Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.664,1.0,0.0,9913.885,0.95153844,-1.5985495,3.173263e-09,1.0004487,0.09919981,2.4957977e-10,-9.506421e-06,0.9995515,2.4935592e-10,-0.6813188,0.0,109.9498,14.313248,-6.8194036,0.0,14.317646,230.8356,1.0,0.100959174,0.100957915,2.7980766,2.825052,0.0,19.506107,-18.82479,211.22551,-321.1753,0.0,-8.413581e-13,2.7980766,2.7980766,2.825052,0.0396573,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6642,1.0,0.0,9913.887,0.95153695,-1.5985495,3.173263e-09,1.0004487,0.099199824,2.318674e-10,-9.50851e-06,0.99955153,2.3165948e-10,-2.0695503,0.0,90.43218,14.313248,-5.609227,0.0,14.317646,230.8356,1.0,0.10095918,0.10095792,2.8609085,2.887884,0.0,20.125357,-18.055807,226.43793,-316.87012,0.0,-8.4203754e-13,2.8609085,2.8609085,2.887884,0.0396573,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6644,1.0,0.0,9913.89,0.9515359,-1.5985495,3.173263e-09,1.0004486,0.09919983,2.0599554e-10,-9.51224e-06,0.99955165,2.0581085e-10,-3.4496143,0.0,70.55767,14.313248,-4.376914,0.0,14.317646,230.8356,1.0,0.1009592,0.10095793,2.9237404,2.9507158,0.0,20.665182,-17.215567,240.7567,-311.31436,0.0,-8.4187345e-13,2.9237404,2.9237404,2.9507158,0.039657302,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6646,1.0,0.0,9913.892,0.95153517,-1.5985495,3.173263e-09,1.0004485,0.09919985,1.8251141e-10,-9.515914e-06,0.9995517,1.8234782e-10,-4.816065,0.0,50.4047,14.313248,-3.1273265,0.0,14.317646,230.8356,1.0,0.100959204,0.100957945,2.986572,3.0135477,0.0,21.123451,-16.307386,254.12532,-304.53003,0.0,-8.407813e-13,2.986572,2.986572,3.0135477,0.039657302,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6648,1.0,0.0,9913.894,0.9515348,-1.5985495,3.173263e-09,1.0004483,0.09919985,1.6788876e-10,-9.519141e-06,0.99955183,1.677383e-10,-6.1635084,0.0,30.052797,14.313248,-1.8653966,0.0,14.317646,230.8356,1.0,0.10095921,0.100957945,3.049404,3.0763793,0.0,21.498354,-15.334846,266.49103,-296.54382,0.0,-8.3882494e-13,3.049404,3.049404,3.0763793,0.039657302,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.665,1.0,0.0,9913.8955,0.95153487,-1.5985495,3.173263e-09,1.0004483,0.09919986,1.4304431e-10,-9.521567e-06,0.9995519,1.4291615e-10,-7.486628,0.0,9.582289,14.313248,-0.5961047,0.0,14.317646,230.8356,1.0,0.10095923,0.10095796,3.1122358,3.1392112,0.0,21.788414,-14.301786,277.805,-287.3873,0.0,-8.3664895e-13,3.1122358,3.1122358,3.1392112,0.039657302,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6652,1.0,0.0,9913.897,0.9515353,-1.5985495,3.173263e-09,1.0004482,0.09919987,1.1458339e-10,-9.523905e-06,0.999552,1.14480744e-10,-8.780201,0.0,-10.926042,14.313248,0.67554003,0.0,14.317646,230.8356,1.0,0.100959234,0.10095797,3.1750677,3.202043,0.0,21.992485,-13.212284,288.0226,-277.0966,0.0,-8.330993e-13,3.1750677,3.1750677,3.202043,0.039657302,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6654,1.0,0.0,9913.899,0.9515361,-1.5985495,3.173263e-09,1.0004481,0.099199876,7.030636e-11,-9.5290525e-06,0.9995521,7.024339e-11,-10.039124,0.0,-31.391254,14.313248,1.9445189,0.0,14.317646,230.8356,1.0,0.10095925,0.100957975,3.2378995,3.264875,0.0,22.109762,-12.070639,297.10355,-265.71228,0.0,-8.2844604e-13,3.2378995,3.2378995,3.264875,0.039657302,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6656,1.0,0.0,9913.901,0.95153725,-1.5985495,3.173263e-09,1.000448,0.09919989,1.3702662e-11,-9.52919e-06,0.9995522,1.3690392e-11,-11.258427,0.0,-51.732586,14.313248,3.205824,0.0,14.317646,230.8356,1.0,0.10095926,0.10095798,3.3007314,3.3277068,0.0,22.139782,-10.881356,305.01193,-253.27936,0.0,-8.2225643e-13,3.3007314,3.3007314,3.3277068,0.039657306,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6658,1.0,0.0,9913.903,0.9515387,-1.5985495,3.173263e-09,1.000448,0.09919989,-3.4900863e-11,-9.5331625e-06,0.99955225,-3.4869618e-11,-12.433297,0.0,-71.86976,14.313248,4.4544773,0.0,14.317646,230.8356,1.0,0.100959264,0.10095799,3.3635633,3.3905387,0.0,22.082426,-9.649129,311.7166,-239.84685,0.0,-8.1505007e-13,3.3635633,3.3635633,3.3905387,0.039657306,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.666,1.0,0.0,9913.906,0.9515405,-1.5985495,3.173263e-09,1.0004479,0.0991999,-8.3060225e-11,-9.535885e-06,0.99955237,-8.2985875e-11,-13.5591,0.0,-91.72329,14.313248,5.685551,0.0,14.317646,230.8356,1.0,0.10095927,0.100958,3.4263952,3.4533706,0.0,21.937922,-8.378821,317.19104,-225.46776,0.0,-8.0866504e-13,3.4263952,3.4263952,3.4533706,0.039657306,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6662,1.0,0.0,9913.908,0.9515426,-1.5985495,3.173263e-09,1.0004478,0.09919991,-1.261233e-10,-9.538969e-06,0.9995524,-1.2601044e-10,-14.631392,0.0,-111.214836,14.313248,6.894187,0.0,14.317646,230.8356,1.0,0.100959286,0.100958005,3.489227,3.5162024,0.0,21.706837,-7.075446,321.4137,-210.19885,0.0,-8.008234e-13,3.489227,3.489227,3.5162024,0.03965731,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6664,1.0,0.0,9913.91,0.95154506,-1.5985495,3.173263e-09,1.0004476,0.09919991,-1.6209789e-10,-9.539648e-06,0.99955255,-1.6195285e-10,-15.64594,0.0,-130.26747,14.313248,8.075615,0.0,14.317646,230.8356,1.0,0.10095929,0.10095802,3.552059,3.5790343,0.0,21.390087,-5.7441473,324.36786,-194.10039,0.0,-7.92665e-13,3.552059,3.552059,3.5790343,0.03965731,1.0,1.0,1.0,3.5790343,3.552059,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6666,1.0,0.0,9913.912,0.95154774,-1.5985495,3.173263e-09,1.0004476,0.09919993,-2.0286749e-10,-9.54399e-06,0.9995526,-2.02686e-10,-16.59874,0.0,-148.80602,14.313248,9.225172,0.0,14.317646,230.8356,1.0,0.1009593,0.10095802,3.6148906,3.641866,0.0,20.988918,-4.3901787,326.0419,-177.2359,0.0,-7.8346346e-13,3.6148906,3.6148906,3.641866,0.03965731,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6668,1.0,0.0,9913.914,0.95155084,-1.5985495,3.173263e-09,1.0004475,0.099199936,-2.0665245e-10,-9.54523e-06,0.9995527,-2.0646762e-10,-17.486034,0.0,-166.75728,14.313248,10.338322,0.0,14.317646,230.8356,1.0,0.10095931,0.100958034,3.6777225,3.7046978,0.0,20.504917,-3.018884,326.42923,-159.67194,0.0,-7.732031e-13,3.6777225,3.6777225,3.7046978,0.039657313,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.667,1.0,0.0,9913.916,0.9515542,-1.5985495,3.173263e-09,1.0004474,0.09919994,-2.2483447e-10,-9.548228e-06,0.9995528,-2.2463342e-10,-18.304317,0.0,-184.05045,14.313248,11.410671,0.0,14.317646,230.8356,1.0,0.100959316,0.10095804,3.7405543,3.7675297,0.0,19.939993,-1.6356748,325.52826,-141.47781,0.0,-7.639659e-13,3.7405543,3.7405543,3.7675297,0.03965731,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6672,1.0,0.0,9913.918,0.9515579,-1.598578,-4.9954224e-08,1.0004473,0.09919995,-2.471185e-10,-9.549933e-06,0.9995529,-2.4689756e-10,-19.050364,0.0,-200.61723,14.313248,12.437987,0.0,14.317646,230.8356,1.0,0.10095932,0.10095805,3.8033862,3.8303616,0.0,19.296373,-0.24601012,323.3426,-122.72534,0.0,-7.5632437e-13,3.8033862,3.8033862,3.8303616,0.039657313,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6674,1.0,0.0,9913.92,0.95156187,-1.598578,-4.9954224e-08,1.0004473,0.09919996,-2.677794e-10,-9.551647e-06,0.99955297,-2.6754005e-10,-19.721226,0.0,-216.3923,14.313248,13.416218,0.0,14.317646,230.8356,1.0,0.10095933,0.10095806,3.866218,3.8931935,0.0,18.576601,1.1446255,319.88083,-103.488525,0.0,-7.477848e-13,3.866218,3.866218,3.8931935,0.039657313,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6676,1.0,0.0,9913.922,0.95156616,-1.598578,-4.9954224e-08,1.0004472,0.09919996,-2.9637756e-10,-9.555431e-06,0.9995531,-2.961127e-10,-20.314259,0.0,-231.31335,14.313248,14.3415,0.0,14.317646,230.8356,1.0,0.10095934,0.10095807,3.92905,3.9560254,0.0,17.783514,2.5307443,315.15665,-83.84328,0.0,-7.3781264e-13,3.92905,3.92905,3.9560254,0.039657317,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6678,1.0,0.0,9913.925,0.95157075,-1.598578,-4.9954224e-08,1.000447,0.09919997,-3.1437025e-10,-9.558662e-06,0.99955314,-3.1408937e-10,-20.827118,0.0,-245.32153,14.313248,15.210183,0.0,14.317646,230.8356,1.0,0.100959346,0.100958064,3.9918818,4.018857,0.0,16.920242,3.9068756,309.18866,-63.86714,0.0,-7.2641253e-13,3.9918818,3.9918818,4.018857,0.039657313,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.668,1.0,0.0,9913.927,0.9515756,-1.598578,-4.9954224e-08,1.0004469,0.09919998,-3.5508085e-10,-9.559473e-06,0.9995532,-3.5476364e-10,-21.257784,0.0,-258.36154,14.313248,16.018839,0.0,14.317646,230.8356,1.0,0.10095935,0.10095808,4.0547137,4.081689,0.0,15.990196,5.2675886,302.0005,-43.638947,0.0,-7.1512344e-13,4.0547137,4.0547137,4.081689,0.039657317,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6682,1.0,0.0,9913.929,0.9515806,-1.598578,-4.9954224e-08,1.0004469,0.09919999,-3.7512052e-10,-9.561245e-06,0.9995533,-3.7478548e-10,-21.604555,0.0,-270.3819,14.313248,16.764277,0.0,14.317646,230.8356,1.0,0.10095936,0.10095809,4.1175456,4.1445208,0.0,14.997044,6.607513,293.62042,-23.238525,0.0,-7.0582505e-13,4.1175456,4.1175456,4.1445208,0.039657317,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6684,1.0,0.0,9913.931,0.95158577,-1.598578,-4.9954224e-08,1.0004468,0.099199995,-4.232828e-10,-9.561586e-06,0.9995534,-4.2290482e-10,-21.866064,0.0,-281.3352,14.313248,17.443552,0.0,14.317646,230.8356,1.0,0.10095936,0.100958094,4.1803775,4.2073526,0.0,13.944703,7.9213605,284.08157,-2.7463887,0.0,-6.9757015e-13,4.1803775,4.1803775,4.2073526,0.03965732,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6686,1.0,0.0,9913.933,0.9515912,-1.598578,-4.9954224e-08,1.0004467,0.09919999,-4.7474286e-10,-9.563252e-06,0.9995535,-4.7431903e-10,-22.041277,0.0,-291.1782,14.313248,18.053986,0.0,14.317646,230.8356,1.0,0.10095937,0.100958094,4.2432094,4.2701845,0.0,12.83733,9.203946,273.4216,17.756592,0.0,-6.9155884e-13,4.2432094,4.2432094,4.2701845,0.039657325,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6688,1.0,0.0,9913.935,0.9515967,-1.598578,-4.9954224e-08,1.0004466,0.0992,-5.3541127e-10,-9.56256e-06,0.99955356,-5.349334e-10,-22.129501,0.0,-299.87204,14.313248,18.59317,0.0,14.317646,230.8356,1.0,0.100959376,0.1009581,4.3060412,4.3330164,0.0,11.679294,10.450209,261.68256,38.1895,0.0,-6.840257e-13,4.3060412,4.3060412,4.3330164,0.039657325,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.669,1.0,0.0,9913.937,0.9516022,-1.598578,-4.9954224e-08,1.0004466,0.0992,-5.972822e-10,-9.565812e-06,0.9995537,-5.9674915e-10,-22.130392,0.0,-307.38245,14.313248,19.058975,0.0,14.317646,230.8356,1.0,0.100959376,0.1009581,4.368873,4.3958483,0.0,10.475163,11.655229,248.91075,58.47169,0.0,-6.751138e-13,4.368873,4.368873,4.3958483,0.03965733,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6692,1.0,0.0,9913.938,0.9516079,-1.598578,-4.9954224e-08,1.0004464,0.09920001,-6.369172e-10,-9.5664245e-06,0.99955374,-6.3634886e-10,-22.043945,0.0,-313.67975,14.313248,19.449562,0.0,14.317646,230.8356,1.0,0.10095938,0.10095812,4.431705,4.45868,0.0,9.229693,12.814252,235.15662,78.523125,0.0,-6.650572e-13,4.431705,4.431705,4.45868,0.039657332,1.0,1.0,1.0,4.45868,4.431705,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6694,1.0,0.0,9913.94,0.9516136,-1.598578,-4.9954224e-08,1.0004463,0.09920002,-6.693924e-10,-9.564946e-06,0.99955386,-6.6879524e-10,-21.8705,0.0,-318.7391,14.313248,19.763393,0.0,14.317646,230.8356,1.0,0.10095939,0.100958124,4.4945364,4.521512,0.0,7.9477973,13.922703,220.47443,98.26467,0.0,-6.5449225e-13,4.4945364,4.4945364,4.521512,0.03965734,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6696,1.0,0.0,9913.943,0.9516193,-1.598578,-4.9954224e-08,1.0004462,0.099200025,-6.937395e-10,-9.565817e-06,0.9995539,-6.931208e-10,-21.61074,0.0,-322.54053,14.3133745,19.999226,0.0,14.317646,230.83765,1.0,0.10095939,0.100958124,4.5573683,4.584344,0.0,6.634535,14.976207,204.9221,117.618416,0.0,-6.4482247e-13,4.5573683,4.5573683,4.584344,0.03965734,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6698,1.0,0.0,9913.945,0.95162505,-1.598578,-4.9954224e-08,1.0004462,0.09920003,-7.333969e-10,-9.564239e-06,0.99955404,-7.327429e-10,-21.265696,0.0,-325.06903,14.3133745,20.15613,0.0,14.317646,230.83765,1.0,0.1009594,0.10095813,4.6202,4.647176,0.0,5.2950883,15.970607,188.56107,136.50798,0.0,-6.3740273e-13,4.6202,4.6202,4.647176,0.039657343,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.67,1.0,0.0,9913.947,0.95163083,-1.598578,-4.9954224e-08,1.0004461,0.09920003,-7.334054e-10,-9.565158e-06,0.9995541,-7.327515e-10,-20.836723,0.0,-326.31467,14.3133745,20.233488,0.0,14.317646,230.83765,1.0,0.1009594,0.10095814,4.683032,4.7100077,0.0,3.9347448,16.90198,171.45586,154.8588,0.0,-6.3038794e-13,4.683032,4.683032,4.7100077,0.039657347,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6702,1.0,0.0,9913.949,0.9516366,-1.598578,-4.9954224e-08,1.000446,0.09920004,-7.4558854e-10,-9.567162e-06,0.9995542,-7.4492396e-10,-20.325518,0.0,-326.27246,14.3133745,20.230993,0.0,14.317646,230.83765,1.0,0.100959405,0.10095814,4.745864,4.7728395,0.0,2.5588725,17.766645,153.67398,172.59848,0.0,-6.179954e-13,4.745864,4.745864,4.7728395,0.039657347,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6704,1.0,0.0,9913.951,0.95164245,-1.598578,-4.9954224e-08,1.0004458,0.09920005,-7.2761797e-10,-9.568235e-06,0.9995543,-7.269695e-10,-19.734098,0.0,-324.9426,14.3133745,20.148655,0.0,14.317646,230.83765,1.0,0.10095941,0.10095815,4.808696,4.8356714,0.0,1.1729012,18.561197,135.28561,189.65698,0.0,-6.0340307e-13,4.808696,4.808696,4.8356714,0.039657354,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6706,1.0,0.0,9913.953,0.9516483,-1.598578,-4.9954224e-08,1.0004458,0.099200055,-6.9365336e-10,-9.567962e-06,0.9995544,-6.930353e-10,-19.064795,0.0,-322.33035,14.3133745,19.986801,0.0,14.317646,230.83765,1.0,0.10095941,0.10095815,4.8715277,4.8985033,0.0,-0.21769921,19.282495,116.36334,205.96701,0.0,-5.9268535e-13,4.8715277,4.8715277,4.8985033,0.039657358,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6708,1.0,0.0,9913.955,0.9516541,-1.598578,-4.9954224e-08,1.0004457,0.099200055,-6.677143e-10,-9.5660525e-06,0.99955446,-6.671194e-10,-18.320253,0.0,-318.446,14.3133745,19.746067,0.0,14.317646,230.83765,1.0,0.10095942,0.10095816,4.9343596,4.961335,0.0,-1.6074406,19.927694,96.981834,221.46417,0.0,-5.85559e-13,4.9343596,4.9343596,4.961335,0.03965736,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.671,1.0,0.0,9913.957,0.9516599,-1.598578,-4.9954224e-08,1.0004456,0.09920006,-6.4142824e-10,-9.566428e-06,0.9995546,-6.40857e-10,-17.503408,0.0,-313.3049,14.3133745,19.427404,0.0,14.317646,230.83765,1.0,0.10095942,0.10095817,4.9971914,5.024167,0.0,-2.9908385,20.494247,77.217575,236.08733,0.0,-5.800747e-13,4.9971914,4.9971914,5.024167,0.039657366,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6712,1.0,0.0,9913.959,0.95166564,-1.598578,-4.9954224e-08,1.0004456,0.09920007,-6.174042e-10,-9.566078e-06,0.99955463,-6.1685435e-10,-16.617487,0.0,-306.92734,14.3133745,19.032072,0.0,14.317646,230.83765,1.0,0.10095943,0.100958176,5.0600233,5.0869985,0.0,-4.362433,20.97992,57.148575,249.77876,0.0,-5.750807e-13,5.0600233,5.0600233,5.0869985,0.039657366,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6714,1.0,0.0,9913.961,0.9516713,-1.598578,-4.9954224e-08,1.0004455,0.09920007,-6.153312e-10,-9.565746e-06,0.99955475,-6.1478334e-10,-15.665982,0.0,-299.33847,14.3133745,18.561628,0.0,14.317646,230.83765,1.0,0.10095943,0.100958176,5.122855,5.1498303,0.0,-5.716811,21.382793,36.85403,262.48444,0.0,-5.677146e-13,5.122855,5.122855,5.1498303,0.03965737,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6716,1.0,0.0,9913.964,0.95167685,-1.598578,-4.9954224e-08,1.0004454,0.09920008,-6.0467925e-10,-9.565129e-06,0.9995548,-6.04141e-10,-14.652652,0.0,-290.56824,14.3133745,18.01793,0.0,14.317646,230.83765,1.0,0.100959435,0.10095818,5.185687,5.212662,0.0,-7.048628,21.701279,16.414038,274.15417,0.0,-5.5839496e-13,5.185687,5.185687,5.212662,0.039657373,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6718,1.0,0.0,9913.966,0.9516823,-1.598578,-4.9954224e-08,1.0004452,0.09920009,-6.177357e-10,-9.56349e-06,0.99955493,-6.171859e-10,-13.581493,0.0,-280.65125,14.3133745,17.403122,0.0,14.317646,230.83765,1.0,0.100959435,0.10095819,5.248519,5.275494,0.0,-8.352627,21.93412,-4.090739,284.742,0.0,-5.4884363e-13,5.248519,5.248519,5.275494,0.039657377,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.672,1.0,0.0,9913.968,0.9516876,-1.598578,-4.9954224e-08,1.0004452,0.09920009,-6.19307e-10,-9.56224e-06,0.999555,-6.1875594e-10,-12.456735,0.0,-269.62668,14.3133745,16.719631,0.0,14.317646,230.83765,1.0,0.10095944,0.10095819,5.311351,5.338326,0.0,-9.623663,22.080397,-24.579374,294.20605,0.0,-5.4095877e-13,5.311351,5.311351,5.338326,0.039657384,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6722,1.0,0.0,9913.97,0.9516926,-1.598578,-4.9954224e-08,1.0004451,0.0992001,-6.209886e-10,-9.561136e-06,0.9995551,-6.2043615e-10,-11.282815,0.0,-257.538,14.3133745,15.970158,0.0,14.317646,230.83765,1.0,0.10095944,0.1009582,5.3741827,5.401158,0.0,-10.856718,22.139532,-44.97101,302.509,0.0,-5.3496676e-13,5.3741827,5.3741827,5.401158,0.039657388,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6724,1.0,0.0,9913.972,0.9516974,-1.598578,-4.9954224e-08,1.000445,0.09920011,-6.2619765e-10,-9.557637e-06,0.9995552,-6.2564065e-10,-10.064367,0.0,-244.43294,14.3133745,15.157656,0.0,14.317646,230.83765,1.0,0.10095945,0.100958206,5.4370146,5.4639897,0.0,-12.046927,22.111294,-65.185165,309.6181,0.0,-5.2901124e-13,5.4370146,5.4370146,5.4639897,0.039657395,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6726,1.0,0.0,9913.974,0.95170194,-1.598578,-4.9954224e-08,1.0004449,0.099200115,-6.2551625e-10,-9.556505e-06,0.9995553,-6.2496003e-10,-8.806199,0.0,-230.36322,14.3133745,14.285334,0.0,14.317646,230.83765,1.0,0.10095945,0.10095821,5.4998465,5.5268216,0.0,-13.189593,21.995792,-85.142075,315.50528,0.0,-5.2356513e-13,5.4998465,5.4998465,5.5268216,0.039657403,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6728,1.0,0.0,9913.976,0.9517062,-1.598578,-4.9954224e-08,1.0004449,0.099200115,-6.3788663e-10,-9.552137e-06,0.99955535,-6.3731953e-10,-7.513277,0.0,-215.38435,14.3133745,13.356633,0.0,14.317646,230.83765,1.0,0.10095946,0.10095821,5.5626783,5.5896535,0.0,-14.280206,21.793482,-104.76297,320.1473,0.0,-5.3529766e-13,5.5626783,5.5626783,5.5896535,0.039657407,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.673,1.0,0.0,9913.978,0.9517101,-1.598578,-4.9954224e-08,1.0004448,0.09920012,-6.319725e-10,-9.551475e-06,0.99955547,-6.3141076e-10,-6.1907034,0.0,-199.55545,14.3133745,12.375221,0.0,14.317646,230.83765,1.0,0.10095946,0.10095823,5.6255097,5.6524854,0.0,-15.314461,21.505165,-123.97041,323.52588,0.0,-6.1363897e-13,5.6255097,5.6255097,5.6524854,0.039657414,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6732,1.0,0.0,9913.9795,0.9517138,-1.598578,-4.9954224e-08,1.0004447,0.09920013,-6.093577e-10,-9.549972e-06,0.9995555,-6.0881616e-10,-4.8436975,0.0,-182.939,14.3133745,11.344969,0.0,14.317646,230.83765,1.0,0.100959465,0.100958236,5.6883416,5.7153172,0.0,-16.288277,21.131975,-142.68861,325.6276,0.0,-7.2971766e-13,5.6883416,5.6883416,5.7153172,0.039657418,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6734,1.0,0.0,9913.981,0.95171714,-1.598578,-4.9954224e-08,1.0004445,0.09920014,-5.882671e-10,-9.547854e-06,0.99955565,-5.8774435e-10,-3.477576,0.0,-165.60057,14.3133745,10.269943,0.0,14.317646,230.83765,1.0,0.10095947,0.10095824,5.7511735,5.778149,0.0,-17.197811,20.675386,-160.84367,326.44424,0.0,-8.465524e-13,5.7511735,5.7511735,5.778149,0.039657425,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6736,1.0,0.0,9913.983,0.95172024,-1.598578,-4.9954224e-08,1.0004445,0.099200144,-5.7206617e-10,-9.546551e-06,0.9995557,-5.7155797e-10,-2.0977294,0.0,-147.60858,14.3133745,9.1543865,0.0,14.317646,230.83765,1.0,0.10095947,0.10095824,5.8140054,5.840981,0.0,-18.039473,20.137201,-178.36397,325.97256,0.0,-9.486915e-13,5.8140054,5.8140054,5.840981,0.03965743,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6738,1.0,0.0,9913.986,0.95172304,-1.598578,-4.9954224e-08,1.0004444,0.099200144,-5.5003624e-10,-9.541709e-06,0.9995558,-5.4954774e-10,-0.7096041,0.0,-129.03406,14.3133745,8.002702,0.0,14.317646,230.83765,1.0,0.10095948,0.10095825,5.8768373,5.903813,0.0,-18.80994,19.519545,-195.18036,324.21442,0.0,-1.0280591e-12,5.8768373,5.8768373,5.903813,0.039657433,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.674,1.0,0.0,9913.988,0.95172554,-1.598578,-4.9954224e-08,1.0004443,0.09920016,-5.2209037e-10,-9.5403075e-06,0.9995559,-5.2162674e-10,0.681322,0.0,-109.95028,14.3133745,6.8194337,0.0,14.317646,230.83765,1.0,0.10095949,0.10095826,5.939669,5.966645,0.0,-19.506174,18.824854,-211.22644,321.17673,0.0,-1.0877273e-12,5.939669,5.939669,5.966645,0.039657436,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6742,1.0,0.0,9913.99,0.9517278,-1.598578,-4.9954224e-08,1.0004442,0.09920016,-4.7321475e-10,-9.537026e-06,0.999556,-4.727946e-10,2.0695596,0.0,-90.43258,14.3133745,5.609252,0.0,14.317646,230.83765,1.0,0.10095949,0.100958265,6.002501,6.0294766,0.0,-20.125427,18.055868,-226.43892,316.87152,0.0,-1.139868e-12,6.002501,6.002501,6.0294766,0.039657447,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6744,1.0,0.0,9913.992,0.9517297,-1.598578,-4.9954224e-08,1.0004442,0.09920017,-4.3402876e-10,-9.535004e-06,0.99955606,-4.3364348e-10,3.4496295,0.0,-70.55798,14.3133745,4.376933,0.0,14.317646,230.83765,1.0,0.100959495,0.10095827,6.065333,6.0923085,0.0,-20.665255,17.215624,-240.75777,311.31573,0.0,-1.1893009e-12,6.065333,6.065333,6.0923085,0.039657455,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6746,1.0,0.0,9913.994,0.9517313,-1.598578,-4.9954224e-08,1.000444,0.09920018,-3.931942e-10,-9.533964e-06,0.9995562,-3.9284523e-10,4.816086,0.0,-50.40492,14.3133745,3.1273406,0.0,14.317646,230.83765,1.0,0.1009595,0.10095827,6.128165,6.1551404,0.0,-21.123524,16.307438,-254.12643,304.53134,0.0,-1.2327403e-12,6.128165,6.128165,6.1551404,0.03965746,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6748,1.0,0.0,9913.996,0.95173264,-1.598578,-4.9954224e-08,1.0004439,0.09920018,-3.499382e-10,-9.5290325e-06,0.99955624,-3.496277e-10,6.163535,0.0,-30.052929,14.3133745,1.8654053,0.0,14.317646,230.83765,1.0,0.10095951,0.10095829,6.1909966,6.2179723,0.0,-21.49843,15.334895,-266.4922,296.5451,0.0,-1.2681409e-12,6.1909966,6.1909966,6.2179723,0.039657462,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.675,1.0,0.0,9913.998,0.9517336,-1.598578,-4.9954224e-08,1.0004438,0.0992002,-3.2026912e-10,-9.528659e-06,0.9995563,-3.19985e-10,7.4866605,0.0,-9.582329,14.3133745,0.59610796,0.0,14.317646,230.83765,1.0,0.10095951,0.100958295,6.2538285,6.2808037,0.0,-21.78849,14.30183,-277.8062,287.38855,0.0,-1.2935098e-12,6.2538285,6.2538285,6.2808037,0.03965747,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6752,1.0,0.0,9914.0,0.9517342,-1.598578,-4.9954224e-08,1.0004438,0.0992002,-2.7085997e-10,-9.524786e-06,0.9995564,-2.7061972e-10,8.780239,0.0,10.926091,14.3133745,-0.6755422,0.0,14.317904,230.83765,1.0,0.10095952,0.10095831,0.033475045,0.06045045,0.0,-21.992563,13.212324,-288.0239,277.0978,0.0,-1.3121508e-12,0.033475045,0.033475045,0.06045045,0.039657477,1.0,1.0,1.0,0.06045045,0.033475045,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6754,1.0,0.0,9914.002,0.9517344,-1.598578,-4.9954224e-08,1.0004437,0.09920021,-2.4194688e-10,-9.52077e-06,0.9995565,-2.4173233e-10,10.039166,0.0,31.391396,14.3133745,-1.9445264,0.0,14.317904,230.83765,1.0,0.100959525,0.10095832,0.0963069,0.123282306,0.0,-22.10984,12.070674,-297.10486,265.71347,0.0,-1.3264476e-12,0.0963069,0.0963069,0.123282306,0.03965748,1.0,1.0,1.0,0.123282306,0.0963069,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6756,1.0,0.0,9914.004,0.95173436,-1.598578,-4.9954224e-08,1.0004436,0.09920022,-2.117021e-10,-9.520509e-06,0.9995566,-2.115144e-10,11.258474,0.0,51.732815,14.3133745,-3.2058368,0.0,14.317904,230.83765,1.0,0.10095953,0.100958325,0.15913875,0.18611416,0.0,-22.13986,10.881386,-305.01328,253.28047,0.0,-1.3381437e-12,0.15913875,0.15913875,0.18611416,0.03965749,1.0,1.0,1.0,0.18611416,0.15913875,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6758,1.0,0.0,9914.006,0.95173395,-1.598578,-4.9954224e-08,1.0004435,0.09920023,-1.9720396e-10,-9.516312e-06,0.99955666,-1.9702914e-10,12.433351,0.0,71.87007,14.3133745,-4.4544954,0.0,14.317904,230.83765,1.0,0.10095954,0.10095833,0.2219706,0.24894601,0.0,-22.082504,9.649154,-311.71796,239.8479,0.0,-1.3470836e-12,0.2219706,0.2219706,0.24894601,0.039657496,1.0,1.0,1.0,0.24894601,0.2219706,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.676,1.0,0.0,9914.008,0.95173323,-1.598578,-4.9954224e-08,1.0004435,0.099200234,-1.5661981e-10,-9.514696e-06,0.9995568,-1.5648101e-10,13.559157,0.0,91.723694,14.3133745,-5.685574,0.0,14.317904,230.83765,1.0,0.10095955,0.10095834,0.28480247,0.31177786,0.0,-21.937998,8.37884,-317.19244,225.46875,0.0,-1.3530914e-12,0.28480247,0.28480247,0.31177786,0.0396575,1.0,1.0,1.0,0.31177786,0.28480247,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6762,1.0,0.0,9914.011,0.95173216,-1.598578,-4.9954224e-08,1.0004433,0.09920024,-1.2957417e-10,-9.510668e-06,0.99955684,-1.2945936e-10,14.631453,0.0,111.215324,14.3133745,-6.894215,0.0,14.317904,230.83765,1.0,0.100959554,0.10095835,0.34763432,0.3746097,0.0,-21.706913,7.0754595,-321.4151,210.19977,0.0,-1.3561803e-12,0.34763432,0.34763432,0.3746097,0.039657507,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6764,1.0,0.0,9914.013,0.9517307,-1.598578,-4.9954224e-08,1.0004432,0.09920025,-9.42162e-11,-9.50705e-06,0.99955696,-9.413273e-11,15.646006,0.0,130.26805,14.3133745,-8.075647,0.0,14.317904,230.83765,1.0,0.10095956,0.100958355,0.41046616,0.43744156,0.0,-21.39016,5.744155,-324.3693,194.10124,0.0,-1.3568995e-12,0.41046616,0.41046616,0.43744156,0.039657515,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6766,1.0,0.0,9914.015,0.9517289,-1.598578,-4.9954224e-08,1.0004431,0.09920026,-6.733654e-11,-9.5055475e-06,0.999557,-6.72769e-11,16.59881,0.0,148.80667,14.3133745,-9.225209,0.0,14.317904,230.83765,1.0,0.10095957,0.10095837,0.473298,0.5002734,0.0,-20.98899,4.3901806,-326.04333,177.23666,0.0,-1.3555984e-12,0.473298,0.473298,0.5002734,0.03965752,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6768,1.0,0.0,9914.017,0.9517268,-1.598578,-4.9954224e-08,1.0004431,0.09920027,-4.001661e-11,-9.503602e-06,0.99955714,-3.998117e-11,17.486107,0.0,166.75801,14.3133745,-10.338364,0.0,14.317904,230.83765,1.0,0.10095958,0.10095837,0.5361299,0.5631053,0.0,-20.504986,3.0188797,-326.43063,159.67262,0.0,-1.3523955e-12,0.5361299,0.5361299,0.5631053,0.039657526,1.0,1.0,1.0,0.5631053,0.5361299,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.677,1.0,0.0,9914.019,0.95172435,-1.598578,-4.9954224e-08,1.000443,0.099200286,-1.06092765e-11,-9.501085e-06,0.9995572,-1.0599883e-11,18.304394,0.0,184.05124,14.3133745,-11.410718,0.0,14.317904,230.83765,1.0,0.10095959,0.100958385,0.5989617,0.6259371,0.0,-19.94006,1.6356647,-325.52966,141.47842,0.0,-1.3475941e-12,0.5989617,0.5989617,0.6259371,0.03965753,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6772,1.0,0.0,9914.0205,0.95172167,-1.598578,-4.9954224e-08,1.0004429,0.099200286,3.12721e-11,-9.500289e-06,0.9995573,3.1244417e-11,19.050442,0.0,200.61812,14.3133745,-12.438039,0.0,14.317904,230.83765,1.0,0.1009596,0.10095839,0.6617936,0.688769,0.0,-19.296436,0.24599412,-323.344,122.72587,0.0,-1.3418353e-12,0.6617936,0.6617936,0.688769,0.039657533,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6774,1.0,0.0,9914.022,0.9517187,-1.598578,-4.9954224e-08,1.0004429,0.0992003,7.791145e-11,-9.497748e-06,0.9995574,7.7842496e-11,19.721308,0.0,216.39323,14.3133745,-13.416272,0.0,14.317904,230.83765,1.0,0.10095961,0.10095841,0.7246254,0.75160086,0.0,-18.57666,-1.1446475,-319.8822,103.48897,0.0,-1.3347849e-12,0.7246254,0.7246254,0.75160086,0.03965754,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6776,1.0,0.0,9914.024,0.95171547,-1.598578,-4.9954224e-08,1.0004427,0.099200316,1.2263761e-10,-9.495646e-06,0.9995575,1.2252908e-10,20.314342,0.0,231.31436,14.3133745,-14.341558,0.0,14.317904,230.83765,1.0,0.100959614,0.100958414,0.7874573,0.8144327,0.0,-17.78357,-2.5307717,-315.158,83.84364,0.0,-1.3263579e-12,0.7874573,0.7874573,0.8144327,0.039657548,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6778,1.0,0.0,9914.026,0.9517121,-1.598578,-4.9954224e-08,1.0004426,0.09920032,1.7783286e-10,-9.492119e-06,0.99955755,1.7767554e-10,20.827204,0.0,245.32259,14.3133745,-15.210245,0.0,14.317904,230.83765,1.0,0.10095963,0.10095842,0.85028917,0.87726456,0.0,-16.920296,-3.9069088,-309.19,63.867416,0.0,-1.3176643e-12,0.85028917,0.85028917,0.87726456,0.03965755,1.0,1.0,1.0,0.87726456,0.85028917,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.678,1.0,0.0,9914.028,0.9517084,-1.598578,-4.9954224e-08,1.0004425,0.09920033,2.1966953e-10,-9.491881e-06,0.9995577,2.1947523e-10,21.257872,0.0,258.36264,14.3133745,-16.018904,0.0,14.317904,230.83765,1.0,0.100959636,0.10095843,0.913121,0.9400964,0.0,-15.990245,-5.2676272,-302.00177,43.639133,0.0,-1.308989e-12,0.913121,0.913121,0.9400964,0.039657556,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6782,1.0,0.0,9914.03,0.95170456,-1.598578,-4.9954224e-08,1.0004425,0.09920034,2.4680583e-10,-9.486655e-06,0.99955773,2.4658758e-10,21.604645,0.0,270.38306,14.3133745,-16.764345,0.0,14.317904,230.83765,1.0,0.10095964,0.100958444,0.97595286,1.0029283,0.0,-14.9970875,-6.607557,-293.62167,23.238625,0.0,-1.2986046e-12,0.97595286,0.97595286,1.0029283,0.039657563,1.0,1.0,1.0,1.0029283,0.97595286,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6784,1.0,0.0,9914.032,0.9517005,-1.598578,-4.9954224e-08,1.0004424,0.09920035,2.9716177e-10,-9.48928e-06,0.99955785,2.9689903e-10,21.866154,0.0,281.3364,14.3133745,-17.443623,0.0,14.317904,230.83765,1.0,0.10095966,0.10095846,1.0387847,1.0657601,0.0,-13.944744,-7.92141,-284.0828,2.746398,0.0,-1.2867398e-12,1.0387847,1.0387847,1.0657601,0.039657567,1.0,1.0,1.0,1.0657601,1.0387847,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6786,1.0,0.0,9914.035,0.9516962,-1.598578,-4.9954224e-08,1.0004423,0.09920036,3.294404e-10,-9.487662e-06,0.9995579,3.2914918e-10,22.041367,0.0,291.17944,14.3133745,-18.05406,0.0,14.317904,230.83765,1.0,0.100959666,0.10095847,1.1016165,1.1285919,0.0,-12.837366,-9.204,-273.4228,-17.75667,0.0,-1.2752176e-12,1.1016165,1.1016165,1.1285919,0.03965757,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6788,1.0,0.0,9914.037,0.9516918,-1.598578,-4.9954224e-08,1.0004421,0.09920037,3.5232148e-10,-9.486767e-06,0.999558,3.520101e-10,22.129593,0.0,299.87332,14.3133745,-18.593246,0.0,14.317904,230.83765,1.0,0.10095968,0.10095848,1.1644484,1.1914238,0.0,-11.679325,-10.450269,-261.6837,-38.189663,0.0,-1.2643985e-12,1.1644484,1.1644484,1.1914238,0.039657578,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.679,1.0,0.0,9914.039,0.9516872,-1.598578,-4.9954224e-08,1.0004421,0.09920038,3.4759562e-10,-9.483374e-06,0.9995581,3.4728848e-10,22.130484,0.0,307.38376,14.3133745,-19.059053,0.0,14.317904,230.83765,1.0,0.10095969,0.10095849,1.2272803,1.2542557,0.0,-10.47519,-11.655293,-248.91182,-58.471943,0.0,-1.2528157e-12,1.2272803,1.2272803,1.2542557,0.03965758,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6792,1.0,0.0,9914.041,0.9516825,-1.598578,-4.9954224e-08,1.000442,0.0992004,3.5557354e-10,-9.483746e-06,0.99955815,3.5525943e-10,22.044035,0.0,313.6811,14.3133745,-19.449642,0.0,14.317904,230.83765,1.0,0.1009597,0.1009585,1.2901121,1.3170875,0.0,-9.229714,-12.814321,-235.15762,-78.52347,0.0,-1.2410295e-12,1.2901121,1.2901121,1.3170875,0.039657585,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6794,1.0,0.0,9914.043,0.9516777,-1.598578,-4.9954224e-08,1.0004419,0.099200405,3.6876585e-10,-9.482546e-06,0.99955827,3.684401e-10,21.870588,0.0,318.74045,14.3133745,-19.763474,0.0,14.317904,230.83765,1.0,0.10095971,0.10095851,1.352944,1.3799194,0.0,-7.947813,-13.922776,-220.47536,-98.26509,0.0,-1.2287097e-12,1.352944,1.352944,1.3799194,0.03965759,1.0,1.0,1.0,1.3799194,1.352944,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6796,1.0,0.0,9914.045,0.9516726,-1.598578,-4.9954224e-08,1.0004418,0.09920042,3.7291345e-10,-9.481139e-06,0.9995583,3.7258413e-10,21.61083,0.0,322.5419,14.3133745,-19.999308,0.0,14.317904,230.83765,1.0,0.100959726,0.100958526,1.4157758,1.4427512,0.0,-6.634545,-14.976285,-204.92299,-117.61892,0.0,-1.2152483e-12,1.4157758,1.4157758,1.4427512,0.039657596,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6798,1.0,0.0,9914.047,0.95166755,-1.598578,-4.9954224e-08,1.0004418,0.09920043,3.751857e-10,-9.479045e-06,0.99955845,3.7485443e-10,21.265781,0.0,325.07043,14.3133745,-20.156212,0.0,14.317904,230.83765,1.0,0.10095973,0.10095853,1.4786077,1.505583,0.0,-5.2950935,-15.970689,-188.56187,-136.50856,0.0,-1.2017983e-12,1.4786077,1.4786077,1.505583,0.039657596,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.68,1.0,0.0,9914.049,0.9516623,-1.598578,-4.9954224e-08,1.0004417,0.099200435,3.5278339e-10,-9.477835e-06,0.9995585,3.5247197e-10,20.83681,0.0,326.31604,14.3133745,-20.23357,0.0,14.317904,230.83765,1.0,0.10095975,0.10095855,1.5414395,1.5684149,0.0,-3.934744,-16.902063,-171.45657,-154.85947,0.0,-1.1884128e-12,1.5414395,1.5414395,1.5684149,0.0396576,1.0,1.0,1.0,1.5684149,1.5414395,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6802,1.0,0.0,9914.051,0.9516571,-1.598578,-4.9954224e-08,1.0004416,0.09920044,3.564536e-10,-9.478321e-06,0.9995586,3.56139e-10,20.325602,0.0,326.27383,14.3133745,-20.231075,0.0,14.317904,230.83765,1.0,0.10095976,0.100958556,1.6042714,1.6312468,0.0,-2.5588658,-17.766735,-153.67464,-172.59921,0.0,-1.1749122e-12,1.6042714,1.6042714,1.6312468,0.039657608,1.0,1.0,1.0,1.6312468,1.6042714,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6804,1.0,0.0,9914.053,0.95165175,-1.598578,-4.9954224e-08,1.0004416,0.09920046,3.682735e-10,-9.478156e-06,0.9995587,3.6794853e-10,19.734179,0.0,324.944,14.3133745,-20.148739,0.0,14.317904,230.83765,1.0,0.10095977,0.10095857,1.6671032,1.6940787,0.0,-1.1728888,-18.561289,-135.2862,-189.65779,0.0,-1.1599553e-12,1.6671032,1.6671032,1.6940787,0.039657608,1.0,1.0,1.0,1.6940787,1.6671032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6806,1.0,0.0,9914.055,0.9516465,-1.598578,-4.9954224e-08,1.0004414,0.09920047,3.895207e-10,-9.477327e-06,0.9995588,3.8917705e-10,19.064873,0.0,322.33173,14.3133745,-19.986883,0.0,14.317904,230.83765,1.0,0.100959785,0.10095858,1.729935,1.7569104,0.0,0.2177175,-19.28259,-116.36384,-205.9679,0.0,-1.145485e-12,1.729935,1.729935,1.7569104,0.039657615,1.0,1.0,1.0,1.7569104,1.729935,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6808,1.0,0.0,9914.057,0.95164114,-1.598578,-4.9954224e-08,1.0004413,0.09920049,3.979266e-10,-9.478045e-06,0.99955887,3.975756e-10,18.320328,0.0,318.44736,14.3133745,-19.74615,0.0,14.317904,230.83765,1.0,0.1009598,0.10095859,1.7927669,1.8197423,0.0,1.6074648,-19.927792,-96.98225,-221.46512,0.0,-1.1317986e-12,1.7927669,1.7927669,1.8197423,0.039657615,1.0,1.0,1.0,1.8197423,1.7927669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.681,1.0,0.0,9914.059,0.9516359,-1.598578,-4.9954224e-08,1.0004412,0.099200495,4.285734e-10,-9.480763e-06,0.999559,4.2819542e-10,17.503479,0.0,313.30624,14.3133745,-19.427485,0.0,14.317904,230.83765,1.0,0.10095981,0.1009586,1.8555988,1.8825742,0.0,2.9908683,-20.494349,-77.2179,-236.08833,0.0,-1.1183159e-12,1.8555988,1.8555988,1.8825742,0.039657623,1.0,1.0,1.0,1.8825742,1.8555988,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6812,1.0,0.0,9914.062,0.9516308,-1.598578,-4.9954224e-08,1.0004412,0.0992005,4.6398801e-10,-9.480677e-06,0.99955904,4.6357893e-10,16.617554,0.0,306.92865,14.3133745,-19.03215,0.0,14.317904,230.83765,1.0,0.10095982,0.100958616,1.9184307,1.9454061,0.0,4.3624687,-20.980022,-57.14882,-249.77982,0.0,-1.1043249e-12,1.9184307,1.9184307,1.9454061,0.039657623,1.0,1.0,1.0,1.9454061,1.9184307,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6814,1.0,0.0,9914.063,0.9516257,-1.598578,-4.9954224e-08,1.0004411,0.09920052,4.8786264e-10,-9.479181e-06,0.9995591,4.874326e-10,15.666045,0.0,299.33972,14.3133745,-18.561703,0.0,14.317904,230.83765,1.0,0.10095984,0.10095862,1.9812624,2.0082378,0.0,5.716852,-21.382898,-36.854187,-262.48553,0.0,-1.0918847e-12,1.9812624,1.9812624,2.0082378,0.039657626,1.0,1.0,1.0,2.0082378,1.9812624,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6816,1.0,0.0,9914.065,0.9516208,-1.598578,-4.9954224e-08,1.000441,0.09920053,5.08316e-10,-9.483428e-06,0.9995592,5.07868e-10,14.65271,0.0,290.56946,14.3133745,-18.018002,0.0,14.317904,230.83765,1.0,0.10095985,0.10095864,2.0440943,2.0710697,0.0,7.0486746,-21.701385,-16.414106,-274.15536,0.0,-1.0806776e-12,2.0440943,2.0440943,2.0710697,0.039657626,1.0,1.0,1.0,2.0710697,2.0440943,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6818,1.0,0.0,9914.067,0.95161605,-1.598578,-4.9954224e-08,1.0004408,0.09920054,5.203462e-10,-9.483547e-06,0.9995593,5.198877e-10,13.581548,0.0,280.65244,14.3133745,-17.403193,0.0,14.317904,230.83765,1.0,0.10095986,0.100958645,2.1069262,2.1339016,0.0,8.352679,-21.934227,4.090757,-284.7432,0.0,-1.071021e-12,2.1069262,2.1069262,2.1339016,0.03965763,1.0,1.0,1.0,2.1339016,2.1069262,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.682,1.0,0.0,9914.069,0.95161146,-1.598578,-4.9954224e-08,1.0004408,0.099200554,5.251406e-10,-9.484355e-06,0.9995594,5.246779e-10,12.456784,0.0,269.6278,14.3133745,-16.7197,0.0,14.317904,230.83765,1.0,0.100959875,0.10095866,2.169758,2.1967335,0.0,9.62372,-22.080505,24.57948,-294.2073,0.0,-1.062381e-12,2.169758,2.169758,2.1967335,0.039657634,1.0,1.0,1.0,2.1967335,2.169758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6822,1.0,0.0,9914.071,0.95160705,-1.598578,-4.9954224e-08,1.0004407,0.09920056,5.345434e-10,-9.484964e-06,0.99955946,5.3407256e-10,11.28286,0.0,257.5391,14.3133745,-15.970222,0.0,14.317904,230.83765,1.0,0.10095989,0.10095867,2.23259,2.2595654,0.0,10.856781,-22.13964,44.971203,-302.51028,0.0,-1.0528997e-12,2.23259,2.23259,2.2595654,0.039657634,1.0,1.0,1.0,2.2595654,2.23259,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6824,1.0,0.0,9914.073,0.95160276,-1.598578,-4.9954224e-08,1.0004406,0.09920057,5.184611e-10,-9.486482e-06,0.9995596,5.180045e-10,10.064407,0.0,244.43398,14.3133745,-15.157718,0.0,14.317904,230.83765,1.0,0.1009599,0.10095868,2.2954218,2.3223972,0.0,12.046995,-22.111403,65.18545,-309.61942,0.0,-1.0403592e-12,2.2954218,2.2954218,2.3223972,0.039657637,1.0,1.0,1.0,2.3223972,2.2954218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6826,1.0,0.0,9914.075,0.9515987,-1.598578,-4.9954224e-08,1.0004406,0.099200584,4.964307e-10,-9.4879615e-06,0.99955964,4.959936e-10,8.806234,0.0,230.3642,14.3133745,-14.285392,0.0,14.317904,230.83765,1.0,0.10095991,0.10095869,2.3582537,2.385229,0.0,13.189665,-21.9959,85.14243,-315.50662,0.0,-1.0275286e-12,2.3582537,2.3582537,2.385229,0.039657634,1.0,1.0,1.0,2.385229,2.3582537,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6828,1.0,0.0,9914.077,0.95159477,-1.598578,-4.9954224e-08,1.0004405,0.09920059,4.8015847e-10,-9.489384e-06,0.99955976,4.797358e-10,7.5133066,0.0,215.38525,14.3133745,-13.3566885,0.0,14.317904,230.83765,1.0,0.10095993,0.100958705,2.4210854,2.4480608,0.0,14.280282,-21.793589,104.76341,-320.14868,0.0,-1.0140334e-12,2.4210854,2.4210854,2.4480608,0.039657637,1.0,1.0,1.0,2.4480608,2.4210854,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.683,1.0,0.0,9914.079,0.9515911,-1.598578,-4.9954224e-08,1.0004404,0.09920061,4.5053117e-10,-9.490642e-06,0.9995598,4.5013462e-10,6.1907277,0.0,199.5563,14.3133745,-12.375272,0.0,14.317904,230.83765,1.0,0.100959934,0.10095872,2.4839172,2.5108926,0.0,15.314542,-21.50527,123.97094,-323.52725,0.0,-9.999129e-13,2.4839172,2.4839172,2.5108926,0.03965764,1.0,1.0,1.0,2.5108926,2.4839172,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6832,1.0,0.0,9914.081,0.95158756,-1.598578,-4.9954224e-08,1.0004402,0.09920062,4.126569e-10,-9.4936295e-06,0.99955994,4.1229378e-10,4.8437166,0.0,182.93977,14.3133745,-11.345016,0.0,14.317904,230.83765,1.0,0.10095995,0.10095873,2.546749,2.5737245,0.0,16.288363,-21.132078,142.68921,-325.629,0.0,-9.860375e-13,2.546749,2.546749,2.5737245,0.039657645,1.0,1.0,1.0,2.5737245,2.546749,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6834,1.0,0.0,9914.083,0.95158434,-1.598578,-4.9954224e-08,1.0004402,0.09920063,3.7957693e-10,-9.495377e-06,0.99956,3.7924297e-10,3.477589,0.0,165.60127,14.3133745,-10.269985,0.0,14.317904,230.83765,1.0,0.100959964,0.10095874,2.609581,2.6365564,0.0,17.197899,-20.67549,160.84436,-326.44562,0.0,-9.727162e-13,2.609581,2.609581,2.6365564,0.03965764,1.0,1.0,1.0,2.6365564,2.609581,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6836,1.0,0.0,9914.085,0.95158136,-1.598578,-4.9954224e-08,1.0004401,0.099200636,3.4995437e-10,-9.49551e-06,0.99956006,3.4964656e-10,2.0977366,0.0,147.6092,14.3133745,-9.154424,0.0,14.317904,230.83765,1.0,0.10095997,0.10095875,2.6724129,2.6993883,0.0,18.039566,-20.137302,178.36473,-325.97394,0.0,-9.5931e-13,2.6724129,2.6724129,2.6993883,0.03965765,1.0,1.0,1.0,2.6993883,2.6724129,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6838,1.0,0.0,9914.088,0.9515786,-1.598578,-4.9954224e-08,1.00044,0.09920065,3.292305e-10,-9.500557e-06,0.9995602,3.2894096e-10,0.7096052,0.0,129.0346,14.3133745,-8.002734,0.0,14.317904,230.83765,1.0,0.10095999,0.10095876,2.7352448,2.7622201,0.0,18.810038,-19.519642,195.18118,-324.2158,0.0,-9.465448e-13,2.7352448,2.7352448,2.7622201,0.03965765,1.0,1.0,1.0,2.7622201,2.7352448,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.684,1.0,0.0,9914.09,0.9515761,-1.598578,-4.9954224e-08,1.0004399,0.09920066,3.0117547e-10,-9.501636e-06,0.99956024,3.0091066e-10,-0.68132687,0.0,109.95075,14.3133745,-6.8194604,0.0,14.317904,230.83765,1.0,0.10096,0.100958765,2.7980766,2.825052,0.0,19.506275,-18.824947,211.22734,-321.1781,0.0,-9.337878e-13,2.7980766,2.7980766,2.825052,0.03965765,1.0,1.0,1.0,2.825052,2.7980766,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6842,1.0,0.0,9914.092,0.95157385,-1.598578,-4.9954224e-08,1.0004399,0.099200666,2.6562907e-10,-9.5045e-06,0.99956036,2.6539557e-10,-2.0695703,0.0,90.43297,14.3133745,-5.609274,0.0,14.317904,230.83765,1.0,0.10096001,0.10095878,2.8609085,2.887884,0.0,20.12553,-18.05596,226.4399,-316.87286,0.0,-9.221883e-13,2.8609085,2.8609085,2.887884,0.03965765,1.0,1.0,1.0,2.887884,2.8609085,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6844,1.0,0.0,9914.094,0.9515719,-1.598578,-4.9954224e-08,1.0004398,0.09920067,2.2464279e-10,-9.503742e-06,0.9995604,2.2444534e-10,-3.4496465,0.0,70.55828,14.3133745,-4.37695,0.0,14.317904,230.83765,1.0,0.10096002,0.100958794,2.9237404,2.9507158,0.0,20.66536,-17.215714,240.75879,-311.31708,0.0,-9.104659e-13,2.9237404,2.9237404,2.9507158,0.039657652,1.0,1.0,1.0,2.9507158,2.9237404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6846,1.0,0.0,9914.096,0.95157015,-1.598578,-4.9954224e-08,1.0004396,0.09920069,1.8331912e-10,-9.507773e-06,0.99956053,1.8315803e-10,-4.8161087,0.0,50.405136,14.3133745,-3.1273513,0.0,14.317904,230.83765,1.0,0.10096003,0.1009588,2.986572,3.0135477,0.0,21.123632,-16.307524,254.12752,-304.53265,0.0,-8.9713057e-13,2.986572,2.986572,3.0135477,0.039657652,1.0,1.0,1.0,3.0135477,2.986572,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6848,1.0,0.0,9914.098,0.9515688,-1.598578,-4.9954224e-08,1.0004396,0.099200696,1.4849841e-10,-9.508807e-06,0.9995606,1.4836794e-10,-6.1635637,0.0,30.053059,14.3133745,-1.8654107,0.0,14.317904,230.83765,1.0,0.100960046,0.10095881,3.049404,3.0763793,0.0,21.498539,-15.334975,266.49332,-296.5464,0.0,-8.835866e-13,3.049404,3.049404,3.0763793,0.039657652,1.0,1.0,1.0,3.0763793,3.049404,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.685,1.0,0.0,9914.1,0.9515677,-1.598578,-4.9954224e-08,1.0004395,0.0992007,1.3025964e-10,-9.510509e-06,0.9995607,1.3014521e-10,-7.486695,0.0,9.582371,14.3133745,-0.59610784,0.0,14.317904,230.83765,1.0,0.10096005,0.10095882,3.1122358,3.1392112,0.0,21.7886,-14.301907,277.8074,-287.38977,0.0,-8.682393e-13,3.1122358,3.1122358,3.1392112,0.039657652,1.0,1.0,1.0,3.1392112,3.1122358,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6852,1.0,0.0,9914.102,0.951567,-1.598578,-4.9954224e-08,1.0004394,0.09920071,7.901722e-11,-9.514703e-06,0.9995608,7.894782e-11,-8.780279,0.0,-10.926137,14.3133745,0.6755478,0.0,14.317904,230.83765,1.0,0.10096006,0.100958824,3.1750677,3.202043,0.0,21.992674,-13.212395,288.02512,-277.09897,0.0,-8.547533e-13,3.1750677,3.1750677,3.202043,0.039657656,1.0,1.0,1.0,3.202043,3.1750677,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6854,1.0,0.0,9914.104,0.9515666,-1.598578,-4.9954224e-08,1.0004393,0.099200726,4.8978658e-11,-9.5187015e-06,0.9995609,4.8935654e-11,-10.039212,0.0,-31.391527,14.3133745,1.9445375,0.0,14.317904,230.83765,1.0,0.100960076,0.10095884,3.2378995,3.264875,0.0,22.109953,-12.07074,297.1061,-265.7146,0.0,-8.4087186e-13,3.2378995,3.2378995,3.264875,0.039657656,1.0,1.0,1.0,3.264875,3.2378995,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6856,1.0,0.0,9914.105,0.95156646,-1.598578,-4.9954224e-08,1.0004393,0.099200726,2.2806292e-11,-9.521439e-06,0.99956095,2.278627e-11,-11.258525,0.0,-51.733032,14.3133745,3.2058532,0.0,14.317904,230.83765,1.0,0.10096008,0.10095885,3.3007314,3.3277068,0.0,22.139973,-10.881447,305.0146,-253.28156,0.0,-8.024792e-13,3.3007314,3.3007314,3.3277068,0.039657656,1.0,1.0,1.0,3.3277068,3.3007314,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
