Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6858,1.0,0.0,9914.107,0.9515667,-1.598578,-4.9954224e-08,1.0004392,0.09920074,3.9101344e-12,-9.523647e-06,0.999561,3.9067027e-12,-12.433406,0.0,-71.87038,14.3133745,4.4545174,0.0,14.317904,230.83765,1.0,0.10096009,0.10095885,3.3635633,3.3905387,0.0,22.082615,-9.649209,311.7193,-239.84892,0.0,-7.3403696e-13,3.3635633,3.3635633,3.3905387,0.039657656,1.0,1.0,1.0,3.3905387,3.3635633,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.686,1.0,0.0,9914.109,0.95156723,-1.598578,-4.9954224e-08,1.000439,0.09920075,-1.5643152e-11,-9.52503e-06,0.99956113,-1.5629423e-11,-13.559218,0.0,-91.72408,14.3133745,5.6856017,0.0,14.317904,230.83765,1.0,0.100960106,0.10095886,3.4263952,3.4533706,0.0,21.938108,-8.378891,317.1938,-225.46971,0.0,-6.5714e-13,3.4263952,3.4263952,3.4533706,0.039657656,1.0,1.0,1.0,3.4533706,3.4263952,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6862,1.0,0.0,9914.111,0.95156807,-1.598578,-4.9954224e-08,1.0004389,0.099200755,-4.3282055e-11,-9.52874e-06,0.9995612,-4.3244082e-11,-14.631518,0.0,-111.215805,14.3133745,6.8942475,0.0,14.317904,230.83765,1.0,0.10096011,0.10095887,3.489227,3.5162024,0.0,21.707024,-7.0755043,321.41647,-210.20067,0.0,-5.8753555e-13,3.489227,3.489227,3.5162024,0.03965766,1.0,1.0,1.0,3.5162024,3.489227,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6864,1.0,0.0,9914.114,0.9515692,-1.598578,-4.9954224e-08,1.0004389,0.09920076,-6.2338155e-11,-9.530659e-06,0.9995613,-6.228347e-11,-15.646075,0.0,-130.2686,14.3133745,8.0756855,0.0,14.317904,230.83765,1.0,0.10096012,0.100958884,3.552059,3.5790343,0.0,21.39027,-5.744194,324.37067,-194.10207,0.0,-5.282803e-13,3.552059,3.552059,3.5790343,0.03965766,1.0,1.0,1.0,3.5790343,3.552059,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6866,1.0,0.0,9914.116,0.95157063,-1.598578,-4.9954224e-08,1.0004388,0.09920078,-6.4953966e-11,-9.531133e-06,0.99956137,-6.4897e-11,-16.598885,0.0,-148.8073,14.3133745,9.225252,0.0,14.317904,230.83765,1.0,0.100960135,0.100958884,3.6148906,3.641866,0.0,20.989098,-4.390214,326.04474,-177.23743,0.0,-4.7580716e-13,3.6148906,3.6148906,3.641866,0.039657664,1.0,1.0,1.0,3.641866,3.6148906,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6868,1.0,0.0,9914.118,0.9515725,-1.598578,-4.9954224e-08,1.0004387,0.09920078,-8.068758e-11,-9.537171e-06,0.9995615,-8.0616826e-11,-17.486185,0.0,-166.75873,14.3133745,10.338411,0.0,14.317904,230.83765,1.0,0.10096014,0.1009589,3.6777225,3.7046978,0.0,20.505093,-3.0189073,326.43204,-159.67331,0.0,-4.2767577e-13,3.6777225,3.6777225,3.7046978,0.039657664,1.0,1.0,1.0,3.7046978,3.6777225,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.687,1.0,0.0,9914.12,0.9515746,-1.598578,-4.9954224e-08,1.0004387,0.099200785,-6.7201036e-11,-9.539227e-06,0.99956155,-6.714212e-11,-18.304476,0.0,-184.05203,14.3133745,11.41077,0.0,14.317904,230.83765,1.0,0.10096015,0.100958906,3.7405543,3.7675297,0.0,19.940163,-1.6356863,325.53107,-141.47903,0.0,-3.8569514e-13,3.7405543,3.7405543,3.7675297,0.039657664,1.0,1.0,1.0,3.7675297,3.7405543,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6872,1.0,0.0,9914.122,0.9515771,-1.5986058,1.8985194e-08,1.0004386,0.0992008,-7.031873e-11,-9.541629e-06,0.99956167,-7.025709e-11,-19.050528,0.0,-200.61897,14.3133745,12.438096,0.0,14.317904,230.83765,1.0,0.10096016,0.100958906,3.8033862,3.8303616,0.0,19.296537,-0.24600984,323.34537,-122.726395,0.0,-3.4964382e-13,3.8033862,3.8033862,3.8303616,0.039657664,1.0,1.0,1.0,3.8303616,3.8033862,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6874,1.0,0.0,9914.124,0.95157987,-1.5986058,1.8985194e-08,1.0004385,0.09920081,-7.1493395e-11,-9.543449e-06,0.9995617,-7.143074e-11,-19.721397,0.0,-216.39417,14.3133745,13.416334,0.0,14.317904,230.83765,1.0,0.100960165,0.10095893,3.866218,3.8931935,0.0,18.57676,1.1446378,319.88358,-103.48941,0.0,-3.1827988e-13,3.866218,3.866218,3.8931935,0.039657667,1.0,1.0,1.0,3.8931935,3.866218,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6876,1.0,0.0,9914.126,0.9515829,-1.5986058,1.8985194e-08,1.0004383,0.099200815,-8.590168e-11,-9.546131e-06,0.99956185,-8.5826415e-11,-20.314434,0.0,-231.31535,14.3133745,14.341625,0.0,14.317904,230.83765,1.0,0.10096017,0.10095893,3.92905,3.9560254,0.0,17.783665,2.5307684,315.15936,-83.844,0.0,-2.876267e-13,3.92905,3.92905,3.9560254,0.039657667,1.0,1.0,1.0,3.9560254,3.92905,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6878,1.0,0.0,9914.128,0.9515863,-1.5986058,1.8985194e-08,1.0004383,0.09920082,-1.2318457e-10,-9.5482255e-06,0.9995619,-1.2307666e-10,-20.8273,0.0,-245.32364,14.3133745,15.210316,0.0,14.317904,230.83765,1.0,0.10096018,0.100958936,3.9918818,4.018857,0.0,16.920387,3.9069114,309.19135,-63.86769,0.0,-2.5741922e-13,3.9918818,3.9918818,4.018857,0.039657667,1.0,1.0,1.0,4.018857,3.9918818,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.688,1.0,0.0,9914.13,0.95158994,-1.5986058,1.8985194e-08,1.0004382,0.09920084,-1.435267e-10,-9.549082e-06,0.999562,-1.43401e-10,-21.257969,0.0,-258.36377,14.3133745,16.018978,0.0,14.317904,230.83765,1.0,0.10096019,0.10095894,4.0547137,4.081689,0.0,15.990333,5.267636,302.00308,-43.639324,0.0,-2.3141845e-13,4.0547137,4.0547137,4.081689,0.03965767,1.0,1.0,1.0,4.081689,4.0547137,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6882,1.0,0.0,9914.132,0.9515938,-1.5986058,1.8985194e-08,1.0004381,0.09920084,-1.9172577e-10,-9.55047e-06,0.9995621,-1.9155788e-10,-21.604742,0.0,-270.38422,14.3133745,16.764421,0.0,14.317904,230.83765,1.0,0.100960195,0.10095895,4.1175456,4.1445208,0.0,14.997171,6.6075716,293.62296,-23.238726,0.0,-2.0727796e-13,4.1175456,4.1175456,4.1445208,0.039657667,1.0,1.0,1.0,4.1445208,4.1175456,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6884,1.0,0.0,9914.134,0.95159787,-1.5986058,1.8985194e-08,1.000438,0.099200845,-2.487715e-10,-9.553201e-06,0.99956214,-2.485537e-10,-21.866253,0.0,-281.33762,14.3133745,17.443703,0.0,14.317904,230.83765,1.0,0.1009602,0.10095896,4.1803775,4.2073526,0.0,13.944822,7.9214306,284.08405,-2.7464118,0.0,-1.8215435e-13,4.1803775,4.1803775,4.2073526,0.03965767,1.0,1.0,1.0,4.2073526,4.1803775,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6886,1.0,0.0,9914.136,0.9516021,-1.5986058,1.8985194e-08,1.000438,0.099200845,-3.0523753e-10,-9.55422e-06,0.99956226,-3.0497035e-10,-22.041466,0.0,-291.1807,14.3133745,18.054142,0.0,14.317904,230.83765,1.0,0.10096021,0.10095896,4.2432094,4.2701845,0.0,12.837439,9.204027,273.42395,17.756744,0.0,-1.5894897e-13,4.2432094,4.2432094,4.2701845,0.039657675,1.0,1.0,1.0,4.2701845,4.2432094,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6888,1.0,0.0,9914.138,0.95160645,-1.5986058,1.8985194e-08,1.0004379,0.09920086,-3.8524883e-10,-9.555895e-06,0.9995623,-3.849117e-10,-22.129692,0.0,-299.87463,14.3133745,18.59333,0.0,14.317904,230.83765,1.0,0.10096022,0.100958966,4.3060412,4.3330164,0.0,11.679392,10.4503,261.6848,38.189827,0.0,-1.4145321e-13,4.3060412,4.3060412,4.3330164,0.039657675,1.0,1.0,1.0,4.3330164,4.3060412,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.689,1.0,0.0,9914.14,0.9516109,-1.5986058,1.8985194e-08,1.0004377,0.09920086,-4.5187964e-10,-9.555106e-06,0.99956244,-4.514843e-10,-22.130583,0.0,-307.3851,14.3133745,19.05914,0.0,14.317904,230.83765,1.0,0.10096022,0.10095897,4.368873,4.3958483,0.0,10.475252,11.655332,248.9129,58.472195,0.0,-1.2660503e-13,4.368873,4.368873,4.3958483,0.039657682,1.0,1.0,1.0,4.3958483,4.368873,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6892,1.0,0.0,9914.142,0.9516154,-1.5986058,1.8985194e-08,1.0004376,0.09920087,-5.187748e-10,-9.5565565e-06,0.9995625,-5.18321e-10,-22.044134,0.0,-313.68243,14.3133745,19.449732,0.0,14.317904,230.83765,1.0,0.100960225,0.10095898,4.431705,4.45868,0.0,9.229771,12.8143635,235.15865,78.5238,0.0,-1.13197625e-13,4.431705,4.431705,4.45868,0.039657682,1.0,1.0,1.0,4.45868,4.431705,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6894,1.0,0.0,9914.145,0.95162004,-1.5986058,1.8985194e-08,1.0004376,0.09920087,-5.645202e-10,-9.556253e-06,0.9995626,-5.640265e-10,-21.870687,0.0,-318.74182,14.3133745,19.763563,0.0,14.317904,230.83765,1.0,0.10096023,0.10095899,4.4945364,4.521512,0.0,7.947864,13.922824,220.47632,98.26552,0.0,-1.02079945e-13,4.4945364,4.4945364,4.521512,0.039657686,1.0,1.0,1.0,4.521512,4.4945364,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6896,1.0,0.0,9914.146,0.95162475,-1.5986058,1.8985194e-08,1.0004375,0.099200875,-5.9658056e-10,-9.559733e-06,0.9995627,-5.9605887e-10,-21.610928,0.0,-322.5433,14.3134985,19.999397,0.0,14.317904,230.83966,1.0,0.10096024,0.100958996,4.5573683,4.584344,0.0,6.6345906,14.976337,204.92387,117.61943,0.0,-9.033737e-14,4.5573683,4.5573683,4.584344,0.03965769,1.0,1.0,1.0,4.584344,4.5573683,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6898,1.0,0.0,9914.148,0.9516295,-1.5986058,1.8985194e-08,1.0004374,0.09920088,-6.0443234e-10,-9.558536e-06,0.9995628,-6.039039e-10,-21.265879,0.0,-325.07184,14.3134985,20.156303,0.0,14.317904,230.83966,1.0,0.10096024,0.100959,4.6202,4.647176,0.0,5.295133,15.970746,188.56268,136.50916,0.0,-7.9894465e-14,4.6202,4.6202,4.647176,0.03965769,1.0,1.0,1.0,4.647176,4.6202,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.69,1.0,0.0,9914.15,0.95163435,-1.5986058,1.8985194e-08,1.0004374,0.09920089,-5.991567e-10,-9.559041e-06,0.99956286,-5.98633e-10,-20.836903,0.0,-326.31747,14.3134985,20.233662,0.0,14.317904,230.83966,1.0,0.10096025,0.100959,4.683032,4.7100077,0.0,3.9347777,16.902126,171.45732,154.86014,0.0,-6.955665e-14,4.683032,4.683032,4.7100077,0.039657697,1.0,1.0,1.0,4.7100077,4.683032,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6902,1.0,0.0,9914.152,0.9516393,-1.5986058,1.8985194e-08,1.0004373,0.0992009,-5.892354e-10,-9.561033e-06,0.999563,-5.8872046e-10,-20.325693,0.0,-326.27527,14.3134985,20.231167,0.0,14.317904,230.83966,1.0,0.100960255,0.10095901,4.745864,4.7728395,0.0,2.5588937,17.7668,153.6753,172.59996,0.0,-5.99118e-14,4.745864,4.745864,4.7728395,0.039657697,1.0,1.0,1.0,4.7728395,4.745864,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6904,1.0,0.0,9914.154,0.9516444,-1.5986058,1.8985194e-08,1.0004371,0.099200904,-5.6016397e-10,-9.561746e-06,0.99956304,-5.5967453e-10,-19.734268,0.0,-324.9454,14.3134985,20.14883,0.0,14.317904,230.83966,1.0,0.100960255,0.10095902,4.808696,4.8356714,0.0,1.1729106,18.561357,135.28677,189.65862,0.0,-5.1198724e-14,4.808696,4.808696,4.8356714,0.039657697,1.0,1.0,1.0,4.8356714,4.808696,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6906,1.0,0.0,9914.156,0.95164967,-1.5986058,1.8985194e-08,1.000437,0.099200904,-5.3547444e-10,-9.5619735e-06,0.9995631,-5.350067e-10,-19.06496,0.0,-322.33313,14.3134985,19.986973,0.0,14.317904,230.83966,1.0,0.10096026,0.100959025,4.8715277,4.8985033,0.0,-0.21770173,19.282661,116.36434,205.96878,0.0,-4.490107e-14,4.8715277,4.8715277,4.8985033,0.0396577,1.0,1.0,1.0,4.8985033,4.8715277,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6908,1.0,0.0,9914.158,0.951655,-1.5986058,1.8985194e-08,1.000437,0.09920092,-4.9549137e-10,-9.564234e-06,0.9995632,-4.950586e-10,-18.320412,0.0,-318.44876,14.3134985,19.746239,0.0,14.317904,230.83966,1.0,0.10096026,0.10095903,4.9343596,4.961335,0.0,-1.607455,19.927866,96.982666,221.46608,0.0,-3.8743172e-14,4.9343596,4.9343596,4.961335,0.039657705,1.0,1.0,1.0,4.961335,4.9343596,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.691,1.0,0.0,9914.16,0.95166034,-1.5986058,1.8985194e-08,1.0004369,0.09920092,-4.6512025e-10,-9.563163e-06,0.9995633,-4.647141e-10,-17.50356,0.0,-313.30762,14.3134985,19.427572,0.0,14.317904,230.83966,1.0,0.10096027,0.10095903,4.9971914,5.024167,0.0,-2.9908645,20.494425,77.21824,236.08936,0.0,-3.174645e-14,4.9971914,4.9971914,5.024167,0.03965771,1.0,1.0,1.0,5.024167,4.9971914,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6912,1.0,0.0,9914.162,0.95166576,-1.5986058,1.8985194e-08,1.0004368,0.09920093,-4.5896223e-10,-9.56261e-06,0.9995634,-4.5856152e-10,-16.61763,0.0,-306.92996,14.3134985,19.032236,0.0,14.317904,230.83966,1.0,0.10096028,0.10095904,5.0600233,5.0869985,0.0,-4.3624706,20.9801,57.149067,249.78091,0.0,-2.4176111e-14,5.0600233,5.0600233,5.0869985,0.03965771,1.0,1.0,1.0,5.0869985,5.0600233,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6914,1.0,0.0,9914.164,0.9516711,-1.5986058,1.8985194e-08,1.0004367,0.09920093,-4.690123e-10,-9.563339e-06,0.99956346,-4.686029e-10,-15.666118,0.0,-299.34103,14.3134985,18.561789,0.0,14.317904,230.83966,1.0,0.10096028,0.10095905,5.122855,5.1498303,0.0,-5.716861,21.382978,36.854347,262.4867,0.0,-1.6515105e-14,5.122855,5.122855,5.1498303,0.039657716,1.0,1.0,1.0,5.1498303,5.122855,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6916,1.0,0.0,9914.166,0.9516764,-1.5986058,1.8985194e-08,1.0004367,0.09920094,-4.779094e-10,-9.564975e-06,0.9995636,-4.774923e-10,-14.652778,0.0,-290.5707,14.3134985,18.018084,0.0,14.317904,230.83966,1.0,0.100960284,0.100959055,5.185687,5.212662,0.0,-7.048689,21.701468,16.414179,274.15656,0.0,-8.953764e-15,5.185687,5.185687,5.212662,0.03965772,1.0,1.0,1.0,5.212662,5.185687,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6918,1.0,0.0,9914.168,0.9516816,-1.5986058,1.8985194e-08,1.0004365,0.09920094,-4.8600546e-10,-9.5597725e-06,0.99956363,-4.855814e-10,-13.581611,0.0,-280.65366,14.3134985,17.40327,0.0,14.317904,230.83966,1.0,0.100960284,0.10095906,5.248519,5.275494,0.0,-8.352699,21.934309,-4.0907736,284.74445,0.0,-6.3146804e-16,5.248519,5.248519,5.275494,0.03965772,1.0,1.0,1.0,5.275494,5.248519,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.692,1.0,0.0,9914.17,0.95168674,-1.5986058,1.8985194e-08,1.0004364,0.09920096,-5.1226806e-10,-9.561412e-06,0.99956375,-5.118212e-10,-12.456842,0.0,-269.629,14.3134985,16.719776,0.0,14.317904,230.83966,1.0,0.10096029,0.10095906,5.311351,5.338326,0.0,-9.623746,22.080587,-24.579586,294.2086,0.0,4.1310568e-15,5.311351,5.311351,5.338326,0.039657727,1.0,1.0,1.0,5.338326,5.311351,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6922,1.0,0.0,9914.172,0.9516916,-1.5986058,1.8985194e-08,1.0004364,0.09920096,-5.270792e-10,-9.55924e-06,0.9995638,-5.266195e-10,-11.282912,0.0,-257.54022,14.3134985,15.970295,0.0,14.317904,230.83966,1.0,0.1009603,0.10095907,5.3741827,5.401158,0.0,-10.856812,22.139725,-44.971397,302.5116,0.0,6.996222e-15,5.3741827,5.3741827,5.401158,0.03965773,1.0,1.0,1.0,5.401158,5.3741827,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6924,1.0,0.0,9914.174,0.95169634,-1.5986058,1.8985194e-08,1.0004363,0.099200964,-5.475815e-10,-9.5580235e-06,0.99956393,-5.47104e-10,-10.064454,0.0,-244.43504,14.3134985,15.157786,0.0,14.317904,230.83966,1.0,0.1009603,0.10095908,5.4370146,5.4639897,0.0,-12.047031,22.111485,-65.18573,309.62076,0.0,9.7801634e-15,5.4370146,5.4370146,5.4639897,0.039657734,1.0,1.0,1.0,5.4639897,5.4370146,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6926,1.0,0.0,9914.176,0.95170087,-1.5986058,1.8985194e-08,1.0004362,0.09920097,-5.735784e-10,-9.556183e-06,0.999564,-5.7307836e-10,-8.806275,0.0,-230.36519,14.3134985,14.285457,0.0,14.317904,230.83966,1.0,0.10096031,0.100959085,5.4998465,5.5268216,0.0,-13.189707,21.995981,-85.14281,315.508,0.0,1.2656561e-14,5.4998465,5.4998465,5.5268216,0.03965774,1.0,1.0,1.0,5.5268216,5.4998465,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6928,1.0,0.0,9914.179,0.9517052,-1.5986058,1.8985194e-08,1.0004361,0.09920097,-5.8736593e-10,-9.554511e-06,0.99956405,-5.86854e-10,-7.5133424,0.0,-215.3862,14.3134985,13.35675,0.0,14.317904,230.83966,1.0,0.10096031,0.10095909,5.5626783,5.5896535,0.0,-14.280329,21.79367,-104.76387,320.15005,0.0,1.4852536e-14,5.5626783,5.5626783,5.5896535,0.03965775,1.0,1.0,1.0,5.5896535,5.5626783,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.693,1.0,0.0,9914.181,0.95170933,-1.5986058,1.8985194e-08,1.0004361,0.09920098,-5.953143e-10,-9.552555e-06,0.9995642,-5.947955e-10,-6.1907573,0.0,-199.55716,14.3134985,12.375328,0.0,14.317904,230.83966,1.0,0.100960314,0.1009591,5.6255097,5.6524854,0.0,-15.314592,21.50535,-123.97148,323.52866,0.0,1.6397399e-14,5.6255097,5.6255097,5.6524854,0.039657753,1.0,1.0,1.0,5.6524854,5.6255097,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6932,1.0,0.0,9914.183,0.9517132,-1.5986058,1.8985194e-08,1.000436,0.09920099,-5.699203e-10,-9.550968e-06,0.99956423,-5.6942373e-10,-4.84374,0.0,-182.94057,14.3134985,11.345067,0.0,14.317904,230.83966,1.0,0.10096032,0.1009591,5.6883416,5.7153172,0.0,-16.288416,21.132156,-142.68983,325.6304,0.0,1.7320446e-14,5.6883416,5.6883416,5.7153172,0.039657757,1.0,1.0,1.0,5.7153172,5.6883416,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6934,1.0,0.0,9914.185,0.95171684,-1.5986058,1.8985194e-08,1.0004358,0.099200994,-5.4549965e-10,-9.548922e-06,0.99956435,-5.450244e-10,-3.4776065,0.0,-165.60199,14.3134985,10.270033,0.0,14.317904,230.83966,1.0,0.10096032,0.100959115,5.7511735,5.778149,0.0,-17.197958,20.675566,-160.84506,326.44705,0.0,1.8568395e-14,5.7511735,5.7511735,5.778149,0.03965776,1.0,1.0,1.0,5.778149,5.7511735,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6936,1.0,0.0,9914.187,0.95172036,-1.5986058,1.8985194e-08,1.0004357,0.099200994,-5.277675e-10,-9.547293e-06,0.9995644,-5.2730786e-10,-2.0977485,0.0,-147.60985,14.3134985,9.154467,0.0,14.317904,230.83966,1.0,0.10096033,0.100959115,5.8140054,5.840981,0.0,-18.039627,20.137375,-178.36551,325.97534,0.0,2.1369122e-14,5.8140054,5.8140054,5.840981,0.039657768,1.0,1.0,1.0,5.840981,5.8140054,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6938,1.0,0.0,9914.188,0.95172364,-1.5986058,1.8985194e-08,1.0004357,0.099201,-5.0024834e-10,-9.547796e-06,0.9995645,-4.9981275e-10,-0.70961124,0.0,-129.03516,14.3134985,8.002771,0.0,14.317904,230.83966,1.0,0.10096033,0.10095912,5.8768373,5.903813,0.0,-18.810102,19.519712,-195.18202,324.2172,0.0,2.4289808e-14,5.8768373,5.8768373,5.903813,0.03965777,1.0,1.0,1.0,5.903813,5.8768373,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.694,1.0,0.0,9914.19,0.9517267,-1.5986058,1.8985194e-08,1.0004356,0.09920101,-4.573925e-10,-9.543983e-06,0.9995646,-4.569943e-10,0.6813267,0.0,-109.951225,14.3134985,6.8194933,0.0,14.317904,230.83966,1.0,0.10096034,0.10095913,5.939669,5.966645,0.0,-19.506342,18.825016,-211.22826,321.17947,0.0,2.7296545e-14,5.939669,5.939669,5.966645,0.039657775,1.0,1.0,1.0,5.966645,5.939669,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6942,1.0,0.0,9914.192,0.95172954,-1.5986058,1.8985194e-08,1.0004355,0.099201016,-4.0542827e-10,-9.543505e-06,0.9995647,-4.0507536e-10,2.069576,0.0,-90.43336,14.3134985,5.6093016,0.0,14.317904,230.83966,1.0,0.100960344,0.10095914,6.002501,6.0294766,0.0,-20.1256,18.056025,-226.44087,316.87424,0.0,2.936903e-14,6.002501,6.002501,6.0294766,0.039657783,1.0,1.0,1.0,6.0294766,6.002501,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6944,1.0,0.0,9914.194,0.95173216,-1.5986058,1.8985194e-08,1.0004355,0.09920102,-3.614932e-10,-9.541495e-06,0.99956477,-3.6117861e-10,3.449658,0.0,-70.558586,14.3134985,4.376972,0.0,14.317904,230.83966,1.0,0.100960344,0.100959145,6.065333,6.0923085,0.0,-20.665432,17.215773,-240.75983,311.31842,0.0,3.113841e-14,6.065333,6.065333,6.0923085,0.03965779,1.0,1.0,1.0,6.0923085,6.065333,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6946,1.0,0.0,9914.196,0.95173454,-1.5986058,1.8985194e-08,1.0004354,0.09920103,-3.1416314e-10,-9.5388505e-06,0.9995649,-3.1388978e-10,4.816126,0.0,-50.40535,14.3134985,3.1273687,0.0,14.317904,230.83966,1.0,0.10096035,0.100959145,6.128165,6.1551404,0.0,-21.123705,16.307579,-254.12862,304.53397,0.0,3.308051e-14,6.128165,6.128165,6.1551404,0.039657794,1.0,1.0,1.0,6.1551404,6.128165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6948,1.0,0.0,9914.198,0.9517366,-1.5986058,1.8985194e-08,1.0004352,0.09920104,-2.7774388e-10,-9.535771e-06,0.99956495,-2.7750227e-10,6.1635866,0.0,-30.053186,14.3134985,1.8654226,0.0,14.317904,230.83966,1.0,0.10096036,0.10095915,6.1909966,6.2179723,0.0,-21.498613,15.335027,-266.49448,296.54767,0.0,3.623343e-14,6.1909966,6.1909966,6.2179723,0.039657798,1.0,1.0,1.0,6.2179723,6.1909966,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.695,1.0,0.0,9914.2,0.9517385,-1.5986058,1.8985194e-08,1.0004351,0.09920104,-2.4241176e-10,-9.534542e-06,0.999565,-2.4220093e-10,7.486723,0.0,-9.582411,14.3134985,0.59611446,0.0,14.317904,230.83966,1.0,0.10096036,0.10095917,6.2538285,6.2808037,0.0,-21.788677,14.301954,-277.8086,287.39102,0.0,4.1955083e-14,6.2538285,6.2538285,6.2808037,0.0396578,1.0,1.0,1.0,6.2808037,6.2538285,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6952,1.0,0.0,9914.202,0.95174,-1.5986058,1.8985194e-08,1.0004351,0.09920105,-2.0274396e-10,-9.533275e-06,0.9995651,-2.0256766e-10,8.780313,0.0,10.926186,14.3134985,-0.6755465,0.0,14.317904,230.83966,1.0,0.10096037,0.10095917,0.03347505,0.06045045,0.0,-21.99275,13.212438,-288.02637,277.10016,0.0,4.8772076e-14,0.03347505,0.03347505,0.06045045,0.039657805,1.0,1.0,1.0,0.06045045,0.03347505,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6954,1.0,0.0,9914.204,0.9517413,-1.5986058,1.8985194e-08,1.000435,0.09920106,-1.76823e-10,-9.53149e-06,0.9995652,-1.7666928e-10,10.039251,0.0,31.391665,14.3134985,-1.9445416,0.0,14.317904,230.83966,1.0,0.100960374,0.10095918,0.0963069,0.123282306,0.0,-22.11003,12.070778,-297.1074,265.71573,0.0,5.6885906e-14,0.0963069,0.0963069,0.123282306,0.039657816,1.0,1.0,1.0,0.123282306,0.0963069,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6956,1.0,0.0,9914.206,0.9517422,-1.5986058,1.8985194e-08,1.0004349,0.09920107,-1.5624692e-10,-9.527979e-06,0.9995653,-1.561111e-10,11.258569,0.0,51.733257,14.3134985,-3.2058628,0.0,14.317904,230.83966,1.0,0.10096038,0.10095918,0.15913875,0.18611416,0.0,-22.140049,10.881479,-305.0159,253.28264,0.0,7.265652e-14,0.15913875,0.15913875,0.18611416,0.03965782,1.0,1.0,1.0,0.18611416,0.15913875,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6958,1.0,0.0,9914.208,0.95174277,-1.5986058,1.8985194e-08,1.0004348,0.099201076,-1.3726113e-10,-9.525634e-06,0.99956536,-1.3714184e-10,12.433455,0.0,71.87069,14.3134985,-4.4545317,0.0,14.317904,230.83966,1.0,0.10096039,0.10095919,0.2219706,0.24894601,0.0,-22.082691,9.649237,-311.72064,239.84995,0.0,9.217181e-14,0.2219706,0.2219706,0.24894601,0.039657827,1.0,1.0,1.0,0.24894601,0.2219706,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.696,1.0,0.0,9914.21,0.95174307,-1.5986058,1.8985194e-08,1.0004348,0.09920108,-1.13976065e-10,-9.523327e-06,0.9995655,-1.1387703e-10,13.559272,0.0,91.72448,14.3134985,-5.6856213,0.0,14.317904,230.83966,1.0,0.100960396,0.1009592,0.28480247,0.31177786,0.0,-21.938185,8.378913,-317.19516,225.47067,0.0,1.1103609e-13,0.28480247,0.28480247,0.31177786,0.03965783,1.0,1.0,1.0,0.31177786,0.28480247,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6962,1.0,0.0,9914.212,0.95174307,-1.5986058,1.8985194e-08,1.0004346,0.0992011,-1.0382547e-10,-9.520606e-06,0.99956554,-1.0373528e-10,14.631577,0.0,111.21628,14.3134985,-6.8942723,0.0,14.317904,230.83966,1.0,0.100960396,0.10095921,0.34763432,0.3746097,0.0,-21.707098,7.0755215,-321.41785,210.20157,0.0,1.2762226e-13,0.34763432,0.34763432,0.3746097,0.03965784,1.0,1.0,1.0,0.3746097,0.34763432,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6964,1.0,0.0,9914.214,0.95174277,-1.5986058,1.8985194e-08,1.0004345,0.0992011,-8.288251e-11,-9.519512e-06,0.99956566,-8.281052e-11,15.646137,0.0,130.26917,14.3134985,-8.075715,0.0,14.317904,230.83966,1.0,0.1009604,0.10095922,0.41046616,0.43744156,0.0,-21.390343,5.7442055,-324.37207,194.1029,0.0,1.4209741e-13,0.41046616,0.41046616,0.43744156,0.039657842,1.0,1.0,1.0,0.43744156,0.41046616,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6966,1.0,0.0,9914.216,0.9517422,-1.5986058,1.8985194e-08,1.0004345,0.09920111,-5.2052314e-11,-9.514251e-06,0.9995657,-5.2007114e-11,16.59895,0.0,148.80794,14.3134985,-9.2252865,0.0,14.317904,230.83966,1.0,0.10096041,0.10095923,0.473298,0.5002734,0.0,-20.98917,4.3902197,-326.0461,177.23819,0.0,1.5497696e-13,0.473298,0.473298,0.5002734,0.039657846,1.0,1.0,1.0,0.5002734,0.473298,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6968,1.0,0.0,9914.218,0.9517413,-1.5986058,1.8985194e-08,1.0004344,0.09920112,-2.1857386e-11,-9.51445e-06,0.99956584,-2.1838408e-11,17.486254,0.0,166.75945,14.3134985,-10.33845,0.0,14.317904,230.83966,1.0,0.10096042,0.100959234,0.5361299,0.5631053,0.0,-20.505161,3.018907,-326.43344,159.674,0.0,1.6655667e-13,0.5361299,0.5361299,0.5631053,0.039657854,1.0,1.0,1.0,0.5631053,0.5361299,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.697,1.0,0.0,9914.221,0.95174015,-1.5986058,1.8985194e-08,1.0004343,0.09920113,1.438923e-11,-9.510799e-06,0.9995659,1.437674e-11,18.304548,0.0,184.05283,14.3134985,-11.410813,0.0,14.317904,230.83966,1.0,0.100960426,0.10095925,0.5989617,0.6259371,0.0,-19.94023,1.6356803,-325.53244,141.47963,0.0,1.7682013e-13,0.5989617,0.5989617,0.6259371,0.039657857,1.0,1.0,1.0,0.6259371,0.5989617,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6972,1.0,0.0,9914.223,0.95173866,-1.5986058,1.8985194e-08,1.0004342,0.099201135,4.2148462e-11,-9.50946e-06,0.99956596,4.2111883e-11,19.050604,0.0,200.61983,14.3134985,-12.438143,0.0,14.317904,230.83966,1.0,0.10096044,0.10095926,0.6617936,0.688769,0.0,-19.296602,0.24599785,-323.34674,122.72692,0.0,1.8602168e-13,0.6617936,0.6617936,0.688769,0.039657865,1.0,1.0,1.0,0.688769,0.6617936,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6974,1.0,0.0,9914.225,0.9517369,-1.5986058,1.8985194e-08,1.0004342,0.09920114,5.7324315e-11,-9.506885e-06,0.9995661,5.7274574e-11,19.721474,0.0,216.39508,14.3134985,-13.416386,0.0,14.317904,230.83966,1.0,0.10096045,0.100959264,0.7246254,0.75160086,0.0,-18.576818,-1.1446556,-319.88495,103.48985,0.0,1.946053e-13,0.7246254,0.7246254,0.75160086,0.03965787,1.0,1.0,1.0,0.75160086,0.7246254,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6976,1.0,0.0,9914.227,0.951735,-1.5986058,1.8985194e-08,1.000434,0.09920115,7.5593524e-11,-9.506244e-06,0.99956614,7.5527945e-11,20.314512,0.0,231.31633,14.3134985,-14.34168,0.0,14.317904,230.83966,1.0,0.100960456,0.10095927,0.7874573,0.8144327,0.0,-17.783722,-2.530792,-315.1607,83.84436,0.0,2.026705e-13,0.7874573,0.7874573,0.8144327,0.039657872,1.0,1.0,1.0,0.8144327,0.7874573,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6978,1.0,0.0,9914.229,0.9517328,-1.5986058,1.8985194e-08,1.0004339,0.09920116,1.0056854e-10,-9.502699e-06,0.99956626,1.0048131e-10,20.82738,0.0,245.32469,14.3134985,-15.210373,0.0,14.317904,230.83966,1.0,0.10096046,0.10095927,0.85028917,0.87726456,0.0,-16.920439,-3.9069407,-309.19266,63.86796,0.0,2.0978184e-13,0.85028917,0.85028917,0.87726456,0.03965788,1.0,1.0,1.0,0.87726456,0.85028917,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.698,1.0,0.0,9914.23,0.9517303,-1.5986058,1.8985194e-08,1.0004339,0.09920117,1.3135447e-10,-9.498307e-06,0.9995663,1.3124057e-10,21.25805,0.0,258.36487,14.3134985,-16.01904,0.0,14.317904,230.83966,1.0,0.10096047,0.100959286,0.913121,0.9400964,0.0,-15.99038,-5.2676706,-302.00436,43.639507,0.0,2.1573781e-13,0.913121,0.913121,0.9400964,0.039657887,1.0,1.0,1.0,0.9400964,0.913121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6982,1.0,0.0,9914.232,0.9517276,-1.5986058,1.8985194e-08,1.0004338,0.09920118,1.4902654e-10,-9.497612e-06,0.99956644,1.4889733e-10,21.604826,0.0,270.38538,14.3134985,-16.764486,0.0,14.317904,230.83966,1.0,0.10096048,0.1009593,0.97595286,1.0029283,0.0,-14.997215,-6.6076117,-293.6242,23.238821,0.0,2.2137538e-13,0.97595286,0.97595286,1.0029283,0.03965789,1.0,1.0,1.0,1.0029283,0.97595286,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6984,1.0,0.0,9914.234,0.95172465,-1.5986058,1.8985194e-08,1.0004337,0.09920119,1.7764495e-10,-9.495959e-06,0.9995665,1.7749097e-10,21.866339,0.0,281.3388,14.3134985,-17.44377,0.0,14.317904,230.83966,1.0,0.10096049,0.100959316,1.0387847,1.0657601,0.0,-13.944862,-7.921476,-284.08524,2.7464209,0.0,2.2679767e-13,1.0387847,1.0387847,1.0657601,0.0396579,1.0,1.0,1.0,1.0657601,1.0387847,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6986,1.0,0.0,9914.236,0.95172143,-1.5986058,1.8985194e-08,1.0004336,0.0992012,2.2380024e-10,-9.4928955e-06,0.99956656,2.2360629e-10,22.041553,0.0,291.18195,14.3134985,-18.054213,0.0,14.317904,230.83966,1.0,0.1009605,0.10095932,1.1016165,1.1285919,0.0,-12.837475,-9.204078,-273.4251,-17.756823,0.0,2.3170073e-13,1.1016165,1.1016165,1.1285919,0.039657902,1.0,1.0,1.0,1.1285919,1.1016165,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6988,1.0,0.0,9914.238,0.9517181,-1.5986058,1.8985194e-08,1.0004336,0.09920121,2.5560387e-10,-9.491196e-06,0.9995667,2.553824e-10,22.12978,0.0,299.8759,14.3134985,-18.593403,0.0,14.317904,230.83966,1.0,0.100960515,0.10095933,1.1644484,1.1914238,0.0,-11.679423,-10.450356,-261.6859,-38.18999,0.0,2.3586748e-13,1.1644484,1.1644484,1.1914238,0.039657906,1.0,1.0,1.0,1.1914238,1.1644484,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.699,1.0,0.0,9914.24,0.9517145,-1.5986058,1.8985194e-08,1.0004334,0.09920122,2.8841465e-10,-9.492733e-06,0.99956673,2.881648e-10,22.13067,0.0,307.38638,14.3134985,-19.059214,0.0,14.317904,230.83966,1.0,0.10096052,0.100959346,1.2272803,1.2542557,0.0,-10.475279,-11.655391,-248.91394,-58.472446,0.0,2.3938032e-13,1.2272803,1.2272803,1.2542557,0.039657913,1.0,1.0,1.0,1.2542557,1.2272803,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6992,1.0,0.0,9914.242,0.9517109,-1.5986058,1.8985194e-08,1.0004333,0.09920123,3.0911815e-10,-9.4909155e-06,0.99956685,3.0885042e-10,22.044222,0.0,313.68378,14.3134985,-19.449806,0.0,14.317904,230.83966,1.0,0.10096053,0.10095936,1.2901121,1.3170875,0.0,-9.229794,-12.814428,-235.15962,-78.52414,0.0,2.4312212e-13,1.2901121,1.2901121,1.3170875,0.039657917,1.0,1.0,1.0,1.3170875,1.2901121,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6994,1.0,0.0,9914.244,0.95170707,-1.5986058,1.8985194e-08,1.0004332,0.09920125,3.3423037e-10,-9.488548e-06,0.9995669,3.3394093e-10,21.870773,0.0,318.7432,14.3134985,-19.76364,0.0,14.317904,230.83966,1.0,0.100960545,0.10095936,1.352944,1.3799194,0.0,-7.9478807,-13.922893,-220.47725,-98.26594,0.0,2.4686676e-13,1.352944,1.352944,1.3799194,0.03965792,1.0,1.0,1.0,1.3799194,1.352944,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6996,1.0,0.0,9914.246,0.95170313,-1.5986058,1.8985194e-08,1.0004332,0.099201255,3.4619577e-10,-9.490038e-06,0.99956703,3.4589603e-10,21.611012,0.0,322.54465,14.3134985,-19.999475,0.0,14.317904,230.83966,1.0,0.10096055,0.100959376,1.4157758,1.4427512,0.0,-6.634602,-14.97641,-204.92473,-117.61993,0.0,2.4990025e-13,1.4157758,1.4157758,1.4427512,0.039657924,1.0,1.0,1.0,1.4427512,1.4157758,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
2.6998,1.0,0.0,9914.248,0.951699,-1.5986058,1.8985194e-08,1.0004331,0.09920126,3.6635614e-10,-9.488618e-06,0.9995671,3.6603903e-10,21.26596,0.0,325.0732,14.3134985,-20.156382,0.0,14.317904,230.83966,1.0,0.10096057,0.10095938,1.4786077,1.505583,0.0,-5.295139,-15.970822,-188.56348,-136.50972,0.0,2.8466408e-13,1.4786077,1.4786077,1.505583,0.039657928,1.0,1.0,1.0,1.505583,1.4786077,0.0,5.06472e-10,0.0,0.0,0.95953906,1.0,0.0,1.0,1.0,1.0
