Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.248,1.0,0.0,100000.0,2.232345e-05,-49995.71,-4.1076493,0.99809825,0.99809825,-7.3204165e-10,9.132455e-09,1.0019053,-7.348339e-10,70.359924,100.42196,100.42196,72.03517,-31.272184,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.31192723,0.30329555,1.0,-201.24557,130.88565,-319.91772,219.49576,2.7065242e-11,1.4114604e-12,0.31192726,0.31192726,0.31192723,0.03975987,1.0,1.0,1.0,0.30329555,0.31192723,-2.3674048e-08,-6.0285466e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2475,1.0,0.0,100000.0,2.515934e-05,-49995.71,-4.1076493,0.99809825,0.99809825,-6.456485e-10,-1.9620446e-08,1.0019053,-6.4811123e-10,99.49094,147.90407,147.90407,72.03517,-46.05421,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.46900687,0.4603752,1.0,-204.23445,104.743515,-326.73343,178.82938,2.5166138e-11,1.3800884e-12,0.4690069,0.4690069,0.46900687,0.039759863,1.0,1.0,1.0,0.4603752,0.46900687,-2.3711799e-08,-6.0381597e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.247,1.0,0.0,100000.0,2.7290236e-05,-49995.71,-4.1076493,0.99809825,0.99809825,-4.3997794e-10,2.282058e-09,1.0019053,-4.4165618e-10,126.17214,191.74428,191.74428,72.03517,-59.702225,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.6260865,0.6174548,1.0,-202.19438,76.02223,-325.5039,133.75963,2.325267e-11,1.2653732e-12,0.62608653,0.62608653,0.6260865,0.039759863,1.0,1.0,1.0,0.6174548,0.6260865,-2.3734248e-08,-6.0438765e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2465,1.0,0.0,100000.0,2.8964374e-05,-49995.71,-4.1076493,0.99809825,0.99809825,-3.0478328e-10,5.0936283e-10,1.0019053,-3.0594585e-10,149.74658,230.86311,230.86311,72.03517,-71.88017,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.7831661,0.77453446,1.0,-195.17561,45.42904,-316.2594,85.39627,2.1218837e-11,7.0557107e-13,0.78316617,0.78316617,0.7831661,0.039759867,1.0,1.0,1.0,0.77453446,0.7831661,-2.3742535e-08,-6.045987e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.246,1.0,0.0,100000.0,3.0344327e-05,-49995.71,-4.1076493,0.99809825,0.99809825,-2.976839e-10,6.554027e-09,1.0019053,-2.9881939e-10,169.63376,264.29733,264.29733,72.03517,-82.2882,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.94024575,0.9316141,1.0,-183.35098,13.717226,-299.2275,34.930176,1.9544881e-11,2.562102e-13,0.94024575,0.94024575,0.94024575,0.03975987,1.0,1.0,1.0,0.9316141,0.94024575,-2.3744299e-08,-6.0464362e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2455,1.0,0.0,100000.0,3.105846e-05,-49995.71,-4.1076493,0.99809825,0.99809825,-2.3148417e-10,-2.113102e-09,1.0019053,-2.3236713e-10,185.344,291.22366,291.22366,72.03517,-90.670006,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.0973253,1.0886937,1.0,-167.01164,-18.332348,-274.82767,-16.396017,2.059864e-11,-5.620904e-14,1.0973254,1.0973254,1.0973253,0.039759874,1.0,1.0,1.0,1.0886937,1.0973253,-2.3743054e-08,-6.046119e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.245,1.0,0.0,100000.0,3.1757987e-05,-49995.71,-4.1076493,0.99809825,0.99809825,6.3798e-13,-1.8923583e-08,1.0019053,6.404135e-13,196.49043,310.97913,310.97913,72.03517,-96.81923,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.254405,1.2457733,1.0,-146.55992,-49.93052,-243.66064,-67.31848,2.3838993e-11,-2.78429e-13,1.254405,1.254405,1.254405,0.039759856,1.0,1.0,1.0,1.2457733,1.254405,-2.3738316e-08,-6.044913e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2445,1.0,0.0,100000.0,3.2119333e-05,-49995.71,-4.1076493,0.99809825,0.99809825,1.4325854e-10,1.30388145e-08,1.0019053,1.43805e-10,202.79865,323.07724,323.07724,72.03517,-100.58444,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.4114846,1.402853,1.0,-122.499405,-80.29924,-206.49388,-116.58335,2.732523e-11,-4.360207e-13,1.4114847,1.4114847,1.4114846,0.03975988,1.0,1.0,1.0,1.402853,1.4114846,-2.37229e-08,-6.040987e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.244,1.0,0.0,100000.0,3.2662338e-05,-49995.71,-4.1076493,0.99809825,0.99809825,2.342177e-10,6.3241545e-09,1.0019053,2.351111e-10,204.11327,327.22012,327.22012,72.03517,-101.872925,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.5685643,1.5599326,1.0,-95.42255,-108.69072,-164.24257,-162.97754,3.0426658e-11,-5.443468e-13,1.5685643,1.5685643,1.5685643,0.03975987,1.0,1.0,1.0,1.5599326,1.5685643,-2.3698222e-08,-6.034703e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2435,1.0,0.0,100000.0,3.2378186e-05,-49995.71,-4.1076493,0.99809825,0.99809825,2.8692343e-10,1.9461563e-08,1.0019053,2.8801786e-10,200.40195,323.30576,323.30576,72.03517,-100.65296,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.7256439,1.7170123,1.0,-65.99607,-134.40587,-117.94705,-205.35869,3.2967948e-11,-6.2048874e-13,1.725644,1.725644,1.7256439,0.039759845,1.0,1.0,1.0,1.7170123,1.7256439,-2.3665102e-08,-6.026269e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.243,1.0,0.0,100000.0,3.1772317e-05,-49995.71,-4.1076493,0.99809825,0.99809825,3.2699787e-10,3.1378802e-09,1.0019053,3.2824515e-10,191.75606,311.4305,311.4305,72.03517,-96.95458,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.8827236,1.8740919,1.0,-34.94455,-156.81151,-68.74729,-242.68323,3.488869e-11,-6.7029905e-13,1.8827236,1.8827236,1.8827236,0.03975986,1.0,1.0,1.0,1.8740919,1.8827236,-2.3624661e-08,-6.0159704e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2425,1.0,0.0,100000.0,3.091113e-05,-49995.71,-4.1076493,0.99809825,0.99809825,3.5760397e-10,-1.4988753e-08,1.0019053,3.58968e-10,178.3885,291.88684,291.88684,72.03517,-90.86887,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.0398033,2.0311716,1.0,-3.0325775,-175.35593,-17.85474,-274.03207,3.6245593e-11,-7.0204395e-13,2.0398033,2.0398033,2.0398033,0.039759874,1.0,1.0,1.0,2.0311716,2.0398033,-2.3578119e-08,-6.004119e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.242,1.0,0.0,100000.0,3.002771e-05,-49995.71,-4.1076493,0.99809825,0.99809825,4.3094886e-10,5.3198987e-09,1.0019053,4.3259266e-10,160.62843,265.1559,265.1559,72.03517,-82.54568,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.1968827,2.1882513,1.0,28.954065,-189.5825,33.47745,-298.6334,3.719617e-11,-7.1774065e-13,2.1968827,2.1968827,2.1968827,0.03975989,1.0,1.0,1.0,2.1882513,2.1968827,-2.3526372e-08,-5.990941e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2415,1.0,0.0,100000.0,2.9218229e-05,-49995.71,-4.1076493,0.99809825,0.99809825,5.022259e-10,1.6794889e-08,1.0019053,5.0414156e-10,138.91316,231.89601,231.896,72.03517,-72.18991,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.3539624,2.3453307,1.0,60.22776,-199.14093,83.98532,-315.88132,3.7518974e-11,-7.2859703e-13,2.3539624,2.3539624,2.3539624,0.039759878,1.0,1.0,1.0,2.3453307,2.3539624,-2.3469827e-08,-5.9765424e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.241,1.0,0.0,100000.0,2.88441e-05,-49995.71,-4.1076493,0.99809825,0.99809825,6.84092e-10,4.4108193e-09,1.0019053,6.8670136e-10,113.77739,192.92603,192.92603,72.03517,-60.056602,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.511042,2.5024104,1.0,90.01845,-203.79584,132.42519,-325.35123,3.739688e-11,-7.332353e-13,2.511042,2.511042,2.511042,0.039759852,1.0,1.0,1.0,2.5024104,2.511042,-2.3409333e-08,-5.961138e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2405,1.0,0.0,100000.0,2.8758282e-05,-49995.71,-4.1076493,0.99809825,0.99809825,8.9823393e-10,-9.148617e-09,1.0019053,9.0166014e-10,85.840034,149.20558,149.20558,72.03517,-46.444508,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.6681218,2.65949,1.0,117.59259,-203.43262,177.60431,-326.80988,3.7170652e-11,-7.3126943e-13,2.6681218,2.6681218,2.6681218,0.03975987,1.0,1.0,1.0,2.65949,2.6681218,-2.3345487e-08,-5.9448793e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.24,1.0,0.0,100000.0,2.8570892e-05,-49995.71,-4.1076493,0.99809825,0.99809825,9.0048613e-10,1.652361e-08,1.0019053,9.039209e-10,55.78901,101.811195,101.811195,72.03517,-31.688795,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.8252013,2.8165698,1.0,142.27121,-198.06021,218.41022,-320.2214,3.678074e-11,-7.268902e-13,2.8252013,2.8252013,2.8252013,0.039759893,1.0,1.0,1.0,2.8165698,2.8252013,-2.3280094e-08,-5.9282277e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2395,1.0,0.0,100000.0,2.8279293e-05,-49995.71,-4.1076493,0.99809825,0.99809825,8.485718e-10,1.8494381e-08,1.0019053,8.5180857e-10,24.364279,51.90988,51.909878,72.03517,-16.152788,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.982281,2.9736493,1.0,163.44662,-187.81091,253.83815,-305.74802,3.645666e-11,-7.174699e-13,2.982281,2.982281,2.982281,0.039759856,1.0,1.0,1.0,2.9736493,2.982281,-2.321349e-08,-5.9112666e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.239,1.0,0.0,100000.0,2.7638212e-05,-49995.71,-4.1076493,0.99809825,0.99809825,9.0884444e-10,-1.6886318e-08,1.0019053,9.123111e-10,-7.6603823,0.7303675,0.73036605,72.03517,-0.21904643,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.1393607,3.130729,1.0,180.59746,-172.93707,283.01575,-283.74612,3.596644e-11,-7.0793734e-13,3.1393607,3.1393607,3.1393607,0.039759878,1.0,1.0,1.0,3.130729,3.1393607,-2.3145821e-08,-5.8940346e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2385,1.0,0.0,100000.0,2.7131353e-05,-49995.71,-4.1074243,0.99809825,0.99809825,1.0161039e-09,-1.0872233e-08,1.0019053,1.0199797e-09,-39.496418,-50.46713,-50.46713,72.03517,15.720077,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.2964401,3.2878087,1.0,193.30138,-153.80496,305.22455,-254.75742,3.530946e-11,-6.962935e-13,3.2964404,3.2964404,3.2964401,0.039759867,1.0,1.0,1.0,3.2878087,3.2964401,-2.3077876e-08,-5.8767324e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.238,1.0,0.0,100000.0,2.646998e-05,-49995.71,-4.1074243,0.99809825,0.99809825,1.0432921e-09,1.7310784e-08,1.0019053,1.0472716e-09,-70.359924,-100.42195,-100.42195,72.03517,31.272114,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.4535198,3.444888,1.0,201.24557,-130.88565,319.91772,-219.49576,3.4561107e-11,-6.849577e-13,3.4535198,3.4535198,3.4535198,0.039759893,1.0,1.0,1.0,3.444888,3.4535198,-2.3009957e-08,-5.8594374e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2375,1.0,0.0,100000.0,2.6159736e-05,-49995.71,-4.1074243,0.99809825,0.99809825,1.0874847e-09,3.5803452e-10,1.0019053,1.0916328e-09,-99.49093,-147.90405,-147.90405,72.03517,46.054142,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.6105995,3.6019678,1.0,204.23445,-104.743515,326.73343,-178.82938,3.3686408e-11,-6.742166e-13,3.6105995,3.6105995,3.6105995,0.039759863,1.0,1.0,1.0,3.6019678,3.6105995,-2.2942327e-08,-5.8422156e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.237,1.0,0.0,100000.0,2.490631e-05,-49995.71,-4.1074243,0.99809825,0.99809825,1.0224144e-09,-4.9966475e-10,1.0019053,1.0263143e-09,-126.17214,-191.74428,-191.74428,72.03517,59.702164,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.7676792,3.7590475,1.0,202.19438,-76.02224,325.5039,-133.75963,3.2773655e-11,-6.635917e-13,3.7676792,3.7676792,3.7676792,0.03975986,1.0,1.0,1.0,3.7590475,3.7676792,-2.2875687e-08,-5.8252456e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2365,1.0,0.0,100000.0,2.3274755e-05,-49995.71,-4.1074243,0.99809825,0.99809825,8.1338497e-10,8.516472e-09,1.0019053,8.1648754e-10,-149.74658,-230.86311,-230.86311,72.03517,71.88011,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.9247587,3.9161272,1.0,195.17561,-45.42904,316.2594,-85.39628,3.199492e-11,-6.556066e-13,3.9247587,3.9247587,3.9247587,0.039759886,1.0,1.0,1.0,3.9161272,3.9247587,-2.281007e-08,-5.8085368e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.236,1.0,0.0,100000.0,2.1207978e-05,-49995.71,-4.1074243,0.99809825,0.99809825,5.7073085e-10,2.0535126e-08,1.0019053,5.7290783e-10,-169.63376,-264.29733,-264.29733,72.03517,82.28813,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.0818386,4.073207,1.0,183.35098,-13.717228,299.2275,-34.930183,3.1221584e-11,-6.413045e-13,4.0818386,4.0818386,4.0818386,0.039759886,1.0,1.0,1.0,4.073207,4.0818386,-2.2745681e-08,-5.79214e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2355,1.0,0.0,100000.0,1.895808e-05,-49995.71,-4.1074243,0.99809825,0.99809825,4.5588755e-10,1.1985106e-08,1.0019053,4.576265e-10,-185.344,-291.22366,-291.22366,72.03517,90.669945,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.238918,4.2302866,1.0,167.01164,18.332346,274.82767,16.396008,3.0474515e-11,-6.3286464e-13,4.238918,4.238918,4.238918,0.039759886,1.0,1.0,1.0,4.2302866,4.238918,-2.2683265e-08,-5.776246e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.235,1.0,0.0,100000.0,1.6874339e-05,-49995.71,-4.1074243,0.99809825,0.99809825,3.6901246e-10,1.5684898e-09,1.0019053,3.7042003e-10,-196.49043,-310.97913,-310.97913,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.3959975,4.387366,1.0,146.55992,49.93052,243.66064,67.318474,2.956517e-11,-6.276539e-13,4.3959975,4.3959975,4.3959975,0.039759878,1.0,1.0,1.0,4.387366,4.3959975,-2.2622334e-08,-5.7607297e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2345,1.0,0.0,100000.0,1.5242036e-05,-49995.71,-4.1074243,0.99809825,0.9980983,1.1707632e-10,-4.8873012e-09,1.0019053,1.175229e-10,-202.79865,-323.07724,-323.07724,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.553077,4.5444455,1.0,122.499405,80.29923,206.4939,116.583336,2.8588435e-11,-6.190624e-13,4.553077,4.553077,4.553077,0.039759878,1.0,1.0,1.0,4.5444455,4.553077,-2.2563889e-08,-5.745847e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.234,1.0,0.0,100000.0,1.3345457e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-8.772101e-11,5.738521e-09,1.0019053,-8.805561e-11,-204.11327,-327.22012,-327.22012,72.03517,101.87286,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.710157,4.701525,1.0,95.42255,108.69072,164.24257,162.97754,2.7624028e-11,-6.081629e-13,4.710157,4.710157,4.710157,0.039759893,1.0,1.0,1.0,4.701525,4.710157,-2.2507571e-08,-5.731506e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2335,1.0,0.0,100000.0,1.1632341e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-2.979767e-10,-1.867605e-09,1.0019053,-2.991133e-10,-200.40195,-323.30576,-323.30576,72.03517,100.65289,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.8672366,4.858605,1.0,65.99607,134.40587,117.94706,205.35867,2.6648928e-11,-5.991502e-13,4.8672366,4.8672366,4.8672366,0.039759863,1.0,1.0,1.0,4.858605,4.8672366,-2.2453872e-08,-5.7178315e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.233,1.0,0.0,100000.0,9.370731e-06,-49995.71,-4.1074243,0.99809825,0.99809825,-5.9345656e-10,1.2582879e-08,1.0019053,-5.957202e-10,-191.75606,-311.4305,-311.4305,72.03517,96.95452,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.0243163,5.0156846,1.0,34.944553,156.81151,68.7473,242.68321,2.5676636e-11,-5.889171e-13,5.0243163,5.0243163,5.0243163,0.03975987,1.0,1.0,1.0,5.0156846,5.0243163,-2.2402132e-08,-5.704656e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2325,1.0,0.0,100000.0,7.4376985e-06,-49995.71,-4.1074243,0.99809825,0.99809825,-9.0672886e-10,-8.5615675e-09,1.0019053,-9.101875e-10,-178.3885,-291.88684,-291.88684,72.03517,90.86881,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.181396,5.1727643,1.0,3.0325818,175.35593,17.854752,274.03207,2.4733389e-11,-5.7777936e-13,5.181396,5.181396,5.181396,0.03975988,1.0,1.0,1.0,5.1727643,5.181396,-2.2421293e-08,-5.709535e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.232,1.0,0.0,100000.0,6.302885e-06,-49995.71,-4.1074243,0.99809825,0.99809825,-1.0268832e-09,1.5265124e-08,1.0019053,-1.0308001e-09,-160.62845,-265.15594,-265.15594,72.03517,82.54561,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.338475,5.329844,1.0,-28.95406,189.5825,-33.477444,298.63336,2.4059992e-11,-5.6669735e-13,5.338475,5.338475,5.338475,0.039759863,1.0,1.0,1.0,5.329844,5.338475,-2.2574097e-08,-5.7484466e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2315,1.0,0.0,100000.0,6.0964085e-06,-49995.71,-4.1074243,0.99809825,0.99809825,-1.035514e-09,-1.9804451e-08,1.0019053,-1.0394638e-09,-138.91316,-231.89601,-231.89601,72.03517,72.18985,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.495555,5.486923,1.0,-60.227757,199.14093,-83.985306,315.88132,2.3382202e-11,-5.565717e-13,5.495555,5.495555,5.495555,0.039759886,1.0,1.0,1.0,5.486923,5.495555,-2.279493e-08,-5.8046816e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.231,1.0,0.0,100000.0,6.7898304e-06,-49995.71,-4.1074243,0.99809825,0.99809825,-1.0906144e-09,7.226103e-09,1.0019053,-1.0947744e-09,-113.77739,-192.92604,-192.92604,72.03517,60.05654,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.6526346,5.644003,1.0,-90.01845,203.79584,-132.42517,325.35123,2.278514e-11,-5.509585e-13,5.6526346,5.6526346,5.6526346,0.039759878,1.0,1.0,1.0,5.644003,5.6526346,-2.298938e-08,-5.854197e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2305,1.0,0.0,100000.0,8.436763e-06,-49995.71,-4.1074243,0.99809825,0.99809825,-1.0629669e-09,1.41052565e-08,1.0019053,-1.0670215e-09,-85.840034,-149.20558,-149.20558,72.03517,46.444443,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.8097143,5.8010826,1.0,-117.59258,203.43262,-177.6043,326.80988,2.2225988e-11,-5.444809e-13,5.8097143,5.8097143,5.8097143,0.039759874,1.0,1.0,1.0,5.8010826,5.8097143,-2.3156801e-08,-5.896831e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.23,1.0,0.0,100000.0,1.0326799e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-1.0110052e-09,-2.074804e-08,1.0019053,-1.0148615e-09,-55.789017,-101.8112,-101.8112,72.03517,31.688732,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.966794,5.9581623,1.0,-142.2712,198.06021,-218.41022,320.2214,2.1675738e-11,-5.361017e-13,5.966794,5.966794,5.966794,0.039759856,1.0,1.0,1.0,5.9581623,5.966794,-2.329926e-08,-5.933108e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2295,1.0,0.0,100000.0,1.2572799e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-1.0426995e-09,-1.3839886e-08,1.0019053,-1.0466767e-09,-24.364286,-51.90989,-51.909885,72.03517,16.152729,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,6.1238737,6.115242,1.0,-163.44662,187.81091,-253.83815,305.74802,2.0415409e-11,-5.2838165e-13,6.1238737,6.1238737,6.1238737,0.039759856,1.0,1.0,1.0,6.115242,6.1238737,-2.3416563e-08,-5.9629786e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.229,1.0,0.0,100000.0,1.4788392e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-9.877262e-10,-1.6363126e-08,1.0019053,-9.914938e-10,7.660375,-0.7303758,-0.73037434,72.03517,0.21898645,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.2809534,6.2723217,1.0,-180.59746,172.93709,-283.01575,283.74612,1.896845e-11,-5.19463e-13,6.2809534,6.2809534,6.2809534,0.039759856,1.0,1.0,1.0,6.2723217,6.2809534,-2.3512241e-08,-5.987343e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2285,1.0,0.0,100000.0,1.7426075e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-7.75877e-10,-1.1476768e-08,1.0019053,-7.7883644e-10,39.49641,50.46712,50.46712,72.03517,-15.720139,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.15484755,0.14621593,1.0,-193.30138,153.80496,-305.22455,254.75743,1.7680347e-11,-5.1249895e-13,0.15484758,0.15484758,0.15484755,0.039759867,1.0,1.0,1.0,0.14621593,0.15484755,-2.3588305e-08,-6.0067125e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.228,1.0,0.0,100000.0,2.0003212e-05,-49995.71,-4.1074243,0.99809825,0.9980983,-6.3581274e-10,-1.9269295e-08,1.0019053,-6.3823796e-10,70.35992,100.42194,100.42194,72.03517,-31.27218,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.31192717,0.30329555,1.0,-201.24557,130.88567,-319.91772,219.49576,1.640793e-11,-5.043615e-13,0.3119272,0.3119272,0.31192717,0.039759856,1.0,1.0,1.0,0.30329555,0.31192717,-2.3646182e-08,-6.021451e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2275,1.0,0.0,100000.0,2.237917e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-4.833033e-10,-1.8591965e-08,1.0019053,-4.851468e-10,99.49093,147.90405,147.90405,72.03517,-46.054203,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.4690068,0.4603752,1.0,-204.23445,104.74352,-326.73343,178.82939,1.5006612e-11,-4.96096e-13,0.46900684,0.46900684,0.4690068,0.039759867,1.0,1.0,1.0,0.4603752,0.4690068,-2.3687125e-08,-6.031877e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.227,1.0,0.0,100000.0,2.4560544e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-2.3654956e-10,-1.9293926e-08,1.0019053,-2.3745184e-10,126.17214,191.74426,191.74426,72.03517,-59.70222,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.6260865,0.6174548,1.0,-202.19438,76.02225,-325.5039,133.75964,1.3484969e-11,-4.8809486e-13,0.6260865,0.6260865,0.6260865,0.03975986,1.0,1.0,1.0,0.6174548,0.6260865,-2.371298e-08,-6.0384604e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2265,1.0,0.0,100000.0,2.6174353e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-1.0211015e-10,8.493343e-09,1.0019053,-1.02499634e-10,149.74658,230.8631,230.8631,72.03517,-71.88017,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.78316605,0.77453446,1.0,-195.17563,45.429047,-316.2594,85.396286,1.201736e-11,-4.808512e-13,0.7831661,0.7831661,0.78316605,0.039759874,1.0,1.0,1.0,0.77453446,0.78316605,-2.3725141e-08,-6.0415575e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.226,1.0,0.0,100000.0,2.7170921e-05,-49995.71,-4.1074243,0.99809825,0.9980983,-1.4638939e-10,-5.2963023e-10,1.0019053,-1.4694777e-10,169.63376,264.29733,264.29733,72.03517,-82.28819,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.9402457,0.9316141,1.0,-183.351,13.717236,-299.2275,34.93019,9.905864e-12,-4.7170774e-13,0.94024575,0.94024575,0.9402457,0.039759863,1.0,1.0,1.0,0.9316141,0.9402457,-2.3719032e-08,-6.040002e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2255,1.0,0.0,100000.0,2.773558e-05,-49995.71,-4.1074243,0.99809825,0.99809825,-2.5331143e-11,1.39285845e-08,1.0019053,-2.5427766e-11,185.344,291.22366,291.22366,72.03517,-90.670006,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.0973253,1.0886937,1.0,-167.01164,-18.33234,-274.82767,-16.396004,7.1203985e-12,-4.6328176e-13,1.0973253,1.0973253,1.0973253,0.039759893,1.0,1.0,1.0,1.0886937,1.0973253,-2.3701267e-08,-6.035478e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.225,1.0,0.0,100000.0,2.8074632e-05,-49995.71,-4.1074243,0.99809825,0.99809825,2.2119606e-10,7.041586e-10,1.0019053,2.2203979e-10,196.49043,310.97913,310.97913,72.03517,-96.81923,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.254405,1.2457733,1.0,-146.55992,-49.93051,-243.66064,-67.318474,4.8723803e-12,-4.545591e-13,1.254405,1.254405,1.254405,0.039759874,1.0,1.0,1.0,1.2457733,1.254405,-2.3674511e-08,-6.0286647e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2245,1.0,0.0,100000.0,2.8687682e-05,-49995.71,-4.1074243,0.99809825,0.99809825,3.0403935e-10,-4.9061843e-09,1.0019053,3.0519906e-10,202.79865,323.07724,323.07724,72.03517,-100.584435,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.4114846,1.402853,1.0,-122.49941,-80.299225,-206.4939,-116.583336,2.8298713e-12,-4.4670558e-13,1.4114846,1.4114846,1.4114846,0.03975986,1.0,1.0,1.0,1.402853,1.4114846,-2.363997e-08,-6.019869e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.224,1.0,0.0,100000.0,2.8938572e-05,-49995.71,-4.1074243,0.99809825,0.99809825,3.4263575e-10,-1.4431798e-08,1.0019053,3.439427e-10,204.11327,327.22012,327.22012,72.03517,-101.872925,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.5685642,1.5599326,1.0,-95.422554,-108.69071,-164.24258,-162.97752,7.881934e-13,-4.3923868e-13,1.5685643,1.5685643,1.5685642,0.03975987,1.0,1.0,1.0,1.5599326,1.5685642,-2.359866e-08,-6.00935e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2235,1.0,0.0,100000.0,2.8567336e-05,-49995.71,-4.1074243,0.99809825,0.99809825,3.9505169e-10,1.4416882e-09,1.0019053,3.9655854e-10,200.40195,323.30576,323.30576,72.03517,-100.652954,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.7256439,1.7170123,1.0,-65.99608,-134.40587,-117.94707,-205.35867,-9.664151e-13,-4.3020906e-13,1.7256439,1.7256439,1.7256439,0.039759863,1.0,1.0,1.0,1.7170123,1.7256439,-2.35516e-08,-5.9973657e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.223,1.0,0.0,100000.0,2.7879323e-05,-49995.71,-4.1074243,0.99809825,0.99809825,4.4310047e-10,-1.0628645e-08,1.0019053,4.4479062e-10,191.75606,311.4305,311.4305,72.03517,-96.95458,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.8827235,1.8740919,1.0,-34.944557,-156.81151,-68.74731,-242.68321,-2.4338188e-12,-4.2289466e-13,1.8827236,1.8827236,1.8827235,0.03975988,1.0,1.0,1.0,1.8740919,1.8827235,-2.3499737e-08,-5.984159e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2225,1.0,0.0,100000.0,2.7198079e-05,-49995.71,-4.1074243,0.99809825,0.99809825,4.4806645e-10,-2.0627138e-09,1.0019053,4.4977552e-10,178.3885,291.88684,291.88684,72.03517,-90.86888,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.039803,2.0311716,1.0,-3.0325866,-175.35593,-17.854755,-274.03207,-3.669279e-12,-4.1381373e-13,2.0398033,2.0398033,2.039803,0.03975989,1.0,1.0,1.0,2.0311716,2.039803,-2.3443755e-08,-5.9699032e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.222,1.0,0.0,100000.0,2.6288859e-05,-49995.71,-4.1074243,0.99809825,0.99809825,4.75096e-10,1.8379023e-08,1.0019053,4.7690824e-10,160.62845,265.15594,265.15594,72.03517,-82.54568,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.1968827,2.1882513,1.0,28.954056,-189.5825,33.477436,-298.63336,-4.852014e-12,-4.0644875e-13,2.1968827,2.1968827,2.1968827,0.03975987,1.0,1.0,1.0,2.1882513,2.1968827,-2.3383615e-08,-5.954589e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2215,1.0,0.0,100000.0,2.5683925e-05,-49995.71,-4.1074243,0.99809825,0.99809825,5.401451e-10,-1.0430423e-08,1.0019053,5.422054e-10,138.91316,231.89601,231.89601,72.03517,-72.18991,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.3539624,2.3453307,1.0,60.227753,-199.14091,83.985306,-315.88132,-6.1233007e-12,-3.998646e-13,2.3539624,2.3539624,2.3539624,0.039759886,1.0,1.0,1.0,2.3453307,2.3539624,-2.3320883e-08,-5.938614e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.221,1.0,0.0,100000.0,2.5475207e-05,-49995.71,-4.1074243,0.99809825,0.99809825,7.0674483e-10,5.5735314e-09,1.0019053,7.094406e-10,113.77739,192.92604,192.92604,72.03517,-60.056606,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.511042,2.5024104,1.0,90.01844,-203.79584,132.42517,-325.35123,-7.434851e-12,-3.9418276e-13,2.511042,2.511042,2.511042,0.039759874,1.0,1.0,1.0,2.5024104,2.511042,-2.3257405e-08,-5.9224496e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2205,1.0,0.0,100000.0,2.5249334e-05,-49995.71,-4.1074243,0.99809825,0.99809825,8.5063806e-10,-8.155182e-09,1.0019053,8.5388274e-10,85.84004,149.2056,149.2056,72.03517,-46.44451,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.6681216,2.65949,1.0,117.59258,-203.43262,177.6043,-326.8099,-8.505889e-12,-3.8666544e-13,2.6681216,2.6681216,2.6681216,0.03975987,1.0,1.0,1.0,2.65949,2.6681216,-2.3191989e-08,-5.9057914e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.22,1.0,0.0,100000.0,2.4719737e-05,-49995.71,-4.1074243,0.99809825,0.99809825,8.602586e-10,-1.404421e-10,1.0019053,8.6353996e-10,55.78902,101.81121,101.81121,72.03517,-31.688793,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.8252013,2.8165698,1.0,142.2712,-198.06021,218.41022,-320.22144,-9.386799e-12,-3.8004775e-13,2.8252013,2.8252013,2.8252013,0.039759863,1.0,1.0,1.0,2.8165698,2.8252013,-2.312554e-08,-5.8888707e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2195,1.0,0.0,100000.0,2.4020592e-05,-49995.71,-4.1074243,0.99809825,0.99809825,7.5829615e-10,-5.706824e-09,1.0019053,7.6118856e-10,24.364286,51.909893,51.909893,72.03517,-16.152792,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.982281,2.9736493,1.0,163.44662,-187.81091,253.83813,-305.74805,-1.0009572e-11,-3.7159116e-13,2.982281,2.982281,2.982281,0.039759874,1.0,1.0,1.0,2.9736493,2.982281,-2.3058771e-08,-5.871868e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.219,1.0,0.0,100000.0,2.3148006e-05,-49995.71,-4.1074243,0.99809825,0.99809825,7.564675e-10,-1.3119046e-09,1.0019053,7.5935297e-10,-7.660373,0.7303823,0.73038113,72.03517,-0.21905354,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.1393607,3.130729,1.0,180.59746,-172.93709,283.01575,-283.74612,-1.0457366e-11,-3.6512284e-13,3.1393607,3.1393607,3.1393607,0.03975987,1.0,1.0,1.0,3.130729,3.1393607,-2.2992001e-08,-5.854865e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2185,1.0,0.0,100000.0,2.245329e-05,-49995.71,-4.107165,0.99809825,0.99809825,8.2254337e-10,8.745149e-09,1.0019053,8.2568086e-10,-39.49641,-50.467113,-50.467113,72.03517,15.720073,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.2964401,3.2878087,1.0,193.30138,-153.80498,305.22455,-254.75743,-1.0820784e-11,-3.569932e-13,3.2964401,3.2964401,3.2964401,0.039759856,1.0,1.0,1.0,3.2878087,3.2964401,-2.2925473e-08,-5.837924e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.218,1.0,0.0,100000.0,2.1685883e-05,-49995.71,-4.107165,0.99809825,0.9980983,8.067128e-10,9.2349733e-10,1.0019053,8.097899e-10,-70.35992,-100.42194,-100.42194,72.03517,31.272116,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.4535198,3.444888,1.0,201.24557,-130.88567,319.91772,-219.49577,-1.1200881e-11,-3.4867232e-13,3.4535198,3.4535198,3.4535198,0.039759874,1.0,1.0,1.0,3.444888,3.4535198,-2.2859293e-08,-5.821071e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2175,1.0,0.0,100000.0,2.1313805e-05,-49995.71,-4.107165,0.99809825,0.99809825,8.8562757e-10,1.591106e-09,1.0019053,8.890057e-10,-99.49093,-147.90404,-147.90405,72.03517,46.05414,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.6105995,3.6019678,1.0,204.23445,-104.74352,326.73343,-178.82939,-1.1813112e-11,-3.3928763e-13,3.6105995,3.6105995,3.6105995,0.039759886,1.0,1.0,1.0,3.6019678,3.6105995,-2.2793111e-08,-5.804218e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.217,1.0,0.0,100000.0,2.0400848e-05,-49995.71,-4.107165,0.99809825,0.99809825,8.9283614e-10,9.058163e-10,1.0019053,8.9624175e-10,-126.17214,-191.74426,-191.74426,72.03517,59.702156,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.767679,3.7590475,1.0,202.19438,-76.02225,325.5039,-133.75964,-1.2784917e-11,-3.338955e-13,3.7676792,3.7676792,3.767679,0.03975988,1.0,1.0,1.0,3.7590475,3.767679,-2.2727018e-08,-5.7873875e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2165,1.0,0.0,100000.0,1.9330526e-05,-49995.71,-4.107165,0.99809825,0.99809825,6.5471156e-10,-6.5178454e-09,1.0019053,6.5720884e-10,-149.74658,-230.8631,-230.8631,72.03517,71.880104,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.9247587,3.9161272,1.0,195.17563,-45.42905,316.2594,-85.39629,-1.3673422e-11,-3.2667093e-13,3.9247587,3.9247587,3.9247587,0.03975988,1.0,1.0,1.0,3.9161272,3.9247587,-2.2662144e-08,-5.7708673e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.216,1.0,0.0,100000.0,1.7649869e-05,-49995.71,-4.107165,0.99809825,0.99809825,3.860151e-10,-1.562995e-08,1.0019053,3.8748751e-10,-169.63376,-264.29733,-264.29733,72.03517,82.28813,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.081838,4.073207,1.0,183.351,-13.717237,299.2275,-34.9302,-1.43252485e-11,-3.1651217e-13,4.081838,4.081838,4.081838,0.039759878,1.0,1.0,1.0,4.073207,4.081838,-2.2599515e-08,-5.754919e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2155,1.0,0.0,100000.0,1.5623073e-05,-49995.71,-4.107165,0.99809825,0.99809825,3.146667e-10,2.5239208e-08,1.0019053,3.1586697e-10,-185.344,-291.22366,-291.22366,72.03517,90.669945,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.238918,4.2302866,1.0,167.01164,18.332336,274.82767,16.395994,-1.4769606e-11,-3.056375e-13,4.238918,4.238918,4.238918,0.0397599,1.0,1.0,1.0,4.2302866,4.238918,-2.2539378e-08,-5.7396057e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.215,1.0,0.0,100000.0,1.3687848e-05,-49995.71,-4.107165,0.99809825,0.99809825,2.8428473e-10,9.3461425e-09,1.0019053,2.853691e-10,-196.49043,-310.97913,-310.97913,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.3959975,4.387366,1.0,146.55992,49.930508,243.66066,67.31846,-1.5077424e-11,-2.992311e-13,4.3959975,4.3959975,4.3959975,0.039759886,1.0,1.0,1.0,4.387366,4.3959975,-2.2481743e-08,-5.724929e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2145,1.0,0.0,100000.0,1.1918763e-05,-49995.71,-4.107165,0.99809825,0.99809825,1.695771e-11,-7.1120896e-09,1.0019053,1.7022394e-11,-202.79863,-323.07724,-323.07724,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.553077,4.5444455,1.0,122.49941,80.299225,206.49391,116.58332,-1.5244373e-11,-2.9154812e-13,4.553077,4.553077,4.553077,0.03975987,1.0,1.0,1.0,4.5444455,4.553077,-2.2426246e-08,-5.7107967e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.214,1.0,0.0,100000.0,1.0242659e-05,-49995.71,-4.107165,0.99809825,0.99809825,-2.5851163e-10,6.928668e-09,1.0019053,-2.5949767e-10,-204.11327,-327.22012,-327.22012,72.03517,101.87286,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.710157,4.701525,1.0,95.422554,108.69071,164.24258,162.97752,-1.5333141e-11,-2.8293183e-13,4.710157,4.710157,4.710157,0.039759893,1.0,1.0,1.0,4.701525,4.710157,-2.2373133e-08,-5.697271e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2135,1.0,0.0,100000.0,8.555767e-06,-49995.71,-4.107165,0.99809825,0.99809825,-4.6311704e-10,-1.3908452e-10,1.0019053,-4.6488355e-10,-200.40195,-323.30576,-323.30576,72.03517,100.65289,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.8672366,4.858605,1.0,65.99608,134.40587,117.947075,205.35867,-1.5392895e-11,-2.756768e-13,4.8672366,4.8672366,4.8672366,0.039759886,1.0,1.0,1.0,4.858605,4.8672366,-2.232247e-08,-5.6843703e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.213,1.0,0.0,100000.0,6.4717397e-06,-49995.71,-4.107165,0.99809825,0.99809825,-7.2178613e-10,-8.30464e-10,1.0019053,-7.2453926e-10,-191.75606,-311.4305,-311.4305,72.03517,96.95452,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.0243163,5.0156846,1.0,34.94456,156.81151,68.747314,242.6832,-1.5370146e-11,-2.6864248e-13,5.0243163,5.0243163,5.0243163,0.03975989,1.0,1.0,1.0,5.0156846,5.0243163,-2.2274095e-08,-5.672052e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2125,1.0,0.0,100000.0,4.8421725e-06,-49995.71,-4.107165,0.99809825,0.99809825,-1.0141629e-09,7.823567e-09,1.0019053,-1.0180313e-09,-178.38852,-291.88684,-291.88684,72.03517,90.86881,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.1813955,5.1727643,1.0,3.0325909,175.35593,17.854765,274.03207,-1.5125637e-11,-2.6363493e-13,5.181396,5.181396,5.1813955,0.039759874,1.0,1.0,1.0,5.1727643,5.1813955,-2.2296097e-08,-5.677655e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.212,1.0,0.0,100000.0,3.930371e-06,-49995.71,-4.107165,0.99809825,0.9980983,-1.0933436e-09,-5.5925736e-10,1.0019053,-1.0975141e-09,-160.62845,-265.15594,-265.15594,72.03517,82.545616,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.338475,5.329844,1.0,-28.95405,189.5825,-33.47743,298.63336,-1.5124908e-11,-2.599282e-13,5.338475,5.338475,5.338475,0.039759874,1.0,1.0,1.0,5.329844,5.338475,-2.2451573e-08,-5.7172462e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2115,1.0,0.0,100000.0,3.6370245e-06,-49995.71,-4.107165,0.99809825,0.99809825,-1.1132641e-09,4.591153e-10,1.0019053,-1.1175105e-09,-138.91318,-231.89603,-231.89603,72.03517,72.18986,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.495555,5.486923,1.0,-60.22775,199.14091,-83.98529,315.88132,-1.4834753e-11,-2.543027e-13,5.495555,5.495555,5.495555,0.03975986,1.0,1.0,1.0,5.486923,5.495555,-2.2639696e-08,-5.7651515e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.211,1.0,0.0,100000.0,4.635985e-06,-49995.71,-4.107165,0.99809825,0.99809825,-1.1882169e-09,-1.4125804e-08,1.0019053,-1.1927491e-09,-113.7774,-192.92606,-192.92606,72.03517,60.056545,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.6526346,5.644003,1.0,-90.01844,203.79584,-132.42517,325.35123,-1.393098e-11,-2.4525637e-13,5.6526346,5.6526346,5.6526346,0.039759878,1.0,1.0,1.0,5.644003,5.6526346,-2.2804487e-08,-5.807115e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2105,1.0,0.0,100000.0,6.1680144e-06,-49995.71,-4.107165,0.99809825,0.99809825,-1.1462784e-09,1.5348878e-08,1.0019053,-1.1506507e-09,-85.84004,-149.2056,-149.2056,72.03517,46.44445,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.8097143,5.8010826,1.0,-117.592575,203.43262,-177.6043,326.80988,-1.2452393e-11,-2.385547e-13,5.8097143,5.8097143,5.8097143,0.039759874,1.0,1.0,1.0,5.8010826,5.8097143,-2.2947773e-08,-5.8436025e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.21,1.0,0.0,100000.0,8.059632e-06,-49995.71,-4.107165,0.99809825,0.99809825,-1.1006243e-09,-7.9622475e-11,1.0019053,-1.1048225e-09,-55.789024,-101.81122,-101.81122,72.03517,31.688738,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.966794,5.9581623,1.0,-142.2712,198.06023,-218.4102,320.2214,-1.05448705e-11,-2.3376827e-13,5.966794,5.966794,5.966794,0.039759867,1.0,1.0,1.0,5.9581623,5.966794,-2.3071175e-08,-5.8750267e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2095,1.0,0.0,100000.0,9.7350985e-06,-49995.71,-4.107165,0.99809825,0.99809825,-1.1453593e-09,-6.3857635e-09,1.0019053,-1.1497281e-09,-24.364296,-51.9099,-51.9099,72.03517,16.152733,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,6.1238737,6.115242,1.0,-163.44662,187.81091,-253.83813,305.74805,-8.566427e-12,-2.276386e-13,6.1238737,6.1238737,6.1238737,0.039759867,1.0,1.0,1.0,6.115242,6.1238737,-2.317459e-08,-5.9013607e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.209,1.0,0.0,100000.0,1.1974376e-05,-49995.71,-4.107165,0.99809825,0.99809825,-1.1179879e-09,-1.5794196e-09,1.0019053,-1.1222524e-09,7.660366,-0.73038995,-0.73038864,72.03517,0.21899183,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.2809534,6.2723217,1.0,-180.59746,172.93709,-283.01572,283.74612,-6.9960483e-12,-2.1998894e-13,6.2809534,6.2809534,6.2809534,0.03975987,1.0,1.0,1.0,6.2723217,6.2809534,-2.3258451e-08,-5.922716e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2085,1.0,0.0,100000.0,1.434947e-05,-49995.71,-4.107165,0.99809825,0.99809825,-9.062416e-10,-2.2982007e-08,1.0019053,-9.096983e-10,39.496403,50.467106,50.467106,72.03517,-15.720133,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.1548475,0.14621593,1.0,-193.30138,153.80498,-305.22455,254.75743,-5.8274843e-12,-2.133466e-13,0.15484753,0.15484753,0.1548475,0.039759856,1.0,1.0,1.0,0.14621593,0.1548475,-2.3325128e-08,-5.939695e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.208,1.0,0.0,100000.0,1.7039238e-05,-49995.71,-4.107165,0.99809825,0.99809825,-7.3902423e-10,1.4120757e-09,1.0019053,-7.4184314e-10,70.35991,100.421936,100.421936,72.03517,-31.272173,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.31192714,0.30329555,1.0,-201.24557,130.88567,-319.9177,219.49577,-4.90303e-12,-2.0734162e-13,0.31192717,0.31192717,0.31192714,0.039759878,1.0,1.0,1.0,0.30329555,0.31192714,-2.3375517e-08,-5.9525265e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2075,1.0,0.0,100000.0,1.9782168e-05,-49995.71,-4.107165,0.99809825,0.99809825,-5.5005306e-10,-1.7292216e-08,1.0019053,-5.5215116e-10,99.49092,147.90404,147.90404,72.03517,-46.0542,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.46900678,0.4603752,1.0,-204.23445,104.74353,-326.73343,178.82939,-4.047951e-12,-2.0034198e-13,0.4690068,0.4690068,0.46900678,0.039759867,1.0,1.0,1.0,0.4603752,0.46900678,-2.3411989e-08,-5.961814e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.207,1.0,0.0,100000.0,2.2155009e-05,-49995.71,-4.107165,0.99809825,0.99809825,-3.277969e-10,-1.7839445e-08,1.0019053,-3.2904726e-10,126.172134,191.74425,191.74426,72.03517,-59.702213,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.6260864,0.6174548,1.0,-202.19438,76.022255,-325.5039,133.75966,-3.052176e-12,-1.9476035e-13,0.6260864,0.6260864,0.6260864,0.039759863,1.0,1.0,1.0,0.6174548,0.6260864,-2.3435875e-08,-5.967897e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2065,1.0,0.0,100000.0,2.386768e-05,-49995.71,-4.107165,0.99809825,0.99809825,-2.638872e-10,-6.4736145e-09,1.0019053,-2.6489377e-10,149.74657,230.8631,230.8631,72.03517,-71.880165,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.78316605,0.77453446,1.0,-195.17563,45.429054,-316.2594,85.3963,-2.1773332e-12,-1.891769e-13,0.78316605,0.78316605,0.78316605,0.03975986,1.0,1.0,1.0,0.77453446,0.78316605,-2.3448264e-08,-5.971051e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.206,1.0,0.0,100000.0,2.4945719e-05,-49995.71,-4.107165,0.99809825,0.99809825,-3.2789063e-10,-1.0250351e-08,1.0019053,-3.2914133e-10,169.63374,264.2973,264.2973,72.03517,-82.28819,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.9402457,0.9316141,1.0,-183.351,13.717244,-299.2275,34.930206,-9.062039e-13,-1.8399709e-13,0.9402457,0.9402457,0.9402457,0.039759852,1.0,1.0,1.0,0.9316141,0.9402457,-2.3447853e-08,-5.9709473e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2055,1.0,0.0,100000.0,2.5550267e-05,-49995.71,-4.107165,0.99809825,0.99809825,-1.7108463e-10,-1.9380913e-08,1.0019053,-1.7173721e-10,185.34398,291.22366,291.22366,72.03517,-90.670006,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.0973253,1.0886937,1.0,-167.01166,-18.33233,-274.82767,-16.395988,1.8980504e-13,-1.7828542e-13,1.0973253,1.0973253,1.0973253,0.039759856,1.0,1.0,1.0,1.0886937,1.0973253,-2.3435977e-08,-5.967922e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.205,1.0,0.0,100000.0,2.5838695e-05,-49995.71,-4.107165,0.99809825,0.99809825,1.202927e-10,-1.2484573e-08,1.0019053,1.2075155e-10,196.49043,310.97913,310.97913,72.03517,-96.81922,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.2544049,1.2457733,1.0,-146.55994,-49.9305,-243.66066,-67.31846,1.0021583e-12,-1.7387468e-13,1.2544049,1.2544049,1.2544049,0.039759852,1.0,1.0,1.0,1.2457733,1.2544049,-2.341634e-08,-5.962922e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2045,1.0,0.0,100000.0,2.612735e-05,-49995.71,-4.107165,0.99809825,0.99809825,1.7527495e-10,1.6271196e-08,1.0019053,1.7594351e-10,202.79863,323.07724,323.07724,72.03517,-100.58443,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.4114846,1.402853,1.0,-122.49941,-80.29922,-206.49391,-116.58332,1.7080444e-12,-1.6902705e-13,1.4114846,1.4114846,1.4114846,0.03975987,1.0,1.0,1.0,1.402853,1.4114846,-2.3389829e-08,-5.9561707e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.204,1.0,0.0,100000.0,2.5956497e-05,-49995.71,-4.107165,0.99809825,0.99809825,1.7097616e-10,-1.3111995e-08,1.0019053,1.7162832e-10,204.11327,327.22012,327.22012,72.03517,-101.872925,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.5685642,1.5599326,1.0,-95.42256,-108.690704,-164.2426,-162.97751,2.4173042e-12,-1.6376352e-13,1.5685642,1.5685642,1.5685642,0.03975987,1.0,1.0,1.0,1.5599326,1.5685642,-2.3357185e-08,-5.947858e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2035,1.0,0.0,100000.0,2.5174046e-05,-49995.71,-4.107165,0.99809825,0.99809825,2.3950225e-10,3.2983523e-09,1.0019053,2.404158e-10,200.40195,323.30576,323.30576,72.03517,-100.65296,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.7256439,1.7170123,1.0,-65.996086,-134.40585,-117.94708,-205.35867,3.1351085e-12,-1.5791673e-13,1.7256439,1.7256439,1.7256439,0.03975985,1.0,1.0,1.0,1.7170123,1.7256439,-2.331939e-08,-5.938234e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.203,1.0,0.0,100000.0,2.4381465e-05,-49995.71,-4.107165,0.99809825,0.99809825,2.6660052e-10,9.524524e-09,1.0019053,2.6761743e-10,191.75606,311.4305,311.4305,72.03517,-96.95458,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.8827235,1.8740919,1.0,-34.944565,-156.8115,-68.74732,-242.6832,3.6670575e-12,-1.5334407e-13,1.8827235,1.8827235,1.8827235,0.039759867,1.0,1.0,1.0,1.8740919,1.8827235,-2.327677e-08,-5.9273813e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2025,1.0,0.0,100000.0,2.3407276e-05,-49995.71,-4.107165,0.99809825,0.99809825,2.5449945e-10,-1.2750869e-08,1.0019053,2.554702e-10,178.38852,291.88684,291.88684,72.03517,-90.86888,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.039803,2.0311716,1.0,-3.0325954,-175.35593,-17.85477,-274.03207,3.8674485e-12,-1.4781938e-13,2.039803,2.039803,2.039803,0.03975988,1.0,1.0,1.0,2.0311716,2.039803,-2.323e-08,-5.915471e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.202,1.0,0.0,100000.0,2.2370843e-05,-49995.71,-4.107165,0.99809825,0.99809825,2.86746e-10,-1.1423925e-08,1.0019053,2.8783972e-10,160.62845,265.15594,265.15594,72.03517,-82.54568,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.1968827,2.1882513,1.0,28.954046,-189.58249,33.47742,-298.63336,3.759351e-12,-1.4163723e-13,2.1968827,2.1968827,2.1968827,0.039759863,1.0,1.0,1.0,2.1882513,2.1968827,-2.3179947e-08,-5.902725e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2015,1.0,0.0,100000.0,2.1584983e-05,-49995.71,-4.107165,0.99809825,0.99809825,3.6658568e-10,1.005456e-08,1.0019053,3.6798398e-10,138.91318,231.89603,231.89603,72.03517,-72.18991,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.3539624,2.3453307,1.0,60.227745,-199.14091,83.98529,-315.88132,3.8631875e-12,-1.3687047e-13,2.3539624,2.3539624,2.3539624,0.03975987,1.0,1.0,1.0,2.3453307,2.3539624,-2.312901e-08,-5.8897536e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.201,1.0,0.0,100000.0,2.141217e-05,-49995.71,-4.107165,0.99809825,0.99809825,5.4797894e-10,7.2419915e-09,1.0019053,5.500691e-10,113.777405,192.92606,192.92606,72.03517,-60.056606,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.5110419,2.5024104,1.0,90.01843,-203.79584,132.42516,-325.35123,4.4267936e-12,-1.3214824e-13,2.511042,2.511042,2.5110419,0.039759856,1.0,1.0,1.0,2.5024104,2.5110419,-2.3076813e-08,-5.876462e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2005,1.0,0.0,100000.0,2.1324393e-05,-49995.71,-4.107165,0.99809825,0.99809825,7.072161e-10,-9.173536e-09,1.0019053,7.099137e-10,85.84005,149.20561,149.20561,72.03517,-46.444515,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.6681216,2.65949,1.0,117.592575,-203.43262,177.60428,-326.8099,4.9562034e-12,-1.2889107e-13,2.6681216,2.6681216,2.6681216,0.039759874,1.0,1.0,1.0,2.65949,2.6681216,-2.3022318e-08,-5.862585e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2,1.0,0.0,100000.0,2.146982e-05,-49995.71,-4.107165,0.99809825,0.99809825,7.246387e-10,8.923892e-09,1.0019053,7.2740275e-10,55.78903,101.811226,101.811226,72.03517,-31.688799,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.8252013,2.8165698,1.0,142.2712,-198.06023,218.4102,-320.22144,5.294486e-12,-1.223903e-13,2.8252013,2.8252013,2.8252013,0.039759874,1.0,1.0,1.0,2.8165698,2.8252013,-2.2966164e-08,-5.8482854e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1995,1.0,0.0,100000.0,2.1043355e-05,-49995.71,-4.107165,0.99809825,0.99809825,7.1101397e-10,1.4261208e-08,1.0019053,7.137261e-10,24.364298,51.90991,51.909904,72.03517,-16.152792,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.982281,2.9736493,1.0,163.44662,-187.81093,253.83813,-305.74805,5.477894e-12,-1.13074324e-13,2.982281,2.982281,2.982281,0.039759867,1.0,1.0,1.0,2.9736493,2.982281,-2.2909228e-08,-5.833787e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.199,1.0,0.0,100000.0,2.0865089e-05,-49995.71,-4.107165,0.99809825,0.99809825,7.5964535e-10,1.2179133e-08,1.0019053,7.625429e-10,-7.6603637,0.73039615,0.73039496,72.03517,-0.219056,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.1393604,3.130729,1.0,180.59746,-172.93709,283.01572,-283.74612,5.5208286e-12,-1.08790405e-13,3.1393604,3.1393604,3.1393604,0.03975988,1.0,1.0,1.0,3.130729,3.1393604,-2.2852015e-08,-5.819218e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1985,1.0,0.0,100000.0,2.0415326e-05,-49995.71,-4.107056,0.99809825,0.99809825,8.3625773e-10,-8.802306e-09,1.0019053,8.394475e-10,-39.496403,-50.4671,-50.4671,72.03517,15.720068,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.2964401,3.2878087,1.0,193.30138,-153.80498,305.22455,-254.75745,5.4797963e-12,-1.0215681e-13,3.2964401,3.2964401,3.2964401,0.039759874,1.0,1.0,1.0,3.2878087,3.2964401,-2.2794953e-08,-5.8046874e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.198,1.0,0.0,100000.0,2.0010651e-05,-49995.71,-4.107056,0.99809825,0.99809825,7.980537e-10,2.1690312e-08,1.0019053,8.0109774e-10,-70.35991,-100.42193,-100.42193,72.03517,31.272114,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.4535198,3.444888,1.0,201.24557,-130.88567,319.9177,-219.49579,5.3682727e-12,-9.49703e-14,3.4535198,3.4535198,3.4535198,0.039759897,1.0,1.0,1.0,3.444888,3.4535198,-2.2738572e-08,-5.79033e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1975,1.0,0.0,100000.0,1.999372e-05,-49995.71,-4.107056,0.99809825,0.99809825,8.255225e-10,2.9848821e-09,1.0019053,8.2867135e-10,-99.49091,-147.90404,-147.90404,72.03517,46.05414,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.6105995,3.6019678,1.0,204.23445,-104.74353,326.73343,-178.8294,5.234077e-12,-8.918171e-14,3.6105995,3.6105995,3.6105995,0.039759863,1.0,1.0,1.0,3.6019678,3.6105995,-2.2682963e-08,-5.776169e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.197,1.0,0.0,100000.0,1.9521747e-05,-49995.71,-4.107056,0.99809825,0.99809825,8.998936e-10,2.4651587e-09,1.0019053,9.0332614e-10,-126.17213,-191.74425,-191.74425,72.03517,59.702152,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.767679,3.7590475,1.0,202.19438,-76.022255,325.5039,-133.75966,5.1341167e-12,-8.367388e-14,3.767679,3.767679,3.767679,0.039759863,1.0,1.0,1.0,3.7590475,3.767679,-2.2627814e-08,-5.762126e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1965,1.0,0.0,100000.0,1.8393725e-05,-49995.71,-4.107056,0.99809825,0.99809825,7.0333755e-10,1.38983225e-08,1.0019053,7.0602035e-10,-149.74657,-230.86308,-230.86308,72.03517,71.880104,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.9247587,3.9161272,1.0,195.17563,-45.429058,316.2594,-85.39631,4.867006e-12,-7.811412e-14,3.9247587,3.9247587,3.9247587,0.039759867,1.0,1.0,1.0,3.9161272,3.9247587,-2.2573728e-08,-5.7483525e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
