Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.196,1.0,0.0,100000.0,1.6796706e-05,-49995.71,-4.107056,0.99809825,0.99809825,3.8355866e-10,-2.1443591e-09,1.0019053,3.850217e-10,-169.63374,-264.2973,-264.2973,72.03517,82.28813,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.081838,4.073207,1.0,183.351,-13.717246,299.22754,-34.930214,4.48547e-12,-7.2280784e-14,4.081838,4.081838,4.081838,0.039759867,1.0,1.0,1.0,4.073207,4.081838,-2.252105e-08,-5.7349383e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1955,1.0,0.0,100000.0,1.4575279e-05,-49995.71,-4.107056,0.99809825,0.99809825,2.9956065e-10,-8.065148e-09,1.0019053,3.0070327e-10,-185.34398,-291.22366,-291.22366,72.03517,90.669945,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.238918,4.2302866,1.0,167.01166,18.332329,274.82767,16.395979,3.8827956e-12,-6.5405634e-14,4.238918,4.238918,4.238918,0.03975987,1.0,1.0,1.0,4.2302866,4.238918,-2.2470145e-08,-5.7219753e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.195,1.0,0.0,100000.0,1.23754935e-05,-49995.71,-4.107056,0.99809825,0.99809825,2.6135435e-10,-3.8298347e-09,1.0019053,2.6235125e-10,-196.49043,-310.97913,-310.97913,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.3959975,4.387366,1.0,146.55994,49.9305,243.66066,67.31844,3.2591367e-12,-6.231691e-14,4.3959975,4.3959975,4.3959975,0.03975987,1.0,1.0,1.0,4.387366,4.3959975,-2.2420485e-08,-5.70933e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1945,1.0,0.0,100000.0,1.0085885e-05,-49995.71,-4.107056,0.99809825,0.9980982,3.4985036e-11,6.1690835e-09,1.0019053,3.511848e-11,-202.79863,-323.07724,-323.07724,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.553077,4.5444455,1.0,122.49942,80.29922,206.49391,116.58331,2.6349587e-12,-6.064511e-14,4.553077,4.553077,4.553077,0.039759874,1.0,1.0,1.0,4.5444455,4.553077,-2.2372719e-08,-5.6971663e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.194,1.0,0.0,100000.0,8.162869e-06,-49995.71,-4.107056,0.99809825,0.99809825,-2.229613e-10,8.2289535e-09,1.0019053,-2.2381176e-10,-204.11327,-327.22012,-327.22012,72.03517,101.87287,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.710157,4.701525,1.0,95.42256,108.6907,164.2426,162.97751,2.0419827e-12,-5.6595567e-14,4.710157,4.710157,4.710157,0.03975987,1.0,1.0,1.0,4.701525,4.710157,-2.232646e-08,-5.6853864e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1935,1.0,0.0,100000.0,6.136214e-06,-49995.71,-4.107056,0.99809825,0.99809825,-4.5387072e-10,1.6721119e-09,1.0019053,-4.5560197e-10,-200.40195,-323.30576,-323.30576,72.03517,100.6529,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.8672366,4.858605,1.0,65.996086,134.40585,117.94709,205.35866,1.5001199e-12,-4.5748134e-14,4.8672366,4.8672366,4.8672366,0.039759867,1.0,1.0,1.0,4.858605,4.8672366,-2.2282165e-08,-5.6741065e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.193,1.0,0.0,100000.0,4.047638e-06,-49995.71,-4.107056,0.99809825,0.99809825,-7.4748846e-10,1.927335e-08,1.0019053,-7.503397e-10,-191.75607,-311.4305,-311.4305,72.03517,96.95452,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.0243163,5.0156846,1.0,34.94457,156.8115,68.74733,242.6832,1.1010559e-12,-4.2277854e-14,5.0243163,5.0243163,5.0243163,0.039759863,1.0,1.0,1.0,5.0156846,5.0243163,-2.2244336e-08,-5.664474e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1925,1.0,0.0,100000.0,2.4879766e-06,-49995.71,-4.107056,0.99809825,0.99809825,-9.869369e-10,-6.04279e-09,1.0019053,-9.907014e-10,-178.38852,-291.88684,-291.88684,72.03517,90.86881,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.1813955,5.1727643,1.0,3.0326,175.35591,17.85478,274.03207,7.0307296e-13,-3.8402946e-14,5.1813955,5.1813955,5.1813955,0.03975986,1.0,1.0,1.0,5.1727643,5.1813955,-2.2307724e-08,-5.680615e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.192,1.0,0.0,100000.0,1.7809396e-06,-49995.71,-4.107056,0.99809825,0.99809825,-1.0167951e-09,-7.458792e-09,1.0019053,-1.0206734e-09,-160.62845,-265.15594,-265.15594,72.03517,82.545616,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.338475,5.329844,1.0,-28.954042,189.58249,-33.477413,298.63336,2.7796523e-13,-3.3073926e-14,5.338475,5.338475,5.338475,0.039759874,1.0,1.0,1.0,5.329844,5.338475,-2.2492076e-08,-5.72756e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1915,1.0,0.0,100000.0,1.6980049e-06,-49995.71,-4.107056,0.99809825,0.99809825,-1.015755e-09,-1.4350258e-08,1.0019053,-1.0196295e-09,-138.91318,-231.89603,-231.89603,72.03517,72.189865,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.495555,5.486923,1.0,-60.22774,199.14093,-83.98528,315.88132,8.526814e-14,-2.7824705e-14,5.495555,5.495555,5.495555,0.039759893,1.0,1.0,1.0,5.486923,5.495555,-2.2682652e-08,-5.77609e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.191,1.0,0.0,100000.0,2.848847e-06,-49995.71,-4.107056,0.99809825,0.99809825,-1.0706235e-09,1.0156987e-08,1.0019053,-1.0747072e-09,-113.777405,-192.92606,-192.92606,72.03517,60.056545,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.6526346,5.644003,1.0,-90.01843,203.79584,-132.42516,325.35123,-3.3990532e-15,-2.414901e-14,5.6526346,5.6526346,5.6526346,0.039759878,1.0,1.0,1.0,5.644003,5.6526346,-2.2847642e-08,-5.818104e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1905,1.0,0.0,100000.0,4.855636e-06,-49995.71,-4.107056,0.99809825,0.9980983,-9.967897e-10,-8.049046e-09,1.0019053,-1.0005918e-09,-85.84006,-149.20561,-149.20561,72.03517,46.444454,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.8097143,5.8010826,1.0,-117.59257,203.43263,-177.60428,326.80988,-2.7875196e-13,-1.9784584e-14,5.8097143,5.8097143,5.8097143,0.039759852,1.0,1.0,1.0,5.8010826,5.8097143,-2.2989044e-08,-5.854112e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.19,1.0,0.0,100000.0,7.3296605e-06,-49995.71,-4.107056,0.99809825,0.9980983,-9.1787383e-10,-1.5039608e-09,1.0019053,-9.213749e-10,-55.789036,-101.811226,-101.811226,72.03517,31.688745,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.966794,5.9581623,1.0,-142.2712,198.06023,-218.41019,320.22144,-5.085069e-13,-1.6130523e-14,5.966794,5.966794,5.966794,0.039759874,1.0,1.0,1.0,5.9581623,5.966794,-2.3107825e-08,-5.8843592e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1895,1.0,0.0,100000.0,9.294448e-06,-49995.71,-4.107056,0.99809825,0.9980983,-9.808832e-10,-4.4245674e-09,1.0019053,-9.846246e-10,-24.364304,-51.909916,-51.909916,72.03517,16.15274,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.1238737,6.115242,1.0,-163.44662,187.81093,-253.83812,305.74805,-9.222233e-13,-1.1577531e-14,6.1238737,6.1238737,6.1238737,0.03975987,1.0,1.0,1.0,6.115242,6.1238737,-2.32056e-08,-5.909257e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.189,1.0,0.0,100000.0,1.1519288e-05,-49995.71,-4.107056,0.99809825,0.9980983,-9.751583e-10,-1.1387709e-08,1.0019053,-9.788779e-10,7.660357,-0.7304045,-0.730403,72.03517,0.21899629,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.280953,6.2723217,1.0,-180.59746,172.93709,-283.01572,283.74612,-1.4948184e-12,-9.131364e-15,6.280953,6.280953,6.280953,0.039759886,1.0,1.0,1.0,6.2723217,6.280953,-2.3284729e-08,-5.929407e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1885,1.0,0.0,100000.0,1.378849e-05,-49995.71,-4.107056,0.99809825,0.99809825,-7.5748186e-10,-9.459775e-09,1.0019053,-7.6037115e-10,39.496395,50.46709,50.46709,72.03517,-15.720127,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.15484746,0.14621593,1.0,-193.30138,153.80498,-305.22455,254.75745,-1.9693461e-12,-5.7769104e-15,0.15484749,0.15484749,0.15484746,0.039759874,1.0,1.0,1.0,0.14621593,0.15484746,-2.3347608e-08,-5.9454197e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.188,1.0,0.0,100000.0,1.6193451e-05,-49995.71,-4.107056,0.99809825,0.99809825,-5.806701e-10,-2.5447614e-08,1.0019053,-5.82885e-10,70.3599,100.42192,100.42192,72.03517,-31.272167,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.31192708,0.30329555,1.0,-201.24557,130.88568,-319.9177,219.49579,-2.2800097e-12,-1.8158498e-15,0.3119271,0.3119271,0.31192708,0.03975986,1.0,1.0,1.0,0.30329555,0.31192708,-2.3394646e-08,-5.957398e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1875,1.0,0.0,100000.0,1.8948325e-05,-49995.71,-4.107056,0.99809825,0.99809825,-4.454312e-10,-1.6104947e-08,1.0019053,-4.4713025e-10,99.49091,147.90402,147.90402,72.03517,-46.054195,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.46900672,0.4603752,1.0,-204.23445,104.74354,-326.73343,178.8294,-2.7702363e-12,2.6789331e-15,0.46900675,0.46900675,0.46900672,0.039759867,1.0,1.0,1.0,0.4603752,0.46900672,-2.3427903e-08,-5.9658665e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.187,1.0,0.0,100000.0,2.1322e-05,-49995.71,-4.107056,0.99809825,0.99809825,-2.8698033e-10,-1.6466624e-08,1.0019053,-2.8807498e-10,126.17213,191.74425,191.74425,72.03517,-59.70221,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.62608635,0.6174548,1.0,-202.19438,76.02226,-325.5039,133.75966,-3.1820544e-12,6.7989742e-15,0.62608635,0.62608635,0.62608635,0.039759863,1.0,1.0,1.0,0.6174548,0.62608635,-2.3448857e-08,-5.9712026e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1865,1.0,0.0,100000.0,2.2758226e-05,-49995.71,-4.107056,0.99809825,0.99809825,-2.3034218e-10,1.3800465e-08,1.0019053,-2.3122078e-10,149.74657,230.86308,230.86308,72.03517,-71.88016,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.783166,0.77453446,1.0,-195.17563,45.42906,-316.2594,85.39632,-3.6157568e-12,1.03943225e-14,0.783166,0.783166,0.783166,0.039759878,1.0,1.0,1.0,0.77453446,0.783166,-2.3458812e-08,-5.9737375e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.186,1.0,0.0,100000.0,2.3424864e-05,-49995.71,-4.107056,0.99809825,0.99809825,-2.975604e-10,3.126031e-09,1.0019053,-2.986954e-10,169.63374,264.2973,264.2973,72.03517,-82.288185,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.9402456,0.9316141,1.0,-183.351,13.717253,-299.22754,34.93022,-2.9839054e-12,1.3924844e-14,0.9402456,0.9402456,0.9402456,0.039759867,1.0,1.0,1.0,0.9316141,0.9402456,-2.3461157e-08,-5.9743344e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1855,1.0,0.0,100000.0,2.3735789e-05,-49995.71,-4.107056,0.99809825,0.99809825,-1.2212824e-10,-6.129818e-09,1.0019053,-1.2259407e-10,185.34398,291.22366,291.22366,72.03517,-90.67,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.0973252,1.0886937,1.0,-167.01166,-18.332321,-274.82767,-16.395975,2.8374888e-13,1.7229363e-14,1.0973253,1.0973253,1.0973252,0.03975987,1.0,1.0,1.0,1.0886937,1.0973252,-2.3458835e-08,-5.9737433e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.185,1.0,0.0,100000.0,2.401224e-05,-49995.71,-4.107056,0.99809825,0.99809825,1.4304112e-10,-4.691005e-09,1.0019053,1.4358673e-10,196.49043,310.9791,310.9791,72.03517,-96.81922,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.2544049,1.2457733,1.0,-146.55994,-49.930492,-243.66066,-67.31844,4.2843294e-12,2.0053888e-14,1.2544049,1.2544049,1.2544049,0.03975987,1.0,1.0,1.0,1.2457733,1.2544049,-2.34494e-08,-5.9713408e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1845,1.0,0.0,100000.0,2.3880597e-05,-49995.71,-4.107056,0.99809825,0.99809825,2.1056223e-10,-3.2481537e-08,1.0019053,2.113654e-10,202.79863,323.07724,323.07724,72.03517,-100.58443,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.4114845,1.402853,1.0,-122.49942,-80.29921,-206.49393,-116.583305,7.723645e-12,2.2962406e-14,1.4114845,1.4114845,1.4114845,0.039759874,1.0,1.0,1.0,1.402853,1.4114845,-2.3431426e-08,-5.966764e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.184,1.0,0.0,100000.0,2.3794333e-05,-49995.71,-4.107056,0.99809825,0.99809825,1.6583013e-10,-1.1880919e-08,1.0019053,1.6646266e-10,204.11327,327.22012,327.22012,72.03517,-101.872925,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.5685642,1.5599326,1.0,-95.42257,-108.6907,-164.2426,-162.97751,1.0684417e-11,2.7218159e-14,1.5685642,1.5685642,1.5685642,0.039759874,1.0,1.0,1.0,1.5599326,1.5685642,-2.34056e-08,-5.960187e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1835,1.0,0.0,100000.0,2.3177567e-05,-49995.71,-4.107056,0.99809825,0.99809825,2.731521e-10,-1.8192612e-08,1.0019053,2.7419403e-10,200.40195,323.30576,323.30576,72.03517,-100.65296,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.7256438,1.7170123,1.0,-65.99609,-134.40585,-117.94709,-205.35866,1.3116157e-11,3.1280117e-14,1.7256438,1.7256438,1.7256438,0.039759867,1.0,1.0,1.0,1.7170123,1.7256438,-2.3373497e-08,-5.952012e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.183,1.0,0.0,100000.0,2.2269844e-05,-49995.71,-4.107056,0.99809825,0.99809825,3.5639997e-10,1.7362453e-08,1.0019053,3.577594e-10,191.75607,311.4305,311.4305,72.03517,-96.95458,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.8827235,1.8740919,1.0,-34.944576,-156.8115,-68.74733,-242.6832,1.5200367e-11,3.2605707e-14,1.8827235,1.8827235,1.8827235,0.03975986,1.0,1.0,1.0,1.8740919,1.8827235,-2.3335897e-08,-5.942437e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1825,1.0,0.0,100000.0,2.1364414e-05,-49995.71,-4.107056,0.99809825,0.99809825,3.3112707e-10,5.104271e-10,1.0019053,3.3239012e-10,178.38852,291.88684,291.88684,72.03517,-90.86888,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.039803,2.0311716,1.0,-3.032605,-175.35591,-17.854786,-274.03207,1.694457e-11,3.532611e-14,2.039803,2.039803,2.039803,0.039759867,1.0,1.0,1.0,2.0311716,2.039803,-2.3293783e-08,-5.9317133e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.182,1.0,0.0,100000.0,2.0549634e-05,-49995.71,-4.107056,0.99809825,0.99809825,3.3706177e-10,1.9525033e-09,1.0019053,3.3834743e-10,160.62846,265.15594,265.15594,72.03517,-82.54567,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.1968827,2.1882513,1.0,28.954039,-189.58249,33.47741,-298.63336,1.8442095e-11,3.812603e-14,2.1968827,2.1968827,2.1968827,0.039759856,1.0,1.0,1.0,2.1882513,2.1968827,-2.3247555e-08,-5.919941e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1815,1.0,0.0,100000.0,2.022362e-05,-49995.71,-4.107056,0.99809825,0.99809825,4.6631937e-10,-4.8347455e-09,1.0019053,4.680981e-10,138.9132,231.89604,231.89603,72.03517,-72.18992,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.3539624,2.3453307,1.0,60.227737,-199.14091,83.985275,-315.88132,1.9254282e-11,4.158328e-14,2.3539624,2.3539624,2.3539624,0.039759856,1.0,1.0,1.0,2.3453307,2.3539624,-2.3198595e-08,-5.9074736e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.181,1.0,0.0,100000.0,2.0478528e-05,-49995.71,-4.107056,0.99809825,0.99809825,6.7479616e-10,-1.1469357e-08,1.0019053,6.773701e-10,113.77741,192.92607,192.92607,72.03517,-60.05661,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.5110419,2.5024104,1.0,90.018425,-203.79584,132.42516,-325.35123,2.0230815e-11,4.4167283e-14,2.5110419,2.5110419,2.5110419,0.03975986,1.0,1.0,1.0,2.5024104,2.5110419,-2.3148019e-08,-5.8945946e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1805,1.0,0.0,100000.0,2.073365e-05,-49995.71,-4.107056,0.99809825,0.99809825,8.211251e-10,-7.968301e-09,1.0019053,8.242572e-10,85.84006,149.20561,149.20563,72.03517,-46.444515,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.6681216,2.65949,1.0,117.59257,-203.43262,177.60428,-326.8099,2.1019702e-11,4.6156194e-14,2.6681216,2.6681216,2.6681216,0.039759874,1.0,1.0,1.0,2.65949,2.6681216,-2.309459e-08,-5.880989e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.18,1.0,0.0,100000.0,2.0969821e-05,-49995.71,-4.107056,0.99809825,0.99809825,8.121233e-10,-7.562752e-09,1.0019053,8.15221e-10,55.789036,101.81123,101.81123,72.03517,-31.688803,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.8252013,2.8165698,1.0,142.27118,-198.06023,218.41019,-320.22144,2.1255882e-11,5.0150056e-14,2.8252013,2.8252013,2.8252013,0.03975986,1.0,1.0,1.0,2.8165698,2.8252013,-2.3038892e-08,-5.8668057e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1795,1.0,0.0,100000.0,2.106808e-05,-49995.71,-4.107056,0.99809825,0.99809825,7.7898293e-10,2.1665597e-08,1.0019053,7.819543e-10,24.364305,51.909924,51.90992,72.03517,-16.152798,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.9822807,2.9736493,1.0,163.44661,-187.81093,253.83812,-305.74805,2.1201227e-11,5.4102762e-14,2.982281,2.982281,2.9822807,0.039759852,1.0,1.0,1.0,2.9736493,2.9822807,-2.2981606e-08,-5.852218e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.179,1.0,0.0,100000.0,2.0584852e-05,-49995.71,-4.107056,0.99809825,0.9980983,8.1468643e-10,2.8565044e-09,1.0019053,8.1779394e-10,-7.6603546,0.7304114,0.7304098,72.03517,-0.21905874,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.1393604,3.130729,1.0,180.59744,-172.93709,283.01572,-283.74612,2.0927126e-11,5.5906465e-14,3.1393604,3.1393604,3.1393604,0.03975987,1.0,1.0,1.0,3.130729,3.1393604,-2.2923432e-08,-5.8374043e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1785,1.0,0.0,100000.0,1.9965195e-05,-49995.71,-4.1068797,0.99809825,0.99809825,8.963335e-10,4.7439204e-09,1.0019053,8.9975244e-10,-39.49639,-50.467087,-50.467083,72.03517,15.720067,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.2964401,3.2878087,1.0,193.30138,-153.80498,305.22455,-254.75745,2.052697e-11,5.8944135e-14,3.2964401,3.2964401,3.2964401,0.03975988,1.0,1.0,1.0,3.2878087,3.2964401,-2.2864981e-08,-5.8225194e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.178,1.0,0.0,100000.0,1.9568217e-05,-49995.71,-4.1068797,0.99809825,0.99809825,8.9719815e-10,-1.6998888e-08,1.0019053,9.006204e-10,-70.35989,-100.42191,-100.42191,72.03517,31.272108,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.4535198,3.444888,1.0,201.24557,-130.88568,319.9177,-219.49579,2.009829e-11,6.1443296e-14,3.4535198,3.4535198,3.4535198,0.039759856,1.0,1.0,1.0,3.444888,3.4535198,-2.2806741e-08,-5.807689e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1775,1.0,0.0,100000.0,1.9368594e-05,-49995.71,-4.1068797,0.99809825,0.99809825,9.2683555e-10,4.1883212e-09,1.0019053,9.303709e-10,-99.490906,-147.90402,-147.90402,72.03517,46.054134,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.6105993,3.6019678,1.0,204.23445,-104.74354,326.73343,-178.82942,1.9632953e-11,6.17693e-14,3.6105993,3.6105993,3.6105993,0.039759867,1.0,1.0,1.0,3.6019678,3.6105993,-2.2749171e-08,-5.7930287e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.177,1.0,0.0,100000.0,1.8362378e-05,-49995.71,-4.1068797,0.99809825,0.99809825,9.534493e-10,3.8303813e-09,1.0019053,9.570862e-10,-126.17212,-191.74423,-191.74423,72.03517,59.702152,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.767679,3.7590475,1.0,202.19438,-76.02226,325.5039,-133.75967,1.9180508e-11,6.212116e-14,3.767679,3.767679,3.767679,0.039759863,1.0,1.0,1.0,3.7590475,3.767679,-2.2692653e-08,-5.7786367e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1765,1.0,0.0,100000.0,1.701422e-05,-49995.71,-4.1068797,0.99809825,0.9980982,8.164123e-10,-1.3202903e-08,1.0019053,8.1952645e-10,-149.74657,-230.86308,-230.86308,72.03517,71.880104,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.9247587,3.9161272,1.0,195.17563,-45.429066,316.2594,-85.396324,1.8675303e-11,6.4166534e-14,3.9247587,3.9247587,3.9247587,0.03975989,1.0,1.0,1.0,3.9161272,3.9247587,-2.2637241e-08,-5.764526e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.176,1.0,0.0,100000.0,1.4797624e-05,-49995.71,-4.1068797,0.99809825,0.99809825,5.612326e-10,1.7348743e-08,1.0019053,5.6337335e-10,-169.63374,-264.2973,-264.2973,72.03517,82.288124,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.081838,4.073207,1.0,183.351,-13.717255,299.22754,-34.93023,1.815524e-11,6.559494e-14,4.081838,4.081838,4.081838,0.03975988,1.0,1.0,1.0,4.073207,4.081838,-2.2583052e-08,-5.750727e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1755,1.0,0.0,100000.0,1.2573261e-05,-49995.71,-4.1068797,0.99809825,0.99809825,3.8356243e-10,8.187106e-09,1.0019053,3.8502546e-10,-185.34398,-291.22366,-291.22366,72.03517,90.669945,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.238918,4.2302866,1.0,167.01166,18.33232,274.8277,16.395964,1.7545266e-11,6.6633995e-14,4.238918,4.238918,4.238918,0.03975988,1.0,1.0,1.0,4.2302866,4.238918,-2.252992e-08,-5.737197e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.175,1.0,0.0,100000.0,1.0534416e-05,-49995.71,-4.1068797,0.99809825,0.99809825,3.2965863e-10,5.38797e-10,1.0019053,3.3091607e-10,-196.49043,-310.9791,-310.9791,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.3959975,4.387366,1.0,146.55994,49.93049,243.66068,67.318436,1.6677219e-11,6.7720474e-14,4.3959975,4.3959975,4.3959975,0.039759878,1.0,1.0,1.0,4.387366,4.3959975,-2.2476975e-08,-5.723715e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1745,1.0,0.0,100000.0,8.3265295e-06,-49995.71,-4.1068797,0.99809825,0.99809825,1.589088e-10,-1.1513645e-08,1.0019053,1.5951494e-10,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.553077,4.5444455,1.0,122.49943,80.29921,206.49393,116.5833,1.539535e-11,7.055006e-14,4.553077,4.553077,4.553077,0.039759874,1.0,1.0,1.0,4.5444455,4.553077,-2.242406e-08,-5.7102403e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.174,1.0,0.0,100000.0,6.5136123e-06,-49995.71,-4.1068797,0.99809825,0.99809825,-6.806596e-11,9.307718e-09,1.0019053,-6.832559e-11,-204.11327,-327.22012,-327.22012,72.03517,101.87287,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.710157,4.701525,1.0,95.42257,108.6907,164.24261,162.9775,1.3719286e-11,7.1123276e-14,4.710157,4.710157,4.710157,0.039759897,1.0,1.0,1.0,4.701525,4.710157,-2.2372786e-08,-5.697183e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1735,1.0,0.0,100000.0,4.6871332e-06,-49995.71,-4.1068797,0.99809825,0.99809825,-3.226413e-10,3.2514704e-09,1.0019053,-3.2387198e-10,-200.40195,-323.30576,-323.30576,72.03517,100.6529,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.8672366,4.858605,1.0,65.99609,134.40585,117.947105,205.35864,1.2261535e-11,7.2274245e-14,4.8672366,4.8672366,4.8672366,0.03975989,1.0,1.0,1.0,4.858605,4.8672366,-2.2323755e-08,-5.684697e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.173,1.0,0.0,100000.0,2.8757179e-06,-49995.71,-4.1068797,0.99809825,0.9980983,-5.3125276e-10,1.1634744e-08,1.0019053,-5.3327914e-10,-191.75607,-311.43054,-311.43054,72.03517,96.95453,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.024316,5.0156846,1.0,34.94458,156.8115,68.747345,242.68318,1.1406131e-11,7.511591e-14,5.024316,5.024316,5.024316,0.03975987,1.0,1.0,1.0,5.0156846,5.024316,-2.2277678e-08,-5.6729643e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1725,1.0,0.0,100000.0,1.3421738e-06,-49995.71,-4.1068797,0.99809825,0.99809825,-7.402209e-10,-1.551615e-08,1.0019053,-7.4304435e-10,-178.38852,-291.88684,-291.88684,72.03517,90.86882,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.1813955,5.1727643,1.0,3.0326095,175.35591,17.854794,274.03204,1.1135396e-11,7.555444e-14,5.1813955,5.1813955,5.1813955,0.039759874,1.0,1.0,1.0,5.1727643,5.1813955,-2.223449e-08,-5.6619665e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.172,1.0,0.0,100000.0,4.903162e-07,-49995.71,-4.1068797,0.99809825,0.99809825,-8.097111e-10,-1.7329663e-08,1.0019053,-8.127996e-10,-160.62846,-265.15594,-265.15594,72.03517,82.54562,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.338475,5.329844,1.0,-28.954033,189.58249,-33.477398,298.63336,1.0851917e-11,7.638873e-14,5.338475,5.338475,5.338475,0.03975986,1.0,1.0,1.0,5.329844,5.338475,-2.2194182e-08,-5.651702e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1715,1.0,0.0,100000.0,3.9501148e-07,-49995.71,-4.1068797,0.99809825,0.99809825,-8.861989e-10,5.684906e-09,1.0019053,-8.895792e-10,-138.9132,-231.89604,-231.89604,72.03517,72.189865,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.495555,5.486923,1.0,-60.22773,199.14091,-83.98527,315.88132,1.0509123e-11,7.822385e-14,5.495555,5.495555,5.495555,0.039759852,1.0,1.0,1.0,5.486923,5.495555,-2.2156577e-08,-5.642126e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.171,1.0,0.0,100000.0,1.1950038e-06,-49995.71,-4.1068797,0.99809825,0.99809825,-9.52633e-10,-1.1409527e-08,1.0019053,-9.562667e-10,-113.77741,-192.92607,-192.92607,72.03517,60.056553,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.6526346,5.644003,1.0,-90.018425,203.79584,-132.42514,325.3512,1.02861695e-11,7.81577e-14,5.6526346,5.6526346,5.6526346,0.03975988,1.0,1.0,1.0,5.644003,5.6526346,-2.2121045e-08,-5.6330776e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1705,1.0,0.0,100000.0,2.6497162e-06,-49995.71,-4.1068797,0.99809825,0.9980983,-8.637086e-10,-7.019023e-09,1.0019053,-8.6700314e-10,-85.840065,-149.20563,-149.20563,72.03517,46.444458,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.8097143,5.8010826,1.0,-117.59256,203.43262,-177.60426,326.80988,9.919417e-12,7.845085e-14,5.8097143,5.8097143,5.8097143,0.039759856,1.0,1.0,1.0,5.8010826,5.8097143,-2.2086699e-08,-5.6243312e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.17,1.0,0.0,100000.0,4.674183e-06,-49995.71,-4.1068797,0.99809825,0.99809825,-7.975555e-10,-1.8159858e-08,1.0019053,-8.005977e-10,-55.789043,-101.81124,-101.81124,72.03517,31.688751,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.966794,5.9581623,1.0,-142.27118,198.06023,-218.41019,320.22144,9.235137e-12,8.025029e-14,5.966794,5.966794,5.966794,0.039759856,1.0,1.0,1.0,5.9581623,5.966794,-2.2054776e-08,-5.6162026e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1695,1.0,0.0,100000.0,6.430907e-06,-49995.71,-4.1068797,0.99809825,0.99809825,-8.684506e-10,-1.6339317e-08,1.0019053,-8.7176316e-10,-24.364313,-51.90993,-51.90993,72.03517,16.152746,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.123873,6.115242,1.0,-163.44661,187.81093,-253.83812,305.74805,8.630632e-12,8.149685e-14,6.1238737,6.1238737,6.123873,0.039759852,1.0,1.0,1.0,6.115242,6.123873,-2.2025569e-08,-5.608765e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.169,1.0,0.0,100000.0,8.054024e-06,-49995.71,-4.1068797,0.99809825,0.99809825,-8.63204e-10,-2.0688477e-08,1.0019053,-8.664966e-10,7.6603484,-0.73041934,-0.7304178,72.03517,0.21900018,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.280953,6.2723217,1.0,-180.59744,172.9371,-283.01572,283.74612,8.095842e-12,8.417632e-14,6.280953,6.280953,6.280953,0.039759852,1.0,1.0,1.0,6.2723217,6.280953,-2.1998773e-08,-5.6019416e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1685,1.0,0.0,100000.0,9.949292e-06,-49995.71,-4.1068797,0.99809825,0.99809825,-6.488189e-10,3.9032404e-09,1.0019053,-6.512937e-10,39.496384,50.46708,50.46708,72.03517,-15.720121,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.15484741,0.14621593,1.0,-193.30138,153.805,-305.22452,254.75745,7.823059e-12,8.460277e-14,0.15484744,0.15484744,0.15484741,0.03975985,1.0,1.0,1.0,0.14621593,0.15484741,-2.1973525e-08,-5.595512e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.168,1.0,0.0,100000.0,1.18417365e-05,-49995.71,-4.1068797,0.99809825,0.99809825,-4.618793e-10,-5.0304125e-09,1.0019053,-4.6364107e-10,70.35989,100.421906,100.421906,72.03517,-31.27216,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,0.31192705,0.30329555,1.0,-201.24557,130.88568,-319.9177,219.49579,7.54897e-12,8.490646e-14,0.31192708,0.31192708,0.31192705,0.03975988,1.0,1.0,1.0,0.30329555,0.31192705,-2.1950415e-08,-5.5896274e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1675,1.0,0.0,100000.0,1.4482593e-05,-49995.71,-4.1068797,0.99809825,0.99809825,-3.5480044e-10,-1.5068848e-08,1.0019053,-3.5615377e-10,99.4909,147.904,147.904,72.03517,-46.054188,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.4690067,0.4603752,1.0,-204.23445,104.743546,-326.73343,178.82942,7.463678e-12,8.5098066e-14,0.46900672,0.46900672,0.4690067,0.03975985,1.0,1.0,1.0,0.4603752,0.4690067,-2.1928978e-08,-5.5841682e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.167,1.0,0.0,100000.0,1.646374e-05,-49995.71,-4.1068797,0.99809825,0.99809825,-2.3050245e-10,-1.526488e-08,1.0019053,-2.3138168e-10,126.17212,191.74423,191.74423,72.03517,-59.702206,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,0.6260863,0.6174548,1.0,-202.19438,76.02227,-325.5039,133.75967,7.359491e-12,8.514052e-14,0.62608635,0.62608635,0.6260863,0.039759863,1.0,1.0,1.0,0.6174548,0.6260863,-2.1909203e-08,-5.5791327e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1665,1.0,0.0,100000.0,1.7595346e-05,-49995.71,-4.1068797,0.99809825,0.9980982,-2.2385285e-10,-1.4170568e-09,1.0019053,-2.2470671e-10,149.74655,230.86307,230.86307,72.03517,-71.88016,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,0.78316593,0.77453446,1.0,-195.17563,45.429073,-316.2594,85.39633,7.209448e-12,8.520844e-14,0.783166,0.783166,0.78316593,0.039759852,1.0,1.0,1.0,0.77453446,0.78316593,-2.1891356e-08,-5.574588e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.166,1.0,0.0,100000.0,1.784575e-05,-49995.71,-4.1068797,0.99809825,0.99809825,-3.094575e-10,-1.30457565e-08,1.0019053,-3.1063788e-10,169.63374,264.2973,264.2973,72.03517,-82.28818,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,0.94024557,0.9316141,1.0,-183.351,13.717261,-299.22754,34.930233,7.0150444e-12,8.525582e-14,0.9402456,0.9402456,0.94024557,0.039759886,1.0,1.0,1.0,0.9316141,0.94024557,-2.1875126e-08,-5.570455e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1655,1.0,0.0,100000.0,1.7935516e-05,-49995.71,-4.1068797,0.99809825,0.99809825,-2.1648304e-10,1.0081477e-08,1.0019053,-2.1730878e-10,185.34398,291.22363,291.22363,72.03517,-90.67,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.0973252,1.0886937,1.0,-167.01166,-18.332314,-274.8277,-16.39596,6.7652065e-12,8.525132e-14,1.0973252,1.0973252,1.0973252,0.03975989,1.0,1.0,1.0,1.0886937,1.0973252,-2.1860286e-08,-5.566676e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.165,1.0,0.0,100000.0,1.79796e-05,-49995.71,-4.1068797,0.99809825,0.9980982,4.870884e-11,-3.3626724e-10,1.0019053,4.8894635e-11,196.49043,310.9791,310.9791,72.03517,-96.81922,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,1.2544048,1.2457733,1.0,-146.55995,-49.930485,-243.66068,-67.31843,6.4500757e-12,8.525135e-14,1.2544049,1.2544049,1.2544048,0.039759856,1.0,1.0,1.0,1.2457733,1.2544048,-2.184665e-08,-5.563204e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1645,1.0,0.0,100000.0,1.8263536e-05,-49995.71,-4.1068797,0.99809825,0.99809825,1.08219385e-10,-3.5807355e-09,1.0019053,1.0863217e-10,202.79863,323.0772,323.0772,72.03517,-100.58443,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.4114845,1.402853,1.0,-122.499435,-80.2992,-206.49393,-116.58329,6.079568e-12,8.52514e-14,1.4114845,1.4114845,1.4114845,0.039759856,1.0,1.0,1.0,1.402853,1.4114845,-2.1834419e-08,-5.5600893e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.164,1.0,0.0,100000.0,1.8343902e-05,-49995.71,-4.1068797,0.99809825,0.99809825,1.1737643e-10,1.0854268e-08,1.0019053,1.1782414e-10,204.11327,327.22012,327.22012,72.03517,-101.87292,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,1.568564,1.5599326,1.0,-95.42258,-108.69069,-164.24261,-162.9775,5.630045e-12,8.5047814e-14,1.5685642,1.5685642,1.568564,0.039759874,1.0,1.0,1.0,1.5599326,1.568564,-2.1823734e-08,-5.557368e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1635,1.0,0.0,100000.0,1.7830607e-05,-49995.71,-4.1068797,0.99809825,0.99809825,2.2011551e-10,2.854881e-09,1.0019053,2.2095512e-10,200.40195,323.30576,323.30576,72.03517,-100.65296,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,1.7256438,1.7170123,1.0,-65.9961,-134.40585,-117.947105,-205.35864,5.2120972e-12,8.479652e-14,1.7256438,1.7256438,1.7256438,0.03975989,1.0,1.0,1.0,1.7170123,1.7256438,-2.181447e-08,-5.5550093e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.163,1.0,0.0,100000.0,1.730341e-05,-49995.71,-4.1068797,0.99809825,0.99809825,2.7889616e-10,-1.1422268e-08,1.0019053,2.7995997e-10,191.75607,311.43054,311.43054,72.03517,-96.95458,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,1.8827233,1.8740919,1.0,-34.944584,-156.8115,-68.747345,-242.68318,4.757676e-12,8.4805975e-14,1.8827233,1.8827233,1.8827233,0.03975988,1.0,1.0,1.0,1.8740919,1.8827233,-2.180643e-08,-5.552962e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1625,1.0,0.0,100000.0,1.6381515e-05,-49995.71,-4.1068797,0.99809825,0.99809825,2.49821e-10,-5.6964047e-09,1.0019053,2.507739e-10,178.38853,291.88684,291.88687,72.03517,-90.86888,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.039803,2.0311716,1.0,-3.032614,-175.35591,-17.8548,-274.03204,4.40062e-12,8.4806856e-14,2.039803,2.039803,2.039803,0.03975986,1.0,1.0,1.0,2.0311716,2.039803,-2.17998e-08,-5.551273e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.162,1.0,0.0,100000.0,1.5546999e-05,-49995.71,-4.1068797,0.99809825,0.99809825,2.903723e-10,-1.3919481e-08,1.0019053,2.914799e-10,160.62846,265.15594,265.15594,72.03517,-82.54567,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.1968827,2.1882513,1.0,28.95403,-189.58249,33.477394,-298.63336,4.003541e-12,8.393359e-14,2.1968827,2.1968827,2.1968827,0.039759867,1.0,1.0,1.0,2.1882513,2.1968827,-2.1793891e-08,-5.5497686e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1615,1.0,0.0,100000.0,1.5142264e-05,-49995.71,-4.1068797,0.99809825,0.99809825,4.4387996e-10,3.3477148e-09,1.0019053,4.4557308e-10,138.9132,231.89604,231.89604,72.03517,-72.189926,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.3539622,2.3453307,1.0,60.227726,-199.14091,83.98526,-315.88132,3.5312064e-12,8.350901e-14,2.3539622,2.3539622,2.3539622,0.039759863,1.0,1.0,1.0,2.3453307,2.3539622,-2.1788678e-08,-5.548441e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.161,1.0,0.0,100000.0,1.5100982e-05,-49995.71,-4.1068797,0.99809825,0.99809825,5.9935734e-10,1.0050068e-08,1.0019053,6.016435e-10,113.77742,192.92609,192.92609,72.03517,-60.056614,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.5110419,2.5024104,1.0,90.01842,-203.79584,132.42514,-325.35123,3.0344872e-12,8.306818e-14,2.5110419,2.5110419,2.5110419,0.03975986,1.0,1.0,1.0,2.5024104,2.5110419,-2.1784409e-08,-5.5473546e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1605,1.0,0.0,100000.0,1.5635384e-05,-49995.71,-4.1068797,0.99809825,0.99809825,6.724975e-10,-6.742519e-09,1.0019053,6.750627e-10,85.840065,149.20563,149.20563,72.03517,-46.444515,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.6681216,2.65949,1.0,117.59256,-203.43262,177.60426,-326.8099,2.5621903e-12,8.2210145e-14,2.6681216,2.6681216,2.6681216,0.039759878,1.0,1.0,1.0,2.65949,2.6681216,-2.1781057e-08,-5.5465006e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.16,1.0,0.0,100000.0,1.6242358e-05,-49995.71,-4.1068797,0.99809825,0.99809825,7.189127e-10,1.3106737e-08,1.0019053,7.216549e-10,55.789047,101.81125,101.81125,72.03517,-31.688805,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.8252013,2.8165698,1.0,142.27118,-198.06023,218.41019,-320.22144,2.1310404e-12,8.13482e-14,2.8252013,2.8252013,2.8252013,0.039759867,1.0,1.0,1.0,2.8165698,2.8252013,-2.1778352e-08,-5.545812e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1595,1.0,0.0,100000.0,1.5901674e-05,-49995.71,-4.1068797,0.99809825,0.99809825,7.0243156e-10,-7.788383e-09,1.0019053,7.0511086e-10,24.364315,51.90994,51.909935,72.03517,-16.152803,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.9822807,2.9736493,1.0,163.44661,-187.81093,253.83812,-305.74805,1.6661546e-12,8.100976e-14,2.9822807,2.9822807,2.9822807,0.039759867,1.0,1.0,1.0,2.9736493,2.9822807,-2.1776241e-08,-5.5452745e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.159,1.0,0.0,100000.0,1.5568306e-05,-49995.71,-4.1068797,0.99809825,0.99809825,6.9677514e-10,-7.487232e-09,1.0019053,6.994329e-10,-7.6603456,0.7304269,0.73042536,72.03517,-0.2190628,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,3.1393604,3.130729,1.0,180.59744,-172.9371,283.01572,-283.74612,1.3925031e-12,8.074038e-14,3.1393604,3.1393604,3.1393604,0.039759863,1.0,1.0,1.0,3.130729,3.1393604,-2.177477e-08,-5.5449e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1585,1.0,0.0,100000.0,1.5398493e-05,-49995.71,-4.106623,0.99809825,0.99809825,7.4303314e-10,1.8349033e-08,1.0019053,7.4586737e-10,-39.496384,-50.46707,-50.46707,72.03517,15.720067,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,3.2964401,3.2878087,1.0,193.30138,-153.805,305.22452,-254.75746,1.2479286e-12,8.012789e-14,3.2964401,3.2964401,3.2964401,0.03975987,1.0,1.0,1.0,3.2878087,3.2964401,-2.177468e-08,-5.5448766e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.158,1.0,0.0,100000.0,1.4832995e-05,-49995.71,-4.106623,0.99809825,0.99809825,8.0650736e-10,3.6776666e-09,1.0019053,8.095837e-10,-70.359886,-100.4219,-100.4219,72.03517,31.272104,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,3.4535196,3.444888,1.0,201.24557,-130.88568,319.9177,-219.4958,1.6848904e-12,7.9802816e-14,3.4535198,3.4535198,3.4535196,0.039759878,1.0,1.0,1.0,3.444888,3.4535196,-2.177615e-08,-5.5452514e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1575,1.0,0.0,100000.0,1.4529726e-05,-49995.71,-4.106623,0.99809825,0.99809825,8.46267e-10,5.4806275e-09,1.0019053,8.49495e-10,-99.4909,-147.904,-147.904,72.03517,46.054127,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,3.6105993,3.6019678,1.0,204.23445,-104.743546,326.73343,-178.82944,1.9904124e-12,7.9463264e-14,3.6105993,3.6105993,3.6105993,0.039759867,1.0,1.0,1.0,3.6019678,3.6105993,-2.1777815e-08,-5.545675e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.157,1.0,0.0,100000.0,1.3587418e-05,-49995.71,-4.106623,0.99809825,0.99809825,8.173308e-10,5.289174e-09,1.0019053,8.2044843e-10,-126.17211,-191.74423,-191.74423,72.03517,59.702152,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,3.767679,3.7590475,1.0,202.19438,-76.02227,325.5039,-133.75969,2.2809057e-12,7.947745e-14,3.767679,3.767679,3.767679,0.039759863,1.0,1.0,1.0,3.7590475,3.767679,-2.1779627e-08,-5.5461364e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1565,1.0,0.0,100000.0,1.231636e-05,-49995.71,-4.106623,0.99809825,0.99809825,6.333372e-10,-5.6314136e-09,1.0019053,6.35753e-10,-149.74655,-230.86307,-230.86307,72.03517,71.880104,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,3.9247587,3.9161272,1.0,195.17563,-45.429073,316.2594,-85.39634,2.6319973e-12,7.9479575e-14,3.9247587,3.9247587,3.9247587,0.039759874,1.0,1.0,1.0,3.9161272,3.9247587,-2.1781686e-08,-5.546661e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.156,1.0,0.0,100000.0,1.03201855e-05,-49995.71,-4.106623,0.99809825,0.99809825,3.99662e-10,1.4380636e-09,1.0019053,4.0118647e-10,-169.63374,-264.2973,-264.2973,72.03517,82.288124,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,4.081838,4.073207,1.0,183.351,-13.717264,299.22754,-34.930244,3.0384562e-12,7.906852e-14,4.081838,4.081838,4.081838,0.039759897,1.0,1.0,1.0,4.073207,4.081838,-2.1784002e-08,-5.5472507e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1555,1.0,0.0,100000.0,8.481758e-06,-49995.71,-4.106623,0.99809825,0.9980983,2.4153035e-10,-5.5168003e-09,1.0019053,2.4245164e-10,-185.34398,-291.22363,-291.22363,72.03517,90.66994,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,4.238918,4.2302866,1.0,167.01167,18.33231,274.8277,16.39595,3.3960788e-12,7.902593e-14,4.238918,4.238918,4.238918,0.03975987,1.0,1.0,1.0,4.2302866,4.238918,-2.1786574e-08,-5.5479052e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.155,1.0,0.0,100000.0,6.765186e-06,-49995.71,-4.106623,0.99809825,0.9980983,2.1169613e-10,2.8553728e-09,1.0019053,2.1250361e-10,-196.49043,-310.9791,-310.9791,72.03517,96.81916,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,4.3959975,4.387366,1.0,146.55995,49.93048,243.66069,67.31842,3.6085583e-12,7.886029e-14,4.3959975,4.3959975,4.3959975,0.039759867,1.0,1.0,1.0,4.387366,4.3959975,-2.1789221e-08,-5.5485794e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1545,1.0,0.0,100000.0,5.108633e-06,-49995.71,-4.106623,0.99809825,0.99809825,8.535175e-11,1.7559382e-08,1.0019053,8.567732e-11,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,4.553077,4.5444455,1.0,122.499435,80.2992,206.49394,116.58328,3.7076097e-12,7.78149e-14,4.553077,4.553077,4.553077,0.039759878,1.0,1.0,1.0,4.5444455,4.553077,-2.1791868e-08,-5.5492535e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.154,1.0,0.0,100000.0,3.7216516e-06,-49995.71,-4.106623,0.99809825,0.99809825,-1.1330103e-10,-1.097109e-08,1.0019053,-1.13733196e-10,-204.11327,-327.22012,-327.22012,72.03517,101.87287,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,4.710157,4.701525,1.0,95.422585,108.69069,164.24263,162.97748,3.7791927e-12,7.612671e-14,4.710157,4.710157,4.710157,0.039759874,1.0,1.0,1.0,4.701525,4.710157,-2.1794515e-08,-5.5499276e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1535,1.0,0.0,100000.0,2.1564933e-06,-49995.71,-4.106623,0.99809825,0.99809825,-3.3073794e-10,2.4417348e-08,1.0019053,-3.319995e-10,-200.40195,-323.30576,-323.30576,72.03517,100.6529,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,4.867236,4.858605,1.0,65.99611,134.40585,117.94711,205.35863,3.8542355e-12,7.454418e-14,4.8672366,4.8672366,4.867236,0.03975989,1.0,1.0,1.0,4.858605,4.867236,-2.1797163e-08,-5.5506018e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.153,1.0,0.0,100000.0,7.04655e-07,-49995.71,-4.106623,0.99809825,0.99809825,-6.021702e-10,-1.7560092e-09,1.0019053,-6.0446714e-10,-191.75607,-311.43054,-311.43054,72.03517,96.95453,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,5.024316,5.0156846,1.0,34.944588,156.8115,68.74736,242.68318,3.8919354e-12,7.363078e-14,5.024316,5.024316,5.024316,0.03975989,1.0,1.0,1.0,5.0156846,5.024316,-2.179981e-08,-5.551276e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1525,1.0,0.0,100000.0,-5.397168e-07,-49995.71,-4.106623,0.99809825,0.99809825,-8.4139445e-10,9.011736e-10,1.0019053,-8.446039e-10,-178.38853,-291.88687,-291.88687,72.03517,90.86882,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,5.1813955,5.1727643,1.0,3.0326183,175.35591,17.854809,274.03204,3.8899517e-12,7.284623e-14,5.1813955,5.1813955,5.1813955,0.039759867,1.0,1.0,1.0,5.1727643,5.1813955,-2.1807447e-08,-5.5532206e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.152,1.0,0.0,100000.0,-1.1326125e-06,-49995.71,-4.106623,0.99809825,0.99809825,-8.975202e-10,-3.8893604e-09,1.0019053,-9.0094365e-10,-160.62846,-265.15598,-265.15598,72.03517,82.54562,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,5.338475,5.329844,1.0,-28.954023,189.58249,-33.477386,298.63336,3.8557044e-12,7.208733e-14,5.338475,5.338475,5.338475,0.03975987,1.0,1.0,1.0,5.329844,5.338475,-2.187805e-08,-5.5711995e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1515,1.0,0.0,100000.0,-1.5368649e-06,-49995.71,-4.106623,0.99809825,0.99809825,-9.344171e-10,1.3980396e-08,1.0019053,-9.379814e-10,-138.9132,-231.89606,-231.89606,72.03517,72.18987,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,5.495555,5.486923,1.0,-60.227722,199.14091,-83.98525,315.88132,3.805168e-12,7.089213e-14,5.495555,5.495555,5.495555,0.039759874,1.0,1.0,1.0,5.486923,5.495555,-2.1945965e-08,-5.588494e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.151,1.0,0.0,100000.0,-6.9648183e-07,-49995.71,-4.106623,0.99809825,0.99809825,-9.969915e-10,-9.9098445e-09,1.0019053,-1.0007943e-09,-113.77742,-192.92609,-192.92609,72.03517,60.05656,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,5.6526346,5.644003,1.0,-90.01842,203.79584,-132.42513,325.3512,3.7739902e-12,6.998723e-14,5.6526346,5.6526346,5.6526346,0.03975988,1.0,1.0,1.0,5.644003,5.6526346,-2.200633e-08,-5.603866e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1505,1.0,0.0,100000.0,7.4435343e-07,-49995.71,-4.106623,0.99809825,0.9980983,-9.263361e-10,-5.7109233e-09,1.0019053,-9.298695e-10,-85.84007,-149.20564,-149.20564,72.03517,46.44446,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,5.8097143,5.8010826,1.0,-117.59255,203.43262,-177.60425,326.8099,3.749985e-12,6.9233044e-14,5.8097143,5.8097143,5.8097143,0.039759856,1.0,1.0,1.0,5.8010826,5.8097143,-2.2059002e-08,-5.6172786e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.15,1.0,0.0,100000.0,2.848888e-06,-49995.71,-4.106623,0.99809825,0.9980983,-8.284789e-10,2.5708846e-09,1.0019053,-8.31639e-10,-55.78905,-101.81126,-101.81126,72.03517,31.688755,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,5.966794,5.9581623,1.0,-142.27118,198.06023,-218.41017,320.22144,3.674094e-12,6.796699e-14,5.966794,5.966794,5.966794,0.039759878,1.0,1.0,1.0,5.9581623,5.966794,-2.2104619e-08,-5.6288947e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1495,1.0,0.0,100000.0,4.674452e-06,-49995.71,-4.106623,0.99809825,0.99809825,-8.346423e-10,-8.849421e-09,1.0019053,-8.378259e-10,-24.36432,-51.909946,-51.909943,72.03517,16.152756,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,6.123873,6.115242,1.0,-163.44661,187.81093,-253.8381,305.74805,3.5461694e-12,6.66098e-14,6.123873,6.123873,6.123873,0.03975987,1.0,1.0,1.0,6.115242,6.123873,-2.214403e-08,-5.638931e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.149,1.0,0.0,100000.0,6.7001884e-06,-49995.71,-4.106623,0.99809825,0.99809825,-8.5812507e-10,-6.1032472e-09,1.0019053,-8.613983e-10,7.6603394,-0.7304352,-0.7304331,72.03517,0.21900646,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,6.280953,6.2723217,1.0,-180.59744,172.9371,-283.01572,283.74615,3.1219352e-12,6.569935e-14,6.280953,6.280953,6.280953,0.039759867,1.0,1.0,1.0,6.2723217,6.280953,-2.2177028e-08,-5.6473337e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1485,1.0,0.0,100000.0,8.700453e-06,-49995.71,-4.106623,0.99809825,0.9980983,-7.004542e-10,-7.619201e-09,1.0019053,-7.0312595e-10,39.496376,50.467064,50.467064,72.03517,-15.7201185,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,0.15484737,0.14621593,1.0,-193.30136,153.805,-305.22452,254.75746,2.518079e-12,6.507782e-14,0.1548474,0.1548474,0.15484737,0.039759852,1.0,1.0,1.0,0.14621593,0.15484737,-2.2204114e-08,-5.654231e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.148,1.0,0.0,100000.0,1.0659586e-05,-49995.71,-4.106623,0.99809825,0.99809825,-4.8458126e-10,3.7832746e-09,1.0019053,-4.864296e-10,70.35988,100.42189,100.42189,72.03517,-31.272156,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.31192702,0.30329555,1.0,-201.24557,130.8857,-319.9177,219.4958,1.7785177e-12,6.370459e-14,0.31192702,0.31192702,0.31192702,0.03975984,1.0,1.0,1.0,0.30329555,0.31192702,-2.2225805e-08,-5.659755e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1475,1.0,0.0,100000.0,1.3149525e-05,-49995.71,-4.106623,0.99809825,0.99809825,-2.442012e-10,-1.3802472e-08,1.0019053,-2.4513264e-10,99.49089,147.90399,147.904,72.03517,-46.05418,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.46900663,0.4603752,1.0,-204.23445,104.74355,-326.73343,178.82944,9.87501e-13,6.299288e-14,0.46900666,0.46900666,0.46900663,0.03975985,1.0,1.0,1.0,0.4603752,0.46900663,-2.224303e-08,-5.664141e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.147,1.0,0.0,100000.0,1.5075061e-05,-49995.71,-4.106623,0.99809825,0.99809825,-7.716792e-11,-1.3885651e-08,1.0019053,-7.7462266e-11,126.17211,191.74422,191.74422,72.03517,-59.7022,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,0.6260863,0.6174548,1.0,-202.19438,76.02228,-325.5039,133.75969,2.9191227e-13,6.190401e-14,0.6260863,0.6260863,0.6260863,0.039759867,1.0,1.0,1.0,0.6174548,0.6260863,-2.2256144e-08,-5.6674803e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1465,1.0,0.0,100000.0,1.6419797e-05,-49995.71,-4.106623,0.99809825,0.99809825,-8.087842e-11,-6.0131544e-09,1.0019053,-8.118692e-11,149.74655,230.86307,230.86307,72.03517,-71.88016,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,0.7831659,0.77453446,1.0,-195.17563,45.42908,-316.2594,85.39634,-3.304545e-13,5.974503e-14,0.78316593,0.78316593,0.7831659,0.039759874,1.0,1.0,1.0,0.77453446,0.7831659,-2.226567e-08,-5.6699063e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.146,1.0,0.0,100000.0,1.7092827e-05,-49995.71,-4.106623,0.99809825,0.9980983,-7.978624e-11,-1.9947956e-08,1.0019053,-8.009057e-11,169.63374,264.2973,264.2973,72.03517,-82.28817,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.9402455,0.9316141,1.0,-183.35101,13.717271,-299.22754,34.93025,-9.38011e-13,5.7199484e-14,0.94024557,0.94024557,0.9402455,0.039759878,1.0,1.0,1.0,0.9316141,0.9402455,-2.2271779e-08,-5.6714624e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1455,1.0,0.0,100000.0,1.775218e-05,-49995.71,-4.106623,0.99809825,0.9980983,1.3574326e-10,-3.916866e-09,1.0019053,1.3626103e-10,185.34398,291.22363,291.22363,72.03517,-90.66999,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,1.0973252,1.0886937,1.0,-167.01167,-18.332304,-274.8277,-16.395947,-1.4385338e-12,5.505215e-14,1.0973252,1.0973252,1.0973252,0.039759874,1.0,1.0,1.0,1.0886937,1.0973252,-2.2273966e-08,-5.672019e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.145,1.0,0.0,100000.0,1.8003931e-05,-49995.71,-4.106623,0.99809825,0.99809825,3.6094877e-10,-1.3896117e-08,1.0019053,3.6232556e-10,196.49043,310.9791,310.9791,72.03517,-96.819214,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,1.2544048,1.2457733,1.0,-146.55995,-49.930477,-243.66069,-67.31841,-2.4976477e-12,5.324484e-14,1.2544048,1.2544048,1.2544048,0.039759878,1.0,1.0,1.0,1.2457733,1.2544048,-2.226993e-08,-5.670991e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1445,1.0,0.0,100000.0,1.817833e-05,-49995.71,-4.106623,0.99809825,0.99809825,3.5782036e-10,-2.93709e-08,1.0019053,3.591852e-10,202.79863,323.0772,323.0772,72.03517,-100.58443,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.4114845,1.402853,1.0,-122.49944,-80.299194,-206.49394,-116.583275,-2.8395238e-12,5.2604893e-14,1.4114845,1.4114845,1.4114845,0.03975986,1.0,1.0,1.0,1.402853,1.4114845,-2.226411e-08,-5.6695093e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
