Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.144,1.0,0.0,100000.0,1.8516128e-05,-49995.71,-4.106623,0.99809825,0.99809825,3.9667922e-10,-9.876328e-09,1.0019053,3.9819228e-10,204.11327,327.22012,327.22012,72.03517,-101.872925,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,1.568564,1.5599326,1.0,-95.422585,-108.69068,-164.24263,-162.97748,-3.0255006e-12,5.1481202e-14,1.568564,1.568564,1.568564,0.039759874,1.0,1.0,1.0,1.5599326,1.568564,-2.225632e-08,-5.667525e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1435,1.0,0.0,100000.0,1.8310715e-05,-49995.71,-4.106623,0.99809825,0.99809825,4.860132e-10,4.21982e-09,1.0019053,4.87867e-10,200.40195,323.30576,323.30576,72.03517,-100.652954,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.7256436,1.7170123,1.0,-65.99611,-134.40584,-117.94712,-205.35863,-3.1161673e-12,4.9280204e-14,1.7256438,1.7256438,1.7256436,0.03975987,1.0,1.0,1.0,1.7170123,1.7256436,-2.2247177e-08,-5.665197e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.143,1.0,0.0,100000.0,1.776504e-05,-49995.71,-4.106623,0.99809825,0.99809825,5.1413834e-10,8.210282e-09,1.0019053,5.160995e-10,191.75607,311.43054,311.43054,72.03517,-96.95458,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.8827233,1.8740919,1.0,-34.94459,-156.81148,-68.74736,-242.68317,-3.0552828e-12,4.7501282e-14,1.8827233,1.8827233,1.8827233,0.039759867,1.0,1.0,1.0,1.8740919,1.8827233,-2.2236959e-08,-5.6625953e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1425,1.0,0.0,100000.0,1.702328e-05,-49995.71,-4.106623,0.99809825,0.99809825,4.5691062e-10,7.19522e-09,1.0019053,4.5865342e-10,178.38853,291.88687,291.88687,72.03517,-90.86888,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.039803,2.0311716,1.0,-3.0326226,-175.35591,-17.854813,-274.03204,-2.9790619e-12,4.5893854e-14,2.039803,2.039803,2.039803,0.039759874,1.0,1.0,1.0,2.0311716,2.039803,-2.2225537e-08,-5.659687e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.142,1.0,0.0,100000.0,1.606442e-05,-49995.71,-4.106623,0.99809825,0.99809825,4.888823e-10,5.283648e-09,1.0019053,4.907471e-10,160.62846,265.15598,265.15598,72.03517,-82.54568,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.1968825,2.1882513,1.0,28.95402,-189.58249,33.47738,-298.63336,-2.9965982e-12,4.5225894e-14,2.1968827,2.1968827,2.1968825,0.03975988,1.0,1.0,1.0,2.1882513,2.1968825,-2.2213344e-08,-5.656582e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1415,1.0,0.0,100000.0,1.4970821e-05,-49995.71,-4.106623,0.99809825,0.9980982,5.093409e-10,1.0267141e-08,1.0019053,5.1128374e-10,138.9132,231.89606,231.89606,72.03517,-72.189926,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.3539622,2.3453307,1.0,60.22772,-199.14091,83.985245,-315.88132,-2.8414794e-12,4.4900356e-14,2.3539622,2.3539622,2.3539622,0.03975988,1.0,1.0,1.0,2.3453307,2.3539622,-2.2200636e-08,-5.6533453e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.141,1.0,0.0,100000.0,1.419563e-05,-49995.71,-4.106623,0.99809825,0.99809825,5.708432e-10,1.1206607e-08,1.0019053,5.7302063e-10,113.77742,192.92609,192.92609,72.03517,-60.05661,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.5110419,2.5024104,1.0,90.01841,-203.79584,132.42513,-325.3512,-2.59656e-12,4.4279857e-14,2.5110419,2.5110419,2.5110419,0.03975988,1.0,1.0,1.0,2.5024104,2.5110419,-2.2187e-08,-5.6498735e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1405,1.0,0.0,100000.0,1.4090207e-05,-49995.71,-4.106623,0.99809825,0.99809825,7.512528e-10,-5.7446954e-09,1.0019053,7.541184e-10,85.84007,149.20564,149.20564,72.03517,-46.44452,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.6681216,2.65949,1.0,117.59255,-203.43262,177.60425,-326.8099,-2.3474762e-12,4.3919316e-14,2.6681216,2.6681216,2.6681216,0.039759878,1.0,1.0,1.0,2.65949,2.6681216,-2.2172747e-08,-5.646244e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.14,1.0,0.0,100000.0,1.4311643e-05,-49995.71,-4.106623,0.99809825,0.99809825,8.287264e-10,-1.3838413e-08,1.0019053,8.3188745e-10,55.789055,101.811264,101.811264,72.03517,-31.68881,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.825201,2.8165698,1.0,142.27116,-198.06023,218.41017,-320.22144,-2.108152e-12,4.3381087e-14,2.825201,2.825201,2.825201,0.03975985,1.0,1.0,1.0,2.8165698,2.825201,-2.2158288e-08,-5.6425615e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1395,1.0,0.0,100000.0,1.4022416e-05,-49995.71,-4.106623,0.99809825,0.99809825,7.607898e-10,1.1707163e-08,1.0019053,7.636918e-10,24.364325,51.909954,51.90995,72.03517,-16.152805,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.9822807,2.9736493,1.0,163.44661,-187.81093,253.8381,-305.74805,-1.8426918e-12,4.2670216e-14,2.9822807,2.9822807,2.9822807,0.03975988,1.0,1.0,1.0,2.9736493,2.9822807,-2.2143292e-08,-5.638743e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.139,1.0,0.0,100000.0,1.3454657e-05,-49995.71,-4.106623,0.99809825,0.99809825,7.0289813e-10,7.430309e-09,1.0019053,7.0557926e-10,-7.660337,0.73044074,0.73043966,72.03517,-0.21906342,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,3.1393604,3.130729,1.0,180.59744,-172.9371,283.01572,-283.74615,-1.6191465e-12,4.1241458e-14,3.1393604,3.1393604,3.1393604,0.039759878,1.0,1.0,1.0,3.130729,3.1393604,-2.212829e-08,-5.6349228e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1385,1.0,0.0,100000.0,1.2985129e-05,-49995.71,-4.1065364,0.99809825,0.99809825,7.296113e-10,-1.1369839e-08,1.0019053,7.323943e-10,-39.496376,-50.467056,-50.467056,72.03517,15.72006,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,3.2964401,3.2878087,1.0,193.30136,-153.805,305.22452,-254.75746,-1.394811e-12,3.9910668e-14,3.2964401,3.2964401,3.2964401,0.03975987,1.0,1.0,1.0,3.2878087,3.2964401,-2.2113289e-08,-5.6311027e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.138,1.0,0.0,100000.0,1.2366789e-05,-49995.71,-4.1065364,0.99809825,0.99809825,7.55938e-10,-1.28317685e-08,1.0019053,7.588214e-10,-70.35988,-100.42188,-100.42188,72.03517,31.272102,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,3.4535196,3.444888,1.0,201.24557,-130.8857,319.9177,-219.49582,-1.1970966e-12,3.8703683e-14,3.4535196,3.4535196,3.4535196,0.03975986,1.0,1.0,1.0,3.444888,3.4535196,-2.2098288e-08,-5.6272826e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1375,1.0,0.0,100000.0,1.2317313e-05,-49995.71,-4.1065364,0.99809825,0.99809825,7.721264e-10,6.579716e-09,1.0019053,7.750716e-10,-99.49089,-147.90399,-147.90399,72.03517,46.05413,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,3.6105993,3.6019678,1.0,204.23445,-104.74355,326.73343,-178.82944,-1.048403e-12,3.7239604e-14,3.6105993,3.6105993,3.6105993,0.039759867,1.0,1.0,1.0,3.6019678,3.6105993,-2.2083299e-08,-5.6234657e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.137,1.0,0.0,100000.0,1.1777811e-05,-49995.71,-4.1065364,0.99809825,0.99809825,7.7518814e-10,6.571246e-09,1.0019053,7.78145e-10,-126.17211,-191.74422,-191.74422,72.03517,59.702145,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,3.767679,3.7590475,1.0,202.1944,-76.02228,325.5039,-133.7597,-8.5712226e-13,3.679657e-14,3.767679,3.767679,3.767679,0.03975988,1.0,1.0,1.0,3.7590475,3.767679,-2.2068592e-08,-5.6197207e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1365,1.0,0.0,100000.0,1.0777941e-05,-49995.71,-4.1065364,0.99809825,0.99809825,6.106214e-10,2.5016675e-09,1.0019053,6.129505e-10,-149.74655,-230.86305,-230.86305,72.03517,71.880104,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,3.9247584,3.9161272,1.0,195.17563,-45.429085,316.2594,-85.396355,-6.4362074e-13,3.637236e-14,3.9247587,3.9247587,3.9247584,0.03975988,1.0,1.0,1.0,3.9161272,3.9247584,-2.2053884e-08,-5.6159757e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.136,1.0,0.0,100000.0,9.595543e-06,-49995.71,-4.1065364,0.99809825,0.9980983,3.4485728e-10,-5.4785954e-09,1.0019053,3.461727e-10,-169.63373,-264.29727,-264.29727,72.03517,82.288124,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,4.081838,4.073207,1.0,183.35101,-13.717274,299.22754,-34.93026,-5.126668e-13,2.3693048e-14,4.081838,4.081838,4.081838,0.03975986,1.0,1.0,1.0,4.073207,4.081838,-2.2039178e-08,-5.6122307e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1355,1.0,0.0,100000.0,8.143623e-06,-49995.71,-4.1065364,0.99809825,0.99809825,2.1474825e-10,-1.5122966e-08,1.0019053,2.1556738e-10,-185.34398,-291.22363,-291.22363,72.03517,90.66994,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,4.238918,4.2302866,1.0,167.01167,18.3323,274.8277,16.395935,-4.9588404e-13,-1.02551194e-13,4.238918,4.238918,4.238918,0.03975988,1.0,1.0,1.0,4.2302866,4.238918,-2.2024759e-08,-5.608559e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.135,1.0,0.0,100000.0,6.3504212e-06,-49995.71,-4.1065364,0.99809825,0.99809825,1.7767422e-10,-5.004454e-09,1.0019053,1.7835194e-10,-196.49043,-310.9791,-310.9791,72.03517,96.81916,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,4.3959975,4.387366,1.0,146.55995,49.930473,243.66069,67.318405,-5.0364926e-13,-2.5422822e-13,4.3959975,4.3959975,4.3959975,0.039759886,1.0,1.0,1.0,4.387366,4.3959975,-2.2010699e-08,-5.6049783e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1345,1.0,0.0,100000.0,5.0031717e-06,-49995.71,-4.1065364,0.99809825,0.99809825,6.1626845e-12,-8.05921e-09,1.0019053,6.1861913e-12,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,4.553077,4.5444455,1.0,122.49944,80.299194,206.49394,116.58327,-5.1258965e-13,-4.3220768e-13,4.553077,4.553077,4.553077,0.039759878,1.0,1.0,1.0,4.5444455,4.553077,-2.199735e-08,-5.601579e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.134,1.0,0.0,100000.0,3.986053e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-1.6825609e-10,1.1667546e-08,1.0019053,-1.6889788e-10,-204.11327,-327.22012,-327.22012,72.03517,101.87287,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,4.710157,4.701525,1.0,95.42259,108.690674,164.24265,162.97748,-5.200394e-13,-5.455684e-13,4.710157,4.710157,4.710157,0.039759856,1.0,1.0,1.0,4.701525,4.710157,-2.1984652e-08,-5.598346e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1335,1.0,0.0,100000.0,2.8238596e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-3.1603295e-10,6.611565e-09,1.0019053,-3.1723843e-10,-200.40195,-323.30576,-323.30576,72.03517,100.65291,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,4.867236,4.858605,1.0,65.99612,134.40584,117.94713,205.35863,-5.24613e-13,-6.1296606e-13,4.867236,4.867236,4.867236,0.03975987,1.0,1.0,1.0,4.858605,4.867236,-2.1972369e-08,-5.595218e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.133,1.0,0.0,100000.0,1.2112409e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-6.004102e-10,5.9125167e-09,1.0019053,-6.027004e-10,-191.75607,-311.43054,-311.43054,72.03517,96.95454,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,5.024316,5.0156846,1.0,34.944595,156.81148,68.747375,242.68317,-5.2883023e-13,-6.5318405e-13,5.024316,5.024316,5.024316,0.039759874,1.0,1.0,1.0,5.0156846,5.024316,-2.1960417e-08,-5.5921743e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1325,1.0,0.0,100000.0,-4.0530307e-07,-49995.71,-4.1065364,0.99809825,0.99809825,-9.0303987e-10,-1.0104985e-08,1.0019053,-9.064844e-10,-178.38853,-291.88687,-291.88687,72.03517,90.86882,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,5.1813955,5.1727643,1.0,3.0326269,175.35591,17.854824,274.03204,-5.1971605e-13,-6.818857e-13,5.1813955,5.1813955,5.1813955,0.039759886,1.0,1.0,1.0,5.1727643,5.1813955,-2.1973586e-08,-5.5955276e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.132,1.0,0.0,100000.0,-1.4234874e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-9.904617e-10,9.367877e-09,1.0019053,-9.942397e-10,-160.62846,-265.15598,-265.15598,72.03517,82.54563,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,5.338475,5.329844,1.0,-28.954016,189.58249,-33.47737,298.63333,-4.5046651e-13,-6.9945774e-13,5.338475,5.338475,5.338475,0.039759893,1.0,1.0,1.0,5.329844,5.338475,-2.210783e-08,-5.6297127e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1315,1.0,0.0,100000.0,-1.7896316e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-9.395124e-10,-1.4026823e-08,1.0019053,-9.43096e-10,-138.91321,-231.89606,-231.89606,72.03517,72.18988,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,5.495555,5.486923,1.0,-60.227715,199.14091,-83.98524,315.8813,-2.477833e-13,-7.066866e-13,5.495555,5.495555,5.495555,0.03975986,1.0,1.0,1.0,5.486923,5.495555,-2.2264333e-08,-5.6695657e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.131,1.0,0.0,100000.0,-1.0323954e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-1.0269845e-09,-8.590772e-09,1.0019053,-1.0309018e-09,-113.77743,-192.9261,-192.9261,72.03517,60.05656,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,5.6526346,5.644003,1.0,-90.0184,203.79584,-132.42511,325.3512,-2.4697605e-13,-7.0695446e-13,5.6526346,5.6526346,5.6526346,0.03975986,1.0,1.0,1.0,5.644003,5.6526346,-2.2400906e-08,-5.7043437e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1305,1.0,0.0,100000.0,-3.4144083e-08,-49995.71,-4.1065364,0.99809825,0.9980983,-9.923717e-10,-4.5764437e-09,1.0019053,-9.96157e-10,-85.84008,-149.20566,-149.20566,72.03517,46.44447,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,5.8097143,5.8010826,1.0,-117.592545,203.43262,-177.60423,326.8099,-2.471259e-13,-7.017478e-13,5.8097143,5.8097143,5.8097143,0.03975986,1.0,1.0,1.0,5.8010826,5.8097143,-2.2519128e-08,-5.734449e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.13,1.0,0.0,100000.0,1.9228216e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-8.846935e-10,-1.3970371e-08,1.0019053,-8.8806806e-10,-55.78906,-101.81127,-101.81127,72.03517,31.688759,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,5.9667935,5.9581623,1.0,-142.27116,198.06023,-218.41016,320.22144,-4.9299996e-13,-6.927815e-13,5.9667935,5.9667935,5.9667935,0.039759863,1.0,1.0,1.0,5.9581623,5.9667935,-2.2619504e-08,-5.7600094e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1295,1.0,0.0,100000.0,3.947641e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-9.046245e-10,1.080456e-08,1.0019053,-9.0807506e-10,-24.36433,-51.909958,-51.909958,72.03517,16.152758,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,6.123873,6.115242,1.0,-163.44661,187.81093,-253.8381,305.74805,-1.0887776e-12,-6.8388866e-13,6.123873,6.123873,6.123873,0.039759886,1.0,1.0,1.0,6.115242,6.123873,-2.2704171e-08,-5.7815694e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.129,1.0,0.0,100000.0,5.846126e-06,-49995.71,-4.1065364,0.99809825,0.99809825,-9.144351e-10,8.275007e-09,1.0019053,-9.1792307e-10,7.6603303,-0.73044884,-0.7304476,72.03517,0.21901342,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,6.280953,6.2723217,1.0,-180.59744,172.9371,-283.0157,283.74615,-1.7417066e-12,-6.723291e-13,6.280953,6.280953,6.280953,0.03975988,1.0,1.0,1.0,6.2723217,6.280953,-2.2774936e-08,-5.7995897e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1285,1.0,0.0,100000.0,8.212416e-06,-49995.71,-4.1065364,0.99809825,0.9980983,-7.4561846e-10,5.8681886e-09,1.0019053,-7.484625e-10,39.49637,50.46705,50.46705,72.03517,-15.720112,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.15484732,0.14621593,1.0,-193.30138,153.80501,-305.22452,254.75748,-1.8638949e-12,-6.573263e-13,0.15484735,0.15484735,0.15484732,0.03975986,1.0,1.0,1.0,0.14621593,0.15484732,-2.2833797e-08,-5.8145786e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.128,1.0,0.0,100000.0,1.0303213e-05,-49995.71,-4.1065364,0.99809825,0.99809825,-5.237413e-10,-7.7752604e-10,1.0019053,-5.25739e-10,70.35987,100.421875,100.421875,72.03517,-31.272152,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,0.31192696,0.30329555,1.0,-201.24557,130.8857,-319.9177,219.49582,-1.6872571e-12,-6.4395825e-13,0.311927,0.311927,0.31192696,0.039759863,1.0,1.0,1.0,0.30329555,0.31192696,-2.2880913e-08,-5.8265766e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1275,1.0,0.0,100000.0,1.2925676e-05,-49995.71,-4.1065364,0.99809825,0.99809825,-3.1301253e-10,-1.2635572e-08,1.0019053,-3.142065e-10,99.49089,147.90399,147.90399,72.03517,-46.054176,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.4690066,0.4603752,1.0,-204.23445,104.74356,-326.73343,178.82945,-1.4503749e-12,-6.2966055e-13,0.46900663,0.46900663,0.4690066,0.03975987,1.0,1.0,1.0,0.4603752,0.4690066,-2.2916991e-08,-5.835764e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.127,1.0,0.0,100000.0,1.4869365e-05,-49995.71,-4.1065364,0.99809825,0.99809825,-1.4389284e-10,-1.25482e-08,1.0019053,-1.4444171e-10,126.172104,191.7442,191.7442,72.03517,-59.702194,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.62608624,0.6174548,1.0,-202.1944,76.022285,-325.5039,133.7597,-1.1114529e-12,-6.1416405e-13,0.62608624,0.62608624,0.62608624,0.039759863,1.0,1.0,1.0,0.6174548,0.62608624,-2.294349e-08,-5.842512e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1265,1.0,0.0,100000.0,1.6426786e-05,-49995.71,-4.1065364,0.99809825,0.99809825,-1.1514907e-10,-2.1117321e-08,1.0019053,-1.1558829e-10,149.74655,230.86305,230.86305,72.03517,-71.88015,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.7831659,0.77453446,1.0,-195.17564,45.429092,-316.2594,85.396355,-5.795864e-13,-5.989237e-13,0.7831659,0.7831659,0.7831659,0.039759867,1.0,1.0,1.0,0.77453446,0.7831659,-2.2961162e-08,-5.8470118e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.126,1.0,0.0,100000.0,1.7027683e-05,-49995.71,-4.1065364,0.99809825,0.9980983,-1.3850936e-10,-4.6123963e-10,1.0019053,-1.3903768e-10,169.63373,264.29727,264.29727,72.03517,-82.28817,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,0.9402455,0.9316141,1.0,-183.35101,13.71728,-299.22754,34.930264,-5.2550896e-14,-5.8503316e-13,0.9402455,0.9402455,0.9402455,0.039759863,1.0,1.0,1.0,0.9316141,0.9402455,-2.2970584e-08,-5.849411e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1255,1.0,0.0,100000.0,1.732946e-05,-49995.71,-4.1065364,0.99809825,0.99809825,-8.9919105e-12,-1.03521725e-08,1.0019053,-9.0262095e-12,185.34396,291.22363,291.22363,72.03517,-90.66999,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.0973251,1.0886937,1.0,-167.01167,-18.332294,-274.8277,-16.395931,5.2363214e-13,-5.709021e-13,1.0973251,1.0973251,1.0973251,0.039759863,1.0,1.0,1.0,1.0886937,1.0973251,-2.2973362e-08,-5.8501186e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.125,1.0,0.0,100000.0,1.7551243e-05,-49995.71,-4.1065364,0.99809825,0.99809825,2.2778317e-10,6.0332117e-09,1.0019053,2.2865201e-10,196.49042,310.9791,310.9791,72.03517,-96.81921,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.2544048,1.2457733,1.0,-146.55995,-49.930466,-243.66069,-67.3184,2.206237e-12,-5.579099e-13,1.2544048,1.2544048,1.2544048,0.03975987,1.0,1.0,1.0,1.2457733,1.2544048,-2.2971973e-08,-5.849765e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1245,1.0,0.0,100000.0,1.7568333e-05,-49995.71,-4.1065364,0.99809825,0.99809825,2.4746596e-10,-8.3279055e-09,1.0019053,2.4840988e-10,202.79863,323.0772,323.0772,72.03517,-100.58443,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.4114844,1.402853,1.0,-122.49944,-80.29919,-206.49396,-116.58327,4.360652e-12,-5.44471e-13,1.4114844,1.4114844,1.4114844,0.039759878,1.0,1.0,1.0,1.402853,1.4114844,-2.2966214e-08,-5.8482987e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.124,1.0,0.0,100000.0,1.7589915e-05,-49995.71,-4.1065364,0.99809825,0.99809825,1.9054677e-10,-8.684101e-09,1.0019053,1.912736e-10,204.11327,327.22012,327.22012,72.03517,-101.872925,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,1.568564,1.5599326,1.0,-95.42259,-108.690674,-164.24265,-162.97746,6.3170706e-12,-5.321059e-13,1.568564,1.568564,1.568564,0.039759878,1.0,1.0,1.0,1.5599326,1.568564,-2.2953966e-08,-5.8451795e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1235,1.0,0.0,100000.0,1.7167888e-05,-49995.71,-4.1065364,0.99809825,0.99809825,2.556288e-10,5.975953e-09,1.0019053,2.5660388e-10,200.40195,323.30576,323.30576,72.03517,-100.652954,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.7256436,1.7170123,1.0,-65.99612,-134.40584,-117.947136,-205.35863,7.916994e-12,-5.212869e-13,1.7256436,1.7256436,1.7256436,0.039759893,1.0,1.0,1.0,1.7170123,1.7256436,-2.2936316e-08,-5.840685e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.123,1.0,0.0,100000.0,1.6481432e-05,-49995.71,-4.1065364,0.99809825,0.99809825,3.2876182e-10,-1.733614e-08,1.0019053,3.3001582e-10,191.75607,311.43054,311.43054,72.03517,-96.95458,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,1.8827233,1.8740919,1.0,-34.944603,-156.81148,-68.747375,-242.68317,9.451379e-12,-5.0792015e-13,1.8827233,1.8827233,1.8827233,0.039759874,1.0,1.0,1.0,1.8740919,1.8827233,-2.2913984e-08,-5.8349983e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1225,1.0,0.0,100000.0,1.5136762e-05,-49995.71,-4.1065364,0.99809825,0.99809825,3.1384548e-10,-3.5987895e-09,1.0019053,3.150426e-10,178.38853,291.88687,291.88687,72.03517,-90.86888,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.039803,2.0311716,1.0,-3.0326319,-175.3559,-17.85483,-274.03204,1.088099e-11,-4.9448455e-13,2.039803,2.039803,2.039803,0.039759863,1.0,1.0,1.0,2.0311716,2.039803,-2.2887603e-08,-5.82828e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.122,1.0,0.0,100000.0,1.4588146e-05,-49995.71,-4.1065364,0.99809825,0.9980982,2.918201e-10,-1.6271567e-09,1.0019053,2.929332e-10,160.62846,265.15598,265.15598,72.03517,-82.54568,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.1968825,2.1882513,1.0,28.95401,-189.58249,33.477364,-298.63333,1.2027436e-11,-4.8088877e-13,2.1968825,2.1968825,2.1968825,0.039759897,1.0,1.0,1.0,2.1882513,2.1968825,-2.2857723e-08,-5.8206715e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1215,1.0,0.0,100000.0,1.3763712e-05,-49995.71,-4.1065364,0.99809825,0.99809825,3.3339909e-10,-4.51383e-09,1.0019053,3.346708e-10,138.91321,231.89607,231.89607,72.03517,-72.189926,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.3539622,2.3453307,1.0,60.22771,-199.14091,83.98524,-315.8813,1.2806525e-11,-4.689287e-13,2.3539622,2.3539622,2.3539622,0.039759867,1.0,1.0,1.0,2.3453307,2.3539622,-2.2825036e-08,-5.812348e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.121,1.0,0.0,100000.0,1.33295025e-05,-49995.71,-4.1065364,0.99809825,0.99809825,4.4915383e-10,1.2751229e-08,1.0019053,4.5086707e-10,113.77743,192.9261,192.9261,72.03517,-60.056618,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.5110419,2.5024104,1.0,90.0184,-203.79584,132.42511,-325.3512,1.3201115e-11,-4.592365e-13,2.5110419,2.5110419,2.5110419,0.03975988,1.0,1.0,1.0,2.5024104,2.5110419,-2.2789626e-08,-5.8033307e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1205,1.0,0.0,100000.0,1.2951302e-05,-49995.71,-4.1065364,0.99809825,0.99809825,5.8013855e-10,-4.3905537e-09,1.0019053,5.8235144e-10,85.84008,149.20566,149.20566,72.03517,-46.444523,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.6681213,2.65949,1.0,117.592545,-203.43262,177.60423,-326.8099,1.3275393e-11,-4.5148848e-13,2.6681216,2.6681216,2.6681213,0.039759878,1.0,1.0,1.0,2.65949,2.6681213,-2.2752086e-08,-5.7937712e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.12,1.0,0.0,100000.0,1.28040365e-05,-49995.71,-4.1065364,0.99809825,0.99809825,5.753677e-10,-4.872629e-09,1.0019053,5.775624e-10,55.789062,101.81128,101.81128,72.03517,-31.68881,1.0,144.06284,231.38013,1.0,-1.0,0.9998604,2.825201,2.8165698,1.0,142.27116,-198.06023,218.41016,-320.22144,1.315701e-11,-4.3890426e-13,2.825201,2.825201,2.825201,0.03975987,1.0,1.0,1.0,2.8165698,2.825201,-2.2713177e-08,-5.783863e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1195,1.0,0.0,100000.0,1.2881485e-05,-49995.71,-4.1065364,0.99809825,0.99809825,5.1486687e-10,1.932737e-08,1.0019053,5.1683074e-10,24.364334,51.909966,51.909966,72.03517,-16.152807,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,2.9822807,2.9736493,1.0,163.44661,-187.81093,253.83809,-305.74805,1.2997083e-11,-4.2655915e-13,2.9822807,2.9822807,2.9822807,0.039759893,1.0,1.0,1.0,2.9736493,2.9822807,-2.2673118e-08,-5.7736624e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.119,1.0,0.0,100000.0,1.2641965e-05,-49995.71,-4.1065364,0.99809825,0.9980983,5.8362565e-10,-3.0364145e-09,1.0019053,5.858518e-10,-7.6603274,0.7304546,0.7304534,72.03517,-0.21906869,1.0,144.06284,231.38013,1.0,-1.0,0.99986047,3.1393604,3.130729,1.0,180.59744,-172.93712,283.0157,-283.74615,1.2613759e-11,-4.1515264e-13,3.1393604,3.1393604,3.1393604,0.039759867,1.0,1.0,1.0,3.130729,3.1393604,-2.2632262e-08,-5.7632583e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1185,1.0,0.0,100000.0,1.27542735e-05,-49995.71,-4.106423,0.99809825,0.99809825,7.2456396e-10,2.3458253e-09,1.0019053,7.273277e-10,-39.496365,-50.46704,-50.46704,72.03517,15.720057,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.29644,3.2878087,1.0,193.30136,-153.80501,305.22452,-254.75748,1.2200336e-11,-4.0592524e-13,3.29644,3.29644,3.29644,0.03975985,1.0,1.0,1.0,3.2878087,3.29644,-2.259116e-08,-5.7527916e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.118,1.0,0.0,100000.0,1.2582722e-05,-49995.71,-4.106423,0.99809825,0.99809825,7.4349815e-10,7.900002e-09,1.0019053,7.4633416e-10,-70.35987,-100.42187,-100.42187,72.03517,31.272097,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.4535196,3.444888,1.0,201.24557,-130.8857,319.9177,-219.49582,1.1752844e-11,-3.9609125e-13,3.4535196,3.4535196,3.4535196,0.03975988,1.0,1.0,1.0,3.444888,3.4535196,-2.2549981e-08,-5.7423053e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1175,1.0,0.0,100000.0,1.2666018e-05,-49995.71,-4.106423,0.99809825,0.99809825,7.124102e-10,7.914443e-09,1.0019053,7.151276e-10,-99.49088,-147.90398,-147.90398,72.03517,46.05413,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.6105993,3.6019678,1.0,204.23445,-104.74356,326.73343,-178.82945,1.133e-11,-3.8288513e-13,3.6105993,3.6105993,3.6105993,0.03975987,1.0,1.0,1.0,3.6019678,3.6105993,-2.2509143e-08,-5.7319065e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.117,1.0,0.0,100000.0,1.2205605e-05,-49995.71,-4.106423,0.99809825,0.99809825,7.192592e-10,8.068384e-09,1.0019053,7.2200274e-10,-126.172104,-191.7442,-191.7442,72.03517,59.702145,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.767679,3.7590475,1.0,202.1944,-76.022285,325.5039,-133.75972,1.1010105e-11,-3.732775e-13,3.767679,3.767679,3.767679,0.03975988,1.0,1.0,1.0,3.7590475,3.767679,-2.2468946e-08,-5.72167e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1165,1.0,0.0,100000.0,1.1110163e-05,-49995.71,-4.106423,0.99809825,0.99809825,6.153356e-10,-1.2452631e-08,1.0019053,6.1768274e-10,-149.74654,-230.86305,-230.86305,72.03517,71.8801,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.9247584,3.9161272,1.0,195.17563,-45.429092,316.2594,-85.39636,1.0681765e-11,-3.6326066e-13,3.9247584,3.9247584,3.9247584,0.039759867,1.0,1.0,1.0,3.9161272,3.9247584,-2.242947e-08,-5.711618e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.116,1.0,0.0,100000.0,9.4138795e-06,-49995.71,-4.106423,0.99809825,0.9980983,3.2430278e-10,7.9525275e-09,1.0019053,3.255398e-10,-169.63373,-264.29727,-264.29727,72.03517,82.288124,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.081838,4.073207,1.0,183.35101,-13.717282,299.22754,-34.93027,1.0348754e-11,-3.535542e-13,4.081838,4.081838,4.081838,0.039759878,1.0,1.0,1.0,4.073207,4.081838,-2.2390662e-08,-5.701735e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1155,1.0,0.0,100000.0,7.6205606e-06,-49995.71,-4.106423,0.99809825,0.99809825,2.0950928e-10,1.2751613e-09,1.0019053,2.1030842e-10,-185.34396,-291.22363,-291.22363,72.03517,90.66994,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.238918,4.2302866,1.0,167.01167,18.332293,274.8277,16.395922,1.00449276e-11,-3.4495228e-13,4.238918,4.238918,4.238918,0.039759878,1.0,1.0,1.0,4.2302866,4.238918,-2.2353342e-08,-5.692232e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.115,1.0,0.0,100000.0,5.701988e-06,-49995.71,-4.106423,0.99809825,0.99809825,1.8985273e-10,1.4992896e-08,1.0019053,1.905769e-10,-196.49042,-310.9791,-310.9791,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.3959975,4.387366,1.0,146.55995,49.93046,243.6607,67.31839,9.7204415e-12,-3.3641004e-13,4.3959975,4.3959975,4.3959975,0.039759878,1.0,1.0,1.0,4.387366,4.3959975,-2.2317192e-08,-5.683026e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1145,1.0,0.0,100000.0,4.279741e-06,-49995.71,-4.106423,0.99809825,0.99809825,1.4372529e-11,1.3031909e-08,1.0019053,1.4427352e-11,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.553077,4.5444455,1.0,122.49945,80.29918,206.49396,116.58326,8.998408e-12,-3.2591253e-13,4.553077,4.553077,4.553077,0.03975986,1.0,1.0,1.0,4.5444455,4.553077,-2.2281768e-08,-5.6740057e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.114,1.0,0.0,100000.0,2.8315812e-06,-49995.71,-4.106423,0.99809825,0.99809825,-1.562013e-10,1.28754625e-08,1.0019053,-1.5679712e-10,-204.11327,-327.22012,-327.22012,72.03517,101.87287,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.7101564,4.701525,1.0,95.42259,108.69067,164.24265,162.97746,8.31273e-12,-3.1574174e-13,4.7101564,4.7101564,4.7101564,0.039759878,1.0,1.0,1.0,4.701525,4.7101564,-2.224736e-08,-5.6652434e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1135,1.0,0.0,100000.0,1.5166332e-06,-49995.71,-4.106423,0.99809825,0.9980982,-2.821569e-10,8.3270395e-09,1.0019053,-2.8323316e-10,-200.40195,-323.30576,-323.30576,72.03517,100.65291,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.867236,4.858605,1.0,65.996124,134.40582,117.94714,205.35861,7.720295e-12,-3.1037925e-13,4.867236,4.867236,4.867236,0.039759852,1.0,1.0,1.0,4.858605,4.867236,-2.2213948e-08,-5.6567355e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.113,1.0,0.0,100000.0,1.740109e-07,-49995.71,-4.106423,0.99809825,0.99809825,-4.867904e-10,-7.54236e-09,1.0019053,-4.886472e-10,-191.75607,-311.43054,-311.43054,72.03517,96.95454,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.024316,5.0156846,1.0,34.944607,156.81148,68.74738,242.68315,7.19474e-12,-3.0162236e-13,5.024316,5.024316,5.024316,0.039759886,1.0,1.0,1.0,5.0156846,5.024316,-2.2181744e-08,-5.648535e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1125,1.0,0.0,100000.0,-1.0257672e-06,-49995.71,-4.106423,0.99809825,0.99809825,-7.7262147e-10,3.0907863e-09,1.0019053,-7.7556855e-10,-178.38853,-291.88687,-291.88687,72.03517,90.86883,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.1813955,5.1727643,1.0,3.0326362,175.3559,17.85484,274.03204,6.7921528e-12,-2.9185592e-13,5.1813955,5.1813955,5.1813955,0.03975987,1.0,1.0,1.0,5.1727643,5.1813955,-2.2151704e-08,-5.640885e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.112,1.0,0.0,100000.0,-1.9005736e-06,-49995.71,-4.106423,0.99809825,0.9980982,-8.68125e-10,2.2845243e-09,1.0019053,-8.7143637e-10,-160.62848,-265.15598,-265.15598,72.03517,82.54563,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.338475,5.329844,1.0,-28.954006,189.58247,-33.477356,298.63333,6.566731e-12,-2.7945197e-13,5.338475,5.338475,5.338475,0.039759856,1.0,1.0,1.0,5.329844,5.338475,-2.2123409e-08,-5.6336797e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1115,1.0,0.0,100000.0,-2.3306081e-06,-49995.71,-4.106423,0.99809825,0.99809825,-7.947907e-10,6.1422623e-09,1.0019053,-7.978223e-10,-138.91321,-231.89607,-231.89607,72.03517,72.18989,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.495555,5.486923,1.0,-60.227703,199.14091,-83.98522,315.8813,6.3358143e-12,-2.7129704e-13,5.495555,5.495555,5.495555,0.039759867,1.0,1.0,1.0,5.486923,5.495555,-2.2096595e-08,-5.626852e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.111,1.0,0.0,100000.0,-1.7243647e-06,-49995.71,-4.106423,0.99809825,0.99809825,-8.802737e-10,-7.273925e-09,1.0019053,-8.836314e-10,-113.777435,-192.92612,-192.92612,72.03517,60.05657,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.6526346,5.644003,1.0,-90.0184,203.79584,-132.4251,325.3512,6.136549e-12,-2.657751e-13,5.6526346,5.6526346,5.6526346,0.039759886,1.0,1.0,1.0,5.644003,5.6526346,-2.207176e-08,-5.6205276e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1105,1.0,0.0,100000.0,-7.7288644e-07,-49995.71,-4.106423,0.99809825,0.99809825,-9.177457e-10,-3.4594632e-09,1.0019053,-9.2124636e-10,-85.84009,-149.20566,-149.20567,72.03517,46.444473,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.809714,5.8010826,1.0,-117.59254,203.43263,-177.60423,326.8099,6.0570355e-12,-2.549365e-13,5.8097143,5.8097143,5.809714,0.039759856,1.0,1.0,1.0,5.8010826,5.809714,-2.2048603e-08,-5.6146305e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.11,1.0,0.0,100000.0,9.60903e-07,-49995.71,-4.106423,0.99809825,0.99809825,-8.439921e-10,6.58574e-09,1.0019053,-8.472114e-10,-55.78907,-101.81129,-101.81129,72.03517,31.688765,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.9667935,5.9581623,1.0,-142.27116,198.06024,-218.41016,320.22144,5.9128423e-12,-2.384837e-13,5.9667935,5.9667935,5.9667935,0.03975986,1.0,1.0,1.0,5.9581623,5.9667935,-2.20268e-08,-5.6090785e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1095,1.0,0.0,100000.0,2.0682612e-06,-49995.71,-4.106423,0.99809825,0.99809825,-7.6981715e-10,-1.0154116e-09,1.0019053,-7.7275353e-10,-24.36434,-51.909973,-51.909973,72.03517,16.152765,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.123873,6.115242,1.0,-163.4466,187.81094,-253.83809,305.74805,5.660869e-12,-2.284995e-13,6.123873,6.123873,6.123873,0.039759852,1.0,1.0,1.0,6.115242,6.123873,-2.2006244e-08,-5.603844e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.109,1.0,0.0,100000.0,3.6462511e-06,-49995.71,-4.106423,0.99809825,0.9980983,-8.137843e-10,-8.4736e-10,1.0019053,-8.168884e-10,7.660321,-0.73046345,-0.7304623,72.03517,0.21901853,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.280953,6.2723217,1.0,-180.59744,172.93712,-283.0157,283.74615,5.3546234e-12,-2.1852722e-13,6.280953,6.280953,6.280953,0.03975987,1.0,1.0,1.0,6.2723217,6.280953,-2.1986901e-08,-5.5989187e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1085,1.0,0.0,100000.0,5.5886853e-06,-49995.71,-4.106423,0.99809825,0.99809825,-6.562102e-10,7.5044895e-09,1.0019053,-6.5871325e-10,39.49636,50.467033,50.467033,72.03517,-15.720106,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.15484728,0.14621593,1.0,-193.30136,153.80501,-305.22452,254.75748,5.0283766e-12,-2.1113197e-13,0.15484731,0.15484731,0.15484728,0.03975986,1.0,1.0,1.0,0.14621593,0.15484728,-2.1968926e-08,-5.594341e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.108,1.0,0.0,100000.0,7.627416e-06,-49995.71,-4.106423,0.99809825,0.99809825,-4.4445916e-10,7.866998e-09,1.0019053,-4.461545e-10,70.35986,100.42187,100.42187,72.03517,-31.272144,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.31192693,0.30329555,1.0,-201.24557,130.88571,-319.9177,219.49583,4.632648e-12,-2.0249672e-13,0.31192693,0.31192693,0.31192693,0.039759845,1.0,1.0,1.0,0.30329555,0.31192693,-2.195218e-08,-5.590077e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1075,1.0,0.0,100000.0,9.905664e-06,-49995.71,-4.106423,0.99809825,0.99809825,-2.7644634e-10,-1.1505251e-08,1.0019053,-2.775008e-10,99.490875,147.90398,147.90398,72.03517,-46.054173,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.46900654,0.4603752,1.0,-204.23445,104.74357,-326.73343,178.82947,4.166866e-12,-1.9398521e-13,0.46900657,0.46900657,0.46900654,0.039759852,1.0,1.0,1.0,0.4603752,0.46900654,-2.1936323e-08,-5.5860387e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.107,1.0,0.0,100000.0,1.1645093e-05,-49995.71,-4.106423,0.99809825,0.99809825,-1.2430423e-10,-1.1238702e-08,1.0019053,-1.2477837e-10,126.1721,191.7442,191.7442,72.03517,-59.70219,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.6260862,0.6174548,1.0,-202.1944,76.02229,-325.5039,133.75972,3.4745074e-12,-1.8541145e-13,0.6260862,0.6260862,0.6260862,0.039759863,1.0,1.0,1.0,0.6174548,0.6260862,-2.1920842e-08,-5.5820966e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1065,1.0,0.0,100000.0,1.2869553e-05,-49995.71,-4.106423,0.99809825,0.99809825,-1.7823656e-11,-9.328442e-10,1.0019053,-1.7891641e-11,149.74654,230.86304,230.86304,72.03517,-71.88014,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.7831658,0.77453446,1.0,-195.17564,45.4291,-316.2594,85.39637,2.6162364e-12,-1.783704e-13,0.7831658,0.7831658,0.7831658,0.039759852,1.0,1.0,1.0,0.77453446,0.7831658,-2.1906656e-08,-5.5784843e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.106,1.0,0.0,100000.0,1.3490803e-05,-49995.71,-4.106423,0.99809825,0.99809825,-5.063075e-11,-1.6590963e-08,1.0019053,-5.0823876e-11,169.63373,264.29727,264.29727,72.03517,-82.28817,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.94024545,0.9316141,1.0,-183.35101,13.717289,-299.22754,34.93028,1.8039293e-12,-1.7089378e-13,0.94024545,0.94024545,0.94024545,0.039759878,1.0,1.0,1.0,0.9316141,0.94024545,-2.18933e-08,-5.5750826e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1055,1.0,0.0,100000.0,1.3813661e-05,-49995.71,-4.106423,0.99809825,0.99809825,-2.8364405e-11,2.7761409e-09,1.0019053,-2.8472596e-11,185.34396,291.22363,291.22363,72.03517,-90.66999,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.0973251,1.0886937,1.0,-167.01167,-18.332285,-274.8277,-16.395916,9.513252e-13,-1.892401e-13,1.0973251,1.0973251,1.0973251,0.039759878,1.0,1.0,1.0,1.0886937,1.0973251,-2.1880401e-08,-5.5717986e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.105,1.0,0.0,100000.0,1.3910935e-05,-49995.71,-4.106423,0.99809825,0.99809825,1.640822e-10,1.3731286e-08,1.0019053,1.6470808e-10,196.49042,310.9791,310.9791,72.03517,-96.81921,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.2544047,1.2457733,1.0,-146.55997,-49.930458,-243.6607,-67.31838,2.0285218e-13,-2.590916e-13,1.2544048,1.2544048,1.2544047,0.039759856,1.0,1.0,1.0,1.2457733,1.2544047,-2.18688e-08,-5.5688445e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1045,1.0,0.0,100000.0,1.393754e-05,-49995.71,-4.106423,0.99809825,0.99809825,2.8652256e-10,1.267579e-08,1.0019053,2.8761546e-10,202.79863,323.0772,323.0772,72.03517,-100.58443,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.4114844,1.402853,1.0,-122.49945,-80.29918,-206.49396,-116.58325,-3.8558872e-13,-3.0822217e-13,1.4114844,1.4114844,1.4114844,0.03975988,1.0,1.0,1.0,1.402853,1.4114844,-2.1858417e-08,-5.5662e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.104,1.0,0.0,100000.0,1.4015381e-05,-49995.71,-4.106423,0.99809825,0.99809825,2.8070796e-10,-7.580663e-09,1.0019053,2.8177868e-10,204.11327,327.22012,327.22012,72.03517,-101.87292,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.5685639,1.5599326,1.0,-95.4226,-108.69067,-164.24266,-162.97745,-8.690771e-13,-3.3913535e-13,1.5685639,1.5685639,1.5685639,0.039759878,1.0,1.0,1.0,1.5599326,1.5685639,-2.184913e-08,-5.5638356e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1035,1.0,0.0,100000.0,1.3849204e-05,-49995.71,-4.106423,0.99809825,0.99809825,3.0316122e-10,7.579847e-09,1.0019053,3.043176e-10,200.40195,323.30576,323.30576,72.03517,-100.652954,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.7256436,1.7170123,1.0,-65.996124,-134.40582,-117.94715,-205.35861,-1.2597834e-12,-3.5668582e-13,1.7256436,1.7256436,1.7256436,0.039759874,1.0,1.0,1.0,1.7170123,1.7256436,-2.1840982e-08,-5.5617604e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.103,1.0,0.0,100000.0,1.3136085e-05,-49995.71,-4.106423,0.99809825,0.99809825,3.198268e-10,2.5588975e-09,1.0019053,3.2104674e-10,191.75607,311.43054,311.43054,72.03517,-96.95458,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.8827232,1.8740919,1.0,-34.94461,-156.81148,-68.74739,-242.68315,-1.5732977e-12,-3.6431763e-13,1.8827232,1.8827232,1.8827232,0.039759893,1.0,1.0,1.0,1.8740919,1.8827232,-2.183396e-08,-5.559972e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1025,1.0,0.0,100000.0,1.2335588e-05,-49995.71,-4.106423,0.99809825,0.99809825,2.9564223e-10,9.573371e-09,1.0019053,2.9676994e-10,178.38853,291.88687,291.88687,72.03517,-90.86888,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.0398028,2.0311716,1.0,-3.032641,-175.3559,-17.854843,-274.03204,-1.8705634e-12,-3.664488e-13,2.0398028,2.0398028,2.0398028,0.039759878,1.0,1.0,1.0,2.0311716,2.0398028,-2.1827796e-08,-5.5584026e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.102,1.0,0.0,100000.0,1.1619782e-05,-49995.71,-4.106423,0.99809825,0.99809825,2.9955913e-10,-1.753675e-08,1.0019053,3.0070177e-10,160.62848,265.15598,265.15598,72.03517,-82.545685,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.1968825,2.1882513,1.0,28.954002,-189.58249,33.47735,-298.63333,-2.1709338e-12,-3.6495112e-13,2.1968825,2.1968825,2.1968825,0.039759886,1.0,1.0,1.0,2.1882513,2.1968825,-2.182228e-08,-5.556998e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1015,1.0,0.0,100000.0,1.0793355e-05,-49995.71,-4.106423,0.99809825,0.99809825,3.32251e-10,1.5684964e-08,1.0019053,3.3351832e-10,138.91321,231.89607,231.89607,72.03517,-72.189926,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.3539622,2.3453307,1.0,60.227703,-199.14091,83.98522,-315.8813,-2.4227747e-12,-3.6111137e-13,2.3539622,2.3539622,2.3539622,0.03975989,1.0,1.0,1.0,2.3453307,2.3539622,-2.1817602e-08,-5.5558065e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.101,1.0,0.0,100000.0,1.0758643e-05,-49995.71,-4.106423,0.99809825,0.99809825,4.547094e-10,1.4125721e-08,1.0019053,4.5644385e-10,113.77744,192.92612,192.92612,72.03517,-60.056618,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.5110419,2.5024104,1.0,90.018394,-203.79584,132.4251,-325.3512,-2.6877695e-12,-3.5607243e-13,2.5110419,2.5110419,2.5110419,0.039759863,1.0,1.0,1.0,2.5024104,2.5110419,-2.1813449e-08,-5.554749e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1005,1.0,0.0,100000.0,1.1099621e-05,-49995.71,-4.106423,0.99809825,0.99809825,6.1040956e-10,-3.2133332e-09,1.0019053,6.127379e-10,85.84009,149.20567,149.20567,72.03517,-46.444527,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.6681213,2.65949,1.0,117.59254,-203.43263,177.60422,-326.8099,-2.9634455e-12,-3.4821015e-13,2.6681213,2.6681213,2.6681213,0.039759878,1.0,1.0,1.0,2.65949,2.6681213,-2.1810113e-08,-5.5538996e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1,1.0,0.0,100000.0,1.1508079e-05,-49995.71,-4.106423,0.99809825,0.99809825,6.574402e-10,1.5711015e-08,1.0019053,6.5994793e-10,55.789074,101.811295,101.811295,72.03517,-31.688816,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.825201,2.8165698,1.0,142.27116,-198.06023,218.41014,-320.22144,-3.1804453e-12,-3.3807126e-13,2.825201,2.825201,2.825201,0.039759878,1.0,1.0,1.0,2.8165698,2.825201,-2.1807423e-08,-5.5532148e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0995,1.0,0.0,100000.0,1.1477352e-05,-49995.71,-4.106423,0.99809825,0.99809825,6.1687316e-10,7.517651e-09,1.0019053,6.1922617e-10,24.364342,51.90998,51.909977,72.03517,-16.152811,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.9822807,2.9736493,1.0,163.4466,-187.81094,253.83809,-305.74808,-3.3471416e-12,-3.3092488e-13,2.9822807,2.9822807,2.9822807,0.039759863,1.0,1.0,1.0,2.9736493,2.9822807,-2.180525e-08,-5.552661e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.099,1.0,0.0,100000.0,1.1631241e-05,-49995.71,-4.106423,0.99809825,0.99809825,6.486235e-10,-1.3899708e-08,1.0019053,6.5109756e-10,-7.6603184,0.73046905,0.73046774,72.03517,-0.2190714,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.1393602,3.130729,1.0,180.59743,-172.93712,283.0157,-283.74615,-3.4962578e-12,-3.2207716e-13,3.1393604,3.1393604,3.1393602,0.039759856,1.0,1.0,1.0,3.130729,3.1393602,-2.1803483e-08,-5.5522116e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0985,1.0,0.0,100000.0,1.1483168e-05,-49995.71,-4.106279,0.99809825,0.99809825,7.601807e-10,1.5798621e-08,1.0019053,7.6308027e-10,-39.496357,-50.46703,-50.467026,72.03517,15.720051,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.29644,3.2878087,1.0,193.30136,-153.80501,305.22452,-254.75749,-3.5706377e-12,-3.1207862e-13,3.29644,3.29644,3.29644,0.039759867,1.0,1.0,1.0,3.2878087,3.29644,-2.1802427e-08,-5.5519425e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.098,1.0,0.0,100000.0,1.1341398e-05,-49995.71,-4.106279,0.99809825,0.99809825,7.624795e-10,1.6560117e-08,1.0019053,7.653879e-10,-70.35986,-100.42186,-100.42186,72.03517,31.272093,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.4535196,3.444888,1.0,201.24557,-130.88571,319.9177,-219.49583,-3.6244445e-12,-3.0042527e-13,3.4535196,3.4535196,3.4535196,0.039759867,1.0,1.0,1.0,3.444888,3.4535196,-2.1801544e-08,-5.5517178e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0975,1.0,0.0,100000.0,1.0900636e-05,-49995.71,-4.106279,0.99809825,0.99809825,7.5172574e-10,9.053948e-09,1.0019053,7.545931e-10,-99.490875,-147.90396,-147.90396,72.03517,46.054127,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.6105993,3.6019678,1.0,204.23445,-104.74357,326.73343,-178.82947,-3.7794707e-12,-2.882124e-13,3.6105993,3.6105993,3.6105993,0.03975987,1.0,1.0,1.0,3.6019678,3.6105993,-2.180066e-08,-5.5514926e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.097,1.0,0.0,100000.0,1.0262372e-05,-49995.71,-4.106279,0.99809825,0.99809825,7.938726e-10,9.358437e-09,1.0019053,7.969007e-10,-126.1721,-191.74419,-191.74419,72.03517,59.702145,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.7676787,3.7590475,1.0,202.1944,-76.02229,325.5039,-133.75974,-3.7790877e-12,-2.7793384e-13,3.7676787,3.7676787,3.7676787,0.039759886,1.0,1.0,1.0,3.7590475,3.7676787,-2.1801194e-08,-5.5516285e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0965,1.0,0.0,100000.0,9.035485e-06,-49995.71,-4.106279,0.99809825,0.99809825,6.72511e-10,7.703781e-09,1.0019053,6.7507616e-10,-149.74654,-230.86304,-230.86304,72.03517,71.88009,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.9247584,3.9161272,1.0,195.17564,-45.4291,316.25943,-85.39638,-3.474748e-12,-2.673999e-13,3.9247584,3.9247584,3.9247584,0.039759874,1.0,1.0,1.0,3.9161272,3.9247584,-2.1802075e-08,-5.551853e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.096,1.0,0.0,100000.0,7.589483e-06,-49995.71,-4.106279,0.99809825,0.99809825,3.850653e-10,-1.997773e-09,1.0019053,3.8653408e-10,-169.63373,-264.29727,-264.29727,72.03517,82.28812,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.081838,4.073207,1.0,183.35101,-13.717292,299.22757,-34.930286,-3.1723847e-12,-2.5549102e-13,4.081838,4.081838,4.081838,0.03975989,1.0,1.0,1.0,4.073207,4.081838,-2.1802958e-08,-5.5520775e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0955,1.0,0.0,100000.0,5.6831677e-06,-49995.71,-4.106279,0.99809825,0.99809825,2.3150057e-10,1.748493e-08,1.0019053,2.323836e-10,-185.34396,-291.22363,-291.22363,72.03517,90.669945,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.238918,4.2302866,1.0,167.01167,18.332283,274.82773,16.395906,-2.8484786e-12,-2.4592156e-13,4.238918,4.238918,4.238918,0.039759893,1.0,1.0,1.0,4.2302866,4.238918,-2.1804075e-08,-5.552362e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.095,1.0,0.0,100000.0,3.7116206e-06,-49995.71,-4.106279,0.99809825,0.99809825,1.443329e-10,-1.0619711e-08,1.0019053,1.4488345e-10,-196.49042,-310.9791,-310.9791,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.3959975,4.387366,1.0,146.55997,49.930454,243.66072,67.318375,-2.4732898e-12,-2.3854524e-13,4.3959975,4.3959975,4.3959975,0.039759867,1.0,1.0,1.0,4.387366,4.3959975,-2.1805251e-08,-5.5526614e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0945,1.0,0.0,100000.0,1.8085451e-06,-49995.71,-4.106279,0.99809825,0.99809825,-2.4230357e-11,-4.655427e-09,1.0019053,-2.4322782e-11,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.5530767,4.5444455,1.0,122.49946,80.29917,206.49397,116.583244,-2.0877633e-12,-2.3201065e-13,4.553077,4.553077,4.5530767,0.03975986,1.0,1.0,1.0,4.5444455,4.5530767,-2.1806587e-08,-5.5530016e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.094,1.0,0.0,100000.0,2.565038e-07,-49995.71,-4.106279,0.99809825,0.99809825,-1.7029199e-10,1.3980255e-08,1.0019053,-1.7094155e-10,-204.11327,-327.22012,-327.2201,72.03517,101.87287,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.7101564,4.701525,1.0,95.4226,108.69066,164.24266,162.97745,-1.643186e-12,-2.2281905e-13,4.7101564,4.7101564,4.7101564,0.039759878,1.0,1.0,1.0,4.701525,4.7101564,-2.1808058e-08,-5.5533764e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0935,1.0,0.0,100000.0,-1.1109859e-06,-49995.71,-4.106279,0.99809825,0.9980983,-3.2033726e-10,-1.5752579e-09,1.0019053,-3.2155914e-10,-200.40196,-323.30576,-323.30576,72.03517,100.652916,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.867236,4.858605,1.0,65.99613,134.40582,117.94716,205.3586,-1.2808101e-12,-2.1413643e-13,4.867236,4.867236,4.867236,0.039759867,1.0,1.0,1.0,4.858605,4.867236,-2.1809528e-08,-5.553751e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.093,1.0,0.0,100000.0,-2.5957233e-06,-49995.71,-4.106279,0.99809825,0.99809825,-6.341705e-10,1.2394443e-08,1.0019053,-6.3658945e-10,-191.75609,-311.43054,-311.43054,72.03517,96.95454,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.024316,5.0156846,1.0,34.944614,156.81148,68.7474,242.68315,-9.857906e-13,-2.0598078e-13,5.024316,5.024316,5.024316,0.03975989,1.0,1.0,1.0,5.0156846,5.024316,-2.1811e-08,-5.554125e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0925,1.0,0.0,100000.0,-3.7446916e-06,-49995.71,-4.106279,0.99809825,0.9980983,-9.590669e-10,-6.18056e-09,1.0019053,-9.627251e-10,-178.38855,-291.88687,-291.88687,72.03517,90.86883,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.1813955,5.1727643,1.0,3.0326452,175.3559,17.854853,274.032,-6.512717e-13,-1.9621803e-13,5.1813955,5.1813955,5.1813955,0.039759863,1.0,1.0,1.0,5.1727643,5.1813955,-2.1854673e-08,-5.565247e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
