Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.092,1.0,0.0,100000.0,-4.539823e-06,-49995.71,-4.106279,0.99809825,0.99809825,-9.450168e-10,-7.3333006e-09,1.0019053,-9.486215e-10,-160.62848,-265.15598,-265.15598,72.03517,82.54564,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.338475,5.329844,1.0,-28.953997,189.58249,-33.477345,298.63333,-2.4370553e-13,-1.8806995e-13,5.338475,5.338475,5.338475,0.03975989,1.0,1.0,1.0,5.329844,5.338475,-2.2013927e-08,-5.6058003e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0915,1.0,0.0,100000.0,-4.700782e-06,-49995.71,-4.106279,0.99809825,0.99809825,-8.7683427e-10,-2.0774339e-08,1.0019053,-8.801789e-10,-138.91322,-231.89609,-231.89609,72.03517,72.18989,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.495555,5.486923,1.0,-60.227695,199.14091,-83.985214,315.8813,2.484495e-13,-1.8012391e-13,5.495555,5.495555,5.495555,0.039759852,1.0,1.0,1.0,5.486923,5.495555,-2.2174827e-08,-5.6467737e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.091,1.0,0.0,100000.0,-3.4178956e-06,-49995.71,-4.106279,0.99809825,0.99809825,-9.661091e-10,-5.8124217e-09,1.0019053,-9.697941e-10,-113.77744,-192.92612,-192.92612,72.03517,60.056572,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.6526346,5.644003,1.0,-90.01839,203.79584,-132.42508,325.3512,8.011717e-13,-1.7176111e-13,5.6526346,5.6526346,5.6526346,0.039759863,1.0,1.0,1.0,5.644003,5.6526346,-2.2316907e-08,-5.6829537e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0905,1.0,0.0,100000.0,-1.7263767e-06,-49995.71,-4.106279,0.99809825,0.99809825,-9.1607033e-10,-2.1982223e-09,1.0019053,-9.195646e-10,-85.840096,-149.20567,-149.20567,72.03517,46.444477,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.809714,5.8010826,1.0,-117.59253,203.43263,-177.60422,326.8099,1.4432873e-12,-1.6353967e-13,5.809714,5.809714,5.809714,0.03975986,1.0,1.0,1.0,5.8010826,5.809714,-2.244178e-08,-5.7147527e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.09,1.0,0.0,100000.0,5.535376e-07,-49995.71,-4.106279,0.99809825,0.99809825,-7.8950235e-10,-2.1715332e-08,1.0019053,-7.9251383e-10,-55.789078,-101.811295,-101.811295,72.03517,31.68877,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.9667935,5.9581623,1.0,-142.27115,198.06024,-218.41014,320.22144,2.086448e-12,-1.5454787e-13,5.9667935,5.9667935,5.9667935,0.039759845,1.0,1.0,1.0,5.9581623,5.9667935,-2.2550237e-08,-5.742371e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0895,1.0,0.0,100000.0,2.3822972e-06,-49995.71,-4.106279,0.99809825,0.99809825,-7.707746e-10,6.388131e-09,1.0019053,-7.7371465e-10,-24.36435,-51.90999,-51.90999,72.03517,16.152771,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.123873,6.115242,1.0,-163.4466,187.81094,-253.83807,305.74808,2.5850311e-12,-1.4470318e-13,6.123873,6.123873,6.123873,0.039759863,1.0,1.0,1.0,6.115242,6.123873,-2.2642958e-08,-5.765982e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.089,1.0,0.0,100000.0,4.516463e-06,-49995.71,-4.106279,0.99809825,0.99809825,-8.1738827e-10,-1.182594e-08,1.0019053,-8.205061e-10,7.660312,-0.73047864,-0.73047644,72.03517,0.21902266,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,6.280953,6.2723217,1.0,-180.59743,172.93712,-283.0157,283.74615,2.6592571e-12,-1.3293537e-13,6.280953,6.280953,6.280953,0.03975986,1.0,1.0,1.0,6.2723217,6.280953,-2.2720581e-08,-5.7857488e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0885,1.0,0.0,100000.0,6.3506363e-06,-49995.71,-4.106279,0.99809825,0.99809825,-6.549692e-10,-1.0249264e-08,1.0019053,-6.574675e-10,39.49635,50.467022,50.467022,72.03517,-15.720102,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.15484723,0.14621593,1.0,-193.30136,153.80501,-305.22452,254.75749,2.571177e-12,-1.2332488e-13,0.15484726,0.15484726,0.15484723,0.039759867,1.0,1.0,1.0,0.14621593,0.15484723,-2.2784262e-08,-5.8019642e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.088,1.0,0.0,100000.0,8.462456e-06,-49995.71,-4.106279,0.99809825,0.9980983,-4.6629267e-10,-8.515429e-09,1.0019053,-4.680713e-10,70.359856,100.42185,100.42185,72.03517,-31.272137,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.31192687,0.30329555,1.0,-201.24557,130.88571,-319.9177,219.49583,2.4606291e-12,-1.1554107e-13,0.3119269,0.3119269,0.31192687,0.039759867,1.0,1.0,1.0,0.30329555,0.31192687,-2.2835843e-08,-5.8150995e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0875,1.0,0.0,100000.0,1.07303185e-05,-49995.71,-4.106279,0.99809825,0.99809825,-3.9436998e-10,-1.02850635e-08,1.0019053,-3.9587425e-10,99.49087,147.90396,147.90396,72.03517,-46.05416,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.4690065,0.4603752,1.0,-204.23445,104.743576,-326.73343,178.82947,2.3250195e-12,-1.0710865e-13,0.46900654,0.46900654,0.4690065,0.039759852,1.0,1.0,1.0,0.4603752,0.4690065,-2.2875863e-08,-5.825291e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.087,1.0,0.0,100000.0,1.2671247e-05,-49995.71,-4.106279,0.99809825,0.99809825,-3.2395225e-10,-9.804659e-09,1.0019053,-3.2518793e-10,126.17209,191.74419,191.74419,72.03517,-59.70219,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.6260861,0.6174548,1.0,-202.1944,76.0223,-325.5039,133.75974,2.15561e-12,-9.880518e-14,0.6260862,0.6260862,0.6260861,0.039759867,1.0,1.0,1.0,0.6174548,0.6260861,-2.290575e-08,-5.8329013e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0865,1.0,0.0,100000.0,1.404147e-05,-49995.71,-4.106279,0.99809825,0.99809825,-2.1453754e-10,-2.7911815e-08,1.0019053,-2.1535587e-10,149.74654,230.86304,230.86304,72.03517,-71.88014,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.78316575,0.77453446,1.0,-195.17564,45.429108,-316.25943,85.396385,1.9639759e-12,-9.095798e-14,0.7831658,0.7831658,0.78316575,0.039759874,1.0,1.0,1.0,0.77453446,0.78316575,-2.2926276e-08,-5.838128e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.086,1.0,0.0,100000.0,1.4436389e-05,-49995.71,-4.106279,0.99809825,0.99809825,-2.4959826e-10,3.0883684e-09,1.0019053,-2.5055033e-10,169.63371,264.29727,264.29727,72.03517,-82.28816,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.9402454,0.9316141,1.0,-183.35101,13.717298,-299.22757,34.930294,1.7044966e-12,-8.4054894e-14,0.94024545,0.94024545,0.9402454,0.039759867,1.0,1.0,1.0,0.9316141,0.9402454,-2.2938245e-08,-5.841176e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0855,1.0,0.0,100000.0,1.4482867e-05,-49995.71,-4.106279,0.99809825,0.99809825,-2.6280902e-10,1.926698e-08,1.0019053,-2.6381147e-10,185.34396,291.22363,291.22363,72.03517,-90.66998,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.0973251,1.0886937,1.0,-167.01169,-18.332277,-274.82773,-16.3959,1.2980566e-12,-7.606875e-14,1.0973251,1.0973251,1.0973251,0.03975987,1.0,1.0,1.0,1.0886937,1.0973251,-2.2940446e-08,-5.8417364e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.085,1.0,0.0,100000.0,1.4413974e-05,-49995.71,-4.106279,0.99809825,0.99809825,-3.4791413e-11,6.019915e-10,1.0019053,-3.492412e-11,196.49042,310.9791,310.9791,72.03517,-96.81921,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.2544047,1.2457733,1.0,-146.55997,-49.93045,-243.66072,-67.318375,-5.835041e-13,-6.8537346e-14,1.2544047,1.2544047,1.2544047,0.039759878,1.0,1.0,1.0,1.2457733,1.2544047,-2.2931872e-08,-5.839553e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0845,1.0,0.0,100000.0,1.44697415e-05,-49995.71,-4.106279,0.99809825,0.99809825,1.2121458e-10,-4.7350825e-09,1.0019053,1.2167693e-10,202.79863,323.0772,323.0772,72.03517,-100.58443,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.4114842,1.402853,1.0,-122.49946,-80.29917,-206.49397,-116.58324,-3.2837726e-12,-6.0690825e-14,1.4114844,1.4114844,1.4114842,0.03975988,1.0,1.0,1.0,1.402853,1.4114842,-2.2917655e-08,-5.835933e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.084,1.0,0.0,100000.0,1.484371e-05,-49995.71,-4.106279,0.99809825,0.99809825,1.2440361e-10,-6.200998e-09,1.0019053,1.2487814e-10,204.11327,327.22012,327.22012,72.03517,-101.87292,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.5685639,1.5599326,1.0,-95.42261,-108.69066,-164.24268,-162.97745,-6.159485e-12,-5.440464e-14,1.5685639,1.5685639,1.5685639,0.039759878,1.0,1.0,1.0,1.5599326,1.5685639,-2.289851e-08,-5.8310574e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0835,1.0,0.0,100000.0,1.4816931e-05,-49995.71,-4.106279,0.99809825,0.99809825,1.6790326e-10,1.7916071e-09,1.0019053,1.685437e-10,200.40196,323.30576,323.30576,72.03517,-100.652954,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.7256435,1.7170123,1.0,-65.99614,-134.40582,-117.94716,-205.3586,-8.623554e-12,-4.7564647e-14,1.7256436,1.7256436,1.7256435,0.039759867,1.0,1.0,1.0,1.7170123,1.7256435,-2.287528e-08,-5.8251426e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.083,1.0,0.0,100000.0,1.4166701e-05,-49995.71,-4.106279,0.99809825,0.99809825,2.6018804e-10,1.0542948e-08,1.0019053,2.611805e-10,191.75609,311.43054,311.43054,72.03517,-96.95458,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.8827232,1.8740919,1.0,-34.94462,-156.81146,-68.747406,-242.68314,-1.0699881e-11,-4.189413e-14,1.8827232,1.8827232,1.8827232,0.039759867,1.0,1.0,1.0,1.8740919,1.8827232,-2.2848928e-08,-5.818432e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0825,1.0,0.0,100000.0,1.36283925e-05,-49995.71,-4.106279,0.99809825,0.9980983,2.4645122e-10,3.5577719e-09,1.0019053,2.4739127e-10,178.38855,291.88687,291.88687,72.03517,-90.86888,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.0398028,2.0311716,1.0,-3.0326505,-175.3559,-17.854858,-274.032,-1.2405756e-11,-3.5590763e-14,2.0398028,2.0398028,2.0398028,0.039759867,1.0,1.0,1.0,2.0311716,2.0398028,-2.2819513e-08,-5.8109415e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.082,1.0,0.0,100000.0,1.2911531e-05,-49995.71,-4.106279,0.99809825,0.99809825,2.6752892e-10,2.1562208e-09,1.0019053,2.6854935e-10,160.62848,265.156,265.156,72.03517,-82.545685,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.1968825,2.1882513,1.0,28.953993,-189.58247,33.477337,-298.63333,-1.38982124e-11,-2.7665553e-14,2.1968825,2.1968825,2.1968825,0.039759878,1.0,1.0,1.0,2.1882513,2.1968825,-2.2787765e-08,-5.8028564e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0815,1.0,0.0,100000.0,1.2189639e-05,-49995.71,-4.106279,0.99809825,0.99809825,2.8001104e-10,-1.1136119e-08,1.0019053,2.810791e-10,138.91322,231.89609,231.89609,72.03517,-72.189926,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.3539622,2.3453307,1.0,60.22769,-199.14091,83.98521,-315.8813,-1.5225564e-11,-2.0239046e-14,2.3539622,2.3539622,2.3539622,0.039759863,1.0,1.0,1.0,2.3453307,2.3539622,-2.2753436e-08,-5.794115e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.081,1.0,0.0,100000.0,1.19804035e-05,-49995.71,-4.106279,0.99809825,0.99809825,3.8513387e-10,1.5680438e-08,1.0019053,3.866029e-10,113.77745,192.92613,192.92613,72.03517,-60.056618,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.5110416,2.5024104,1.0,90.01839,-203.79584,132.42508,-325.3512,-1.652004e-11,-1.5004826e-14,2.5110416,2.5110416,2.5110416,0.039759867,1.0,1.0,1.0,2.5024104,2.5110416,-2.2717552e-08,-5.7849774e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0805,1.0,0.0,100000.0,1.190968e-05,-49995.71,-4.106279,0.99809825,0.99809825,5.330021e-10,-1.8463655e-09,1.0019053,5.350352e-10,85.840096,149.20569,149.20569,72.03517,-46.44453,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.6681213,2.65949,1.0,117.59253,-203.43263,177.60422,-326.8099,-1.7627599e-11,-7.8799196e-15,2.6681213,2.6681213,2.6681213,0.039759878,1.0,1.0,1.0,2.65949,2.6681213,-2.2680418e-08,-5.775521e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.08,1.0,0.0,100000.0,1.1999838e-05,-49995.71,-4.106279,0.99809825,0.99809825,5.713104e-10,-6.0103655e-10,1.0019053,5.734896e-10,55.78908,101.8113,101.8113,72.03517,-31.688818,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.825201,2.8165698,1.0,142.27115,-198.06023,218.41014,-320.22144,-1.8389889e-11,-4.6632476e-15,2.825201,2.825201,2.825201,0.039759863,1.0,1.0,1.0,2.8165698,2.825201,-2.264233e-08,-5.7658225e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0795,1.0,0.0,100000.0,1.2185493e-05,-49995.71,-4.106279,0.99809825,0.99809825,5.372806e-10,2.7396391e-08,1.0019053,5.3932997e-10,24.364351,51.909996,51.909992,72.03517,-16.152813,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.9822805,2.9736493,1.0,163.4466,-187.81094,253.83807,-305.74808,-1.8881516e-11,1.593403e-16,2.9822807,2.9822807,2.9822805,0.039759878,1.0,1.0,1.0,2.9736493,2.9822805,-2.2603523e-08,-5.7559397e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.079,1.0,0.0,100000.0,1.2092766e-05,-49995.71,-4.106279,0.99809825,0.99809825,5.871841e-10,9.971907e-10,1.0019053,5.8942384e-10,-7.6603093,0.7304836,0.7304824,72.03517,-0.2190742,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.1393602,3.130729,1.0,180.59743,-172.93712,283.0157,-283.74615,-1.9404471e-11,2.4104908e-15,3.1393602,3.1393602,3.1393602,0.03975987,1.0,1.0,1.0,3.130729,3.1393602,-2.2564695e-08,-5.7460525e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0785,1.0,0.0,100000.0,1.1523444e-05,-49995.71,-4.10617,0.99809825,0.99809825,6.713018e-10,-1.7621326e-09,1.0019053,6.7386235e-10,-39.496346,-50.467014,-50.467014,72.03517,15.720048,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.29644,3.2878087,1.0,193.30136,-153.80501,305.22452,-254.75749,-1.9928064e-11,1.6528498e-14,3.29644,3.29644,3.29644,0.039759874,1.0,1.0,1.0,3.2878087,3.29644,-2.252587e-08,-5.7361653e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.078,1.0,0.0,100000.0,1.1341263e-05,-49995.71,-4.10617,0.99809825,0.99809825,6.735491e-10,3.8489817e-10,1.0019053,6.761183e-10,-70.359856,-100.421844,-100.421844,72.03517,31.272087,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.4535196,3.444888,1.0,201.24556,-130.88571,319.9177,-219.49585,-2.035762e-11,5.8549865e-14,3.4535196,3.4535196,3.4535196,0.039759874,1.0,1.0,1.0,3.444888,3.4535196,-2.2487395e-08,-5.726368e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0775,1.0,0.0,100000.0,1.070865e-05,-49995.71,-4.10617,0.99809825,0.99809825,6.756379e-10,1.0472485e-08,1.0019053,6.7821504e-10,-99.49087,-147.90395,-147.90396,72.03517,46.054123,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.610599,3.6019678,1.0,204.23444,-104.743576,326.73343,-178.82948,-2.0561311e-11,8.6102126e-14,3.610599,3.610599,3.610599,0.03975987,1.0,1.0,1.0,3.6019678,3.610599,-2.2449383e-08,-5.7166885e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.077,1.0,0.0,100000.0,9.851417e-06,-49995.71,-4.10617,0.99809825,0.99809825,6.8716666e-10,1.0946244e-08,1.0019053,6.897878e-10,-126.17209,-191.74419,-191.74419,72.03517,59.70214,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.7676787,3.7590475,1.0,202.1944,-76.0223,325.50394,-133.75974,-2.0589936e-11,1.056713e-13,3.7676787,3.7676787,3.7676787,0.039759886,1.0,1.0,1.0,3.7590475,3.7676787,-2.2411903e-08,-5.707144e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0765,1.0,0.0,100000.0,8.707368e-06,-49995.71,-4.10617,0.99809825,0.99809825,5.5270855e-10,-7.1320363e-09,1.0019053,5.548168e-10,-149.74654,-230.86302,-230.86302,72.03517,71.88009,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.9247584,3.9161272,1.0,195.17564,-45.42911,316.25943,-85.39639,-2.0542694e-11,1.241716e-13,3.9247584,3.9247584,3.9247584,0.03975988,1.0,1.0,1.0,3.9161272,3.9247584,-2.2375062e-08,-5.6977627e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.076,1.0,0.0,100000.0,6.9101734e-06,-49995.71,-4.10617,0.99809825,0.99809825,3.2232483e-10,1.1573305e-08,1.0019053,3.2355432e-10,-169.63371,-264.29727,-264.29727,72.03517,82.28812,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.081838,4.073207,1.0,183.35101,-13.7173,299.22757,-34.9303,-2.0390911e-11,1.3870478e-13,4.081838,4.081838,4.081838,0.039759878,1.0,1.0,1.0,4.073207,4.081838,-2.2338982e-08,-5.688575e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0755,1.0,0.0,100000.0,4.9506784e-06,-49995.71,-4.10617,0.99809825,0.9980983,1.8070064e-10,3.8608525e-09,1.0019053,1.8138989e-10,-185.34396,-291.22363,-291.22363,72.03517,90.66994,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.238918,4.2302866,1.0,167.01169,18.332273,274.82773,16.395891,-2.013269e-11,1.5054646e-13,4.238918,4.238918,4.238918,0.039759878,1.0,1.0,1.0,4.2302866,4.238918,-2.2304402e-08,-5.6797695e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.075,1.0,0.0,100000.0,3.3148792e-06,-49995.71,-4.10617,0.99809825,0.99809825,7.632733e-11,9.530953e-09,1.0019053,7.6618475e-11,-196.49042,-310.9791,-310.9791,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.3959975,4.387366,1.0,146.55997,49.930447,243.66072,67.31836,-1.9740215e-11,1.6053882e-13,4.3959975,4.3959975,4.3959975,0.039759886,1.0,1.0,1.0,4.387366,4.3959975,-2.2270875e-08,-5.671232e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0745,1.0,0.0,100000.0,2.1529797e-06,-49995.71,-4.10617,0.99809825,0.99809825,-3.329726e-11,1.6592871e-08,1.0019053,-3.342427e-11,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.5530767,4.5444455,1.0,122.499466,80.299164,206.49399,116.58323,-1.9355868e-11,1.6617159e-13,4.5530767,4.5530767,4.5530767,0.039759863,1.0,1.0,1.0,4.5444455,4.5530767,-2.2238371e-08,-5.6629545e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.074,1.0,0.0,100000.0,5.8164665e-07,-49995.71,-4.10617,0.99809825,0.99809825,-1.17605e-10,-6.2238783e-09,1.0019053,-1.1805358e-10,-204.11327,-327.22012,-327.22012,72.03517,101.87287,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.7101564,4.701525,1.0,95.422615,108.69066,164.24268,162.97743,-1.8876442e-11,1.6803484e-13,4.7101564,4.7101564,4.7101564,0.039759878,1.0,1.0,1.0,4.701525,4.7101564,-2.2207141e-08,-5.6550022e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0735,1.0,0.0,100000.0,-1.0422025e-06,-49995.71,-4.10617,0.99809825,0.99809825,-2.8402017e-10,2.647917e-10,1.0019053,-2.8510352e-10,-200.40196,-323.30576,-323.30576,72.03517,100.652916,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.867236,4.858605,1.0,65.99614,134.40582,117.947174,205.3586,-1.8339434e-11,1.6964475e-13,4.867236,4.867236,4.867236,0.039759886,1.0,1.0,1.0,4.858605,4.867236,-2.2176918e-08,-5.6473057e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.073,1.0,0.0,100000.0,-2.3371738e-06,-49995.71,-4.10617,0.99809825,0.9980983,-6.0723276e-10,5.0297166e-09,1.0019053,-6.0954897e-10,-191.75609,-311.43054,-311.43054,72.03517,96.954544,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.024316,5.0156846,1.0,34.944622,156.81146,68.74741,242.68314,-1.7902407e-11,1.706052e-13,5.024316,5.024316,5.024316,0.039759874,1.0,1.0,1.0,5.0156846,5.024316,-2.2148022e-08,-5.639947e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0725,1.0,0.0,100000.0,-3.475388e-06,-49995.71,-4.10617,0.99809825,0.9980983,-8.70748e-10,1.0276539e-08,1.0019053,-8.740693e-10,-178.38855,-291.88687,-291.88687,72.03517,90.86883,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.1813955,5.1727643,1.0,3.0326545,175.3559,17.854866,274.032,-1.740389e-11,1.7141265e-13,5.1813955,5.1813955,5.1813955,0.039759878,1.0,1.0,1.0,5.1727643,5.1813955,-2.213095e-08,-5.6356e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.072,1.0,0.0,100000.0,-3.920773e-06,-49995.71,-4.10617,0.99809825,0.99809825,-8.354283e-10,6.1028405e-09,1.0019053,-8.386149e-10,-160.6285,-265.156,-265.156,72.03517,82.54564,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.338475,5.329844,1.0,-28.953987,189.58247,-33.47733,298.63333,-1.6980927e-11,1.713972e-13,5.338475,5.338475,5.338475,0.039759852,1.0,1.0,1.0,5.329844,5.338475,-2.2175941e-08,-5.647057e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0715,1.0,0.0,100000.0,-4.0276127e-06,-49995.71,-4.10617,0.99809825,0.99809825,-8.4597507e-10,-4.4850434e-10,1.0019053,-8.4920193e-10,-138.91322,-231.89609,-231.89609,72.03517,72.189896,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.495555,5.486923,1.0,-60.227688,199.14091,-83.9852,315.8813,-1.6641993e-11,1.7199806e-13,5.495555,5.495555,5.495555,0.03975987,1.0,1.0,1.0,5.486923,5.495555,-2.2216298e-08,-5.657334e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.071,1.0,0.0,100000.0,-3.2516662e-06,-49995.71,-4.10617,0.99809825,0.99809825,-9.748035e-10,-4.3022244e-09,1.0019053,-9.785217e-10,-113.77745,-192.92613,-192.92613,72.03517,60.056576,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.652634,5.644003,1.0,-90.01838,203.79584,-132.42506,325.3512,-1.6085949e-11,1.7231225e-13,5.652634,5.652634,5.652634,0.039759867,1.0,1.0,1.0,5.644003,5.652634,-2.2250836e-08,-5.666129e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0705,1.0,0.0,100000.0,-2.115434e-06,-49995.71,-4.10617,0.99809825,0.99809825,-9.491394e-10,-8.596446e-10,1.0019053,-9.527599e-10,-85.8401,-149.20569,-149.20569,72.03517,46.44448,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.809714,5.8010826,1.0,-117.59252,203.43263,-177.6042,326.8099,-1.5326991e-11,1.7227777e-13,5.809714,5.809714,5.809714,0.03975986,1.0,1.0,1.0,5.8010826,5.809714,-2.2279734e-08,-5.673488e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.07,1.0,0.0,100000.0,-2.0022202e-07,-49995.71,-4.10617,0.99809825,0.99809825,-8.392334e-10,-9.289097e-10,1.0019053,-8.4243457e-10,-55.789085,-101.81131,-101.81131,72.03517,31.688776,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.9667935,5.9581623,1.0,-142.27115,198.06024,-218.41013,320.22144,-1.4490021e-11,1.722786e-13,5.9667935,5.9667935,5.9667935,0.039759863,1.0,1.0,1.0,5.9581623,5.9667935,-2.2303116e-08,-5.679442e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0695,1.0,0.0,100000.0,1.0020797e-06,-49995.71,-4.10617,0.99809825,0.99809825,-8.657493e-10,-2.2921181e-08,1.0019053,-8.6905155e-10,-24.364357,-51.910004,-51.91,72.03517,16.152779,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,6.123873,6.115242,1.0,-163.44658,187.81094,-253.83807,305.74808,-1.373502e-11,1.722789e-13,6.123873,6.123873,6.123873,0.039759852,1.0,1.0,1.0,6.115242,6.123873,-2.2321318e-08,-5.684077e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.069,1.0,0.0,100000.0,2.6154628e-06,-49995.71,-4.10617,0.99809825,0.99809825,-9.2822916e-10,3.5993382e-09,1.0019053,-9.317698e-10,7.660303,-0.7304935,-0.7304911,72.03517,0.21903019,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,6.280953,6.2723217,1.0,-180.59743,172.93712,-283.0157,283.7462,-1.29849135e-11,1.7227886e-13,6.280953,6.280953,6.280953,0.039759874,1.0,1.0,1.0,6.2723217,6.280953,-2.2334724e-08,-5.6874905e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0685,1.0,0.0,100000.0,4.2650554e-06,-49995.71,-4.10617,0.99809825,0.99809825,-7.49253e-10,3.52912e-09,1.0019053,-7.5211093e-10,39.49634,50.467007,50.467007,72.03517,-15.720098,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.15484719,0.14621593,1.0,-193.30136,153.80501,-305.22452,254.75749,-1.2248521e-11,1.7247805e-13,0.15484722,0.15484722,0.15484719,0.039759886,1.0,1.0,1.0,0.14621593,0.15484719,-2.2343794e-08,-5.6898006e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.068,1.0,0.0,100000.0,6.2992062e-06,-49995.71,-4.10617,0.99809825,0.99809825,-5.6041377e-10,-9.986153e-09,1.0019053,-5.625514e-10,70.35985,100.42184,100.42184,72.03517,-31.272133,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.31192684,0.30329555,1.0,-201.24556,130.88571,-319.9177,219.49585,-1.1607266e-11,1.7294067e-13,0.31192684,0.31192684,0.31192684,0.039759878,1.0,1.0,1.0,0.30329555,0.31192684,-2.234896e-08,-5.691116e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0675,1.0,0.0,100000.0,8.328385e-06,-49995.71,-4.10617,0.99809825,0.99809825,-4.331528e-10,-8.805144e-09,1.0019053,-4.34805e-10,99.49086,147.90395,147.90395,72.03517,-46.054157,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.46900645,0.4603752,1.0,-204.23444,104.74358,-326.73343,178.82948,-1.0690934e-11,1.7311348e-13,0.46900648,0.46900648,0.46900645,0.039759852,1.0,1.0,1.0,0.4603752,0.46900645,-2.2351314e-08,-5.6917155e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.067,1.0,0.0,100000.0,1.0420049e-05,-49995.71,-4.10617,0.99809825,0.99809825,-3.236444e-10,-8.172474e-09,1.0019053,-3.248789e-10,126.17208,191.74417,191.74417,72.03517,-59.702183,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.6260861,0.6174548,1.0,-202.1944,76.02231,-325.5039,133.75975,-9.5084305e-12,1.7333938e-13,0.6260861,0.6260861,0.6260861,0.039759867,1.0,1.0,1.0,0.6174548,0.6260861,-2.2349191e-08,-5.6911746e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0665,1.0,0.0,100000.0,1.1939183e-05,-49995.71,-4.10617,0.99809825,0.99809825,-2.3041495e-10,-7.415673e-09,1.0019053,-2.3129385e-10,149.74652,230.86302,230.86302,72.03517,-71.88014,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.78316575,0.77453446,1.0,-195.17564,45.429115,-316.25943,85.3964,-8.51449e-12,1.733958e-13,0.78316575,0.78316575,0.78316575,0.03975986,1.0,1.0,1.0,0.77453446,0.78316575,-2.2344816e-08,-5.6900604e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.066,1.0,0.0,100000.0,1.2663397e-05,-49995.71,-4.10617,0.99809825,0.9980983,-2.2527367e-10,-3.5065384e-09,1.0019053,-2.2613296e-10,169.63371,264.29727,264.29724,72.03517,-82.28816,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.94024533,0.9316141,1.0,-183.35103,13.717308,-299.22757,34.930305,-7.5824685e-12,1.7329027e-13,0.9402454,0.9402454,0.94024533,0.039759856,1.0,1.0,1.0,0.9316141,0.94024533,-2.2337897e-08,-5.6882987e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0655,1.0,0.0,100000.0,1.2960155e-05,-49995.71,-4.10617,0.99809825,0.9980983,-1.6325157e-10,5.6218172e-09,1.0019053,-1.6387426e-10,185.34396,291.2236,291.2236,72.03517,-90.669975,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.097325,1.0886937,1.0,-167.01169,-18.332268,-274.82773,-16.395885,-6.6680615e-12,1.731312e-13,1.097325,1.097325,1.097325,0.039759886,1.0,1.0,1.0,1.0886937,1.097325,-2.2328924e-08,-5.686014e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.065,1.0,0.0,100000.0,1.3356692e-05,-49995.71,-4.10617,0.99809825,0.99809825,1.3372453e-11,2.0704997e-08,1.0019053,1.3423461e-11,196.49042,310.9791,310.9791,72.03517,-96.8192,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.2544047,1.2457733,1.0,-146.55998,-49.930443,-243.66072,-67.31836,-5.8723885e-12,1.7289172e-13,1.2544047,1.2544047,1.2544047,0.039759863,1.0,1.0,1.0,1.2457733,1.2544047,-2.2317899e-08,-5.6832063e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0645,1.0,0.0,100000.0,1.3454523e-05,-49995.71,-4.10617,0.99809825,0.99809825,1.4820534e-10,-2.2189797e-08,1.0019053,1.4877065e-10,202.79863,323.0772,323.0772,72.03517,-100.58442,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.4114842,1.402853,1.0,-122.499466,-80.299164,-206.49399,-116.58322,-5.1397268e-12,1.7248507e-13,1.4114842,1.4114842,1.4114842,0.039759886,1.0,1.0,1.0,1.402853,1.4114842,-2.2305409e-08,-5.680026e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.064,1.0,0.0,100000.0,1.3611615e-05,-49995.71,-4.10617,0.99809825,0.99809825,2.2660701e-10,-4.8885624e-09,1.0019053,2.2747138e-10,204.11327,327.22012,327.22012,72.03517,-101.87292,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.5685639,1.5599326,1.0,-95.422615,-108.69065,-164.24268,-162.97743,-4.3562294e-12,1.7170714e-13,1.5685639,1.5685639,1.5685639,0.03975988,1.0,1.0,1.0,1.5599326,1.5685639,-2.2291452e-08,-5.6764717e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0635,1.0,0.0,100000.0,1.31533025e-05,-49995.71,-4.10617,0.99809825,0.99809825,2.2398311e-10,3.6013375e-09,1.0019053,2.2483747e-10,200.40196,323.30576,323.30576,72.03517,-100.652954,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.7256435,1.7170123,1.0,-65.99615,-134.4058,-117.947174,-205.35858,-3.6734595e-12,1.7096064e-13,1.7256435,1.7256435,1.7256435,0.03975985,1.0,1.0,1.0,1.7170123,1.7256435,-2.2276076e-08,-5.672556e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.063,1.0,0.0,100000.0,1.2225072e-05,-49995.71,-4.10617,0.99809825,0.99809825,2.1026567e-10,-2.7790275e-09,1.0019053,2.110677e-10,191.75609,311.43054,311.43054,72.03517,-96.95459,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.8827231,1.8740919,1.0,-34.94463,-156.81146,-68.74742,-242.68314,-2.976926e-12,1.7077796e-13,1.8827232,1.8827232,1.8827231,0.039759874,1.0,1.0,1.0,1.8740919,1.8827231,-2.2260487e-08,-5.6685865e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0625,1.0,0.0,100000.0,1.1025358e-05,-49995.71,-4.10617,0.99809825,0.99809825,1.9066353e-10,-1.0280016e-08,1.0019053,1.9139078e-10,178.38855,291.8869,291.8869,72.03517,-90.86888,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.0398028,2.0311716,1.0,-3.032659,-175.35588,-17.854872,-274.032,-2.1263729e-12,1.6932858e-13,2.0398028,2.0398028,2.0398028,0.039759856,1.0,1.0,1.0,2.0311716,2.0398028,-2.2244661e-08,-5.6645564e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.062,1.0,0.0,100000.0,1.0337322e-05,-49995.71,-4.10617,0.99809825,0.99809825,2.4388846e-10,1.5692533e-08,1.0019053,2.4481875e-10,160.6285,265.156,265.156,72.03517,-82.545685,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.1968825,2.1882513,1.0,28.953983,-189.58247,33.47732,-298.63333,-1.3561946e-12,1.6900464e-13,2.1968825,2.1968825,2.1968825,0.039759863,1.0,1.0,1.0,2.1882513,2.1968825,-2.2227903e-08,-5.660289e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0615,1.0,0.0,100000.0,9.69745e-06,-49995.71,-4.10617,0.99809825,0.99809825,2.5343155e-10,9.30935e-09,1.0019053,2.5439825e-10,138.91322,231.8961,231.8961,72.03517,-72.18993,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.353962,2.3453307,1.0,60.227684,-199.1409,83.98519,-315.8813,-7.2729035e-13,1.6744402e-13,2.353962,2.353962,2.353962,0.03975987,1.0,1.0,1.0,2.3453307,2.353962,-2.2210324e-08,-5.6558127e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.061,1.0,0.0,100000.0,9.412063e-06,-49995.71,-4.10617,0.99809825,0.99809825,3.439931e-10,-5.4784723e-09,1.0019053,3.4530523e-10,113.77745,192.92613,192.92613,72.03517,-60.05662,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.5110416,2.5024104,1.0,90.01838,-203.79584,132.42506,-325.3512,-2.7376368e-13,1.6693871e-13,2.5110416,2.5110416,2.5110416,0.039759886,1.0,1.0,1.0,2.5024104,2.5110416,-2.2192207e-08,-5.651199e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0605,1.0,0.0,100000.0,9.3346e-06,-49995.71,-4.10617,0.99809825,0.99809825,4.782339e-10,-3.9581632e-10,1.0019053,4.8005805e-10,85.8401,149.2057,149.2057,72.03517,-46.444534,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.6681213,2.65949,1.0,117.59252,-203.43263,177.6042,-326.8099,1.00550434e-13,1.6597647e-13,2.6681213,2.6681213,2.6681213,0.03975988,1.0,1.0,1.0,2.65949,2.6681213,-2.2173971e-08,-5.6465552e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.06,1.0,0.0,100000.0,9.28992e-06,-49995.71,-4.10617,0.99809825,0.99809825,5.1623317e-10,2.0289876e-08,1.0019053,5.1820226e-10,55.78909,101.81132,101.81132,72.03517,-31.688822,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.825201,2.8165698,1.0,142.27115,-198.06023,218.41013,-320.22144,4.760507e-13,1.6361104e-13,2.825201,2.825201,2.825201,0.039759886,1.0,1.0,1.0,2.8165698,2.825201,-2.2155813e-08,-5.641932e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0595,1.0,0.0,100000.0,8.730512e-06,-49995.71,-4.10617,0.99809825,0.99809825,4.718146e-10,-1.4123941e-08,1.0019053,4.7361426e-10,24.36436,51.910007,51.910007,72.03517,-16.152819,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.9822805,2.9736493,1.0,163.44658,-187.81094,253.83807,-305.74808,9.180531e-13,1.6267491e-13,2.9822805,2.9822805,2.9822805,0.03975986,1.0,1.0,1.0,2.9736493,2.9822805,-2.2138028e-08,-5.6374025e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.059,1.0,0.0,100000.0,8.592274e-06,-49995.71,-4.10617,0.99809825,0.99809825,4.8850807e-10,1.5618015e-08,1.0019053,4.903714e-10,-7.6603003,0.7304989,0.7304976,72.03517,-0.21907799,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.1393602,3.130729,1.0,180.59743,-172.93712,283.0157,-283.7462,1.3798875e-12,1.607642e-13,3.1393602,3.1393602,3.1393602,0.039759886,1.0,1.0,1.0,3.130729,3.1393602,-2.212038e-08,-5.6329084e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0585,1.0,0.0,100000.0,8.562347e-06,-49995.71,-4.1059957,0.99809825,0.99809825,5.056528e-10,1.2096706e-08,1.0019053,5.0758153e-10,-39.496338,-50.467,-50.467,72.03517,15.720046,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.29644,3.2878087,1.0,193.30136,-153.80502,305.22452,-254.7575,1.7256251e-12,1.6064224e-13,3.29644,3.29644,3.29644,0.039759863,1.0,1.0,1.0,3.2878087,3.29644,-2.2102732e-08,-5.6284146e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.058,1.0,0.0,100000.0,8.616651e-06,-49995.71,-4.1059957,0.99809825,0.99809825,5.0137033e-10,1.08760485e-08,1.0019053,5.0328275e-10,-70.35985,-100.42183,-100.42183,72.03517,31.272087,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.4535193,3.444888,1.0,201.24556,-130.88573,319.9177,-219.49585,2.0007793e-12,1.5963671e-13,3.4535196,3.4535196,3.4535193,0.03975986,1.0,1.0,1.0,3.444888,3.4535193,-2.2085196e-08,-5.623949e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0575,1.0,0.0,100000.0,8.267646e-06,-49995.71,-4.1059957,0.99809825,0.99809825,5.842195e-10,1.2069698e-08,1.0019053,5.864479e-10,-99.49086,-147.90395,-147.90395,72.03517,46.05412,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.610599,3.6019678,1.0,204.23445,-104.74358,326.73343,-178.8295,2.2612337e-12,1.5835629e-13,3.610599,3.610599,3.610599,0.039759874,1.0,1.0,1.0,3.6019678,3.610599,-2.2067933e-08,-5.6195533e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.057,1.0,0.0,100000.0,8.2302495e-06,-49995.71,-4.1059957,0.99809825,0.99809825,6.277131e-10,-1.004212e-08,1.0019053,6.3010747e-10,-126.17208,-191.74417,-191.74417,72.03517,59.702137,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.7676787,3.7590475,1.0,202.1944,-76.022316,325.50394,-133.75975,2.5074808e-12,1.5540616e-13,3.7676787,3.7676787,3.7676787,0.039759867,1.0,1.0,1.0,3.7590475,3.7676787,-2.20514e-08,-5.6153433e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0565,1.0,0.0,100000.0,7.567124e-06,-49995.71,-4.1059957,0.99809825,0.9980983,4.734695e-10,-1.1318783e-08,1.0019053,4.752755e-10,-149.74652,-230.86302,-230.86302,72.03517,71.88009,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.9247584,3.9161272,1.0,195.17564,-45.42912,316.25943,-85.39641,2.7945654e-12,1.5311493e-13,3.9247584,3.9247584,3.9247584,0.039759867,1.0,1.0,1.0,3.9161272,3.9247584,-2.2035788e-08,-5.6113674e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.056,1.0,0.0,100000.0,6.0906827e-06,-49995.71,-4.1059957,0.99809825,0.9980983,2.497471e-10,5.1252904e-09,1.0019053,2.5069974e-10,-169.63371,-264.29724,-264.29724,72.03517,82.28812,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.081838,4.073207,1.0,183.35103,-13.717311,299.22757,-34.930317,3.09377e-12,1.517294e-13,4.081838,4.081838,4.081838,0.039759867,1.0,1.0,1.0,4.073207,4.081838,-2.2021183e-08,-5.607648e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0555,1.0,0.0,100000.0,4.4783615e-06,-49995.71,-4.1059957,0.99809825,0.99809825,1.5473553e-10,-5.290278e-09,1.0019053,1.5532575e-10,-185.34396,-291.2236,-291.2236,72.03517,90.66994,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.238918,4.2302866,1.0,167.01169,18.332264,274.82773,16.395878,3.4011767e-12,1.5006109e-13,4.238918,4.238918,4.238918,0.039759893,1.0,1.0,1.0,4.2302866,4.238918,-2.2007228e-08,-5.604095e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.055,1.0,0.0,100000.0,2.8066088e-06,-49995.71,-4.1059957,0.99809825,0.9980983,8.272935e-11,-3.4581065e-09,1.0019053,8.304491e-11,-196.49042,-310.9791,-310.9791,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.395997,4.387366,1.0,146.55998,49.93044,243.66074,67.318344,3.617513e-12,1.4950922e-13,4.395997,4.395997,4.395997,0.03975987,1.0,1.0,1.0,4.387366,4.395997,-2.1993701e-08,-5.60065e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0545,1.0,0.0,100000.0,1.2919461e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-8.9849794e-11,-6.9245826e-10,1.0019053,-9.019251e-11,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.5530767,4.5444455,1.0,122.49947,80.29916,206.49399,116.58321,3.726217e-12,1.4835844e-13,4.5530767,4.5530767,4.5530767,0.039759863,1.0,1.0,1.0,4.5444455,4.5530767,-2.198082e-08,-5.59737e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.054,1.0,0.0,100000.0,3.5351908e-07,-49995.71,-4.1059957,0.99809825,0.99809825,-1.7723951e-10,-4.7151465e-09,1.0019053,-1.7791557e-10,-204.11327,-327.22012,-327.22012,72.03517,101.87287,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.7101564,4.701525,1.0,95.42262,108.69064,164.24269,162.97742,3.6834e-12,1.4750966e-13,4.7101564,4.7101564,4.7101564,0.03975986,1.0,1.0,1.0,4.701525,4.7101564,-2.196856e-08,-5.594248e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0535,1.0,0.0,100000.0,-6.386003e-07,-49995.71,-4.1059957,0.99809825,0.99809825,-2.628117e-10,2.280144e-09,1.0019053,-2.6381414e-10,-200.40196,-323.30576,-323.30576,72.03517,100.652916,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.867236,4.858605,1.0,65.99615,134.4058,117.94718,205.35858,3.5411903e-12,1.4410166e-13,4.867236,4.867236,4.867236,0.03975987,1.0,1.0,1.0,4.858605,4.867236,-2.19569e-08,-5.5912786e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.053,1.0,0.0,100000.0,-1.7873929e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-5.7067706e-10,-8.121727e-09,1.0019053,-5.728539e-10,-191.75609,-311.43054,-311.43054,72.03517,96.954544,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.024316,5.0156846,1.0,34.944633,156.81146,68.74743,242.68312,3.448705e-12,1.434724e-13,5.024316,5.024316,5.024316,0.039759886,1.0,1.0,1.0,5.0156846,5.024316,-2.194617e-08,-5.588546e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0525,1.0,0.0,100000.0,-2.8519173e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-8.5051216e-10,-3.4302419e-09,1.0019053,-8.5375634e-10,-178.38855,-291.8869,-291.8869,72.03517,90.868835,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.1813955,5.1727643,1.0,3.0326633,175.35588,17.854881,274.032,3.3644782e-12,1.4206941e-13,5.1813955,5.1813955,5.1813955,0.039759867,1.0,1.0,1.0,5.1727643,5.1813955,-2.1936351e-08,-5.586046e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.052,1.0,0.0,100000.0,-3.3624885e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-8.1188084e-10,1.9746816e-08,1.0019053,-8.1497764e-10,-160.6285,-265.156,-265.156,72.03517,82.54564,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.338475,5.329844,1.0,-28.95398,189.58247,-33.477314,298.63333,3.2102517e-12,1.4025528e-13,5.338475,5.338475,5.338475,0.039759874,1.0,1.0,1.0,5.329844,5.338475,-2.19336e-08,-5.5853455e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0515,1.0,0.0,100000.0,-3.5850396e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-7.5231715e-10,2.008117e-08,1.0019053,-7.5518675e-10,-138.91322,-231.8961,-231.8961,72.03517,72.189896,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.4955544,5.486923,1.0,-60.227676,199.1409,-83.98518,315.8813,3.0328435e-12,1.3929602e-13,5.495555,5.495555,5.4955544,0.039759867,1.0,1.0,1.0,5.486923,5.4955544,-2.1930733e-08,-5.5846154e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.051,1.0,0.0,100000.0,-2.9973532e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-8.885307e-10,-2.6236933e-09,1.0019053,-8.9191987e-10,-113.77746,-192.92615,-192.92615,72.03517,60.056583,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.652634,5.644003,1.0,-90.01837,203.79584,-132.42506,325.3512,2.8637327e-12,1.3699426e-13,5.652634,5.652634,5.652634,0.039759867,1.0,1.0,1.0,5.644003,5.652634,-2.1927793e-08,-5.5838667e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0505,1.0,0.0,100000.0,-1.8743544e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-8.6308e-10,6.088561e-10,1.0019053,-8.663721e-10,-85.84011,-149.2057,-149.2057,72.03517,46.44449,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.809714,5.8010826,1.0,-117.592514,203.43263,-177.60419,326.8099,2.7614501e-12,1.3588e-13,5.809714,5.809714,5.809714,0.03975986,1.0,1.0,1.0,5.8010826,5.809714,-2.1924839e-08,-5.5831144e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.05,1.0,0.0,100000.0,-2.4712733e-07,-49995.71,-4.1059957,0.99809825,0.99809825,-7.572886e-10,-1.7158643e-08,1.0019053,-7.601772e-10,-55.789097,-101.811325,-101.811325,72.03517,31.688782,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.9667935,5.9581623,1.0,-142.27115,198.06024,-218.41013,320.22144,2.6467598e-12,1.3326462e-13,5.9667935,5.9667935,5.9667935,0.039759874,1.0,1.0,1.0,5.9581623,5.9667935,-2.1921602e-08,-5.58229e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0495,1.0,0.0,100000.0,9.815326e-07,-49995.71,-4.1059957,0.99809825,0.99809825,-7.93545e-10,-2.966327e-09,1.0019053,-7.965719e-10,-24.364367,-51.91002,-51.910015,72.03517,16.15278,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,6.123873,6.115242,1.0,-163.44658,187.81094,-253.83806,305.74808,2.4949049e-12,1.3045416e-13,6.123873,6.123873,6.123873,0.039759867,1.0,1.0,1.0,6.115242,6.123873,-2.1918368e-08,-5.5814664e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.049,1.0,0.0,100000.0,2.4302374e-06,-49995.71,-4.1059957,0.99809825,0.9980983,-7.962563e-10,-5.9764553e-09,1.0019053,-7.992935e-10,7.660294,-0.73050755,-0.7305054,72.03517,0.2190355,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.280953,6.2723217,1.0,-180.59743,172.93713,-283.0157,283.7462,2.3782714e-12,1.2835368e-13,6.280953,6.280953,6.280953,0.039759867,1.0,1.0,1.0,6.2723217,6.280953,-2.191496e-08,-5.5805986e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0485,1.0,0.0,100000.0,4.3178493e-06,-49995.71,-4.1059957,0.99809825,0.9980983,-6.3063443e-10,-7.84164e-09,1.0019053,-6.330399e-10,39.496334,50.46699,50.46699,72.03517,-15.72009,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.15484716,0.14621593,1.0,-193.30136,153.80502,-305.2245,254.7575,2.2341207e-12,1.3757571e-13,0.15484717,0.15484717,0.15484716,0.039759874,1.0,1.0,1.0,0.14621593,0.15484716,-2.191143e-08,-5.5797e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.048,1.0,0.0,100000.0,6.206823e-06,-49995.71,-4.1059957,0.99809825,0.9980983,-4.9756704e-10,-3.808818e-09,1.0019053,-4.9946497e-10,70.35984,100.42182,100.42182,72.03517,-31.27213,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.31192678,0.30329555,1.0,-201.24557,130.88573,-319.9177,219.49586,2.0833702e-12,1.5331355e-13,0.3119268,0.3119268,0.31192678,0.03975987,1.0,1.0,1.0,0.30329555,0.31192678,-2.19079e-08,-5.578801e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0475,1.0,0.0,100000.0,8.3276655e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-3.471228e-10,-7.360495e-09,1.0019053,-3.4844685e-10,99.49086,147.90393,147.90393,72.03517,-46.054153,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.46900642,0.4603752,1.0,-204.23445,104.74359,-326.73343,178.8295,1.9336525e-12,1.630321e-13,0.46900645,0.46900645,0.46900642,0.039759878,1.0,1.0,1.0,0.4603752,0.46900642,-2.1904372e-08,-5.577902e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.047,1.0,0.0,100000.0,9.923102e-06,-49995.71,-4.1059957,0.99809825,0.99809825,-1.2217286e-10,1.35950975e-08,1.0019053,-1.2263886e-10,126.17207,191.74416,191.74416,72.03517,-59.70218,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.62608606,0.6174548,1.0,-202.1944,76.02232,-325.5039,133.75977,1.8111563e-12,1.6927277e-13,0.62608606,0.62608606,0.62608606,0.039759845,1.0,1.0,1.0,0.6174548,0.62608606,-2.1901087e-08,-5.577066e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0465,1.0,0.0,100000.0,1.1370817e-05,-49995.71,-4.1059957,0.99809825,0.9980983,-5.9315816e-11,2.0894986e-10,1.0019053,-5.9542066e-11,149.74652,230.863,230.863,72.03517,-71.880135,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.7831657,0.77453446,1.0,-195.17564,45.429127,-316.25943,85.396416,1.7373954e-12,1.7206767e-13,0.7831657,0.7831657,0.7831657,0.039759867,1.0,1.0,1.0,0.77453446,0.7831657,-2.189785e-08,-5.576242e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.046,1.0,0.0,100000.0,1.2225573e-05,-49995.71,-4.1059957,0.99809825,0.99809825,-1.3898593e-10,-1.9391607e-08,1.0019053,-1.3951608e-10,169.63371,264.29724,264.29724,72.03517,-82.288155,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.94024533,0.9316141,1.0,-183.35103,13.717317,-299.22757,34.93032,1.6672253e-12,1.7310169e-13,0.94024533,0.94024533,0.94024533,0.039759874,1.0,1.0,1.0,0.9316141,0.94024533,-2.1894726e-08,-5.5754463e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0455,1.0,0.0,100000.0,1.2775325e-05,-49995.71,-4.1059957,0.99809825,0.99809825,-6.651815e-11,-6.1956273e-10,1.0019053,-6.677187e-11,185.34395,291.2236,291.2236,72.03517,-90.669975,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.097325,1.0886937,1.0,-167.01169,-18.332258,-274.82773,-16.395872,1.6247714e-12,1.7283175e-13,1.097325,1.097325,1.097325,0.039759874,1.0,1.0,1.0,1.0886937,1.097325,-2.1891784e-08,-5.574697e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.045,1.0,0.0,100000.0,1.2802068e-05,-49995.71,-4.1059957,0.99809825,0.99809825,2.123306e-10,-2.0181405e-08,1.0019053,2.131405e-10,196.49042,310.97906,310.97906,72.03517,-96.8192,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.2544045,1.2457733,1.0,-146.55998,-49.93043,-243.66074,-67.318344,1.5499517e-12,1.6662108e-13,1.2544045,1.2544045,1.2544045,0.03975987,1.0,1.0,1.0,1.2457733,1.2544045,-2.1888845e-08,-5.5739484e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0445,1.0,0.0,100000.0,1.274991e-05,-49995.71,-4.1059957,0.99809825,0.99809825,2.867752e-10,-1.0311956e-09,1.0019053,2.8786906e-10,202.79863,323.0772,323.0772,72.03517,-100.58442,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.4114842,1.402853,1.0,-122.49947,-80.29915,-206.494,-116.58321,1.4746734e-12,1.6073144e-13,1.4114842,1.4114842,1.4114842,0.039759863,1.0,1.0,1.0,1.402853,1.4114842,-2.1885903e-08,-5.5731992e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.044,1.0,0.0,100000.0,1.2654297e-05,-49995.71,-4.1059957,0.99809825,0.99809825,2.9073288e-10,-3.5926748e-09,1.0019053,2.9184186e-10,204.11327,327.22012,327.22012,72.03517,-101.87292,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.5685638,1.5599326,1.0,-95.42262,-108.69064,-164.24269,-162.97742,1.3923664e-12,1.5566481e-13,1.5685638,1.5685638,1.5685638,0.03975988,1.0,1.0,1.0,1.5599326,1.5685638,-2.188319e-08,-5.5725087e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0435,1.0,0.0,100000.0,1.237588e-05,-49995.71,-4.1059957,0.99809825,0.99809825,3.692248e-10,5.4207745e-09,1.0019053,3.7063314e-10,200.40196,323.30576,323.30576,72.03517,-100.652954,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.7256435,1.7170123,1.0,-65.996155,-134.4058,-117.94719,-205.35858,1.3398453e-12,1.5216874e-13,1.7256435,1.7256435,1.7256435,0.03975987,1.0,1.0,1.0,1.7170123,1.7256435,-2.1880771e-08,-5.5718923e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.043,1.0,0.0,100000.0,1.1404628e-05,-49995.71,-4.1059957,0.99809825,0.99809825,4.1174286e-10,1.996791e-09,1.0019053,4.1331338e-10,191.75609,311.43054,311.43054,72.03517,-96.95459,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.8827231,1.8740919,1.0,-34.944637,-156.81145,-68.74744,-242.68312,1.3565046e-12,1.4953899e-13,1.8827231,1.8827231,1.8827231,0.03975986,1.0,1.0,1.0,1.8740919,1.8827231,-2.187861e-08,-5.571342e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0425,1.0,0.0,100000.0,1.0162822e-05,-49995.71,-4.1059957,0.99809825,0.99809825,3.577722e-10,6.1450707e-09,1.0019053,3.5913686e-10,178.38855,291.8869,291.8869,72.03517,-90.86888,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.0398028,2.0311716,1.0,-3.0326679,-175.35588,-17.854887,-274.032,1.4248983e-12,1.4585619e-13,2.0398028,2.0398028,2.0398028,0.039759874,1.0,1.0,1.0,2.0311716,2.0398028,-2.1876657e-08,-5.570845e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.042,1.0,0.0,100000.0,9.373507e-06,-49995.71,-4.1059957,0.99809825,0.9980983,4.0335488e-10,-8.370115e-11,1.0019053,4.0489342e-10,160.6285,265.156,265.156,72.03517,-82.545685,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.1968822,2.1882513,1.0,28.953976,-189.58247,33.477306,-298.63333,1.4942406e-12,1.433915e-13,2.1968825,2.1968825,2.1968822,0.03975988,1.0,1.0,1.0,2.1882513,2.1968822,-2.1874893e-08,-5.5703957e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0415,1.0,0.0,100000.0,8.386185e-06,-49995.71,-4.1059957,0.99809825,0.99809825,5.137373e-10,2.9609984e-08,1.0019053,5.156969e-10,138.91322,231.8961,231.8961,72.03517,-72.18993,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.353962,2.3453307,1.0,60.227673,-199.1409,83.985176,-315.8813,1.5695131e-12,1.3895002e-13,2.353962,2.353962,2.353962,0.039759878,1.0,1.0,1.0,2.3453307,2.353962,-2.1873127e-08,-5.5699463e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.041,1.0,0.0,100000.0,8.233085e-06,-49995.71,-4.1059957,0.99809825,0.99809825,5.9806665e-10,-4.051175e-09,1.0019053,6.003479e-10,113.77746,192.92615,192.92615,72.03517,-60.056625,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.5110416,2.5024104,1.0,90.01837,-203.79584,132.42505,-325.3512,1.6444162e-12,1.3664726e-13,2.5110416,2.5110416,2.5110416,0.03975989,1.0,1.0,1.0,2.5024104,2.5110416,-2.1871362e-08,-5.5694964e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0405,1.0,0.0,100000.0,8.229215e-06,-49995.71,-4.1059957,0.99809825,0.99809825,6.864034e-10,8.171407e-10,1.0019053,6.8902156e-10,85.84011,149.2057,149.20572,72.03517,-46.444534,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.6681213,2.65949,1.0,117.592514,-203.43263,177.60419,-326.8099,1.7032156e-12,1.3301191e-13,2.6681213,2.6681213,2.6681213,0.03975988,1.0,1.0,1.0,2.65949,2.6681213,-2.1869598e-08,-5.5690474e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
