Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.04,1.0,0.0,100000.0,8.080949e-06,-49995.71,-4.1059957,0.99809825,0.99809825,7.108468e-10,-8.031089e-09,1.0019053,7.1355827e-10,55.789097,101.81133,101.81133,72.03517,-31.688826,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.8252008,2.8165698,1.0,142.27113,-198.06024,218.41011,-320.22144,1.7337284e-12,1.2862756e-13,2.8252008,2.8252008,2.8252008,0.03975986,1.0,1.0,1.0,2.8165698,2.8252008,-2.1868086e-08,-5.5686624e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0395,1.0,0.0,100000.0,7.985427e-06,-49995.71,-4.1059957,0.99809825,0.99809825,6.547061e-10,5.580213e-09,1.0019053,6.572034e-10,24.36437,51.910023,51.910023,72.03517,-16.152822,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.9822805,2.9736493,1.0,163.44658,-187.81094,253.83806,-305.74808,1.7591511e-12,1.2629452e-13,2.9822805,2.9822805,2.9822805,0.039759874,1.0,1.0,1.0,2.9736493,2.9822805,-2.1866615e-08,-5.568288e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.039,1.0,0.0,100000.0,7.950156e-06,-49995.71,-4.1059957,0.99809825,0.9980983,6.577858e-10,5.8074217e-09,1.0019053,6.602948e-10,-7.660291,0.7305134,0.73051214,72.03517,-0.21908097,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.1393602,3.130729,1.0,180.59743,-172.93713,283.0157,-283.7462,1.7573932e-12,1.2393346e-13,3.1393602,3.1393602,3.1393602,0.039759878,1.0,1.0,1.0,3.130729,3.1393602,-2.1865144e-08,-5.5679132e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0385,1.0,0.0,100000.0,7.960489e-06,-49995.71,-4.1059813,0.99809825,0.9980983,7.2206646e-10,5.0276505e-10,1.0019053,7.2482065e-10,-39.49633,-50.466984,-50.466984,72.03517,15.720041,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.29644,3.2878087,1.0,193.30136,-153.80502,305.2245,-254.7575,1.7589354e-12,1.1936663e-13,3.29644,3.29644,3.29644,0.039759886,1.0,1.0,1.0,3.2878087,3.29644,-2.186375e-08,-5.5675584e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.038,1.0,0.0,100000.0,8.239899e-06,-49995.71,-4.1059813,0.99809825,0.9980983,7.7175044e-10,4.941601e-09,1.0019053,7.7469414e-10,-70.35984,-100.421814,-100.421814,72.03517,31.272085,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.4535193,3.444888,1.0,201.24557,-130.88573,319.9177,-219.49586,1.8051989e-12,1.1564015e-13,3.4535193,3.4535193,3.4535193,0.039759893,1.0,1.0,1.0,3.444888,3.4535193,-2.1862574e-08,-5.5672587e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0375,1.0,0.0,100000.0,7.992578e-06,-49995.71,-4.1059813,0.99809825,0.99809825,8.197966e-10,1.3216834e-08,1.0019053,8.229237e-10,-99.49085,-147.90393,-147.90393,72.03517,46.054115,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.610599,3.6019678,1.0,204.23445,-104.74359,326.73343,-178.8295,1.8116194e-12,1.12558576e-13,3.610599,3.610599,3.610599,0.039759874,1.0,1.0,1.0,3.6019678,3.610599,-2.1861398e-08,-5.5669593e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.037,1.0,0.0,100000.0,7.868888e-06,-49995.71,-4.1059813,0.99809825,0.99809825,8.5072205e-10,-8.743434e-09,1.0019053,8.53967e-10,-126.17207,-191.74416,-191.74416,72.03517,59.702133,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.7676787,3.7590475,1.0,202.1944,-76.02232,325.50394,-133.75977,1.8081214e-12,1.0890447e-13,3.7676787,3.7676787,3.7676787,0.039759867,1.0,1.0,1.0,3.7590475,3.7676787,-2.186022e-08,-5.5666596e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0365,1.0,0.0,100000.0,7.288155e-06,-49995.71,-4.1059813,0.99809825,0.9980983,7.304824e-10,8.840091e-09,1.0019053,7.332687e-10,-149.74652,-230.863,-230.863,72.03517,71.88009,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.9247582,3.9161272,1.0,195.17564,-45.42913,316.25943,-85.39642,1.7488445e-12,1.0586128e-13,3.9247584,3.9247584,3.9247582,0.039759874,1.0,1.0,1.0,3.9161272,3.9247582,-2.1859044e-08,-5.56636e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.036,1.0,0.0,100000.0,5.9037716e-06,-49995.71,-4.1059813,0.99809825,0.99809825,4.797458e-10,-1.1032096e-08,1.0019053,4.815757e-10,-169.63371,-264.29724,-264.29724,72.03517,82.28812,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.081838,4.073207,1.0,183.35103,-13.7173195,299.22757,-34.93033,1.694409e-12,1.011384e-13,4.081838,4.081838,4.081838,0.039759886,1.0,1.0,1.0,4.073207,4.081838,-2.185809e-08,-5.5661173e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0355,1.0,0.0,100000.0,4.4269823e-06,-49995.71,-4.1059813,0.99809825,0.99809825,3.6658848e-10,1.0902744e-08,1.0019053,3.679868e-10,-185.34395,-291.2236,-291.2236,72.03517,90.66994,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.2389174,4.2302866,1.0,167.0117,18.332256,274.82773,16.395863,1.6923714e-12,9.8652166e-14,4.238918,4.238918,4.2389174,0.039759863,1.0,1.0,1.0,4.2302866,4.2389174,-2.185721e-08,-5.5658926e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.035,1.0,0.0,100000.0,2.4411363e-06,-49995.71,-4.1059813,0.99809825,0.99809825,3.1149666e-10,-1.13619345e-08,1.0019053,3.1268482e-10,-196.49042,-310.97906,-310.97906,72.03517,96.81915,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.395997,4.387366,1.0,146.55998,49.930428,243.66074,67.31834,1.6335908e-12,9.3859884e-14,4.395997,4.395997,4.395997,0.03975988,1.0,1.0,1.0,4.387366,4.395997,-2.1856327e-08,-5.565668e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0345,1.0,0.0,100000.0,7.084343e-07,-49995.71,-4.1059813,0.99809825,0.99809825,1.5293934e-10,-3.0964145e-09,1.0019053,1.5352271e-10,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.5530767,4.5444455,1.0,122.49947,80.29915,206.494,116.5832,1.5789501e-12,8.8386126e-14,4.5530767,4.5530767,4.5530767,0.039759886,1.0,1.0,1.0,4.5444455,4.5530767,-2.1855666e-08,-5.5654996e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.034,1.0,0.0,100000.0,-4.043108e-07,-49995.71,-4.1059813,0.99809825,0.99809825,1.6933684e-11,1.7827386e-08,1.0019053,1.6998276e-11,-204.11327,-327.22012,-327.22012,72.03517,101.87288,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.7101564,4.701525,1.0,95.42263,108.690636,164.2427,162.9774,1.5792119e-12,8.5649214e-14,4.7101564,4.7101564,4.7101564,0.03975986,1.0,1.0,1.0,4.701525,4.7101564,-2.1855078e-08,-5.56535e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0335,1.0,0.0,100000.0,-1.8137596e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-1.09599815e-10,3.7940264e-09,1.0019053,-1.1001787e-10,-200.40196,-323.30576,-323.30576,72.03517,100.652916,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.867236,4.858605,1.0,65.996155,134.4058,117.9472,205.35857,1.5797896e-12,8.19344e-14,4.867236,4.867236,4.867236,0.03975989,1.0,1.0,1.0,4.858605,4.867236,-2.185449e-08,-5.5652e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.033,1.0,0.0,100000.0,-3.3813776e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-4.3414114e-10,1.1684667e-08,1.0019053,-4.3579712e-10,-191.75609,-311.43057,-311.43057,72.03517,96.954544,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.024316,5.0156846,1.0,34.94464,156.81145,68.747444,242.68312,1.554936e-12,7.7966706e-14,5.024316,5.024316,5.024316,0.03975987,1.0,1.0,1.0,5.0156846,5.024316,-2.1853902e-08,-5.56505e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0325,1.0,0.0,100000.0,-4.7567614e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-7.141721e-10,1.27545885e-08,1.0019053,-7.168962e-10,-178.38855,-291.8869,-291.8869,72.03517,90.86884,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.1813955,5.1727643,1.0,3.0326722,175.35588,17.854895,274.032,1.4769023e-12,7.6305566e-14,5.1813955,5.1813955,5.1813955,0.03975988,1.0,1.0,1.0,5.1727643,5.1813955,-2.1866816e-08,-5.5683387e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.032,1.0,0.0,100000.0,-5.5933906e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-7.157904e-10,-1.6625934e-08,1.0019053,-7.185207e-10,-160.6285,-265.156,-265.156,72.03517,82.54565,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.338475,5.329844,1.0,-28.95397,189.58247,-33.4773,298.6333,1.391906e-12,7.3047105e-14,5.338475,5.338475,5.338475,0.039759886,1.0,1.0,1.0,5.329844,5.338475,-2.1959664e-08,-5.591983e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0315,1.0,0.0,100000.0,-5.9074778e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-7.134406e-10,-6.9939836e-09,1.0019053,-7.161619e-10,-138.91324,-231.89612,-231.89612,72.03517,72.189896,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.4955544,5.486923,1.0,-60.22767,199.1409,-83.98517,315.8813,1.2276654e-12,6.7391046e-14,5.4955544,5.4955544,5.4955544,0.039759852,1.0,1.0,1.0,5.486923,5.4955544,-2.2047198e-08,-5.6142726e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.031,1.0,0.0,100000.0,-5.3683525e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-8.116622e-10,-1.311623e-09,1.0019053,-8.1475815e-10,-113.777466,-192.92616,-192.92616,72.03517,60.056587,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.652634,5.644003,1.0,-90.018364,203.79584,-132.42505,325.3512,7.744399e-13,6.188397e-14,5.652634,5.652634,5.652634,0.03975987,1.0,1.0,1.0,5.644003,5.652634,-2.2124038e-08,-5.63384e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0305,1.0,0.0,100000.0,-4.2903257e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-7.994667e-10,1.7333108e-09,1.0019053,-8.0251616e-10,-85.84012,-149.20572,-149.20572,72.03517,46.444496,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.809714,5.8010826,1.0,-117.592514,203.43263,-177.60417,326.8099,2.4861837e-13,5.871397e-14,5.809714,5.809714,5.809714,0.03975988,1.0,1.0,1.0,5.8010826,5.809714,-2.2191552e-08,-5.651032e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.03,1.0,0.0,100000.0,-2.8983745e-06,-49995.71,-4.1059813,0.99809825,0.9980983,-7.8694823e-10,-1.8681783e-08,1.0019053,-7.8995e-10,-55.789104,-101.81134,-101.81134,72.03517,31.688784,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.9667935,5.9581623,1.0,-142.27113,198.06024,-218.41011,320.22144,9.1649846e-14,5.7350805e-14,5.9667935,5.9667935,5.9667935,0.039759856,1.0,1.0,1.0,5.9581623,5.9667935,-2.2250383e-08,-5.6660134e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0295,1.0,0.0,100000.0,-1.3529018e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-8.166571e-10,4.4116804e-09,1.0019053,-8.197721e-10,-24.364376,-51.91003,-51.91003,72.03517,16.152782,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.123873,6.115242,1.0,-163.44658,187.81096,-253.83806,305.74808,-1.673162e-13,5.5197132e-14,6.123873,6.123873,6.123873,0.039759863,1.0,1.0,1.0,6.115242,6.123873,-2.2300528e-08,-5.6787828e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.029,1.0,0.0,100000.0,7.3523177e-07,-49995.71,-4.1059813,0.99809825,0.9980983,-7.3423084e-10,8.5225595e-09,1.0019053,-7.3703144e-10,7.660285,-0.7305208,-0.7305191,72.03517,0.21904254,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,6.280953,6.2723217,1.0,-180.59741,172.93713,-283.01566,283.7462,-5.130829e-13,5.233436e-14,6.280953,6.280953,6.280953,0.039759856,1.0,1.0,1.0,6.2723217,6.280953,-2.23426e-08,-5.6894964e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0285,1.0,0.0,100000.0,2.2281797e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-5.310399e-10,-1.2318275e-08,1.0019053,-5.330655e-10,39.496323,50.466976,50.466976,72.03517,-15.720082,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.1548471,0.14621593,1.0,-193.30135,153.80502,-305.2245,254.75752,-8.3651814e-13,4.9735962e-14,0.15484713,0.15484713,0.1548471,0.039759867,1.0,1.0,1.0,0.14621593,0.1548471,-2.2377252e-08,-5.69832e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.028,1.0,0.0,100000.0,4.4971466e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-4.3229564e-10,-5.6077125e-09,1.0019053,-4.3394457e-10,70.35983,100.42181,100.42181,72.03517,-31.272125,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.31192675,0.30329555,1.0,-201.24556,130.88574,-319.9177,219.49586,-1.1674305e-12,4.8150154e-14,0.31192675,0.31192675,0.31192675,0.039759845,1.0,1.0,1.0,0.30329555,0.31192675,-2.2405338e-08,-5.7054725e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0275,1.0,0.0,100000.0,6.976634e-06,-49995.71,-4.1059813,0.99809825,0.99809825,-2.580684e-10,-6.223015e-09,1.0019053,-2.5905278e-10,99.490845,147.90392,147.90392,72.03517,-46.054153,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.46900636,0.4603752,1.0,-204.23445,104.7436,-326.73343,178.82951,-1.3836596e-12,4.693612e-14,0.4690064,0.4690064,0.46900636,0.039759856,1.0,1.0,1.0,0.4603752,0.46900636,-2.2427637e-08,-5.7111507e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.027,1.0,0.0,100000.0,9.061665e-06,-49995.71,-4.1059813,0.99809825,0.99809825,3.3310625e-11,-5.326007e-09,1.0019053,3.3437683e-11,126.172066,191.74416,191.74416,72.03517,-59.70217,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.626086,0.6174548,1.0,-202.1944,76.02233,-325.50394,133.75977,-1.4804331e-12,4.5983142e-14,0.626086,0.626086,0.626086,0.03975985,1.0,1.0,1.0,0.6174548,0.626086,-2.2444748e-08,-5.715508e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0265,1.0,0.0,100000.0,1.0918208e-05,-49995.71,-4.1059813,0.99809825,0.99809825,9.072564e-11,-2.7015975e-08,1.0019053,9.1071706e-11,149.7465,230.863,230.863,72.03517,-71.88013,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.78316563,0.77453446,1.0,-195.17564,45.429134,-316.25943,85.39643,-1.4798168e-12,4.4759857e-14,0.78316563,0.78316563,0.78316563,0.039759852,1.0,1.0,1.0,0.77453446,0.78316563,-2.2456602e-08,-5.7185265e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.026,1.0,0.0,100000.0,1.17226955e-05,-49995.71,-4.1059813,0.99809825,0.99809825,-1.4851686e-11,-6.2013363e-09,1.0019053,-1.4908335e-11,169.6337,264.29724,264.29724,72.03517,-82.288155,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.9402453,0.9316141,1.0,-183.35103,13.717325,-299.22757,34.930336,-1.4848005e-12,4.320339e-14,0.9402453,0.9402453,0.9402453,0.03975986,1.0,1.0,1.0,0.9316141,0.9402453,-2.246365e-08,-5.720322e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0255,1.0,0.0,100000.0,1.2308231e-05,-49995.71,-4.1059813,0.99809825,0.99809825,1.0144116e-10,1.24155575e-08,1.0019053,1.01828095e-10,185.34395,291.2236,291.2236,72.03517,-90.669975,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.0973248,1.0886937,1.0,-167.0117,-18.332249,-274.82776,-16.395859,-1.5237079e-12,4.125144e-14,1.097325,1.097325,1.0973248,0.03975986,1.0,1.0,1.0,1.0886937,1.0973248,-2.246628e-08,-5.7209912e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.025,1.0,0.0,100000.0,1.2440793e-05,-49995.71,-4.1059813,0.99809825,0.99809825,3.4729838e-10,-4.4529572e-10,1.0019053,3.486231e-10,196.4904,310.97906,310.97906,72.03517,-96.8192,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.2544045,1.2457733,1.0,-146.55998,-49.930424,-243.66075,-67.31833,-1.3582063e-12,3.848278e-14,1.2544045,1.2544045,1.2544045,0.039759874,1.0,1.0,1.0,1.2457733,1.2544045,-2.246775e-08,-5.7213656e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0245,1.0,0.0,100000.0,1.2845492e-05,-49995.71,-4.1059813,0.99809825,0.99809825,3.416974e-10,1.9807734e-08,1.0019053,3.4300077e-10,202.79863,323.0772,323.0772,72.03517,-100.58441,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.4114841,1.402853,1.0,-122.49948,-80.29914,-206.494,-116.5832,-3.9546234e-13,3.701845e-14,1.4114842,1.4114842,1.4114841,0.039759863,1.0,1.0,1.0,1.402853,1.4114841,-2.2466665e-08,-5.7210894e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.024,1.0,0.0,100000.0,1.2688884e-05,-49995.71,-4.1059813,0.99809825,0.99809825,2.976829e-10,-2.6042548e-09,1.0019053,2.9881836e-10,204.11327,327.22012,327.2201,72.03517,-101.87291,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.5685638,1.5599326,1.0,-95.42263,-108.690636,-164.2427,-162.9774,9.377452e-13,3.5829802e-14,1.5685638,1.5685638,1.5685638,0.03975988,1.0,1.0,1.0,1.5599326,1.5685638,-2.2464897e-08,-5.720639e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0235,1.0,0.0,100000.0,1.2227718e-05,-49995.71,-4.1059813,0.99809825,0.99809825,3.6602874e-10,6.9496124e-09,1.0019053,3.674249e-10,200.40196,323.30576,323.30576,72.03517,-100.652954,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.7256434,1.7170123,1.0,-65.99616,-134.40579,-117.947205,-205.35857,2.4655406e-12,3.469654e-14,1.7256434,1.7256434,1.7256434,0.039759852,1.0,1.0,1.0,1.7170123,1.7256434,-2.2459304e-08,-5.7192144e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.023,1.0,0.0,100000.0,1.1172023e-05,-49995.71,-4.1059813,0.99809825,0.99809825,4.0813822e-10,-1.1603454e-08,1.0019053,4.09695e-10,191.75609,311.43057,311.43057,72.03517,-96.95459,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.8827231,1.8740919,1.0,-34.944645,-156.81145,-68.747444,-242.68312,3.669403e-12,3.2960735e-14,1.8827231,1.8827231,1.8827231,0.03975988,1.0,1.0,1.0,1.8740919,1.8827231,-2.2450825e-08,-5.7170557e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0225,1.0,0.0,100000.0,1.0053194e-05,-49995.71,-4.1059813,0.99809825,0.99809825,2.782089e-10,2.2369466e-08,1.0019053,2.7927008e-10,178.38855,291.8869,291.8869,72.03517,-90.86888,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.0398028,2.0311716,1.0,-3.032677,-175.35588,-17.854902,-274.032,4.784762e-12,3.1551245e-14,2.0398028,2.0398028,2.0398028,0.03975989,1.0,1.0,1.0,2.0311716,2.0398028,-2.2439657e-08,-5.7142118e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.022,1.0,0.0,100000.0,9.139131e-06,-49995.71,-4.1059813,0.99809825,0.99809825,3.4884262e-10,-7.198097e-09,1.0019053,3.5017322e-10,160.6285,265.156,265.156,72.03517,-82.54569,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.1968822,2.1882513,1.0,28.953966,-189.58247,33.477295,-298.6333,5.7257562e-12,2.895749e-14,2.1968822,2.1968822,2.1968822,0.039759897,1.0,1.0,1.0,2.1882513,2.1968822,-2.2426274e-08,-5.710804e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0215,1.0,0.0,100000.0,8.377277e-06,-49995.71,-4.1059813,0.99809825,0.99809825,4.967303e-10,1.46101815e-08,1.0019053,4.9862503e-10,138.91324,231.89612,231.89612,72.03517,-72.18993,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.353962,2.3453307,1.0,60.227665,-199.1409,83.98516,-315.8813,6.4300965e-12,2.7411612e-14,2.353962,2.353962,2.353962,0.039759863,1.0,1.0,1.0,2.3453307,2.353962,-2.2410664e-08,-5.706829e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.021,1.0,0.0,100000.0,8.358589e-06,-49995.71,-4.1059813,0.99809825,0.99809825,5.5204863e-10,-2.713522e-09,1.0019053,5.5415433e-10,113.77747,192.92616,192.92616,72.03517,-60.056625,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.5110416,2.5024104,1.0,90.018364,-203.79584,132.42503,-325.3512,6.9096053e-12,2.5912827e-14,2.5110416,2.5110416,2.5110416,0.03975987,1.0,1.0,1.0,2.5024104,2.5110416,-2.2393214e-08,-5.7023852e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0205,1.0,0.0,100000.0,8.606449e-06,-49995.71,-4.1059813,0.99809825,0.99809825,6.5579664e-10,2.289965e-08,1.0019053,6.582981e-10,85.840126,149.20572,149.20572,72.03517,-46.44454,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.668121,2.65949,1.0,117.59251,-203.43263,177.60417,-326.8099,7.2584816e-12,2.4947763e-14,2.6681213,2.6681213,2.668121,0.03975986,1.0,1.0,1.0,2.65949,2.668121,-2.2374381e-08,-5.6975895e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.02,1.0,0.0,100000.0,8.766935e-06,-49995.71,-4.1059813,0.99809825,0.9980983,6.8896133e-10,2.2909963e-09,1.0019053,6.915893e-10,55.78911,101.81135,101.81135,72.03517,-31.68883,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.8252008,2.8165698,1.0,142.27113,-198.06024,218.41011,-320.22144,7.5065275e-12,2.438375e-14,2.8252008,2.8252008,2.8252008,0.039759867,1.0,1.0,1.0,2.8165698,2.8252008,-2.2354303e-08,-5.6924767e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0195,1.0,0.0,100000.0,8.69385e-06,-49995.71,-4.1059813,0.99809825,0.99809825,6.633895e-10,2.5223914e-08,1.0019053,6.6591993e-10,24.364378,51.910038,51.910038,72.03517,-16.152826,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.9822805,2.9736493,1.0,163.44658,-187.81096,253.83804,-305.74808,7.634767e-12,2.3404472e-14,2.9822805,2.9822805,2.9822805,0.039759878,1.0,1.0,1.0,2.9736493,2.9822805,-2.2333404e-08,-5.6871547e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.019,1.0,0.0,100000.0,8.4606645e-06,-49995.71,-4.1059813,0.99809825,0.99809825,6.804251e-10,-3.8874104e-09,1.0019053,6.830205e-10,-7.660282,0.73052746,0.7305269,72.03517,-0.21908282,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.1393602,3.130729,1.0,180.59741,-172.93713,283.01566,-283.7462,7.6014126e-12,2.1739333e-14,3.1393602,3.1393602,3.1393602,0.039759867,1.0,1.0,1.0,3.130729,3.1393602,-2.2311394e-08,-5.68155e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0185,1.0,0.0,100000.0,7.7105315e-06,-49995.71,-4.1058593,0.99809825,0.99809825,7.4666706e-10,-4.0208232e-09,1.0019053,7.495151e-10,-39.496323,-50.466972,-50.46697,72.03517,15.7200365,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.2964396,3.2878087,1.0,193.30135,-153.80502,305.2245,-254.75752,7.4372964e-12,2.0202607e-14,3.2964396,3.2964396,3.2964396,0.039759886,1.0,1.0,1.0,3.2878087,3.2964396,-2.2288745e-08,-5.6757825e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.018,1.0,0.0,100000.0,7.322862e-06,-49995.71,-4.1058593,0.99809825,0.99809825,7.6350415e-10,3.1071403e-09,1.0019053,7.664165e-10,-70.35983,-100.4218,-100.4218,72.03517,31.27208,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.4535193,3.444888,1.0,201.24556,-130.88574,319.9177,-219.49588,7.284743e-12,1.6879134e-14,3.4535193,3.4535193,3.4535193,0.039759863,1.0,1.0,1.0,3.444888,3.4535193,-2.2266097e-08,-5.670015e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0175,1.0,0.0,100000.0,7.246265e-06,-49995.71,-4.1058593,0.99809825,0.99809825,7.326166e-10,-7.880583e-09,1.0019053,7.3541107e-10,-99.490845,-147.90392,-147.90392,72.03517,46.054115,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.610599,3.6019678,1.0,204.23445,-104.7436,326.73343,-178.82951,7.1354823e-12,1.5337691e-14,3.610599,3.610599,3.610599,0.039759878,1.0,1.0,1.0,3.6019678,3.610599,-2.2243448e-08,-5.6642477e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.017,1.0,0.0,100000.0,7.033183e-06,-49995.71,-4.1058593,0.99809825,0.99809825,7.325268e-10,-7.418156e-09,1.0019053,7.353209e-10,-126.172066,-191.74414,-191.74414,72.03517,59.702133,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,3.7676787,3.7590475,1.0,202.1944,-76.02233,325.50394,-133.75978,6.979758e-12,1.4687514e-14,3.7676787,3.7676787,3.7676787,0.039759867,1.0,1.0,1.0,3.7590475,3.7676787,-2.22208e-08,-5.6584804e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0165,1.0,0.0,100000.0,6.331153e-06,-49995.71,-4.1058593,0.99809825,0.99809825,6.2403305e-10,-6.254788e-09,1.0019053,6.2641337e-10,-149.7465,-230.86299,-230.86299,72.03517,71.88008,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,3.9247582,3.9161272,1.0,195.17564,-45.42914,316.25943,-85.39644,6.7714155e-12,1.3850326e-14,3.9247582,3.9247582,3.9247582,0.03975986,1.0,1.0,1.0,3.9161272,3.9247582,-2.2198545e-08,-5.6528133e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.016,1.0,0.0,100000.0,5.1406673e-06,-49995.71,-4.1058593,0.99809825,0.99809825,3.7992873e-10,8.482422e-09,1.0019053,3.8137793e-10,-169.6337,-264.29724,-264.29724,72.03517,82.28811,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.081838,4.073207,1.0,183.35103,-13.717328,299.22757,-34.930344,6.6043204e-12,1.3007995e-14,4.081838,4.081838,4.081838,0.03975987,1.0,1.0,1.0,4.073207,4.081838,-2.2176883e-08,-5.647297e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0155,1.0,0.0,100000.0,3.4597308e-06,-49995.71,-4.1058593,0.99809825,0.9980983,2.3646157e-10,-2.948224e-09,1.0019053,2.3736352e-10,-185.34395,-291.2236,-291.2236,72.03517,90.66994,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.2389174,4.2302866,1.0,167.0117,18.332247,274.82776,16.39585,6.539698e-12,1.1579613e-14,4.2389174,4.2389174,4.2389174,0.039759874,1.0,1.0,1.0,4.2302866,4.2389174,-2.2155918e-08,-5.641958e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.015,1.0,0.0,100000.0,1.9611302e-06,-49995.71,-4.1058593,0.99809825,0.99809825,2.001988e-10,8.573914e-09,1.0019053,2.0096244e-10,-196.4904,-310.97906,-310.97906,72.03517,96.81916,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.395997,4.387366,1.0,146.55998,49.93042,243.66075,67.31832,6.4769566e-12,9.15059e-15,4.395997,4.395997,4.395997,0.039759886,1.0,1.0,1.0,4.387366,4.395997,-2.2135419e-08,-5.636738e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0145,1.0,0.0,100000.0,5.4612434e-07,-49995.71,-4.1058593,0.99809825,0.99809825,5.490708e-11,-2.0713724e-08,1.0019053,5.5116516e-11,-202.79863,-323.0772,-323.0772,72.03517,100.58437,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,4.5530767,4.5444455,1.0,122.49948,80.29914,206.49402,116.58319,6.442514e-12,6.961528e-15,4.5530767,4.5530767,4.5530767,0.039759886,1.0,1.0,1.0,4.5444455,4.5530767,-2.2115717e-08,-5.6317213e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.014,1.0,0.0,100000.0,-4.0612505e-07,-49995.71,-4.1058593,0.99809825,0.99809825,-3.8778127e-11,1.8989088e-08,1.0019053,-3.892604e-11,-204.11327,-327.22012,-327.22012,72.03517,101.87288,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.7101564,4.701525,1.0,95.42264,108.69063,164.2427,162.9774,6.4610487e-12,6.273753e-15,4.7101564,4.7101564,4.7101564,0.039759863,1.0,1.0,1.0,4.701525,4.7101564,-2.2096486e-08,-5.6268243e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0135,1.0,0.0,100000.0,-1.5930536e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-1.830722e-10,5.4659037e-09,1.0019053,-1.837705e-10,-200.40196,-323.30576,-323.30576,72.03517,100.65292,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,4.867236,4.858605,1.0,65.99616,134.40579,117.94721,205.35855,6.4709943e-12,4.982687e-15,4.867236,4.867236,4.867236,0.039759874,1.0,1.0,1.0,4.858605,4.867236,-2.207794e-08,-5.622101e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.013,1.0,0.0,100000.0,-2.8809122e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-4.1762135e-10,-1.3989507e-08,1.0019053,-4.192143e-10,-191.7561,-311.43057,-311.43057,72.03517,96.95455,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.024316,5.0156846,1.0,34.94465,156.81145,68.74746,242.6831,6.4261266e-12,3.0153e-15,5.024316,5.024316,5.024316,0.039759874,1.0,1.0,1.0,5.0156846,5.024316,-2.2060052e-08,-5.6175464e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0125,1.0,0.0,100000.0,-4.3258055e-06,-49995.71,-4.1058593,0.99809825,0.9980983,-6.786787e-10,6.4999073e-09,1.0019053,-6.8126743e-10,-178.38857,-291.8869,-291.8869,72.03517,90.86884,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.1813955,5.1727643,1.0,3.0326817,175.35588,17.85491,274.03198,6.2446905e-12,8.617548e-16,5.1813955,5.1813955,5.1813955,0.03975987,1.0,1.0,1.0,5.1727643,5.1813955,-2.2042403e-08,-5.6130522e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.012,1.0,0.0,100000.0,-4.9934624e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-7.028452e-10,2.8218643e-09,1.0019053,-7.0552614e-10,-160.62851,-265.15604,-265.15604,72.03517,82.54565,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.3384748,5.329844,1.0,-28.953962,189.58247,-33.477283,298.6333,5.855008e-12,8.669338e-16,5.3384748,5.3384748,5.3384748,0.039759878,1.0,1.0,1.0,5.329844,5.3384748,-2.2024755e-08,-5.608558e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0115,1.0,0.0,100000.0,-5.3629337e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-6.6276523e-10,1.3139546e-08,1.0019053,-6.6529326e-10,-138.91324,-231.89612,-231.89612,72.03517,72.1899,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,5.4955544,5.486923,1.0,-60.22766,199.1409,-83.98515,315.8813,5.289509e-12,8.828162e-16,5.4955544,5.4955544,5.4955544,0.039759874,1.0,1.0,1.0,5.486923,5.4955544,-2.200771e-08,-5.604217e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.011,1.0,0.0,100000.0,-4.709787e-06,-49995.71,-4.1058593,0.99809825,0.9980983,-6.655493e-10,-4.653114e-11,1.0019053,-6.680879e-10,-113.77747,-192.92616,-192.92616,72.03517,60.056595,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.652634,5.644003,1.0,-90.01836,203.79584,-132.42503,325.3512,4.7289516e-12,-8.3805244e-16,5.652634,5.652634,5.652634,0.03975987,1.0,1.0,1.0,5.644003,5.652634,-2.1991516e-08,-5.6000937e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0105,1.0,0.0,100000.0,-3.6567446e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-6.2056604e-10,2.750698e-09,1.0019053,-6.2293315e-10,-85.840126,-149.20573,-149.20573,72.03517,46.4445,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.809714,5.8010826,1.0,-117.59251,203.43263,-177.60417,326.8099,4.1924073e-12,-9.151457e-16,5.809714,5.809714,5.809714,0.039759886,1.0,1.0,1.0,5.8010826,5.809714,-2.1976147e-08,-5.59618e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.01,1.0,0.0,100000.0,-2.6421453e-06,-49995.71,-4.1058593,0.99809825,0.9980983,-6.4081146e-10,1.7214942e-09,1.0019053,-6.432557e-10,-55.789112,-101.811356,-101.811356,72.03517,31.688791,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,5.9667935,5.9581623,1.0,-142.27113,198.06024,-218.4101,320.22144,3.7923492e-12,-1.5868363e-15,5.9667935,5.9667935,5.9667935,0.039759878,1.0,1.0,1.0,5.9581623,5.9667935,-2.1961661e-08,-5.5924914e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0095,1.0,0.0,100000.0,-1.8000981e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-7.324793e-10,-7.563791e-09,1.0019053,-7.352733e-10,-24.364384,-51.910046,-51.910046,72.03517,16.152788,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,6.123873,6.115242,1.0,-163.44656,187.81096,-253.83804,305.74808,3.6043193e-12,-1.9091403e-15,6.123873,6.123873,6.123873,0.039759852,1.0,1.0,1.0,6.115242,6.123873,-2.1948203e-08,-5.589064e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.009,1.0,0.0,100000.0,-2.8237096e-07,-49995.71,-4.1058593,0.99809825,0.99809825,-6.779771e-10,-7.325343e-10,1.0019053,-6.8056316e-10,7.6602764,-0.7305356,-0.73053384,72.03517,0.21904603,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,6.280953,6.2723217,1.0,-180.59741,172.93713,-283.01566,283.7462,3.5774376e-12,-3.0466422e-15,6.280953,6.280953,6.280953,0.03975987,1.0,1.0,1.0,6.2723217,6.280953,-2.1936104e-08,-5.5859832e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0085,1.0,0.0,100000.0,8.33717e-07,-49995.71,-4.1058593,0.99809825,0.99809825,-5.116677e-10,1.0021819e-09,1.0019053,-5.136194e-10,39.496315,50.466965,50.46696,72.03517,-15.720077,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,0.15484707,0.14621593,1.0,-193.30135,153.80504,-305.2245,254.75752,3.4864982e-12,-4.12218e-15,0.15484709,0.15484709,0.15484707,0.039759852,1.0,1.0,1.0,0.14621593,0.15484707,-2.192477e-08,-5.5830967e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.008,1.0,0.0,100000.0,2.3954767e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-4.3145557e-10,1.4790758e-08,1.0019053,-4.331013e-10,70.359825,100.42179,100.42179,72.03517,-31.272118,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.3119267,0.30329555,1.0,-201.24556,130.88574,-319.91766,219.49588,3.2999183e-12,-5.542549e-15,0.31192672,0.31192672,0.3119267,0.039759863,1.0,1.0,1.0,0.30329555,0.3119267,-2.1914042e-08,-5.580365e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0075,1.0,0.0,100000.0,4.0192185e-06,-49995.71,-4.1058593,0.99809825,0.9980983,-2.8079142e-10,-5.1889835e-09,1.0019053,-2.8186248e-10,99.49084,147.90392,147.90392,72.03517,-46.054146,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.46900633,0.4603752,1.0,-204.23444,104.74361,-326.73343,178.82951,3.0698328e-12,-6.529513e-15,0.46900636,0.46900636,0.46900633,0.039759856,1.0,1.0,1.0,0.4603752,0.46900633,-2.1903462e-08,-5.5776708e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.007,1.0,0.0,100000.0,5.874825e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-5.5672023e-11,-4.104332e-09,1.0019053,-5.5884377e-11,126.17206,191.74414,191.74414,72.03517,-59.702168,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.62608594,0.6174548,1.0,-202.1944,76.02234,-325.50394,133.75978,2.7835245e-12,-7.181989e-15,0.626086,0.626086,0.62608594,0.03975985,1.0,1.0,1.0,0.6174548,0.62608594,-2.1893614e-08,-5.575163e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0065,1.0,0.0,100000.0,7.5538856e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-3.3212266e-11,-6.8754744e-09,1.0019053,-3.333895e-11,149.7465,230.86299,230.86299,72.03517,-71.88013,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.7831656,0.77453446,1.0,-195.17564,45.429142,-316.25943,85.39644,2.5612032e-12,-7.674686e-15,0.78316563,0.78316563,0.7831656,0.039759874,1.0,1.0,1.0,0.77453446,0.7831656,-2.18848e-08,-5.5729186e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.006,1.0,0.0,100000.0,8.569219e-06,-49995.71,-4.1058593,0.99809825,0.99809825,-1.1647919e-10,-1.6133983e-08,1.0019053,-1.1692348e-10,169.6337,264.29724,264.29724,72.03517,-82.28815,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,0.9402452,0.9316141,1.0,-183.35103,13.717334,-299.22757,34.93035,2.3635779e-12,-8.241866e-15,0.9402453,0.9402453,0.9402452,0.039759874,1.0,1.0,1.0,0.9316141,0.9402452,-2.1876913e-08,-5.57091e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0055,1.0,0.0,100000.0,9.088529e-06,-49995.71,-4.1058593,0.99809825,0.99809825,2.9797914e-13,-2.1120385e-08,1.0019053,2.9911574e-13,185.34395,291.2236,291.2236,72.03517,-90.66997,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.0973248,1.0886937,1.0,-167.0117,-18.332241,-274.82776,-16.395844,2.1858004e-12,-8.818188e-15,1.0973248,1.0973248,1.0973248,0.03975988,1.0,1.0,1.0,1.0886937,1.0973248,-2.1869855e-08,-5.5691127e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.005,1.0,0.0,100000.0,9.386762e-06,-49995.71,-4.1058593,0.99809825,0.99809825,2.297273e-10,1.9421977e-08,1.0019053,2.3060358e-10,196.4904,310.97906,310.97906,72.03517,-96.8192,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.2544045,1.2457733,1.0,-146.56,-49.930412,-243.66075,-67.31831,1.9942034e-12,-9.48497e-15,1.2544045,1.2544045,1.2544045,0.03975985,1.0,1.0,1.0,1.2457733,1.2544045,-2.1863285e-08,-5.5674394e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0045,1.0,0.0,100000.0,9.484484e-06,-49995.71,-4.1058593,0.99809825,0.99809825,2.678963e-10,-2.1155476e-08,1.0019053,2.6891814e-10,202.79863,323.0772,323.0772,72.03517,-100.58441,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.4114841,1.402853,1.0,-122.49949,-80.29913,-206.49402,-116.58318,1.7826275e-12,-9.697567e-15,1.4114841,1.4114841,1.4114841,0.039759867,1.0,1.0,1.0,1.402853,1.4114841,-2.1857383e-08,-5.565937e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.004,1.0,0.0,100000.0,9.611853e-06,-49995.71,-4.1058593,0.99809825,0.99809825,2.4753796e-10,-1.5096682e-09,1.0019053,2.4848215e-10,204.11327,327.22012,327.22012,72.03517,-101.87291,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.5685637,1.5599326,1.0,-95.42264,-108.69063,-164.24272,-162.97739,1.5950298e-12,-9.993399e-15,1.5685638,1.5685638,1.5685637,0.039759886,1.0,1.0,1.0,1.5599326,1.5685637,-2.1852102e-08,-5.5645923e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0035,1.0,0.0,100000.0,9.590697e-06,-49995.71,-4.1058593,0.99809825,0.99809825,3.135408e-10,-1.4694383e-08,1.0019053,3.1473676e-10,200.40196,323.30576,323.30576,72.03517,-100.652954,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,1.7256434,1.7170123,1.0,-65.99617,-134.40579,-117.94721,-205.35855,1.4278256e-12,-1.0905119e-14,1.7256434,1.7256434,1.7256434,0.03975987,1.0,1.0,1.0,1.7170123,1.7256434,-2.1847372e-08,-5.563388e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.003,1.0,0.0,100000.0,8.824417e-06,-49995.71,-4.1058593,0.99809825,0.99809825,3.0668604e-10,-3.8991557e-09,1.0019053,3.0785585e-10,191.7561,311.43057,311.43057,72.03517,-96.95459,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,1.882723,1.8740919,1.0,-34.944656,-156.81145,-68.74746,-242.6831,1.2680057e-12,-1.1678702e-14,1.8827231,1.8827231,1.882723,0.039759874,1.0,1.0,1.0,1.8740919,1.882723,-2.1843132e-08,-5.5623075e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0025,1.0,0.0,100000.0,7.823181e-06,-49995.71,-4.1058593,0.99809825,0.9980983,2.1273522e-10,1.2994532e-08,1.0019053,2.1354668e-10,178.38857,291.8869,291.8869,72.03517,-90.86889,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.0398026,2.0311716,1.0,-3.0326865,-175.35588,-17.854916,-274.03198,1.0672383e-12,-1.2772348e-14,2.0398026,2.0398026,2.0398026,0.039759878,1.0,1.0,1.0,2.0311716,2.0398026,-2.1839359e-08,-5.561347e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.002,1.0,0.0,100000.0,7.2812036e-06,-49995.71,-4.1058593,0.99809825,0.99809825,2.7066832e-10,1.22652795e-08,1.0019053,2.7170075e-10,160.62851,265.15604,265.15604,72.03517,-82.54569,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.1968822,2.1882513,1.0,28.953957,-189.58246,33.47728,-298.6333,8.82767e-13,-1.3759759e-14,2.1968822,2.1968822,2.1968822,0.03975986,1.0,1.0,1.0,2.1882513,2.1968822,-2.1835975e-08,-5.5604854e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0015,1.0,0.0,100000.0,6.4593073e-06,-49995.71,-4.1058593,0.99809825,0.99809825,3.8661807e-10,2.2744942e-08,1.0019053,3.8809278e-10,138.91324,231.89613,231.89613,72.03517,-72.18994,1.0,144.06285,231.38013,1.0,-1.0,0.9998604,2.353962,2.3453307,1.0,60.227657,-199.1409,83.985146,-315.8813,7.194793e-13,-1.4599047e-14,2.353962,2.353962,2.353962,0.03975988,1.0,1.0,1.0,2.3453307,2.353962,-2.1832937e-08,-5.559712e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.001,1.0,0.0,100000.0,6.6629864e-06,-49995.71,-4.1058593,0.99809825,0.99809825,4.5248033e-10,-1.355494e-09,1.0019053,4.5420626e-10,113.77748,192.92618,192.92618,72.03517,-60.05663,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.5110416,2.5024104,1.0,90.01836,-203.79584,132.42503,-325.3512,5.9752724e-13,-1.5134104e-14,2.5110416,2.5110416,2.5110416,0.03975987,1.0,1.0,1.0,2.5024104,2.5110416,-2.183045e-08,-5.5590785e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0005,1.0,0.0,100000.0,6.7157316e-06,-49995.71,-4.1058593,0.99809825,0.99809825,5.98287e-10,3.134561e-09,1.0019053,6.0056904e-10,85.84013,149.20573,149.20573,72.03517,-46.444542,1.0,144.06285,231.38013,1.0,-1.0,0.99986047,2.668121,2.65949,1.0,117.5925,-203.43263,177.60416,-326.8099,5.360339e-13,-1.5097524e-14,2.668121,2.668121,2.668121,0.039759863,1.0,1.0,1.0,2.65949,2.668121,-2.1828287e-08,-5.558528e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
0.0,1.0,0.0,99999.6,0.0007533005,-49995.71,-4.1058593,0.9980921,0.9599081,-3.5833534e-09,-0.00017149013,1.0019115,-3.597066e-09,55.849,102.71594,102.71594,72.03517,-60.994896,0.0,144.06285,231.38013,1.0,-1.0,1.0002548,2.8252008,2.8165698,1.0,142.29756,-198.14656,220.3386,-323.05453,4.7411386e-13,-1.5765192e-14,2.8252008,2.8252008,2.8252008,0.039580293,1.0,1.0,1.0,2.8165698,2.8252008,-2.1826343e-08,-5.558033e-09,1.0,1.0019053,1.0,-1.0,1.0,0.0,1.0,1.0
0.0005,1.0,0.0,99987.19,0.59933835,-49995.71,-4.1058593,0.99573624,0.943468,-0.00012429005,-0.002383075,1.004282,-0.00012535675,23.971199,62.739254,62.739254,72.03517,-31.032185,0.0,144.06285,231.38013,1.0,-1.0,0.9747561,2.9822674,2.9736493,1.0,159.20319,-183.17438,286.71292,-349.45218,4.38394e-13,-1.6013817e-14,2.9822679,2.9822679,2.9822674,0.03768954,0.9999999,0.9999999,1.0,2.9736493,2.9822674,-4.2279186e-07,-1.0766306e-07,1.0,1.0019053,0.9999999,-1.0,1.0,0.0,1.0,1.0
0.001,1.0,0.0,99962.914,0.28913313,-49995.71,-4.1058593,0.99004555,0.88571787,-0.0008130822,0.0053861826,1.0100539,-0.0008295141,-9.209773,12.592189,12.592189,72.03517,0.6673225,0.0,144.06285,231.38013,1.0,-1.0,0.907773,3.1391902,3.130729,1.0,165.09753,-155.88777,342.64883,-355.24103,-3.6964187e-13,-1.5983381e-14,3.1392004,3.1392004,3.1391902,0.04729025,0.9999974,0.9999974,1.0,3.130729,3.1391902,-1.02209715e-05,-2.602749e-06,1.0,1.0019053,0.99999815,-1.0,1.0,0.0,1.0,1.0
0.0015,1.0,0.0,99921.06,-4.313613,-47106.2,-9530.083,0.98241836,0.825,-0.002230531,0.022016788,1.017891,-0.00231107,-39.7818,-44.827766,-44.827766,72.03517,30.303438,0.0,144.06285,231.38013,1.0,-1.0,0.83871293,3.2957244,3.2878087,1.0,164.58118,-124.799385,384.68967,-339.8619,-2.096724e-12,-1.6550443e-14,3.2957873,3.2957873,3.2957244,0.06687033,0.99998397,0.99998397,1.0,3.2878087,3.2957244,-6.306345e-05,-1.6058977e-05,1.0,1.0019053,0.9999922,-1.0,1.0,0.0,1.0,1.0
0.002,1.0,0.0,99864.78,-15.272192,-47106.2,-9530.083,0.97406965,0.7834398,-0.0042065536,0.04088852,1.0266016,-0.004433414,-66.61841,-105.86322,-105.86322,72.03517,56.771732,0.0,144.06285,231.38013,1.0,-1.0,0.79141545,3.4516633,3.444888,1.0,161.73016,-95.11175,412.05478,-306.19156,-3.4158635e-12,-1.6904794e-14,3.451872,3.451872,3.4516633,0.08897205,0.99994683,0.99994683,1.0,3.444888,3.4516633,-0.00020877214,-5.316339e-05,1.0,1.0019053,0.9999795,-1.0,1.0,0.0,1.0,1.0
0.0025,1.0,0.0,99801.7,-32.25955,-47106.2,-9530.083,0.9657873,0.76869506,-0.0064140987,0.05460034,1.035379,-0.0068762796,-90.17737,-167.20331,-167.20331,72.03517,80.430786,0.0,144.06285,231.38013,1.0,-1.0,0.77386063,3.60693,3.6019678,1.0,158.9425,-68.76514,425.76566,-258.56235,-5.581295e-12,-1.6948482e-14,3.6074243,3.6074243,3.60693,0.10541774,0.9998742,0.9998742,1.0,3.6019678,3.60693,-0.00049402786,-0.00012580316,1.0,1.0019053,0.999958,-1.0,1.0,0.0,1.0,1.0
0.003,1.0,0.0,99740.1,-52.841606,-47106.2,-9530.083,0.9579199,0.7776388,-0.008534709,0.058358558,1.0438458,-0.009300277,-111.33529,-226.30698,-226.30698,72.03517,102.03374,0.0,144.06285,231.38013,1.0,-1.0,0.78233004,3.7615736,3.7590475,1.0,156.73465,-45.399357,427.5814,-201.2744,-7.771679e-12,-1.7641069e-14,3.7625334,3.7625334,3.7615736,0.11098704,0.99975556,0.99975556,1.0,3.7590475,3.7615736,-0.0009597924,-0.00024440914,1.0,1.0019053,0.9999257,-1.0,1.0,0.0,1.0,1.0
0.0035,1.0,0.0,99686.34,-73.5378,-47106.2,-9530.083,0.9504918,0.8015408,-0.010354968,0.051205076,1.051962,-0.011460418,-130.62813,-281.33844,-281.33844,72.03517,122.02579,0.0,144.06285,231.38013,1.0,-1.0,0.8071246,3.915718,3.9161272,1.0,154.21068,-23.582556,419.144,-137.80557,-9.868343e-12,-3.402021e-13,3.9173596,3.9173596,3.915718,0.10470088,0.99958193,0.99958193,1.0,3.9161272,3.915718,-0.0016416686,-0.00041804748,1.0,1.0019053,0.99988115,-1.0,1.0,0.0,1.0,1.0
0.004,1.0,0.0,99643.78,-91.0082,-47106.2,-9530.083,0.9433541,0.83070457,-0.0117911985,0.03542567,1.0598817,-0.013247703,-147.97804,-330.8844,-330.8844,72.03517,140.28688,0.0,144.06285,231.38013,1.0,-1.0,0.83762485,4.0695057,4.073207,1.0,149.8214,-1.8433609,401.52493,-70.640526,-1.1536343e-11,-8.409885e-13,4.072073,4.072073,4.0695057,0.08911916,0.99934626,0.99934626,1.0,4.073207,4.0695057,-0.0025672016,-0.0006537325,1.0,1.0019053,0.99982285,-1.0,1.0,0.0,1.0,1.0
0.0045,1.0,0.0,99612.945,-102.90765,-47106.2,-9530.083,0.9363143,0.85749155,-0.012864179,0.015015304,1.0678159,-0.014670902,-162.79466,-373.67627,-373.67627,72.03517,156.22041,0.0,144.06285,231.38013,1.0,-1.0,0.8655506,4.223084,4.2302866,1.0,142.08026,20.714397,375.17093,-1.4946624,-1.26164895e-11,-1.1746863e-12,4.2268095,4.2268095,4.223084,0.06862946,0.9990514,0.9990514,1.0,4.2302866,4.223084,-0.003725149,-0.00094860134,1.0,1.0269707,0.99974984,-1.0,1.0,0.0,1.0,1.0
0.005,1.0,0.0,99592.37,-108.225586,-47106.2,-9530.083,0.92921907,0.8775461,-0.0136508,-0.0059400345,1.0759403,-0.015806224,-174.2596,-408.44025,-408.44025,72.03517,169.01372,0.0,144.06285,231.38013,1.0,-1.0,0.88624567,4.376577,4.387366,1.0,130.03596,44.22362,340.12653,68.31373,-1.3967468e-11,-1.3913942e-12,4.3816514,4.3816514,4.376577,0.047669757,0.99870783,0.99870783,1.0,4.387366,4.376577,-0.0050743693,-0.0012921776,1.0,1.0269707,0.99966097,-1.0,1.0,0.0,1.0,1.0
0.0055,1.0,0.0,99579.63,-107.155876,-47106.2,-9530.083,0.9219888,0.8896131,-0.014235919,-0.024424199,1.0843533,-0.016742902,-181.61862,-433.89713,-433.89713,72.03517,177.90878,0.0,144.06285,231.38013,1.0,-1.0,0.8984337,4.530063,4.5444455,1.0,113.450424,68.1682,296.36923,137.5279,-1.7197759e-11,-1.6954415e-12,4.5366316,4.5366316,4.530063,0.029471267,0.9983273,0.9983273,1.0,4.5444455,4.530063,-0.0065685315,-0.0016726628,1.0,1.0269707,0.99955565,-1.0,1.0,0.0,1.0,1.0
0.006,1.0,0.0,99572.28,-100.67553,-47106.2,-9530.083,0.91461253,0.8945761,-0.014679608,-0.038962398,1.0930777,-0.017543988,-184.37907,-448.86813,-448.86813,72.03517,182.38763,0.0,144.06285,231.38013,1.0,-1.0,0.9031405,4.6835866,4.701525,1.0,92.73367,91.64541,244.118,204.75014,-2.0319163e-11,-2.185614e-12,4.69175,4.69175,4.6835866,0.015563886,0.9979212,0.9979212,1.0,4.701525,4.6835866,-0.008163244,-0.0020787532,1.0,1.0269707,0.9994333,-1.0,1.0,0.0,1.0,1.0
0.0065,1.0,0.0,99568.25,-90.04908,-47106.2,-9530.083,0.90712386,0.89431,-0.015005099,-0.04947717,1.1020837,-0.018230006,-182.37915,-452.4197,-452.4197,72.03517,182.2403,0.0,144.06285,231.38013,1.0,-1.0,0.9024339,4.8371754,4.858605,1.0,68.73781,113.64134,184.03008,268.38962,-2.4082805e-11,-2.5133602e-12,4.8469944,4.8469944,4.8371754,0.005954044,0.9974995,0.9974995,1.0,4.858605,4.8371754,-0.009819326,-0.0025004707,1.0,1.0269707,0.99929345,-1.0,1.0,0.0,1.0,1.0
0.007,1.0,0.0,99566.15,-76.430756,-47106.2,-9530.083,0.8995725,0.89075613,-0.01520415,-0.056776367,1.1113217,-0.018783035,-175.75047,-443.98694,-443.98694,72.03517,177.53406,0.0,144.06285,231.38013,1.0,-1.0,0.8984181,4.990855,5.0156846,1.0,42.51634,133.23413,117.26188,326.72504,-2.8321465e-11,-3.0832877e-12,5.002358,5.002358,4.990855,-0.0003020359,0.9970708,0.9970708,1.0,5.0156846,4.990855,-0.011502914,-0.002929193,1.0,1.0269707,0.99913585,-1.0,1.0,0.0,1.0,1.0
0.0075,1.0,0.0,99565.11,-60.65145,-47106.2,-9530.083,0.8920022,0.88539124,-0.015251963,-0.061954554,1.1207458,-0.01916315,-164.82373,-423.44116,-423.44116,72.03517,168.52887,0.0,144.06285,231.38013,1.0,-1.0,0.8926673,5.144662,5.1727643,1.0,15.127501,149.69623,45.415604,378.02557,-3.1527763e-11,-3.5851352e-12,5.1578455,5.1578455,5.144662,-0.0044388804,0.99664277,0.99664277,1.0,5.1727643,5.144662,-0.013183743,-0.0033572125,1.0,1.0269707,0.9989604,-1.0,1.0,0.0,1.0,1.0
0.008,1.0,0.0,99564.67,-43.192684,-47106.2,-9530.083,0.88444036,0.87907684,-0.015123446,-0.06592164,1.130328,-0.01932799,-150.02881,-391.09598,-391.09598,72.03517,155.58665,0.0,144.06285,231.38013,1.0,-1.0,0.8860732,5.2986417,5.329844,1.0,-12.480961,162.50977,-29.582573,420.67853,-3.3693628e-11,-3.8874273e-12,5.3134747,5.3134747,5.2986417,-0.0074689183,0.9962228,0.9962228,1.0,5.329844,5.2986417,-0.01483302,-0.0037771976,1.0,1.0269707,0.998767,-1.0,1.0,0.0,1.0,1.0
0.0085,1.0,0.0,99564.58,-24.291565,-47106.2,-9530.083,0.87689626,0.87216663,-0.014805177,-0.069160126,1.1400608,-0.019248346,-131.82542,-347.6658,-347.6658,72.03517,139.10754,0.0,144.06285,231.38013,1.0,-1.0,0.87897277,5.4528484,5.486923,1.0,-39.506245,171.33167,-105.62499,453.29077,-3.4815588e-11,-4.0598297e-12,5.46927,5.46927,5.4528484,-0.009922839,0.9958182,0.9958182,1.0,5.486923,5.4528484,-0.016421968,-0.00418182,1.0,1.0269707,0.9985559,-1.0,1.0,0.0,1.0,1.0
0.009,1.0,0.0,99564.61,-4.0990343,-47106.2,-9530.083,0.86936677,0.8647253,-0.014300814,-0.0717062,1.1499513,-0.018916342,-110.676765,-294.20224,-294.20224,72.03517,119.505486,0.0,144.06285,231.38013,1.0,-1.0,0.8713922,5.6073356,5.644003,1.0,-65.26946,175.94623,-180.5504,474.75262,-3.5569523e-11,-4.1235257e-12,5.625257,5.625257,5.6073356,-0.011835826,0.9954363,0.9954363,1.0,5.644003,5.6073356,-0.017921507,-0.0045636743,1.0,1.0269707,0.99832976,-1.0,1.0,0.0,1.0,1.0
0.0095,1.0,0.0,99564.57,17.177149,-47106.2,-9530.083,0.8618432,0.85674,-0.013630443,-0.07328417,1.1600137,-0.018346144,-87.05899,-232.02899,-232.02899,72.03517,97.21666,0.0,144.06285,231.38013,1.0,-1.0,0.86327934,5.762149,5.8010826,1.0,-89.172615,176.2316,-252.24037,484.26938,-3.542573e-11,-4.1298943e-12,5.7814517,5.7814517,5.762149,-0.012899191,0.9950845,0.9950845,1.0,5.8010826,5.762149,-0.019303024,-0.0049154744,1.0,1.0269707,0.9980942,-1.0,1.0,0.0,1.0,1.0
0.01,1.0,0.0,99564.25,39.186275,-47106.2,-9530.083,0.85431826,0.8482609,-0.012826024,-0.073500805,1.1702602,-0.017569313,-61.488194,-162.68895,-162.68895,72.03517,72.72421,0.0,144.06285,231.38013,1.0,-1.0,0.85465664,5.9173217,5.9581623,1.0,-110.661736,172.14993,-318.68396,481.37292,-3.4869486e-11,-4.085284e-12,5.9378614,5.9378614,5.9173217,-0.012675317,0.9947696,0.9947696,1.0,5.9581623,5.9173217,-0.02053983,-0.0052304245,1.0,1.0269707,0.9978545,-1.0,1.0,0.0,1.0,1.0
0.0105,1.0,0.0,99563.48,61.41674,-47106.2,-9530.083,0.8467897,0.8394537,-0.011925376,-0.07202156,1.1806965,-0.0166278,-34.545197,-87.905334,-87.905334,72.03517,46.581066,0.0,144.06285,231.38013,1.0,-1.0,0.8456769,6.072872,6.115242,1.0,-129.21172,163.75691,-378.0203,465.92563,-3.4391077e-11,-4.0205695e-12,6.094481,6.094481,6.072872,-0.010790392,0.99449736,0.99449736,1.0,6.115242,6.072872,-0.021608809,-0.0055026384,1.0,1.0269707,0.99761534,-1.0,1.0,0.0,1.0,1.0
0.011,1.0,0.0,99562.164,83.234024,-47106.2,-9530.083,0.8392627,0.8305852,-0.010966728,-0.06868271,1.1913186,-0.015567076,-6.8846087,-9.551714,-9.551714,72.03517,19.41831,0.0,144.06285,231.38013,1.0,-1.0,0.8366055,6.2288027,6.2723217,1.0,-144.33508,151.21968,-428.57132,438.12305,-3.4531936e-11,-4.1496507e-12,6.2512946,6.2512946,6.2288027,-0.0070556197,0.99427253,0.99427253,1.0,6.2723217,6.2288027,-0.022491831,-0.005727498,1.0,1.0269707,0.9973811,-1.0,1.0,0.0,1.0,1.0
0.0115,1.0,0.0,99560.33,103.950264,-47106.2,-9530.083,0.8317491,0.8219707,-0.009984922,-0.06352791,1.2021124,-0.014431033,20.776499,70.37803,70.37803,72.03517,-8.06549,0.0,144.06285,231.38013,1.0,-1.0,0.8277633,0.10191639,0.14621593,1.0,-155.60732,134.83083,-468.87457,398.49655,-3.5730658e-11,-4.265564e-12,0.12509306,0.12509306,0.10191639,-0.001505737,0.9940981,0.9940981,1.0,0.14621593,0.10191639,-0.02317666,-0.0059018885,1.0,1.0269707,0.9971555,-1.0,1.0,0.0,1.0,1.0
