Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.012,1.0,0.0,99558.09,122.89991,-47106.2,-9530.083,0.8242659,0.8139174,-0.009009525,-0.056783583,1.2130558,-0.013259139,47.68697,149.8073,149.8073,72.03517,-35.131023,0.0,144.06285,231.38013,1.0,-1.0,0.8194649,0.25856203,0.30329555,1.0,-162.69788,115.01091,-497.71924,347.91196,-3.6243276e-11,-4.291114e-12,0.28221932,0.28221932,0.25856203,0.0056291306,0.9939757,0.9939757,1.0,0.30329555,0.25856203,-0.023657303,-0.006024283,1.0,1.0269707,0.9969418,-1.0,1.0,0.0,1.0,1.0
0.0125,1.0,0.0,99555.71,139.50252,-47106.2,-9530.083,0.8168342,0.80668074,-0.00806447,-0.04879965,1.2241193,-0.01208553,73.09925,226.62575,226.62575,72.03517,-61.034004,0.0,144.06285,231.38013,1.0,-1.0,0.81197166,0.41552418,0.4603752,1.0,-165.39664,92.29738,-514.1848,287.55908,-3.5583272e-11,-4.2613625e-12,0.43945804,0.43945804,0.41552418,0.013988292,0.9939053,0.9939053,1.0,0.4603752,0.41552418,-0.023933852,-0.0060947053,1.0,1.0269707,0.99674296,-1.0,1.0,0.0,1.0,1.0
0.013,1.0,0.0,99553.5,153.3031,-47106.2,-9530.083,0.809477,0.80044264,-0.007168581,-0.039982125,1.2352687,-0.010939315,96.30782,298.74915,298.74915,72.03517,-85.06206,0.0,144.06285,231.38013,1.0,-1.0,0.8054689,0.5727673,0.6174548,1.0,-163.63004,67.32222,-517.67773,218.92856,-3.5029868e-11,-4.1932503e-12,0.5967793,0.5967793,0.5727673,0.023153603,0.9938854,0.9938854,1.0,0.6174548,0.5727673,-0.024011968,-0.0061145974,1.0,1.0269707,0.9965615,-1.0,1.0,0.0,1.0,1.0
0.0135,1.0,0.0,99551.86,163.98947,-47106.2,-9530.083,0.8022185,0.7953087,-0.0063363845,-0.030736834,1.2464654,-0.009845303,116.681915,364.1859,364.1859,72.03517,-106.56674,0.0,144.06285,231.38013,1.0,-1.0,0.80006385,0.7302523,0.77453446,1.0,-157.46526,40.783344,-507.95972,143.7738,-3.4229952e-11,-4.0984763e-12,0.7541545,0.7541545,0.7302523,0.032709632,0.99391335,0.99391335,1.0,0.77453446,0.7302523,-0.02390215,-0.0060866326,1.0,1.0269707,0.99639964,-1.0,1.0,0.0,1.0,1.0
0.014,1.0,0.0,99551.195,171.3913,-47106.2,-9530.083,0.7950833,0.7913175,-0.005578816,-0.021433042,1.2576679,-0.008824607,133.68944,421.10483,421.10483,72.03517,-124.98758,0.0,144.06285,231.38013,1.0,-1.0,0.7957959,0.8879381,0.9316141,1.0,-147.10408,13.414647,-485.16483,64.06,-3.508809e-11,-3.9891996e-12,0.911557,0.911557,0.8879381,0.042281765,0.9939855,0.9939855,1.0,0.9316141,0.8879381,-0.023618924,-0.006014509,1.0,1.0269707,0.9962591,-1.0,1.0,0.0,1.0,1.0
0.0145,1.0,0.0,99551.93,175.46854,-47106.2,-9530.083,0.7880959,0.78845435,-0.0049036397,-0.012387431,1.2688321,-0.007894845,146.91168,467.89844,467.89844,72.03517,-139.86784,0.0,144.06285,231.38013,1.0,-1.0,0.79265124,1.0457826,1.0886937,1.0,-132.86981,-14.041858,-449.8013,-18.09713,-3.559062e-11,-3.8688037e-12,1.0689626,1.0689626,1.0457826,0.051552255,0.99409723,0.99409723,1.0,1.0886937,1.0457826,-0.02318001,-0.0059027406,1.0,1.0269707,0.9961414,-1.0,1.0,0.0,1.0,1.0
0.015,1.0,0.0,99554.47,176.29547,-47106.2,-9530.083,0.7812799,0.7866632,-0.0043156194,-0.00386215,1.279912,-0.0070699533,156.05048,503.23764,503.23764,72.03517,-150.86324,0.0,144.06285,231.38013,1.0,-1.0,0.790576,1.203744,1.2457733,1.0,-115.1903,-40.860176,-402.73904,-100.4986,-3.4508837e-11,-3.74604e-12,1.2263496,1.2263496,1.203744,0.06026077,0.99424356,0.99424356,1.0,1.2457733,1.203744,-0.022605533,-0.0057564513,1.0,1.0269707,0.9960477,-1.0,1.0,0.0,1.0,1.0
0.0155,1.0,0.0,99559.18,174.04472,-47106.2,-9530.083,0.774658,0.7858554,-0.0038165643,0.003929159,1.2908609,-0.0063597783,160.92989,526.1148,526.1148,72.03517,-157.74547,0.0,144.06285,231.38013,1.0,-1.0,0.78948486,1.3617817,1.402853,1.0,-94.57936,-66.350525,-345.18314,-180.93166,-3.2807933e-11,-3.6228796e-12,1.3836989,1.3836989,1.3617817,0.0681972,0.9944188,0.9944188,1.0,1.402853,1.3617817,-0.021917248,-0.0055811815,1.0,1.0269707,0.99597895,-1.0,1.0,0.0,1.0,1.0
0.016,1.0,0.0,99566.39,168.97322,-47106.2,-9530.083,0.7682512,0.78591526,-0.0034053812,0.010814636,1.301632,-0.0057696667,161.49403,535.87384,535.87384,72.03517,-160.4022,0.0,144.06285,231.38013,1.0,-1.0,0.78926593,1.5198573,1.5599326,1.0,-71.61784,-89.8762,-278.6358,-257.23807,-3.093702e-11,-3.4987443e-12,1.5409951,1.5409951,1.5198573,0.07519338,0.9946173,0.9946173,1.0,1.5599326,1.5198573,-0.021137819,-0.0053827013,1.0,1.0269707,0.9959359,-1.0,1.0,0.0,1.0,1.0
0.0165,1.0,0.0,99576.375,161.40959,-47106.2,-9530.083,0.7620779,0.7867029,-0.0030782302,0.016659588,1.3121804,-0.0053002364,157.80243,532.2278,532.2278,72.03517,-158.83434,0.0,144.06285,231.38013,1.0,-1.0,0.78978336,1.6779356,1.7170123,1.0,-46.93478,-110.867645,-204.84917,-327.37863,-2.8497673e-11,-3.3734393e-12,1.6982257,1.6982257,1.6779356,0.08111772,0.9948332,0.9948332,1.0,1.7170123,1.6779356,-0.020290101,-0.005166832,1.0,1.0269707,0.99591905,-1.0,1.0,0.0,1.0,1.0
0.017,1.0,0.0,99589.34,151.7419,-47106.2,-9530.083,0.75615436,0.78805774,-0.002828825,0.021365246,1.3224628,-0.0049474235,150.02306,515.2629,515.2629,72.03517,-153.15105,0.0,144.06285,231.38013,1.0,-1.0,0.7908805,1.8359854,1.8740919,1.0,-21.188808,-128.83424,-125.770805,-389.49207,-2.6761237e-11,-3.252417e-12,1.8553818,1.8553818,1.8359854,0.08587391,0.99506074,0.99506074,1.0,1.8740919,1.8359854,-0.01939649,-0.0049392753,1.0,1.0269707,0.99592847,-1.0,1.0,0.0,1.0,1.0
0.0175,1.0,0.0,99605.42,140.40457,-47106.2,-9530.083,0.75049335,0.78980345,-0.0026488542,0.02487035,1.3324403,-0.0047028265,138.4236,485.43146,485.43146,117.31065,-143.56285,0.0,144.06285,329.2757,1.0,-1.0,0.792384,1.9939803,2.0311716,1.0,4.9499893,-143.37358,-43.484795,-441.94666,-2.5322857e-11,-3.1354927e-12,2.0124586,2.0124586,1.9939803,0.08940236,0.9952946,0.9952946,1.0,2.0311716,1.9939803,-0.01847829,-0.004705458,1.0,1.0269707,0.9959619,-1.0,1.0,0.0,1.0,1.0
0.018,1.0,0.0,99624.66,127.86348,-47106.2,-9530.083,0.7451046,0.79175425,-0.0025284833,0.027153313,1.342078,-0.004554289,123.36084,443.53354,443.53354,117.31065,-130.37268,0.0,144.06285,329.2757,1.0,-1.0,0.7941104,2.1518993,2.1882513,1.0,30.817484,-154.17833,39.849953,-483.3835,-2.3825239e-11,-3.026468e-12,2.1694546,2.1694546,2.1518993,0.09168287,0.9955296,0.9955296,1.0,2.1882513,2.1518993,-0.017555187,-0.0044703917,1.0,1.0269707,0.99601376,-1.0,1.0,0.0,1.0,1.0
0.0185,1.0,0.0,99647.01,114.59949,-47106.2,-9530.083,0.7399945,0.79372257,-0.0024568762,0.028233338,1.3513465,-0.004486643,105.26857,390.6887,390.6887,117.31065,-113.96526,0.0,144.06285,329.2757,1.0,-1.0,0.79587364,2.3097267,2.3453307,1.0,55.771713,-161.04028,122.06183,-512.75055,-2.268872e-11,-2.9166801e-12,2.3263714,2.3263714,2.3097267,0.09273601,0.99576145,0.99576145,1.0,2.3453307,2.3097267,-0.016644772,-0.0042385566,1.0,1.0269707,0.996079,-1.0,1.0,0.0,1.0,1.0
0.019,1.0,0.0,99672.35,101.0909,-47106.2,-9530.083,0.7351662,0.79552776,-0.002422695,0.028169867,1.3602219,-0.0044825273,84.64438,328.2993,328.2993,117.31065,-94.795166,0.0,144.06285,329.2757,1.0,-1.0,0.7974938,2.4674525,2.5024104,1.0,79.20754,-163.85193,201.02724,-529.32654,-2.2524293e-11,-2.8047402e-12,2.4832146,2.4832146,2.4674525,0.092622705,0.99598616,0.99598616,1.0,2.5024104,2.4674525,-0.015762191,-0.004013809,1.0,1.0269707,0.99615294,-1.0,1.0,0.0,1.0,1.0
0.0195,1.0,0.0,99700.484,87.796074,-47106.2,-9530.083,0.73061967,0.7970034,-0.0024145446,0.02705922,1.3686862,-0.0045232205,62.03584,258.0071,258.0071,117.31065,-73.374016,0.0,144.06285,329.2757,1.0,-1.0,0.7988049,2.625072,2.65949,1.0,100.569496,-162.60535,274.72794,-532.73505,-2.29232e-11,-2.699093e-12,2.639992,2.639992,2.625072,0.09144105,0.9962007,0.9962007,1.0,2.65949,2.625072,-0.01491989,-0.0037993188,1.0,1.0269707,0.99623144,-1.0,1.0,0.0,1.0,1.0
0.02,1.0,0.0,99731.13,75.13721,-47106.2,-9530.083,0.7263521,0.7980043,-0.0024213518,0.025029339,1.3767276,-0.0045894296,38.02649,181.64459,181.64459,117.31065,-50.2572,0.0,144.06285,329.2757,1.0,-1.0,0.7996615,2.7825854,2.8165698,1.0,119.36265,-157.38914,341.30356,-522.9481,-2.2785046e-11,-3.0717347e-12,2.7967129,2.7967129,2.7825854,0.089320906,0.99640244,0.99640244,1.0,2.8165698,2.7825854,-0.014127474,-0.003597532,1.0,1.0269707,0.99631137,-1.0,1.0,0.0,1.0,1.0
0.0205,1.0,0.0,99763.95,63.486244,-47106.2,-9530.083,0.7223578,0.7984113,-0.002432679,0.022232821,1.3843397,-0.0046620304,13.221914,101.18259,101.18259,117.31065,-26.030432,0.0,144.06285,329.2757,1.0,-1.0,0.7999441,2.9399977,2.9736493,1.0,135.16162,-148.38353,399.09793,-500.28052,-2.2966693e-11,-3.723924e-12,2.9533894,2.9533894,2.9399977,0.08641699,0.99658984,0.99658984,1.0,2.9736493,2.9399977,-0.013391679,-0.003410163,1.0,1.0269707,0.9963902,-1.0,1.0,0.0,1.0,1.0
0.021,1.0,0.0,99798.555,53.153652,-47106.2,-9530.083,0.7186292,0.79813415,-0.0024389788,0.018839452,1.3915223,-0.0047227326,-11.763828,18.676327,18.676327,117.31065,-1.2964028,0.0,144.06285,329.2757,1.0,-1.0,0.79956174,3.0973175,3.130729,1.0,147.61783,-135.854,446.69827,-465.3746,-2.378917e-11,-4.128001e-12,3.110034,3.110034,3.0973175,0.08290103,0.9967618,0.9967618,1.0,3.130729,3.0973175,-0.012716423,-0.0032382105,1.0,1.0269707,0.9964662,-1.0,1.0,0.0,1.0,1.0
0.0215,1.0,0.0,99834.52,44.38032,-7.2893744,-1.1980903e-07,0.7151562,0.7971132,-0.0024317978,0.015028523,1.3982798,-0.0047546728,-36.321392,-63.788853,-63.788853,117.31065,23.338411,0.0,144.06285,329.2757,1.0,-1.0,0.79845375,3.254557,3.2878087,1.0,156.4652,-120.1438,482.96686,-419.178,-2.4616725e-11,-4.3713423e-12,3.2666597,3.2666597,3.254557,0.078954294,0.996918,0.996918,1.0,3.2878087,3.254557,-0.01210296,-0.0030819934,1.0,1.0269707,0.99653834,-1.0,1.0,0.0,1.0,1.0
0.022,1.0,0.0,99871.4,37.332756,-7.2893744,-1.1980903e-07,0.71192735,0.7953195,-0.0024039375,0.010981558,1.4046217,-0.004742932,-59.85888,-144.15071,-144.15071,117.31065,47.2767,0.0,144.06285,329.2757,1.0,-1.0,0.79658985,3.4117303,3.444888,1.0,161.52428,-101.6654,507.06442,-362.91373,-2.4609866e-11,-4.4966908e-12,3.4232805,3.4232805,3.4117303,0.07476002,0.9970588,0.9970588,1.0,3.444888,3.4117303,-0.0115501005,-0.002941209,1.0,1.0269707,0.99660605,-1.0,1.0,0.0,1.0,1.0
0.0225,1.0,0.0,99908.734,32.10135,-7.2893744,-1.1980903e-07,0.7089298,0.7927537,-0.002349576,0.006875739,1.4105614,-0.004674964,-81.814095,-220.42099,-220.42099,117.31065,69.94298,0.0,144.06285,329.2757,1.0,-1.0,0.7939694,3.5688543,3.6019678,1.0,162.70505,-80.890945,518.46576,-298.04477,-2.4295878e-11,-4.548414e-12,3.5799088,3.5799088,3.5688543,0.070496954,0.997185,0.997185,1.0,3.6019678,3.5688543,-0.011054486,-0.0028150016,1.0,1.0269707,0.9966695,-1.0,1.0,0.0,1.0,1.0
0.023,1.0,0.0,99946.09,28.701593,-7.2893744,-1.1980903e-07,0.7061496,0.7894444,-0.002264347,0.0028781025,1.416116,-0.0045409333,-101.66631,-290.73312,-290.73312,117.31065,90.79584,0.0,144.06285,329.2757,1.0,-1.0,0.7906189,3.7259467,3.7590475,1.0,160.0081,-58.341793,516.9674,-226.23427,-2.261838e-11,-4.542827e-12,3.7365575,3.7365575,3.7259467,0.06633357,0.99729794,0.99729794,1.0,3.7590475,3.7259467,-0.010610919,-0.0027020485,1.0,1.0269707,0.9967293,-1.0,1.0,0.0,1.0,1.0
0.0235,1.0,0.0,99983.04,27.077923,-7.2893744,-1.1980903e-07,0.70357215,0.7854454,-0.0021453828,-0.00085938297,1.4213051,-0.0043339455,-118.94735,-353.3857,-353.3857,117.31065,109.339745,0.0,144.06285,329.2757,1.0,-1.0,0.7865902,3.883025,3.9161272,1.0,153.52444,-34.577095,502.6875,-149.3018,-2.0035e-11,-4.495305e-12,3.8932376,3.8932376,3.883025,0.062423043,0.99739933,0.99739933,1.0,3.9161272,3.883025,-0.010212726,-0.0026006491,1.0,1.0269707,0.9967865,-1.0,1.0,0.0,1.0,1.0
0.024,1.0,0.0,100019.19,27.109844,-7.2893744,-1.1980903e-07,0.70118284,0.7808325,-0.0019913118,-0.004204071,1.4261501,-0.00405017,-133.25192,-406.88138,-406.88138,117.31065,125.13607,0.0,144.06285,329.2757,1.0,-1.0,0.7819573,4.040107,4.073207,1.0,143.43347,-10.181541,476.0587,-69.17732,-1.7784513e-11,-4.4245154e-12,4.049959,4.049959,4.040107,0.05889922,0.9974912,0.9974912,1.0,4.073207,4.040107,-0.009852128,-0.0025088238,1.0,1.0269707,0.99684227,-1.0,1.0,0.0,1.0,1.0
0.0245,1.0,0.0,100054.19,28.620064,-7.2893744,-1.1980903e-07,0.6989667,0.7757003,-0.001802215,-0.0070458474,1.4306738,-0.003688848,-144.24687,-449.96024,-449.96024,117.31065,137.81323,0.0,144.06285,329.2757,1.0,-1.0,0.77681226,4.197209,4.2302866,1.0,129.99919,14.2476845,437.8136,12.146653,-1.6801827e-11,-4.341516e-12,4.20673,4.20673,4.197209,0.05587326,0.9975756,0.9975756,1.0,4.2302866,4.197209,-0.009520642,-0.0024244117,1.0,1.0269707,0.99689823,-1.0,1.0,0.0,1.0,1.0
0.025,1.0,0.0,100087.74,31.3842,-7.2893744,-1.1980903e-07,0.69690937,0.7701571,-0.0015795402,-0.009299631,1.4348994,-0.0032521894,-151.6792,-481.6275,-481.6275,117.31065,147.07564,0.0,144.06285,329.2757,1.0,-1.0,0.7712618,4.3543463,4.387366,1.0,113.56467,38.114536,388.9642,92.663315,-1.5760187e-11,-4.2488023e-12,4.363556,4.363556,4.3543463,0.053431205,0.99765486,0.99765486,1.0,4.387366,4.3543463,-0.009209456,-0.0023451687,1.0,1.5420336,0.996956,-1.0,1.0,0.0,1.0,1.0
0.0255,1.0,0.0,100119.62,35.141705,-7.2893744,-1.1980903e-07,0.69499713,0.7643219,-0.0013259773,-0.010906819,1.4388496,-0.002745165,-155.38243,-501.1749,-501.1749,117.31065,152.711,0.0,144.06285,329.2757,1.0,-1.0,0.76542264,4.5115323,4.5444455,1.0,94.54436,60.838078,330.77518,170.39972,-1.4191808e-11,-4.135839e-12,4.520442,4.520442,4.5115323,0.051632497,0.99773115,0.99773115,1.0,4.5444455,4.5115323,-0.008909799,-0.0022688617,1.0,1.5420336,0.99701715,-1.0,1.0,0.0,1.0,1.0
0.026,1.0,0.0,100149.63,39.607555,-7.2893744,-1.1980903e-07,0.69321716,0.7583186,-0.0010452992,-0.011835966,1.4425461,-0.0021752093,-155.28122,-508.1954,-508.1954,117.31065,154.59605,0.0,144.06285,329.2757,1.0,-1.0,0.7594172,4.668777,4.701525,1.0,73.41471,81.86651,264.73163,243.46378,-1.1607205e-11,-4.02552e-12,4.67739,4.67739,4.668777,0.050509427,0.99780667,0.99780667,1.0,4.701525,4.668777,-0.008613286,-0.0021933552,1.0,1.5420336,0.99708325,-1.0,1.0,0.0,1.0,1.0
0.0265,1.0,0.0,100177.67,44.484238,-7.2893744,-1.1980903e-07,0.69155765,0.75227225,-0.00074217404,-0.012082256,1.4460093,-0.0015518453,-151.39366,-502.59113,-502.59113,117.31065,152.69995,0.0,144.06285,329.2757,1.0,-1.0,0.7533688,4.8260884,4.858605,1.0,50.702866,100.690796,192.50208,310.08905,-8.590473e-12,-3.9119576e-12,4.8344007,4.8344007,4.8260884,0.05006743,0.9978833,0.9978833,1.0,4.858605,4.8260884,-0.008312215,-0.002116688,1.0,1.5420336,0.9971557,-1.0,1.0,0.0,1.0,1.0
0.027,1.0,0.0,100203.69,49.47361,-7.2893744,-1.1980903e-07,0.69000834,0.74630433,-0.0004219548,-0.011666386,1.4492574,-0.0008862518,-143.83147,-484.5742,-484.5742,117.31065,147.08551,0.0,144.06285,329.2757,1.0,-1.0,0.747398,4.9834723,5.0156846,1.0,26.973846,116.85762,115.89743,368.67676,-5.3149993e-12,-3.8042625e-12,4.991472,4.991472,4.9834723,0.05028648,0.99796283,0.99796283,1.0,5.0156846,4.9834723,-0.007999835,-0.002037141,1.0,1.5420336,0.9972358,-1.0,1.0,0.0,1.0,1.0
0.0275,1.0,0.0,100227.67,54.288177,-7.2893744,-1.1980903e-07,0.68856007,0.7405289,-9.0457615e-05,-0.010632285,1.4523062,-0.00019079258,-132.79744,-454.66006,-454.66006,117.31065,137.90794,0.0,144.06285,329.2757,1.0,-1.0,0.7416178,5.1409297,5.1727643,1.0,2.8164315,129.98102,36.826435,417.83362,-1.8258426e-12,-3.6898904e-12,5.1486,5.1486,5.1409297,0.0511231,0.9980467,0.9980467,1.0,5.1727643,5.1409297,-0.007670546,-0.0019532884,1.0,1.5420336,0.9973243,-1.0,1.0,0.0,1.0,1.0
0.028,1.0,0.0,100249.71,58.66141,-7.2893744,-1.1980903e-07,0.6872054,0.7350488,0.0002462667,-0.009044389,1.4551688,0.0005214738,-118.5806,-413.6542,-413.6542,117.31065,125.411,0.0,144.06285,329.2757,1.0,-1.0,0.7361304,5.298461,5.329844,1.0,-21.17186,139.75246,-42.75106,456.40527,2.0282756e-12,-3.5750613e-12,5.305781,5.305781,5.298461,0.05251328,0.998136,0.998136,1.0,5.329844,5.298461,-0.007320062,-0.0018640384,1.0,1.5420336,0.997422,-1.0,1.0,0.0,1.0,1.0
0.0285,1.0,0.0,100269.89,62.356724,-7.2893744,-1.1980903e-07,0.68593824,0.7299528,0.0005821566,-0.0069840415,1.4578562,0.0012372842,-101.54869,-362.63123,-362.63123,117.31065,109.92072,0.0,144.06285,329.2757,1.0,-1.0,0.73102444,5.456062,5.486923,1.0,-44.4002,145.94888,-120.872314,483.50354,5.2493704e-12,-3.466311e-12,5.463007,5.463007,5.456062,0.054375984,0.99823135,0.99823135,1.0,5.486923,5.456062,-0.006945498,-0.0017686564,1.0,1.5420336,0.99752903,-1.0,1.0,0.0,1.0,1.0
0.029,1.0,0.0,100288.38,65.17489,-7.2893744,-1.1980903e-07,0.684754,0.72531325,0.00091135234,-0.0045457818,1.4603759,0.0019436425,-82.13855,-302.9077,-302.9077,117.31065,91.836716,0.0,144.06285,329.2757,1.0,-1.0,0.726372,5.6137266,5.644003,1.0,-66.29983,148.43837,-195.62004,498.52777,8.869529e-12,-3.3618507e-12,5.620272,5.620272,5.6137266,0.056617007,0.9983332,0.9983332,1.0,5.644003,5.6137266,-0.0065454138,-0.0016667759,1.0,1.5420336,0.9976455,-1.0,1.0,0.0,1.0,1.0
0.0295,1.0,0.0,100305.35,66.95961,-7.2893744,-1.1980903e-07,0.6836494,0.7211843,0.0012283894,-0.0018330382,1.4627333,0.0026282566,-60.84441,-236.00882,-236.00882,117.31065,71.621475,0.0,144.06285,329.2757,1.0,-1.0,0.7222275,5.7714477,5.8010826,1.0,-86.338806,147.18321,-265.1699,501.1787,1.2685936e-11,-3.253388e-12,5.7775674,5.7775674,5.7714477,0.05913304,0.99844164,0.99844164,1.0,5.8010826,5.7714477,-0.0061197956,-0.0015583931,1.0,1.5420336,0.9977709,-1.0,1.0,0.0,1.0,1.0
0.03,1.0,0.0,100321.02,67.601265,-7.2893744,-1.1980903e-07,0.6826225,0.7176011,0.0015283667,0.0010460156,1.4649311,0.0032799272,-38.204605,-163.6296,-163.6296,117.31065,49.787888,0.0,144.06285,329.2757,1.0,-1.0,0.71862656,5.929215,5.9581623,1.0,-104.03573,142.24033,-327.8355,491.46512,1.5964988e-11,-2.8211762e-12,5.9348845,5.9348845,5.929215,0.06181612,0.99855614,0.99855614,1.0,5.9581623,5.929215,-0.0056699873,-0.0014438503,1.0,1.5420336,0.9979046,-1.0,1.0,0.0,1.0,1.0
0.0305,1.0,0.0,100335.61,67.03861,-7.2893744,-1.1980903e-07,0.6816723,0.7145797,0.0018070838,0.0039827763,1.4669703,0.0038888752,-14.787148,-87.59186,-87.59186,117.31065,26.885483,0.0,144.06285,329.2757,1.0,-1.0,0.7155858,6.087017,6.115242,1.0,-118.97183,133.75899,-382.1104,469.70227,1.9942338e-11,-2.407965e-12,6.0922155,6.0922155,6.087017,0.06455773,0.9986762,0.9986762,1.0,6.115242,6.087017,-0.005198575,-0.0013238062,1.0,1.5420336,0.9980456,-1.0,1.0,0.0,1.0,1.0
0.031,1.0,0.0,100349.33,65.25863,-7.2893744,-1.1980903e-07,0.68079865,0.7121175,0.0020611454,0.0068720435,1.4688495,0.0044470015,8.825328,-9.797872,-9.797872,117.31065,3.485806,0.0,144.06285,329.2757,1.0,-1.0,0.7131033,6.2448425,6.2723217,1.0,-130.8012,121.97587,-426.7049,436.50275,2.4124251e-11,-2.099096e-12,6.249552,6.249552,6.2448425,0.06725282,0.9988008,0.9988008,1.0,6.2723217,6.2448425,-0.0047092335,-0.0011991966,1.0,1.5420336,0.99819267,-1.0,1.0,0.0,1.0,1.0
0.0315,1.0,0.0,100362.4,62.294548,-7.2893744,-1.1980903e-07,0.68000233,0.71019423,0.0022880295,0.009615844,1.4705665,0.0049480707,32.050808,67.818,67.818,117.31065,-19.832512,0.0,136.40878,329.2757,1.0,-1.0,0.71115977,0.11949324,0.14621593,1.0,-139.25874,107.20794,-460.57748,392.75946,2.7380391e-11,-1.8627615e-12,0.123699784,0.123699784,0.11949324,0.06980349,0.9989288,0.9989288,1.0,0.14621593,0.11949324,-0.0042065405,-0.0010711867,1.0,1.5420336,0.9983443,-1.0,1.0,0.0,1.0,1.0
0.032,1.0,0.0,100375.03,58.222233,-7.2893744,-1.1980903e-07,0.67928445,0.70877415,0.002486121,0.012126446,1.4721177,0.005387821,54.322735,143.33829,143.33829,117.31065,-42.498577,0.0,136.40878,329.2757,1.0,-1.0,0.70972025,0.2773275,0.30329555,1.0,-144.16583,89.843094,-482.95975,339.62146,3.1064724e-11,-1.6729627e-12,0.2810233,0.2810233,0.2773275,0.0721221,0.9990589,0.9990589,1.0,0.30329555,0.2773275,-0.0036957667,-0.0009411193,1.0,1.5420336,0.9984989,-1.0,1.0,0.0,1.0,1.0
0.0325,1.0,0.0,100387.414,53.15518,-7.2893744,-1.1980903e-07,0.67864627,0.70780796,0.00265471,0.014329034,1.4734992,0.005763994,75.104095,214.91069,214.91069,117.31065,-63.963455,0.0,136.40878,329.2757,1.0,-1.0,0.7087364,0.43514803,0.4603752,1.0,-145.43336,70.32927,-493.37378,278.4631,3.406252e-11,-1.5209393e-12,0.4383307,0.4383307,0.43514803,0.07413397,0.99918956,0.99918956,1.0,0.4603752,0.43514803,-0.0031826552,-0.00081045646,1.0,1.5420336,0.9986548,-1.0,1.0,0.0,1.0,1.0
0.033,1.0,0.0,100399.69,47.238365,-7.2893744,-1.1980903e-07,0.6780894,0.70723534,0.0027939607,0.016163725,1.4747068,0.0060762977,93.90028,280.79422,280.79422,117.31065,-83.71346,0.0,136.40878,329.2757,1.0,-1.0,0.7081488,0.5929436,0.6174548,1.0,-143.06253,49.16224,-491.64197,210.84773,3.6002958e-11,-1.3948569e-12,0.5956168,0.5956168,0.5929436,0.07577931,0.99931926,0.99931926,1.0,0.6174548,0.5929436,-0.0026731929,-0.000680723,1.0,1.5420336,0.99881023,-1.0,1.0,0.0,1.0,1.0
0.0335,1.0,0.0,100411.99,40.641262,-7.2893744,-1.1980903e-07,0.6776151,0.7069881,0.0029048498,0.017586831,1.4757369,0.0063262964,110.27056,339.40207,339.40207,117.31065,-101.28213,0.0,136.40878,329.2757,1.0,-1.0,0.70789,0.7507043,0.77453446,1.0,-137.14313,26.872562,-477.8888,138.48671,3.8067282e-11,-1.2879723e-12,0.75287765,0.75287765,0.7507043,0.07701466,0.9994466,0.9994466,1.0,0.77453446,0.7507043,-0.0021733872,-0.0005534485,1.0,1.5420336,0.9989635,-1.0,1.0,0.0,1.0,1.0
0.034,1.0,0.0,100424.42,33.55037,-7.2893744,-1.1980903e-07,0.6772245,0.7069927,0.002989084,0.018571593,1.4765863,0.0065172487,123.83772,389.3399,389.3399,117.31065,-116.2607,0.0,136.40878,329.2757,1.0,-1.0,0.7078873,0.90842134,0.9316141,1.0,-127.84983,4.0121036,-452.53497,63.195076,4.0472296e-11,-1.0129009e-12,0.9101104,0.9101104,0.90842134,0.077813394,0.9995699,0.9995699,1.0,0.9316141,0.90842134,-0.0016890528,-0.00043011378,1.0,1.5420336,0.9991129,-1.0,1.0,0.0,1.0,1.0
0.0345,1.0,0.0,100437.02,26.161463,-7.2893744,-1.1980903e-07,0.6769183,0.70717376,0.0030489974,0.019108102,1.4772531,0.006653891,134.29602,429.43863,429.43863,117.31065,-128.30688,0.0,136.40878,329.2757,1.0,-1.0,0.70806575,1.0660878,1.0886937,1.0,-115.43649,-18.859533,-416.2838,-13.15479,4.2343604e-11,-3.4934084e-13,1.0673136,1.0673136,1.0660878,0.07816582,0.9996879,0.9996879,1.0,1.0886937,1.0660878,-0.0012256181,-0.00031210107,1.0,1.5420336,0.9992569,-1.0,1.0,0.0,1.0,1.0
0.035,1.0,0.0,100449.83,18.672037,-7.2893744,-1.1980903e-07,0.6766967,0.70745635,0.0030874352,0.019202631,1.4777362,0.0067421854,141.41711,458.7811,458.7811,117.31065,-137.15186,0.0,136.40878,329.2757,1.0,-1.0,0.7083511,1.2236987,1.2457733,1.0,-100.228806,-41.18832,-370.1008,-88.68031,4.305819e-11,1.379911e-13,1.2244866,1.2244866,1.2236987,0.0780785,0.9997994,0.9997994,1.0,1.2457733,1.2236987,-0.0007879537,-0.00020065074,1.0,1.5420336,0.9993941,-1.0,1.0,0.0,1.0,1.0
0.0355,1.0,0.0,100462.81,11.274054,-7.2893744,-1.1980903e-07,0.6765591,0.7077691,0.0031076283,0.01887661,1.4780364,0.0067890417,145.05414,476.72186,476.72186,117.31065,-142.60535,0.0,136.40878,329.2757,1.0,-1.0,0.7086721,1.3812504,1.402853,1.0,-82.615555,-62.438587,-315.18658,-161.53531,4.3377062e-11,4.837952e-13,1.3816307,1.3816307,1.3812504,0.077573106,0.9999032,0.9999032,1.0,1.402853,1.3812504,-0.00038023145,-9.682514e-05,1.0,1.5420336,0.9995234,-1.0,1.0,0.0,1.0,1.0
0.036,1.0,0.0,100475.945,4.1473546,-7.2893744,-1.1980903e-07,0.6765043,0.7080464,0.0031130647,0.018164862,1.4781559,0.0068020183,145.14383,482.8999,482.8999,117.31065,-144.55899,0.0,136.40878,329.2757,1.0,-1.0,0.70896345,1.5387415,1.5599326,1.0,-63.03877,-82.105064,-252.945,-229.9549,4.43209e-11,7.38369e-13,1.5387472,1.5387472,1.5387415,0.07668474,0.9999985,0.9999985,1.0,1.5599326,1.5387415,-5.8140267e-06,-1.4805297e-06,1.0,1.5420336,0.9996437,-1.0,1.0,0.0,1.0,1.0
0.0365,1.0,0.0,100489.16,-2.546096,-7.2893744,-1.1980903e-07,0.67653054,0.70823026,0.003107358,0.017113576,1.4780986,0.006789023,141.70688,477.24396,477.24396,117.31065,-142.9877,0.0,136.40878,329.2757,1.0,-1.0,0.70916724,1.6961721,1.7170123,1.0,-41.982933,-99.723946,-184.9464,-292.29755,4.558984e-11,9.210961e-13,1.6958393,1.6958393,1.6961721,0.07545993,1.0000848,1.0000848,1.0,1.7170123,1.6961721,0.00033282163,8.475233e-05,1.0,1.5420336,0.99975437,-1.0,1.0,0.0,1.0,1.0
0.037,1.0,0.0,100502.34,-8.666978,-7.2893744,-1.1980903e-07,0.6766352,0.7082723,0.0030941232,0.015778074,1.4778703,0.006758018,134.84647,459.97098,459.97098,117.31065,-137.94942,0.0,136.40878,329.2757,1.0,-1.0,0.70923465,1.8535445,1.8740919,1.0,-19.963598,-114.88287,-112.88747,-347.08353,4.7353472e-11,1.0554097e-12,1.8529103,1.8529103,1.8535445,0.07395425,1.0001615,1.0001615,1.0,1.8740919,1.8535445,0.00063412625,0.00016147892,1.0,1.5420336,0.99985486,-1.0,1.0,0.0,1.0,1.0
0.0375,1.0,0.0,100515.39,-14.102273,-7.2893744,-1.1980903e-07,0.676815,0.7081343,0.003076858,0.014220187,1.4774781,0.0067167403,124.74521,431.57758,431.57758,107.46369,-129.58304,0.0,136.40878,356.88565,1.0,-1.0,0.7091275,2.0108619,2.0311716,1.0,2.4844904,-127.2297,-38.54912,-393.02844,4.984607e-11,1.1541242e-12,2.0099642,2.0099642,2.0108619,0.07222985,1.0002285,1.0002285,1.0,2.0311716,2.0108619,0.00089748646,0.00022854305,1.0,1.5420336,0.999945,-1.0,1.0,0.0,1.0,1.0
0.038,1.0,0.0,100528.18,-18.76774,-7.2893744,-1.1980903e-07,0.6770659,0.70778954,0.0030588342,0.012505838,1.476931,0.0066724475,111.66043,392.82486,392.82486,107.46369,-118.10476,0.0,136.40878,356.88565,1.0,-1.0,0.7088185,2.168129,2.1882513,1.0,24.819489,-136.47992,36.247173,-429.07202,5.2048865e-11,1.2320181e-12,2.1670058,2.1670058,2.168129,0.07035297,1.000286,1.000286,1.0,2.1882513,2.168129,0.0011232011,0.0002860208,1.0,1.5420336,1.0000248,-1.0,1.0,0.0,1.0,1.0
0.0385,1.0,0.0,100540.58,-22.609217,-7.2893744,-1.1980903e-07,0.6773835,0.70722264,0.0030430038,0.010702344,1.4762388,0.006631695,95.91806,344.7176,344.7176,107.46369,-103.80285,0.0,136.40878,356.88565,1.0,-1.0,0.7082918,2.3253517,2.3453307,1.0,46.5046,-142.42267,109.68315,-454.40073,5.484648e-11,1.2875459e-12,2.3240395,2.3240395,2.3253517,0.06839124,1.0003343,1.0003343,1.0,2.3453307,2.3253517,0.0013124277,0.00033420697,1.0,1.5420336,1.0000944,-1.0,1.0,0.0,1.0,1.0
0.039,1.0,0.0,100552.445,-25.602743,-7.2893744,-1.1980903e-07,0.6777627,0.7064296,0.0030319204,0.008876051,1.4754132,0.00660015,77.90509,288.47787,288.47787,107.46369,-87.0309,0.0,136.40878,356.88565,1.0,-1.0,0.70754266,2.482537,2.5024104,1.0,67.020065,-144.92516,179.98677,-468.46466,5.730197e-11,1.3239016e-12,2.4810698,2.4810698,2.482537,0.066411205,1.0003736,1.0003736,1.0,2.5024104,2.482537,0.0014671034,0.0003735948,1.0,1.5420336,1.0001545,-1.0,1.0,0.0,1.0,1.0
0.0395,1.0,0.0,100563.664,-27.753609,-7.2893744,-1.1980903e-07,0.6781981,0.70541686,0.0030276752,0.0070899706,1.4744661,0.006582449,58.060783,225.51437,225.51437,107.46369,-68.19981,0.0,136.40878,356.88565,1.0,-1.0,0.70657706,2.6396916,2.65949,1.0,85.87486,-143.93565,245.47351,-470.98788,5.8866204e-11,1.3510894e-12,2.6381018,2.6381018,2.6396916,0.06447627,1.0004048,1.0004048,1.0,2.65949,2.6396916,0.0015898433,0.0004048503,1.0,1.5420336,1.0002054,-1.0,1.0,0.0,1.0,1.0
0.04,1.0,0.0,100574.1,-29.0944,-7.2893744,-1.1980903e-07,0.678684,0.7042009,0.0030318557,0.0054019326,1.4734104,0.0065821023,36.86679,157.38748,157.38748,107.46369,-47.768375,0.0,136.40878,356.88565,1.0,-1.0,0.70541054,2.7968233,2.8165698,1.0,102.6178,-139.48459,304.58527,-461.97275,5.9546354e-11,1.3728932e-12,2.7951396,2.7951396,2.7968233,0.0626444,1.0004288,1.0004288,1.0,2.8165698,2.7968233,0.0016838224,0.00042878184,1.0,1.5420336,1.0002482,-1.0,1.0,0.0,1.0,1.0
0.0405,1.0,0.0,100583.66,-29.682198,-7.2893744,-1.1980903e-07,0.67921454,0.7028068,0.0030455186,0.0038626536,1.4722593,0.006601439,14.836224,85.7717,85.7717,107.46369,-26.23294,0.0,136.40878,356.88565,1.0,-1.0,0.7040674,2.9539394,2.9736493,1.0,116.84788,-131.6841,355.9258,-441.6975,6.046651e-11,1.3907009e-12,2.9521868,2.9521868,2.9539394,0.060966544,1.0004463,1.0004463,1.0,2.9736493,2.9539394,0.0017526441,0.00044630715,1.0,1.5420336,1.0002836,-1.0,1.0,0.0,1.0,1.0
0.041,1.0,0.0,100592.234,-29.595058,-7.2893744,-1.1980903e-07,0.6797837,0.70126647,0.0030691861,0.002514509,1.4710262,0.0066416026,-7.4980364,12.415676,12.415676,107.46369,-4.1159406,0.0,136.40878,356.88565,1.0,-1.0,0.7025791,3.1110473,3.130729,1.0,128.22374,-120.7257,398.29233,-410.708,6.1498195e-11,1.4034472e-12,3.109247,3.109247,3.1110473,0.059485286,1.0004584,1.0004584,1.0,3.130729,3.1110473,0.0018002028,0.00045841787,1.0,1.5420336,1.0003127,-1.0,1.0,0.0,1.0,1.0
0.0415,1.0,0.0,100599.766,-28.927982,-7.3880744,-2.1258205e-07,0.6803857,0.6996176,0.0031028576,0.0013905041,1.469724,0.006702587,-29.595629,-60.89915,-60.89915,107.46369,18.046148,0.0,136.40878,356.88565,1.0,-1.0,0.70098233,3.2681532,3.2878087,1.0,136.47179,-106.87615,430.7026,-369.80344,6.260621e-11,1.4107964e-12,3.2663226,3.2663226,3.2681532,0.05823376,1.0004661,1.0004661,1.0,3.2878087,3.2681532,0.0018305433,0.000466144,1.0,1.5420336,1.0003364,-1.0,1.0,0.0,1.0,1.0
0.042,1.0,0.0,100606.2,-27.788506,-7.3880744,-2.1258205e-07,0.6810148,0.69790167,0.0031460396,0.0005136598,1.4683656,0.006783313,-50.921356,-132.40034,-132.40034,107.46369,39.71541,0.0,136.40878,356.88565,1.0,-1.0,0.6993179,3.4252636,3.444888,1.0,141.393,-90.47165,452.41663,-320.01627,6.2699505e-11,1.4162458e-12,3.423416,3.423416,3.4252636,0.05723506,1.0004705,1.0004705,1.0,3.444888,3.4252636,0.0018477229,0.0004705188,1.0,1.5420336,1.000356,-1.0,1.0,0.0,1.0,1.0
0.0425,1.0,0.0,100611.52,-26.292126,-7.3880744,-2.1258205e-07,0.68166554,0.69616205,0.0031977934,-0.0001032666,1.4669628,0.006881738,-70.95792,-200.36598,-200.36598,107.46369,60.365273,0.0,136.40878,356.88565,1.0,-1.0,0.6976286,3.5823836,3.6019678,1.0,142.86807,-71.910164,462.95316,-262.5872,6.2022665e-11,1.4208298e-12,3.580528,3.580528,3.5823836,0.056502122,1.0004725,1.0004725,1.0,3.6019678,3.5823836,0.0018556823,0.00047254565,1.0,1.5420336,1.0003722,-1.0,1.0,0.0,1.0,1.0
0.043,1.0,0.0,100615.71,-24.557713,-7.3880744,-2.1258205e-07,0.682333,0.69444245,0.003256793,-0.00045751518,1.4655267,0.0069949967,-89.21835,-263.16483,-263.16483,107.46369,79.493225,0.0,136.40878,356.88565,1.0,-1.0,0.6959577,3.7395175,3.7590475,1.0,140.8607,-51.642353,462.1002,-198.93538,6.093323e-11,1.4219746e-12,3.7376592,3.7376592,3.7395175,0.056037657,1.0004731,1.0004731,1.0,3.7590475,3.7395175,0.0018581259,0.0004731679,1.0,1.5420336,1.0003861,-1.0,1.0,0.0,1.0,1.0
0.0435,1.0,0.0,100618.8,-22.703083,-7.3880744,-2.1258205e-07,0.6830125,0.69278544,0.0033213971,-0.00055593567,1.4640675,0.007119561,-105.25803,-319.29453,-319.29453,107.46369,96.6331,0.0,136.40878,356.88565,1.0,-1.0,0.6943472,3.896668,3.9161272,1.0,135.41895,-30.160917,449.91916,-130.62463,5.902116e-11,1.1489092e-12,3.8948095,3.8948095,3.896668,0.05583484,1.0004733,1.0004733,1.0,3.9161272,3.896668,0.0018584183,0.00047324234,1.0,1.5420336,1.0003985,-1.0,1.0,0.0,1.0,1.0
0.044,1.0,0.0,100620.81,-20.840895,-7.3880744,-2.1258205e-07,0.6837,0.69123065,0.0033897273,-0.00041415344,1.4625938,0.0072514177,-118.68567,-367.41693,-367.41693,107.46369,111.3666,0.0,136.40878,356.88565,1.0,-1.0,0.69283646,4.0538373,4.073207,1.0,126.67452,-7.9888577,426.74316,-59.32623,5.6993913e-11,8.126586e-13,4.051978,4.051978,4.0538373,0.05587802,1.0004735,1.0004735,1.0,4.073207,4.0538373,0.0018594983,0.00047351734,1.0,1.5420336,1.0004103,-1.0,1.0,0.0,1.0,1.0
0.0445,1.0,0.0,100621.82,-19.074955,-7.3880744,-2.1258205e-07,0.684392,0.68981344,0.0034597525,-5.5480436e-05,1.4611137,0.0073862523,-129.17317,-406.38943,-406.38943,107.46369,123.333786,0.0,136.40878,356.88565,1.0,-1.0,0.6914606,4.2110267,4.2302866,1.0,114.83998,14.3332,393.16864,13.220808,5.5668165e-11,5.810062e-13,4.2091627,4.2091627,4.2110267,0.05614377,1.0004746,1.0004746,1.0,4.2302866,4.2110267,0.0018638129,0.00047461607,1.0,1.5420336,1.0004221,-1.0,1.0,0.0,1.0,1.0
0.045,1.0,0.0,100621.9,-17.497084,-7.3880744,-2.1258205e-07,0.6850854,0.6885642,0.003529373,0.0004903496,1.4596332,0.0075196316,-136.46407,-435.29218,-435.29218,107.46369,132.24217,0.0,136.40878,356.88565,1.0,-1.0,0.6902499,4.3682356,4.387366,1.0,100.2038,36.260273,350.04108,85.2511,5.421527e-11,4.2475696e-13,4.3663626,4.3663626,4.3682356,0.05660231,1.0004771,1.0004771,1.0,4.387366,4.3682356,0.0018732722,0.00047702485,0.0,1.5014546,1.0004344,1.0,0.0,0.0,1.0,1.0
0.0455,1.0,0.0,100621.125,-16.184603,-7.3880744,-2.1258205e-07,0.685778,0.6875071,0.0035965045,0.0011886244,1.4581577,0.007647184,-140.38002,-453.44977,-453.44977,107.46369,137.87413,0.0,136.40878,356.88565,1.0,-1.0,0.6892286,4.525463,4.5444455,1.0,83.12352,57.256496,298.4347,155.01506,5.1972027e-11,3.2274243e-13,4.523574,4.523574,4.525463,0.057218738,1.0004811,1.0004811,1.0,4.5444455,4.525463,0.0018892256,0.00048108734,0.0,1.5014546,1.0004475,1.0,0.0,0.0,1.0,1.0
0.046,1.0,0.0,100619.6,-15.198487,-7.3880744,-2.1258205e-07,0.68646795,0.68665975,0.003659157,0.002001207,1.4566909,0.007764763,-140.82552,-460.44757,-460.44757,107.46369,140.09253,0.0,136.40878,356.88565,1.0,-1.0,0.68841416,4.6827073,4.701525,1.0,64.01703,76.80848,239.62668,220.82088,4.9662194e-11,2.5933823e-13,4.6807947,4.6807947,4.6827073,0.057954766,1.000487,1.000487,1.0,4.701525,4.6827073,0.0019124597,0.00048700385,0.0,1.5014546,1.0004618,1.0,0.0,0.0,1.0,1.0
0.0465,1.0,0.0,100617.43,-14.582231,-7.3880744,-2.1258205e-07,0.6871538,0.68603283,0.0037155058,0.0028880942,1.4552356,0.007868596,-137.79039,-456.14154,-456.14154,107.46369,138.84416,0.0,136.40878,356.88565,1.0,-1.0,0.6878174,4.8399653,4.858605,1.0,43.352264,94.43812,175.0664,281.07513,4.795435e-11,2.1977227e-13,4.838022,4.838022,4.8399653,0.0587702,1.0004948,1.0004948,1.0,4.858605,4.8399653,0.0019432163,0.00049483596,0.0,1.5014546,1.0004772,1.0,0.0,0.0,1.0,1.0
0.047,1.0,0.0,100614.73,-14.3614,-7.3880744,-2.1258205e-07,0.687835,0.68562984,0.003763952,0.0038089477,1.4537935,0.0079554105,-131.35014,-440.66183,-440.66183,107.46369,134.16118,0.0,136.40878,356.88565,1.0,-1.0,0.6874422,4.9972343,5.0156846,1.0,21.6356,109.71455,106.34054,334.3213,4.536813e-11,1.988936e-13,4.995253,4.995253,4.9972343,0.059624508,1.0005045,1.0005045,1.0,5.0156846,4.9972343,0.0019812286,0.0005045157,0.0,1.5014546,1.0004938,1.0,0.0,0.0,1.0,1.0
0.0475,1.0,0.0,100611.59,-14.543868,-7.3880744,-2.1258205e-07,0.68851095,0.6854476,0.0038031742,0.004724649,1.4523654,0.008022529,-121.66407,-414.40952,-414.40952,107.46369,126.16024,0.0,136.40878,356.88565,1.0,-1.0,0.68728566,5.1545095,5.1727643,1.0,-0.6007836,122.264854,35.13454,379.27496,4.357649e-11,1.875289e-13,5.152484,5.152484,5.1545095,0.060478333,1.0005158,1.0005158,1.0,5.1727643,5.1545095,0.0020257726,0.00051585876,0.0,1.5014546,1.0005113,1.0,0.0,0.0,1.0,1.0
0.048,1.0,0.0,100608.125,-15.120674,-7.3880744,-2.1258205e-07,0.6891816,0.6854767,0.0038321633,0.005598522,1.4509513,0.008067949,-108.97122,-378.04688,-378.04688,107.46369,115.0395,0.0,136.40878,356.88565,1.0,-1.0,0.68733865,5.311788,5.329844,1.0,-22.812119,131.78334,-36.80821,414.85507,4.2364952e-11,1.8944617e-13,5.3097124,5.3097124,5.311788,0.061294805,1.0005286,1.0005286,1.0,5.329844,5.311788,0.0020757343,0.00052858144,0.0,1.5014546,1.0005296,1.0,0.0,0.0,1.0,1.0
0.0485,1.0,0.0,100604.43,-16.06743,-7.3880744,-2.1258205e-07,0.6898474,0.6857019,0.003850246,0.006397643,1.4495509,0.00809038,-93.58435,-332.48114,-332.48114,107.46369,101.07363,0.0,136.40878,356.88565,1.0,-1.0,0.68758625,5.469065,5.486923,1.0,-44.45461,138.03896,-107.72884,440.21,4.255751e-11,1.9451092e-13,5.4669356,5.4669356,5.469065,0.062040772,1.0005423,1.0005423,1.0,5.486923,5.469065,0.0021296835,0.0005423195,0.0,1.5014546,1.0005485,1.0,0.0,0.0,1.0,1.0
0.049,1.0,0.0,100600.59,-17.346209,-7.3880744,-2.1258205e-07,0.69050854,0.68610317,0.0038570964,0.0070936917,1.4481628,0.00808926,-75.882065,-278.84235,-278.84235,107.46369,84.606834,0.0,136.40878,356.88565,1.0,-1.0,0.6880088,5.626337,5.644003,1.0,-64.99885,140.8809,-175.89586,454.73822,4.365921e-11,2.0693993e-13,5.624151,5.624151,5.626337,0.06268773,1.0005567,1.0005567,1.0,5.644003,5.626337,0.0021859573,0.0005566494,0.0,1.5014546,1.0005672,1.0,0.0,0.0,1.0,1.0
0.0495,1.0,0.0,100596.69,-18.907793,-7.3880744,-2.1258205e-07,0.69116575,0.6866564,0.0038527304,0.0076638497,1.446786,0.008064747,-56.299316,-218.45549,-218.45549,107.46369,66.044235,0.0,136.40878,356.88565,1.0,-1.0,0.68858266,5.7836003,5.8010826,1.0,-83.942825,140.24214,-239.6473,458.10278,4.3887016e-11,2.2591487e-13,5.781358,5.781358,5.7836003,0.06321262,1.0005711,1.0005711,1.0,5.8010826,5.7836003,0.0022427444,0.0005711102,0.0,1.5014546,1.0005856,1.0,0.0,0.0,1.0,1.0
0.05,1.0,0.0,100592.78,-20.694199,-7.3880744,-2.1258205e-07,0.6918194,0.6873349,0.0038374905,0.008091152,1.4454194,0.008017675,-35.31661,-152.80806,-152.80806,107.46369,45.841766,0.0,136.40878,356.88565,1.0,-1.0,0.6892813,5.940851,5.9581623,1.0,-100.82417,136.14078,-297.4312,450.2393,4.371683e-11,2.4002466e-13,5.9385533,5.9385533,5.940851,0.0635983,1.0005852,1.0005852,1.0,5.9581623,5.940851,0.0022981735,0.00058522506,0.0,1.5014546,1.0006031,1.0,0.0,0.0,1.0,1.0
0.0505,1.0,0.0,100588.93,-22.641365,-7.3880744,-2.1258205e-07,0.6924703,0.6881098,0.0038120204,0.008364862,1.4440615,0.0079494985,-13.448103,-83.51361,-83.51361,107.46369,24.494942,0.0,136.40878,356.88565,1.0,-1.0,0.69007623,6.098087,6.115242,1.0,-115.23131,128.67941,-347.84338,431.357,4.2700513e-11,2.5548533e-13,6.0957365,6.0957365,6.098087,0.063833855,1.0005985,1.0005985,1.0,6.115242,6.098087,0.0023503932,0.0005985227,0.0,1.5014546,1.0006194,1.0,0.0,0.0,1.0,1.0
0.051,1.0,0.0,100585.164,-24.681885,-7.3880744,-2.1258205e-07,0.69311875,0.68895185,0.0037772276,0.008480413,1.4427114,0.007862216,8.77093,-12.272136,-12.272136,107.46369,2.526685,0.0,136.40878,356.88565,1.0,-1.0,0.69093835,6.2553053,6.2723217,1.0,-126.81333,118.0424,-389.66135,401.9335,4.0638288e-11,2.701952e-13,6.2529078,6.2529078,6.2553053,0.06391462,1.0006106,1.0006106,1.0,6.2723217,6.2553053,0.002397651,0.0006105568,0.0,1.5014546,1.000634,1.0,0.0,0.0,1.0,1.0
0.0515,1.0,0.0,100581.51,-26.747692,-7.3880744,-2.1258205e-07,0.6937651,0.6898317,0.0037342408,0.008439332,1.4413683,0.007758269,30.797144,59.17141,59.17141,107.46369,-19.525372,0.0,136.40878,356.88565,1.0,-1.0,0.6918388,0.12931937,0.14621593,1.0,-135.28831,104.491165,-421.87387,362.70245,3.829666e-11,2.9232454e-13,0.126881,0.126881,0.12931937,0.06384192,1.000621,1.000621,1.0,0.14621593,0.12931937,0.0024383608,0.00062092347,0.0,1.5014546,1.0006465,1.0,0.0,0.0,1.0,1.0
0.052,1.0,0.0,100577.97,-28.772608,-7.3880744,-2.1258205e-07,0.6944095,0.6907216,0.003684361,0.008248685,1.440032,0.0076404456,52.092216,129.06969,129.06969,107.46369,-41.121887,0.0,136.40878,356.88565,1.0,-1.0,0.6927498,0.28649852,0.30329555,1.0,-140.44997,88.35775,-443.70517,314.63547,3.5575622e-11,3.1212262e-13,0.28402734,0.28402734,0.28649852,0.06362271,1.0006293,1.0006293,1.0,0.30329555,0.28649852,0.002471162,0.0006292762,0.0,1.5014546,1.0006565,1.0,0.0,0.0,1.0,1.0
0.0525,1.0,0.0,100574.555,-30.694664,-7.3880744,-2.1258205e-07,0.6950518,0.6915958,0.00362901,0.007920587,1.4387025,0.0075117648,72.13578,195.71542,195.71542,107.46369,-61.73479,0.0,136.40878,356.88565,1.0,-1.0,0.6936458,0.44365722,0.4603752,1.0,-142.17245,70.03668,-454.63336,258.91794,3.2954854e-11,3.3015179e-13,0.44116223,0.44116223,0.44365722,0.06326902,1.0006354,1.0006354,1.0,0.4603752,0.44365722,0.0024949657,0.0006353378,0.0,1.5014546,1.000664,1.0,0.0,0.0,1.0,1.0
0.053,1.0,0.0,100571.25,-32.458115,-7.3880744,-2.1258205e-07,0.6956917,0.6924314,0.003569675,0.0074714213,1.4373804,0.007375366,90.43787,257.48282,257.48282,107.46369,-80.85992,0.0,136.40878,356.88565,1.0,-1.0,0.69450396,0.6007958,0.6174548,1.0,-140.41331,49.97544,-454.40277,196.91997,3.0051097e-11,3.4895584e-13,0.5982868,0.5982868,0.6007958,0.06279717,1.000639,1.000639,1.0,0.6174548,0.6007958,0.0025089886,0.0006389087,0.0,1.5014546,1.0006686,1.0,0.0,0.0,1.0,1.0
0.0535,1.0,0.0,100568.03,-34.015133,-7.3880744,-2.1258205e-07,0.69632864,0.6932091,0.003507858,0.006921062,1.436067,0.0072343987,106.55061,312.86673,312.86673,107.46369,-98.02908,0.0,136.40878,356.88565,1.0,-1.0,0.6953049,0.75791526,0.77453446,1.0,-135.21436,28.663746,-443.02948,130.16275,2.7291364e-11,3.6686507e-13,0.7554025,0.7554025,0.75791526,0.06222694,1.0006399,1.0006399,1.0,0.77453446,0.75791526,0.0025127742,0.0006398727,0.0,1.5014546,1.0006704,1.0,0.0,0.0,1.0,1.0
0.054,1.0,0.0,100564.87,-35.32708,-7.3880744,-2.1258205e-07,0.69696176,0.69391334,0.0034450237,0.006291904,1.4347638,0.007091917,120.07894,360.519,360.519,107.46369,-112.8213,0.0,136.40878,356.88565,1.0,-1.0,0.69603306,0.9150171,0.9316141,1.0,-126.70077,6.621825,-420.80066,60.28163,2.506757e-11,3.8267534e-13,0.91251093,0.91251093,0.9150171,0.061580673,1.0006382,1.0006382,1.0,0.9316141,0.9150171,0.0025061988,0.0006381983,0.0,1.5014546,1.0006694,1.0,0.0,0.0,1.0,1.0
0.0545,1.0,0.0,100561.734,-36.365395,-7.3880744,-2.1258205e-07,0.69759005,0.6945328,0.0033825533,0.0056079184,1.433473,0.006950786,130.69005,399.2808,399.2808,107.46369,-124.87285,0.0,136.40878,356.88565,1.0,-1.0,0.69667697,1.0721034,1.0886937,1.0,-115.07809,-15.611967,-388.2671,-11.013684,2.258457e-11,3.98238e-13,1.0696139,1.0696139,1.0721034,0.0608823,1.000634,1.000634,1.0,1.0886937,1.0721034,0.0024894676,0.0006339377,0.0,1.5014546,1.0006653,1.0,0.0,0.0,1.0,1.0
0.055,1.0,0.0,100558.586,-37.112057,-7.3880744,-2.1258205e-07,0.69821215,0.69506043,0.0033217035,0.0048937835,1.432197,0.006813594,138.12148,428.2102,428.2102,107.46369,-133.88614,0.0,136.40878,356.88565,1.0,-1.0,0.69722944,1.2291766,1.2457733,1.0,-100.62748,-37.494003,-346.22974,-81.98045,1.9984974e-11,4.1260962e-13,1.2267135,1.2267135,1.2291766,0.06015641,1.0006273,1.0006273,1.0,1.2457733,1.2291766,0.0024630968,0.0006272225,0.0,1.5014546,1.0006588,1.0,0.0,0.0,1.0,1.0
0.0555,1.0,0.0,100555.38,-37.559654,-7.3880744,-2.1258205e-07,0.6988267,0.69549334,0.0032635722,0.0041738166,1.4309388,0.00668259,142.1875,446.60498,446.60498,107.46369,-139.63693,0.0,136.40878,356.88565,1.0,-1.0,0.6976875,1.3862393,1.402853,1.0,-83.699104,-58.488396,-295.72,-150.88498,1.7776664e-11,4.2584038e-13,1.3838115,1.3838115,1.3862393,0.059427354,1.0006182,1.0006182,1.0,1.402853,1.3862393,0.0024278858,0.00061825605,0.0,1.5014546,1.0006497,1.0,0.0,0.0,1.0,1.0
0.056,1.0,0.0,100552.086,-37.711056,-7.3880744,-2.1258205e-07,0.699432,0.6958327,0.00320907,0.0034712586,1.4297014,0.0065596253,142.78381,454.01917,454.01917,107.46369,-141.97993,0.0,136.40878,356.88565,1.0,-1.0,0.69805205,1.5432945,1.5599326,1.0,-64.703964,-78.07985,-237.97476,-216.0444,1.739938e-11,4.3751594e-13,1.5409098,1.5409098,1.5432945,0.058718238,1.0006073,1.0006073,1.0,1.5599326,1.5432945,0.002384881,0.000607305,0.0,1.5014546,1.0006384,1.0,0.0,0.0,1.0,1.0
0.0565,1.0,0.0,100548.67,-37.578747,-7.3880744,-2.1258205e-07,0.7000265,0.6960835,0.0031589027,0.0028074726,1.4284881,0.0064461203,139.89032,450.27383,450.27383,107.46369,-140.8526,0.0,136.40878,356.88565,1.0,-1.0,0.6983277,1.7003454,1.7170123,1.0,-44.104145,-95.78617,-174.40659,-275.86725,1.8346847e-11,4.5108592e-13,1.6980101,1.6980101,1.7003454,0.05805046,1.0005947,1.0005947,1.0,1.7170123,1.7003454,0.0023353319,0.0005946874,0.0,1.5014546,1.0006254,1.0,0.0,0.0,1.0,1.0
0.057,1.0,0.0,100545.09,-37.183857,-7.3880744,-2.1258205e-07,0.7006085,0.69625354,0.003113559,0.0022012687,1.4273025,0.0063430443,133.57191,435.46136,435.46136,107.46369,-136.27687,0.0,136.40878,356.88565,1.0,-1.0,0.6985223,1.8573948,1.8740919,1.0,-22.401922,-111.16999,-106.569565,-328.8918,1.9699898e-11,4.6303326e-13,1.8551141,1.8551141,1.8573948,0.05744274,1.0005808,1.0005808,1.0,1.8740919,1.8573948,0.0022806423,0.0005807608,0.0,1.5014546,1.0006108,1.0,0.0,0.0,1.0,1.0
0.0575,1.0,0.0,100541.33,-36.55494,-7.3880744,-2.1258205e-07,0.70117617,0.69635385,0.0030733082,0.0016683807,1.4261477,0.0062509133,123.97731,409.94333,409.94333,99.86774,-128.35905,0.0,136.40878,325.704,1.0,-1.0,0.6986465,2.0144455,2.0311716,1.0,-0.12772115,-123.84959,-36.121956,-373.82138,2.1033588e-11,4.744385e-13,2.0122232,2.0122232,2.0144455,0.056910776,1.0005659,1.0005659,1.0,2.0311716,2.0144455,0.002222318,0.0005659086,0.0,1.5014546,1.0005953,1.0,0.0,0.0,1.0,1.0
0.058,1.0,0.0,100537.36,-35.726566,-7.3880744,-2.1258205e-07,0.7017279,0.6963973,0.003038205,0.0012211443,1.425027,0.0061698044,111.33574,374.34195,374.34195,99.86774,-117.28752,0.0,136.40878,325.704,1.0,-1.0,0.6987129,2.1715007,2.1882513,1.0,22.172657,-133.50839,35.213783,-409.55573,2.2068911e-11,4.6696e-13,2.1693387,2.1693387,2.1715007,0.05646682,1.0005505,1.0005505,1.0,2.1882513,2.1715007,0.002161914,0.0005505269,0.0,1.5014546,1.0005792,1.0,0.0,0.0,1.0,1.0
0.0585,1.0,0.0,100533.17,-34.73778,-7.3880744,-2.1258205e-07,0.70226216,0.6963984,0.0030081023,0.00086818216,1.4239435,0.006099385,95.95176,329.52536,329.52536,99.86774,-103.328514,0.0,136.40878,325.704,1.0,-1.0,0.69873583,2.3285623,2.3453307,1.0,43.95129,-139.90306,105.692505,-435.21786,2.2402037e-11,8.4319934e-14,2.3264613,2.3264613,2.3285623,0.056119464,1.000535,1.000535,1.0,2.3453307,2.3285623,0.0021009822,0.0005350107,0.0,1.5014546,1.0005628,1.0,0.0,0.0,1.0,1.0
0.059,1.0,0.0,100528.75,-33.630497,-7.3880744,-2.1258205e-07,0.7027775,0.6963724,0.0029826702,0.0006143806,1.4228998,0.006038954,78.19816,276.587,276.587,99.86774,-86.81992,0.0,136.40878,325.704,1.0,-1.0,0.69873035,2.4856327,2.5024104,1.0,64.67156,-142.86972,173.5886,-450.1756,1.9147777e-11,-2.8788931e-13,2.4835916,2.4835916,2.4856327,0.05587342,1.0005198,1.0005198,1.0,2.5024104,2.4856327,0.0020410216,0.00051974185,0.0,1.5014546,1.0005466,1.0,0.0,0.0,1.0,1.0
0.0595,1.0,0.0,100524.11,-32.44788,-7.3880744,-2.1258205e-07,0.7032726,0.6963348,0.0029614198,0.00046084097,1.4218985,0.005987491,58.507046,216.81943,216.81943,99.86774,-68.16331,0.0,136.40878,325.704,1.0,-1.0,0.6987118,2.6427133,2.65949,1.0,83.821434,-142.32848,237.23778,-454.05722,1.5365854e-11,-5.295803e-13,2.64073,2.64073,2.6427133,0.055729803,1.0005051,1.0005051,1.0,2.65949,2.6427133,0.001983433,0.00050507707,0.0,1.5014546,1.000531,1.0,0.0,0.0,1.0,1.0
0.06,1.0,0.0,100519.26,-31.232788,-7.3880744,-2.1258205e-07,0.70374644,0.69630075,0.0029437325,0.00040521775,1.4209415,0.0059437193,37.359493,151.68332,151.68332,99.86774,-47.814205,0.0,136.40878,325.704,1.0,-1.0,0.6986953,2.7998056,2.8165698,1.0,100.926186,-138.28568,295.07764,-446.76096,1.2569775e-11,-6.90087e-13,2.7978761,2.7978761,2.7998056,0.055686053,1.0004914,1.0004914,1.0,2.8165698,2.7998056,0.0019294803,0.00049133814,0.0,1.5014546,1.0005162,1.0,0.0,0.0,1.0,1.0
0.0605,1.0,0.0,100514.195,-30.026302,-7.3880744,-2.1258205e-07,0.7041982,0.6962845,0.0029288917,0.0004417559,1.4200302,0.0059061707,15.2738085,82.77234,82.77234,99.86774,-26.271095,0.0,136.40878,325.704,1.0,-1.0,0.69869494,2.9569106,2.9736493,1.0,115.56038,-130.83418,345.68585,-428.4582,1.0227924e-11,-8.031729e-13,2.9550304,2.9550304,2.9569106,0.0557364,1.0004787,1.0004787,1.0,2.9736493,2.9569106,0.0018802568,0.00047880344,0.0,1.5014546,1.0005026,1.0,0.0,0.0,1.0,1.0
0.061,1.0,0.0,100508.96,-28.866428,-7.3880744,-2.1258205e-07,0.7046272,0.69629884,0.0029161167,0.00056196336,1.4191658,0.005873252,-7.2072015,11.774643,11.774643,99.86774,-4.0631495,0.0,136.40878,325.704,1.0,-1.0,0.69872344,3.1140285,3.130729,1.0,127.35859,-120.15138,387.81516,-399.5898,8.003528e-12,-8.6725673e-13,3.112192,3.112192,3.1140285,0.055872157,1.0004677,1.0004677,1.0,3.130729,3.1140285,0.0018366602,0.00046770167,0.0,1.5014546,1.0004903,1.0,0.0,0.0,1.0,1.0
0.0615,1.0,0.0,100503.58,-27.786957,-6.28897,-1.6064538e-07,0.7050332,0.6963548,0.0029045963,0.00075487845,1.4183489,0.005843315,-29.529655,-59.568184,-59.568184,99.86774,18.26283,0.0,136.40878,325.704,1.0,-1.0,0.69879174,3.2711594,3.2878087,1.0,136.02477,-106.49511,420.4242,-360.85602,4.2328966e-12,-9.020751e-13,3.26936,3.26936,3.2711594,0.05608225,1.0004582,1.0004582,1.0,3.2878087,3.2711594,0.0017993762,0.0004582074,0.0,1.5014546,1.0004797,1.0,0.0,0.0,1.0,1.0
0.062,1.0,0.0,100498.07,-26.81656,-6.28897,-1.6064538e-07,0.70541596,0.6964611,0.0028935212,0.0010077159,1.4175795,0.0058147204,-51.142384,-129.50357,-129.50357,99.86774,40.156002,0.0,136.40878,325.704,1.0,-1.0,0.6989087,3.4283028,3.444888,1.0,141.33983,-90.19745,442.70355,-313.19998,-7.480591e-13,-9.185353e-13,3.426534,3.426534,3.4283028,0.05635372,1.0004505,1.0004505,1.0,3.444888,3.4283028,0.0017688691,0.00045043882,0.0,1.5014546,1.0004709,1.0,0.0,0.0,1.0,1.0
0.0625,1.0,0.0,100492.48,-25.978113,-6.28897,-1.6064538e-07,0.7057756,0.69662416,0.0028821167,0.0013063214,1.4168572,0.005785901,-71.51072,-196.31088,-196.31088,99.86774,61.07522,0.0,136.40878,325.704,1.0,-1.0,0.69908094,3.5854583,3.6019678,1.0,143.1674,-71.65668,454.09607,-257.78516,-4.9860615e-12,-9.205068e-13,3.5837128,3.5837128,3.5854583,0.056672327,1.0004444,1.0004444,1.0,3.6019678,3.5854583,0.0017453815,0.00044445778,0.0,1.5014546,1.0004637,1.0,0.0,0.0,1.0,1.0
