Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.063,1.0,0.0,100486.836,-25.288261,-6.28897,-1.6064538e-07,0.7061126,0.6968481,0.002869669,0.0016358962,1.4161813,0.005755416,-90.129906,-258.34384,-258.34384,99.86774,80.50258,0.0,136.40878,325.704,1.0,-1.0,0.6993124,3.7426243,3.7590475,1.0,141.45735,-51.327442,454.31128,-195.96745,-7.639994e-12,-9.131495e-13,3.7408955,3.7408955,3.7426243,0.057023086,1.0004402,1.0004402,1.0,3.7590475,3.7426243,0.0017289413,0.0004402713,0.0,1.5014546,1.0004585,1.0,0.0,0.0,1.0,1.0
0.0635,1.0,0.0,100481.18,-24.75723,-6.28897,-1.6064538e-07,0.70642734,0.69713426,0.0028555505,0.0019814004,1.4155506,0.0057219984,-106.53776,-314.071,-314.071,99.86774,97.95641,0.0,136.40878,325.704,1.0,-1.0,0.69960463,3.8998,3.9161272,1.0,136.24728,-29.709522,443.33313,-129.2621,-9.98593e-12,-9.00442e-13,3.8980808,3.8980808,3.8998,0.05739082,1.0004379,1.0004379,1.0,3.9161272,3.8998,0.0017193755,0.00043783538,0.0,1.5014546,1.0004549,1.0,0.0,0.0,1.0,1.0
0.064,1.0,0.0,100475.555,-24.388887,-6.28897,-1.6064538e-07,0.7067206,0.69748175,0.0028392375,0.0023282624,1.4149635,0.0056845904,-120.32634,-362.11407,-362.11407,99.86774,113.00336,0.0,136.40878,325.704,1.0,-1.0,0.69995695,4.056984,4.073207,1.0,127.66173,-7.3353877,421.42096,-59.306885,-1.2914443e-11,-8.767401e-13,4.055268,4.055268,4.056984,0.057760805,1.000437,1.000437,1.0,4.073207,4.056984,0.0017163305,0.00043706,0.0,1.5014546,1.000453,1.0,0.0,0.0,1.0,1.0
0.0645,1.0,0.0,100469.99,-24.181004,-6.28897,-1.6064538e-07,0.7069932,0.69788736,0.002820326,0.0026627826,1.4144182,0.0056423745,-131.15218,-401.28186,-401.28186,99.86774,125.26923,0.0,136.40878,325.704,1.0,-1.0,0.7003662,4.2141743,4.2302866,1.0,115.90911,15.243067,389.1038,12.178089,-1.5171649e-11,-8.4616694e-13,4.2124553,4.2124553,4.2141743,0.058119174,1.0004379,1.0004379,1.0,4.2302866,4.2141743,0.0017192976,0.00043781553,0.0,1.5014546,1.0004526,1.0,0.0,0.0,1.0,1.0
0.065,1.0,0.0,100464.516,-24.125729,-6.28897,-1.6064538e-07,0.7072461,0.6983457,0.0027985396,0.0029725158,1.4139128,0.0055947867,-138.7449,-430.6004,-430.6004,99.86774,134.44844,0.0,136.40878,325.704,1.0,-1.0,0.70082724,4.37137,4.387366,1.0,101.276634,37.46828,347.16772,83.43268,-1.7364606e-11,-8.2176263e-13,4.3696423,4.3696423,4.37137,0.058453385,1.0004399,1.0004399,1.0,4.387366,4.37137,0.0017276412,0.00043994022,0.0,1.3982807,1.0004538,1.0,0.0,0.0,1.0,1.0
0.0655,1.0,0.0,100459.17,-24.210241,-6.28897,-1.6064538e-07,0.7074804,0.6988498,0.002773734,0.003246822,1.4134451,0.0055415262,-142.91408,-449.33725,-449.33725,99.86774,140.31154,0.0,136.40878,325.704,1.0,-1.0,0.7013332,4.5285687,4.5444455,1.0,84.123146,58.79093,296.63712,152.70013,-1.9942319e-11,-7.711291e-13,4.5268283,4.5268283,4.5285687,0.058752656,1.0004432,1.0004432,1.0,4.5444455,4.5285687,0.0017406312,0.00044324808,0.0,1.3982807,1.0004561,1.0,0.0,0.0,1.0,1.0
0.066,1.0,0.0,100453.98,-24.41752,-6.28897,-1.6064538e-07,0.707697,0.69939107,0.0027458952,0.0034769534,1.4130129,0.005482551,-143.55386,-457.02002,-457.02002,99.86774,142.71109,0.0,136.40878,325.704,1.0,-1.0,0.70187575,4.6857696,4.701525,1.0,64.870255,78.68361,238.74948,218.27055,-2.1610705e-11,-5.3833847e-13,4.6840124,4.6840124,4.6857696,0.059008077,1.0004475,1.0004475,1.0,4.701525,4.6857696,0.0017574754,0.00044753743,0.0,1.3982807,1.0004593,1.0,0.0,0.0,1.0,1.0
0.0665,1.0,0.0,100448.95,-24.727228,-6.28897,-1.6064538e-07,0.7078971,0.69996005,0.0027151322,0.0036562977,1.4126139,0.005418066,-140.64577,-453.44858,-453.44858,99.86774,141.58522,0.0,136.40878,325.704,1.0,-1.0,0.70244557,4.8429713,4.858605,1.0,43.99182,96.65394,174.92534,278.52325,-2.2753324e-11,-3.4152013e-13,4.8411937,4.8411937,4.8429713,0.059213012,1.0004526,1.0004526,1.0,4.858605,4.8429713,0.0017773526,0.00045259914,0.0,1.3982807,1.0004635,1.0,0.0,0.0,1.0,1.0
0.067,1.0,0.0,100444.12,-25.11666,-6.28897,-1.6064538e-07,0.70808184,0.70054644,0.0026816686,0.0037806092,1.4122459,0.0053485,-134.259,-438.70026,-438.70026,99.86774,136.9592,0.0,136.40878,325.704,1.0,-1.0,0.70303243,5.000172,5.0156846,1.0,22.002226,112.25678,106.73333,331.96695,-2.2631322e-11,-1.9727186e-13,4.9983726,4.9983726,5.000172,0.05936307,1.0004582,1.0004582,1.0,5.0156846,5.000172,0.0017994446,0.0004582248,0.0,1.3982807,1.0004683,1.0,0.0,0.0,1.0,1.0
0.0675,1.0,0.0,100439.484,-25.561712,-6.28897,-1.6064538e-07,0.70825213,0.7011398,0.0026458271,0.0038478975,1.4119068,0.0052744793,-124.54885,-413.12836,-413.12836,99.86774,128.94481,0.0,136.40878,325.704,1.0,-1.0,0.70362616,5.1573715,5.1727643,1.0,-0.5563949,125.10525,35.85148,377.2769,-2.1808003e-11,-9.251398e-14,5.1555486,5.1555486,5.1573715,0.059456125,1.0004642,1.0004642,1.0,5.1727643,5.1573715,0.001822965,0.00046421422,0.0,1.3982807,1.0004733,1.0,0.0,0.0,1.0,1.0
0.068,1.0,0.0,100435.055,-26.037853,-6.28897,-1.6064538e-07,0.708409,0.7017298,0.0026080126,0.0038583386,1.4115947,0.0051967963,-111.75275,-377.3537,-377.3537,99.86774,117.737564,0.0,136.40878,325.704,1.0,-1.0,0.70421636,5.3145685,5.329844,1.0,-23.12754,134.88028,-35.9741,413.3278,-1.9981858e-11,-3.091662e-14,5.3127213,5.3127213,5.3145685,0.059492335,1.0004704,1.0004704,1.0,5.329844,5.3145685,0.0018471865,0.00047038216,0.0,1.3982807,1.0004786,1.0,0.0,0.0,1.0,1.0
0.0685,1.0,0.0,100430.83,-26.52103,-6.28897,-1.6064538e-07,0.7085533,0.70230645,0.0025686945,0.003814253,1.4113078,0.005116367,-96.18443,-332.24948,-332.24948,99.86774,103.6119,0.0,136.40878,325.704,1.0,-1.0,0.7047933,5.4717627,5.486923,1.0,-45.15409,141.33853,-106.97236,439.22183,-1.8551017e-11,2.719334e-14,5.4698915,5.4698915,5.4717627,0.059473954,1.0004766,1.0004766,1.0,5.486923,5.4717627,0.0018714629,0.0004765641,0.0,1.3982807,1.000484,1.0,0.0,0.0,1.0,1.0
0.069,1.0,0.0,100426.81,-26.988533,-6.28897,-1.6064538e-07,0.7086858,0.70286053,0.0025283848,0.0037198176,1.4110445,0.005034196,-78.226234,-278.91995,-278.91995,99.86774,86.9144,0.0,136.40878,325.704,1.0,-1.0,0.70534766,5.628954,5.644003,1.0,-66.09205,144.31828,-175.39108,454.31104,-1.7792424e-11,7.347817e-14,5.6270585,5.6270585,5.628954,0.05940506,1.0004827,1.0004827,1.0,5.644003,5.628954,0.0018952476,0.00048262082,0.0,1.3982807,1.0004894,1.0,0.0,0.0,1.0,1.0
0.0695,1.0,0.0,100422.984,-27.419722,-6.28897,-1.6064538e-07,0.70880723,0.703384,0.0024876182,0.0035807898,1.4108034,0.0049513327,-58.31965,-218.67342,-218.67342,99.86774,68.0553,0.0,136.40878,325.704,1.0,-1.0,0.7058717,5.786142,5.8010826,1.0,-85.423935,143.74358,-239.54018,458.2136,-1.6493288e-11,1.1268958e-13,5.784224,5.784224,5.786142,0.05929142,1.0004884,1.0004884,1.0,5.8010826,5.786142,0.0019181065,0.0004884418,0.0,1.3982807,1.0004945,1.0,0.0,0.0,1.0,1.0
0.07,1.0,0.0,100419.34,-27.796669,-6.28897,-1.6064538e-07,0.7089181,0.70387,0.002446933,0.0034042557,1.4105834,0.004868832,-36.95448,-152.98984,-152.98984,99.86774,47.49838,0.0,136.40878,325.704,1.0,-1.0,0.70635843,5.9433274,5.9581623,1.0,-102.6715,139.62598,-297.83347,450.8233,-1.5750144e-11,1.4881676e-13,5.9413877,5.9413877,5.9433274,0.059140045,1.000494,1.000494,1.0,5.9581623,5.9433274,0.0019397262,0.00049394724,0.0,1.3982807,1.0004992,1.0,0.0,0.0,1.0,1.0
0.0705,1.0,0.0,100415.875,-28.104647,-6.28897,-1.6064538e-07,0.7090189,0.70431304,0.0024068493,0.0031982823,1.4103835,0.004787715,-14.656842,-83.484665,-83.484665,99.86774,25.74961,0.0,136.40878,325.704,1.0,-1.0,0.7068024,6.10051,6.115242,1.0,-117.40756,132.0644,-348.828,432.31265,-1.5003585e-11,1.7130756e-13,6.09855,6.09855,6.10051,0.05895898,1.0004991,1.0004991,1.0,6.115242,6.10051,0.0019599176,0.00049908896,0.0,1.3982807,1.0005038,1.0,0.0,0.0,1.0,1.0
0.071,1.0,0.0,100412.555,-28.332474,-6.28897,-1.6064538e-07,0.7091099,0.70470935,0.0023678532,0.0029715574,1.410203,0.0047089364,8.023761,-11.868923,-11.868923,99.86774,3.3447444,0.0,136.40878,325.704,1.0,-1.0,0.7071998,6.257691,6.2723217,1.0,-129.26648,121.242714,-391.25958,403.1285,-1.3681245e-11,1.919611e-13,6.2557125,6.2557125,6.257691,0.0587569,1.0005039,1.0005039,1.0,6.2723217,6.257691,0.0019786144,0.00050385,0.0,1.3982807,1.000508,1.0,0.0,0.0,1.0,1.0
0.0715,1.0,0.0,100409.38,-28.472715,-6.28897,-1.6064538e-07,0.7091914,0.70505655,0.0023303807,0.002733021,1.4100413,0.0046333517,30.527924,60.09285,60.09285,99.86774,-19.163845,0.0,136.40878,325.704,1.0,-1.0,0.70754826,0.1316854,0.14621593,1.0,-137.95322,107.42529,-424.0743,363.98145,-1.2855339e-11,2.0624725e-13,0.12968954,0.12968954,0.1316854,0.058542706,1.0005082,1.0005082,1.0,0.14621593,0.1316854,0.001995866,0.0005082431,0.0,1.3982807,1.0005118,1.0,0.0,0.0,1.0,1.0
0.072,1.0,0.0,100406.32,-28.52174,-6.28897,-1.6064538e-07,0.70926356,0.7053539,0.0022948056,0.0024915396,1.4098983,0.004561693,52.300083,130.6261,130.6261,99.86774,-41.220726,0.0,136.40878,325.704,1.0,-1.0,0.707847,0.28886503,0.30329555,1.0,-143.2507,90.950615,-446.45453,315.82843,-1.2685992e-11,2.1946235e-13,0.2868532,0.2868532,0.28886503,0.05832529,1.0005124,1.0005124,1.0,0.30329555,0.28886503,0.0020118286,0.000512308,0.0,1.3982807,1.0005153,1.0,0.0,0.0,1.0,1.0
0.0725,1.0,0.0,100403.36,-28.479628,-6.28897,-1.6064538e-07,0.7093265,0.70560217,0.0022614282,0.002255679,1.4097737,0.004494548,72.80219,197.98997,197.98997,99.86774,-62.281075,0.0,136.40878,325.704,1.0,-1.0,0.7080967,0.44604534,0.4603752,1.0,-145.02519,72.22299,-457.83926,259.8493,-1.2290677e-11,2.3035323e-13,0.4440186,0.4440186,0.44604534,0.05811315,1.000516,1.000516,1.0,0.4603752,0.44604534,0.0020267519,0.0005161081,0.0,1.3982807,1.0005187,1.0,0.0,0.0,1.0,1.0
0.073,1.0,0.0,100400.48,-28.34996,-6.28897,-1.6064538e-07,0.7093802,0.70580345,0.0022304698,0.0020332157,1.4096673,0.0044323485,91.527,260.5203,260.5203,99.86774,-81.8241,0.0,136.40878,325.704,1.0,-1.0,0.70829934,0.6032273,0.6174548,1.0,-143.22974,51.70274,-457.93832,197.41803,-1.2014144e-11,2.4014292e-13,0.6011864,0.6011864,0.6032273,0.05791412,1.0005198,1.0005198,1.0,0.6174548,0.6032273,0.0020409618,0.00051972666,0.0,1.3982807,1.0005218,1.0,0.0,0.0,1.0,1.0
0.0735,1.0,0.0,100397.664,-28.139486,-6.28897,-1.6064538e-07,0.7094248,0.7059611,0.0022020687,0.0018311063,1.4095792,0.004375362,108.010574,316.67056,316.67056,99.86774,-99.36594,0.0,136.40878,325.704,1.0,-1.0,0.70845824,0.760412,0.77453446,1.0,-137.90546,29.89489,-446.73953,130.06895,-1.20838764e-11,2.4983984e-13,0.75835717,0.75835717,0.760412,0.057735104,1.0005232,1.0005232,1.0,0.77453446,0.760412,0.0020548436,0.0005232616,0.0,1.3982807,1.0005249,1.0,0.0,0.0,1.0,1.0
0.074,1.0,0.0,100394.91,-27.857708,-6.28897,-1.6064538e-07,0.7094601,0.70607954,0.0021762794,0.0016551785,1.4095093,0.0043236907,121.843834,365.0503,365.0503,99.86774,-114.47161,0.0,136.40878,325.704,1.0,-1.0,0.7085778,0.9176002,0.9316141,1.0,-129.18065,7.3368144,-424.50946,59.459175,-1.2859297e-11,2.5698264e-13,0.9155314,0.9155314,0.9176002,0.057581894,1.0005268,1.0005268,1.0,0.9316141,0.9176002,0.002068822,0.00052682124,0.0,1.3982807,1.0005281,1.0,0.0,0.0,1.0,1.0
0.0745,1.0,0.0,100392.19,-27.516376,-6.28897,-1.6064538e-07,0.7094862,0.7061638,0.0021530755,0.001509984,1.4094578,0.0042772773,132.68275,404.45935,404.45935,99.86774,-126.765915,0.0,136.40878,325.704,1.0,-1.0,0.7086631,1.0747929,1.0886937,1.0,-117.267746,-15.415004,-391.7871,-12.672249,-1.3949261e-11,2.6297535e-13,1.0727094,1.0727094,1.0747929,0.057459086,1.0005305,1.0005305,1.0,1.0886937,1.0747929,0.0020833425,0.0005305188,0.0,1.3982807,1.0005314,1.0,0.0,0.0,1.0,1.0
0.075,1.0,0.0,100389.5,-27.128942,-6.28897,-1.6064538e-07,0.709503,0.70621985,0.0021323552,0.0013987425,1.4094245,0.0042359144,140.25693,433.91785,433.91785,99.86774,-135.9427,0.0,136.40878,325.704,1.0,-1.0,0.7087198,1.2319906,1.2457733,1.0,-102.458244,-37.79869,-349.37082,-84.54701,-1.5026275e-11,2.673407e-13,1.2298918,1.2298918,1.2319906,0.05736984,1.0005344,1.0005344,1.0,1.2457733,1.2319906,0.002098851,0.000534468,0.0,1.3982807,1.0005351,1.0,0.0,0.0,1.0,1.0
0.0755,1.0,0.0,100386.83,-26.709982,-6.28897,-1.6064538e-07,0.7095106,0.70625365,0.002113948,0.0013232896,1.4094096,0.004199259,144.37646,452.69046,452.69046,99.86774,-141.77266,0.0,136.40878,325.704,1.0,-1.0,0.70875394,1.3891941,1.402853,1.0,-85.11558,-59.260887,-298.29904,-154.39142,-1.495658e-11,2.714902e-13,1.3870784,1.3870784,1.3891941,0.05731602,1.0005388,1.0005388,1.0,1.402853,1.3891941,0.0021157756,0.00053877785,0.0,1.3982807,1.0005391,1.0,0.0,0.0,1.0,1.0
0.076,1.0,0.0,100384.18,-26.274612,-6.28897,-1.6064538e-07,0.70950913,0.7062715,0.0020976255,0.0012840908,1.4094129,0.004166853,144.93674,460.30502,460.30502,99.86774,-144.10904,0.0,136.40878,325.704,1.0,-1.0,0.7087717,1.5464039,1.5599326,1.0,-65.66625,-79.270485,-239.82487,-220.48015,-1.4819545e-11,2.7644814e-13,1.5442694,1.5442694,1.5464039,0.057298053,1.0005436,1.0005436,1.0,1.5599326,1.5464039,0.0021345112,0.00054354884,0.0,1.3982807,1.0005436,1.0,0.0,0.0,1.0,1.0
0.0765,1.0,0.0,100381.55,-25.837906,-6.28897,-1.6064538e-07,0.7094986,0.7062795,0.002083111,0.001280298,1.409434,0.004138144,141.92117,456.56436,456.56436,99.86774,-142.89146,0.0,136.40878,325.704,1.0,-1.0,0.7087792,1.7036203,1.7170123,1.0,-44.589348,-97.331825,-175.38545,-281.1789,-1.4840684e-11,2.7993759e-13,1.7014649,1.7014649,1.7036203,0.05731504,1.0005488,1.0005488,1.0,1.7170123,1.7036203,0.002155404,0.00054886914,0.0,1.3982807,1.0005487,1.0,0.0,0.0,1.0,1.0
0.077,1.0,0.0,100378.93,-25.414375,-6.28897,-1.6064538e-07,0.7094792,0.7062834,0.0020700933,0.0013098331,1.4094726,0.004112509,135.40172,441.55157,441.55157,99.86774,-138.1475,0.0,136.40878,325.704,1.0,-1.0,0.70878214,1.8608433,1.8740919,1.0,-22.404667,-112.997055,-106.56665,-334.98492,-1.5337419e-11,2.835492e-13,1.8586646,1.8586646,1.8608433,0.057364926,1.0005548,1.0005548,1.0,1.8740919,1.8608433,0.002178739,0.0005548114,0.0,1.3982807,1.0005544,1.0,0.0,0.0,1.0,1.0
0.0775,1.0,0.0,100376.336,-25.01746,-6.28897,-1.6064538e-07,0.7094512,0.70628846,0.002058238,0.0013695942,1.4095283,0.00408928,125.53726,415.6283,415.6283,101.23468,-129.99214,0.0,136.40878,323.7339,1.0,-1.0,0.70878583,2.018073,2.0311716,1.0,0.34009013,-125.87736,-35.064075,-380.5642,-1.7518579e-11,2.878198e-13,2.0158684,2.0158684,2.018073,0.057444565,1.0005615,1.0005615,1.0,2.0311716,2.018073,0.0022047325,0.0005614305,0.0,1.3982807,1.0005609,1.0,0.0,0.0,1.0,1.0
0.078,1.0,0.0,100373.766,-24.659126,-6.28897,-1.6064538e-07,0.70941496,0.7062993,0.002047201,0.0014555467,1.4096005,0.004067768,112.569664,379.42618,379.42618,101.23468,-118.62492,0.0,136.40878,323.7339,1.0,-1.0,0.7087949,2.1753094,2.1882513,1.0,23.082949,-135.65262,37.35871,-416.78488,-1.9380718e-11,2.9129878e-13,2.173076,2.173076,2.1753094,0.057549894,1.0005687,1.0005687,1.0,2.1882513,2.1753094,0.0022335239,0.0005687622,0.0,1.3982807,1.000568,1.0,0.0,0.0,1.0,1.0
0.0785,1.0,0.0,100371.23,-24.34951,-6.28897,-1.6064538e-07,0.7093708,0.7063197,0.0020366404,0.0015629675,1.4096884,0.004047288,96.817894,333.8315,333.8315,101.23468,-104.32517,0.0,136.40878,323.7339,1.0,-1.0,0.7088131,2.332552,2.3453307,1.0,45.261612,-142.07951,108.913765,-442.74527,-2.149356e-11,2.9282506e-13,2.330287,2.330287,2.332552,0.057676163,1.0005769,1.0005769,1.0,2.3453307,2.332552,0.002265174,0.0005768218,0.0,1.3982807,1.000576,1.0,0.0,0.0,1.0,1.0
0.079,1.0,0.0,100368.73,-24.096657,-6.28897,-1.6064538e-07,0.70931923,0.70635265,0.0020262285,0.0016866471,1.409791,0.0040271836,78.67011,279.96362,279.96362,101.23468,-87.44501,0.0,136.40878,323.7339,1.0,-1.0,0.7088434,2.4898005,2.5024104,1.0,66.32747,-144.99759,177.83298,-457.79663,-2.3692302e-11,2.9498173e-13,2.487501,2.487501,2.4898005,0.057818145,1.0005856,1.0005856,1.0,2.5024104,2.4898005,0.0022996648,0.0005856048,0.0,1.3982807,1.0005846,1.0,0.0,0.0,1.0,1.0
0.0795,1.0,0.0,100366.28,-23.906353,-6.28897,-1.6064538e-07,0.70926064,0.7064003,0.0020156612,0.0018210983,1.4099075,0.0040068426,58.574062,219.14742,219.14742,101.23468,-68.400665,0.0,136.40878,323.7339,1.0,-1.0,0.70888805,2.6470542,2.65949,1.0,85.75925,-144.33331,242.41193,-461.55936,-2.5879634e-11,-1.9168502e-15,2.6447175,2.6447175,2.6470542,0.057970315,1.0005951,1.0005951,1.0,2.65949,2.6470542,0.0023369011,0.000595087,0.0,1.3982807,1.000594,1.0,0.0,0.0,1.0,1.0
0.08,1.0,0.0,100363.9,-23.782042,-6.28897,-1.6064538e-07,0.7091957,0.7064636,0.002004668,0.0019607542,1.4100368,0.00398572,37.02594,152.88069,152.88069,101.23468,-47.662148,0.0,136.40878,323.7339,1.0,-1.0,0.708948,2.8043127,2.8165698,1.0,103.07598,-140.10193,301.05212,-453.93283,-2.9268848e-11,-6.9185846e-13,2.801936,2.801936,2.8043127,0.058127064,1.0006052,1.0006052,1.0,2.8165698,2.8043127,0.0023767175,0.00060522615,0.0,1.3982807,1.000604,1.0,0.0,0.0,1.0,1.0
0.0805,1.0,0.0,100361.58,-23.724834,-6.28897,-1.6064538e-07,0.7091249,0.7065428,0.0019930177,0.0021001617,1.4101776,0.003963348,14.558063,82.79731,82.79731,101.23468,-25.741571,0.0,136.40878,323.7339,1.0,-1.0,0.7090237,2.961575,2.9736493,1.0,117.84903,-132.40709,352.30078,-435.0981,-3.2990496e-11,-1.1642699e-12,2.9591563,2.9591563,2.961575,0.058282983,1.000616,1.000616,1.0,2.9736493,2.961575,0.002418884,0.00061596377,0.0,1.3982807,1.0006148,1.0,0.0,0.0,1.0,1.0
0.081,1.0,0.0,100359.34,-23.733591,-6.28897,-1.6064538e-07,0.709049,0.70663726,0.0019805252,0.0022342284,1.4103287,0.003939349,-8.274363,10.626696,10.626696,101.23468,-3.1804159,0.0,136.40878,323.7339,1.0,-1.0,0.7091144,3.118841,3.130729,1.0,129.71266,-121.4383,394.88696,-405.51367,-3.610074e-11,-1.4934369e-12,3.1163778,3.1163778,3.118841,0.058432873,1.0006273,1.0006273,1.0,3.130729,3.118841,0.0024631165,0.0006272275,0.0,1.3982807,1.000626,1.0,0.0,0.0,1.0,1.0
0.0815,1.0,0.0,100357.19,-23.805088,-6.31537,3.438225e-07,0.7089685,0.70674556,0.001967053,0.0023583157,1.410489,0.003913441,-30.907045,-61.848915,-61.848915,101.23468,19.463913,0.0,100.745735,323.7339,1.0,-1.0,0.7092188,3.2761092,3.2878087,1.0,138.37323,-107.46619,427.75323,-365.90433,-3.878172e-11,-1.7164842e-12,3.2736,3.2736,3.2761092,0.05857212,1.000639,1.000639,1.0,3.2878087,3.2761092,0.002509088,0.00063893397,0.0,1.3982807,1.0006377,1.0,0.0,0.0,1.0,1.0
0.082,1.0,0.0,100355.13,-23.93425,-6.31537,3.438225e-07,0.7088841,0.7068656,0.0019525139,0.0024683843,1.410657,0.003885441,-52.78063,-132.83865,-132.83865,101.23468,41.631927,0.0,100.745735,323.7339,1.0,-1.0,0.7093349,3.4333792,3.444888,1.0,143.61636,-90.83573,450.08203,-317.24338,-4.1096876e-11,-1.8611052e-12,3.4308228,3.4308228,3.4333792,0.0586967,1.000651,1.000651,1.0,3.444888,3.4333792,0.0025564383,0.0006509917,0.0,1.3982807,1.0006497,1.0,0.0,0.0,1.0,1.0
0.0825,1.0,0.0,100353.17,-24.114422,-6.31537,3.438225e-07,0.7087965,0.7069947,0.0019368699,0.002561169,1.4108316,0.0038552636,-73.35455,-200.58745,-200.58745,101.23468,62.77594,0.0,100.745735,323.7339,1.0,-1.0,0.7094601,3.5906506,3.6019678,1.0,145.31229,-71.95773,461.3161,-260.72864,-4.211943e-11,-1.946318e-12,3.5880456,3.5880456,3.5906506,0.058803238,1.0006633,1.0006633,1.0,3.6019678,3.5906506,0.002604789,0.00066330406,0.0,1.3982807,1.000662,1.0,0.0,0.0,1.0,1.0
0.083,1.0,0.0,100351.31,-24.337696,-6.31537,3.438225e-07,0.70870626,0.70712984,0.0019201301,0.0026341444,1.4110115,0.0038229176,-92.12048,-263.41953,-263.41953,101.23468,82.37363,0.0,100.745735,323.7339,1.0,-1.0,0.7095913,3.7479222,3.7590475,1.0,143.41902,-51.298542,461.17245,-197.75293,-4.229384e-11,-1.9978984e-12,3.7452686,3.7452686,3.7479222,0.05888931,1.0006758,1.0006758,1.0,3.7590475,3.7479222,0.0026537532,0.00067577267,0.0,1.3982807,1.0006744,1.0,0.0,0.0,1.0,1.0
0.0835,1.0,0.0,100349.57,-24.595255,-6.31537,3.438225e-07,0.708614,0.70726764,0.0019023465,0.0026856584,1.4111954,0.0037884978,-108.614845,-319.78003,-319.78003,101.23468,99.94094,0.0,100.745735,323.7339,1.0,-1.0,0.70972544,3.9051938,3.9161272,1.0,137.98337,-29.368525,449.6495,-129.86948,-4.32923e-11,-2.0151001e-12,3.9024909,3.9024909,3.9051938,0.058953192,1.0006883,1.0006883,1.0,3.9161272,3.9051938,0.0027029484,0.0006883002,0.0,1.3982807,1.0006869,1.0,0.0,0.0,1.0,1.0
0.084,1.0,0.0,100347.93,-24.87773,-6.31537,3.438225e-07,0.70852023,0.7074047,0.0018836093,0.0027148905,1.4113823,0.0037521762,-122.4303,-368.27365,-368.27365,101.23468,115.04409,0.0,100.745735,323.7339,1.0,-1.0,0.7098589,4.062465,4.073207,1.0,129.13966,-6.7093716,427.02725,-58.753616,-4.454496e-11,-2.0129263e-12,4.059713,4.059713,4.062465,0.058994077,1.0007008,1.0007008,1.0,4.073207,4.062465,0.002752008,0.00070079305,0.0,1.3982807,1.0006994,1.0,0.0,0.0,1.0,1.0
0.0845,1.0,0.0,100346.39,-25.17556,-6.31537,3.438225e-07,0.7084256,0.7075375,0.0018640407,0.0027218314,1.4115711,0.0037141885,-133.22577,-407.69913,-407.69913,101.23468,127.31022,0.0,100.745735,323.7339,1.0,-1.0,0.7099883,4.219735,4.2302866,1.0,117.106476,16.119299,393.86032,13.83882,-4.557175e-11,-2.1397918e-12,4.2169347,4.2169347,4.219735,0.059011966,1.0007131,1.0007131,1.0,4.2302866,4.219735,0.0028005894,0.0007131642,0.0,1.3982807,1.0007118,1.0,0.0,0.0,1.0,1.0
0.085,1.0,0.0,100344.96,-25.479334,-6.31537,3.438225e-07,0.70833045,0.70766264,0.0018437877,0.0027073056,1.4117609,0.0036748208,-140.73488,-437.07925,-437.07925,101.23468,136.4366,0.0,100.745735,323.7339,1.0,-1.0,0.7101105,4.377004,4.387366,1.0,102.18109,38.553783,350.96432,86.11493,-4.7243785e-11,-2.3186982e-12,4.3741555,4.3741555,4.377004,0.0590077,1.0007254,1.0007254,1.0,4.387366,4.377004,0.0028483842,0.0007253351,0.0,1.4070404,1.000724,1.0,0.0,0.0,1.0,1.0
0.0855,1.0,0.0,100343.63,-25.780106,-6.31537,3.438225e-07,0.70823526,0.7077773,0.0018230147,0.0026727703,1.4119508,0.0036343955,-144.7724,-455.6849,-455.6849,101.23468,142.19809,0.0,100.745735,323.7339,1.0,-1.0,0.7102223,4.5342712,4.5444455,1.0,84.73218,60.04022,299.39575,156.28915,-4.928162e-11,-2.435492e-12,4.531376,4.531376,4.5342712,0.05898274,1.0007372,1.0007372,1.0,4.5444455,4.5342712,0.0028951245,0.0007372374,0.0,1.4070404,1.000736,1.0,0.0,0.0,1.0,1.0
0.086,1.0,0.0,100342.4,-26.069677,-6.31537,3.438225e-07,0.7081404,0.70787865,0.0018018963,0.002620319,1.4121403,0.0035932565,-145.23888,-463.05322,-463.05322,101.23468,144.4526,0.0,100.745735,323.7339,1.0,-1.0,0.7103211,4.691537,4.701525,1.0,65.19064,80.04824,240.4257,222.62752,-5.1647454e-11,-2.490108e-12,4.6885962,4.6885962,4.691537,0.058939178,1.0007489,1.0007489,1.0,4.701525,4.691537,0.0029405863,0.0007488142,0.0,1.4070404,1.0007476,1.0,0.0,0.0,1.0,1.0
0.0865,1.0,0.0,100341.25,-26.340837,-6.31537,3.438225e-07,0.70804614,0.7079645,0.0017806091,0.0025525356,1.4123284,0.0035517528,-142.123,-458.9991,-458.9991,101.23468,143.14464,0.0,100.745735,323.7339,1.0,-1.0,0.71040475,4.8488007,4.858605,1.0,44.038944,98.08406,175.5086,283.4905,-5.3575356e-11,-2.5028467e-12,4.845816,4.845816,4.8488007,0.058879655,1.0007601,1.0007601,1.0,4.858605,4.8488007,0.0029845953,0.000760021,0.0,1.4070404,1.0007588,1.0,0.0,0.0,1.0,1.0
0.087,1.0,0.0,100340.18,-26.587555,-6.31537,3.438225e-07,0.70795274,0.7080331,0.0017593257,0.0024723802,1.4125149,0.0035102256,-135.50186,-443.61978,-443.61978,101.23468,138.30663,0.0,100.745735,323.7339,1.0,-1.0,0.71047145,5.006063,5.0156846,1.0,21.799221,113.70263,106.24608,337.3737,-5.5335576e-11,-2.4977776e-12,5.003036,5.003036,5.006063,0.05880712,1.0007708,1.0007708,1.0,5.0156846,5.006063,0.0030270256,0.0007708257,0.0,1.4070404,1.0007696,1.0,0.0,0.0,1.0,1.0
0.0875,1.0,0.0,100339.18,-26.80511,-6.31537,3.438225e-07,0.7078604,0.7080832,0.0017382074,0.00238308,1.4126995,0.0034689954,-125.53899,-417.29227,-417.29227,101.23468,130.05801,0.0,100.745735,323.7339,1.0,-1.0,0.71051997,5.163324,5.1727643,1.0,-0.9796123,126.5186,34.3474,382.9449,-5.528931e-11,-2.479484e-12,5.160256,5.160256,5.163324,0.058724836,1.0007812,1.0007812,1.0,5.1727643,5.163324,0.0030678008,0.0007812091,0.0,1.4070404,1.0007801,1.0,0.0,0.0,1.0,1.0
0.088,1.0,0.0,100338.25,-26.990177,-6.31537,3.438225e-07,0.7077693,0.7081143,0.0017173984,0.0022879078,1.4128815,0.0034283497,-112.480385,-380.6643,-380.6643,101.23468,118.602455,0.0,100.745735,323.7339,1.0,-1.0,0.7105498,5.3205833,5.329844,1.0,-23.735405,136.21579,-38.41279,419.0771,-5.4366935e-11,-2.4426607e-12,5.3174763,5.3174763,5.3205833,0.0586361,1.0007912,1.0007912,1.0,5.329844,5.3205833,0.0031068914,0.00079116336,0.0,1.4070404,1.0007901,1.0,0.0,0.0,1.0,1.0
0.0885,1.0,0.0,100337.36,-27.14085,-6.31537,3.438225e-07,0.7076794,0.7081263,0.0016970219,0.0021902097,1.4130611,0.0033885338,-96.64837,-334.6381,-334.6381,101.23468,104.22264,0.0,100.745735,323.7339,1.0,-1.0,0.71056074,5.477842,5.486923,1.0,-45.90662,142.555,-110.23832,444.8764,-5.373646e-11,-2.401904e-12,5.4746976,5.4746976,5.477842,0.05854427,1.0008007,1.0008007,1.0,5.486923,5.477842,0.0031443106,0.0008006921,0.0,1.4070404,1.0007997,1.0,0.0,0.0,1.0,1.0
0.089,1.0,0.0,100336.52,-27.256622,-6.31537,3.438225e-07,0.70759094,0.7081197,0.0016771754,0.0020931254,1.413238,0.0033497433,-78.433655,-280.3481,-280.3481,101.23468,87.27341,0.0,100.745735,323.7339,1.0,-1.0,0.71055335,5.635099,5.644003,1.0,-66.94617,145.37982,-179.35593,459.70404,-5.266762e-11,-2.3578086e-12,5.631919,5.631919,5.635099,0.058452528,1.0008098,1.0008098,1.0,5.644003,5.635099,0.0031801101,0.0008098084,0.0,1.4070404,1.0008088,1.0,0.0,0.0,1.0,1.0
0.0895,1.0,0.0,100335.72,-27.338306,-6.31537,3.438225e-07,0.7075038,0.70809543,0.001657929,0.0019996094,1.4134122,0.0033121195,-58.285732,-219.13312,-219.13312,101.23468,68.17296,0.0,100.745735,323.7339,1.0,-1.0,0.7105285,5.792356,5.8010826,1.0,-86.3349,144.62064,-244.05904,463.19214,-5.1592022e-11,-2.150638e-12,5.7891417,5.7891417,5.792356,0.058363847,1.0008185,1.0008185,1.0,5.8010826,5.792356,0.0032143742,0.00081853365,0.0,1.4070404,1.0008175,1.0,0.0,0.0,1.0,1.0
0.09,1.0,0.0,100334.94,-27.38792,-6.31537,3.438225e-07,0.7074181,0.7080551,0.0016393238,0.001912301,1.4135836,0.003275745,-36.701767,-152.50299,-152.50299,101.23468,47.39259,0.0,100.745735,323.7339,1.0,-1.0,0.7104877,5.9496126,5.9581623,1.0,-103.59441,140.29619,-302.74988,455.25287,-5.0537376e-11,-1.7102072e-12,5.9463654,5.9463654,5.9496126,0.058280863,1.000827,1.000827,1.0,5.9581623,5.9496126,0.0032472122,0.00082689576,0.0,1.4070404,1.000826,1.0,0.0,0.0,1.0,1.0
0.0905,1.0,0.0,100334.17,-27.408539,-6.31537,3.438225e-07,0.7073337,0.7080003,0.001621371,0.0018333467,1.4137524,0.0032406447,-14.214354,-82.1015,-82.1015,101.23468,25.445019,0.0,100.745735,323.7339,1.0,-1.0,0.7104327,6.1068687,6.115242,1.0,-118.29884,132.5132,-353.97906,436.08057,-4.8905612e-11,-1.3998391e-12,6.10359,6.10359,6.1068687,0.058205824,1.000835,1.000835,1.0,6.115242,6.1068687,0.0032787523,0.00083492737,0.0,1.4070404,1.0008341,1.0,0.0,0.0,1.0,1.0
0.091,1.0,0.0,100333.43,-27.404099,-6.31537,3.438225e-07,0.70725065,0.7079333,0.001604054,0.0017645716,1.4139186,0.0032067862,8.621625,-9.665693,-9.665693,101.23468,2.8717759,0.0,100.745735,323.7339,1.0,-1.0,0.7103656,6.2641253,6.2723217,1.0,-130.08537,121.46374,-396.48123,406.1469,-4.7632898e-11,-1.165027e-12,6.2608166,6.2608166,6.2641253,0.058140505,1.0008427,1.0008427,1.0,6.2723217,6.2641253,0.003309134,0.00084266404,0.0,1.4070404,1.0008419,1.0,0.0,0.0,1.0,1.0
0.0915,1.0,0.0,100332.69,-27.379211,-6.31537,3.438225e-07,0.7071689,0.70785636,0.0015873291,0.0017071976,1.4140822,0.0031740845,31.242682,63.01699,63.01699,101.23468,-19.770164,0.0,100.745735,323.7339,1.0,-1.0,0.7102886,0.13819721,0.14621593,1.0,-138.66318,107.420494,-429.2064,366.18942,-4.657972e-11,-9.946797e-13,0.13485871,0.13485871,0.13819721,0.058086142,1.0008502,1.0008502,1.0,0.14621593,0.13819721,0.0033385004,0.00085014215,0.0,1.4070404,1.0008494,1.0,0.0,0.0,1.0,1.0
0.092,1.0,0.0,100331.945,-27.338943,-6.31537,3.438225e-07,0.7070884,0.7077719,0.001571129,0.0016619685,1.4142433,0.0031424058,53.090637,134.15285,134.15285,101.23468,-41.92213,0.0,100.745735,323.7339,1.0,-1.0,0.7102042,0.29545474,0.30329555,1.0,-143.82068,90.730034,-451.34595,317.19308,-4.565962e-11,-8.5688417e-13,0.29208773,0.29208773,0.29545474,0.05804356,1.0008574,1.0008574,1.0,0.30329555,0.29545474,0.0033669926,0.0008573976,0.0,1.4070404,1.0008566,1.0,0.0,0.0,1.0,1.0
0.0925,1.0,0.0,100331.2,-27.288595,-6.31537,3.438225e-07,0.70700914,0.70768243,0.0015553655,0.0016291379,1.414402,0.0031115753,73.6264,201.98619,201.98619,101.23468,-63.03755,0.0,100.745735,323.7339,1.0,-1.0,0.7101148,0.45271292,0.4603752,1.0,-145.43068,71.804276,-462.35245,260.36624,-4.429226e-11,-7.511088e-13,0.44931817,0.44931817,0.45271292,0.05801299,1.0008645,1.0008645,1.0,0.4603752,0.45271292,0.003394742,0.000864464,0.0,1.4070404,1.0008638,1.0,0.0,0.0,1.0,1.0
0.093,1.0,0.0,100330.46,-27.233494,-6.31537,3.438225e-07,0.7069311,0.70759034,0.0015399343,0.0016084672,1.4145583,0.003081385,92.34329,264.84274,264.84274,101.23468,-82.59546,0.0,100.745735,323.7339,1.0,-1.0,0.7100228,0.6099718,0.6174548,1.0,-143.4536,51.110306,-461.95334,197.1106,-4.4623097e-11,-6.689745e-13,0.60655,0.60655,0.6099718,0.057994198,1.0008714,1.0008714,1.0,0.6174548,0.6099718,0.0034218656,0.00087137095,0.0,1.4070404,1.0008707,1.0,0.0,0.0,1.0,1.0
0.0935,1.0,0.0,100329.72,-27.17879,-6.31537,3.438225e-07,0.7068543,0.70749795,0.0015247188,0.0015992669,1.4147122,0.0030516023,108.779564,321.17096,321.17096,101.23468,-100.11336,0.0,100.745735,323.7339,1.0,-1.0,0.70993054,0.76723146,0.77453446,1.0,-137.93842,29.158855,-450.15765,128.9867,-4.4137603e-11,-6.0294006e-13,0.763783,0.763783,0.76723146,0.05798653,1.0008781,1.0008781,1.0,0.77453446,0.76723146,0.0034484614,0.0008781435,0.0,1.4070404,1.0008776,1.0,0.0,0.0,1.0,1.0
0.094,1.0,0.0,100328.96,-27.129267,-6.31537,3.438225e-07,0.7067787,0.7074074,0.0015095945,0.0016004102,1.4148636,0.003021979,122.5298,369.58038,369.58038,101.23468,-115.15914,0.0,100.745735,323.7339,1.0,-1.0,0.7098401,0.92449176,0.9316141,1.0,-129.02145,6.491663,-427.25577,57.675385,-4.2311606e-11,-5.510837e-13,0.92101717,0.92101717,0.92449176,0.057988916,1.0008848,1.0008848,1.0,0.9316141,0.92449176,0.0034746046,0.0008848008,0.0,1.4070404,1.0008843,1.0,0.0,0.0,1.0,1.0
0.0945,1.0,0.0,100328.21,-27.089195,-6.31537,3.438225e-07,0.7067043,0.7073205,0.0014944343,0.0016105131,1.4150126,0.0029922605,133.25494,408.87592,408.87592,101.23468,-127.36178,0.0,100.745735,323.7339,1.0,-1.0,0.7097533,1.0817527,1.0886937,1.0,-116.92304,-16.331898,-393.81226,-15.063676,-4.0357852e-11,-5.077829e-13,1.0782523,1.0782523,1.0817527,0.057999905,1.0008913,1.0008913,1.0,1.0886937,1.0817527,0.0035003452,0.0008913556,0.0,1.4070404,1.0008909,1.0,0.0,0.0,1.0,1.0
0.095,1.0,0.0,100327.45,-27.062191,-6.31537,3.438225e-07,0.7066313,0.7072388,0.0014791124,0.0016278618,1.415159,0.0029621944,140.69067,438.08755,438.08755,101.23468,-136.42047,0.0,100.745735,323.7339,1.0,-1.0,0.70967174,1.239014,1.2457733,1.0,-101.942024,-38.748653,-350.65204,-87.4355,-3.89879e-11,-4.706488e-13,1.2354883,1.2354883,1.239014,0.058017828,1.0008978,1.0008978,1.0,1.2457733,1.239014,0.0035257072,0.00089781394,0.0,1.4070404,1.0008974,1.0,0.0,0.0,1.0,1.0
0.0955,1.0,0.0,100326.695,-27.051123,-6.31537,3.438225e-07,0.70655966,0.7071636,0.0014635087,0.0016506026,1.4153026,0.0029315397,144.65395,456.49408,456.49408,101.23468,-142.11212,0.0,100.745735,323.7339,1.0,-1.0,0.7095966,1.3962756,1.402853,1.0,-84.44838,-60.20556,-298.83997,-157.65411,-3.703569e-11,-4.3701853e-13,1.3927249,1.3927249,1.3962756,0.058040857,1.0009042,1.0009042,1.0,1.402853,1.3962756,0.003550687,0.00090417505,0.0,1.4070404,1.0009037,1.0,0.0,0.0,1.0,1.0
0.096,1.0,0.0,100325.94,-27.058033,-6.31537,3.438225e-07,0.70648944,0.7070957,0.0014475122,0.0016767519,1.4154433,0.0029000735,145.04744,463.64117,463.64117,101.23468,-144.29674,0.0,100.745735,323.7339,1.0,-1.0,0.70952874,1.5535372,1.5599326,1.0,-64.874084,-80.173355,-239.65451,-223.98666,-3.5049644e-11,-4.087515e-13,1.5499619,1.5499619,1.5535372,0.058066987,1.0009104,1.0009104,1.0,1.5599326,1.5535372,0.003575256,0.0009104315,0.0,1.4070404,1.00091,1.0,0.0,0.0,1.0,1.0
0.0965,1.0,0.0,100325.19,-27.084122,-6.31537,3.438225e-07,0.70642084,0.7070356,0.0014310246,0.0017042276,1.415581,0.0028675983,141.86205,459.3524,459.3524,101.23468,-142.92096,0.0,100.745735,323.7339,1.0,-1.0,0.7094688,1.7107986,1.7170123,1.0,-43.702396,-98.159645,-174.55615,-284.79623,-3.2995322e-11,-3.8233452e-13,1.7071992,1.7071992,1.7107986,0.058094185,1.0009166,1.0009166,1.0,1.7170123,1.7107986,0.003599361,0.0009165698,0.0,1.4070404,1.0009162,1.0,0.0,0.0,1.0,1.0
0.097,1.0,0.0,100324.44,-27.129732,-6.31537,3.438225e-07,0.7063539,0.70698357,0.0014139632,0.0017311556,1.4157152,0.0028339464,135.17696,443.7337,443.7337,101.23468,-138.01933,0.0,100.745735,323.7339,1.0,-1.0,0.7094169,1.8680594,1.8740919,1.0,-21.45589,-113.72107,-105.15141,-338.58228,-3.0392286e-11,-3.596497e-13,1.8644365,1.8644365,1.8680594,0.058120534,1.0009226,1.0009226,1.0,1.8740919,1.8680594,0.0036229275,0.0009225709,0.0,1.4070404,1.0009223,1.0,0.0,0.0,1.0,1.0
0.0975,1.0,0.0,100323.71,-27.194384,-6.31537,3.438225e-07,0.7062888,0.70693946,0.0013962615,0.0017555846,1.4158459,0.002798984,125.15776,417.17075,417.17075,102.10907,-129.7134,0.0,100.745735,327.45166,1.0,-1.0,0.70937294,2.0253193,2.0311716,1.0,1.3164442,-126.4742,-33.15303,-384.01773,-2.7225775e-11,-3.772225e-13,2.0216737,2.0216737,2.0253193,0.058144122,1.0009284,1.0009284,1.0,2.0311716,2.0253193,0.0036458618,0.0009284111,0.0,1.4070404,1.0009282,1.0,0.0,0.0,1.0,1.0
0.098,1.0,0.0,100322.984,-27.276836,-6.31537,3.438225e-07,0.7062256,0.70690274,0.001377872,0.0017758592,1.4159728,0.0027626147,112.05226,380.31943,380.31943,102.10907,-118.20867,0.0,100.745735,327.45166,1.0,-1.0,0.7093365,2.1825783,2.1882513,1.0,24.052788,-136.10504,39.662296,-419.98172,-2.3321815e-11,-3.6920074e-13,2.1789103,2.1789103,2.1825783,0.058163326,1.000934,1.000934,1.0,2.1882513,2.1825783,0.0036680568,0.000934063,0.0,1.4070404,1.0009338,1.0,0.0,0.0,1.0,1.0
0.0985,1.0,0.0,100322.28,-27.375164,-6.31537,3.438225e-07,0.7061644,0.7068728,0.0013587659,0.0017905257,1.4160956,0.0027247795,96.184364,334.0895,334.0895,102.10907,-103.789566,0.0,100.745735,327.45166,1.0,-1.0,0.7093069,2.339836,2.3453307,1.0,46.19236,-142.37672,111.49783,-445.58734,-1.8663246e-11,-6.464882e-13,2.3361466,2.3361466,2.339836,0.05817667,1.0009395,1.0009395,1.0,2.3453307,2.339836,0.0036893946,0.0009394966,0.0,1.4070404,1.0009392,1.0,0.0,0.0,1.0,1.0
0.099,1.0,0.0,100321.59,-27.486866,-6.31537,3.438225e-07,0.7061054,0.70684874,0.0013389328,0.0017983728,1.4162141,0.0026854568,77.946045,279.62216,279.62216,102.10907,-86.81229,0.0,100.745735,327.45166,1.0,-1.0,0.7092832,2.4970918,2.5024104,1.0,67.18927,-145.13531,180.58118,-460.20334,-1.3684637e-11,-9.649665e-13,2.493382,2.493382,2.4970918,0.05818294,1.0009447,1.0009447,1.0,2.5024104,2.4970918,0.003709751,0.00094468036,0.0,1.4070404,1.0009445,1.0,0.0,0.0,1.0,1.0
0.0995,1.0,0.0,100320.92,-27.608974,-6.31537,3.438225e-07,0.70604867,0.7068293,0.0013183806,0.0017984906,1.416328,0.0026446609,57.787605,218.26186,218.26186,102.10907,-67.696045,0.0,100.745735,327.45166,1.0,-1.0,0.70926434,2.6543458,2.65949,1.0,86.52598,-144.31358,245.20804,-463.4699,-8.201009e-12,-1.1641239e-12,2.6506166,2.6506166,2.6543458,0.05818125,1.0009496,1.0009496,1.0,2.65949,2.6543458,0.0037290007,0.0009495822,0.0,1.4070404,1.0009494,1.0,0.0,0.0,1.0,1.0
0.1,1.0,0.0,100320.27,-27.738192,-6.31537,3.438225e-07,0.70599437,0.7068135,0.001297133,0.0017902398,1.4164371,0.0026024394,36.206573,151.52296,151.52296,102.10907,-46.91267,0.0,100.745735,327.45166,1.0,-1.0,0.7092492,2.8115976,2.8165698,1.0,103.726036,-139.93262,303.78436,-455.30734,-2.07337e-12,-1.3008746e-12,2.8078504,2.8078504,2.8115976,0.058170997,1.0009542,1.0009542,1.0,2.8165698,2.8115976,0.0037470204,0.00095417094,0.0,1.4070404,1.000954,1.0,0.0,0.0,1.0,1.0
0.1005,1.0,0.0,100319.64,-27.871014,-6.31537,3.438225e-07,0.70594245,0.7067999,0.0012752293,0.0017733773,1.4165413,0.00255887,13.735407,81.05244,81.05244,102.10907,-24.97498,0.0,100.745735,327.45166,1.0,-1.0,0.7092365,2.968847,2.9736493,1.0,118.365845,-132.10126,354.8656,-435.91806,4.0525196e-12,-1.3852525e-12,2.9650834,2.9650834,2.968847,0.058151923,1.0009584,1.0009584,1.0,2.9736493,2.968847,0.0037636943,0.00095841684,0.0,1.4070404,1.0009583,1.0,0.0,0.0,1.0,1.0
0.101,1.0,0.0,100319.03,-28.003872,-6.31537,3.438225e-07,0.70589316,0.70678747,0.0012527201,0.0017478889,1.4166405,0.0025140548,-9.071657,8.589015,8.589015,102.10907,-2.4240808,0.0,100.745735,327.45166,1.0,-1.0,0.70922494,3.1260939,3.130729,1.0,130.08504,-121.013374,397.1924,-405.78143,8.981868e-12,-1.4310312e-12,3.122315,3.122315,3.1260939,0.058124047,1.0009623,1.0009623,1.0,3.130729,3.1260939,0.0037789156,0.00096229295,0.0,1.4070404,1.0009621,1.0,0.0,0.0,1.0,1.0
0.1015,1.0,0.0,100318.43,-28.133247,-6.4417853,-2.395953e-07,0.7058464,0.7067747,0.0012296666,0.0017140941,1.4167345,0.0024681163,-31.652271,-64.07963,-64.07963,102.10907,20.183949,0.0,100.745735,327.45166,1.0,-1.0,0.70921326,3.283338,3.2878087,1.0,138.59534,-106.94307,429.72165,-365.64203,1.3382674e-11,-1.4497815e-12,3.2795455,3.2795455,3.283338,0.05808766,1.0009658,1.0009658,1.0,3.2878087,3.283338,0.0037925914,0.0009657755,0.0,1.4070404,1.0009657,1.0,0.0,0.0,1.0,1.0
0.102,1.0,0.0,100317.85,-28.255806,-6.4417853,-2.395953e-07,0.7058023,0.7067607,0.001206137,0.0016725318,1.4168231,0.002421192,-53.449825,-135.16107,-135.16107,102.10907,42.29178,0.0,100.745735,327.45166,1.0,-1.0,0.70920056,3.4405797,3.444888,1.0,143.68768,-90.237854,451.65207,-316.491,1.7476185e-11,-1.4516514e-12,3.4367752,3.4367752,3.4405797,0.05804337,1.0009688,1.0009688,1.0,3.444888,3.4405797,0.0038046443,0.00096884475,0.0,1.4070404,1.0009688,1.0,0.0,0.0,1.0,1.0
0.1025,1.0,0.0,100317.29,-28.368486,-6.4417853,-2.395953e-07,0.7057609,0.7067444,0.0011822036,0.0016240133,1.4169065,0.0023734272,-73.92717,-202.90239,-202.90239,102.10907,63.354546,0.0,100.745735,327.45166,1.0,-1.0,0.70918566,3.5978186,3.6019678,1.0,145.23724,-71.310074,462.44406,-259.5417,2.1342175e-11,-1.4410011e-12,3.5940034,3.5940034,3.5978186,0.05799195,1.0009714,1.0009714,1.0,3.6019678,3.5978186,0.0038150141,0.0009714854,0.0,1.4070404,1.0009714,1.0,0.0,0.0,1.0,1.0
0.103,1.0,0.0,100316.734,-28.468601,-6.4417853,-2.395953e-07,0.7057221,0.7067248,0.0011579405,0.0015695001,1.4169846,0.0023249716,-92.57982,-265.63336,-265.63336,102.10907,82.85328,0.0,100.745735,327.45166,1.0,-1.0,0.7091678,3.7550545,3.7590475,1.0,143.20656,-50.626728,461.83286,-196.19952,2.4405011e-11,-1.4220581e-12,3.751231,3.751231,3.7550545,0.057934407,1.0009737,1.0009737,1.0,3.7590475,3.7550545,0.0038236591,0.0009736868,0.0,1.4070404,1.0009737,1.0,0.0,0.0,1.0,1.0
0.1035,1.0,0.0,100316.195,-28.553902,-6.4417853,-2.395953e-07,0.7056859,0.70670146,0.0011334204,0.0015101191,1.4170574,0.0022759726,-108.94838,-321.80762,-321.80762,102.10907,100.30766,0.0,100.745735,327.45166,1.0,-1.0,0.70914614,3.9122877,3.9161272,1.0,137.64635,-28.697962,449.83502,-128.02739,2.6886646e-11,-1.4022369e-12,3.9084573,3.9084573,3.9122877,0.057871863,1.0009755,1.0009755,1.0,3.9161272,3.9122877,0.0038305568,0.0009754433,0.0,1.4070404,1.0009754,1.0,0.0,0.0,1.0,1.0
0.104,1.0,0.0,100315.66,-28.622635,-6.4417853,-2.395953e-07,0.7056523,0.70667374,0.0011087129,0.0014470506,1.4171251,0.0022265709,-122.62983,-370.04086,-370.04086,102.10907,115.28785,0.0,100.745735,327.45166,1.0,-1.0,0.7091204,4.069518,4.073207,1.0,128.6943,-6.0644736,426.74786,-56.706993,2.8419576e-11,-1.372259e-12,4.0656824,4.0656824,4.069518,0.057805553,1.0009768,1.0009768,1.0,4.073207,4.069518,0.0038357028,0.0009767538,0.0,1.4070404,1.0009768,1.0,0.0,0.0,1.0,1.0
0.1045,1.0,0.0,100315.12,-28.673569,-6.4417853,-2.395953e-07,0.7056212,0.70664155,0.0010838815,0.0013815636,1.4171877,0.0021768953,-133.28743,-409.14484,-409.14484,102.10907,127.42504,0.0,100.745735,327.45166,1.0,-1.0,0.70909023,4.226746,4.2302866,1.0,116.57164,16.715786,393.14215,16.002684,3.0093667e-11,-1.3426197e-12,4.222907,4.222907,4.226746,0.057736732,1.0009776,1.0009776,1.0,4.2302866,4.226746,0.0038391114,0.0009776218,0.0,1.4191139,1.0009776,1.0,0.0,0.0,1.0,1.0
0.105,1.0,0.0,100314.58,-28.706005,-6.4417853,-2.395953e-07,0.7055925,0.70660466,0.0010589825,0.0013149114,1.4172454,0.0021270607,-140.659,-438.15665,-438.15665,102.10907,136.42055,0.0,100.745735,327.45166,1.0,-1.0,0.7090555,4.383971,4.387366,1.0,101.57763,39.081364,349.84793,88.30871,3.128617e-11,-1.3057898e-12,4.3801303,4.3801303,4.383971,0.057666663,1.0009781,1.0009781,1.0,4.387366,4.383971,0.0038408132,0.0009780551,0.0,1.4191139,1.0009781,1.0,0.0,0.0,1.0,1.0
0.1055,1.0,0.0,100314.04,-28.719774,-6.4417853,-2.395953e-07,0.70556617,0.70656323,0.0010340633,0.0012482784,1.4172984,0.0020771634,-144.56335,-456.36237,-456.36237,102.10907,142.0531,0.0,100.745735,327.45166,1.0,-1.0,0.7090164,4.541194,4.5444455,1.0,84.08223,60.48112,297.93393,158.42844,3.3255364e-11,-1.2673434e-12,4.537353,4.537353,4.541194,0.05759656,1.0009781,1.0009781,1.0,4.5444455,4.541194,0.0038408525,0.0009780651,0.0,1.4191139,1.0009781,1.0,0.0,0.0,1.0,1.0
0.106,1.0,0.0,100313.49,-28.715206,-6.4417853,-2.395953e-07,0.7055421,0.70651764,0.0010091612,0.0011828133,1.4173471,0.0020272806,-144.90477,-463.31464,-463.31464,102.10907,144.18437,0.0,100.745735,327.45166,1.0,-1.0,0.7089732,4.6984143,4.701525,1.0,64.51696,80.3878,238.68118,224.63345,3.4951233e-11,-1.2332428e-12,4.6945753,4.6945753,4.6984143,0.057527542,1.0009776,1.0009776,1.0,4.701525,4.6984143,0.0038392877,0.0009776666,0.0,1.4191139,1.0009776,1.0,0.0,0.0,1.0,1.0
0.1065,1.0,0.0,100312.94,-28.693083,-6.4417853,-2.395953e-07,0.7055201,0.7064684,0.0009843035,0.001119481,1.4173913,0.0019774677,-141.67528,-458.8436,-458.8436,102.10907,142.76225,0.0,100.745735,327.45166,1.0,-1.0,0.70892644,4.8556323,4.858605,1.0,43.364254,98.31103,173.55145,285.29214,3.6044216e-11,-1.2032505e-12,4.851796,4.851796,4.8556323,0.05746068,1.0009769,1.0009769,1.0,4.858605,4.8556323,0.003836186,0.0009768767,0.0,1.4191139,1.0009769,1.0,0.0,0.0,1.0,1.0
0.107,1.0,0.0,100312.375,-28.65459,-6.4417853,-2.395953e-07,0.7055002,0.7064161,0.0009595063,0.0010591779,1.4174315,0.0019277593,-134.95493,-443.06104,-443.06104,102.10907,137.82224,0.0,100.745735,327.45166,1.0,-1.0,0.70887667,5.0128484,5.0156846,1.0,21.1456,113.809326,104.151085,338.90997,3.7274947e-11,-1.1691475e-12,5.009017,5.009017,5.0128484,0.057396784,1.0009757,1.0009757,1.0,5.0156846,5.0128484,0.003831622,0.00097571453,0.0,1.4191139,1.0009757,1.0,0.0,0.0,1.0,1.0
0.1075,1.0,0.0,100311.79,-28.60125,-6.4417853,-2.395953e-07,0.7054821,0.70636135,0.0009347756,0.0010025671,1.4174678,0.0018781687,-124.90971,-416.35754,-416.35754,102.10907,129.48643,0.0,100.745735,327.45166,1.0,-1.0,0.7088246,5.170062,5.1727643,1.0,-1.5913259,126.501045,32.191452,384.16608,3.8164787e-11,-1.1228668e-12,5.1662364,5.1662364,5.170062,0.05733658,1.0009742,1.0009742,1.0,5.1727643,5.170062,0.003825675,0.00097420014,0.0,1.4191139,1.0009743,1.0,0.0,0.0,1.0,1.0
0.108,1.0,0.0,100311.195,-28.534836,-6.4417853,-2.395953e-07,0.70546585,0.70630515,0.0009101077,0.0009501253,1.4175007,0.0018286898,-111.787575,-379.39276,-379.39276,102.10907,117.96067,0.0,100.745735,327.45166,1.0,-1.0,0.708771,5.3272743,5.329844,1.0,-24.286137,136.07372,-40.553272,419.94604,3.8916773e-11,-1.0111158e-12,5.323456,5.323456,5.3272743,0.05728056,1.0009724,1.0009724,1.0,5.329844,5.3272743,0.0038184265,0.0009723543,0.0,1.4191139,1.0009724,1.0,0.0,0.0,1.0,1.0
0.1085,1.0,0.0,100310.586,-28.457306,-6.4417853,-2.395953e-07,0.70545125,0.70624816,0.00088548986,0.0009021883,1.4175301,0.0017792986,-95.9122,-333.07928,-333.07928,102.10907,103.529305,0.0,100.745735,327.45166,1.0,-1.0,0.70871663,5.484484,5.486923,1.0,-46.379547,142.29175,-112.28984,445.3691,3.871874e-11,-8.7242046e-13,5.4806743,5.4806743,5.484484,0.05722905,1.0009702,1.0009702,1.0,5.486923,5.484484,0.0038099566,0.0009701975,0.0,1.4191139,1.0009702,1.0,0.0,0.0,1.0,1.0
0.109,1.0,0.0,100309.95,-28.370714,-6.4417853,-2.395953e-07,0.70543826,0.70619136,0.00086090184,0.00085890514,1.4175564,0.0017299557,-77.67511,-278.55984,-278.55984,102.10907,86.54828,0.0,100.745735,327.45166,1.0,-1.0,0.7086625,5.641692,5.644003,1.0,-67.32715,145.00226,-181.25012,459.81,3.713652e-11,-7.7288956e-13,5.637892,5.637892,5.641692,0.057182185,1.0009677,1.0009677,1.0,5.644003,5.641692,0.0038003426,0.0009677493,0.0,1.4191139,1.0009679,1.0,0.0,0.0,1.0,1.0
0.1095,1.0,0.0,100309.305,-28.27713,-6.4417853,-2.395953e-07,0.7054267,0.7061356,0.0008363172,0.00082018296,1.4175798,0.0016806088,-57.525978,-217.17943,-217.17943,102.10907,67.43633,0.0,100.745735,327.45166,1.0,-1.0,0.7086094,5.7988987,5.8010826,1.0,-86.61283,144.13881,-245.73468,462.9141,3.458832e-11,-6.835741e-13,5.795109,5.795109,5.7988987,0.05713992,1.000965,1.000965,1.0,5.8010826,5.7988987,0.0037896563,0.00096502807,0.0,1.4191139,1.0009651,1.0,0.0,0.0,1.0,1.0
0.11,1.0,0.0,100308.64,-28.178572,-6.4417853,-2.395953e-07,0.7054165,0.70608157,0.00081170484,0.00078580243,1.4176003,0.0016311966,-35.961536,-150.45178,-150.45178,102.10907,46.664677,0.0,100.745735,327.45166,1.0,-1.0,0.7085581,5.956103,5.9581623,1.0,-103.76149,139.72302,-304.1546,454.60638,3.1774756e-11,-6.1625363e-13,5.952325,5.952325,5.956103,0.05710205,1.000962,1.000962,1.0,5.9581623,5.956103,0.003777963,0.0009620504,0.0,1.4191139,1.0009621,1.0,0.0,0.0,1.0,1.0
0.1105,1.0,0.0,100307.96,-28.076927,-6.4417853,-2.395953e-07,0.7054076,0.70603013,0.0007870307,0.00075541576,1.4176183,0.0015816516,-13.513357,-80.02232,-80.02232,102.10907,24.745377,0.0,100.745735,327.45166,1.0,-1.0,0.70850927,6.113306,6.115242,1.0,-118.350716,131.86407,-355.07068,435.09302,2.8809835e-11,-5.606519e-13,6.1095405,6.1095405,6.113306,0.05706817,1.0009588,1.0009588,1.0,6.115242,6.113306,0.0037653192,0.0009588307,0.0,1.4191139,1.0009589,1.0,0.0,0.0,1.0,1.0
0.111,1.0,0.0,100307.266,-27.973902,-6.4417853,-2.395953e-07,0.70539993,0.7059818,0.00076225935,0.0007284746,1.4176339,0.0015319035,9.26527,-7.6274676,-7.6274676,102.10907,2.2187142,0.0,100.745735,327.45166,1.0,-1.0,0.7084636,6.270507,6.2723217,1.0,-130.02124,120.75598,-397.22888,404.85635,2.5344078e-11,-5.202097e-13,6.266755,6.266755,6.270507,0.057037804,1.0009553,1.0009553,1.0,6.2723217,6.270507,0.003751772,0.0009553809,0.0,1.4191139,1.0009555,1.0,0.0,0.0,1.0,1.0
0.1115,1.0,0.0,100306.55,-27.870964,-6.4417853,-2.395953e-07,0.7053934,0.7059372,0.0007373556,0.00070444157,1.4176471,0.0014818825,31.812971,64.94816,64.94816,102.10907,-20.360106,0.0,100.745735,327.45166,1.0,-1.0,0.70842165,0.14452057,0.14621593,1.0,-138.48578,106.6728,-429.59113,364.64294,2.1580444e-11,-4.791742e-13,0.1407832,0.1407832,0.14452057,0.0570104,1.0009518,1.0009518,1.0,0.14621593,0.14452057,0.0037373588,0.0009517106,0.0,1.4191139,1.0009518,1.0,0.0,0.0,1.0,1.0
0.112,1.0,0.0,100305.82,-27.76931,-6.4417853,-2.395953e-07,0.7053879,0.7058967,0.0007122864,0.00068261614,1.4176582,0.0014315225,53.574127,135.91571,135.91571,102.10907,-42.43466,0.0,100.745735,327.45166,1.0,-1.0,0.7083837,0.3017178,0.30329555,1.0,-143.53603,89.9619,-451.3609,315.44522,1.7703934e-11,-4.435465e-13,0.2979957,0.2979957,0.3017178,0.05698521,1.0009478,1.0009478,1.0,0.30329555,0.3017178,0.0037221066,0.00094782666,0.0,1.4191139,1.0009478,1.0,0.0,0.0,1.0,1.0
0.1125,1.0,0.0,100305.08,-27.669836,-6.4417853,-2.395953e-07,0.7053835,0.7058605,0.0006870215,0.0006622581,1.4176673,0.0013807636,74.012566,203.52618,203.52618,102.10907,-63.46102,0.0,100.745735,327.45166,1.0,-1.0,0.70835006,0.45891303,0.4603752,1.0,-145.04791,71.03534,-462.00296,258.47678,1.4576753e-11,-4.1154314e-13,0.45520702,0.45520702,0.45891303,0.056961585,1.0009438,1.0009438,1.0,0.4603752,0.45891303,0.0037060326,0.00094373344,0.0,1.4191139,1.0009438,1.0,0.0,0.0,1.0,1.0
0.113,1.0,0.0,100304.33,-27.57313,-6.4417853,-2.395953e-07,0.7053801,0.7058288,0.0006615353,0.00064267643,1.4176742,0.0013295548,92.62478,266.11356,266.11356,102.10907,-82.92115,0.0,100.745735,327.45166,1.0,-1.0,0.7083209,0.6161063,0.6174548,1.0,-142.98454,50.35976,-461.25626,195.14268,1.2818419e-11,-3.8251238e-13,0.6124171,0.6124171,0.6161063,0.056938756,1.0009395,1.0009395,1.0,0.6174548,0.6161063,0.0036891447,0.000939433,0.0,1.4191139,1.0009395,1.0,0.0,0.0,1.0,1.0
0.1135,1.0,0.0,100303.57,-27.479458,-6.4417853,-2.395953e-07,0.70537764,0.7058016,0.0006358075,0.00062313845,1.4176792,0.0012778562,108.95232,322.13586,322.13586,102.10907,-100.33568,0.0,100.745735,327.45166,1.0,-1.0,0.70829624,0.77329737,0.77453446,1.0,-137.39714,28.444818,-449.14053,127.00469,1.2728717e-11,-3.5544706e-13,0.7696259,0.7696259,0.77329737,0.05691602,1.000935,1.000935,1.0,0.77453446,0.77329737,0.0036714429,0.0009349252,0.0,1.4191139,1.000935,1.0,0.0,0.0,1.0,1.0
