Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.114,1.0,0.0,100302.8,-27.38879,-6.4417853,-2.395953e-07,0.7053761,0.7057789,0.000609824,0.0006029623,1.4176823,0.0012256394,122.5931,370.213,370.213,102.10907,-115.27569,0.0,100.745735,327.45166,1.0,-1.0,0.708276,0.93048626,0.9316141,1.0,-128.42377,5.830661,-425.95575,55.742725,1.3956761e-11,-3.3000038e-13,0.92683333,0.92683333,0.93048626,0.056892715,1.0009302,1.0009302,1.0,0.9316141,0.93048626,0.0036529189,0.00093020813,0.0,1.4191139,1.0009303,1.0,0.0,0.0,1.0,1.0
0.1145,1.0,0.0,100302.02,-27.30081,-6.4417853,-2.395953e-07,0.70537555,0.7057603,0.000583577,0.00058156066,1.4176836,0.0011728896,133.2113,409.16104,409.16104,102.10907,-127.373314,0.0,100.745735,327.45166,1.0,-1.0,0.7082599,1.0876728,1.0886937,1.0,-116.28589,-16.925411,-392.27454,-16.886494,1.5315292e-11,-3.0860942e-13,1.0840393,1.0840393,1.0876728,0.056868218,1.0009253,1.0009253,1.0,1.0886937,1.0876728,0.0036335592,0.0009252783,0.0,1.4191139,1.0009253,1.0,0.0,0.0,1.0,1.0
0.115,1.0,0.0,100301.24,-27.214945,-6.4417853,-2.395953e-07,0.70537585,0.7057456,0.00055706577,0.00055835734,1.417683,0.0011196055,140.54561,438.02103,438.02103,102.10907,-136.33076,0.0,100.745735,327.45166,1.0,-1.0,0.7082476,1.2448571,1.2457733,1.0,-101.28293,-39.262676,-348.92825,-89.09279,1.6170697e-11,-2.9166188e-13,1.2412437,1.2412437,1.2448571,0.05684199,1.0009202,1.0009202,1.0,1.2457733,1.2448571,0.003613346,0.00092013105,0.0,1.4191139,1.0009202,1.0,0.0,0.0,1.0,1.0
0.1155,1.0,0.0,100300.46,-27.130411,-6.4417853,-2.395953e-07,0.7053771,0.7057343,0.00053029606,0.0005329344,1.4176806,0.0010657994,144.41566,456.0829,456.0829,102.10907,-141.92766,0.0,100.745735,327.45166,1.0,-1.0,0.70823884,1.4020388,1.402853,1.0,-83.78485,-60.630806,-296.98624,-159.09663,1.6803038e-11,-2.7938025e-13,1.3984466,1.3984466,1.4020388,0.05681361,1.0009148,1.0009148,1.0,1.402853,1.4020388,0.0035922583,0.0009147611,0.0,1.4191139,1.0009148,1.0,0.0,0.0,1.0,1.0
0.116,1.0,0.0,100299.68,-27.04625,-6.4417853,-2.395953e-07,0.7053792,0.7057261,0.0005032802,0.00050495163,1.4176766,0.0010114964,144.72646,462.90262,462.90262,102.10907,-144.02641,0.0,100.745735,327.45166,1.0,-1.0,0.70823306,1.5592179,1.5599326,1.0,-64.223045,-80.50342,-237.72961,-225.17302,1.717251e-11,-2.6332967e-13,1.5556477,1.5556477,1.5592179,0.056782715,1.0009092,1.0009092,1.0,1.5599326,1.5592179,0.0035702742,0.00090916286,0.0,1.4191139,1.0009092,1.0,0.0,0.0,1.0,1.0
0.1165,1.0,0.0,100298.89,-26.96137,-6.4417853,-2.395953e-07,0.7053821,0.70572037,0.00047603642,0.0004742043,1.4176707,0.00095673377,141.47073,458.31345,458.31345,102.10907,-142.5757,0.0,100.745735,327.45166,1.0,-1.0,0.70822984,1.7163945,1.7170123,1.0,-43.079685,-98.391045,-172.6195,-285.69394,1.6137132e-11,-2.4385103e-13,1.7128471,1.7128471,1.7163945,0.05674909,1.0009034,1.0009034,1.0,1.7170123,1.7163945,0.0035473718,0.00090333086,0.0,1.4191139,1.0009034,1.0,0.0,0.0,1.0,1.0
0.117,1.0,0.0,100298.1,-26.874609,-6.4417853,-2.395953e-07,0.7053859,0.7057166,0.00044858825,0.00044055935,1.4176631,0.000901559,134.72902,442.42972,442.42972,102.10907,-137.61157,0.0,100.745735,327.45166,1.0,-1.0,0.7082286,1.8735684,1.8740919,1.0,-20.875837,-113.85318,-103.261154,-339.16855,1.3870621e-11,-2.2788244e-13,1.870045,1.870045,1.8735684,0.056712642,1.0008973,1.0008973,1.0,1.8740919,1.8735684,0.0035235316,0.0008972599,0.0,1.4191139,1.0008973,1.0,0.0,0.0,1.0,1.0
0.1175,1.0,0.0,100297.31,-26.784773,-6.4417853,-2.395953e-07,0.7053905,0.70571434,0.00042096368,0.00040403698,1.4176539,0.00084602897,124.66775,415.644,415.644,101.921646,-129.25668,0.0,100.745735,327.55518,1.0,-1.0,0.7082288,2.0307395,2.0311716,1.0,1.8413717,-126.50912,-31.36424,-384.27975,1.1748561e-11,-2.0955851e-13,2.027241,2.027241,2.0307395,0.05667338,1.000891,1.000891,1.0,2.0311716,2.0307395,0.003498736,0.00089094584,0.0,1.4191139,1.000891,1.0,0.0,0.0,1.0,1.0
0.118,1.0,0.0,100296.52,-26.69068,-6.4417853,-2.395953e-07,0.7053959,0.70571303,0.00039319423,0.0003647377,1.4176432,0.0007902075,111.535095,378.61758,378.61758,101.921646,-117.71713,0.0,100.745735,327.55518,1.0,-1.0,0.70823,2.1879082,2.1882513,1.0,24.512232,-136.04733,41.29922,-419.9168,1.0739521e-11,-1.9212355e-13,2.1844351,2.1844351,2.1879082,0.056631427,1.0008844,1.0008844,1.0,2.1882513,2.1879082,0.0034729734,0.00088438543,0.0,1.4191139,1.0008844,1.0,0.0,0.0,1.0,1.0
0.1185,1.0,0.0,100295.73,-26.591213,-6.4417853,-2.395953e-07,0.7054021,0.70571214,0.00036531393,0.00032289012,1.4176308,0.0007341633,95.654854,332.26395,332.26395,101.921646,-103.2775,0.0,100.745735,327.55518,1.0,-1.0,0.7082317,2.3450737,2.3453307,1.0,46.578243,-142.2331,112.93856,-445.2025,1.0541097e-11,-1.7353131e-13,2.3416276,2.3416276,2.3450737,0.056586955,1.0008776,1.0008776,1.0,2.3453307,2.3450737,0.0034462356,0.0008775767,0.0,1.4191139,1.0008776,1.0,0.0,0.0,1.0,1.0
0.119,1.0,0.0,100294.94,-26.48536,-6.4417853,-2.395953e-07,0.705409,0.70571136,0.00033735833,0.0002787809,1.4176171,0.0006779683,77.418434,277.72623,277.72623,101.921646,-86.29372,0.0,100.745735,327.55518,1.0,-1.0,0.70823336,2.5022366,2.5024104,1.0,67.495865,-144.91429,181.78857,-459.5148,1.00138986e-11,-1.5464183e-13,2.4988182,2.4988182,2.5022366,0.056540318,1.0008705,1.0008705,1.0,2.5024104,2.5022366,0.0034185215,0.0008705193,0.0,1.4191139,1.0008706,1.0,0.0,0.0,1.0,1.0
0.1195,1.0,0.0,100294.15,-26.372232,-6.4417853,-2.395953e-07,0.70541656,0.70571023,0.00030936344,0.00023277474,1.4176018,0.00062169536,57.275272,216.34915,216.34915,101.921646,-67.184364,0.0,100.745735,327.55518,1.0,-1.0,0.7082348,2.659397,2.65949,1.0,86.74988,-144.02515,246.15298,-462.50214,9.393662e-12,-1.3690271e-13,2.656007,2.656007,2.659397,0.056491803,1.0008632,1.0008632,1.0,2.65949,2.659397,0.0033898354,0.0008632145,0.0,1.4191139,1.0008632,1.0,0.0,0.0,1.0,1.0
0.12,1.0,0.0,100293.35,-26.251108,-6.4417853,-2.395953e-07,0.7054248,0.70570844,0.00028136472,0.00018525976,1.4175854,0.00056541606,35.721687,149.64568,149.64568,101.921646,-46.42034,0.0,100.745735,327.55518,1.0,-1.0,0.70823556,2.8165543,2.8165698,1.0,103.866104,-139.58778,304.4463,-454.09198,8.384187e-12,-1.17799e-13,2.8131943,2.8131943,2.8165543,0.056441896,1.0008557,1.0008557,1.0,2.8165698,2.8165543,0.0033601886,0.000855665,0.0,1.4191139,1.0008557,1.0,0.0,0.0,1.0,1.0
0.1205,1.0,0.0,100292.555,-26.121439,-6.4417853,-2.395953e-07,0.7054336,0.70570576,0.00025339625,0.00013669825,1.4175676,0.0005091994,13.288718,79.2599,79.2599,101.921646,-24.513247,0.0,100.745735,327.55518,1.0,-1.0,0.70823544,2.973709,2.9736493,1.0,118.423035,-131.71175,355.2327,-434.4926,6.8527055e-12,-9.7832034e-14,2.9703796,2.9703796,2.973709,0.056390997,1.0008478,1.0008478,1.0,2.9736493,2.973709,0.0033295986,0.0008478753,0.0,1.4191139,1.0008479,1.0,0.0,0.0,1.0,1.0
0.121,1.0,0.0,100291.76,-25.982874,-6.4417853,-2.395953e-07,0.70544297,0.70570207,0.00022548983,8.757211e-05,1.4175489,0.00045310942,-9.470993,6.9264107,6.9264107,101.921646,-2.002805,0.0,100.745735,327.55518,1.0,-1.0,0.70823437,3.1308613,3.130729,1.0,130.06223,-120.59123,397.26157,-404.18796,5.2600203e-12,-7.7340125e-14,3.1275632,3.1275632,3.1308613,0.056339588,1.0008398,1.0008398,1.0,3.130729,3.1308613,0.0032980887,0.0008398514,0.0,1.4191139,1.0008398,1.0,0.0,0.0,1.0,1.0
0.1215,1.0,0.0,100290.95,-25.835253,-6.4358,0.0,0.70545286,0.70569724,0.00019767434,3.832302e-05,1.4175291,0.0003972046,-31.996788,-65.572426,-65.572426,101.921646,20.556438,0.0,100.745735,327.55518,1.0,-1.0,0.7082321,3.2880108,3.2878087,1.0,138.49712,-106.50033,429.4981,-363.92566,3.4829524e-12,-6.18799e-14,3.284745,3.284745,3.2880108,0.056288157,1.0008316,1.0008316,1.0,3.2878087,3.2880108,0.0032656882,0.0008316006,0.0,1.4191139,1.0008316,1.0,0.0,0.0,1.0,1.0
0.122,1.0,0.0,100290.15,-25.67861,-6.4358,0.0,0.7054632,0.70569134,0.00016997523,-1.0570141e-05,1.4175084,0.0003415364,-53.733803,-136.45035,-136.45035,101.921646,42.608765,0.0,100.745735,327.55518,1.0,-1.0,0.70822877,3.4451578,3.444888,1.0,143.52008,-89.78628,451.1489,-314.69855,1.8790796e-12,-4.8221033e-14,3.4419253,3.4419253,3.4451578,0.056237128,1.0008231,1.0008231,1.0,3.444888,3.4451578,0.0032324311,0.0008231318,0.0,1.4191139,1.0008231,1.0,0.0,0.0,1.0,1.0
0.1225,1.0,0.0,100289.336,-25.51316,-6.4358,0.0,0.7054738,0.7056843,0.0001424141,-5.8704805e-05,1.417487,0.0002861483,-74.14663,-203.96123,-203.96123,101.921646,63.610973,0.0,100.745735,327.55518,1.0,-1.0,0.7082243,3.602302,3.6019678,1.0,145.0075,-70.860886,461.68137,-257.72015,6.389549e-13,-3.370999e-14,3.599104,3.599104,3.602302,0.05618693,1.0008144,1.0008144,1.0,3.6019678,3.602302,0.0031983557,0.0008144546,0.0,1.4191139,1.0008144,1.0,0.0,0.0,1.0,1.0
0.123,1.0,0.0,100288.516,-25.339293,-6.4358,0.0,0.7054848,0.70567644,0.000115008384,-0.00010570821,1.417465,0.00023107565,-92.73249,-266.442,-266.442,101.921646,83.04574,0.0,100.745735,327.55518,1.0,-1.0,0.70821893,3.7594442,3.7590475,1.0,142.9229,-50.190403,460.8369,-194.39491,-1.2314958e-12,-2.2188882e-14,3.7562807,3.7562807,3.7594442,0.056137957,1.0008056,1.0008056,1.0,3.7590475,3.7594442,0.0031635035,0.00080557953,0.0,1.4191139,1.0008056,1.0,0.0,0.0,1.0,1.0
0.1235,1.0,0.0,100287.69,-25.157537,-6.4358,0.0,0.705496,0.7056678,8.7771485e-05,-0.00015127686,1.4174424,0.00017634546,-109.03363,-322.35373,-322.35373,101.921646,100.43437,0.0,100.745735,327.55518,1.0,-1.0,0.7082128,3.9165838,3.9161272,1.0,137.31769,-28.284054,448.63718,-126.28345,-5.096812e-12,-9.8940944e-15,3.913456,3.913456,3.9165838,0.056090523,1.0007966,1.0007966,1.0,3.9161272,3.9165838,0.0031279179,0.00079651776,0.0,1.4191139,1.0007966,1.0,0.0,0.0,1.0,1.0
0.124,1.0,0.0,100286.86,-24.96855,-6.4358,0.0,0.70550746,0.7056586,6.0712624e-05,-0.00019510988,1.4174194,0.0001219764,-122.648575,-370.31937,-370.31937,101.921646,115.34859,0.0,100.745735,327.55518,1.0,-1.0,0.70820606,4.073721,4.073207,1.0,128.33005,-5.681477,425.38348,-55.064114,-9.33329e-12,3.3361915e-15,4.0706296,4.0706296,4.073721,0.056044884,1.0007873,1.0007873,1.0,4.073207,4.073721,0.003091644,0.0007872807,0.0,1.4191139,1.0007873,1.0,0.0,0.0,1.0,1.0
0.1245,1.0,0.0,100286.02,-24.77308,-6.4358,0.0,0.705519,0.7056491,3.383726e-05,-0.00023702323,1.4173963,6.797947e-05,-133.242,-409.15778,-409.15778,101.921646,127.42107,0.0,100.745735,327.55518,1.0,-1.0,0.708199,4.2308564,4.2302866,1.0,116.18145,17.060562,391.6495,17.508268,-1.3240924e-11,1.854291e-14,4.2278013,4.2278013,4.2308564,0.05600121,1.0007778,1.0007778,1.0,4.2302866,4.2308564,0.0030547269,0.0007778798,0.0,1.4177452,1.0007778,1.0,0.0,0.0,1.0,1.0
0.125,1.0,0.0,100285.18,-24.571949,-6.4358,0.0,0.70553064,0.7056396,7.147261e-06,-0.00027692097,1.417373,1.435846e-05,-140.55307,-437.9127,-437.9127,101.921646,136.35448,0.0,100.745735,327.55518,1.0,-1.0,0.70819193,4.387989,4.387366,1.0,101.171196,39.38187,348.267,89.64571,-1.6606582e-11,3.181505e-14,4.3849716,4.3849716,4.387989,0.055959664,1.0007683,1.0007683,1.0,4.387366,4.387989,0.0030172109,0.00076832646,0.0,1.4177452,1.0007683,1.0,0.0,0.0,1.0,1.0
0.1255,1.0,0.0,100284.33,-24.366003,-6.4358,0.0,0.70554227,0.7056304,-1.9358591e-05,-0.00031470484,1.4173495,-3.8889077e-05,-144.40172,-455.87634,-455.87634,101.921646,141.92882,0.0,100.745735,327.55518,1.0,-1.0,0.7081851,4.54512,4.5444455,1.0,83.669075,60.73264,296.3053,159.57106,-1.9520606e-11,4.7324507e-14,4.5421405,4.5421405,4.54512,0.05592029,1.0007586,1.0007586,1.0,4.5444455,4.54512,0.002979139,0.00075863156,0.0,1.4177452,1.0007586,1.0,0.0,0.0,1.0,1.0
0.126,1.0,0.0,100283.47,-24.156107,-6.4358,0.0,0.70555395,0.7056217,-4.5684123e-05,-0.0003504538,1.4173261,-9.177087e-05,-144.69322,-462.60678,-462.60678,101.921646,144.00684,0.0,100.745735,327.55518,1.0,-1.0,0.7081787,4.702248,4.701525,1.0,64.106255,80.58697,237.04501,225.56178,-2.1887414e-11,5.693055e-14,4.6993074,4.6993074,4.702248,0.05588305,1.0007488,1.0007488,1.0,4.701525,4.702248,0.0029405518,0.00074880535,0.0,1.4177452,1.0007489,1.0,0.0,0.0,1.0,1.0
0.1265,1.0,0.0,100282.61,-23.943098,-6.4358,0.0,0.7055655,0.7056139,-7.183509e-05,-0.00038418296,1.4173027,-0.00014429854,-141.42046,-457.93884,-457.93884,101.921646,142.5374,0.0,100.745735,327.55518,1.0,-1.0,0.7081731,4.8593745,4.858605,1.0,42.964634,98.455826,171.94649,285.99237,-2.4293904e-11,7.290382e-14,4.856473,4.856473,4.8593745,0.05584787,1.0007389,1.0007389,1.0,4.858605,4.8593745,0.0029014866,0.0007388575,0.0,1.4177452,1.0007389,1.0,0.0,0.0,1.0,1.0
0.127,1.0,0.0,100281.734,-23.727768,-6.4358,0.0,0.705577,0.70560706,-9.7818694e-05,-0.0004160805,1.4172797,-0.00019648662,-134.66411,-441.9881,-441.9881,101.921646,137.55678,0.0,100.745735,327.55518,1.0,-1.0,0.70816845,5.0164986,5.0156846,1.0,20.764994,113.89911,102.61375,339.37436,-2.6152563e-11,8.1796874e-14,5.0136366,5.0136366,5.0164986,0.05581462,1.0007288,1.0007288,1.0,5.0156846,5.0164986,0.0028619776,0.0007287966,0.0,1.4177452,1.0007288,1.0,0.0,0.0,1.0,1.0
0.1275,1.0,0.0,100280.87,-23.510841,-6.4358,0.0,0.7055884,0.70560145,-0.00012364287,-0.0004462655,1.4172568,-0.00024835116,-124.59063,-415.14807,-415.14807,101.921646,129.18767,0.0,100.745735,327.55518,1.0,-1.0,0.708165,5.1736207,5.1727643,1.0,-1.9458311,126.53646,30.755043,384.39304,-2.815708e-11,8.820179e-14,5.1707983,5.1707983,5.1736207,0.055783138,1.0007186,1.0007186,1.0,5.1727643,5.1736207,0.0028220543,0.0007186302,0.0,1.4177452,1.0007186,1.0,0.0,0.0,1.0,1.0
0.128,1.0,0.0,100279.984,-23.292953,-6.4358,0.0,0.7055996,0.7055972,-0.00014931573,-0.00047499975,1.4172343,-0.0002999086,-111.44821,-378.08047,-378.08047,101.921646,117.636314,0.0,100.745735,327.55518,1.0,-1.0,0.70816284,5.3307405,5.329844,1.0,-24.60843,136.05664,-41.859253,419.93973,-2.9785476e-11,9.57261e-14,5.3279586,5.3279586,5.3307405,0.055753183,1.0007083,1.0007083,1.0,5.329844,5.3307405,0.0027817432,0.0007083651,0.0,1.4177452,1.0007083,1.0,0.0,0.0,1.0,1.0
0.1285,1.0,0.0,100279.1,-23.074636,-6.4358,0.0,0.70561063,0.70559454,-0.00017484502,-0.00050251675,1.4172121,-0.00035117453,-95.56062,-331.69894,-331.69894,101.921646,103.18726,0.0,100.745735,327.55518,1.0,-1.0,0.7081622,5.4878583,5.486923,1.0,-46.664597,142.22522,-113.44025,445.1392,-2.9427984e-11,1.07830615e-13,5.4851174,5.4851174,5.4878583,0.05572452,1.000698,1.000698,1.0,5.486923,5.4878583,0.002741066,0.0006980067,0.0,1.4177452,1.000698,1.0,0.0,0.0,1.0,1.0
0.129,1.0,0.0,100278.22,-22.856314,-6.4358,0.0,0.7056214,0.70559347,-0.0002002375,-0.00052906154,1.4171903,-0.00040216272,-77.319244,-277.14648,-277.14648,101.921646,86.19648,0.0,100.745735,327.55518,1.0,-1.0,0.708163,5.6449738,5.644003,1.0,-67.57107,144.8903,-182.2246,459.3711,-2.7116883e-11,1.1411785e-13,5.642274,5.642274,5.6449738,0.055696845,1.0006876,1.0006876,1.0,5.644003,5.6449738,0.0027000401,0.0006875596,0.0,1.4177452,1.0006876,1.0,0.0,0.0,1.0,1.0
0.1295,1.0,0.0,100277.33,-22.638292,-6.4358,0.0,0.7056321,0.70559394,-0.00022549862,-0.0005549386,1.417169,-0.00045288424,-57.173405,-215.76732,-215.76732,101.921646,67.082504,0.0,100.745735,327.55518,1.0,-1.0,0.7081655,5.8020873,5.8010826,1.0,-86.81293,143.98633,-246.51791,462.28525,-2.525579e-11,1.2062652e-13,5.799429,5.799429,5.8020873,0.055669945,1.000677,1.000677,1.0,5.8010826,5.8020873,0.0026586798,0.0006770273,0.0,1.4177452,1.000677,1.0,0.0,0.0,1.0,1.0
0.13,1.0,0.0,100276.44,-22.420755,-6.4358,0.0,0.70564246,0.7055961,-0.0002506321,-0.0005803937,1.4171481,-0.0005033466,-35.61935,-149.07375,-149.07375,101.921646,46.31617,0.0,100.745735,327.55518,1.0,-1.0,0.7081695,5.959199,5.9581623,1.0,-103.91627,139.53561,-304.73654,453.8103,-2.3322696e-11,1.3411223e-13,5.956582,5.956582,5.959199,0.055643518,1.0006664,1.0006664,1.0,5.9581623,5.959199,0.002616995,0.00066641235,0.0,1.4177452,1.0006664,1.0,0.0,0.0,1.0,1.0
0.1305,1.0,0.0,100275.555,-22.20378,-6.4358,0.0,0.70565265,0.7055997,-0.00027563953,-0.0006056748,1.4171276,-0.0005535533,-13.187984,-78.70895,-78.70895,101.921646,24.40899,0.0,100.745735,327.55518,1.0,-1.0,0.70817494,6.116308,6.115242,1.0,-118.45986,131.64784,-355.44656,434.1555,-2.1738774e-11,1.4153575e-13,6.113733,6.113733,6.116308,0.05561731,1.0006558,1.0006558,1.0,6.115242,6.116308,0.0025749933,0.00065571663,0.0,1.4177452,1.0006558,1.0,0.0,0.0,1.0,1.0
0.131,1.0,0.0,100274.664,-21.987326,-6.4358,0.0,0.7056626,0.70560485,-0.00030052042,-0.00063103525,1.4171076,-0.0006035033,9.568192,-6.406417,-6.406417,101.921646,1.9005618,0.0,100.745735,327.55518,1.0,-1.0,0.70818186,6.273415,6.2723217,1.0,-130.08557,120.51738,-397.399,403.8054,-1.9997224e-11,1.4893814e-13,6.270882,6.270882,6.273415,0.05559109,1.0006449,1.0006449,1.0,6.2723217,6.273415,0.002532679,0.0006449414,0.0,1.4177452,1.0006449,1.0,0.0,0.0,1.0,1.0
0.1315,1.0,0.0,100273.77,-21.771265,-6.4358,0.0,0.7056724,0.7056113,-0.00032527192,-0.00065664615,1.4170879,-0.0006531911,32.0887,66.05268,66.05268,101.921646,-20.654726,0.0,101.9875,327.55518,1.0,-1.0,0.70818996,0.14733449,0.14621593,1.0,-138.50711,106.4184,-429.5607,363.50803,-1.8261772e-11,1.5577047e-13,0.14484444,0.14484444,0.14733449,0.055564668,1.0006341,1.0006341,1.0,0.14621593,0.14733449,0.0024900548,0.00063408725,0.0,1.4177452,1.0006341,1.0,0.0,0.0,1.0,1.0
0.132,1.0,0.0,100272.89,-21.555382,-6.4358,0.0,0.70568186,0.70561886,-0.00034988896,-0.000682673,1.4170688,-0.0007026066,53.81889,136.8834,136.8834,101.921646,-42.70135,0.0,101.9875,327.55518,1.0,-1.0,0.7081992,0.304437,0.30329555,1.0,-143.51712,89.698235,-451.13977,314.25638,-1.7537525e-11,1.6352889e-13,0.30198988,0.30198988,0.304437,0.05553785,1.0006231,1.0006231,1.0,0.30329555,0.304437,0.002447122,0.00062315445,0.0,1.4177452,1.0006231,1.0,0.0,0.0,1.0,1.0
0.1325,1.0,0.0,100272.01,-21.339394,-6.4358,0.0,0.70569116,0.7056273,-0.00037436417,-0.00070927845,1.4170501,-0.00075173506,74.22359,204.341,204.341,101.921646,-63.696335,0.0,101.9875,327.55518,1.0,-1.0,0.70820934,0.4615373,0.4603752,1.0,-144.9923,70.768715,-461.60498,257.26398,-1.6447373e-11,1.7075122e-13,0.45913342,0.45913342,0.4615373,0.055510513,1.0006121,1.0006121,1.0,0.4603752,0.4615373,0.0024038807,0.0006121432,0.0,1.4177452,1.0006121,1.0,0.0,0.0,1.0,1.0
0.133,1.0,0.0,100271.125,-21.122969,-6.4358,0.0,0.7057002,0.70563656,-0.00039868828,-0.00073650305,1.4170319,-0.000800558,92.80029,266.76392,266.76392,101.921646,-83.12262,0.0,101.9875,327.55518,1.0,-1.0,0.7082202,0.6186353,0.6174548,1.0,-142.89638,50.09608,-460.69885,193.93495,-1.5868612e-11,1.7836988e-13,0.61627495,0.61627495,0.6186353,0.055482607,1.000601,1.000601,1.0,0.6174548,0.6186353,0.0023603311,0.00060105335,0.0,1.4177452,1.000601,1.0,0.0,0.0,1.0,1.0
0.1335,1.0,0.0,100270.24,-20.905743,-6.4358,0.0,0.7057091,0.7056464,-0.00042285008,-0.0007644168,1.417014,-0.0008490531,109.09153,322.6146,322.6146,101.921646,-100.50181,0.0,101.9875,327.55518,1.0,-1.0,0.70823157,0.775731,0.77453446,1.0,-137.28104,28.189499,-448.4441,125.829475,-1.4562974e-11,1.855157e-13,0.77341455,0.77341455,0.775731,0.055454023,1.0005898,1.0005898,1.0,0.77453446,0.775731,0.0023164735,0.00058988517,0.0,1.4177452,1.0005898,1.0,0.0,0.0,1.0,1.0
0.134,1.0,0.0,100269.37,-20.687336,-6.4358,0.0,0.7057177,0.7056565,-0.00044683702,-0.0007930354,1.4169966,-0.0008971952,122.696144,370.51755,370.51755,101.921646,-115.405914,0.0,101.9875,327.55518,1.0,-1.0,0.70824325,0.9328245,0.9316141,1.0,-128.28464,5.588488,-425.14282,54.625275,-1.2354917e-11,1.9220466e-13,0.9305522,0.9305522,0.9328245,0.055424806,1.0005786,1.0005786,1.0,0.9316141,0.9328245,0.0022723095,0.00057863886,0.0,1.4177452,1.0005786,1.0,0.0,0.0,1.0,1.0
0.1345,1.0,0.0,100268.5,-20.467371,-6.4358,0.0,0.70572615,0.7056668,-0.00047063528,-0.00082231296,1.4169797,-0.0009449566,133.27913,409.29306,409.29306,101.921646,-127.467926,0.0,101.9875,327.55518,1.0,-1.0,0.70825493,1.0899156,1.0886937,1.0,-116.128784,-17.150345,-391.3694,-17.923664,-1.0680422e-11,1.9596374e-13,1.0876878,1.0876878,1.0899156,0.055394977,1.0005673,1.0005673,1.0,1.0886937,1.0899156,0.0022278412,0.0005673151,0.0,1.4177452,1.0005673,1.0,0.0,0.0,1.0,1.0
0.135,1.0,0.0,100267.63,-20.245491,-6.4358,0.0,0.7057344,0.705677,-0.0004942302,-0.00085215387,1.4169631,-0.0009923081,140.57991,437.9862,437.9862,101.921646,-136.39085,0.0,101.9875,327.55518,1.0,-1.0,0.7082666,1.2470046,1.2457733,1.0,-101.1129,-39.46702,-347.9559,-90.030304,-1.0121253e-11,1.7596456e-13,1.2448215,1.2448215,1.2470046,0.055364583,1.0005559,1.0005559,1.0,1.2457733,1.2470046,0.0021830725,0.0005559149,0.0,1.4177452,1.0005559,1.0,0.0,0.0,1.0,1.0
0.1355,1.0,0.0,100266.766,-20.021372,-6.4358,0.0,0.70574236,0.705687,-0.00051760685,-0.00088246714,1.4169469,-0.0010392199,144.41876,455.89053,455.89053,101.921646,-141.95497,0.0,101.9875,327.55518,1.0,-1.0,0.708278,1.4040912,1.402853,1.0,-83.606804,-60.811962,-295.97195,-159.91858,-9.848906e-12,1.6271328e-13,1.4019532,1.4019532,1.4040912,0.055333752,1.0005444,1.0005444,1.0,1.402853,1.4040912,0.0021380098,0.0005444397,0.0,1.4177452,1.0005444,1.0,0.0,0.0,1.0,1.0
0.136,1.0,0.0,100265.91,-19.794735,-6.4358,0.0,0.7057501,0.7056966,-0.00054075016,-0.0009131517,1.4169313,-0.0010856616,144.70119,462.5653,462.5653,101.921646,-144.02332,0.0,101.9875,327.55518,1.0,-1.0,0.70828897,1.5611757,1.5599326,1.0,-64.04163,-80.65956,-236.69818,-225.86713,-9.851199e-12,1.5307438e-13,1.559083,1.559083,1.5611757,0.055302612,1.0005329,1.0005329,1.0,1.5599326,1.5611757,0.0020926609,0.0005328917,0.0,1.4177452,1.0005329,1.0,0.0,0.0,1.0,1.0
0.1365,1.0,0.0,100265.05,-19.56536,-6.4358,0.0,0.7057577,0.70570564,-0.0005636454,-0.0009440232,1.416916,-0.0011316038,141.42027,457.84637,457.84637,101.921646,-142.54497,0.0,101.9875,327.55518,1.0,-1.0,0.7082994,1.7182579,1.7170123,1.0,-42.899208,-98.521065,-171.59467,-286.2517,-9.099239e-12,1.4858043e-13,1.7162108,1.7162108,1.7182579,0.055271298,1.0005213,1.0005213,1.0,1.7170123,1.7182579,0.0020470356,0.00052127335,0.0,1.4177452,1.0005213,1.0,0.0,0.0,1.0,1.0
0.137,1.0,0.0,100264.195,-19.333088,-6.4358,0.0,0.70576507,0.7057142,-0.00058627833,-0.00097492203,1.4169011,-0.0011770184,134.65686,441.85022,441.85022,101.921646,-137.55638,0.0,101.9875,327.55518,1.0,-1.0,0.70830923,1.8753378,1.8740919,1.0,-20.70019,-113.95667,-102.26506,-339.58517,-7.150767e-12,1.4671837e-13,1.8733367,1.8733367,1.8753378,0.05523998,1.0005096,1.0005096,1.0,1.8740919,1.8753378,0.0020011468,0.0005095878,0.0,1.4177452,1.0005096,1.0,0.0,0.0,1.0,1.0
0.1375,1.0,0.0,100263.34,-19.09783,-6.4358,0.0,0.70577216,0.705722,-0.000608636,-0.0010057061,1.4168868,-0.0012218792,124.577515,414.97107,414.97107,101.8227,-129.18042,0.0,101.9875,327.10828,1.0,-1.0,0.70831835,2.0324156,2.0311716,1.0,2.008773,-126.58629,-30.41702,-384.55405,-4.9208766e-12,1.4692737e-13,2.0304606,2.0304606,2.0324156,0.055208813,1.0004978,1.0004978,1.0,2.0311716,2.0324156,0.0019550081,0.0004978388,0.0,1.4177452,1.0004978,1.0,0.0,0.0,1.0,1.0
0.138,1.0,0.0,100262.49,-18.859566,-6.4358,0.0,0.7057791,0.7057291,-0.0006307063,-0.0010361689,1.4168729,-0.001266162,111.43047,377.87115,377.87115,101.8227,-117.62337,0.0,101.9875,327.10828,1.0,-1.0,0.7083267,2.1894913,2.1882513,1.0,24.668478,-136.09895,42.179836,-420.051,-2.2138658e-12,1.4946705e-13,2.1875827,2.1875827,2.1894913,0.055177975,1.000486,1.000486,1.0,2.1882513,2.1894913,0.0019086364,0.00048603027,0.0,1.4177452,1.000486,1.0,0.0,0.0,1.0,1.0
0.1385,1.0,0.0,100261.65,-18.618345,-6.4358,0.0,0.7057857,0.7057355,-0.0006524787,-0.0010662007,1.4168595,-0.0013098462,95.53949,331.46442,331.46442,101.8227,-103.169815,0.0,101.9875,327.10828,1.0,-1.0,0.7083343,2.346565,2.3453307,1.0,46.72095,-142.26044,113.73751,-445.2019,1.0903831e-12,1.8730891e-13,2.344703,2.344703,2.346565,0.055147626,1.0004742,1.0004742,1.0,2.3453307,2.346565,0.0018620491,0.00047416688,0.0,1.4177452,1.0004742,1.0,0.0,0.0,1.0,1.0
0.139,1.0,0.0,100260.805,-18.374287,-6.4358,0.0,0.70579207,0.7057412,-0.0006739443,-0.0010955861,1.4168465,-0.0013529136,77.295876,276.89392,276.89392,101.8227,-86.17569,0.0,101.9875,327.10828,1.0,-1.0,0.7083412,2.5036364,2.5024104,1.0,67.62318,-144.91905,182.49365,-459.38757,4.2065006e-12,2.9445673e-13,2.5018213,2.5018213,2.5036364,0.055117927,1.0004623,1.0004623,1.0,2.5024104,2.5036364,0.0018152654,0.00046225355,0.0,1.4177452,1.0004623,1.0,0.0,0.0,1.0,1.0
0.1395,1.0,0.0,100259.97,-18.127563,-6.4358,0.0,0.7057982,0.7057463,-0.00069509563,-0.0011242137,1.4168341,-0.0013953495,57.14887,215.50378,215.50378,101.8227,-67.059456,0.0,101.9875,327.10828,1.0,-1.0,0.70834744,2.6607058,2.65949,1.0,86.86047,-144.00935,246.75496,-462.25876,6.5840744e-12,3.7822786e-13,2.6589377,2.6589377,2.6607058,0.055089,1.0004503,1.0004503,1.0,2.65949,2.6607058,0.0017683058,0.00045029537,0.0,1.4177452,1.0004503,1.0,0.0,0.0,1.0,1.0
0.14,1.0,0.0,100259.125,-17.87841,-6.4358,0.0,0.7058041,0.7057507,-0.0007159269,-0.0011519737,1.4168223,-0.0014371426,35.594563,148.80605,148.80605,101.8227,-46.291832,0.0,101.9875,327.10828,1.0,-1.0,0.7083529,2.8177733,2.8165698,1.0,103.95917,-139.55373,304.9389,-453.74493,8.647775e-12,4.3735455e-13,2.8160522,2.8160522,2.8177733,0.055060983,1.0004383,1.0004383,1.0,2.8165698,2.8177733,0.0017211911,0.00043829772,0.0,1.4177452,1.0004383,1.0,0.0,0.0,1.0,1.0
0.1405,1.0,0.0,100258.29,-17.627098,-6.4358,0.0,0.7058097,0.70575464,-0.00073643407,-0.001178781,1.416811,-0.0014782848,13.163695,78.44339,78.44339,101.8227,-24.384192,0.0,101.9875,327.10828,1.0,-1.0,0.708358,2.9748387,2.9736493,1.0,118.498245,-131.66194,355.6126,-434.056,9.939467e-12,4.75816e-13,2.9731648,2.9731648,2.9748387,0.055033956,1.0004263,1.0004263,1.0,2.9736493,2.9748387,0.0016739428,0.00042626602,0.0,1.4177452,1.0004263,1.0,0.0,0.0,1.0,1.0
0.141,1.0,0.0,100257.45,-17.373941,-6.4358,0.0,0.705815,0.70575815,-0.0007566145,-0.0012045199,1.4168001,-0.0015187712,-9.591419,6.1487055,6.1487055,101.8227,-1.8759686,0.0,101.9875,327.10828,1.0,-1.0,0.70836246,3.1319022,3.130729,1.0,130.1197,-120.52829,397.52823,-403.67694,1.0995823e-11,3.3665128e-13,3.1302757,3.1302757,3.1319022,0.055007976,1.0004143,1.0004143,1.0,3.130729,3.1319022,0.0016265819,0.0004142057,0.0,1.4177452,1.0004143,1.0,0.0,0.0,1.0,1.0
0.1415,1.0,0.0,100256.625,-17.11927,-6.421033,2.2219628e-07,0.7058201,0.7057613,-0.00077646715,-0.0012291851,1.41679,-0.0015585995,-32.110493,-66.297585,-66.297585,101.8227,20.67862,0.0,101.9875,327.10828,1.0,-1.0,0.70836663,3.288964,3.2878087,1.0,138.53745,-106.42695,429.65366,-363.35608,1.1528665e-11,1.616459e-13,3.2873847,3.2873847,3.288964,0.054983128,1.0004021,1.0004021,1.0,3.2878087,3.288964,0.0015791297,0.00040212207,0.0,1.4177452,1.0004021,1.0,0.0,0.0,1.0,1.0
0.142,1.0,0.0,100255.79,-16.863432,-6.421033,2.2219628e-07,0.7058248,0.7057643,-0.0007959921,-0.001252743,1.4167804,-0.0015977703,-53.83905,-137.11136,-137.11136,101.8227,42.72422,0.0,101.9875,327.10828,1.0,-1.0,0.7083705,3.4460237,3.444888,1.0,143.54417,-89.705124,451.19785,-314.0865,1.1378269e-11,4.3955352e-14,3.444492,3.444492,3.4460237,0.05495937,1.00039,1.00039,1.0,3.444888,3.4460237,0.0015316063,0.00039002034,0.0,1.4177452,1.00039,1.0,0.0,0.0,1.0,1.0
0.1425,1.0,0.0,100254.96,-16.60678,-6.421033,2.2219628e-07,0.70582926,0.7057671,-0.0008151905,-0.0012752092,1.4167713,-0.0016362859,-74.2421,-204.54875,-204.54875,101.8227,63.718025,0.0,101.9875,327.10828,1.0,-1.0,0.7083742,3.6030815,3.6019678,1.0,145.01665,-70.77455,461.63034,-257.0816,1.1333534e-11,-3.3812596e-14,3.6015975,3.6015975,3.6030815,0.05493675,1.0003779,1.0003779,1.0,3.6019678,3.6030815,0.001484031,0.00037790538,0.0,1.4177452,1.0003779,1.0,0.0,0.0,1.0,1.0
0.143,1.0,0.0,100254.13,-16.34965,-6.421033,2.2219628e-07,0.70583344,0.7057699,-0.0008340645,-0.0012965671,1.4167628,-0.0016741508,-92.81729,-266.94907,-266.94907,101.8227,83.14313,0.0,101.9875,327.10828,1.0,-1.0,0.7083779,3.7601376,3.7590475,1.0,142.91864,-50.101345,460.6944,-193.74533,1.1276247e-11,-8.7155475e-14,3.758701,3.758701,3.7601376,0.05491521,1.0003657,1.0003657,1.0,3.7590475,3.7601376,0.0014364219,0.00036578183,0.0,1.4177452,1.0003657,1.0,0.0,0.0,1.0,1.0
0.1435,1.0,0.0,100253.31,-16.092367,-6.421033,2.2219628e-07,0.7058373,0.70577276,-0.0008526167,-0.0013169303,1.416755,-0.0017113702,-109.107285,-322.77573,-322.77573,101.8227,100.521255,0.0,101.9875,327.10828,1.0,-1.0,0.70838153,3.9171915,3.9161272,1.0,137.3018,-28.194519,448.41315,-125.637436,9.375979e-12,-1.201401e-13,3.9158027,3.9158027,3.9171915,0.054894716,1.0003537,1.0003537,1.0,3.9161272,3.9171915,0.0013887959,0.00035365397,0.0,1.4177452,1.0003537,1.0,0.0,0.0,1.0,1.0
0.144,1.0,0.0,100252.484,-15.835234,-6.421033,2.2219628e-07,0.7058409,0.7057758,-0.00087085017,-0.0013363496,1.4167477,-0.0017479506,-122.711006,-370.654,-370.654,101.8227,115.424545,0.0,101.9875,327.10828,1.0,-1.0,0.7083853,4.074244,4.073207,1.0,128.30446,-5.5934534,425.08917,-54.435177,6.9431713e-12,-1.4143236e-13,4.0729027,4.0729027,4.074244,0.054875173,1.0003415,1.0003415,1.0,4.073207,4.074244,0.0013411681,0.00034152565,0.0,1.4177452,1.0003415,1.0,0.0,0.0,1.0,1.0
0.1445,1.0,0.0,100251.664,-15.57851,-6.421033,2.2219628e-07,0.70584416,0.705779,-0.0008887682,-0.0013548818,1.416741,-0.0017838984,-133.29356,-409.40494,-409.40494,101.8227,127.48607,0.0,101.9875,327.10828,1.0,-1.0,0.7083892,4.2312946,4.2302866,1.0,116.14816,17.145393,391.2969,18.108047,4.454978e-12,-1.6741545e-13,4.230001,4.230001,4.2312946,0.054856535,1.0003294,1.0003294,1.0,4.2302866,4.2312946,0.0012935521,0.00032940033,0.0,1.4163651,1.0003294,1.0,0.0,0.0,1.0,1.0
0.145,1.0,0.0,100250.84,-15.322428,-6.421033,2.2219628e-07,0.7058472,0.70578253,-0.0009063739,-0.0013726285,1.4167349,-0.0018192203,-140.5944,-438.07443,-438.07443,101.8227,136.40889,0.0,101.9875,327.10828,1.0,-1.0,0.70839334,4.3883433,4.387366,1.0,101.132225,39.462177,347.8686,90.20585,1.3152524e-12,-5.14192e-14,4.3870974,4.3870974,4.3883433,0.05483867,1.0003173,1.0003173,1.0,4.387366,4.3883433,0.00124596,0.0003172811,0.0,1.4163651,1.0003173,1.0,0.0,0.0,1.0,1.0
0.1455,1.0,0.0,100250.03,-15.067169,-6.421033,2.2219628e-07,0.70584995,0.7057863,-0.0009236703,-0.0013897053,1.4167293,-0.0018539221,-144.43382,-455.95657,-455.95657,101.8227,141.97334,0.0,101.9875,327.10828,1.0,-1.0,0.70839775,4.54539,4.5444455,1.0,83.62637,60.80746,295.87372,160.08284,-1.7347473e-12,2.2719257e-13,4.544192,4.544192,4.54539,0.054821484,1.0003052,1.0003052,1.0,4.5444455,4.54539,0.0011984024,0.00030517066,0.0,1.4163651,1.0003052,1.0,0.0,0.0,1.0,1.0
0.146,1.0,0.0,100249.22,-14.812878,-6.421033,2.2219628e-07,0.7058524,0.7057904,-0.00094065996,-0.0014062102,1.4167242,-0.001888009,-144.71735,-462.6111,-462.6111,101.8227,144.04245,0.0,101.9875,327.10828,1.0,-1.0,0.7084024,4.7024355,4.701525,1.0,64.06161,80.65573,236.59273,226.01837,-3.657317e-12,4.2818442e-13,4.7012844,4.7012844,4.7024355,0.05480491,1.000293,1.000293,1.0,4.701525,4.7024355,0.0011508879,0.0002930712,0.0,1.4163651,1.000293,1.0,0.0,0.0,1.0,1.0
0.1465,1.0,0.0,100248.414,-14.55965,-6.421033,2.2219628e-07,0.70585465,0.70579475,-0.00095734466,-0.0014222104,1.4167197,-0.001921485,-141.438,-457.87427,-457.87427,101.8227,142.5653,0.0,101.9875,327.10828,1.0,-1.0,0.70840734,4.859479,4.858605,1.0,42.91964,98.518364,171.48543,286.38885,-4.5267874e-12,5.6294303e-13,4.8583755,4.8583755,4.859479,0.05478882,1.000281,1.000281,1.0,4.858605,4.859479,0.0011034245,0.00028098474,0.0,1.4163651,1.000281,1.0,0.0,0.0,1.0,1.0
0.147,1.0,0.0,100247.61,-14.307542,-6.421033,2.2219628e-07,0.7058566,0.70579946,-0.000973726,-0.0014378296,1.4167156,-0.0019543527,-134.67659,-441.86285,-441.86285,101.8227,137.57831,0.0,101.9875,327.10828,1.0,-1.0,0.7084125,5.0165205,5.0156846,1.0,20.720976,113.95561,102.15505,339.7078,-4.7324727e-12,6.503703e-13,5.0154643,5.0154643,5.0165205,0.054773122,1.0002689,1.0002689,1.0,5.0156846,5.0165205,0.0010560183,0.00026891287,0.0,1.4163651,1.0002689,1.0,0.0,0.0,1.0,1.0
0.1475,1.0,0.0,100246.805,-14.056565,-6.421033,2.2219628e-07,0.70585835,0.7058044,-0.0009898043,-0.0014531302,1.416712,-0.0019866135,-124.599594,-414.97116,-414.97116,101.8227,129.20427,0.0,101.9875,327.10828,1.0,-1.0,0.7084179,5.1735606,5.1727643,1.0,-1.9878652,126.58746,30.308784,384.66238,-3.2348672e-12,7.137576e-13,5.1725516,5.1725516,5.1735606,0.054757725,1.0002569,1.0002569,1.0,5.1727643,5.1735606,0.0010086749,0.00025685693,0.0,1.4163651,1.0002569,1.0,0.0,0.0,1.0,1.0
0.148,1.0,0.0,100246.01,-13.8067,-6.421033,2.2219628e-07,0.70585984,0.70580953,-0.0010055794,-0.0014682481,1.416709,-0.0020182666,-111.455154,-377.86148,-377.86148,101.8227,117.64939,0.0,101.9875,327.10828,1.0,-1.0,0.7084235,5.3305984,5.329844,1.0,-24.647825,136.10298,-42.28426,420.14575,-2.3475286e-12,7.5327705e-13,5.329637,5.329637,5.3305984,0.05474254,1.0002449,1.0002449,1.0,5.329844,5.3305984,0.00096139865,0.00024481816,0.0,1.4163651,1.0002449,1.0,0.0,0.0,1.0,1.0
0.1485,1.0,0.0,100245.22,-13.557889,-6.421033,2.2219628e-07,0.70586115,0.7058149,-0.0010210504,-0.0014831898,1.4167062,-0.0020493101,-95.56689,-331.44763,-331.44763,101.8227,103.19816,0.0,101.9875,327.10828,1.0,-1.0,0.7084292,5.487635,5.486923,1.0,-46.701065,142.26796,-113.83663,445.28427,-2.893182e-12,7.799084e-13,5.486721,5.486721,5.487635,0.054727536,1.0002328,1.0002328,1.0,5.486923,5.487635,0.00091419363,0.0002327975,0.0,1.4163651,1.0002328,1.0,0.0,0.0,1.0,1.0
0.149,1.0,0.0,100244.43,-13.310053,-6.421033,2.2219628e-07,0.7058623,0.7058203,-0.0010362155,-0.0014980217,1.4167039,-0.0020797406,-77.32597,-276.87256,-276.87256,101.8227,86.20636,0.0,101.9875,327.10828,1.0,-1.0,0.708435,5.6446695,5.644003,1.0,-67.6047,144.93068,-182.58655,459.4591,-3.845973e-12,7.968971e-13,5.6438026,5.6438026,5.6446695,0.05471263,1.0002208,1.0002208,1.0,5.644003,5.6446695,0.0008670634,0.00022079589,0.0,1.4163651,1.0002208,1.0,0.0,0.0,1.0,1.0
0.1495,1.0,0.0,100243.64,-13.06309,-6.421033,2.2219628e-07,0.7058632,0.7058258,-0.001051072,-0.0015127952,1.416702,-0.0021095532,-57.181488,-215.48006,-215.48006,101.8227,67.09232,0.0,101.9875,327.10828,1.0,-1.0,0.7084408,5.8017025,5.8010826,1.0,-86.84415,144.02563,-246.84128,462.32132,-4.6020956e-12,8.0672974e-13,5.800883,5.800883,5.8017025,0.05469777,1.0002089,1.0002089,1.0,5.8010826,5.8017025,0.0008200116,0.00020881424,0.0,1.4163651,1.0002089,1.0,0.0,0.0,1.0,1.0
0.15,1.0,0.0,100242.87,-12.816887,-6.421033,2.2219628e-07,0.70586395,0.7058313,-0.0010656173,-0.001527498,1.4167004,-0.0021387415,-35.62935,-148.78178,-148.78178,101.8227,46.326607,0.0,101.9875,327.10828,1.0,-1.0,0.7084465,5.958734,5.9581623,1.0,-103.94584,139.57518,-305.0188,453.80057,-6.218915e-12,1.11962e-12,5.957961,5.957961,5.958734,0.05468298,1.0001968,1.0001968,1.0,5.9581623,5.958734,0.00077304157,0.00019685342,0.0,1.4163651,1.0001968,1.0,0.0,0.0,1.0,1.0
0.1505,1.0,0.0,100242.086,-12.571323,-6.421033,2.2219628e-07,0.7058645,0.70583665,-0.0010798475,-0.0015421846,1.4166992,-0.0021672982,-13.2001095,-78.420006,-78.420006,101.8227,24.420408,0.0,101.9875,327.10828,1.0,-1.0,0.7084521,6.1157637,6.115242,1.0,-118.488815,131.68892,-355.68677,434.10675,-8.545439e-12,1.8292065e-12,6.1150374,6.1150374,6.1157637,0.054668233,1.0001849,1.0001849,1.0,6.115242,6.1157637,0.0007261573,0.00018491443,0.0,1.4163651,1.0001849,1.0,0.0,0.0,1.0,1.0
0.151,1.0,0.0,100241.32,-12.326281,-6.421033,2.2219628e-07,0.70586497,0.70584184,-0.0010937585,-0.0015568006,1.4166982,-0.0021952156,9.554095,-6.1271267,-6.1271267,101.8227,1.9129839,0.0,101.9875,327.10828,1.0,-1.0,0.7084576,6.2727914,6.2723217,1.0,-130.11514,120.56104,-397.59775,403.72485,-1.0467355e-11,2.3117513e-12,6.272112,6.272112,6.2727914,0.05465354,1.000173,1.000173,1.0,6.2723217,6.2727914,0.0006793629,0.00017299835,0.0,1.4163651,1.000173,1.0,0.0,0.0,1.0,1.0
0.1515,1.0,0.0,100240.555,-12.081641,-6.421033,2.2219628e-07,0.7058652,0.70584685,-0.0011073464,-0.0015713286,1.4166975,-0.002222485,32.073154,66.31694,66.31694,101.8227,-20.641619,0.0,101.9875,327.10828,1.0,-1.0,0.7084627,0.14663215,0.14621593,1.0,-138.53867,106.46551,-429.71997,363.40305,-1.14716795e-11,2.6158778e-12,0.14599949,0.14599949,0.14663215,0.054638915,1.000161,1.000161,1.0,0.14621593,0.14663215,0.0006326633,0.00016110638,0.0,1.4163651,1.000161,1.0,0.0,0.0,1.0,1.0
0.152,1.0,0.0,100239.79,-11.837304,-6.421033,2.2219628e-07,0.7058654,0.7058515,-0.0011206066,-0.001585756,1.4166971,-0.0022490975,53.80276,137.1286,137.1286,101.8227,-42.688213,0.0,101.9875,327.10828,1.0,-1.0,0.70846754,0.30365667,0.30329555,1.0,-143.5521,89.74933,-451.2627,314.1341,-1.2120339e-11,2.8189664e-12,0.3030706,0.3030706,0.30365667,0.054624405,1.0001493,1.0001493,1.0,0.30329555,0.30365667,0.0005860639,0.00014923993,0.0,1.4163651,1.0001493,1.0,0.0,0.0,1.0,1.0
0.1525,1.0,0.0,100239.03,-11.593182,-6.421033,2.2219628e-07,0.70586544,0.70585585,-0.0011335346,-0.0016000028,1.416697,-0.0022750443,74.20806,204.56451,204.56451,101.8227,-63.684128,0.0,101.9875,327.10828,1.0,-1.0,0.708472,0.46067956,0.4603752,1.0,-145.03207,70.82401,-461.69565,257.13113,-1.2134186e-11,2.9468995e-12,0.46014,0.46014,0.46067956,0.054610062,1.0001374,1.0001374,1.0,0.4603752,0.46067956,0.0005395709,0.0001374006,0.0,1.4163651,1.0001374,1.0,0.0,0.0,1.0,1.0
0.153,1.0,0.0,100238.28,-11.349206,-6.421033,2.2219628e-07,0.7058653,0.70585984,-0.0011461264,-0.0016140577,1.416697,-0.002300317,92.786804,266.96448,266.96448,101.8227,-83.11258,0.0,101.9875,327.10828,1.0,-1.0,0.7084761,0.6177008,0.6174548,1.0,-142.94225,50.155437,-460.7621,193.7976,-1.227993e-11,3.0191886e-12,0.61720765,0.61720765,0.6177008,0.054595914,1.0001256,1.0001256,1.0,0.6174548,0.6177008,0.00049319124,0.00012559012,0.0,1.4163651,1.0001256,1.0,0.0,0.0,1.0,1.0
0.1535,1.0,0.0,100237.53,-11.105333,-6.421033,2.2219628e-07,0.70586514,0.7058634,-0.0011583781,-0.0016278395,1.4166974,-0.0023249073,109.081726,322.79233,322.79233,101.8227,-100.49536,0.0,101.9875,327.10828,1.0,-1.0,0.70847976,0.7747205,0.77453446,1.0,-137.33409,28.252365,-448.48514,125.692795,-1.259437e-11,3.0528264e-12,0.7742736,0.7742736,0.7747205,0.054582033,1.0001138,1.0001138,1.0,0.77453446,0.7747205,0.00044693277,0.0001138105,0.0,1.4163651,1.0001138,1.0,0.0,0.0,1.0,1.0
0.154,1.0,0.0,100236.79,-10.861545,-6.421033,2.2219628e-07,0.70586485,0.7058666,-0.0011702859,-0.0016412885,1.4166979,-0.0023488086,122.69179,370.67374,370.67374,101.8227,-115.40465,0.0,101.9875,327.10828,1.0,-1.0,0.708483,0.9317386,0.9316141,1.0,-128.34572,5.653931,-425.16714,54.49341,-1.3210264e-11,3.0586887e-12,0.93133783,0.93133783,0.9317386,0.05456848,1.000102,1.000102,1.0,0.9316141,0.9317386,0.00040080398,0.0001020639,0.0,1.4163651,1.000102,1.0,0.0,0.0,1.0,1.0
0.1545,1.0,0.0,100236.05,-10.617845,-6.421033,2.2219628e-07,0.7058645,0.70586926,-0.0011818466,-0.0016543507,1.4166986,-0.002372014,133.28203,409.43002,409.43002,101.8227,-127.4735,0.0,101.9875,327.10828,1.0,-1.0,0.7084857,1.0887551,1.0886937,1.0,-116.1984,-17.083632,-391.38232,-18.047722,-1.4266771e-11,3.0428234e-12,1.0884004,1.0884004,1.0887551,0.054555304,1.0000904,1.0000904,1.0,1.0886937,1.0887551,0.00035481408,9.035267e-05,0.0,1.4163651,1.0000904,1.0,0.0,0.0,1.0,1.0
0.155,1.0,0.0,100235.31,-10.374264,-6.421033,2.2219628e-07,0.70586395,0.7058716,-0.0011930579,-0.0016669607,1.4166995,-0.0023945186,140.59186,438.1072,438.1072,101.8227,-136.4049,0.0,101.9875,327.10828,1.0,-1.0,0.70848805,1.2457702,1.2457733,1.0,-101.19118,-39.400677,-347.96243,-90.144775,-1.4967463e-11,3.0122163e-12,1.2454612,1.2454612,1.2457702,0.054542582,1.0000787,1.0000787,1.0,1.2457733,1.2457702,0.00030897287,7.8679295e-05,0.0,1.4163651,1.0000787,1.0,0.0,0.0,1.0,1.0
0.1555,1.0,0.0,100234.58,-10.130858,-6.421033,2.2219628e-07,0.7058634,0.7058735,-0.0012039174,-0.0016790677,1.4167006,-0.0024163183,144.44138,455.99945,455.99945,101.8227,-141.97908,0.0,101.9875,327.10828,1.0,-1.0,0.7084899,1.4027838,1.402853,1.0,-83.69345,-60.747932,-295.97656,-160.0229,-1.5580452e-11,2.977814e-12,1.4025205,1.4025205,1.4027838,0.05453036,1.000067,1.000067,1.0,1.402853,1.4027838,0.00026329068,6.704642e-05,0.0,1.4163651,1.000067,1.0,0.0,0.0,1.0,1.0
0.156,1.0,0.0,100233.84,-9.887706,-6.421033,2.2219628e-07,0.70586276,0.70587504,-0.0012144241,-0.0016906215,1.4167018,-0.0024374102,144.73593,462.66638,462.66638,101.8227,-144.05885,0.0,101.9875,327.10828,1.0,-1.0,0.7084913,1.5597959,1.5599326,1.0,-64.13593,-80.6,-236.70445,-225.96193,-1.5752472e-11,2.9300948e-12,1.5595782,1.5595782,1.5597959,0.05451867,1.0000554,1.0000554,1.0,1.5599326,1.5597959,0.00021777822,5.5456767e-05,0.0,1.4163651,1.0000554,1.0,0.0,0.0,1.0,1.0
0.1565,1.0,0.0,100233.12,-9.644903,-6.421033,2.2219628e-07,0.705862,0.7058762,-0.0012245772,-0.0017015852,1.4167032,-0.0024577929,141.46829,457.94406,457.94406,101.8227,-142.5931,0.0,101.9875,327.10828,1.0,-1.0,0.7084924,1.7168065,1.7170123,1.0,-42.999996,-98.46831,-171.60535,-286.3387,-1.6569492e-11,2.879971e-12,1.7166342,1.7166342,1.7168065,0.054507602,1.0000439,1.0000439,1.0,1.7170123,1.7168065,0.00017244647,4.3913133e-05,0.0,1.4163651,1.0000439,1.0,0.0,0.0,1.0,1.0
0.157,1.0,0.0,100232.39,-9.402564,-6.421033,2.2219628e-07,0.70586115,0.705877,-0.0012343765,-0.0017119244,1.4167049,-0.0024774661,134.71896,441.94882,441.94882,101.8227,-137.61794,0.0,101.9875,327.10828,1.0,-1.0,0.7084931,1.8738159,1.8740919,1.0,-20.80586,-113.9131,-102.2818,-339.66705,-1.7549956e-11,2.827236e-12,1.8736886,1.8736886,1.8738159,0.054497134,1.0000324,1.0000324,1.0,1.8740919,1.8738159,0.00012730657,3.2418353e-05,0.0,1.4163651,1.0000324,1.0,0.0,0.0,1.0,1.0
0.1575,1.0,0.0,100231.67,-9.160815,-6.421033,2.2219628e-07,0.70586026,0.7058776,-0.0012438224,-0.001721598,1.4167066,-0.0024964309,124.65409,415.0746,415.0746,101.85015,-129.25584,0.0,101.9875,327.1192,1.0,-1.0,0.70849353,2.0308237,2.0311716,1.0,1.9002229,-126.55431,-30.44032,-384.63425,-1.8101434e-11,2.7734195e-12,2.0307415,2.0307415,2.0308237,0.054487325,1.000021,1.000021,1.0,2.0311716,2.0308237,8.236964e-05,2.0975256e-05,0.0,1.4163651,1.000021,1.0,0.0,0.0,1.0,1.0
0.158,1.0,0.0,100230.95,-8.919793,-6.421033,2.2219628e-07,0.7058593,0.7058779,-0.0012529161,-0.0017306095,1.4167085,-0.0025146892,111.52144,377.98294,377.98294,101.85015,-117.71269,0.0,101.9875,327.1192,1.0,-1.0,0.7084937,2.1878302,2.1882513,1.0,24.559425,-136.08087,42.150623,-420.13358,-1.8660774e-11,2.7148871e-12,2.1877925,2.1877925,2.1878302,0.054478195,1.0000095,1.0000095,1.0,2.1882513,2.1878302,3.7646652e-05,9.586642e-06,0.0,1.4163651,1.0000095,1.0,0.0,0.0,1.0,1.0
0.1585,1.0,0.0,100230.24,-8.679637,-6.421033,2.2219628e-07,0.70585823,0.70587796,-0.0012616589,-0.0017389468,1.4167105,-0.0025322442,95.644264,331.5871,331.5871,101.85015,-103.27259,0.0,101.9875,327.1192,1.0,-1.0,0.70849365,2.3448355,2.3453307,1.0,46.614082,-142.25835,113.70416,-445.29126,-1.8811905e-11,2.6537884e-12,2.3448422,2.3448422,2.3448355,0.054469705,0.9999983,0.9999983,1.0,2.3453307,2.3448355,-6.85164e-06,-1.7447558e-06,0.0,1.4163651,0.9999983,1.0,0.0,0.0,1.0,1.0
0.159,1.0,0.0,100229.52,-8.44049,-6.421033,2.2219628e-07,0.7058571,0.70587796,-0.0012700529,-0.0017466093,1.4167128,-0.0025490995,77.413345,277.02917,277.02917,101.85015,-86.29096,0.0,101.9875,327.1192,1.0,-1.0,0.70849335,2.5018394,2.5024104,1.0,67.52142,-144.93477,182.45903,-459.4882,-1.7721317e-11,2.5915964e-12,2.5018904,2.5018904,2.5018394,0.054461904,0.999987,0.999987,1.0,2.5024104,2.5018394,-5.111484e-05,-1.3016286e-05,0.0,1.4163651,0.999987,1.0,0.0,0.0,1.0,1.0
0.1595,1.0,0.0,100228.81,-8.202489,-6.421033,2.2219628e-07,0.70585597,0.70587784,-0.0012781003,-0.0017535891,1.416715,-0.0025652598,57.27741,215.6522,215.6522,101.85015,-67.185776,0.0,101.9875,327.1192,1.0,-1.0,0.708493,2.6588418,2.65949,1.0,86.76694,-144.04434,246.72285,-462.37506,-1.7137333e-11,2.5348402e-12,2.658937,2.658937,2.6588418,0.05445475,0.9999758,0.9999758,1.0,2.65949,2.6588418,-9.513298e-05,-2.4225415e-05,0.0,1.4163651,0.9999758,1.0,0.0,0.0,1.0,1.0
0.16,1.0,0.0,100228.11,-7.965769,-6.421033,2.2219628e-07,0.7058547,0.70587766,-0.0012858039,-0.001759953,1.4167174,-0.0025807305,35.732014,148.96701,148.96701,101.85015,-46.42724,0.0,101.9875,327.1192,1.0,-1.0,0.7084925,2.8158433,2.8165698,1.0,103.87701,-139.60902,304.91388,-453.88092,-1.6273885e-11,2.4967263e-12,2.815982,2.815982,2.8158433,0.05444824,0.99996465,0.99996465,1.0,2.8165698,2.8158433,-0.00013889663,-3.5369736e-05,0.0,1.4163651,0.99996465,1.0,0.0,0.0,1.0,1.0
0.1605,1.0,0.0,100227.41,-7.730452,-6.421033,2.2219628e-07,0.7058534,0.7058774,-0.0012931661,-0.0017657059,1.41672,-0.0025955166,13.307419,78.61508,78.61508,101.85015,-24.526241,0.0,101.9875,327.1192,1.0,-1.0,0.708492,2.9728434,2.9736493,1.0,118.4306,-131.73802,355.59988,-434.21497,-1.42121375e-11,2.5360805e-12,2.9730258,2.9730258,2.9728434,0.05444235,0.99995357,0.99995357,1.0,2.9736493,2.9728434,-0.0001823969,-4.644699e-05,0.0,1.4163651,0.99995357,1.0,0.0,0.0,1.0,1.0
0.161,1.0,0.0,100226.7,-7.49665,-6.421033,2.2219628e-07,0.7058521,0.7058772,-0.0013001899,-0.0017708432,1.4167227,-0.002609624,-9.444506,6.3280625,6.3280625,101.85015,-2.0217724,0.0,101.9875,327.1192,1.0,-1.0,0.7084914,3.1298423,3.130729,1.0,130.0696,-120.6251,397.5334,-403.86145,-1.112805e-11,2.5475986e-12,3.1300678,3.1300678,3.1298423,0.05443702,0.99994254,0.99994254,1.0,3.130729,3.1298423,-0.00022562551,-5.7455065e-05,0.0,1.4163651,0.99994254,1.0,0.0,0.0,1.0,1.0
0.1615,1.0,0.0,100226.0,-7.264462,-6.422185,-4.260133e-09,0.70585066,0.705877,-0.001306878,-0.0017754609,1.4167254,-0.0026230582,-31.963846,-66.11478,-66.11478,101.85015,20.53234,0.0,101.9875,327.1192,1.0,-1.0,0.7084908,3.28684,3.2878087,1.0,138.50763,-106.543785,429.6823,-363.56754,-7.812705e-12,2.5365092e-12,3.2871087,3.2871087,3.28684,0.05443226,0.99993163,0.99993163,1.0,3.2878087,3.28684,-0.00026857477,-6.8392e-05,0.0,1.4163651,0.99993163,1.0,0.0,0.0,1.0,1.0
0.162,1.0,0.0,100225.305,-7.033969,-6.422185,-4.260133e-09,0.70584923,0.7058768,-0.0013132334,-0.0017795593,1.4167283,-0.0026358245,-53.696434,-136.93039,-136.93039,101.85015,42.58106,0.0,101.9875,327.1192,1.0,-1.0,0.70849025,3.4438365,3.444888,1.0,143.53711,-89.84067,451.25555,-314.32516,-3.8242677e-12,2.5128003e-12,3.4441478,3.4441478,3.4438365,0.054428015,0.9999207,0.9999207,1.0,3.444888,3.4438365,-0.0003112376,-7.9256e-05,0.0,1.4163651,0.9999207,1.0,0.0,0.0,1.0,1.0
0.1625,1.0,0.0,100224.61,-6.805237,-6.422185,-4.260133e-09,0.7058478,0.7058767,-0.0013192585,-0.0017831688,1.4167311,-0.0026479284,-74.10747,-204.37582,-204.37582,101.85015,63.5818,0.0,101.9875,327.1192,1.0,-1.0,0.7084897,3.600832,3.6019678,1.0,145.0343,-70.926834,461.72226,-257.34644,7.467659e-13,2.4803885e-12,3.6011856,3.6011856,3.600832,0.054424196,0.99990994,0.99990994,1.0,3.6019678,3.600832,-0.0003536075,-9.004541e-05,0.0,1.4163651,0.99990994,1.0,0.0,0.0,1.0,1.0
0.163,1.0,0.0,100223.92,-6.578315,-6.422185,-4.260133e-09,0.7058463,0.7058767,-0.0013249557,-0.0017863563,1.4167341,-0.0026593748,-92.6947,-266.7911,-266.7911,101.85015,83.01779,0.0,101.9875,327.1192,1.0,-1.0,0.70848924,3.757826,3.7590475,1.0,142.96245,-50.267754,460.82495,-194.03384,5.0645213e-12,2.4388675e-12,3.7582219,3.7582219,3.757826,0.054420844,0.99989927,0.99989927,1.0,3.7590475,3.757826,-0.00039567845,-0.00010075869,0.0,1.4163651,0.99989927,1.0,0.0,0.0,1.0,1.0
0.1635,1.0,0.0,100223.234,-6.3532367,-6.422185,-4.260133e-09,0.70584476,0.70587677,-0.0013303274,-0.0017891502,1.4167371,-0.002670168,-109.00076,-322.64017,-322.64017,101.85015,100.41077,0.0,101.9875,327.1192,1.0,-1.0,0.7084889,3.9148192,3.9161272,1.0,137.3726,-28.371838,448.58588,-125.9457,8.881764e-12,2.3922715e-12,3.9152567,3.9152567,3.9148192,0.054417867,0.9998886,0.9998886,1.0,3.9161272,3.9148192,-0.00043744498,-0.00011139445,0.0,1.4163651,0.9998886,1.0,0.0,0.0,1.0,1.0
0.164,1.0,0.0,100222.55,-6.1300216,-6.422185,-4.260133e-09,0.7058432,0.7058768,-0.0013353754,-0.0017915934,1.4167402,-0.0026803117,-122.62444,-370.5485,-370.5485,101.85015,115.33276,0.0,101.9875,327.1192,1.0,-1.0,0.7084884,4.071811,4.073207,1.0,128.40236,-5.7779226,425.30637,-54.75788,1.2461287e-11,2.3429978e-12,4.0722904,4.0722904,4.071811,0.054415263,0.99987805,0.99987805,1.0,4.073207,4.071811,-0.00047890196,-0.00012195138,0.0,1.4163651,0.99987805,1.0,0.0,0.0,1.0,1.0
0.1645,1.0,0.0,100221.87,-5.9086733,-6.422185,-4.260133e-09,0.70584166,0.705877,-0.0013401015,-0.001793685,1.4167432,-0.0026898095,-133.23055,-409.33713,-409.33713,101.85015,127.41662,0.0,101.9875,327.1192,1.0,-1.0,0.70848805,4.228802,4.2302866,1.0,116.272545,16.958002,391.55957,17.777544,1.6380439e-11,2.2503921e-12,4.2293224,4.2293224,4.228802,0.054412965,0.99986756,0.99986756,1.0,4.2302866,4.228802,-0.0005200446,-0.00013242826,0.0,1.4166212,0.99986756,1.0,0.0,0.0,1.0,1.0
