Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.165,1.0,0.0,100221.19,-5.689185,-6.422185,-4.260133e-09,0.7058401,0.7058771,-0.0013445071,-0.0017954814,1.4167463,-0.0026986643,-140.55814,-438.05154,-438.05154,101.85015,136.36504,0.0,101.9875,327.1192,1.0,-1.0,0.7084877,4.3857923,4.387366,1.0,101.28168,39.276466,348.17618,89.87536,2.0962537e-11,2.0891732e-12,4.386353,4.386353,4.3857923,0.05441097,0.9998572,0.9998572,1.0,4.387366,4.3857923,-0.00056086836,-0.00014282396,0.0,1.4166212,0.9998572,1.0,0.0,0.0,1.0,1.0
0.1655,1.0,0.0,100220.51,-5.471539,-6.422185,-4.260133e-09,0.70583856,0.70587736,-0.0013485934,-0.0017969975,1.4167494,-0.0027068781,-144.42699,-455.98517,-455.98517,101.85015,141.95789,0.0,101.9875,327.1192,1.0,-1.0,0.70848733,4.542781,4.5444455,1.0,83.7987,60.628292,296.224,159.76118,2.5278994e-11,1.9626746e-12,4.543382,4.543382,4.542781,0.054409277,0.9998469,0.9998469,1.0,4.5444455,4.542781,-0.00060136896,-0.00015313734,0.0,1.4166212,0.9998469,1.0,0.0,0.0,1.0,1.0
0.166,1.0,0.0,100219.836,-5.2557106,-6.422185,-4.260133e-09,0.705837,0.70587754,-0.0013523612,-0.0017982362,1.4167525,-0.0027144526,-144.74194,-462.69684,-462.69684,101.85015,144.05757,0.0,101.9875,327.1192,1.0,-1.0,0.7084869,4.6997685,4.701525,1.0,64.253845,80.4881,236.98174,225.7151,2.9642053e-11,1.8443808e-12,4.7004104,4.7004104,4.6997685,0.054407846,0.9998366,0.9998366,1.0,4.701525,4.6997685,-0.000641542,-0.00016336734,0.0,1.4166212,0.9998366,1.0,0.0,0.0,1.0,1.0
0.1665,1.0,0.0,100219.164,-5.0416684,-6.422185,-4.260133e-09,0.70583546,0.7058778,-0.0013558111,-0.0017992274,1.4167556,-0.0027213893,-141.49533,-458.0215,-458.0215,101.85015,142.61252,0.0,101.9875,327.1192,1.0,-1.0,0.7084865,4.8567557,4.858605,1.0,43.128098,98.36723,171.90747,286.114,3.324574e-11,1.745237e-12,4.857437,4.857437,4.8567557,0.05440664,0.9998265,0.9998265,1.0,4.858605,4.8567557,-0.0006813833,-0.00017351283,0.0,1.4166212,0.9998265,1.0,0.0,0.0,1.0,1.0
0.167,1.0,0.0,100218.5,-4.829379,-6.422185,-4.260133e-09,0.7058339,0.7058779,-0.001358944,-0.001799954,1.4167587,-0.0027276892,-134.7671,-442.0744,-442.0744,101.85015,137.65833,0.0,101.9875,327.1192,1.0,-1.0,0.708486,5.0137415,5.0156846,1.0,20.941294,113.82581,102.60277,339.47162,3.5548307e-11,1.6717621e-12,5.0144625,5.0144625,5.0137415,0.05440572,0.9998164,0.9998164,1.0,5.0156846,5.0137415,-0.00072088855,-0.00018357276,0.0,1.4166212,0.9998164,1.0,0.0,0.0,1.0,1.0
0.1675,1.0,0.0,100217.836,-4.61881,-6.422185,-4.260133e-09,0.70583236,0.7058779,-0.0013617598,-0.0018004307,1.4167616,-0.002733353,-124.72288,-415.2481,-415.2481,101.85015,129.31696,0.0,101.9875,327.1192,1.0,-1.0,0.7084854,5.1707263,5.1727643,1.0,-1.7606188,126.48349,30.773254,384.47485,3.7527086e-11,1.6058346e-12,5.1714864,5.1714864,5.1707263,0.05440502,0.99980646,0.99980646,1.0,5.1727643,5.1707263,-0.0007600533,-0.00019354597,0.0,1.4166212,0.99980646,1.0,0.0,0.0,1.0,1.0
0.168,1.0,0.0,100217.17,-4.4099293,-6.422185,-4.260133e-09,0.7058309,0.70587796,-0.0013642592,-0.0018006483,1.4167646,-0.0027383815,-111.60985,-378.203,-378.203,101.85015,117.7937,0.0,101.9875,327.1192,1.0,-1.0,0.7084847,5.32771,5.329844,1.0,-24.419037,136.02888,-41.813354,420.01636,3.8844802e-11,1.5602588e-12,5.328509,5.328509,5.32771,0.054404605,0.99979657,0.99979657,1.0,5.329844,5.32771,-0.00079887285,-0.00020343131,0.0,1.4166212,0.99979657,1.0,0.0,0.0,1.0,1.0
0.1685,1.0,0.0,100216.51,-4.2027087,-6.422185,-4.260133e-09,0.70582944,0.7058778,-0.0013664422,-0.0018005868,1.4167676,-0.0027427748,-95.75073,-331.85086,-331.85086,101.85015,103.37216,0.0,101.9875,327.1192,1.0,-1.0,0.70848393,5.484693,5.486923,1.0,-46.476444,142.22717,-113.37075,445.22162,3.9121963e-11,1.535443e-12,5.4855304,5.4855304,5.484693,0.054404445,0.9997868,0.9997868,1.0,5.486923,5.484693,-0.0008373426,-0.00021322754,0.0,1.4166212,0.9997868,1.0,0.0,0.0,1.0,1.0
0.169,1.0,0.0,100215.85,-3.9971256,-6.422185,-4.260133e-09,0.70582795,0.70587754,-0.0013683091,-0.0018002591,1.4167705,-0.0027465334,-77.53579,-277.3325,-277.3325,101.85015,86.40722,0.0,101.9875,327.1192,1.0,-1.0,0.708483,5.6416755,5.644003,1.0,-67.39013,144.92592,-182.13802,459.4705,3.899471e-11,1.5039281e-12,5.642551,5.642551,5.6416755,0.05440458,0.9997771,0.9997771,1.0,5.644003,5.6416755,-0.00087545736,-0.00022293339,0.0,1.4166212,0.9997771,1.0,0.0,0.0,1.0,1.0
0.1695,1.0,0.0,100215.2,-3.7931645,-6.422185,-4.260133e-09,0.7058266,0.7058772,-0.0013698604,-0.0017996001,1.4167733,-0.002749658,-57.41324,-215.98962,-215.98962,101.85015,67.316345,0.0,101.9875,327.1192,1.0,-1.0,0.7084819,5.7986565,5.8010826,1.0,-86.64553,144.05878,-246.42291,462.41254,3.9416564e-11,1.4611329e-12,5.7995696,5.7995696,5.7986565,0.054405004,0.9997675,0.9997674,1.0,5.8010826,5.7986565,-0.00091321196,-0.00023254752,0.0,1.4166212,0.9997675,1.0,0.0,0.0,1.0,1.0
0.17,1.0,0.0,100214.55,-3.5908186,-6.422185,-4.260133e-09,0.70582515,0.7058767,-0.0013710964,-0.0017986593,1.4167761,-0.0027521495,-35.878216,-149.3319,-149.3319,101.85015,46.569283,0.0,101.9875,327.1192,1.0,-1.0,0.70848066,5.955637,5.9581623,1.0,-103.768906,139.64713,-304.6436,453.97546,4.037731e-11,1.431924e-12,5.956588,5.956588,5.955637,0.054405745,0.99975795,0.99975795,1.0,5.9581623,5.955637,-0.0009506009,-0.00024206853,0.0,1.4166212,0.99975795,1.0,0.0,0.0,1.0,1.0
0.1705,1.0,0.0,100213.9,-3.390089,-6.422185,-4.260133e-09,0.70582384,0.7058761,-0.0013720174,-0.0017973572,1.4167788,-0.002754009,-13.460604,-78.999695,-78.999695,101.85015,24.676538,0.0,101.9875,327.1192,1.0,-1.0,0.7084793,6.1126165,6.115242,1.0,-118.33899,131.79959,-355.3674,434.3671,4.049209e-11,1.3996273e-12,6.113604,6.113604,6.1126165,0.054406844,0.9997485,0.9997485,1.0,6.115242,6.1126165,-0.0009876183,-0.00025149496,0.0,1.4166212,0.9997485,1.0,0.0,0.0,1.0,1.0
0.171,1.0,0.0,100213.25,-3.190987,-6.422185,-4.260133e-09,0.7058225,0.7058753,-0.0013726248,-0.0017956955,1.4167814,-0.0027552382,9.288018,-6.723793,-6.723793,101.85015,2.1767814,0.0,101.9875,327.1192,1.0,-1.0,0.70847774,6.2695956,6.2723217,1.0,-129.99733,120.709305,-397.3463,404.0701,4.089396e-11,1.3551693e-12,6.27062,6.27062,6.2695956,0.0544083,0.99973917,0.99973917,1.0,6.2723217,6.2695956,-0.0010242586,-0.0002608253,0.0,1.4166212,0.99973917,1.0,0.0,0.0,1.0,1.0
0.1715,1.0,0.0,100212.61,-2.993532,-6.422185,-4.260133e-09,0.7058212,0.7058744,-0.001372919,-0.001793656,1.4167839,-0.002755839,31.807936,65.71727,65.71727,101.85015,-20.376392,0.0,101.9875,327.1192,1.0,-1.0,0.708476,0.14338826,0.14621593,1.0,-138.45712,106.649185,-429.5474,363.83014,4.1422112e-11,1.2662974e-12,0.14444877,0.14444877,0.14338826,0.054410115,0.99972993,0.99972993,1.0,0.14621593,0.14338826,-0.0010605152,-0.00027005796,0.0,1.4166212,0.99972993,1.0,0.0,0.0,1.0,1.0
0.172,1.0,0.0,100211.96,-2.7977533,-6.422185,-4.260133e-09,0.70581996,0.7058733,-0.0013729014,-0.0017912079,1.4167864,-0.0027558133,53.54508,136.54091,136.54091,101.85015,-42.428085,0.0,101.9875,327.1192,1.0,-1.0,0.7084741,0.3003656,0.30329555,1.0,-143.51028,89.96521,-451.17847,314.63754,4.1690824e-11,1.1754102e-12,0.301462,0.301462,0.3003656,0.05441233,0.9997208,0.9997208,1.0,0.30329555,0.3003656,-0.001096382,-0.0002791914,0.0,1.4166212,0.9997208,1.0,0.0,0.0,1.0,1.0
0.1725,1.0,0.0,100211.32,-2.6036866,-6.422185,-4.260133e-09,0.7058188,0.7058721,-0.0013725735,-0.0017883552,1.4167889,-0.0027551646,73.964645,204.00441,204.00441,101.85015,-63.435757,0.0,101.9875,327.1192,1.0,-1.0,0.70847213,0.45734224,0.4603752,1.0,-145.03256,71.06791,-461.70737,257.70294,4.1356283e-11,1.1014319e-12,0.4584741,0.4584741,0.45734224,0.05441497,0.99971175,0.99971175,1.0,0.4603752,0.45734224,-0.0011318529,-0.00028822396,0.0,1.4166212,0.99971175,1.0,0.0,0.0,1.0,1.0
0.173,1.0,0.0,100210.68,-2.4113762,-6.422185,-4.260133e-09,0.7058176,0.7058709,-0.001371937,-0.0017850747,1.4167913,-0.0027538962,92.56427,266.44778,266.44778,101.85015,-82.882545,0.0,101.9875,327.1192,1.0,-1.0,0.70847005,0.6143182,0.6174548,1.0,-142.98653,50.42225,-460.87518,194.42741,4.0608992e-11,1.0373514e-12,0.61548513,0.61548513,0.6143182,0.054418035,0.9997029,0.9997029,1.0,0.6174548,0.6143182,-0.0011669211,-0.000297154,0.0,1.4166212,0.9997029,1.0,0.0,0.0,1.0,1.0
0.1735,1.0,0.0,100210.05,-2.2208722,-6.422185,-4.260133e-09,0.70581645,0.70586956,-0.0013709937,-0.0017813521,1.4167936,-0.0027520116,108.88637,322.33456,322.33456,101.85015,-100.29003,0.0,101.9875,327.1192,1.0,-1.0,0.7084678,0.7712935,0.77453446,1.0,-137.42258,28.536207,-448.70255,126.368,3.924192e-11,9.816359e-13,0.7724951,0.7724951,0.7712935,0.054421548,0.99969405,0.99969405,1.0,0.77453446,0.7712935,-0.0012015805,-0.00030597998,0.0,1.4166212,0.99969405,1.0,0.0,0.0,1.0,1.0
0.174,1.0,0.0,100209.414,-2.0322294,-6.422185,-4.260133e-09,0.7058154,0.70586807,-0.0013697459,-0.0017772018,1.4167958,-0.0027495155,122.52939,370.28967,370.28967,101.85015,-115.22995,0.0,101.9875,327.1192,1.0,-1.0,0.70846546,0.92826825,0.9316141,1.0,-128.47765,5.948265,-425.48914,55.19945,3.8222744e-11,9.318924e-13,0.92950404,0.92950404,0.92826825,0.054425508,0.9996853,0.9996853,1.0,0.9316141,0.92826825,-0.0012358247,-0.00031470018,0.0,1.4166212,0.9996853,1.0,0.0,0.0,1.0,1.0
0.1745,1.0,0.0,100208.78,-1.8455049,-6.422185,-4.260133e-09,0.7058143,0.7058666,-0.001368196,-0.0017725804,1.416798,-0.0027464128,133.15771,409.13327,409.13327,101.85015,-127.33476,0.0,101.9875,327.1192,1.0,-1.0,0.708463,1.0852423,1.0886937,1.0,-116.37188,-16.78584,-391.80627,-17.32701,3.695702e-11,8.8528317e-13,1.086512,1.086512,1.0852423,0.054429896,0.9996767,0.9996767,1.0,1.0886937,1.0852423,-0.0012696475,-0.00032331306,0.0,1.4166212,0.9996767,1.0,0.0,0.0,1.0,1.0
0.175,1.0,0.0,100208.15,-1.6607594,-6.422185,-4.260133e-09,0.7058132,0.705865,-0.0013663466,-0.0017675108,1.4168,-0.0027427084,140.50992,437.9097,437.9097,101.85015,-136.3067,0.0,101.9875,327.1192,1.0,-1.0,0.70846057,1.2422159,1.2457733,1.0,-101.40313,-39.106777,-348.4829,-89.4268,3.4491097e-11,8.406838e-13,1.243519,1.243519,1.2422159,0.054434758,0.9996682,0.9996682,1.0,1.2457733,1.2422159,-0.0013030426,-0.00033181708,0.0,1.4166212,0.9996682,1.0,0.0,0.0,1.0,1.0
0.1755,1.0,0.0,100207.516,-1.4780525,-6.422185,-4.260133e-09,0.7058123,0.7058634,-0.0013642004,-0.0017620125,1.416802,-0.002738408,144.40514,455.91104,455.91104,101.85015,-141.92506,0.0,101.9875,327.1192,1.0,-1.0,0.70845807,1.3991889,1.402853,1.0,-83.93972,-60.46541,-296.58514,-159.3259,3.2439787e-11,8.001686e-13,1.4005249,1.4005249,1.3991889,0.054440055,0.9996598,0.9996598,1.0,1.402853,1.3991889,-0.0013360045,-0.00034021074,0.0,1.4166212,0.9996598,1.0,0.0,0.0,1.0,1.0
0.176,1.0,0.0,100206.89,-1.2974432,-6.422185,-4.260133e-09,0.70581126,0.7058618,-0.0013617603,-0.0017560786,1.4168041,-0.0027335174,144.74759,462.69446,462.69446,101.85015,-144.05167,0.0,101.9875,327.1192,1.0,-1.0,0.7084555,1.5561613,1.5599326,1.0,-64.41132,-80.336266,-237.39005,-225.30441,2.998458e-11,7.619304e-13,1.5575298,1.5575298,1.5561613,0.054445785,0.9996515,0.9996515,1.0,1.5599326,1.5561613,-0.0013685272,-0.00034849258,0.0,1.4166212,0.9996515,1.0,0.0,0.0,1.0,1.0
0.1765,1.0,0.0,100206.266,-1.1189883,-6.422185,-4.260133e-09,0.70581037,0.70586026,-0.0013590293,-0.0017497037,1.416806,-0.002728043,141.52892,458.09323,458.09323,101.85015,-142.63423,0.0,101.9875,327.1192,1.0,-1.0,0.708453,1.7131332,1.7170123,1.0,-43.298405,-98.23051,-172.35423,-285.739,2.6663118e-11,7.24348e-13,1.7145339,1.7145339,1.7131332,0.054451972,0.9996433,0.9996433,1.0,1.7170123,1.7131332,-0.0014006054,-0.00035666124,0.0,1.4166212,0.9996433,1.0,0.0,0.0,1.0,1.0
0.177,1.0,0.0,100205.64,-0.94274044,-6.422185,-4.260133e-09,0.7058095,0.7058587,-0.0013560108,-0.0017428893,1.4168078,-0.0027219905,134.82832,442.22073,442.22073,101.85015,-137.70767,0.0,101.9875,327.1192,1.0,-1.0,0.70845044,1.8701048,1.8740919,1.0,-21.120415,-113.70791,-103.07795,-339.1428,2.2467434e-11,6.918679e-13,1.871537,1.871537,1.8701048,0.054458562,0.9996353,0.9996353,1.0,1.8740919,1.8701048,-0.0014322341,-0.0003647154,0.0,1.4166212,0.9996353,1.0,0.0,0.0,1.0,1.0
0.1775,1.0,0.0,100205.016,-0.76874816,-6.422185,-4.260133e-09,0.7058086,0.7058573,-0.0013527076,-0.0017357138,1.4168096,-0.0027153664,124.81072,415.46762,415.46762,101.86706,-129.39323,0.0,101.9875,327.19333,1.0,-1.0,0.708448,2.0270758,2.0311716,1.0,1.5770135,-126.38774,-31.265778,-384.20184,1.8304431e-11,6.5819594e-13,2.0285392,2.0285392,2.0270758,0.054465573,0.99962735,0.99962735,1.0,2.0311716,2.0270758,-0.0014634082,-0.00037265386,0.0,1.4166212,0.99962735,1.0,0.0,0.0,1.0,1.0
0.178,1.0,0.0,100204.39,-0.597055,-6.422185,-4.260133e-09,0.70580775,0.7058557,-0.0013491231,-0.0017281375,1.4168112,-0.0027081775,111.722595,378.49225,378.49225,101.86706,-117.89549,0.0,101.9875,327.19333,1.0,-1.0,0.7084455,2.1840465,2.1882513,1.0,24.235474,-135.95807,41.31535,-419.8076,1.519547e-11,6.273199e-13,2.1855407,2.1855407,2.1840465,0.054472964,0.99961954,0.99961954,1.0,2.1882513,2.1840465,-0.0014941234,-0.0003804754,0.0,1.4166212,0.99961954,1.0,0.0,0.0,1.0,1.0
0.1785,1.0,0.0,100203.77,-0.42769828,-6.422185,-4.260133e-09,0.705807,0.70585436,-0.0013452603,-0.0017201613,1.4168129,-0.0027004299,95.88598,332.2045,332.2045,101.86706,-103.49736,0.0,101.9875,327.19333,1.0,-1.0,0.70844305,2.3410168,2.3453307,1.0,46.297523,-142.1835,112.87962,-445.08414,1.1682633e-11,5.993472e-13,2.342541,2.342541,2.3410168,0.05448072,0.9996118,0.9996118,1.0,2.3453307,2.3410168,-0.0015243753,-0.00038817897,0.0,1.4166212,0.9996118,1.0,0.0,0.0,1.0,1.0
0.179,1.0,0.0,100203.16,-0.26070932,-6.422185,-4.260133e-09,0.7058062,0.705853,-0.0013411226,-0.0017118525,1.4168144,-0.0026921297,77.690506,277.7434,277.7434,101.86706,-86.55309,0.0,101.9875,327.19333,1.0,-1.0,0.70844066,2.4979866,2.5024104,1.0,67.22041,-144.91092,181.66628,-459.40967,9.353027e-12,5.6845295e-13,2.4995408,2.4995408,2.4979866,0.05448885,0.9996042,0.9996042,1.0,2.5024104,2.4979866,-0.00155416,-0.00039576358,0.0,1.4166212,0.9996042,1.0,0.0,0.0,1.0,1.0
0.1795,1.0,0.0,100202.54,-0.096113294,-6.422185,-4.260133e-09,0.7058054,0.7058517,-0.0013367129,-0.0017031934,1.416816,-0.0026832833,57.58384,216.44896,216.44896,101.86706,-67.47956,0.0,101.9875,327.19333,1.0,-1.0,0.7084383,2.654956,2.65949,1.0,86.48942,-144.07326,245.98293,-462.4319,7.4549126e-12,5.20234e-13,2.6565397,2.6565397,2.654956,0.054497324,0.9995968,0.9995968,1.0,2.65949,2.654956,-0.0015834738,-0.00040322827,0.0,1.4166212,0.9995968,1.0,0.0,0.0,1.0,1.0
0.18,1.0,0.0,100201.92,0.06607181,-6.422185,-4.260133e-09,0.70580477,0.7058505,-0.0013320341,-0.0016942542,1.4168174,-0.002673897,36.060658,149.82935,149.82935,101.86706,-46.746033,0.0,101.9875,327.19333,1.0,-1.0,0.708436,2.8119252,2.8165698,1.0,103.630516,-139.69118,304.2472,-454.07654,5.0759783e-12,1.6182101e-13,2.8135376,2.8135376,2.8119252,0.05450613,0.99958944,0.99958944,1.0,2.8165698,2.8119252,-0.0016123132,-0.0004105722,0.0,1.4166212,0.99958944,1.0,0.0,0.0,1.0,1.0
0.1805,1.0,0.0,100201.31,0.22583285,-6.422185,-4.260133e-09,0.70580405,0.7058493,-0.0013270896,-0.0016849675,1.4168187,-0.0026639765,13.650476,79.52368,79.52368,101.86706,-24.862598,0.0,101.9875,327.19333,1.0,-1.0,0.7084337,2.9688942,2.9736493,1.0,118.22202,-131.8725,355.0256,-434.54932,3.4483159e-12,-1.8619326e-13,2.9705348,2.9705348,2.9688942,0.054515224,0.99958223,0.99958223,1.0,2.9736493,2.9688942,-0.0016406751,-0.00041779448,0.0,1.4166212,0.99958223,1.0,0.0,0.0,1.0,1.0
0.181,1.0,0.0,100200.7,0.38316295,-6.422185,-4.260133e-09,0.70580345,0.70584816,-0.0013218819,-0.0016754137,1.41682,-0.0026535275,-9.095382,7.261785,7.261785,101.86706,-2.3676264,0.0,101.9875,327.19333,1.0,-1.0,0.7084315,3.1258628,3.130729,1.0,129.90501,-120.80964,397.069,-404.33078,2.781112e-12,-4.2805906e-13,3.1275313,3.1275313,3.1258628,0.05452461,0.9995751,0.9995751,1.0,3.130729,3.1258628,-0.0016685565,-0.00042489442,0.0,1.4166212,0.9995751,1.0,0.0,0.0,1.0,1.0
0.1815,1.0,0.0,100200.09,0.53805935,-6.423959,-5.0605945e-07,0.70580286,0.70584714,-0.001316414,-0.001665562,1.4168214,-0.0026425556,-31.617338,-65.17845,-65.17845,101.86706,20.185472,0.0,101.896126,327.19333,1.0,-1.0,0.70842934,3.2828312,3.2878087,1.0,138.3921,-106.774765,429.343,-364.16455,2.5604469e-12,-5.961055e-13,3.284527,3.284527,3.2828312,0.054534305,0.9995681,0.9995681,1.0,3.2878087,3.2828312,-0.0016959545,-0.00043187127,0.0,1.4166212,0.9995681,1.0,0.0,0.0,1.0,1.0
0.182,1.0,0.0,100199.484,0.6905233,-6.423959,-5.0605945e-07,0.70580226,0.7058461,-0.0013106883,-0.0016554391,1.4168224,-0.0026310666,-53.361332,-136.01479,-136.01479,101.86706,42.241867,0.0,101.896126,327.19333,1.0,-1.0,0.70842713,3.4397993,3.444888,1.0,143.47452,-90.11319,451.05368,-315.0389,2.4741207e-12,-7.177297e-13,3.4415221,3.4415221,3.4397993,0.054544255,0.99956125,0.99956125,1.0,3.444888,3.4397993,-0.0017228664,-0.00043872435,0.0,1.4166212,0.99956125,1.0,0.0,0.0,1.0,1.0
0.1825,1.0,0.0,100198.875,0.840559,-6.423959,-5.0605945e-07,0.7058018,0.7058451,-0.0013047078,-0.0016450741,1.4168236,-0.0026190653,-73.79245,-203.50443,-203.50443,101.86706,63.25895,0.0,101.896126,327.19333,1.0,-1.0,0.70842505,3.5967672,3.6019678,1.0,145.02728,-71.23483,461.66705,-258.1626,3.2632983e-12,-8.111587e-13,3.5985165,3.5985165,3.5967672,0.05455447,0.9995546,0.9995546,1.0,3.6019678,3.5967672,-0.0017492899,-0.000445453,0.0,1.4166212,0.9995546,1.0,0.0,0.0,1.0,1.0
0.183,1.0,0.0,100198.27,0.98817426,-6.423959,-5.0605945e-07,0.70580125,0.70584416,-0.001298475,-0.0016344584,1.4168246,-0.002606557,-92.40808,-265.987,-265.987,101.86706,82.719696,0.0,101.896126,327.19333,1.0,-1.0,0.7084229,3.7537348,3.7590475,1.0,143.0122,-50.60413,460.92206,-194.93504,3.7452628e-12,-8.808755e-13,3.75551,3.75551,3.7537348,0.05456495,0.99954796,0.99954796,1.0,3.7590475,3.7537348,-0.0017752222,-0.0004520566,0.0,1.4166212,0.99954796,1.0,0.0,0.0,1.0,1.0
0.1835,1.0,0.0,100197.67,1.1333772,-6.423959,-5.0605945e-07,0.70580083,0.7058432,-0.001291992,-0.0016235742,1.4168255,-0.0025935466,-108.75028,-321.92532,-321.92532,101.86706,100.14536,0.0,101.896126,327.19333,1.0,-1.0,0.7084208,3.9107025,3.9161272,1.0,137.47891,-28.728634,448.83716,-126.91183,4.1925673e-12,-9.315524e-13,3.9125032,3.9125032,3.9107025,0.054575674,0.99954146,0.99954146,1.0,3.9161272,3.9107025,-0.0018006611,-0.00045853457,0.0,1.4166212,0.99954146,1.0,0.0,0.0,1.0,1.0
0.184,1.0,0.0,100197.07,1.2761775,-6.423959,-5.0605945e-07,0.7058004,0.7058423,-0.0012852617,-0.0016124638,1.4168265,-0.0025800394,-122.41705,-369.9432,-369.9432,101.86706,115.107285,0.0,101.896126,327.19333,1.0,-1.0,0.7084187,4.06767,4.073207,1.0,128.56355,-6.1465063,425.70978,-55.766563,4.251636e-12,-9.596687e-13,4.0694957,4.0694957,4.06767,0.054586656,0.99953514,0.99953514,1.0,4.073207,4.06767,-0.0018256041,-0.00046488628,0.0,1.4166212,0.99953514,1.0,0.0,0.0,1.0,1.0
0.1845,1.0,0.0,100196.47,1.416584,-6.423959,-5.0605945e-07,0.7058,0.7058414,-0.0012782865,-0.0016011146,1.4168273,-0.0025660403,-133.07219,-408.8594,-408.8594,101.86706,127.2374,0.0,101.896126,327.19333,1.0,-1.0,0.70841664,4.224637,4.2302866,1.0,116.48547,16.586714,392.109,16.750387,3.9159804e-12,-9.794652e-13,4.226487,4.226487,4.224637,0.05459787,0.9995289,0.9995289,1.0,4.2302866,4.224637,-0.0018500491,-0.00047111113,0.0,1.4168551,0.9995289,1.0,0.0,0.0,1.0,1.0
0.185,1.0,0.0,100195.875,1.5546043,-6.423959,-5.0605945e-07,0.70579964,0.7058405,-0.0012710686,-0.0015895206,1.416828,-0.0025515538,-140.45361,-437.71655,-437.71655,101.86706,136.23734,0.0,101.896126,327.19333,1.0,-1.0,0.70841455,4.381604,4.387366,1.0,101.54183,38.911777,348.86163,88.854935,4.976217e-12,-9.972906e-13,4.3834786,4.3834786,4.381604,0.05460934,0.9995228,0.9995228,1.0,4.387366,4.381604,-0.0018739937,-0.00047720855,0.0,1.4168551,0.9995228,1.0,0.0,0.0,1.0,1.0
0.1855,1.0,0.0,100195.27,1.6902443,-6.423959,-5.0605945e-07,0.70579934,0.7058396,-0.0012636107,-0.001577678,1.4168288,-0.002536585,-144.37973,-455.80484,-455.80484,101.86706,141.88568,0.0,101.896126,327.19333,1.0,-1.0,0.7084124,4.5385714,4.5444455,1.0,84.10026,60.279476,297.03168,158.77315,6.0411368e-12,-1.0110572e-12,4.540469,4.540469,4.5385714,0.054621052,0.99951684,0.99951684,1.0,4.5444455,4.5385714,-0.0018974354,-0.00048317795,0.0,1.4168551,0.99951684,1.0,0.0,0.0,1.0,1.0
0.186,1.0,0.0,100194.68,1.8235085,-6.423959,-5.0605945e-07,0.70579904,0.7058386,-0.0012559153,-0.0015655811,1.4168293,-0.002521139,-144.75401,-462.6793,-462.6793,101.86706,144.04353,0.0,101.896126,327.19333,1.0,-1.0,0.70841026,4.6955385,4.701525,1.0,64.58985,80.16417,237.89435,224.78494,6.0491685e-12,-1.0220054e-12,4.697459,4.697459,4.6955385,0.05463304,0.999511,0.999511,1.0,4.701525,4.6955385,-0.0019203721,-0.00048901874,0.0,1.4168551,0.999511,1.0,0.0,0.0,1.0,1.0
0.1865,1.0,0.0,100194.086,1.9543973,-6.423959,-5.0605945e-07,0.7057988,0.70583767,-0.0012479848,-0.0015532385,1.41683,-0.0025052214,-141.56726,-458.1709,-458.1709,101.86706,142.65782,0.0,101.896126,327.19333,1.0,-1.0,0.70840806,4.8525057,4.858605,1.0,43.49058,98.07668,172.90459,285.26633,6.267528e-12,-8.261461e-13,4.854449,4.854449,4.8525057,0.054645274,0.9995053,0.9995053,1.0,4.858605,4.8525057,-0.0019428015,-0.0004947303,0.0,1.4168551,0.9995053,1.0,0.0,0.0,1.0,1.0
0.187,1.0,0.0,100193.5,2.08291,-6.423959,-5.0605945e-07,0.70579857,0.7058367,-0.0012398219,-0.0015406321,1.4168304,-0.0024888366,-134.8979,-442.3907,-442.3907,101.86706,137.76266,0.0,101.896126,327.19333,1.0,-1.0,0.70840585,5.009473,5.0156846,1.0,21.321518,113.576385,103.66131,338.72937,5.670131e-12,-4.5579464e-13,5.0114374,5.0114374,5.009473,0.05465776,0.9994997,0.9994997,1.0,5.0156846,5.009473,-0.0019647211,-0.00050031213,0.0,1.4168551,0.9994997,1.0,0.0,0.0,1.0,1.0
0.1875,1.0,0.0,100192.91,2.2090425,-6.423959,-5.0605945e-07,0.7057984,0.70583576,-0.0012314292,-0.0015277732,1.4168309,-0.0024719904,-124.91002,-415.72693,-415.72693,101.86706,129.47847,0.0,101.896126,327.19333,1.0,-1.0,0.70840365,5.16644,5.1727643,1.0,-1.3719742,126.282,31.868055,383.8589,5.2517617e-12,-2.0128717e-13,5.168426,5.168426,5.16644,0.054670535,0.99949425,0.99949425,1.0,5.1727643,5.16644,-0.001986129,-0.0005057636,0.0,1.4168551,0.99949425,1.0,0.0,0.0,1.0,1.0
0.188,1.0,0.0,100192.32,2.3327868,-6.423959,-5.0605945e-07,0.7057982,0.70583475,-0.0012228095,-0.0015146482,1.4168313,-0.0024546883,-111.849335,-378.83572,-378.83572,101.86706,118.00909,0.0,101.896126,327.19333,1.0,-1.0,0.70840144,5.323407,5.329844,1.0,-24.031624,135.88097,-40.708942,419.54468,5.6230394e-12,-3.71691e-14,5.325414,5.325414,5.323407,0.054683566,0.9994889,0.9994889,1.0,5.329844,5.323407,-0.0020070225,-0.00051108404,0.0,1.4168551,0.9994889,1.0,0.0,0.0,1.0,1.0
0.1885,1.0,0.0,100191.734,2.4541328,-6.423959,-5.0605945e-07,0.7057981,0.70583373,-0.0012139658,-0.0015012728,1.4168316,-0.0024369364,-96.037155,-332.6247,-332.6247,101.86706,103.63666,0.0,101.896126,327.19333,1.0,-1.0,0.7083991,5.4803743,5.486923,1.0,-46.1,142.13716,-112.28417,444.90884,7.2543586e-12,6.851437e-14,5.482402,5.482402,5.4803743,0.054696865,0.9994837,0.9994837,1.0,5.486923,5.4803743,-0.0020273994,-0.000516273,0.0,1.4168551,0.9994837,1.0,0.0,0.0,1.0,1.0
0.189,1.0,0.0,100191.15,2.573068,-6.423959,-5.0605945e-07,0.705798,0.70583266,-0.0012049009,-0.0014875969,1.4168319,-0.0024187402,-77.86248,-278.23074,-278.23074,101.86706,86.71477,0.0,101.896126,327.19333,1.0,-1.0,0.7083968,5.6373415,5.644003,1.0,-67.03421,144.8967,-181.09679,459.32755,1.0218242e-11,1.4103122e-13,5.639389,5.639389,5.6373415,0.05471044,0.9994787,0.9994787,1.0,5.644003,5.6373415,-0.0020472577,-0.00052132993,0.0,1.4168551,0.9994787,1.0,0.0,0.0,1.0,1.0
0.1895,1.0,0.0,100190.56,2.6895761,-6.423959,-5.0605945e-07,0.7057979,0.70583165,-0.0011956181,-0.0014736808,1.4168321,-0.0024001063,-57.772427,-216.99211,-216.99211,101.86706,67.659706,0.0,101.896126,327.19333,1.0,-1.0,0.70839447,5.794309,5.8010826,1.0,-86.31928,144.0917,-245.45393,462.44604,1.3873176e-11,1.845871e-13,5.7963758,5.7963758,5.794309,0.05472429,0.99947375,0.99947375,1.0,5.8010826,5.794309,-0.0020665952,-0.0005262542,0.0,1.4168551,0.99947375,1.0,0.0,0.0,1.0,1.0
0.19,1.0,0.0,100189.98,2.8036406,-6.423959,-5.0605945e-07,0.70579785,0.7058306,-0.0011861203,-0.0014594635,1.4168323,-0.002381041,-36.26121,-150.41539,-150.41539,101.86706,46.940243,0.0,101.896126,327.19333,1.0,-1.0,0.7083921,5.951277,5.9581623,1.0,-103.4808,139.742,-303.77237,454.18777,1.7364079e-11,2.1226742e-13,5.9533625,5.9533625,5.951277,0.054738436,0.999469,0.999469,1.0,5.9581623,5.951277,-0.00208541,-0.0005310453,0.0,1.4168551,0.999469,1.0,0.0,0.0,1.0,1.0
0.1905,1.0,0.0,100189.4,2.9152422,-6.423959,-5.0605945e-07,0.7057978,0.7058295,-0.0011764109,-0.0014449758,1.4168324,-0.0023615505,-13.858027,-80.13845,-80.13845,101.86706,25.06609,0.0,101.896126,327.19333,1.0,-1.0,0.70838976,6.1082444,6.115242,1.0,-118.09659,131.95462,-354.61746,434.7559,1.9772945e-11,2.2880707e-13,6.110348,6.110348,6.1082444,0.05475285,0.9994643,0.9994643,1.0,6.115242,6.1082444,-0.0021036998,-0.0005357028,0.0,1.4168551,0.9994643,1.0,0.0,0.0,1.0,1.0
0.191,1.0,0.0,100188.82,3.0243616,-6.423959,-5.0605945e-07,0.7057978,0.7058285,-0.0011664934,-0.00143023,1.4168326,-0.002341642,8.886001,-7.8902144,-7.8902144,101.86706,2.5753598,0.0,101.896126,327.19333,1.0,-1.0,0.70838743,6.2652125,6.2723217,1.0,-129.80711,120.92111,-396.73834,404.62854,2.1757934e-11,2.327667e-13,6.267334,6.267334,6.2652125,0.054767553,0.9994598,0.9994598,1.0,6.2723217,6.2652125,-0.0021214634,-0.00054022623,0.0,1.4168551,0.9994598,1.0,0.0,0.0,1.0,1.0
0.1915,1.0,0.0,100188.24,3.1309788,-6.423959,-5.0605945e-07,0.7057978,0.7058274,-0.0011563711,-0.0014152345,1.4168326,-0.0023213222,31.411362,64.551926,64.551926,101.86706,-19.978666,0.0,101.896126,327.19333,1.0,-1.0,0.70838505,0.13899553,0.14621593,1.0,-138.3243,106.912926,-429.09888,364.54697,2.2640098e-11,2.2788095e-13,0.14113423,0.14113423,0.13899553,0.054782525,0.9994554,0.9994554,1.0,0.14621593,0.13899553,-0.0021386985,-0.0005446151,0.0,1.4168551,0.9994554,1.0,0.0,0.0,1.0,1.0
0.192,1.0,0.0,100187.664,3.2350743,-6.423959,-5.0605945e-07,0.70579785,0.7058264,-0.0011460475,-0.00139994,1.4168326,-0.0023005984,53.16393,135.4058,135.4058,101.86706,-42.041153,0.0,101.896126,327.19333,1.0,-1.0,0.70838267,0.29596397,0.30329555,1.0,-143.4386,90.27467,-450.903,315.49722,2.2998011e-11,2.198382e-13,0.2981194,0.2981194,0.29596397,0.054797757,0.99945116,0.99945116,1.0,0.30329555,0.29596397,-0.002155404,-0.00054886914,0.0,1.4168551,0.99945116,1.0,0.0,0.0,1.0,1.0
0.1925,1.0,0.0,100187.086,3.3366299,-6.423959,-5.0605945e-07,0.70579785,0.7058254,-0.0011355262,-0.001384409,1.4168326,-0.0022794777,73.60858,202.92839,202.92839,101.86706,-63.06935,0.0,101.896126,327.19333,1.0,-1.0,0.70838034,0.4529327,0.4603752,1.0,-145.02425,71.415665,-461.6144,258.686,2.232867e-11,2.0832389e-13,0.45510426,0.45510426,0.4529327,0.054813262,0.999447,0.999447,1.0,0.4603752,0.4529327,-0.0021715784,-0.00055298785,0.0,1.4168551,0.999447,1.0,0.0,0.0,1.0,1.0
0.193,1.0,0.0,100186.516,3.435626,-6.423959,-5.0605945e-07,0.7057979,0.70582443,-0.0011248109,-0.0013686123,1.4168326,-0.0022579674,92.24238,265.45856,265.45856,101.86706,-82.54597,0.0,101.896126,327.19333,1.0,-1.0,0.7083781,0.6099017,0.6174548,1.0,-143.04222,50.799843,-460.96957,195.51102,2.1980246e-11,1.948844e-13,0.6120889,0.6120889,0.6099017,0.054829016,0.99944305,0.99944305,1.0,0.6174548,0.6099017,-0.0021872204,-0.0005569711,0.0,1.4168551,0.99944305,1.0,0.0,0.0,1.0,1.0
0.1935,1.0,0.0,100185.94,3.5320475,-6.423959,-5.0605945e-07,0.70579803,0.7058235,-0.0011139053,-0.00135259,1.4168324,-0.0022360748,108.60692,321.45804,321.45804,101.86706,-99.99186,0.0,101.896126,327.19333,1.0,-1.0,0.70837575,0.76687104,0.77453446,1.0,-137.54128,28.93436,-448.98444,127.5264,2.2386941e-11,1.7865222e-13,0.76907337,0.76907337,0.76687104,0.054845028,0.9994392,0.9994392,1.0,0.77453446,0.76687104,-0.0022023292,-0.0005608186,0.0,1.4168551,0.9994392,1.0,0.0,0.0,1.0,1.0
0.194,1.0,0.0,100185.37,3.6258793,-6.423959,-5.0605945e-07,0.7057981,0.7058226,-0.001102813,-0.0013363296,1.4168323,-0.0022138075,122.29963,369.54922,369.54922,101.86706,-114.97787,0.0,101.896126,327.19333,1.0,-1.0,0.7083735,0.92384064,0.9316141,1.0,-128.65675,6.357123,-425.9539,56.404644,2.1913417e-11,1.6196941e-13,0.9260576,0.9260576,0.92384064,0.054861266,0.9994355,0.9994355,1.0,0.9316141,0.92384064,-0.0022169042,-0.00056453,0.0,1.4168551,0.9994355,1.0,0.0,0.0,1.0,1.0
0.1945,1.0,0.0,100184.8,3.7171097,-6.423959,-5.0605945e-07,0.7057982,0.70582163,-0.0010915378,-0.0013198478,1.4168322,-0.002191173,132.98367,408.54907,408.54907,101.86706,-127.135315,0.0,101.896126,327.19333,1.0,-1.0,0.7083712,1.0808107,1.0886937,1.0,-116.60721,-16.376461,-392.4445,-16.10457,2.0514595e-11,1.4558008e-13,1.0830415,1.0830415,1.0808107,0.054877754,0.9994319,0.9994319,1.0,1.0886937,1.0808107,-0.0022309446,-0.0005681054,0.0,1.4168551,0.9994319,1.0,0.0,0.0,1.0,1.0
0.195,1.0,0.0,100184.23,3.8057292,-6.423959,-5.0605945e-07,0.7057983,0.7058208,-0.0010800834,-0.0013031331,1.4168321,-0.0021681786,140.39621,437.49814,437.49814,101.86706,-136.16513,0.0,101.896126,327.19333,1.0,-1.0,0.7083691,1.237781,1.2457733,1.0,-101.68908,-38.707134,-349.28067,-88.21746,1.8760027e-11,1.2932126e-13,1.2400254,1.2400254,1.237781,0.05489444,0.99942845,0.99942845,1.0,1.2457733,1.237781,-0.00224445,-0.00057154446,0.0,1.4168551,0.99942845,1.0,0.0,0.0,1.0,1.0
0.1955,1.0,0.0,100183.66,3.8917315,-6.423959,-5.0605945e-07,0.70579845,0.70581996,-0.0010684535,-0.0012862266,1.4168319,-0.002144832,144.35489,455.68433,455.68433,101.86706,-141.84518,0.0,101.896126,327.19333,1.0,-1.0,0.7083669,1.3947518,1.402853,1.0,-84.26934,-60.085552,-297.52432,-158.15999,1.76308e-11,1.12236304e-13,1.3970091,1.3970091,1.3947518,0.054911368,0.9994252,0.9994252,1.0,1.402853,1.3947518,-0.00225742,-0.0005748473,0.0,1.4168551,0.9994252,1.0,0.0,0.0,1.0,1.0
0.196,1.0,0.0,100183.09,3.9751124,-6.423959,-5.0605945e-07,0.70579857,0.7058192,-0.0010566518,-0.0012691212,1.4168316,-0.0021211402,144.76233,462.66022,462.66022,101.86706,-144.0357,0.0,101.896126,327.19333,1.0,-1.0,0.7083647,1.5517229,1.5599326,1.0,-64.77654,-79.98579,-238.44868,-224.21155,1.7220279e-11,9.544607e-14,1.5539927,1.5539927,1.5517229,0.05492847,0.999422,0.999422,1.0,1.5599326,1.5517229,-0.0022698548,-0.0005780138,0.0,1.4168551,0.999422,1.0,0.0,0.0,1.0,1.0
0.1965,1.0,0.0,100182.53,4.05587,-6.423959,-5.0605945e-07,0.70579875,0.7058185,-0.001044682,-0.0012518184,1.4168314,-0.0020971112,141.60849,458.25427,458.25427,101.86706,-142.68285,0.0,101.896126,327.19333,1.0,-1.0,0.70836264,1.7086946,1.7170123,1.0,-43.69021,-97.91829,-173.5071,-284.7472,1.5537209e-11,7.7354295e-14,1.7109762,1.7109762,1.7086946,0.054945793,0.999419,0.999419,1.0,1.7170123,1.7086946,-0.0022817545,-0.000581044,0.0,1.4168551,0.999419,1.0,0.0,0.0,1.0,1.0
0.197,1.0,0.0,100181.96,4.1340055,-6.423959,-5.0605945e-07,0.70579886,0.7058178,-0.0010325478,-0.0012343468,1.4168311,-0.002072752,134.97098,442.5749,442.5749,101.86706,-137.81987,0.0,101.896126,327.19333,1.0,-1.0,0.70836055,1.8656666,1.8740919,1.0,-21.529078,-113.441895,-104.297165,-338.2777,1.303724e-11,6.0738964e-14,1.8679597,1.8679597,1.8656666,0.05496328,0.99941605,0.99941605,1.0,1.8740919,1.8656666,-0.0022931194,-0.0005839381,0.0,1.4168551,0.99941605,1.0,0.0,0.0,1.0,1.0
0.1975,1.0,0.0,100181.4,4.2095222,-6.423959,-5.0605945e-07,0.70579904,0.70581716,-0.0010202528,-0.0012167166,1.4168309,-0.0020480698,125.01305,416.00778,416.00778,101.86951,-129.56639,0.0,101.896126,327.21243,1.0,-1.0,0.7083585,2.022639,2.0311716,1.0,1.1616706,-126.17471,-32.521526,-383.48627,1.0611841e-11,4.1659418e-14,2.024943,2.024943,2.022639,0.054980956,0.9994133,0.9994133,1.0,2.0311716,2.022639,-0.0023039503,-0.0005866961,0.0,1.4168551,0.9994133,1.0,0.0,0.0,1.0,1.0
0.198,1.0,0.0,100180.84,4.2824254,-6.423959,-5.0605945e-07,0.7057992,0.7058165,-0.0010078007,-0.0011989125,1.4168307,-0.0020230724,111.979675,379.20654,379.20654,101.86951,-118.12545,0.0,101.896126,327.21243,1.0,-1.0,0.7083565,2.1796122,2.1882513,1.0,23.823826,-135.8035,40.054092,-419.26065,7.959241e-12,2.6772123e-14,2.1819263,2.1819263,2.1796122,0.054998796,0.9994107,0.9994107,1.0,2.1882513,2.1796122,-0.0023142472,-0.00058931817,0.0,1.4168551,0.9994107,1.0,0.0,0.0,1.0,1.0
0.1985,1.0,0.0,100180.28,4.352722,-6.423959,-5.0605945e-07,0.7057994,0.7058159,-0.000995195,-0.0011809531,1.4168303,-0.0019977666,96.1915,333.07654,333.07654,101.86951,-103.77852,0.0,101.896126,327.21243,1.0,-1.0,0.7083546,2.3365855,2.3453307,1.0,45.89988,-142.09138,111.644264,-444.72083,5.658513e-12,1.4710403e-14,2.3389096,2.3389096,2.3365855,0.0550168,0.9994082,0.9994082,1.0,2.3453307,2.3365855,-0.0023240112,-0.00059180456,0.0,1.4168551,0.9994082,1.0,0.0,0.0,1.0,1.0
0.199,1.0,0.0,100179.72,4.4204226,-6.423959,-5.0605945e-07,0.70579964,0.7058154,-0.0009824391,-0.0011628404,1.41683,-0.0019721594,78.0369,278.7526,278.7526,101.86951,-86.87852,0.0,101.896126,327.21243,1.0,-1.0,0.70835257,2.4935596,2.5024104,1.0,66.84674,-144.88364,180.48782,-459.24042,3.6813903e-12,3.0638486e-15,2.495893,2.495893,2.4935596,0.055034947,0.99940586,0.99940586,1.0,2.5024104,2.4935596,-0.002333243,-0.00059415546,0.0,1.4168551,0.99940586,1.0,0.0,0.0,1.0,1.0
0.1995,1.0,0.0,100179.164,4.4855366,-6.423959,-5.0605945e-07,0.7057998,0.70581484,-0.0009695369,-0.0011445954,1.4168297,-0.0019462581,57.96251,217.57114,217.57114,101.86951,-67.8412,0.0,101.896126,327.21243,1.0,-1.0,0.70835066,2.6505344,2.65949,1.0,86.149086,-144.1116,244.89116,-462.46228,2.163362e-12,-1.36544625e-14,2.6528761,2.6528761,2.6505344,0.055053238,0.99940366,0.99940366,1.0,2.65949,2.6505344,-0.0023419438,-0.0005963711,0.0,1.4168551,0.99940366,1.0,0.0,0.0,1.0,1.0
0.2,1.0,0.0,100178.61,4.5480747,-6.423959,-5.0605945e-07,0.7058,0.70581436,-0.0009564916,-0.0011262335,1.4168293,-0.0019200698,36.46216,151.03725,151.03725,101.86951,-47.134914,0.0,101.896126,327.21243,1.0,-1.0,0.70834875,2.8075094,2.8165698,1.0,103.33206,-139.79422,303.2699,-454.30716,3.270155e-13,-3.0501873e-14,2.8098595,2.8098595,2.8075094,0.055071693,0.99940157,0.99940157,1.0,2.8165698,2.8075094,-0.0023501145,-0.00059845176,0.0,1.4168551,0.99940157,1.0,0.0,0.0,1.0,1.0
0.2005,1.0,0.0,100178.055,4.6080494,-6.423959,-5.0605945e-07,0.70580024,0.7058138,-0.0009433068,-0.0011077169,1.416829,-0.0018936015,14.064786,80.78773,80.78773,101.86951,-25.269043,0.0,101.896126,327.21243,1.0,-1.0,0.70834684,2.9644852,2.9736493,1.0,117.97292,-132.03772,354.18787,-434.97562,-1.8870155e-12,-4.3899322e-14,2.966843,2.966843,2.9644852,0.05509025,0.9993996,0.9993996,1.0,2.9736493,2.9644852,-0.0023577565,-0.00060039776,0.0,1.4168551,0.9993996,1.0,0.0,0.0,1.0,1.0
0.201,1.0,0.0,100177.51,4.665473,-6.423959,-5.0605945e-07,0.7058005,0.7058133,-0.000929986,-0.0010890801,1.4168285,-0.0018668601,-8.67861,8.550792,8.550792,101.86951,-2.7815144,0.0,101.896126,327.21243,1.0,-1.0,0.70834494,3.1214616,3.130729,1.0,129.71149,-121.03288,396.39246,-404.94324,-3.1108117e-12,-5.579651e-14,3.1238265,3.1238265,3.1214616,0.05510896,0.9993978,0.9993978,1.0,3.130729,3.1214616,-0.0023648709,-0.0006022094,0.0,1.4168551,0.9993978,1.0,0.0,0.0,1.0,1.0
0.2015,1.0,0.0,100176.95,4.720357,-6.423769,-2.9324386e-08,0.7058007,0.7058128,-0.00091653265,-0.0010703189,1.4168282,-0.0018398527,-31.208511,-63.89648,-63.89648,101.86951,19.77445,0.0,101.896126,327.21243,1.0,-1.0,0.708343,3.2784386,3.2878087,1.0,138.25896,-107.05045,428.84534,-364.94885,-3.764718e-12,-6.8267515e-14,3.28081,3.28081,3.2784386,0.0551278,0.9993961,0.9993961,1.0,3.2878087,3.2784386,-0.002371459,-0.0006038871,0.0,1.4168551,0.9993961,1.0,0.0,0.0,1.0,1.0
0.202,1.0,0.0,100176.41,4.7727137,-6.423769,-2.9324386e-08,0.70580095,0.70581234,-0.0009029503,-0.0010514552,1.4168278,-0.0018125862,-52.97065,-134.77182,-134.77182,101.86951,41.843937,0.0,101.896126,327.21243,1.0,-1.0,0.7083412,3.4354162,3.444888,1.0,143.40504,-90.434395,450.74817,-315.97635,-3.820791e-12,-7.715035e-14,3.4377937,3.4377937,3.4354162,0.05514678,0.9993946,0.9993946,1.0,3.444888,3.4354162,-0.0023775224,-0.0006054311,0.0,1.4168551,0.9993946,1.0,0.0,0.0,1.0,1.0
0.2025,1.0,0.0,100175.85,4.822554,-6.423769,-2.9324386e-08,0.7058012,0.70581186,-0.0008892424,-0.0010324541,1.4168273,-0.0017850678,-73.429634,-202.3316,-202.3316,101.86951,62.884003,0.0,101.896126,327.21243,1.0,-1.0,0.70833933,3.5923944,3.6019678,1.0,145.02312,-71.59348,461.56207,-259.23047,-4.1856917e-12,-8.834122e-14,3.5947776,3.5947776,3.5923944,0.05516586,0.99939317,0.99939317,1.0,3.6019678,3.5923944,-0.0023830624,-0.0006068419,0.0,1.4168551,0.99939317,1.0,0.0,0.0,1.0,1.0
0.203,1.0,0.0,100175.305,4.8698883,-6.423769,-2.9324386e-08,0.7058014,0.7058114,-0.0008754124,-0.0010133435,1.416827,-0.0017573044,-92.08213,-264.9138,-264.9138,101.86951,82.37702,0.0,101.896126,327.21243,1.0,-1.0,0.7083374,3.7493734,3.7590475,1.0,143.07335,-50.99122,461.02103,-196.10722,-3.5156728e-12,-9.747356e-14,3.7517614,3.7517614,3.7493734,0.05518506,0.99939185,0.99939185,1.0,3.7590475,3.7493734,-0.0023880806,-0.0006081197,0.0,1.4168551,0.99939185,1.0,0.0,0.0,1.0,1.0
0.2035,1.0,0.0,100174.766,4.9147277,-6.423769,-2.9324386e-08,0.70580167,0.70581096,-0.000861464,-0.0009941122,1.4168265,-0.0017293032,-108.46925,-320.9788,-320.9788,101.86951,99.84342,0.0,101.896126,327.21243,1.0,-1.0,0.7083355,3.906353,3.9161272,1.0,137.6037,-29.134447,449.13828,-128.15947,-2.3377704e-12,-1.08651755e-13,3.9087455,3.9087455,3.906353,0.055204406,0.9993907,0.9993907,1.0,3.9161272,3.906353,-0.0023925786,-0.0006092651,0.0,1.4168551,0.9993907,1.0,0.0,0.0,1.0,1.0
0.204,1.0,0.0,100174.22,4.9570813,-6.423769,-2.9324386e-08,0.7058019,0.7058104,-0.0008474006,-0.00097477064,1.4168261,-0.0017010712,-122.18783,-369.1473,-369.1473,101.86951,114.85348,0.0,101.896126,327.21243,1.0,-1.0,0.7083337,4.0633335,4.073207,1.0,128.74872,-6.5608835,426.20615,-57.058826,1.08290926e-13,-1.1927465e-13,4.06573,4.06573,4.0633335,0.055223845,0.9993897,0.9993897,1.0,4.073207,4.0633335,-0.002396558,-0.0006102785,0.0,1.4168551,0.9993897,1.0,0.0,0.0,1.0,1.0
0.2045,1.0,0.0,100173.67,4.996958,-6.423769,-2.9324386e-08,0.70580214,0.70580995,-0.00083322584,-0.0009553088,1.4168257,-0.0016726155,-132.90034,-408.2343,-408.2343,101.86951,127.03791,0.0,101.896126,327.21243,1.0,-1.0,0.7083318,4.2203145,4.2302866,1.0,116.72622,16.174124,392.78876,15.445576,4.1278712e-12,-1.2825324e-13,4.2227144,4.2227144,4.2203145,0.055243425,0.9993888,0.9993888,1.0,4.2302866,4.2203145,-0.0024000208,-0.0006111603,0.0,1.4168819,0.9993888,1.0,0.0,0.0,1.0,1.0
0.205,1.0,0.0,100173.13,5.0343647,-6.423769,-2.9324386e-08,0.70580244,0.7058095,-0.0008189433,-0.00093576004,1.4168252,-0.0016439438,-140.34322,-437.2782,-437.2782,101.86951,136.09694,0.0,101.896126,327.21243,1.0,-1.0,0.70833,4.3772964,4.387366,1.0,101.83197,38.511242,349.7082,87.57003,8.023141e-12,-1.3794906e-13,4.379699,4.379699,4.3772964,0.05526309,0.9993881,0.9993881,1.0,4.387366,4.3772964,-0.0024029687,-0.00061191095,0.0,1.4168819,0.9993881,1.0,0.0,0.0,1.0,1.0
0.2055,1.0,0.0,100172.59,5.0693097,-6.423769,-2.9324386e-08,0.7058027,0.705809,-0.0008045567,-0.00091609836,1.4168247,-0.001615063,-144.33331,-455.56442,-455.56442,101.86951,141.80765,0.0,101.896126,327.21243,1.0,-1.0,0.70832807,4.534279,4.5444455,1.0,84.43238,59.900932,298.02423,157.54018,1.1178506e-11,-2.0478966e-13,4.5366845,4.5366845,4.534279,0.05528289,0.99938744,0.99938744,1.0,4.5444455,4.534279,-0.0024054036,-0.00061253103,0.0,1.4168819,0.99938744,1.0,0.0,0.0,1.0,1.0
0.206,1.0,0.0,100172.055,5.1017985,-6.423769,-2.9324386e-08,0.7058029,0.7058085,-0.00079006964,-0.0008963045,1.4168242,-0.0015859808,-144.77245,-462.64304,-462.64304,101.86951,144.02956,0.0,101.896126,327.21243,1.0,-1.0,0.70832616,4.6912622,4.701525,1.0,64.95551,79.81694,239.00839,223.63464,1.3176434e-11,-4.0862507e-13,4.69367,4.69367,4.6912622,0.055302784,0.99938697,0.99938697,1.0,4.701525,4.6912622,-0.0024073278,-0.00061302097,0.0,1.4168819,0.99938697,1.0,0.0,0.0,1.0,1.0
0.2065,1.0,0.0,100171.516,5.131838,-6.423769,-2.9324386e-08,0.7058032,0.70580804,-0.0007754859,-0.00087644457,1.4168239,-0.0015567043,-141.6498,-458.33987,-458.33987,101.86951,142.70795,0.0,101.896126,327.21243,1.0,-1.0,0.7083243,4.8482466,4.858605,1.0,43.880524,97.76927,174.1125,284.2274,1.4277535e-11,-5.679221e-13,4.850655,4.850655,4.8482466,0.055322796,0.9993866,0.9993866,1.0,4.858605,4.8482466,-0.002408743,-0.00061338133,0.0,1.4168819,0.9993866,1.0,0.0,0.0,1.0,1.0
0.207,1.0,0.0,100170.984,5.1594334,-6.423769,-2.9324386e-08,0.70580345,0.70580757,-0.00076080917,-0.00085648993,1.4168234,-0.0015272413,-135.04216,-442.76077,-442.76077,101.86951,137.87534,0.0,101.896126,327.21243,1.0,-1.0,0.70832247,5.0052314,5.0156846,1.0,21.725914,113.31624,104.933075,337.8277,1.515237e-11,-6.8404874e-13,5.0076413,5.0076413,5.0052314,0.055342887,0.99938637,0.99938637,1.0,5.0156846,5.0052314,-0.0024096514,-0.0006136127,0.0,1.4168819,0.99938637,1.0,0.0,0.0,1.0,1.0
0.2075,1.0,0.0,100170.445,5.18459,-6.423769,-2.9324386e-08,0.70580375,0.7058071,-0.0007460432,-0.00083641935,1.4168229,-0.0014975993,-125.11206,-416.2889,-416.2889,101.86951,129.65057,0.0,101.896126,327.21243,1.0,-1.0,0.70832056,5.162217,5.1727643,1.0,-0.9632659,126.075325,33.172028,383.11688,1.5315225e-11,-7.5988635e-13,5.164627,5.164627,5.162217,0.055363104,0.9993863,0.9993863,1.0,5.1727643,5.162217,-0.0024100556,-0.0006137156,0.0,1.4168819,0.9993863,1.0,0.0,0.0,1.0,1.0
0.208,1.0,0.0,100169.914,5.207315,-6.423769,-2.9324386e-08,0.705804,0.7058066,-0.00073119183,-0.00081627665,1.4168224,-0.0014677857,-112.103806,-379.57553,-379.57553,101.86951,118.23599,0.0,101.896126,327.21243,1.0,-1.0,0.7083187,5.319204,5.329844,1.0,-23.628796,135.73259,-39.405205,418.9807,1.4994509e-11,-8.1437743e-13,5.321614,5.321614,5.319204,0.05538339,0.9993863,0.9993863,1.0,5.329844,5.319204,-0.0024099578,-0.00061369076,0.0,1.4168819,0.9993863,1.0,0.0,0.0,1.0,1.0
0.2085,1.0,0.0,100169.38,5.2276144,-6.423769,-2.9324386e-08,0.7058042,0.70580614,-0.0007162588,-0.0007960587,1.416822,-0.0014378083,-96.337395,-333.52377,-333.52377,101.86951,103.91241,0.0,101.896126,327.21243,1.0,-1.0,0.70831686,5.4761915,5.486923,1.0,-45.71303,142.05043,-111.013084,444.53683,1.4117891e-11,-8.295162e-13,5.478601,5.478601,5.4761915,0.055403795,0.9993865,0.9993865,1.0,5.486923,5.4761915,-0.0024093608,-0.00061353866,0.0,1.4168819,0.9993865,1.0,0.0,0.0,1.0,1.0
0.209,1.0,0.0,100168.85,5.245495,-6.423769,-2.9324386e-08,0.7058045,0.7058057,-0.00070124795,-0.000775744,1.4168215,-0.0014076747,-78.20072,-279.26657,-279.26657,101.86951,87.03221,0.0,101.896126,327.21243,1.0,-1.0,0.7083151,5.6331797,5.644003,1.0,-66.67262,144.87335,-179.88991,459.15646,1.3201248e-11,-8.3897353e-13,5.635588,5.635588,5.6331797,0.055424254,0.9993867,0.9993867,1.0,5.644003,5.6331797,-0.002408267,-0.00061326014,0.0,1.4168819,0.9993867,1.0,0.0,0.0,1.0,1.0
0.2095,1.0,0.0,100168.32,5.2609634,-6.423769,-2.9324386e-08,0.70580477,0.7058053,-0.000686163,-0.0007553378,1.4168211,-0.0013773927,-58.139984,-218.13869,-218.13869,101.86951,68.01068,0.0,101.896126,327.21243,1.0,-1.0,0.7083132,5.7901692,5.8010826,1.0,-85.99189,144.13187,-244.34116,462.47986,1.1382316e-11,-8.4243436e-13,5.792576,5.792576,5.7901692,0.05544482,0.99938715,0.99938715,1.0,5.8010826,5.7901692,-0.002406679,-0.00061285583,0.0,1.4168819,0.99938715,1.0,0.0,0.0,1.0,1.0
0.21,1.0,0.0,100167.8,5.2740297,-6.423769,-2.9324386e-08,0.705805,0.7058048,-0.00067100796,-0.0007348804,1.4168206,-0.0013469697,-36.648735,-151.64401,-151.64401,101.86951,47.315804,0.0,101.896126,327.21243,1.0,-1.0,0.70831144,5.9471593,5.9581623,1.0,-103.19548,139.84422,-302.78116,454.42514,8.4215525e-12,-8.445891e-13,5.949564,5.949564,5.9471593,0.05546543,0.9993877,0.9993877,1.0,5.9581623,5.9471593,-0.0024046001,-0.00061232643,0.0,1.4168819,0.9993877,1.0,0.0,0.0,1.0,1.0
0.2105,1.0,0.0,100167.266,5.2847023,-6.423769,-2.9324386e-08,0.70580524,0.7058044,-0.00065578654,-0.00071437383,1.4168202,-0.0013164136,-14.255726,-81.4184,-81.4184,101.86951,25.456736,0.0,101.896126,327.21243,1.0,-1.0,0.70830965,6.1041503,6.115242,1.0,-117.860115,132.11584,-353.7721,435.1905,5.5209656e-12,-8.525141e-13,6.106552,6.106552,6.1041503,0.055486124,0.99938834,0.99938834,1.0,6.115242,6.1041503,-0.0024020332,-0.00061167276,0.0,1.4168819,0.99938834,1.0,0.0,0.0,1.0,1.0
0.211,1.0,0.0,100166.74,5.2929916,-6.423769,-2.9324386e-08,0.7058055,0.70580405,-0.0006405026,-0.0006938077,1.4168198,-0.0012857321,8.488096,-9.189566,-9.189566,101.86951,2.9712842,0.0,101.896126,327.21243,1.0,-1.0,0.70830786,6.2611423,6.2723217,1.0,-129.62495,121.136856,-396.05945,405.249,3.5024958e-12,-1.0405287e-12,6.263541,6.263541,6.2611423,0.05550688,0.9993891,0.9993891,1.0,6.2723217,6.2611423,-0.0023989815,-0.0006108956,0.0,1.4168819,0.9993891,1.0,0.0,0.0,1.0,1.0
0.2115,1.0,0.0,100166.22,5.298909,-6.423769,-2.9324386e-08,0.7058057,0.70580363,-0.00062516,-0.0006731894,1.4168193,-0.0012549327,31.023142,63.2655,63.2655,101.86951,-19.58732,0.0,101.896126,327.21243,1.0,-1.0,0.70830613,0.13494988,0.14621593,1.0,-138.20052,107.17737,-428.60275,365.33725,1.8721832e-12,-1.2120943e-12,0.13734533,0.13734533,0.13494988,0.05552768,0.99939,0.99939,1.0,0.14621593,0.13494988,-0.0023954478,-0.00060999574,0.0,1.4168819,0.99939,1.0,0.0,0.0,1.0,1.0
0.212,1.0,0.0,100165.695,5.3024683,-6.423769,-2.9324386e-08,0.70580596,0.7058032,-0.0006097624,-0.0006525356,1.4168189,-0.0012240233,52.794952,134.1642,134.1642,101.86951,-41.66404,0.0,101.896126,327.21243,1.0,-1.0,0.70830435,0.29194376,0.30329555,1.0,-143.37575,90.5808,-450.60132,316.43713,2.0328037e-13,-1.3233732e-12,0.2943352,0.2943352,0.29194376,0.05554851,0.999391,0.999391,1.0,0.30329555,0.29194376,-0.002391436,-0.00060897414,0.0,1.4168819,0.999391,1.0,0.0,0.0,1.0,1.0
0.2125,1.0,0.0,100165.17,5.303682,-6.423769,-2.9324386e-08,0.7058062,0.7058029,-0.00059431366,-0.0006318404,1.4168185,-0.0011930111,73.26784,201.76224,201.76224,101.86951,-62.71569,0.0,101.896126,327.21243,1.0,-1.0,0.7083027,0.4489386,0.4603752,1.0,-145.02332,71.755486,-461.51385,259.75162,-1.7735186e-12,-1.3967947e-12,0.45132557,0.45132557,0.4489386,0.055569403,0.99939215,0.99939215,1.0,0.4603752,0.4489386,-0.002386949,-0.0006078316,0.0,1.4168819,0.99939215,1.0,0.0,0.0,1.0,1.0
0.213,1.0,0.0,100164.66,5.3025656,-6.423769,-2.9324386e-08,0.70580643,0.70580256,-0.00057881756,-0.0006111212,1.416818,-0.0011619038,91.93806,264.39645,264.39645,101.86951,-82.2243,0.0,101.896126,327.21243,1.0,-1.0,0.70830095,0.60593444,0.6174548,1.0,-143.10263,51.16458,-461.07175,196.67531,-4.720673e-12,-1.4419949e-12,0.6083164,0.6083164,0.60593444,0.05559033,0.9993934,0.9993934,1.0,0.6174548,0.60593444,-0.002381991,-0.00060656905,0.0,1.4168819,0.9993934,1.0,0.0,0.0,1.0,1.0
0.2135,1.0,0.0,100164.14,5.2991366,-6.423769,-2.9324386e-08,0.7058067,0.7058022,-0.00056327775,-0.00059039035,1.4168177,-0.001130709,108.34621,320.52582,320.52582,101.86951,-99.70983,0.0,101.896126,327.21243,1.0,-1.0,0.7082993,0.7629312,0.77453446,1.0,-137.66092,29.31471,-449.28586,128.76003,-7.889158e-12,-1.7277351e-12,0.7653078,0.7653078,0.7629312,0.05561126,0.99939483,0.99939483,1.0,0.77453446,0.7629312,-0.0023765655,-0.00060518744,0.0,1.4168819,0.99939483,1.0,0.0,0.0,1.0,1.0
0.214,1.0,0.0,100163.62,5.293412,-6.423769,-2.9324386e-08,0.7058069,0.7058019,-0.000547698,-0.00056963705,1.4168173,-0.0010994339,122.088554,368.76935,368.76935,101.86951,-114.74205,0.0,101.896126,327.21243,1.0,-1.0,0.70829767,0.9199291,0.9316141,1.0,-128.83203,6.743473,-426.446,57.676666,-9.795789e-12,-2.1041615e-12,0.92229974,0.92229974,0.9199291,0.05563222,0.9993963,0.9993963,1.0,0.9316141,0.9199291,-0.002370676,-0.0006036877,0.0,1.4168819,0.9993963,1.0,0.0,0.0,1.0,1.0
0.2145,1.0,0.0,100163.1,5.2854114,-6.423769,-2.9324386e-08,0.7058071,0.7058016,-0.000532082,-0.0005488559,1.4168168,-0.001068086,132.82693,407.94,407.94,101.86951,-126.95106,0.0,101.896126,327.21243,1.0,-1.0,0.708296,1.0769279,1.0886937,1.0,-116.83316,-15.993771,-393.11407,-14.825913,-1.1026918e-11,-2.3456712e-12,1.0792922,1.0792922,1.0769279,0.055653207,0.99939793,0.99939793,1.0,1.0886937,1.0769279,-0.002364327,-0.00060207094,0.0,1.4168819,0.99939793,1.0,0.0,0.0,1.0,1.0
