Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.215,1.0,0.0,100162.59,5.2751527,-6.423769,-2.9324386e-08,0.7058073,0.7058013,-0.0005164333,-0.0005281036,1.4168165,-0.0010366729,140.29709,437.07397,437.07397,101.86951,-136.03642,0.0,101.896126,327.21243,1.0,-1.0,0.7082944,1.2339277,1.2457733,1.0,-101.959526,-38.337566,-350.11008,-86.963905,-1.20304e-11,-2.5025446e-12,1.2362852,1.2362852,1.2339277,0.055674184,0.99939966,0.99939966,1.0,1.2457733,1.2339277,-0.002357522,-0.00060033804,0.0,1.4168819,0.99939966,1.0,0.0,0.0,1.0,1.0
0.2155,1.0,0.0,100162.08,5.2626567,-6.423769,-2.9324386e-08,0.70580757,0.705801,-0.00050075573,-0.0005073203,1.4168161,-0.0010052015,144.31517,455.4544,455.4544,101.86951,-141.77457,0.0,101.896126,327.21243,1.0,-1.0,0.7082928,1.3909286,1.402853,1.0,-84.57705,-59.738125,-298.49194,-156.96246,-1.3147778e-11,-2.6015598e-12,1.3932788,1.3932788,1.3909286,0.05569517,0.9994015,0.9994015,1.0,1.402853,1.3909286,-0.0023502652,-0.0005984901,0.0,1.4168819,0.9994015,1.0,0.0,0.0,1.0,1.0
0.216,1.0,0.0,100161.57,5.247944,-6.423769,-2.9324386e-08,0.70580775,0.7058007,-0.00048505273,-0.00048656846,1.4168158,-0.0009736792,144.78229,462.62894,462.62894,101.86951,-144.02425,0.0,101.896126,327.21243,1.0,-1.0,0.70829123,1.5479305,1.5599326,1.0,-65.11342,-79.66886,-239.52962,-223.0993,-1.3902437e-11,-2.6615665e-12,1.5502731,1.5502731,1.5479305,0.055716164,0.9994035,0.9994035,1.0,1.5599326,1.5479305,-0.0023425606,-0.0005965282,0.0,1.4168819,0.9994035,1.0,0.0,0.0,1.0,1.0
0.2165,1.0,0.0,100161.055,5.231036,-6.423769,-2.9324386e-08,0.705808,0.7058005,-0.00046932793,-0.00046579674,1.4168154,-0.0009421132,141.68689,458.42096,458.42096,101.86951,-142.7301,0.0,101.896126,327.21243,1.0,-1.0,0.7082896,1.7049335,1.7170123,1.0,-44.04754,-97.63935,-174.67375,-283.74722,-1.4500416e-11,-2.688792e-12,1.7072679,1.7072679,1.7049335,0.055737134,0.99940556,0.99940556,1.0,1.7170123,1.7049335,-0.002334413,-0.00059445336,0.0,1.4168819,0.99940556,1.0,0.0,0.0,1.0,1.0
0.217,1.0,0.0,100160.55,5.2119555,-6.423769,-2.9324386e-08,0.70580816,0.7058002,-0.00045358486,-0.00044506957,1.4168149,-0.0009105106,135.1051,442.93393,442.93393,101.86951,-137.9239,0.0,101.896126,327.21243,1.0,-1.0,0.7082881,1.8619375,1.8740919,1.0,-21.89773,-113.207375,-105.52,-337.41394,-1.4396856e-11,-2.6955634e-12,1.8642633,1.8642633,1.8619375,0.05575809,0.9994077,0.9994077,1.0,1.8740919,1.8619375,-0.0023258259,-0.0005922667,0.0,1.4168819,0.9994077,1.0,0.0,0.0,1.0,1.0
0.2175,1.0,0.0,100160.04,5.1907244,-6.423769,-2.9324386e-08,0.70580834,0.7057999,-0.00043782705,-0.00042435955,1.4168146,-0.00087887846,125.19885,416.54877,416.54877,101.87159,-129.7239,0.0,101.896126,327.2188,1.0,-1.0,0.7082865,2.0189426,2.0311716,1.0,0.7909953,-125.989845,-33.7698,-382.77896,-1.4622215e-11,-3.1457003e-12,2.0212593,2.0212593,2.0189426,0.05577903,0.99941003,0.99941003,1.0,2.0311716,2.0189426,-0.0023168041,-0.00058996934,0.0,1.4168819,0.99941003,1.0,0.0,0.0,1.0,1.0
0.218,1.0,0.0,100159.54,5.167365,-6.423769,-2.9324386e-08,0.7058086,0.7057997,-0.00042205804,-0.00040367618,1.4168142,-0.00084722386,112.21184,379.91455,379.91455,101.87159,-118.33183,0.0,101.896126,327.2188,1.0,-1.0,0.708285,2.1759489,2.1882513,1.0,23.460352,-135.6722,38.811497,-418.72607,-1.590114e-11,-3.6672705e-12,2.178256,2.178256,2.1759489,0.055799965,0.9994124,0.9994124,1.0,2.1882513,2.1759489,-0.0023073521,-0.0005875624,0.0,1.4168819,0.9994124,1.0,0.0,0.0,1.0,1.0
0.2185,1.0,0.0,100159.03,5.1419015,-6.423769,-2.9324386e-08,0.70580876,0.7057994,-0.00040628124,-0.00038301424,1.4168139,-0.00081555365,96.4636,333.9326,333.9326,101.87159,-104.02796,0.0,101.896126,327.2188,1.0,-1.0,0.7082835,2.332956,2.3453307,1.0,45.55252,-142.01613,110.43807,-444.37067,-1.732871e-11,-3.990384e-12,2.3352535,2.3352535,2.332956,0.05582086,0.999415,0.999415,1.0,2.3453307,2.332956,-0.0022974743,-0.00058504706,0.0,1.4168819,0.999415,1.0,0.0,0.0,1.0,1.0
0.219,1.0,0.0,100158.53,5.114354,-6.423769,-2.9324386e-08,0.70580894,0.70579916,-0.00039050024,-0.00036238207,1.4168136,-0.00078387506,78.34162,279.73416,279.73416,101.87159,-87.164246,0.0,101.896126,327.2188,1.0,-1.0,0.70828193,2.4899645,2.5024104,1.0,66.52388,-144.86551,179.34756,-459.08173,-1.828562e-11,-4.188483e-12,2.4922516,2.4922516,2.4899645,0.05584173,0.9994176,0.9994176,1.0,2.5024104,2.4899645,-0.0022871753,-0.0005824244,0.0,1.4168819,0.9994176,1.0,0.0,0.0,1.0,1.0
0.2195,1.0,0.0,100158.02,5.084747,-6.423769,-2.9324386e-08,0.7058091,0.7057989,-0.00037471842,-0.00034178782,1.4168133,-0.0007521949,58.291798,218.6527,218.6527,101.87159,-68.15562,0.0,101.896126,327.2188,1.0,-1.0,0.70828044,2.6469738,2.65949,1.0,85.85837,-144.15016,243.84442,-462.49713,-1.7878496e-11,-4.301781e-12,2.6492503,2.6492503,2.6469738,0.05586256,0.9994203,0.9994203,1.0,2.65949,2.6469738,-0.0022764595,-0.0005796957,0.0,1.4168819,0.9994203,1.0,0.0,0.0,1.0,1.0
0.22,1.0,0.0,100157.52,5.053101,-6.423769,-2.9324386e-08,0.7058093,0.7057987,-0.0003589393,-0.0003212379,1.4168129,-0.0007205201,36.807472,152.19106,152.19106,101.87159,-47.469795,0.0,101.896126,327.2188,1.0,-1.0,0.70827895,2.8039844,2.8165698,1.0,103.08019,-139.88766,302.34167,-454.53275,-1.6137792e-11,-4.359958e-12,2.8062499,2.8062499,2.8039844,0.055883363,0.99942315,0.99942315,1.0,2.8165698,2.8039844,-0.0022653318,-0.000576862,0.0,1.4168819,0.99942315,1.0,0.0,0.0,1.0,1.0
0.2205,1.0,0.0,100157.02,5.019439,-6.423769,-2.9324386e-08,0.7058095,0.7057984,-0.0003431662,-0.0003007093,1.4168125,-0.0006888575,14.417307,81.984505,81.984505,101.87159,-25.615791,0.0,101.896126,327.2188,1.0,-1.0,0.7082774,2.9609962,2.9736493,1.0,117.76554,-132.18285,353.3999,-435.38443,-1.4003477e-11,-4.3693634e-12,2.96325,2.96325,2.9609962,0.055904124,0.99942607,0.99942607,1.0,2.9736493,2.9609962,-0.0022537967,-0.0005739246,0.0,1.4168819,0.99942607,1.0,0.0,0.0,1.0,1.0
0.221,1.0,0.0,100156.53,4.983784,-6.423769,-2.9324386e-08,0.70580965,0.70579815,-0.00032740267,-0.00028024227,1.4168122,-0.00065721414,-8.32774,9.760443,9.760443,101.87159,-3.1313672,0.0,101.896126,327.2188,1.0,-1.0,0.708276,3.118009,3.130729,1.0,129.55301,-121.22527,395.76276,-405.5232,-1.3040973e-11,-4.3525045e-12,3.120251,3.120251,3.118009,0.055924837,0.9994291,0.9994291,1.0,3.130729,3.118009,-0.002241859,-0.00057088473,0.0,1.4168819,0.9994291,1.0,0.0,0.0,1.0,1.0
0.2215,1.0,0.0,100156.03,4.9461575,-6.423495,1.3603255e-07,0.70580983,0.70579785,-0.00031165202,-0.00025981138,1.416812,-0.0006255967,-30.867964,-62.70402,-62.70402,101.87159,19.430191,0.0,101.896126,327.2188,1.0,-1.0,0.7082745,3.275023,3.2878087,1.0,138.1525,-107.28453,428.38773,-365.68372,-1.3424542e-11,-4.308987e-12,3.2772527,3.2772527,3.275023,0.05594552,0.99943227,0.99943227,1.0,3.2878087,3.275023,-0.0022295236,-0.00056774355,0.0,1.4168819,0.99943227,1.0,0.0,0.0,1.0,1.0
0.222,1.0,0.0,100155.54,4.906581,-6.423495,1.3603255e-07,0.70581,0.7057976,-0.0002959177,-0.00023945094,1.4168116,-0.00059401203,-52.64869,-133.62585,-133.62585,101.87159,41.513687,0.0,101.896126,327.2188,1.0,-1.0,0.708273,3.432038,3.444888,1.0,143.35234,-90.70364,450.472,-316.84613,-1.3551861e-11,-4.2542658e-12,3.434255,3.434255,3.432038,0.055966146,0.9994355,0.9994355,1.0,3.444888,3.432038,-0.0022167955,-0.0005645023,0.0,1.4168819,0.9994355,1.0,0.0,0.0,1.0,1.0
0.2225,1.0,0.0,100155.05,4.865077,-6.423495,1.3603255e-07,0.7058102,0.7057973,-0.00028020304,-0.00021914188,1.4168113,-0.00056246686,-73.13392,-201.25993,-201.25993,101.87159,62.57568,0.0,101.896126,327.2188,1.0,-1.0,0.7082715,3.5890546,3.6019678,1.0,145.02452,-71.89061,461.47202,-260.21207,-1.2648478e-11,-4.1763173e-12,3.591258,3.591258,3.5890546,0.0559867,0.9994388,0.9994388,1.0,3.6019678,3.5890546,-0.0022036792,-0.0005611623,0.0,1.4168819,0.9994388,1.0,0.0,0.0,1.0,1.0
0.223,1.0,0.0,100154.555,4.821667,-6.423495,1.3603255e-07,0.70581037,0.7057971,-0.00026451144,-0.00019889598,1.416811,-0.0005309681,-91.81952,-263.94202,-263.94202,101.87159,82.097855,0.0,101.896126,327.2188,1.0,-1.0,0.7082701,3.7460718,3.7590475,1.0,143.12787,-51.308346,461.117,-197.17499,-1.1759227e-11,-4.1040877e-12,3.7482622,3.7482622,3.7460718,0.056007218,0.9994423,0.9994423,1.0,3.7590475,3.7460718,-0.0021901801,-0.0005577248,0.0,1.4168819,0.9994423,1.0,0.0,0.0,1.0,1.0
0.2235,1.0,0.0,100154.06,4.776374,-6.423495,1.3603255e-07,0.7058105,0.7057968,-0.00024884628,-0.00017869334,1.4168108,-0.0004995223,-108.24564,-320.12967,-320.12967,101.87159,99.59977,0.0,101.896126,327.2188,1.0,-1.0,0.70826864,3.9030905,3.9161272,1.0,137.70898,-29.463345,449.41556,-129.2859,-1.1402881e-11,-4.03097e-12,3.9052668,3.9052668,3.9030905,0.05602768,0.9994458,0.9994458,1.0,3.9161272,3.9030905,-0.0021763032,-0.00055419107,0.0,1.4168819,0.9994458,1.0,0.0,0.0,1.0,1.0
0.224,1.0,0.0,100153.57,4.7292185,-6.423495,1.3603255e-07,0.70581067,0.70579654,-0.00023321089,-0.00015855105,1.4168104,-0.0004681363,-122.008026,-368.44022,-368.44022,101.87159,114.650696,0.0,101.896126,327.2188,1.0,-1.0,0.7082672,4.06011,4.073207,1.0,128.90118,-6.8931684,426.65552,-58.215286,-1.0856217e-11,-3.9543065e-12,4.0622725,4.0622725,4.06011,0.056048088,0.99944943,0.99944943,1.0,4.073207,4.06011,-0.0021620532,-0.00055056234,0.0,1.4168819,0.99944943,1.0,0.0,0.0,1.0,1.0
0.2245,1.0,0.0,100153.086,4.6802235,-6.423495,1.3603255e-07,0.70581084,0.70579624,-0.0002176086,-0.00013851566,1.4168102,-0.00043681686,-132.76794,-407.68484,-407.68484,101.87159,126.880226,0.0,101.896126,327.2188,1.0,-1.0,0.70826584,4.217131,4.2302866,1.0,116.92118,15.846758,393.39676,14.288082,-1.0607176e-11,-3.872139e-12,4.219279,4.219279,4.217131,0.05606841,0.9994532,0.9994532,1.0,4.2302866,4.217131,-0.0021474357,-0.00054684,0.0,1.4168819,0.9994532,1.0,0.0,0.0,1.0,1.0
0.225,1.0,0.0,100152.59,4.6294103,-6.423495,1.3603255e-07,0.70581096,0.705796,-0.00020204272,-0.00011852681,1.4168098,-0.00040557052,-140.26056,-436.89774,-436.89774,101.87159,135.98734,0.0,101.896126,327.2188,1.0,-1.0,0.7082644,4.3741536,4.387366,1.0,102.063736,38.19682,350.4576,86.44014,-1.1532718e-11,-3.776807e-12,4.376286,4.376286,4.3741536,0.05608866,0.999457,0.999457,1.0,4.387366,4.3741536,-0.0021324558,-0.0005430254,0.0,1.4168854,0.999457,1.0,0.0,0.0,1.0,1.0
0.2255,1.0,0.0,100152.11,4.576802,-6.423495,1.3603255e-07,0.7058111,0.70579576,-0.00018651657,-9.861595e-05,1.4168096,-0.00037440393,-144.30144,-455.35992,-455.35992,101.87159,141.7479,0.0,101.896126,327.2188,1.0,-1.0,0.70826304,4.5311766,4.5444455,1.0,84.69445,59.60698,298.8945,156.46542,-1.3341257e-11,-3.686767e-12,4.5332937,4.5332937,4.5311766,0.056108832,0.9994609,0.9994609,1.0,4.5444455,4.5311766,-0.0021171186,-0.0005391198,0.0,1.4168854,0.9994609,1.0,0.0,0.0,1.0,1.0
0.226,1.0,0.0,100151.625,4.522421,-6.423495,1.3603255e-07,0.70581126,0.70579547,-0.00017103339,-7.879821e-05,1.4168093,-0.00034332366,-144.79108,-462.617,-462.617,101.87159,144.02007,0.0,101.896126,327.2188,1.0,-1.0,0.70826167,4.6882014,4.701525,1.0,65.240746,79.55032,239.97621,222.64078,-1.4141617e-11,-3.5968628e-12,4.690303,4.690303,4.6882014,0.056128923,0.99946487,0.99946487,1.0,4.701525,4.6882014,-0.0021014295,-0.0005351246,0.0,1.4168854,0.99946487,1.0,0.0,0.0,1.0,1.0
0.2265,1.0,0.0,100151.15,4.4662905,-6.423495,1.3603255e-07,0.7058114,0.7057952,-0.00015559643,-5.9068843e-05,1.4168091,-0.00031233617,-141.71738,-458.4902,-458.4902,101.87159,142.7479,0.0,101.896126,327.2188,1.0,-1.0,0.7082603,4.845227,4.858605,1.0,44.181355,97.536026,175.15247,283.33774,-1.4207394e-11,-3.5124993e-12,4.8473125,4.8473125,4.845227,0.056148935,0.999469,0.999469,1.0,4.858605,4.845227,-0.002085394,-0.00053104124,0.0,1.4168854,0.999469,1.0,0.0,0.0,1.0,1.0
0.227,1.0,0.0,100150.664,4.408435,-6.423495,1.3603255e-07,0.7058115,0.705795,-0.00014020888,-3.942758e-05,1.4168087,-0.00028144792,-135.15594,-443.081,-443.081,101.87159,137.96266,0.0,101.896126,327.2188,1.0,-1.0,0.7082589,5.002254,5.0156846,1.0,22.034529,113.121414,106.01835,337.06265,-1.41191624e-11,-3.3468642e-12,5.004323,5.004323,5.002254,0.05616885,0.99947315,0.99947315,1.0,5.0156846,5.002254,-0.0020690174,-0.00052687095,0.0,1.4168854,0.99947315,1.0,0.0,0.0,1.0,1.0
0.2275,1.0,0.0,100150.19,4.3488784,-6.423495,1.3603255e-07,0.7058117,0.70579475,-0.00012487397,-1.986469e-05,1.4168085,-0.00025066533,-125.2682,-416.76843,-416.76843,101.87159,129.78206,0.0,101.896126,327.2188,1.0,-1.0,0.7082576,5.1592817,5.1727643,1.0,-0.65469825,125.9229,34.275066,382.49335,-1.279269e-11,-2.8584966e-12,5.161334,5.161334,5.1592817,0.05618867,0.9994774,0.9994774,1.0,5.1727643,5.1592817,-0.0020523055,-0.0005226153,0.0,1.4168854,0.9994774,1.0,0.0,0.0,1.0,1.0
0.228,1.0,0.0,100149.7,4.2876453,-6.423495,1.3603255e-07,0.7058118,0.7057945,-0.00010959484,-4.232787e-07,1.4168082,-0.00021999472,-112.29745,-380.19983,-380.19983,101.87159,118.40738,0.0,101.896126,327.2188,1.0,-1.0,0.70825636,5.3163114,5.329844,1.0,-23.327934,135.62538,-38.311954,418.51178,-1.2296652e-11,-2.4695257e-12,5.3183465,5.3183465,5.3163114,0.056208402,0.99948174,0.99948174,1.0,5.329844,5.3163114,-0.0020352635,-0.00051827554,0.0,1.4168854,0.99948174,1.0,0.0,0.0,1.0,1.0
0.2285,1.0,0.0,100149.23,4.224762,-6.423495,1.3603255e-07,0.7058119,0.7057943,-9.43746e-05,1.891384e-05,1.416808,-0.00018944239,-96.56285,-334.275,-334.275,101.87159,104.11854,0.0,101.896126,327.2188,1.0,-1.0,0.70825505,5.473342,5.486923,1.0,-45.42717,141.99002,-109.956474,444.23148,-1.1327297e-11,-2.1600324e-12,5.4753594,5.4753594,5.473342,0.05622803,0.99948615,0.99948615,1.0,5.486923,5.473342,-0.0020178969,-0.0005138532,0.0,1.4168854,0.99948615,1.0,0.0,0.0,1.0,1.0
0.229,1.0,0.0,100148.75,4.160254,-6.423495,1.3603255e-07,0.70581204,0.7057941,-7.9216356e-05,3.8168328e-05,1.4168078,-0.0001590145,-78.45162,-280.12393,-280.12393,101.87159,87.26714,0.0,101.896126,327.2188,1.0,-1.0,0.7082538,5.6303735,5.644003,1.0,-66.4085,144.86012,-178.89542,459.01935,-9.962303e-12,-1.9211896e-12,5.632374,5.632374,5.6303735,0.05624756,0.9994907,0.9994907,1.0,5.644003,5.6303735,-0.0020002117,-0.00050934975,0.0,1.4168854,0.9994907,1.0,0.0,0.0,1.0,1.0
0.2295,1.0,0.0,100148.27,4.0941463,-6.423495,1.3603255e-07,0.70581216,0.70579386,-6.4123225e-05,5.726781e-05,1.4168075,-0.00012871734,-58.409485,-219.07915,-219.07915,101.87159,68.267914,0.0,101.896126,327.2188,1.0,-1.0,0.70825255,5.7874064,5.8010826,1.0,-85.75552,144.16501,-243.43224,462.51138,-8.899426e-12,-1.7552887e-12,5.7893887,5.7893887,5.7874064,0.05626694,0.9994952,0.9994952,1.0,5.8010826,5.7874064,-0.0019822137,-0.00050476653,0.0,1.4168854,0.9994952,1.0,0.0,0.0,1.0,1.0
0.23,1.0,0.0,100147.805,4.0264664,-6.423495,1.3603255e-07,0.7058123,0.7057937,-4.9098177e-05,7.628814e-05,1.4168073,-9.8556884e-05,-36.929665,-152.64279,-152.64279,101.87159,47.58841,0.0,101.896126,327.2188,1.0,-1.0,0.7082513,5.944441,5.9581623,1.0,-102.992065,139.92172,-301.9787,454.6215,-7.0166928e-12,-1.6136101e-12,5.9464045,5.9464045,5.944441,0.056286257,0.9994999,0.9994999,1.0,5.9581623,5.944441,-0.0019639083,-0.00050010515,0.0,1.4168854,0.9994999,1.0,0.0,0.0,1.0,1.0
0.2305,1.0,0.0,100147.33,3.9572403,-6.423495,1.3603255e-07,0.7058124,0.70579344,-3.414423e-05,9.517042e-05,1.416807,-6.853916e-05,-14.540814,-82.44973,-82.44973,101.87159,25.737576,0.0,101.896126,327.2188,1.0,-1.0,0.7082501,6.101476,6.115242,1.0,-117.69385,132.23466,-353.09396,435.5437,-5.245145e-12,-1.5131126e-12,6.103421,6.103421,6.101476,0.05630541,0.9995046,0.9995046,1.0,6.115242,6.101476,-0.0019453013,-0.0004953669,0.0,1.4168854,0.9995046,1.0,0.0,0.0,1.0,1.0
0.231,1.0,0.0,100146.86,3.8864965,-6.423495,1.3603255e-07,0.7058125,0.70579326,-1.9264322e-05,0.00011392921,1.4168068,-3.8670078e-05,8.206046,-10.227342,-10.227342,101.87159,3.253194,0.0,101.896126,327.2188,1.0,-1.0,0.7082489,6.2585125,6.2723217,1.0,-129.49901,121.29295,-395.52,405.74734,-3.2461351e-12,-1.424826e-12,6.260439,6.260439,6.2585125,0.05632447,0.99950945,0.99950945,1.0,6.2723217,6.2585125,-0.0019263988,-0.00049055344,0.0,1.4168854,0.99950945,1.0,0.0,0.0,1.0,1.0
0.2315,1.0,0.0,100146.39,3.8142629,-6.423495,1.3603255e-07,0.70581263,0.7057931,-4.461356e-06,0.00013255546,1.4168066,-8.955463e-06,30.751064,62.247047,62.247047,101.87159,-19.31135,0.0,101.89313,327.2188,1.0,-1.0,0.7082478,0.13236517,0.14621593,1.0,-138.11693,107.36586,-428.21262,365.96558,-9.434618e-13,-1.3428501e-12,0.13427237,0.13427237,0.13236517,0.05634338,0.99951434,0.99951434,1.0,0.14621593,0.13236517,-0.0019072066,-0.00048566618,0.0,1.4168854,0.99951434,1.0,0.0,0.0,1.0,1.0
0.232,1.0,0.0,100145.92,3.740567,-6.423495,1.3603255e-07,0.70581275,0.7057929,1.0261812e-05,0.00015105012,1.4168065,2.059895e-05,52.53934,133.18985,133.18985,101.87159,-41.40069,0.0,101.89313,327.2188,1.0,-1.0,0.70824665,0.2894042,0.30329555,1.0,-143.33546,90.79612,-450.3671,317.17725,2.766665e-13,-1.2763579e-12,0.29129195,0.29129195,0.2894042,0.056362156,0.9995193,0.9995193,1.0,0.30329555,0.2894042,-0.0018877306,-0.00048070663,0.0,1.4168854,0.9995193,1.0,0.0,0.0,1.0,1.0
0.2325,1.0,0.0,100145.46,3.6654382,-6.423495,1.3603255e-07,0.7058128,0.7057927,2.4902349e-05,0.00016940283,1.4168062,4.9987477e-05,73.03459,200.85515,200.85515,101.87159,-62.471127,0.0,101.89313,327.2188,1.0,-1.0,0.70824546,0.44644448,0.4603752,1.0,-145.02611,71.991516,-461.43814,260.58298,1.6658067e-12,-1.2166182e-12,0.44831246,0.44831246,0.44644448,0.056380797,0.9995243,0.9995243,1.0,0.4603752,0.44644448,-0.0018679765,-0.00047567632,0.0,1.4168854,0.9995243,1.0,0.0,0.0,1.0,1.0
0.233,1.0,0.0,100144.99,3.5889053,-6.423495,1.3603255e-07,0.70581293,0.70579255,3.945744e-05,0.00018761597,1.416806,7.9204474e-05,91.732346,263.57764,263.57764,101.87159,-82.00404,0.0,101.89313,327.2188,1.0,-1.0,0.7082444,0.603486,0.6174548,1.0,-143.14722,51.414864,-461.15308,197.57544,2.8810407e-12,-1.1633873e-12,0.6053339,0.6053339,0.603486,0.0563993,0.9995294,0.9995294,1.0,0.6174548,0.603486,-0.0018479505,-0.00047057675,0.0,1.4168854,0.9995294,1.0,0.0,0.0,1.0,1.0
0.2335,1.0,0.0,100144.53,3.5109975,-6.423495,1.3603255e-07,0.70581305,0.70579237,5.3924352e-05,0.00020569586,1.4168057,0.00010824443,108.172356,319.8136,319.8136,101.87159,-99.518654,0.0,101.89313,327.2188,1.0,-1.0,0.70824325,0.76052874,0.77453446,1.0,-137.74495,29.572592,-449.5188,129.70518,3.8453975e-12,-1.1143594e-12,0.7623564,0.7623564,0.76052874,0.056417666,0.9995346,0.9995346,1.0,0.77453446,0.76052874,-0.0018276586,-0.00046540945,0.0,1.4168854,0.9995346,1.0,0.0,0.0,1.0,1.0
0.234,1.0,0.0,100144.06,3.431744,-6.423495,1.3603255e-07,0.70581317,0.70579225,6.830032e-05,0.00022361567,1.4168056,0.00013710184,121.94994,368.179,368.179,101.87159,-114.583824,0.0,101.89313,327.2188,1.0,-1.0,0.7082422,0.9175727,0.9316141,1.0,-128.95224,7.002301,-426.82147,58.64251,4.5630995e-12,-1.0687957e-12,0.9193798,0.9193798,0.9175727,0.056435898,0.99953985,0.99953985,1.0,0.9316141,0.9175727,-0.0018071068,-0.00046017597,0.0,1.4168854,0.99953985,1.0,0.0,0.0,1.0,1.0
0.2345,1.0,0.0,100143.6,3.3511739,-6.423495,1.3603255e-07,0.7058132,0.70579207,8.258271e-05,0.00024140261,1.4168054,0.00016577137,132.72594,407.4833,407.4833,101.87159,-126.82871,0.0,101.89313,327.2188,1.0,-1.0,0.70824116,1.0746179,1.0886937,1.0,-116.985466,-15.740476,-393.61957,-13.863736,5.057035e-12,-1.024993e-12,1.0764042,1.0764042,1.0746179,0.056453954,0.9995451,0.9995451,1.0,1.0886937,1.0746179,-0.001786301,-0.00045487782,0.0,1.4168854,0.9995451,1.0,0.0,0.0,1.0,1.0
0.235,1.0,0.0,100143.15,3.2693157,-6.423495,1.3603255e-07,0.70581335,0.7057919,9.6768854e-05,0.00025902668,1.4168051,0.0001942477,140.23506,436.7592,436.7592,101.87159,-135.95189,0.0,101.89313,327.2188,1.0,-1.0,0.7082401,1.2316643,1.2457733,1.0,-102.13911,-38.095947,-350.73007,-86.02909,5.2281803e-12,-9.844253e-13,1.2334296,1.2334296,1.2316643,0.056471888,0.99955046,0.99955046,1.0,1.2457733,1.2316643,-0.0017652473,-0.00044951655,0.0,1.4168854,0.99955046,1.0,0.0,0.0,1.0,1.0
0.2355,1.0,0.0,100142.69,3.186199,-6.423495,1.3603255e-07,0.7058134,0.7057918,0.000110856105,0.00027648857,1.4168049,0.00022252549,144.29242,455.2859,455.2859,101.87159,-141.72873,0.0,101.89313,327.2188,1.0,-1.0,0.7082391,1.3887119,1.402853,1.0,-84.77857,-59.51384,-299.20844,-156.07747,5.413285e-12,-9.443681e-13,1.3904558,1.3904558,1.3887119,0.05648964,0.9995559,0.9995559,1.0,1.402853,1.3887119,-0.0017439519,-0.00044409372,0.0,1.4168854,0.9995559,1.0,0.0,0.0,1.0,1.0
0.236,1.0,0.0,100142.23,3.1018524,-6.423495,1.3603255e-07,0.7058135,0.7057916,0.00012484194,0.0002938139,1.4168048,0.0002505997,144.79808,462.60736,462.60736,101.87159,-144.01701,0.0,101.89313,327.2188,1.0,-1.0,0.70823807,1.5457608,1.5599326,1.0,-65.33114,-79.46695,-240.32254,-222.28484,5.8198377e-12,-9.0137793e-13,1.5474832,1.5474832,1.5457608,0.05650724,0.99956137,0.99956137,1.0,1.5599326,1.5457608,-0.0017224208,-0.00043861085,0.0,1.4168854,0.99956137,1.0,0.0,0.0,1.0,1.0
0.2365,1.0,0.0,100141.77,3.0163052,-6.423495,1.3603255e-07,0.70581365,0.7057914,0.00013872383,0.00031095406,1.4168046,0.00027846522,141.73958,458.54324,458.54324,101.87159,-142.76036,0.0,101.89313,327.2188,1.0,-1.0,0.7082371,1.7028108,1.7170123,1.0,-44.275467,-97.4641,-175.52159,-283.02164,6.2061203e-12,-8.6097253e-13,1.7045115,1.7045115,1.7028108,0.056524687,0.9995669,0.9995669,1.0,1.7170123,1.7028108,-0.00170066,-0.0004330695,0.0,1.4168854,0.9995669,1.0,0.0,0.0,1.0,1.0
0.237,1.0,0.0,100141.32,2.9295864,-6.423495,1.3603255e-07,0.7058137,0.70579123,0.00015249921,0.00032794627,1.4168043,0.00030611694,135.1921,443.1934,443.1934,101.87159,-137.98964,0.0,101.89313,327.2188,1.0,-1.0,0.7082361,1.8598621,1.8740919,1.0,-22.129826,-113.06227,-106.40041,-336.79297,6.114205e-12,-8.18238e-13,1.8615408,1.8615408,1.8598621,0.056541964,0.9995725,0.9995725,1.0,1.8740919,1.8598621,-0.0016786758,-0.00042747127,0.0,1.4168854,0.9995725,1.0,0.0,0.0,1.0,1.0
0.2375,1.0,0.0,100140.87,2.8417249,-6.423495,1.3603255e-07,0.7058138,0.7057911,0.0001661657,0.00034476307,1.4168042,0.00033355007,125.31678,416.93542,416.93542,101.87251,-129.82225,0.0,101.89313,327.22177,1.0,-1.0,0.70823514,2.0169146,2.0311716,1.0,0.5606834,-125.877464,-34.66016,-382.27527,6.1001733e-12,-7.8236555e-13,2.0185711,2.0185711,2.0169146,0.05655908,0.9995782,0.9995782,1.0,2.0311716,2.0169146,-0.0016564741,-0.00042181765,0.0,1.4168854,0.9995782,1.0,0.0,0.0,1.0,1.0
0.238,1.0,0.0,100140.414,2.7527504,-6.423495,1.3603255e-07,0.7058139,0.705791,0.0001797208,0.0003614185,1.416804,0.0003607596,112.35666,380.41553,380.41553,101.87251,-118.45919,0.0,101.89313,327.22177,1.0,-1.0,0.7082342,2.1739683,2.1882513,1.0,23.237526,-135.59418,37.93349,-418.349,6.865495e-12,-7.4511653e-13,2.1756024,2.1756024,2.1739683,0.05657601,0.9995839,0.9995839,1.0,2.1882513,2.1739683,-0.0016340611,-0.00041611024,0.0,1.4168854,0.9995839,1.0,0.0,0.0,1.0,1.0
0.2385,1.0,0.0,100139.96,2.6626918,-6.423495,1.3603255e-07,0.705814,0.7057908,0.00019316212,0.00037787762,1.4168038,0.00038774073,96.6307,334.53235,334.53235,101.87251,-104.18011,0.0,101.89313,327.22177,1.0,-1.0,0.7082333,2.3310232,2.3453307,1.0,45.342495,-141.97319,109.59382,-444.12616,7.582659e-12,-7.0408073e-13,2.3326347,2.3326347,2.3310232,0.056592796,0.9995896,0.9995896,1.0,2.3453307,2.3310232,-0.001611443,-0.0004103506,0.0,1.4168854,0.9995896,1.0,0.0,0.0,1.0,1.0
0.239,1.0,0.0,100139.516,2.571577,-6.423495,1.3603255e-07,0.70581406,0.7057907,0.00020648736,0.00039420425,1.4168036,0.00041448878,78.52597,280.41513,280.41513,101.87251,-87.33647,0.0,101.89313,327.22177,1.0,-1.0,0.7082324,2.4880793,2.5024104,1.0,66.33144,-144.85742,178.55702,-458.97217,6.3538077e-12,-6.665229e-13,2.4896681,2.4896681,2.4880793,0.05660942,0.99959546,0.99959546,1.0,2.5024104,2.4880793,-0.001588626,-0.00040454027,0.0,1.4168854,0.99959546,1.0,0.0,0.0,1.0,1.0
0.2395,1.0,0.0,100139.06,2.4794357,-6.423495,1.3603255e-07,0.7058142,0.7057906,0.00021969409,0.00041033502,1.4168034,0.00044099902,58.488117,219.39572,219.39572,101.87251,-68.342865,0.0,101.89313,327.22177,1.0,-1.0,0.7082315,2.6451368,2.65949,1.0,85.687675,-144.1758,243.12569,-462.5214,3.5190013e-12,-6.33539e-13,2.6467023,2.6467023,2.6451368,0.05662582,0.9996013,0.9996013,1.0,2.65949,2.6451368,-0.001565616,-0.00039868086,0.0,1.4168854,0.9996013,1.0,0.0,0.0,1.0,1.0
0.24,1.0,0.0,100138.62,2.3862963,-6.423495,1.3603255e-07,0.70581424,0.70579046,0.00023278009,0.00042629393,1.4168032,0.00046726683,37.01036,152.97595,152.97595,101.87251,-47.66681,0.0,101.89313,327.22177,1.0,-1.0,0.7082306,2.8021953,2.8165698,1.0,102.93469,-139.94505,301.71045,-454.6864,7.46164e-13,-6.0113026e-13,2.8037376,2.8037376,2.8021953,0.056642078,0.9996072,0.9996072,1.0,2.8165698,2.8021953,-0.0015424194,-0.0003927739,0.0,1.4168854,0.9996072,1.0,0.0,0.0,1.0,1.0
0.2405,1.0,0.0,100138.17,2.2921867,-6.423495,1.3603255e-07,0.7058143,0.70579034,0.00024574305,0.0004420563,1.416803,0.00049328763,14.621399,82.79057,82.79057,101.87251,-25.81726,0.0,101.89313,327.22177,1.0,-1.0,0.7082298,2.9592552,2.9736493,1.0,117.64789,-132.26929,352.8693,-435.65985,3.316875e-14,-5.6715434e-13,2.9607742,2.9607742,2.9592552,0.056658138,0.99961317,0.99961317,1.0,2.9736493,2.9592552,-0.0015190423,-0.00038682096,0.0,1.4168854,0.99961317,1.0,0.0,0.0,1.0,1.0
0.241,1.0,0.0,100137.73,2.197136,-6.423495,1.3603255e-07,0.7058144,0.70579016,0.00025858078,0.00045765436,1.4168029,0.00051905715,-8.127636,10.567073,10.567073,101.87251,-3.3320735,0.0,101.89313,327.22177,1.0,-1.0,0.708229,3.116316,3.130729,1.0,129.46503,-121.337395,395.34283,-405.90988,-1.4332338e-14,-5.3986524e-13,3.1178114,3.1178114,3.116316,0.056674015,0.9996192,0.9996192,1.0,3.130729,3.116316,-0.0014954909,-0.00038082362,0.0,1.4168854,0.9996192,1.0,0.0,0.0,1.0,1.0
0.2415,1.0,0.0,100137.29,2.1011724,-6.42343,2.0837267e-07,0.7058145,0.7057901,0.00027129106,0.00047306257,1.4168026,0.00054457074,-30.67673,-61.916855,-61.916855,101.87251,19.235243,0.0,101.89313,327.22177,1.0,-1.0,0.7082282,3.2733781,3.2878087,1.0,138.09515,-107.418434,428.0855,-366.16867,-3.8030627e-15,-5.0836836e-13,3.27485,3.27485,3.2733781,0.05668971,0.9996252,0.9996252,1.0,3.2878087,3.2733781,-0.0014717713,-0.00037478347,0.0,1.4168854,0.9996252,1.0,0.0,0.0,1.0,1.0
0.242,1.0,0.0,100136.84,2.0043247,-6.42343,2.0837267e-07,0.7058146,0.70579,0.0002838718,0.00048826964,1.4168025,0.00056982425,-52.47077,-132.87706,-132.87706,101.87251,41.329136,0.0,101.89313,327.22177,1.0,-1.0,0.7082274,3.4304416,3.444888,1.0,143.32579,-90.85501,450.2913,-317.4142,-6.929193e-14,-4.7946776e-13,3.4318895,3.4318895,3.4304416,0.05670523,0.9996313,0.9996313,1.0,3.444888,3.4304416,-0.0014478897,-0.00036870208,0.0,1.4168854,0.9996313,1.0,0.0,0.0,1.0,1.0
0.2425,1.0,0.0,100136.41,1.9066216,-6.42343,2.0837267e-07,0.70581466,0.7057898,0.00029632082,0.000503293,1.4168023,0.00059481343,-72.973236,-200.56688,-200.56688,101.87251,62.405704,0.0,101.89313,327.22177,1.0,-1.0,0.7082266,3.587506,3.6019678,1.0,145.02808,-72.05484,461.4134,-260.8465,4.8636615e-14,-4.465088e-13,3.58893,3.58893,3.587506,0.056720544,0.9996374,0.9996374,1.0,3.6019678,3.587506,-0.0014238524,-0.00036258102,0.0,1.4168854,0.9996374,1.0,0.0,0.0,1.0,1.0
0.243,1.0,0.0,100135.97,1.8080922,-6.42343,2.0837267e-07,0.7058147,0.70578974,0.00030863614,0.00051813136,1.416802,0.0006195341,-91.67937,-263.32007,-263.32007,101.87251,81.94607,0.0,101.89313,327.22177,1.0,-1.0,0.7082259,3.744572,3.7590475,1.0,143.16008,-51.480705,461.1779,-197.85782,1.7198041e-12,-4.0970146e-13,3.7459714,3.7459714,3.744572,0.05673567,0.99964356,0.99964356,1.0,3.7590475,3.744572,-0.0013996654,-0.00035642186,0.0,1.4168854,0.99964356,1.0,0.0,0.0,1.0,1.0
0.2435,1.0,0.0,100135.53,1.7087649,-6.42343,2.0837267e-07,0.70581484,0.7057896,0.00032081566,0.0005327729,1.4168019,0.00064398226,-108.12863,-319.5919,-319.5919,101.87251,99.46916,0.0,101.89313,327.22177,1.0,-1.0,0.7082252,3.9016387,3.9161272,1.0,137.76772,-29.639084,449.59042,-129.99857,2.9303187e-12,-3.8280037e-13,3.903014,3.903014,3.9016387,0.056750603,0.99964976,0.99964976,1.0,3.9161272,3.9016387,-0.0013753352,-0.0003502262,0.0,1.4168854,0.99964976,1.0,0.0,0.0,1.0,1.0
0.244,1.0,0.0,100135.09,1.6086688,-6.42343,2.0837267e-07,0.7058149,0.7057895,0.00033285745,0.0005472197,1.4168017,0.0006681539,-121.91603,-367.99707,-367.99707,101.87251,114.543564,0.0,101.89313,327.22177,1.0,-1.0,0.7082245,4.0587068,4.073207,1.0,128.98369,-7.067658,426.9361,-58.93903,4.1422642e-12,-3.5507282e-13,4.0600576,4.0600576,4.0587068,0.05676534,0.999656,0.999656,1.0,4.073207,4.0587068,-0.0013508676,-0.0003439956,0.0,1.4168854,0.999656,1.0,0.0,0.0,1.0,1.0
0.2445,1.0,0.0,100134.66,1.5078331,-6.42343,2.0837267e-07,0.70581496,0.70578945,0.00034475958,0.00056145,1.4168016,0.00069204526,-132.70209,-407.34402,-407.34402,101.87251,126.798134,0.0,101.89313,327.22177,1.0,-1.0,0.70822376,4.215776,4.2302866,1.0,117.02419,15.677901,393.77237,13.571645,4.5976742e-12,-3.3199265e-13,4.217102,4.217102,4.215776,0.056779858,0.9996623,0.9996623,1.0,4.2302866,4.215776,-0.0013262691,-0.00033773165,0.0,1.4168854,0.9996623,1.0,0.0,0.0,1.0,1.0
0.245,1.0,0.0,100134.23,1.4062872,-6.42343,2.0837267e-07,0.7058151,0.7057894,0.00035652012,0.00057549396,1.4168013,0.00071565236,-140.22124,-436.66403,-436.66403,101.87251,135.93114,0.0,101.89313,327.22177,1.0,-1.0,0.7082231,4.3728466,4.387366,1.0,102.18362,38.03763,350.91547,85.74857,4.653336e-12,-3.482644e-13,4.374148,4.374148,4.3728466,0.056794193,0.99966854,0.99966854,1.0,4.387366,4.3728466,-0.0013015458,-0.0003314359,0.0,1.416879,0.99966854,1.0,0.0,0.0,1.0,1.0
0.2455,1.0,0.0,100133.79,1.3040601,-6.42343,2.0837267e-07,0.70581514,0.7057893,0.00036813723,0.00058933673,1.4168012,0.0007389715,-144.2883,-455.23523,-455.23523,101.87251,141.71768,0.0,101.89313,327.22177,1.0,-1.0,0.7082225,4.5299177,4.5444455,1.0,84.82727,59.461033,299.4202,155.81503,4.4166025e-12,-3.7063668e-13,4.5311947,4.5311947,4.5299177,0.05680831,0.9996749,0.9996749,1.0,4.5444455,4.5299177,-0.0012767039,-0.00032510996,0.0,1.416879,0.9996749,1.0,0.0,0.0,1.0,1.0
0.246,1.0,0.0,100133.36,1.2011818,-6.42343,2.0837267e-07,0.7058152,0.70578927,0.0003796091,0.00060295465,1.416801,0.0007619991,-144.80309,-462.6003,-462.6003,101.87251,144.01526,0.0,101.89313,327.22177,1.0,-1.0,0.70822185,4.6869907,4.701525,1.0,65.382416,79.42067,240.5541,222.04622,3.5343384e-12,-3.7395683e-13,4.6882424,4.6882424,4.6869907,0.05682222,0.99968123,0.99968123,1.0,4.701525,4.6869907,-0.0012517495,-0.0003187554,0.0,1.416879,0.99968123,1.0,0.0,0.0,1.0,1.0
0.2465,1.0,0.0,100132.93,1.0976807,-6.42343,2.0837267e-07,0.70581526,0.70578915,0.0003909339,0.0006163861,1.4168009,0.0007847315,-141.75288,-458.5778,-458.5778,101.87251,142.76726,0.0,101.89313,327.22177,1.0,-1.0,0.7082213,4.8440647,4.858605,1.0,44.32775,97.425125,175.7661,282.8117,2.2103374e-12,-3.6728717e-13,4.845291,4.845291,4.8440647,0.05683594,0.9996876,0.9996876,1.0,4.858605,4.8440647,-0.0012266889,-0.00031237374,0.0,1.416879,0.9996876,1.0,0.0,0.0,1.0,1.0
0.247,1.0,0.0,100132.5,0.9935866,-6.42343,2.0837267e-07,0.7058154,0.7057891,0.00040211,0.00062959676,1.4168007,0.0008071654,-135.2127,-443.26657,-443.26657,101.87251,138.00435,0.0,101.89313,327.22177,1.0,-1.0,0.7082207,5.0011396,5.0156846,1.0,22.181616,113.0311,106.65101,336.61554,8.7222135e-13,-3.5330324e-13,5.002341,5.002341,5.0011396,0.056849446,0.99969405,0.99969405,1.0,5.0156846,5.0011396,-0.0012015281,-0.00030596662,0.0,1.416879,0.99969405,1.0,0.0,0.0,1.0,1.0
0.2475,1.0,0.0,100132.07,0.88892853,-6.42343,2.0837267e-07,0.70581543,0.705789,0.00041313565,0.000642593,1.4168005,0.0008292973,-125.34355,-417.04337,-417.04337,101.87251,129.84375,0.0,101.89313,327.22177,1.0,-1.0,0.7082202,5.1582155,5.1727643,1.0,-0.51076883,125.85432,34.91019,382.13318,3.391517e-13,-3.3771662e-13,5.159392,5.159392,5.1582155,0.056862712,0.9997005,0.9997005,1.0,5.1727643,5.1582155,-0.0011762736,-0.0002995356,0.0,1.416879,0.9997005,1.0,0.0,0.0,1.0,1.0
0.248,1.0,0.0,100131.65,0.78373605,-6.42343,2.0837267e-07,0.7058155,0.70578897,0.00042400922,0.0006553758,1.4168004,0.0008511238,-112.38833,-380.5536,-380.5536,101.87251,118.48633,0.0,101.89313,327.22177,1.0,-1.0,0.70821965,5.315293,5.329844,1.0,-23.190716,135.57904,-37.69035,418.24393,3.7450598e-13,-3.1201392e-13,5.316444,5.316444,5.315293,0.056875773,0.9997069,0.9997069,1.0,5.329844,5.315293,-0.0011509311,-0.0002930822,0.0,1.416879,0.9997069,1.0,0.0,0.0,1.0,1.0
0.2485,1.0,0.0,100131.23,0.6780383,-6.42343,2.0837267e-07,0.70581555,0.70578897,0.00043472913,0.0006679369,1.4168001,0.000872642,-96.66596,-334.69537,-334.69537,101.87251,104.21167,0.0,101.89313,327.22177,1.0,-1.0,0.7082192,5.472371,5.486923,1.0,-45.299835,141.96579,-109.36338,444.05875,1.007035e-12,-2.8785427e-13,5.4734964,5.4734964,5.472371,0.05688863,0.9997134,0.9997134,1.0,5.486923,5.472371,-0.001125507,-0.000286608,0.0,1.416879,0.9997134,1.0,0.0,0.0,1.0,1.0
0.249,1.0,0.0,100130.8,0.5718652,-6.42343,2.0837267e-07,0.7058157,0.7057889,0.00044529387,0.00068029924,1.4168,0.00089384866,-78.56351,-280.59753,-280.59753,101.87251,87.371185,0.0,101.89313,327.22177,1.0,-1.0,0.7082187,5.629451,5.644003,1.0,-66.29377,144.85727,-178.34445,458.942,3.0122135e-12,-2.6102032e-13,5.6305504,5.6305504,5.629451,0.056901265,0.99971986,0.99971986,1.0,5.644003,5.629451,-0.0011000074,-0.0002801146,0.0,1.416879,0.99971986,1.0,0.0,0.0,1.0,1.0
0.2495,1.0,0.0,100130.375,0.4652465,-6.42343,2.0837267e-07,0.70581573,0.70578897,0.0004557019,0.0006924159,1.4167998,0.00091474067,-58.526627,-219.5917,-219.5917,101.87251,68.37946,0.0,101.89313,327.22177,1.0,-1.0,0.7082182,5.786531,5.8010826,1.0,-85.6556,144.18224,-242.93536,462.52707,5.2838944e-12,-2.347618e-13,5.787606,5.787606,5.786531,0.05691366,0.9997264,0.9997264,1.0,5.8010826,5.786531,-0.0010744384,-0.0002736035,0.0,1.416879,0.9997264,1.0,0.0,0.0,1.0,1.0
0.25,1.0,0.0,100129.95,0.35821176,-6.42343,2.0837267e-07,0.7058158,0.7057889,0.00046595177,0.0007043329,1.4167997,0.00093531533,-37.04863,-153.17967,-153.17967,101.87251,47.70408,0.0,101.89313,327.22177,1.0,-1.0,0.7082178,5.9436126,5.9581623,1.0,-102.908615,139.95724,-301.54593,454.72562,7.406973e-12,-2.0655533e-13,5.9446616,5.9446616,5.9436126,0.05692585,0.9997329,0.9997329,1.0,5.9581623,5.9436126,-0.0010488061,-0.00026707628,0.0,1.416879,0.9997329,1.0,0.0,0.0,1.0,1.0
0.2505,1.0,0.0,100129.54,0.2507899,-6.42343,2.0837267e-07,0.70581585,0.7057889,0.00047604213,0.00071599573,1.4167994,0.0009555697,-14.658309,-82.996284,-82.996284,101.87251,25.854061,0.0,101.89313,327.22177,1.0,-1.0,0.7082174,6.1006956,6.115242,1.0,-117.62796,132.28627,-352.7332,435.7295,1.0279432e-11,-1.8563058e-13,6.1017184,6.1017184,6.1006956,0.056937806,0.99973947,0.99973947,1.0,6.115242,6.1006956,-0.0010231164,-0.00026053446,0.0,1.416879,0.99973947,1.0,0.0,0.0,1.0,1.0
0.251,1.0,0.0,100129.12,0.14301035,-6.42343,2.0837267e-07,0.7058159,0.70578885,0.00048597154,0.0007274645,1.4167993,0.000975501,8.093058,-10.769337,-10.769337,101.87251,3.3673768,0.0,101.89313,327.22177,1.0,-1.0,0.708217,6.257779,6.2723217,1.0,-129.4512,121.35815,-395.23688,406.0062,1.3661944e-11,-1.6020101e-13,6.2587767,6.2587767,6.257779,0.056949545,0.999746,0.999746,1.0,6.2723217,6.257779,-0.0009973755,-0.00025397958,0.0,1.416879,0.999746,1.0,0.0,0.0,1.0,1.0
0.2515,1.0,0.0,100128.7,0.03490243,-6.42343,2.0837267e-07,0.70581603,0.70578885,0.00049573876,0.00073870394,1.4167992,0.0009951066,30.645294,61.72306,61.72306,101.87251,-19.202318,0.0,101.89313,327.22177,1.0,-1.0,0.7082166,0.13167892,0.14621593,1.0,-138.08717,107.44188,-428.01047,366.28738,1.661027e-11,-1.4363655e-13,0.13265051,0.13265051,0.13167892,0.056961056,0.9997526,0.9997526,1.0,0.14621593,0.13167892,-0.00097158935,-0.0002474132,0.0,1.416879,0.9997526,1.0,0.0,0.0,1.0,1.0
0.252,1.0,0.0,100128.29,-0.07350492,-6.42343,2.0837267e-07,0.7058161,0.7057889,0.00050534244,0.00074970734,1.416799,0.0010143842,52.443115,132.69621,132.69621,101.87251,-41.299316,0.0,101.89313,327.22177,1.0,-1.0,0.7082163,0.28876486,0.30329555,1.0,-143.3232,90.88009,-450.24695,317.55075,1.9167877e-11,-1.7434746e-13,0.28971064,0.28971064,0.28876486,0.056972332,0.99975914,0.99975914,1.0,0.30329555,0.28876486,-0.00094576395,-0.00024083682,0.0,1.416879,0.99975914,1.0,0.0,0.0,1.0,1.0
0.2525,1.0,0.0,100127.875,-0.1821829,-6.42343,2.0837267e-07,0.70581615,0.7057889,0.00051478134,0.0007605002,1.4167988,0.0010333308,72.94979,200.40279,200.40279,101.87251,-62.379528,0.0,101.89313,327.22177,1.0,-1.0,0.70821595,0.44585186,0.4603752,1.0,-145.0303,72.08051,-461.39877,260.99597,2.1163663e-11,-1.9371238e-13,0.44677177,0.44677177,0.44585186,0.056983385,0.99976575,0.99976575,1.0,0.4603752,0.44585186,-0.00091990526,-0.00023425196,0.0,1.416879,0.99976575,1.0,0.0,0.0,1.0,1.0
0.253,1.0,0.0,100127.46,-0.2911027,-6.42343,2.0837267e-07,0.7058162,0.7057889,0.00052405434,0.00077104155,1.4167986,0.0010519444,91.66038,263.17584,263.17584,101.87251,-81.9239,0.0,101.89313,327.22177,1.0,-1.0,0.70821565,0.6029399,0.6174548,1.0,-143.1664,51.506016,-461.19122,198.01538,2.233753e-11,-1.9943524e-13,0.6038339,0.6038339,0.6029399,0.056994207,0.9997723,0.9997723,1.0,0.6174548,0.6029399,-0.0008940192,-0.00022766013,0.0,1.416879,0.9997723,1.0,0.0,0.0,1.0,1.0
0.2535,1.0,0.0,100127.05,-0.40023652,-6.42343,2.0837267e-07,0.70581627,0.7057889,0.00053316023,0.0007813755,1.4167985,0.0010702227,108.11414,319.46982,319.46982,101.87251,-99.451164,0.0,101.89313,327.22177,1.0,-1.0,0.70821536,0.76002896,0.77453446,1.0,-137.77731,29.663177,-449.62924,130.15941,2.293493e-11,-1.9662039e-13,0.7608971,0.7608971,0.76002896,0.057004802,0.9997789,0.9997789,1.0,0.77453446,0.76002896,-0.00086811173,-0.00022106283,0.0,1.416879,0.9997789,1.0,0.0,0.0,1.0,1.0
0.254,1.0,0.0,100126.63,-0.5095562,-6.42343,2.0837267e-07,0.7058163,0.7057889,0.0005420979,0.00079146656,1.4167984,0.0010881632,121.90591,367.8987,367.8987,101.87251,-114.52973,0.0,101.89313,327.22177,1.0,-1.0,0.7082151,0.9171191,0.9316141,1.0,-128.99573,7.089812,-426.9973,59.098602,2.185823e-11,-1.8867616e-13,0.91796124,0.91796124,0.9171191,0.057015143,0.99978554,0.99978554,1.0,0.9316141,0.9171191,-0.0008421886,-0.00021446157,0.0,1.416879,0.99978554,1.0,0.0,0.0,1.0,1.0
0.2545,1.0,0.0,100126.23,-0.6190332,-6.42343,2.0837267e-07,0.70581645,0.70578897,0.0005508663,0.00080132706,1.4167981,0.001105764,132.69604,407.27008,407.27008,101.87251,-126.78829,0.0,101.89313,327.22177,1.0,-1.0,0.7082149,1.0742102,1.0886937,1.0,-117.03778,-15.65826,-393.85254,-13.417525,2.0480463e-11,-3.222292e-13,1.0750264,1.0750264,1.0742102,0.05702529,0.99979216,0.99979216,1.0,1.0886937,1.0742102,-0.0008162558,-0.00020785783,0.0,1.416879,0.99979216,1.0,0.0,0.0,1.0,1.0
0.255,1.0,0.0,100125.82,-0.72864014,-6.42343,2.0837267e-07,0.7058165,0.705789,0.0005594644,0.0008109615,1.416798,0.0011230229,140.21881,436.6144,436.6144,101.87251,-135.92496,0.0,101.89313,327.22177,1.0,-1.0,0.7082147,1.2313023,1.2457733,1.0,-102.1979,-38.020905,-351.0108,-85.60362,1.9522918e-11,-5.0507526e-13,1.2320926,1.2320926,1.2313023,0.057035185,0.9997988,0.9997988,1.0,1.2457733,1.2313023,-0.000790319,-0.00020125309,0.0,1.416879,0.9997988,1.0,0.0,0.0,1.0,1.0
0.2555,1.0,0.0,100125.414,-0.8383491,-6.42343,2.0837267e-07,0.70581657,0.705789,0.0005678913,0.00082036183,1.4167978,0.001139938,144.28893,455.20914,455.20914,101.87251,-141.7147,0.0,101.89313,327.22177,1.0,-1.0,0.7082145,1.3883954,1.402853,1.0,-84.84145,-59.447468,-299.52673,-155.68242,1.7712914e-11,-6.204907e-13,1.3891598,1.3891598,1.3883954,0.057044834,0.99980533,0.99980533,1.0,1.402853,1.3883954,-0.0007643841,-0.00019464882,0.0,1.416879,0.99980533,1.0,0.0,0.0,1.0,1.0
0.256,1.0,0.0,100125.01,-0.9481325,-6.42343,2.0837267e-07,0.7058166,0.705789,0.00057614595,0.0008295218,1.4167976,0.0011565074,144.8061,462.5963,462.5963,101.87251,-144.01494,0.0,101.89313,327.22177,1.0,-1.0,0.7082143,1.5454895,1.5599326,1.0,-65.395775,-79.41033,-240.66783,-221.92847,1.5152652e-11,-6.926188e-13,1.5462279,1.5462279,1.5454895,0.05705427,0.99981195,0.99981195,1.0,1.5599326,1.5454895,-0.0007384568,-0.00018804648,0.0,1.416879,0.99981195,1.0,0.0,0.0,1.0,1.0
0.2565,1.0,0.0,100124.6,-1.0579624,-6.42343,2.0837267e-07,0.7058167,0.7057891,0.0005842275,0.00083845365,1.4167975,0.0011727294,141.75758,458.59384,458.59384,101.87251,-142.76895,0.0,101.89313,327.22177,1.0,-1.0,0.7082141,1.7025846,1.7170123,1.0,-44.33968,-97.41791,-175.88318,-282.71066,1.25964465e-11,-7.346644e-13,1.7032971,1.7032971,1.7025846,0.057063464,0.99981856,0.99981856,1.0,1.7170123,1.7025846,-0.0007125428,-0.00018144754,0.0,1.416879,0.99981856,1.0,0.0,0.0,1.0,1.0
0.257,1.0,0.0,100124.2,-1.1678128,-6.42343,2.0837267e-07,0.70581675,0.70578915,0.0005921351,0.0008471532,1.4167973,0.0011886023,135.21837,443.30017,443.30017,101.87251,-138.0074,0.0,101.89313,327.22177,1.0,-1.0,0.708214,1.8596807,1.8740919,1.0,-22.191633,-113.02674,-106.76776,-336.5324,1.1086889e-11,-7.0573153e-13,1.8603673,1.8603673,1.8596807,0.05707241,0.9998251,0.9998251,1.0,1.8740919,1.8596807,-0.0006866478,-0.00017485343,0.0,1.416879,0.9998251,1.0,0.0,0.0,1.0,1.0
0.2575,1.0,0.0,100123.8,-1.2776555,-6.42343,2.0837267e-07,0.7058168,0.7057892,0.00059986796,0.00085560675,1.4167972,0.0012041243,125.34944,417.0917,417.0917,101.87089,-129.84749,0.0,101.89313,327.21664,1.0,-1.0,0.70821387,2.0167778,2.0311716,1.0,0.5029978,-125.85244,-35.023262,-382.06845,9.591758e-12,-3.1102253e-13,2.0174384,2.0174384,2.0167778,0.05708111,0.99983174,0.99983174,1.0,2.0311716,2.0167778,-0.00066077744,-0.0001682656,0.0,1.416879,0.99983174,1.0,0.0,0.0,1.0,1.0
0.258,1.0,0.0,100123.4,-1.387464,-6.42343,2.0837267e-07,0.7058169,0.70578927,0.0006074253,0.00086384837,1.416797,0.001219294,112.39377,380.6136,380.6136,101.87089,-118.49011,0.0,101.89313,327.21664,1.0,-1.0,0.7082138,2.1738756,2.1882513,1.0,23.185371,-135.57915,37.58387,-418.19745,7.739362e-12,5.6282686e-14,2.1745105,2.1745105,2.1738756,0.057089593,0.9998383,0.9998383,1.0,2.1882513,2.1738756,-0.0006349373,-0.00016168546,0.0,1.416879,0.9998383,1.0,0.0,0.0,1.0,1.0
0.2585,1.0,0.0,100123.0,-1.4972112,-6.42343,2.0837267e-07,0.705817,0.7057893,0.0006148064,0.00087182684,1.4167968,0.0012341101,96.67034,334.76385,334.76385,101.87089,-104.21489,0.0,101.89313,327.21664,1.0,-1.0,0.70821375,2.3309746,2.3453307,1.0,45.29694,-141.96729,109.26592,-444.0298,6.9751726e-12,3.512388e-13,2.3315837,2.3315837,2.3309746,0.057097834,0.9998449,0.9998449,1.0,2.3453307,2.3309746,-0.000609133,-0.00015511445,0.0,1.416879,0.9998449,1.0,0.0,0.0,1.0,1.0
0.259,1.0,0.0,100122.6,-1.6068709,-6.42343,2.0837267e-07,0.70581704,0.70578945,0.0006220106,0.00087958126,1.4167967,0.0012485709,78.566315,280.6713,280.6713,101.87089,-87.37332,0.0,101.89313,327.21664,1.0,-1.0,0.7082137,2.4880743,2.5024104,1.0,66.29319,-144.85951,178.2579,-458.9292,6.5484506e-12,5.6132247e-13,2.4886577,2.4886577,2.4880743,0.057105824,0.99985147,0.99985147,1.0,2.5024104,2.4880743,-0.00058337004,-0.00014855395,0.0,1.416879,0.99985147,1.0,0.0,0.0,1.0,1.0
0.2595,1.0,0.0,100122.2,-1.716417,-6.42343,2.0837267e-07,0.7058171,0.7057895,0.00062903727,0.00088709255,1.4167966,0.0012626753,58.527473,219.66771,219.66771,101.87089,-68.380104,0.0,101.89313,327.21664,1.0,-1.0,0.7082137,2.645175,2.65949,1.0,85.657074,-144.18456,242.86102,-462.52875,5.126178e-12,7.080397e-13,2.6457326,2.6457326,2.645175,0.057113577,0.999858,0.999858,1.0,2.65949,2.645175,-0.0005576539,-0.0001420054,0.0,1.416879,0.999858,1.0,0.0,0.0,1.0,1.0
0.26,1.0,0.0,100121.805,-1.8258226,-6.42343,2.0837267e-07,0.70581716,0.70578957,0.0006358857,0.0008943737,1.4167963,0.0012764221,37.047256,153.25508,153.25508,101.87089,-47.70292,0.0,101.89313,327.21664,1.0,-1.0,0.7082137,2.8022766,2.8165698,1.0,102.91172,-139.95898,301.48453,-454.73962,3.106185e-12,8.129663e-13,2.8028088,2.8028088,2.8022766,0.057121076,0.9998645,0.9998645,1.0,2.8165698,2.8022766,-0.00053199,-0.00013547015,0.0,1.416879,0.9998645,1.0,0.0,0.0,1.0,1.0
0.2605,1.0,0.0,100121.414,-1.9350625,-6.42343,2.0837267e-07,0.7058172,0.7057897,0.0006425554,0.00090139976,1.4167962,0.0012898099,14.654604,83.0686,83.0686,101.87089,-25.85094,0.0,101.89313,327.21664,1.0,-1.0,0.7082137,2.9593792,2.9736493,1.0,117.6322,-132.2868,352.68488,-435.75348,1.1423774e-12,8.835136e-13,2.9598856,2.9598856,2.9593792,0.057128374,0.9998711,0.9998711,1.0,2.9736493,2.9593792,-0.0005063839,-0.0001289496,0.0,1.416879,0.9998711,1.0,0.0,0.0,1.0,1.0
0.261,1.0,0.0,100121.02,-2.0441115,-6.42343,2.0837267e-07,0.7058173,0.7057898,0.00064904586,0.0009082132,1.4167961,0.0013028381,-8.099052,10.836434,10.836434,101.87089,-3.3622742,0.0,101.89313,327.21664,1.0,-1.0,0.70821375,3.1164825,3.130729,1.0,129.45598,-121.35692,395.20126,-406.0377,-1.0154365e-12,9.309118e-13,3.1169634,3.1169634,3.1164825,0.05713542,0.9998776,0.9998776,1.0,3.130729,3.1164825,-0.00048084077,-0.0001224451,0.0,1.416879,0.9998776,1.0,0.0,0.0,1.0,1.0
0.2615,1.0,0.0,100120.625,-2.1529436,-6.423384,5.1545175e-07,0.70581734,0.70578986,0.0006553567,0.0009147691,1.416796,0.0013155056,-30.653385,-61.662853,-61.662853,101.87089,19.209284,0.0,101.89313,327.21664,1.0,-1.0,0.7082138,3.2735868,3.2878087,1.0,138.09183,-107.43844,427.98666,-366.32382,-3.458392e-12,9.717716e-13,3.2740421,3.2740421,3.2735868,0.057142206,0.99988407,0.99988407,1.0,3.2878087,3.2735868,-0.00045536607,-0.00011595802,0.0,1.416879,0.99988407,1.0,0.0,0.0,1.0,1.0
0.262,1.0,0.0,100120.24,-2.2615333,-6.423384,5.1545175e-07,0.7058174,0.70579,0.0006614873,0.000921102,1.4167957,0.0013278114,-52.452965,-132.64407,-132.64407,101.87089,41.30788,0.0,101.89313,327.21664,1.0,-1.0,0.70821387,3.430692,3.444888,1.0,143.32704,-90.87408,450.23367,-317.5896,-3.9797566e-12,9.984917e-13,3.431122,3.431122,3.430692,0.057148762,0.9998905,0.9998905,1.0,3.444888,3.430692,-0.00042996506,-0.00010948971,0.0,1.416879,0.9998905,1.0,0.0,0.0,1.0,1.0
0.2625,1.0,0.0,100119.85,-2.3698552,-6.423384,5.1545175e-07,0.70581746,0.7057901,0.0006674374,0.00092719385,1.4167956,0.0013397548,-72.96094,-200.3594,-200.3594,101.87089,62.38931,0.0,101.89313,327.21664,1.0,-1.0,0.708214,3.5877979,3.6019678,1.0,145.03267,-72.07173,461.39438,-261.035,-4.4772367e-12,1.013952e-12,3.5882025,3.5882025,3.5877979,0.057155076,0.99989694,0.99989694,1.0,3.6019678,3.5877979,-0.000404643,-0.00010304149,0.0,1.416879,0.99989694,1.0,0.0,0.0,1.0,1.0
0.263,1.0,0.0,100119.46,-2.4778836,-6.423384,5.1545175e-07,0.7058175,0.7057902,0.0006732067,0.0009330266,1.4167955,0.0013513353,-91.67224,-263.14136,-263.14136,101.87089,81.934395,0.0,101.89313,327.21664,1.0,-1.0,0.70821404,3.7449048,3.7590475,1.0,143.16664,-51.494404,461.19382,-198.05246,-3.7082963e-12,1.0227958e-12,3.745284,3.745284,3.7449048,0.057161156,0.9999034,0.9999034,1.0,3.7590475,3.7449048,-0.00037940504,-9.6614705e-05,0.0,1.416879,0.9999034,1.0,0.0,0.0,1.0,1.0
0.2635,1.0,0.0,100119.08,-2.5855937,-6.423384,5.1545175e-07,0.7058176,0.70579034,0.0006787948,0.00093863014,1.4167954,0.0013625522,-108.12605,-319.44397,-319.44397,101.87089,99.461784,0.0,101.89313,327.21664,1.0,-1.0,0.7082142,3.9020123,3.9161272,1.0,137.77489,-29.64883,449.63678,-130.19281,-1.8553744e-12,1.0279116e-12,3.9023666,3.9023666,3.9020123,0.05716697,0.9999098,0.9999098,1.0,3.9161272,3.9020123,-0.0003542564,-9.021065e-05,0.0,1.416879,0.9999098,1.0,0.0,0.0,1.0,1.0
0.264,1.0,0.0,100118.69,-2.6929605,-6.423384,5.1545175e-07,0.70581764,0.70579046,0.00068420154,0.00094399956,1.4167953,0.001373405,-121.917145,-367.8807,-367.8807,101.87089,114.53982,0.0,101.89313,327.21664,1.0,-1.0,0.7082144,4.0591207,4.073207,1.0,128.99013,-7.072981,427.00772,-59.12701,1.3963693e-13,1.0296928e-12,4.05945,4.05945,4.0591207,0.057172563,0.9999162,0.9999162,1.0,4.073207,4.0591207,-0.0003292021,-8.383062e-05,0.0,1.416879,0.9999162,1.0,0.0,0.0,1.0,1.0
0.2645,1.0,0.0,100118.305,-2.7999597,-6.423384,5.1545175e-07,0.7058177,0.7057906,0.0006894267,0.00094913377,1.416795,0.0013838932,-132.70584,-407.2588,-407.2588,101.87089,126.79714,0.0,101.89313,327.21664,1.0,-1.0,0.7082145,4.21623,4.2302866,1.0,117.02866,15.677172,393.86374,13.395042,1.6229961e-12,1.0301699e-12,4.216534,4.216534,4.21623,0.05717792,0.9999225,0.9999225,1.0,4.2302866,4.21623,-0.00030424725,-7.7475925e-05,0.0,1.416879,0.9999225,1.0,0.0,0.0,1.0,1.0
0.265,1.0,0.0,100117.92,-2.9065664,-6.423384,5.1545175e-07,0.70581776,0.70579076,0.0006944701,0.0009540158,1.4167949,0.0013940167,-140.22641,-436.60837,-436.60837,101.87089,135.93185,0.0,101.89313,327.21664,1.0,-1.0,0.70821476,4.37334,4.387366,1.0,102.18506,38.041355,351.02084,85.587524,3.638078e-12,1.0286832e-12,4.3736196,4.3736196,4.37334,0.057182997,0.99992883,0.99992883,1.0,4.387366,4.37334,-0.00027939683,-7.114782e-05,0.0,1.4168491,0.99992883,1.0,0.0,0.0,1.0,1.0
