Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2655,1.0,0.0,100117.54,-3.012756,-6.423384,5.1545175e-07,0.7058178,0.7057909,0.0006993316,0.00095866364,1.4167948,0.001403775,-144.29361,-455.20667,-455.20667,101.87089,141.71896,0.0,101.89313,327.21664,1.0,-1.0,0.708215,4.530451,4.5444455,1.0,84.824814,59.468796,299.53397,155.6727,5.5892057e-12,1.0254806e-12,4.5307055,4.5307055,4.530451,0.05718787,0.99993515,0.99993515,1.0,4.5444455,4.530451,-0.0002546558,-6.484757e-05,0.0,1.4168491,0.99993515,1.0,0.0,0.0,1.0,1.0
0.266,1.0,0.0,100117.16,-3.1185048,-6.423384,5.1545175e-07,0.7058179,0.70579106,0.0007040111,0.0009630656,1.4167947,0.0014131679,-144.80722,-462.59555,-462.59555,101.87089,144.01591,0.0,101.89313,327.21664,1.0,-1.0,0.70821524,4.6875625,4.701525,1.0,65.37545,79.43177,240.67085,221.92468,7.428186e-12,1.0220052e-12,4.6877923,4.6877923,4.6875625,0.057192493,0.9999414,0.9999414,1.0,4.701525,4.6875625,-0.00023002907,-5.857642e-05,0.0,1.4168491,0.9999414,1.0,0.0,0.0,1.0,1.0
0.2665,1.0,0.0,100116.78,-3.2237887,-6.423384,5.1545175e-07,0.70581794,0.70579123,0.0007085086,0.0009672388,1.4167945,0.0014221955,-141.75456,-458.59293,-458.59293,101.87089,142.76608,0.0,101.89313,327.21664,1.0,-1.0,0.70821553,4.8446746,4.858605,1.0,44.315937,97.43862,175.88095,282.71198,9.060724e-12,1.0171513e-12,4.84488,4.84488,4.8446746,0.057196878,0.99994767,0.99994767,1.0,4.858605,4.8446746,-0.00020552146,-5.233561e-05,0.0,1.4168491,0.99994767,1.0,0.0,0.0,1.0,1.0
0.267,1.0,0.0,100116.4,-3.328585,-6.423384,5.1545175e-07,0.705818,0.7057914,0.0007128241,0.00097116124,1.4167944,0.0014308577,-135.21075,-443.29724,-443.29724,101.87089,138.00024,0.0,101.89313,327.21664,1.0,-1.0,0.7082158,5.0017877,5.0156846,1.0,22.164911,113.045845,106.75965,336.53757,9.490089e-12,1.0135618e-12,5.001969,5.001969,5.0017877,0.057201006,0.99995387,0.99995387,1.0,5.0156846,5.0017877,-0.00018113779,-4.612636e-05,0.0,1.4168491,0.99995387,1.0,0.0,0.0,1.0,1.0
0.2675,1.0,0.0,100116.02,-3.43287,-6.423384,5.1545175e-07,0.70581806,0.70579153,0.00071695755,0.00097487133,1.4167943,0.0014391546,-125.336945,-417.08502,-417.08502,101.87089,129.83571,0.0,101.89313,327.21664,1.0,-1.0,0.7082161,5.158901,5.1727643,1.0,-0.5321056,125.86905,35.009087,382.07593,9.356285e-12,1.0069214e-12,5.159058,5.159058,5.158901,0.057204906,0.99996006,0.99996006,1.0,5.1727643,5.158901,-0.00015688279,-3.9949875e-05,0.0,1.4168491,0.99996006,1.0,0.0,0.0,1.0,1.0
0.268,1.0,0.0,100115.65,-3.5366209,-6.423384,5.1545175e-07,0.7058181,0.7057917,0.0007209091,0.0009783244,1.4167942,0.0014470863,-112.37625,-380.60165,-380.60165,101.87089,118.473526,0.0,101.89313,327.21664,1.0,-1.0,0.70821637,5.3160157,5.329844,1.0,-23.216127,135.59238,-37.60387,418.20554,9.833235e-12,1.000793e-12,5.3161488,5.3161488,5.3160157,0.05720856,0.9999662,0.9999662,1.0,5.329844,5.3160157,-0.00013276115,-3.380735e-05,0.0,1.4168491,0.9999662,1.0,0.0,0.0,1.0,1.0
0.2685,1.0,0.0,100115.27,-3.6398149,-6.423384,5.1545175e-07,0.7058182,0.7057919,0.00072467886,0.0009815451,1.416794,0.0014546532,-96.64785,-334.74548,-334.74548,101.87089,104.193504,0.0,101.89313,327.21664,1.0,-1.0,0.7082167,5.473131,5.486923,1.0,-45.328484,141.97633,-109.29105,444.03653,1.0307673e-11,1.0502276e-12,5.47324,5.47324,5.473131,0.057211984,0.9999723,0.9999723,1.0,5.486923,5.473131,-0.0001087775,-2.7699964e-05,0.0,1.4168491,0.9999723,1.0,0.0,0.0,1.0,1.0
0.269,1.0,0.0,100114.91,-3.74243,-6.423384,5.1545175e-07,0.70581824,0.70579207,0.000728267,0.0009845237,1.4167938,0.0014618555,-78.53908,-280.64563,-280.64563,101.87089,87.3473,0.0,101.89313,327.21664,1.0,-1.0,0.7082171,5.6302466,5.644003,1.0,-66.32457,144.86365,-178.28706,458.9327,1.1144568e-11,1.134727e-12,5.630332,5.630332,5.6302466,0.05721516,0.99997836,0.99997836,1.0,5.644003,5.6302466,-8.4936415e-05,-2.162888e-05,0.0,1.4168491,0.99997836,1.0,0.0,0.0,1.0,1.0
0.2695,1.0,0.0,100114.53,-3.8444438,-6.423384,5.1545175e-07,0.7058183,0.70579225,0.0007316737,0.0009872766,1.4167937,0.0014686935,-58.495903,-219.63432,-219.63432,101.87089,68.34979,0.0,101.89313,327.21664,1.0,-1.0,0.7082175,5.7873635,5.8010826,1.0,-85.68727,144.18318,-242.89278,462.5271,1.1848646e-11,1.1894886e-12,5.7874246,5.7874246,5.7873635,0.057218112,0.9999844,0.9999844,1.0,5.8010826,5.7873635,-6.1242405e-05,-1.559525e-05,0.0,1.4168491,0.9999844,1.0,0.0,0.0,1.0,1.0
0.27,1.0,0.0,100114.16,-3.945834,-6.423384,5.1545175e-07,0.70581836,0.7057924,0.0007348992,0.0009898015,1.4167936,0.0014751678,-37.011948,-153.21399,-153.21399,101.87089,47.66885,0.0,101.89313,327.21664,1.0,-1.0,0.70821786,5.9444804,5.9581623,1.0,-102.93968,139.95163,-301.5171,454.73108,1.24583885e-11,1.2246091e-12,5.944518,5.944518,5.9444804,0.05722082,0.9999904,0.9999904,1.0,5.9581623,5.9444804,-3.7699927e-05,-9.600208e-06,0.0,1.4168491,0.9999904,1.0,0.0,0.0,1.0,1.0
0.2705,1.0,0.0,100113.79,-4.0465794,-6.423384,5.1545175e-07,0.70581836,0.7057926,0.00073794374,0.0009920761,1.4167935,0.001481279,-14.616326,-83.020256,-83.020256,101.87089,25.8138,0.0,101.89313,327.21664,1.0,-1.0,0.7082183,6.1015983,6.115242,1.0,-117.656876,132.2732,-352.71625,435.7365,1.3429914e-11,1.2456057e-12,6.1016126,6.1016126,6.1015983,0.057223298,0.99999636,0.99999636,1.0,6.115242,6.1015983,-1.4313393e-05,-3.6448757e-06,0.0,1.4168491,0.99999636,1.0,0.0,0.0,1.0,1.0
0.271,1.0,0.0,100113.42,-4.1466584,-6.423384,5.1545175e-07,0.7058184,0.70579284,0.00074080774,0.0009941264,1.4167935,0.0014870277,8.139387,-10.781758,-10.781758,101.87089,3.3229048,0.0,101.89313,327.21664,1.0,-1.0,0.7082187,6.2587166,6.2723217,1.0,-129.47635,121.33695,-395.22928,406.01105,1.4910939e-11,1.2583287e-12,6.258708,6.258708,6.2587166,0.057225537,1.0000023,1.0000023,1.0,6.2723217,6.2587166,8.912864e-06,2.2696422e-06,0.0,1.4168491,1.0000023,1.0,0.0,0.0,1.0,1.0
0.2715,1.0,0.0,100113.055,-4.2460504,-6.423384,5.1545175e-07,0.7058185,0.705793,0.00074349146,0.0009959555,1.4167933,0.0014924145,30.694736,61.722504,61.722504,101.87089,-19.249907,0.0,101.89313,327.21664,1.0,-1.0,0.7082191,0.13265046,0.14621593,1.0,-138.10695,107.412224,-428.00912,366.28662,1.6638387e-11,1.2631451e-12,0.13261849,0.13261849,0.13265046,0.057227504,1.0000081,1.0000081,1.0,0.14621593,0.13265046,3.197456e-05,8.142255e-06,0.0,1.4168491,1.0000081,1.0,0.0,0.0,1.0,1.0
0.272,1.0,0.0,100112.69,-4.3447337,-6.423384,5.1545175e-07,0.70581853,0.70579326,0.0007459954,0.0009975414,1.4167932,0.0014974403,52.49419,132.70695,132.70695,101.87089,-41.348682,0.0,101.89313,327.21664,1.0,-1.0,0.7082196,0.2897701,0.30329555,1.0,-143.33612,90.84192,-450.2484,317.54147,1.83649e-11,1.2622622e-12,0.28971523,0.28971523,0.2897701,0.057229288,1.000014,1.000014,1.0,0.30329555,0.2897701,5.486748e-05,1.3971889e-05,0.0,1.4168491,1.000014,1.0,0.0,0.0,1.0,1.0
0.2725,1.0,0.0,100112.33,-4.442688,-6.423384,5.1545175e-07,0.7058186,0.70579344,0.0007483198,0.0009988946,1.4167931,0.001502106,73.00083,200.4234,200.4234,101.87089,-62.429134,0.0,101.89313,327.21664,1.0,-1.0,0.70822006,0.44689032,0.4603752,1.0,-145.03499,72.03416,-461.39932,260.97592,1.985077e-11,1.2581104e-12,0.44681275,0.44681275,0.44689032,0.057230793,1.0000198,1.0000198,1.0,0.4603752,0.44689032,7.7587465e-05,1.9757486e-05,0.0,1.4168491,1.0000198,1.0,0.0,0.0,1.0,1.0
0.273,1.0,0.0,100111.96,-4.539894,-6.423384,5.1545175e-07,0.70581865,0.7057937,0.0007504653,0.0010000102,1.416793,0.0015064124,91.70958,263.20413,263.20413,101.87089,-81.97205,0.0,101.89313,327.21664,1.0,-1.0,0.7082206,0.6040111,0.6174548,1.0,-143.16171,51.452126,-461.18716,197.98303,2.1091441e-11,1.2500083e-12,0.603911,0.603911,0.6040111,0.057232104,1.0000255,1.0000255,1.0,0.6174548,0.6040111,0.00010013042,2.5498e-05,0.0,1.4168491,1.0000255,1.0,0.0,0.0,1.0,1.0
0.2735,1.0,0.0,100111.6,-4.636331,-6.423384,5.1545175e-07,0.70581865,0.70579386,0.00075243233,0.0010009216,1.4167929,0.0015103607,108.159615,319.503,319.503,101.87089,-99.49608,0.0,101.89313,327.21664,1.0,-1.0,0.7082211,0.7611325,0.77453446,1.0,-137.76237,29.602753,-449.61703,130.11406,2.1737459e-11,1.2387742e-12,0.76101,0.76101,0.7611325,0.057233166,1.0000312,1.0000312,1.0,0.77453446,0.7611325,0.0001224923,3.119241e-05,0.0,1.4168491,1.0000312,1.0,0.0,0.0,1.0,1.0
0.274,1.0,0.0,100111.24,-4.7319794,-6.423384,5.1545175e-07,0.7058187,0.70579404,0.00075422146,0.0010015853,1.4167928,0.0015139518,121.945755,367.93332,367.93332,101.87089,-114.56959,0.0,101.89313,327.21664,1.0,-1.0,0.7082216,0.9182544,0.9316141,1.0,-128.96992,7.024173,-426.97375,59.04044,2.0602065e-11,1.225086e-12,0.9181097,0.9181097,0.9182544,0.05723401,1.0000368,1.0000368,1.0,0.9316141,0.9182544,0.00014466916,3.6839698e-05,0.0,1.4168491,1.0000368,1.0,0.0,0.0,1.0,1.0
0.2745,1.0,0.0,100110.875,-4.8268204,-6.423384,5.1545175e-07,0.7058188,0.7057943,0.0007558332,0.0010020288,1.4167926,0.0015171869,132.72842,407.30234,407.30234,101.87089,-126.8213,0.0,101.89313,327.21664,1.0,-1.0,0.70822215,1.0753769,1.0886937,1.0,-117.000916,-15.727509,-393.81488,-13.487443,1.9115287e-11,1.2115072e-12,1.0752102,1.0752102,1.0753769,0.05723462,1.0000424,1.0000424,1.0,1.0886937,1.0753769,0.00016665706,4.2438875e-05,0.0,1.4168491,1.0000424,1.0,0.0,0.0,1.0,1.0
0.275,1.0,0.0,100110.52,-4.9208345,-6.423384,5.1545175e-07,0.70581883,0.7057945,0.0007572682,0.0010022479,1.4167926,0.0015200672,140.242,436.64038,436.64038,101.87089,-135.94942,0.0,101.89313,327.21664,1.0,-1.0,0.70822275,1.2324998,1.2457733,1.0,-102.15009,-38.09191,-350.957,-85.68338,1.816609e-11,1.1989156e-12,1.2323114,1.2323114,1.2324998,0.057234995,1.000048,1.000048,1.0,1.2457733,1.2324998,0.00018845218,4.7988953e-05,0.0,1.4168491,1.000048,1.0,0.0,0.0,1.0,1.0
0.2755,1.0,0.0,100110.164,-5.0140038,-6.423384,5.1545175e-07,0.70581883,0.70579475,0.0007585272,0.0010022497,1.4167925,0.0015225941,144.3014,455.22476,455.22476,101.87089,-141.72911,0.0,101.89313,327.21664,1.0,-1.0,0.7082233,1.3896233,1.402853,1.0,-84.78322,-59.518192,-299.45547,-155.76929,1.7365205e-11,1.1812296e-12,1.3894132,1.3894132,1.3896233,0.05723516,1.0000535,1.0000535,1.0,1.402853,1.3896233,0.00021005073,5.3488977e-05,0.0,1.4168491,1.0000535,1.0,0.0,0.0,1.0,1.0
0.276,1.0,0.0,100109.805,-5.10631,-6.423384,5.1545175e-07,0.7058189,0.705795,0.0007596107,0.001002015,1.4167924,0.0015247689,144.80663,462.59775,462.59775,101.87089,-144.01796,0.0,101.89313,327.21664,1.0,-1.0,0.7082239,1.5467472,1.5599326,1.0,-65.32803,-79.4786,-240.57869,-222.01906,1.5870983e-11,1.1626975e-12,1.5465158,1.5465158,1.5467472,0.057235084,1.0000589,1.0000589,1.0,1.5599326,1.5467472,0.00023144897,5.8937996e-05,0.0,1.4168491,1.0000589,1.0,0.0,0.0,1.0,1.0
0.2765,1.0,0.0,100109.45,-5.197735,-6.423384,5.1545175e-07,0.70581895,0.7057953,0.00076051947,0.0010015799,1.4167923,0.0015265929,141.74518,458.5776,458.5776,101.87089,-142.7596,0.0,101.89313,327.21664,1.0,-1.0,0.7082245,1.7038717,1.7170123,1.0,-44.263702,-97.48148,-175.77661,-282.801,1.3720116e-11,1.1481175e-12,1.703619,1.703619,1.7038717,0.05723479,1.0000644,1.0000644,1.0,1.7170123,1.7038717,0.00025264328,6.433508e-05,0.0,1.4168491,1.0000644,1.0,0.0,0.0,1.0,1.0
0.277,1.0,0.0,100109.1,-5.2882605,-6.423384,5.1545175e-07,0.70581895,0.7057955,0.00076125434,0.0010009123,1.4167923,0.0015280677,135.19244,443.26324,443.26324,101.87089,-137.98497,0.0,101.89313,327.21664,1.0,-1.0,0.70822513,1.8609966,1.8740919,1.0,-22.109045,-113.083405,-106.64518,-336.61807,1.2161113e-11,1.1335641e-12,1.8607229,1.8607229,1.8609966,0.057234272,1.0000697,1.0000697,1.0,1.8740919,1.8609966,0.00027363002,6.9679314e-05,0.0,1.4168491,1.0000697,1.0,0.0,0.0,1.0,1.0
0.2775,1.0,0.0,100108.74,-5.3778696,-6.423384,5.1545175e-07,0.705819,0.70579576,0.000761816,0.0010000182,1.4167922,0.001529195,125.30979,417.03177,417.03177,101.867805,-129.81166,0.0,101.89313,327.20572,1.0,-1.0,0.7082258,2.018122,2.0311716,1.0,0.59025973,-125.90005,-34.887005,-382.14478,1.1527401e-11,1.1186619e-12,2.0178275,2.0178275,2.018122,0.057233516,1.000075,1.000075,1.0,2.0311716,2.018122,0.00029440568,7.4969794e-05,0.0,1.4168491,1.000075,1.0,0.0,0.0,1.0,1.0
0.278,1.0,0.0,100108.4,-5.4665456,-6.423384,5.1545175e-07,0.7058191,0.705796,0.00076220534,0.0009989406,1.416792,0.0015299764,112.34061,380.52914,380.52914,101.867805,-118.44097,0.0,101.89313,327.20572,1.0,-1.0,0.70822644,2.1752477,2.1882513,1.0,23.27511,-135.61572,37.730602,-418.25974,1.0008001e-11,1.1014949e-12,2.1749327,2.1749327,2.1752477,0.057232562,1.0000802,1.0000802,1.0,2.1882513,2.1752477,0.00031496683,8.0205646e-05,0.0,1.4168491,1.0000802,1.0,0.0,0.0,1.0,1.0
0.2785,1.0,0.0,100108.05,-5.5542703,-6.423384,5.1545175e-07,0.7058191,0.70579624,0.00076242315,0.00099762,1.416792,0.0015304135,96.60432,334.65427,334.65427,101.867805,-104.15293,0.0,101.89313,327.20572,1.0,-1.0,0.7082271,2.3323739,2.3453307,1.0,45.386757,-141.99107,109.41914,-444.07343,8.293886e-12,1.0833447e-12,2.3320386,2.3320386,2.3323739,0.057231374,1.0000854,1.0000854,1.0,2.3453307,2.3323739,0.00033531003,8.5386004e-05,0.0,1.4168491,1.0000854,1.0,0.0,0.0,1.0,1.0
0.279,1.0,0.0,100107.695,-5.641028,-6.423384,5.1545175e-07,0.70581913,0.7057965,0.0007624704,0.0009960815,1.4167919,0.0015305082,78.488495,280.537,280.537,101.867805,-87.29946,0.0,101.89313,327.20572,1.0,-1.0,0.7082278,2.4895005,2.5024104,1.0,66.38056,-144.86906,178.41295,-458.94995,8.000872e-12,1.0677637e-12,2.489145,2.489145,2.4895005,0.057229996,1.0000905,1.0000905,1.0,2.5024104,2.4895005,0.00035543198,9.051001e-05,0.0,1.4168491,1.0000905,1.0,0.0,0.0,1.0,1.0
0.2795,1.0,0.0,100107.35,-5.7268014,-6.423384,5.1545175e-07,0.7058192,0.7057968,0.000762348,0.0009943419,1.4167918,0.0015302622,58.43935,219.51009,219.51009,101.867805,-68.29566,0.0,101.89313,327.20572,1.0,-1.0,0.70822847,2.6466274,2.65949,1.0,85.7394,-144.17876,243.01274,-462.52283,8.231173e-12,1.0474302e-12,2.6462522,2.6462522,2.6466274,0.057228364,1.0000956,1.0000956,1.0,2.65949,2.6466274,0.00037532943,9.557685e-05,0.0,1.4168491,1.0000956,1.0,0.0,0.0,1.0,1.0
0.28,1.0,0.0,100107.0,-5.8115754,-6.423384,5.1545175e-07,0.7058192,0.705797,0.0007620568,0.0009923873,1.4167918,0.0015296777,36.9507,153.07658,153.07658,101.867805,-47.609608,0.0,101.89313,327.20572,1.0,-1.0,0.70822924,2.803755,2.8165698,1.0,102.98645,-139.93715,301.62738,-454.70398,8.2313436e-12,1.0319046e-12,2.80336,2.80336,2.803755,0.057226542,1.0001006,1.0001006,1.0,2.8165698,2.803755,0.00039499914,0.000100585705,0.0,1.4168491,1.0001006,1.0,0.0,0.0,1.0,1.0
0.2805,1.0,0.0,100106.66,-5.895334,-6.423384,5.1545175e-07,0.70581925,0.7057973,0.0007615979,0.00099021,1.4167917,0.0015287562,14.551826,82.872696,82.872696,101.867805,-25.75081,0.0,101.89313,327.20572,1.0,-1.0,0.7082299,2.9608827,2.9736493,1.0,117.69685,-132.24867,352.8132,-435.68588,8.126753e-12,1.0124448e-12,2.9604683,2.9604683,2.9608827,0.0572245,1.0001055,1.0001055,1.0,2.9736493,2.9608827,0.000414438,0.00010553577,0.0,1.4168491,1.0001055,1.0,0.0,0.0,1.0,1.0
0.281,1.0,0.0,100106.31,-5.978061,-6.423384,5.1545175e-07,0.70581925,0.70579755,0.00076097227,0.000987843,1.4167917,0.0015275003,-8.205556,10.62748,10.62748,101.867805,-3.257677,0.0,101.89313,327.20572,1.0,-1.0,0.7082307,3.1180108,3.130729,1.0,129.50826,-121.302704,395.30942,-405.9369,7.951047e-12,9.921845e-13,3.117577,3.117577,3.1180108,0.05722223,1.0001104,1.0001104,1.0,3.130729,3.1180108,0.000433643,0.00011042628,0.0,1.4168491,1.0001104,1.0,0.0,0.0,1.0,1.0
0.2815,1.0,0.0,100105.97,-6.0597425,-6.4233494,-3.5692227e-07,0.7058193,0.7057978,0.000760181,0.0009852705,1.4167916,0.0015259119,-30.760897,-61.879665,-61.879665,101.867805,19.315754,0.0,101.869774,327.20572,1.0,-1.0,0.7082314,3.2751393,3.2878087,1.0,138.12971,-107.36882,428.0693,-366.18964,7.9629124e-12,9.769765e-13,3.2746866,3.2746866,3.2751393,0.057219766,1.0001153,1.0001153,1.0,3.2878087,3.2751393,0.00045261107,0.000115256466,0.0,1.4168491,1.0001153,1.0,0.0,0.0,1.0,1.0
0.282,1.0,0.0,100105.625,-6.1403627,-6.4233494,-3.5692227e-07,0.7058193,0.70579803,0.0007592251,0.0009824533,1.4167916,0.001523993,-52.55862,-132.86288,-132.86288,101.867805,41.413464,0.0,101.869774,327.20572,1.0,-1.0,0.70823216,3.432268,3.444888,1.0,143.34885,-90.79022,450.28586,-317.42297,7.129263e-12,9.589556e-13,3.4317966,3.4317966,3.432268,0.057217102,1.00012,1.00012,1.0,3.444888,3.432268,0.00047133936,0.00012002558,0.0,1.4168491,1.00012,1.0,0.0,0.0,1.0,1.0
0.2825,1.0,0.0,100105.29,-6.2199078,-6.4233494,-3.5692227e-07,0.70581937,0.7057983,0.0007581058,0.0009794773,1.4167914,0.001521746,-73.061806,-200.57384,-200.57384,101.867805,62.491142,0.0,101.869774,327.20572,1.0,-1.0,0.708233,3.589397,3.6019678,1.0,145.03706,-71.97525,461.41187,-260.83804,4.6118252e-12,9.431093e-13,3.5889072,3.5889072,3.589397,0.057214234,1.0001247,1.0001247,1.0,3.6019678,3.589397,0.000489825,0.0001247329,0.0,1.4168491,1.0001247,1.0,0.0,0.0,1.0,1.0
0.283,1.0,0.0,100104.945,-6.2983637,-6.4233494,-3.5692227e-07,0.70581937,0.7057986,0.00075682416,0.00097628793,1.4167914,0.0015191733,-91.76541,-263.34476,-263.34476,101.867805,82.02961,0.0,101.869774,327.20572,1.0,-1.0,0.7082338,3.7465265,3.7590475,1.0,143.15276,-51.387344,461.17322,-197.82845,1.7304885e-12,9.263877e-13,3.7460184,3.7460184,3.7465265,0.057211146,1.0001293,1.0001293,1.0,3.7590475,3.7465265,0.00050806516,0.00012937773,0.0,1.4168491,1.0001293,1.0,0.0,0.0,1.0,1.0
0.2835,1.0,0.0,100104.61,-6.3757153,-6.4233494,-3.5692227e-07,0.7058194,0.7057989,0.00075538136,0.00097290037,1.4167914,0.0015162771,-108.20872,-319.62952,-319.62952,101.867805,99.54758,0.0,101.869774,327.20572,1.0,-1.0,0.70823455,3.903656,3.9161272,1.0,137.74232,-29.533607,449.57565,-129.94612,-8.7029255e-13,9.475061e-13,3.90313,3.90313,3.903656,0.057207853,1.000134,1.000134,1.0,3.9161272,3.903656,0.0005260572,0.00013395936,0.0,1.4168491,1.000134,1.0,0.0,0.0,1.0,1.0
0.284,1.0,0.0,100104.27,-6.45195,-6.4233494,-3.5692227e-07,0.7058194,0.7057992,0.00075377856,0.00096929993,1.4167913,0.0015130597,-121.98668,-368.04178,-368.04178,101.867805,114.61355,0.0,101.869774,327.20572,1.0,-1.0,0.7082353,4.060786,4.073207,1.0,128.93901,-6.952336,426.9048,-58.863003,-2.917191e-12,1.5304367e-12,4.060242,4.060242,4.060786,0.057204366,1.0001385,1.0001385,1.0,4.073207,4.060786,0.00054379844,0.00013847713,0.0,1.4168491,1.0001385,1.0,0.0,0.0,1.0,1.0
0.2845,1.0,0.0,100103.94,-6.5270553,-6.4233494,-3.5692227e-07,0.7058195,0.70579946,0.0007520171,0.0009655331,1.4167913,0.0015095238,-132.7599,-407.38904,-407.38904,101.867805,126.856384,0.0,101.869774,327.20572,1.0,-1.0,0.7082362,4.217916,4.2302866,1.0,116.959656,15.800253,393.71893,13.670101,-5.3405566e-12,2.058186e-12,4.217355,4.217355,4.217916,0.057200667,1.0001429,1.0001429,1.0,4.2302866,4.217916,0.00056128635,0.0001429304,0.0,1.4168491,1.0001429,1.0,0.0,0.0,1.0,1.0
0.285,1.0,0.0,100103.6,-6.601018,-6.4233494,-3.5692227e-07,0.7058195,0.7057998,0.00075009814,0.0009615449,1.4167912,0.0015056718,-140.26302,-436.70212,-436.70212,101.867805,135.97452,0.0,101.869774,327.20572,1.0,-1.0,0.70823705,4.3750467,4.387366,1.0,102.099304,38.16371,350.83545,85.86665,-8.035058e-12,2.4095467e-12,4.374468,4.374468,4.3750467,0.05719678,1.0001473,1.0001473,1.0,4.387366,4.3750467,0.0005785184,0.00014731848,0.0,1.4168085,1.0001473,1.0,0.0,0.0,1.0,1.0
0.2855,1.0,0.0,100103.266,-6.6738257,-6.4233494,-3.5692227e-07,0.7058195,0.70580006,0.000748023,0.0009573893,1.4167912,0.0015015062,-144.31116,-455.2589,-455.2589,101.867805,141.74335,0.0,101.869774,327.20572,1.0,-1.0,0.7082379,4.532177,4.5444455,1.0,84.723976,59.58718,299.31052,155.9484,-1.0776275e-11,2.6211275e-12,4.531582,4.531582,4.532177,0.057192717,1.0001516,1.0001516,1.0,4.5444455,4.532177,0.0005954921,0.00015164081,0.0,1.4168085,1.0001516,1.0,0.0,0.0,1.0,1.0
0.286,1.0,0.0,100102.94,-6.745466,-6.4233494,-3.5692227e-07,0.70581955,0.70580035,0.000745793,0.00095300557,1.4167912,0.0014970299,-144.80461,-462.6023,-462.6023,101.867805,144.02072,0.0,101.869774,327.20572,1.0,-1.0,0.7082388,4.689308,4.701525,1.0,65.26167,79.54294,240.41316,222.18912,-1.4122559e-11,2.7663546e-12,4.688696,4.688696,4.689308,0.057188418,1.0001559,1.0001559,1.0,4.701525,4.689308,0.0006122052,0.00015589676,0.0,1.4168085,1.0001559,1.0,0.0,0.0,1.0,1.0
0.2865,1.0,0.0,100102.6,-6.8159285,-6.4233494,-3.5692227e-07,0.70581955,0.70580065,0.00074340944,0.0009484799,1.4167912,0.0014922454,-141.7312,-458.55133,-458.55133,101.867805,142.75056,0.0,101.869774,327.20572,1.0,-1.0,0.7082396,4.846439,4.858605,1.0,44.191765,97.53944,175.59409,282.95724,-1.7685207e-11,2.6860233e-12,4.8458104,4.8458104,4.846439,0.05718399,1.0001601,1.0001601,1.0,4.858605,4.846439,0.0006286553,0.00016008576,0.0,1.4168085,1.0001601,1.0,0.0,0.0,1.0,1.0
0.287,1.0,0.0,100102.27,-6.8852,-6.4233494,-3.5692227e-07,0.70581955,0.70580095,0.00074087374,0.00094374584,1.4167911,0.0014871553,-135.16661,-443.20572,-443.20572,101.867805,137.96413,0.0,101.869774,327.20572,1.0,-1.0,0.7082405,5.00357,5.0156846,1.0,22.033262,113.13335,106.44981,336.75592,-2.0570238e-11,2.3511935e-12,5.0029254,5.0029254,5.00357,0.057179324,1.0001642,1.0001642,1.0,5.0156846,5.00357,0.00064484036,0.00016420725,0.0,1.4168085,1.0001642,1.0,0.0,0.0,1.0,1.0
0.2875,1.0,0.0,100101.945,-6.953271,-6.4233494,-3.5692227e-07,0.7058196,0.70580125,0.00073818734,0.000938814,1.4167911,0.0014817629,-125.27252,-416.9434,-416.9434,101.867805,129.7793,0.0,101.869774,327.20572,1.0,-1.0,0.7082414,5.1607018,5.1727643,1.0,-0.66802824,125.94055,34.683407,382.25998,-2.2869609e-11,2.103568e-12,5.160041,5.160041,5.1607018,0.057174485,1.0001682,1.0001682,1.0,5.1727643,5.1607018,0.000660758,0.00016826065,0.0,1.4168085,1.0001682,1.0,0.0,0.0,1.0,1.0
0.288,1.0,0.0,100101.62,-7.020129,-6.4233494,-3.5692227e-07,0.7058196,0.70580155,0.0007353515,0.00093372393,1.4167911,0.0014760705,-112.29265,-380.41116,-380.41116,101.867805,118.397675,0.0,101.869774,327.20572,1.0,-1.0,0.7082423,5.3178334,5.329844,1.0,-23.352919,135.64557,-37.93742,418.3486,-2.55686e-11,1.9174584e-12,5.317157,5.317157,5.3178334,0.05716946,1.0001723,1.0001723,1.0,5.329844,5.3178334,0.0006764063,0.00017224546,0.0,1.4168085,1.0001723,1.0,0.0,0.0,1.0,1.0
0.2885,1.0,0.0,100101.29,-7.085765,-6.4233494,-3.5692227e-07,0.7058196,0.70580184,0.00073236786,0.00092845527,1.4167911,0.0014700813,-96.5467,-334.50885,-334.50885,101.867805,104.09961,0.0,101.869774,327.20572,1.0,-1.0,0.7082432,5.474965,5.486923,1.0,-45.462624,142.00932,-109.623924,444.13275,-2.7030335e-11,1.7928077e-12,5.474273,5.474273,5.474965,0.05716425,1.0001762,1.0001762,1.0,5.486923,5.474965,0.0006917832,0.00017616115,0.0,1.4168085,1.0001762,1.0,0.0,0.0,1.0,1.0
0.289,1.0,0.0,100100.97,-7.1501684,-6.4233494,-3.5692227e-07,0.70581967,0.70580214,0.0007292378,0.00092298526,1.4167911,0.0014637982,-78.422516,-280.36697,-280.36697,101.867805,87.23728,0.0,101.869774,327.20572,1.0,-1.0,0.7082441,5.632097,5.644003,1.0,-66.452515,144.87503,-178.61035,458.97733,-2.775513e-11,1.6948154e-12,5.6313896,5.6313896,5.632097,0.057158858,1.00018,1.00018,1.0,5.644003,5.632097,0.0007068868,0.00018000725,0.0,1.4168085,1.00018,1.0,0.0,0.0,1.0,1.0
0.2895,1.0,0.0,100100.64,-7.2133293,-6.4233494,-3.5692227e-07,0.70581967,0.70580244,0.0007259628,0.00091736054,1.416791,0.0014572243,-58.36655,-219.31917,-219.31917,101.867805,68.22606,0.0,101.869774,327.20572,1.0,-1.0,0.7082451,5.7892284,5.8010826,1.0,-85.805565,144.17212,-243.19745,462.51663,-2.7233793e-11,1.624292e-12,5.788507,5.788507,5.7892284,0.057153307,1.0001838,1.0001838,1.0,5.8010826,5.7892284,0.0007217152,0.00018378327,0.0,1.4168085,1.0001838,1.0,0.0,0.0,1.0,1.0
0.29,1.0,0.0,100100.32,-7.275238,-6.4233494,-3.5692227e-07,0.70581967,0.70580274,0.0007225444,0.00091155205,1.416791,0.0014503625,-36.87282,-152.86908,-152.86908,101.867805,47.534214,0.0,101.869774,327.20572,1.0,-1.0,0.708246,5.9463606,5.9581623,1.0,-103.04504,139.91785,-301.7943,454.6634,-2.5622974e-11,1.5657015e-12,5.9456244,5.9456244,5.9463606,0.05714756,1.0001875,1.0001875,1.0,5.9581623,5.9463606,0.00073626667,0.00018748877,0.0,1.4168085,1.0001875,1.0,0.0,0.0,1.0,1.0
0.2905,1.0,0.0,100099.99,-7.3358855,-6.4233494,-3.5692227e-07,0.70581967,0.70580304,0.0007189841,0.0009055718,1.416791,0.001443216,-14.47077,-82.65346,-82.65346,101.867805,25.671442,0.0,101.869774,327.20572,1.0,-1.0,0.70824695,6.1034927,6.115242,1.0,-117.74627,132.21704,-352.95755,435.61102,-2.4649985e-11,1.508136e-12,6.102742,6.102742,6.1034927,0.057141628,1.0001911,1.0001911,1.0,6.115242,6.1034927,0.0007505394,0.00019112328,0.0,1.4168085,1.0001911,1.0,0.0,0.0,1.0,1.0
0.291,1.0,0.0,100099.67,-7.3952637,-6.4233494,-3.5692227e-07,0.70581967,0.70580333,0.00071528356,0.0008994358,1.416791,0.0014357879,8.287781,-10.401833,-10.401833,101.867805,3.1762831,0.0,101.869774,327.20572,1.0,-1.0,0.7082479,6.260625,6.2723217,1.0,-129.54712,121.25934,-395.4269,405.82874,-2.443902e-11,1.453795e-12,6.2598605,6.2598605,6.260625,0.057135537,1.0001947,1.0001947,1.0,6.2723217,6.260625,0.0007645318,0.00019468642,0.0,1.4168085,1.0001947,1.0,0.0,0.0,1.0,1.0
0.2915,1.0,0.0,100099.35,-7.453363,-6.4233494,-3.5692227e-07,0.7058197,0.70580363,0.0007114443,0.0008931196,1.416791,0.0014280813,30.842224,62.106113,62.106113,101.867805,-19.39715,0.0,101.869774,327.20572,1.0,-1.0,0.70824885,0.13457185,0.14621593,1.0,-138.1569,107.314674,-428.15625,366.05014,-2.3571112e-11,1.3959562e-12,0.1337936,0.1337936,0.13457185,0.05712929,1.0001981,1.0001981,1.0,0.14621593,0.13457185,0.0007782423,0.00019817778,0.0,1.4168085,1.0001981,1.0,0.0,0.0,1.0,1.0
0.292,1.0,0.0,100099.04,-7.510176,-6.4233494,-3.5692227e-07,0.7058197,0.70580393,0.00070746796,0.00088665175,1.416791,0.0014200994,52.636982,133.08437,133.08437,101.867805,-41.492813,0.0,101.869774,327.20572,1.0,-1.0,0.7082498,0.29170415,0.30329555,1.0,-143.36351,90.72653,-450.33932,317.25494,-2.2610636e-11,1.3395846e-12,0.29091245,0.29091245,0.29170415,0.05712285,1.0002016,1.0002016,1.0,0.30329555,0.29170415,0.00079166936,0.00020159695,0.0,1.4168085,1.0002016,1.0,0.0,0.0,1.0,1.0
0.2925,1.0,0.0,100098.72,-7.5656953,-6.4233494,-3.5692227e-07,0.7058197,0.7058042,0.0007033561,0.00088000624,1.416791,0.0014118458,73.135185,200.7846,200.7846,101.867805,-62.56642,0.0,101.869774,327.20572,1.0,-1.0,0.7082508,0.44883645,0.4603752,1.0,-145.0387,71.90351,-461.4297,260.6451,-1.9914083e-11,1.290264e-12,0.44803163,0.44803163,0.44883645,0.057116266,1.0002049,1.0002049,1.0,0.4603752,0.44883645,0.0008048116,0.00020494359,0.0,1.4168085,1.0002049,1.0,0.0,0.0,1.0,1.0
0.293,1.0,0.0,100098.41,-7.6199136,-6.4233494,-3.5692227e-07,0.7058197,0.7058045,0.00069911045,0.0008732211,1.416791,0.0014033235,91.831894,263.53918,263.53918,101.867805,-82.09888,0.0,101.869774,327.20572,1.0,-1.0,0.7082518,0.6059688,0.6174548,1.0,-143.14116,51.30927,-461.15414,197.61496,-1.6009182e-11,1.2457755e-12,0.6051511,0.6051511,0.6059688,0.05710951,1.0002083,1.0002083,1.0,0.6174548,0.6059688,0.0008176676,0.00020821735,0.0,1.4168085,1.0002083,1.0,0.0,0.0,1.0,1.0
0.2935,1.0,0.0,100098.086,-7.672823,-6.4233494,-3.5692227e-07,0.7058197,0.7058048,0.0006947327,0.0008662643,1.416791,0.001394536,108.266556,319.80234,319.80234,101.867805,-99.60903,0.0,101.869774,327.20572,1.0,-1.0,0.7082527,0.7631011,0.77453446,1.0,-137.71765,29.451103,-449.5194,129.71709,-1.2776897e-11,1.2050466e-12,0.76227087,0.76227087,0.7631011,0.057102595,1.0002115,1.0002115,1.0,0.77453446,0.7631011,0.00083023607,0.00021141788,0.0,1.4168085,1.0002115,1.0,0.0,0.0,1.0,1.0
0.294,1.0,0.0,100097.77,-7.724417,-6.4233494,-3.5692227e-07,0.7058197,0.7058052,0.0006902245,0.00085917185,1.416791,0.0013854868,122.03433,368.18814,368.18814,101.867805,-114.66556,0.0,101.869774,327.20572,1.0,-1.0,0.70825374,0.9202335,0.9316141,1.0,-128.90176,6.8674374,-426.81204,58.62391,-1.0611708e-11,1.1661156e-12,0.919391,0.919391,0.9202335,0.057095528,1.0002146,1.0002146,1.0,0.9316141,0.9202335,0.00084251584,0.0002145449,0.0,1.4168085,1.0002146,1.0,0.0,0.0,1.0,1.0
0.2945,1.0,0.0,100097.46,-7.77469,-6.4233494,-3.5692227e-07,0.7058197,0.7058055,0.00068558764,0.0008519058,1.416791,0.001376179,132.79608,407.50473,407.50473,101.867805,-126.89756,0.0,101.869774,327.20572,1.0,-1.0,0.7082548,1.0773658,1.0886937,1.0,-116.910645,-15.8854265,-393.59134,-13.913377,-9.249368e-12,1.1282092e-12,1.0765113,1.0765113,1.0773658,0.05708831,1.0002176,1.0002176,1.0,1.0886937,1.0773658,0.0008545057,0.00021759809,0.0,1.4168085,1.0002176,1.0,0.0,0.0,1.0,1.0
0.295,1.0,0.0,100097.15,-7.8236346,-6.4233494,-3.5692227e-07,0.7058197,0.7058058,0.0006808237,0.00084449706,1.416791,0.0013666166,140.28668,436.7836,436.7836,101.867805,-136.00374,0.0,101.869774,327.20572,1.0,-1.0,0.70825577,1.234498,1.2457733,1.0,-102.039665,-38.24702,-350.67557,-86.108025,-7.4558545e-12,1.0927125e-12,1.2336318,1.2336318,1.234498,0.057080913,1.0002205,1.0002205,1.0,1.2457733,1.234498,0.0008662046,0.00022057719,0.0,1.4168085,1.0002205,1.0,0.0,0.0,1.0,1.0
0.2955,1.0,0.0,100096.836,-7.871246,-6.4233494,-3.5692227e-07,0.7058197,0.70580614,0.00067593454,0.0008369487,1.4167911,0.0013568025,144.32164,455.30353,455.30353,101.867805,-141.75975,0.0,101.869774,327.20572,1.0,-1.0,0.70825684,1.3916303,1.402853,1.0,-84.65513,-59.666508,-299.12183,-156.18172,-5.463085e-12,1.0596628e-12,1.3907527,1.3907527,1.3916303,0.057073377,1.0002235,1.0002235,1.0,1.402853,1.3916303,0.0008776116,0.00022348194,0.0,1.4168085,1.0002235,1.0,0.0,0.0,1.0,1.0
0.296,1.0,0.0,100096.53,-7.917519,-6.4233494,-3.5692227e-07,0.7058197,0.70580643,0.00067092193,0.0008292511,1.4167911,0.0013467406,144.80153,462.6083,462.6083,101.867805,-144.02382,0.0,101.869774,327.20572,1.0,-1.0,0.7082578,1.5487624,1.5599326,1.0,-65.185265,-79.616264,-240.19995,-222.40836,-4.7381023e-12,1.0281743e-12,1.5478737,1.5478737,1.5487624,0.0570657,1.0002263,1.0002263,1.0,1.5599326,1.5487624,0.00088872557,0.00022631211,0.0,1.4168085,1.0002263,1.0,0.0,0.0,1.0,1.0
0.2965,1.0,0.0,100096.22,-7.962449,-6.4233494,-3.5692227e-07,0.7058197,0.70580673,0.0006657876,0.0008214005,1.4167911,0.0013364345,141.71455,458.51794,458.51794,101.867805,-142.74017,0.0,101.869774,327.20572,1.0,-1.0,0.70825887,1.7058946,1.7170123,1.0,-44.10968,-97.60487,-175.36134,-283.15662,-4.1883203e-12,9.959343e-13,1.704995,1.704995,1.7058946,0.057057884,1.0002291,1.0002291,1.0,1.7170123,1.7058946,0.0008995458,0.00022906746,0.0,1.4168085,1.0002291,1.0,0.0,0.0,1.0,1.0
0.297,1.0,0.0,100095.914,-8.00603,-6.4233494,-3.5692227e-07,0.7058197,0.70580703,0.0006605334,0.0008134374,1.4167911,0.0013258877,135.13672,443.13318,443.13318,101.867805,-137.94043,0.0,101.869774,327.20572,1.0,-1.0,0.7082599,1.8630266,1.8740919,1.0,-21.947517,-113.1892,-106.203094,-336.9301,-3.647374e-12,9.641918e-13,1.8621166,1.8621166,1.8630266,0.057049915,1.0002317,1.0002317,1.0,1.8740919,1.8630266,0.0009100715,0.00023174779,0.0,1.4168085,1.0002317,1.0,0.0,0.0,1.0,1.0
0.2975,1.0,0.0,100095.6,-8.04826,-6.4233494,-3.5692227e-07,0.7058197,0.7058073,0.00065516104,0.0008052996,1.4167911,0.001315104,125.23007,416.83298,416.83298,101.86467,-129.7428,0.0,101.869774,327.19412,1.0,-1.0,0.7082609,2.0201585,2.0311716,1.0,0.7552988,-125.985374,-34.42875,-382.40424,-3.5934363e-12,9.351857e-13,2.0192382,2.0192382,2.0201585,0.057041816,1.0002344,1.0002344,1.0,2.0311716,2.0201585,0.0009203018,0.00023435293,0.0,1.4168085,1.0002344,1.0,0.0,0.0,1.0,1.0
0.298,1.0,0.0,100095.3,-8.089132,-6.4233494,-3.5692227e-07,0.7058197,0.7058076,0.0006496725,0.00079704484,1.4167911,0.0013040869,112.23864,380.2651,380.2651,101.86467,-118.34922,0.0,101.869774,327.19412,1.0,-1.0,0.70826197,2.1772904,2.1882513,1.0,23.439533,-135.67818,38.193714,-418.45883,-3.1377138e-12,9.053219e-13,2.1763601,2.1763601,2.1772904,0.057033572,1.0002369,1.0002369,1.0,2.1882513,2.1772904,0.0009302362,0.0002368827,0.0,1.4168085,1.0002369,1.0,0.0,0.0,1.0,1.0
0.2985,1.0,0.0,100094.99,-8.128643,-6.4233494,-3.5692227e-07,0.7058197,0.705808,0.00064406963,0.0007886906,1.4167912,0.0012928402,96.48243,334.33032,334.33032,101.86467,-104.04036,0.0,101.869774,327.19412,1.0,-1.0,0.708263,2.334422,2.3453307,1.0,45.546406,-142.02882,109.87543,-444.20575,-2.7446485e-12,8.714568e-13,2.333482,2.333482,2.334422,0.057025176,1.0002394,1.0002394,1.0,2.3453307,2.334422,0.0009398739,0.00023933694,0.0,1.4168085,1.0002394,1.0,0.0,0.0,1.0,1.0
0.299,1.0,0.0,100094.695,-8.166791,-6.4233494,-3.5692227e-07,0.7058197,0.7058083,0.0006383542,0.0007801632,1.4167912,0.0012813677,78.349556,280.16013,280.16013,101.86467,-87.16867,0.0,101.869774,327.19412,1.0,-1.0,0.70826405,2.4915535,2.5024104,1.0,66.53136,-144.88092,178.85068,-459.0108,-2.6617688e-12,8.433083e-13,2.4906044,2.4906044,2.4915535,0.057016686,1.0002418,1.0002418,1.0,2.5024104,2.4915535,0.0009492146,0.00024171552,0.0,1.4168085,1.0002418,1.0,0.0,0.0,1.0,1.0
0.2995,1.0,0.0,100094.39,-8.203572,-6.4233494,-3.5692227e-07,0.7058197,0.7058086,0.0006325282,0.00077152293,1.4167912,0.0012696733,58.2867,219.08882,219.08882,101.86467,-68.14976,0.0,101.869774,327.19412,1.0,-1.0,0.7082651,2.648685,2.65949,1.0,85.877464,-144.16417,243.42043,-462.50925,-3.0149787e-12,8.163333e-13,2.6477268,2.6477268,2.648685,0.057008028,1.000244,1.000244,1.0,2.65949,2.648685,0.00095825776,0.00024401835,0.0,1.4168085,1.000244,1.0,0.0,0.0,1.0,1.0
0.3,1.0,0.0,100094.09,-8.238983,-6.4233494,-3.5692227e-07,0.7058197,0.70580894,0.0006265935,0.00076275086,1.4167913,0.0012577606,36.788063,152.62077,152.62077,101.86467,-47.452106,0.0,101.869774,327.19412,1.0,-1.0,0.70826614,2.8058162,2.8165698,1.0,103.108185,-139.89624,301.99414,-454.6149,-4.339815e-12,7.866694e-13,2.8048491,2.8048491,2.8058162,0.056999266,1.0002463,1.0002463,1.0,2.8165698,2.8058162,0.000967003,0.0002462453,0.0,1.4168085,1.0002463,1.0,0.0,0.0,1.0,1.0
0.3005,1.0,0.0,100093.79,-8.273022,-6.4233494,-3.5692227e-07,0.7058197,0.7058092,0.00062055193,0.00075385615,1.4167913,0.0012456333,14.383212,82.393234,82.393234,101.86467,-25.585562,0.0,101.869774,327.19412,1.0,-1.0,0.7082672,2.9629474,2.9736493,1.0,117.79906,-132.18227,353.12897,-435.52222,-5.4586184e-12,7.624647e-13,2.9619718,2.9619718,2.9629474,0.056990366,1.0002484,1.0002484,1.0,2.9736493,2.9629474,0.00097545,0.0002483963,0.0,1.4168085,1.0002484,1.0,0.0,0.0,1.0,1.0
0.301,1.0,0.0,100093.49,-8.305685,-6.4233494,-3.5692227e-07,0.7058197,0.70580953,0.0006144055,0.0007448679,1.4167913,0.0012332957,-8.375951,10.136102,10.136102,101.86467,-3.0887642,0.0,101.869774,327.19412,1.0,-1.0,0.7082683,3.120078,3.130729,1.0,129.58823,-121.21227,395.56534,-405.70145,-5.2558743e-12,7.393978e-13,3.1190946,3.1190946,3.120078,0.05698135,1.0002505,1.0002505,1.0,3.130729,3.120078,0.0009835984,0.00025047126,0.0,1.4168085,1.0002505,1.0,0.0,0.0,1.0,1.0
0.3015,1.0,0.0,100093.195,-8.336971,-6.4233537,0.0,0.70581967,0.70580983,0.0006081561,0.00073574315,1.4167914,0.0012207513,-30.928802,-62.37074,-62.37074,101.86467,19.484129,0.0,101.869774,327.19412,1.0,-1.0,0.70826936,3.2772088,3.2878087,1.0,138.18527,-107.25646,428.25793,-365.88718,-4.6494427e-12,7.1002335e-13,3.2762175,3.2762175,3.2772088,0.05697222,1.0002525,1.0002525,1.0,3.2878087,3.2772088,0.0009914482,0.0002524702,0.0,1.4168085,1.0002525,1.0,0.0,0.0,1.0,1.0
0.302,1.0,0.0,100092.9,-8.36688,-6.4233537,0.0,0.70581967,0.7058101,0.0006018057,0.00072649954,1.4167914,0.0012080042,-52.719803,-133.34125,-133.34125,101.86467,41.577084,0.0,101.869774,327.19412,1.0,-1.0,0.70827043,3.4343393,3.444888,1.0,143.37842,-90.65862,450.4014,-317.06015,-5.237176e-12,6.7827054e-13,3.4333403,3.4333403,3.4343393,0.056962956,1.0002544,1.0002544,1.0,3.444888,3.4343393,0.0009989991,0.00025439303,0.0,1.4168085,1.0002544,1.0,0.0,0.0,1.0,1.0
0.3025,1.0,0.0,100092.6,-8.395411,-6.4233537,0.0,0.70581967,0.7058104,0.0005953563,0.0007171506,1.4167914,0.0011950583,-73.21217,-201.02724,-201.02724,101.86467,62.64589,0.0,101.869774,327.19412,1.0,-1.0,0.7082715,3.5914698,3.6019678,1.0,145.03978,-71.8276,461.4503,-260.42303,-5.5796747e-12,6.45668e-13,3.5904634,3.5904634,3.5914698,0.056953594,1.0002562,1.0002562,1.0,3.6019678,3.5914698,0.0010062512,0.00025623976,0.0,1.4168085,1.0002562,1.0,0.0,0.0,1.0,1.0
0.303,1.0,0.0,100092.305,-8.422561,-6.4233537,0.0,0.70581967,0.7058108,0.0005888098,0.00070769474,1.4167916,0.0011819177,-91.90114,-263.7614,-263.7614,101.86467,82.171555,0.0,101.869774,327.19412,1.0,-1.0,0.7082726,3.7485998,3.7590475,1.0,143.1284,-51.227264,461.13245,-197.37103,-5.3241166e-12,6.191473e-13,3.7475865,3.7475865,3.7485998,0.056944113,1.000258,1.000258,1.0,3.7590475,3.7485998,0.0010132045,0.0002580104,0.0,1.4168085,1.000258,1.0,0.0,0.0,1.0,1.0
0.3035,1.0,0.0,100092.016,-8.448331,-6.4233537,0.0,0.7058196,0.7058111,0.0005821682,0.00069813646,1.4167916,0.0011685861,-108.32633,-319.99844,-319.99844,101.86467,99.67313,0.0,101.869774,327.19412,1.0,-1.0,0.70827365,3.9057295,3.9161272,1.0,137.69139,-29.365055,449.45566,-129.45721,-5.6184857e-12,5.92667e-13,3.9047096,3.9047096,3.9057295,0.05693452,1.0002598,1.0002598,1.0,3.9161272,3.9057295,0.001019859,0.00025970498,0.0,1.4168085,1.0002598,1.0,0.0,0.0,1.0,1.0
0.304,1.0,0.0,100091.72,-8.472719,-6.4233537,0.0,0.7058196,0.7058114,0.0005754336,0.00068847265,1.4167917,0.0011550678,-122.08316,-368.3531,-368.3531,101.86467,114.719475,0.0,101.869774,327.19412,1.0,-1.0,0.7082747,4.062859,4.073207,1.0,128.86266,-6.7795005,426.7076,-58.354523,-6.250559e-12,5.6810237e-13,4.061833,4.061833,4.062859,0.05692484,1.0002613,1.0002613,1.0,4.073207,4.062859,0.001026215,0.0002613235,0.0,1.4168085,1.0002613,1.0,0.0,0.0,1.0,1.0
0.3045,1.0,0.0,100091.43,-8.495728,-6.4233537,0.0,0.7058196,0.7058117,0.00056860794,0.00067871483,1.4167917,0.0011413667,-132.83276,-407.63422,-407.63422,101.86467,126.93999,0.0,101.869774,327.19412,1.0,-1.0,0.7082758,4.2199883,4.2302866,1.0,116.8597,15.973053,393.4486,14.185613,-6.0615822e-12,5.457131e-13,4.218956,4.218956,4.2199883,0.056915045,1.0002629,1.0002629,1.0,4.2302866,4.2199883,0.0010322726,0.00026286606,0.0,1.4168085,1.0002629,1.0,0.0,0.0,1.0,1.0
0.305,1.0,0.0,100091.14,-8.517355,-6.4233537,0.0,0.7058196,0.705812,0.00056169316,0.00066884,1.4167918,0.0011274867,-140.31033,-436.8742,-436.8742,101.86467,136.03363,0.0,101.869774,327.19412,1.0,-1.0,0.70827687,4.377117,4.387366,1.0,101.97819,38.33215,350.4979,86.37633,-5.9738993e-12,5.226534e-13,4.3760796,4.3760796,4.377117,0.056905124,1.0002643,1.0002643,1.0,4.387366,4.377117,0.001038032,0.0002643327,0.0,1.4167737,1.0002643,1.0,0.0,0.0,1.0,1.0
0.3055,1.0,0.0,100090.85,-8.537604,-6.4233537,0.0,0.70581955,0.7058123,0.00055469136,0.000658888,1.4167918,0.0011134321,-144.33171,-455.35284,-455.35284,101.86467,141.77643,0.0,101.869774,327.19412,1.0,-1.0,0.70827794,4.534246,4.5444455,1.0,84.58468,59.74703,298.9135,156.43936,-5.1048232e-12,5.011354e-13,4.5332026,4.5332026,4.534246,0.056895155,1.0002657,1.0002657,1.0,4.5444455,4.534246,0.0010434937,0.0002657235,0.0,1.4167737,1.0002657,1.0,0.0,0.0,1.0,1.0
0.306,1.0,0.0,100090.56,-8.556475,-6.4233537,0.0,0.70581955,0.7058126,0.0005476046,0.00064882933,1.4167919,0.0010992069,-144.79782,-462.61496,-462.61496,101.86467,144.0269,0.0,101.869774,327.19412,1.0,-1.0,0.708279,4.6913743,4.701525,1.0,65.10764,79.690186,239.96606,222.64888,-4.2419596e-12,4.82681e-13,4.6903257,4.6903257,4.6913743,0.05688507,1.000267,1.000267,1.0,4.701525,4.6913743,0.0010486582,0.0002670386,0.0,1.4167737,1.000267,1.0,0.0,0.0,1.0,1.0
0.3065,1.0,0.0,100090.27,-8.573968,-6.4233537,0.0,0.70581955,0.7058129,0.00054043485,0.00063869817,1.4167919,0.0010848151,-141.69722,-458.4816,-458.4816,101.86467,142.72963,0.0,101.869774,327.19412,1.0,-1.0,0.7082801,4.8485026,4.858605,1.0,44.026848,97.670364,175.10765,283.37396,-4.061992e-12,4.670632e-13,4.8474493,4.8474493,4.8485026,0.056874868,1.0002682,1.0002682,1.0,4.858605,4.8485026,0.0010535256,0.0002682781,0.0,1.4167737,1.0002682,1.0,0.0,0.0,1.0,1.0
0.307,1.0,0.0,100089.99,-8.590086,-6.4233537,0.0,0.7058195,0.70581317,0.00053318415,0.0006284746,1.416792,0.001070261,-135.10626,-443.05466,-443.05466,101.86467,137.91658,0.0,101.869774,327.19412,1.0,-1.0,0.7082812,5.0056305,5.0156846,1.0,21.861568,113.24469,105.935875,337.1188,-4.030808e-12,4.4830453e-13,5.0045724,5.0045724,5.0056305,0.056864593,1.0002694,1.0002694,1.0,5.0156846,5.0056305,0.0010580969,0.00026944216,0.0,1.4167737,1.0002694,1.0,0.0,0.0,1.0,1.0
0.3075,1.0,0.0,100089.7,-8.60483,-6.4233537,0.0,0.7058195,0.70581347,0.00052585464,0.00061817555,1.416792,0.0010555485,-125.1873,-416.71414,-416.71414,101.86467,129.70633,0.0,101.869774,327.19412,1.0,-1.0,0.70828223,5.162758,5.1727643,1.0,-0.84221107,126.02952,34.154636,382.5595,-4.1467376e-12,4.2523727e-13,5.1616955,5.1616955,5.162758,0.056854248,1.0002705,1.0002705,1.0,5.1727643,5.162758,0.0010623724,0.0002705309,0.0,1.4167737,1.0002705,1.0,0.0,0.0,1.0,1.0
0.308,1.0,0.0,100089.42,-8.618202,-6.4233537,0.0,0.7058195,0.70581377,0.00051844836,0.0006077768,1.4167922,0.0010406818,-112.1847,-380.10886,-380.10886,101.86467,118.30109,0.0,101.869774,327.19412,1.0,-1.0,0.7082833,5.3198853,5.329844,1.0,-23.525236,135.70993,-38.467907,418.57675,-4.9491483e-12,3.9894154e-13,5.3188186,5.3188186,5.3198853,0.056843787,1.0002716,1.0002716,1.0,5.329844,5.3198853,0.0010663528,0.00027154453,0.0,1.4167737,1.0002716,1.0,0.0,0.0,1.0,1.0
0.3085,1.0,0.0,100089.14,-8.630207,-6.4233537,0.0,0.7058194,0.70581406,0.0005109672,0.0005973146,1.4167922,0.0010256652,-96.41873,-334.14053,-334.14053,101.86467,103.98183,0.0,101.869774,327.19412,1.0,-1.0,0.7082844,5.4770117,5.486923,1.0,-45.628773,142.0475,-110.14287,444.2834,-5.8591734e-12,3.8164217e-13,5.4759417,5.4759417,5.4770117,0.056833275,1.0002725,1.0002725,1.0,5.486923,5.4770117,0.001070039,0.0002724832,0.0,1.4167737,1.0002725,1.0,0.0,0.0,1.0,1.0
0.309,1.0,0.0,100088.86,-8.640845,-6.4233537,0.0,0.7058194,0.70581436,0.00050341344,0.00058677193,1.4167923,0.0010105025,-78.27776,-279.9415,-279.9415,101.86467,87.101265,0.0,101.869774,327.19412,1.0,-1.0,0.70828545,5.634138,5.644003,1.0,-66.60836,144.88612,-179.1047,459.0462,-7.035814e-12,3.603014e-13,5.6330647,5.6330647,5.634138,0.05682268,1.0002733,1.0002733,1.0,5.644003,5.634138,0.0010734316,0.0002733471,0.0,1.4167737,1.0002733,1.0,0.0,0.0,1.0,1.0
0.3095,1.0,0.0,100088.58,-8.650123,-6.4233537,0.0,0.70581937,0.70581466,0.00049578905,0.0005761534,1.4167924,0.000995198,-58.208652,-218.84679,-218.84679,101.86467,68.07521,0.0,101.869774,327.19412,1.0,-1.0,0.7082866,5.7912645,5.8010826,1.0,-85.94723,144.15588,-243.65472,462.50153,-7.951848e-12,3.4033364e-13,5.790188,5.790188,5.7912645,0.056812003,1.0002742,1.0002742,1.0,5.8010826,5.7912645,0.0010765315,0.0002741365,0.0,1.4167737,1.0002742,1.0,0.0,0.0,1.0,1.0
0.31,1.0,0.0,100088.3,-8.658041,-6.4233537,0.0,0.70581937,0.7058149,0.0004880961,0.00056545605,1.4167924,0.0009797561,-36.70575,-152.36137,-152.36137,101.86467,47.372322,0.0,101.869774,327.19412,1.0,-1.0,0.70828766,5.94839,5.9581623,1.0,-103.16902,139.87477,-302.20288,454.56427,-7.778623e-12,3.2160307e-13,5.947311,5.947311,5.94839,0.056801256,1.0002749,1.0002749,1.0,5.9581623,5.94839,0.0010793397,0.00027485157,0.0,1.4167737,1.0002749,1.0,0.0,0.0,1.0,1.0
0.3105,1.0,0.0,100088.016,-8.664604,-6.4233537,0.0,0.7058193,0.7058152,0.00048033672,0.0005547185,1.4167925,0.0009641808,-14.29872,-82.12296,-82.12296,101.86467,25.502567,0.0,101.869774,327.19412,1.0,-1.0,0.70828867,6.1055155,6.115242,1.0,-117.84953,132.14825,-353.307,435.43,-7.459795e-12,3.0562561e-13,6.1044335,6.1044335,6.1055155,0.056790438,1.0002755,1.0002755,1.0,6.115242,6.1055155,0.001081857,0.0002754926,0.0,1.4167737,1.0002755,1.0,0.0,0.0,1.0,1.0
0.311,1.0,0.0,100087.74,-8.669817,-6.4233537,0.0,0.7058193,0.7058155,0.00047251294,0.00054389646,1.4167925,0.00094847626,8.460498,-9.861688,-9.861688,101.86467,3.0046425,0.0,101.869774,327.19412,1.0,-1.0,0.70828974,6.2626405,6.2723217,1.0,-129.62717,121.16667,-395.7083,405.57,-6.9329113e-12,2.8437495e-13,6.261556,6.261556,6.2626405,0.05677955,1.0002761,1.0002761,1.0,6.2723217,6.2626405,0.0010840845,0.00027605984,0.0,1.4167737,1.0002761,1.0,0.0,0.0,1.0,1.0
0.3115,1.0,0.0,100087.46,-8.673683,-6.4233537,0.0,0.70581925,0.70581573,0.00046462694,0.0005330207,1.4167926,0.0009326467,31.011301,62.642464,62.642464,101.86467,-19.567282,0.0,101.869774,327.19412,1.0,-1.0,0.7082908,0.1365795,0.14621593,1.0,-138.21182,107.20052,-428.36234,365.71988,-6.3170376e-12,2.5359513e-13,0.13549347,0.13549347,0.1365795,0.056768604,1.0002766,1.0002766,1.0,0.14621593,0.1365795,0.0010860233,0.00027655356,0.0,1.4167737,1.0002766,1.0,0.0,0.0,1.0,1.0
0.312,1.0,0.0,100087.19,-8.676208,-6.4233537,0.0,0.70581925,0.70581603,0.00045668072,0.00052207435,1.4167928,0.0009166963,52.798218,133.60355,133.60355,101.86467,-41.657215,0.0,101.869774,327.19412,1.0,-1.0,0.7082919,0.2937036,0.30329555,1.0,-143.39206,90.59384,-450.46478,316.86124,-8.145998e-12,1.8220763e-13,0.29261592,0.29261592,0.2937036,0.056757588,1.0002769,1.0002769,1.0,0.30329555,0.2937036,0.0010876746,0.00027697405,0.0,1.4167737,1.0002769,1.0,0.0,0.0,1.0,1.0
0.3125,1.0,0.0,100086.914,-8.677395,-6.4233537,0.0,0.7058192,0.7058163,0.0004486764,0.0005110958,1.4167929,0.0009006294,73.2846,201.2736,201.2736,101.86467,-62.72104,0.0,101.869774,327.19412,1.0,-1.0,0.70829296,0.45082724,0.4603752,1.0,-145.04028,71.75568,-461.4712,260.1976,-1.13408345e-11,1.2168433e-13,0.4497382,0.4497382,0.45082724,0.056746528,1.0002773,1.0002773,1.0,0.4603752,0.45082724,0.0010890395,0.00027732164,0.0,1.4167737,1.0002773,1.0,0.0,0.0,1.0,1.0
0.313,1.0,0.0,100086.64,-8.677249,-6.4233537,0.0,0.7058192,0.7058166,0.00044061613,0.0005000462,1.4167929,0.00088445004,91.965836,263.9858,263.9858,101.86467,-82.23992,0.0,101.869774,327.19412,1.0,-1.0,0.70829403,0.6079505,0.6174548,1.0,-143.1159,51.15007,-461.11053,197.12473,-1.4346986e-11,7.5248266e-14,0.60686034,0.60686034,0.6079505,0.056735396,1.0002776,1.0002776,1.0,0.6174548,0.6079505,0.0010901192,0.0002775966,0.0,1.4167737,1.0002776,1.0,0.0,0.0,1.0,1.0
0.3135,1.0,0.0,100086.37,-8.6757765,-6.4233537,0.0,0.70581913,0.70581686,0.00043250195,0.000488944,1.416793,0.0008681625,108.38178,320.1954,320.1954,101.86467,-99.733086,0.0,101.869774,327.19412,1.0,-1.0,0.70829505,0.76507324,0.77453446,1.0,-137.66635,29.284573,-449.39166,129.19627,-1.7626218e-11,3.70889e-14,0.76398236,0.76398236,0.76507324,0.056724217,1.0002778,1.0002778,1.0,0.77453446,0.76507324,0.0010909153,0.0002777993,0.0,1.4167737,1.0002778,1.0,0.0,0.0,1.0,1.0
0.314,1.0,0.0,100086.09,-8.672983,-6.4233537,0.0,0.70581913,0.7058171,0.00042433597,0.00047779846,1.4167931,0.00085177104,122.1281,368.51782,368.51782,101.86467,-114.769646,0.0,101.869774,327.19412,1.0,-1.0,0.7082961,0.9221956,0.9316141,1.0,-128.82587,6.6977715,-426.6033,58.085484,-1.9716602e-11,8.676029e-15,0.9211042,0.9211042,0.9221956,0.056712985,1.0002779,1.0002779,1.0,0.9316141,0.9221956,0.0010914289,0.00027793008,0.0,1.4167737,1.0002779,1.0,0.0,0.0,1.0,1.0
0.3145,1.0,0.0,100085.82,-8.668874,-6.4233537,0.0,0.7058191,0.7058174,0.00041612028,0.00046659604,1.4167931,0.0008352797,132.8662,407.76282,407.76282,101.86467,-126.97924,0.0,101.869774,327.19412,1.0,-1.0,0.7082972,1.0793175,1.0886937,1.0,-116.81221,-16.05398,-393.30682,-14.456015,-2.1794783e-11,-1.5790942e-14,1.0782259,1.0782259,1.0793175,0.05670171,1.000278,1.000278,1.0,1.0886937,1.0793175,0.0010916615,0.0002779893,0.0,1.4167737,1.000278,1.0,0.0,0.0,1.0,1.0
0.315,1.0,0.0,100085.555,-8.663455,-6.4233537,0.0,0.7058191,0.7058177,0.00040785698,0.0004553682,1.4167932,0.00081869285,140.33159,436.96375,436.96375,101.86467,-136.06114,0.0,101.869774,327.19412,1.0,-1.0,0.7082982,1.2364389,1.2457733,1.0,-101.92132,-38.410275,-350.32236,-86.64137,-2.2606852e-11,-3.6886845e-14,1.2353473,1.2353473,1.2364389,0.056690384,1.000278,1.000278,1.0,1.2457733,1.2364389,0.0010916146,0.00027797738,0.0,1.4167737,1.000278,1.0,0.0,0.0,1.0,1.0
0.3155,1.0,0.0,100085.28,-8.656734,-6.4233537,0.0,0.705819,0.70581794,0.00039954815,0.00044409005,1.4167933,0.0008020146,144.34042,455.4013,455.4013,101.86467,-141.79167,0.0,101.869774,327.19412,1.0,-1.0,0.7082993,1.3935598,1.402853,1.0,-84.51999,-59.820442,-298.7088,-156.6925,-2.2654597e-11,-5.6593578e-14,1.3924686,1.3924686,1.3935598,0.05667901,1.0002779,1.0002779,1.0,1.402853,1.3935598,0.0010912897,0.00027789464,0.0,1.4167737,1.0002779,1.0,0.0,0.0,1.0,1.0
0.316,1.0,0.0,100085.016,-8.648718,-6.4233537,0.0,0.705819,0.70581824,0.00039119594,0.00043278068,1.4167935,0.0007852492,144.79396,462.62143,462.62143,101.86467,-144.02968,0.0,101.869774,327.19412,1.0,-1.0,0.7083003,1.5506803,1.5599326,1.0,-65.03684,-79.757126,-239.7375,-222.88394,-2.2470019e-11,-7.441816e-14,1.5495896,1.5495896,1.5506803,0.0566676,1.0002778,1.0002778,1.0,1.5599326,1.5506803,0.0010906884,0.00027774152,0.0,1.4167737,1.0002778,1.0,0.0,0.0,1.0,1.0
