Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3165,1.0,0.0,100084.75,-8.639411,-6.4233537,0.0,0.70581895,0.7058185,0.00038280236,0.0004214328,1.4167935,0.0007684009,141.68106,458.4463,458.4463,101.86467,-142.72005,0.0,101.869774,327.19412,1.0,-1.0,0.7083013,1.7078003,1.7170123,1.0,-43.951786,-97.72927,-174.86105,-283.58524,-2.2135965e-11,-9.0008066e-14,1.7067105,1.7067105,1.7078003,0.056656163,1.0002775,1.0002775,1.0,1.7170123,1.7078003,0.0010898124,0.00027751844,0.0,1.4167737,1.0002775,1.0,0.0,0.0,1.0,1.0
0.317,1.0,0.0,100084.484,-8.628823,-6.4233537,0.0,0.7058189,0.7058188,0.00037436956,0.0004100402,1.4167936,0.00075147377,135.0784,442.97876,442.97876,101.86467,-137.89508,0.0,101.869774,327.19412,1.0,-1.0,0.7083024,1.8649197,1.8740919,1.0,-21.784182,-113.29421,-105.67751,-337.30124,-2.2155984e-11,-1.032989e-13,1.863831,1.863831,1.8649197,0.05664468,1.0002773,1.0002773,1.0,1.8740919,1.8649197,0.0010886634,0.00027722583,0.0,1.4167737,1.0002773,1.0,0.0,0.0,1.0,1.0
0.3175,1.0,0.0,100084.22,-8.616961,-6.4233537,0.0,0.7058189,0.705819,0.00036589964,0.0003986416,1.4167937,0.0007344722,125.14863,416.59985,416.59985,101.86242,-129.6736,0.0,101.869774,327.18558,1.0,-1.0,0.7083034,2.0220387,2.0311716,1.0,0.919958,-126.06858,-33.891018,-382.70883,-2.2396734e-11,-1.13536025e-13,2.0209515,2.0209515,2.0220387,0.056633174,1.0002769,1.0002769,1.0,2.0311716,2.0220387,0.001087243,0.00027686416,0.0,1.4167737,1.0002769,1.0,0.0,0.0,1.0,1.0
0.318,1.0,0.0,100083.95,-8.603832,-6.4233537,0.0,0.70581883,0.70581925,0.00035739466,0.00038719777,1.4167938,0.0007174001,112.13634,379.95938,379.95938,101.86242,-118.258156,0.0,101.869774,327.18558,1.0,-1.0,0.7083044,2.179157,2.1882513,1.0,23.601404,-135.73775,38.730198,-418.6896,-2.1987967e-11,-1.2676439e-13,2.1780715,2.1780715,2.179157,0.05662166,1.0002764,1.0002764,1.0,2.1882513,2.179157,0.0010855531,0.0002764338,0.0,1.4167737,1.0002764,1.0,0.0,0.0,1.0,1.0
0.3185,1.0,0.0,100083.69,-8.589445,-6.4233537,0.0,0.7058188,0.7058195,0.00034885667,0.0003757637,1.416794,0.0007002619,96.36207,333.95993,333.95993,101.86242,-103.929924,0.0,101.869774,327.18558,1.0,-1.0,0.7083054,2.336275,2.3453307,1.0,45.701492,-142.06355,110.39734,-444.35727,-2.123486e-11,-1.3468958e-13,2.3351915,2.3351915,2.336275,0.05661008,1.000276,1.000276,1.0,2.3453307,2.336275,0.0010835954,0.0002759353,0.0,1.4167737,1.000276,1.0,0.0,0.0,1.0,1.0
0.319,1.0,0.0,100083.43,-8.573807,-6.4233537,0.0,0.7058188,0.7058197,0.00034028778,0.00036427376,1.416794,0.0006830616,78.21435,279.73456,279.73456,101.86242,-87.041824,0.0,101.869774,327.18558,1.0,-1.0,0.70830643,2.4933925,2.5024104,1.0,66.67588,-144.89023,179.34514,-459.07968,-2.1367592e-11,-1.4246381e-13,2.492311,2.492311,2.4933925,0.056598496,1.0002754,1.0002754,1.0,2.5024104,2.4933925,0.0010813721,0.00027536915,0.0,1.4167737,1.0002754,1.0,0.0,0.0,1.0,1.0
0.3195,1.0,0.0,100083.164,-8.556929,-6.4233537,0.0,0.7058187,0.70581996,0.00033169007,0.0003527699,1.4167941,0.0006658035,58.140186,218.61894,218.61894,101.86242,-68.00985,0.0,101.869774,327.18558,1.0,-1.0,0.7083074,2.6505094,2.65949,1.0,86.007965,-144.14815,243.87529,-462.49423,-2.158692e-11,-1.527718e-13,2.6494303,2.6494303,2.6505094,0.0565869,1.0002748,1.0002748,1.0,2.65949,2.6505094,0.0010788849,0.0002747358,0.0,1.4167737,1.0002748,1.0,0.0,0.0,1.0,1.0
0.32,1.0,0.0,100082.91,-8.5388155,-6.4233537,0.0,0.70581865,0.70582026,0.00032306561,0.0003412713,1.4167942,0.00064849167,36.634037,152.1185,152.1185,101.86242,-47.30278,0.0,101.869774,327.18558,1.0,-1.0,0.70830846,2.8076255,2.8165698,1.0,103.221596,-139.85564,302.39835,-454.51685,-2.1667466e-11,-1.5827132e-13,2.8065495,2.8065495,2.8076255,0.056575283,1.0002741,1.0002741,1.0,2.8165698,2.8076255,0.0010761359,0.00027403576,0.0,1.4167737,1.0002741,1.0,0.0,0.0,1.0,1.0
0.3205,1.0,0.0,100082.65,-8.51948,-6.4233537,0.0,0.70581865,0.7058205,0.00031441648,0.0003297371,1.4167943,0.00063113024,14.225614,81.87124,81.87124,101.86242,-25.430643,0.0,101.869774,327.18558,1.0,-1.0,0.7083094,2.9647412,2.9736493,1.0,117.89279,-132.11841,353.47284,-435.3441,-2.1748015e-11,-1.6863445e-13,2.963668,2.963668,2.9647412,0.056563634,1.0002732,1.0002732,1.0,2.9736493,2.9647412,0.0010731271,0.00027326957,0.0,1.4167737,1.0002732,1.0,0.0,0.0,1.0,1.0
0.321,1.0,0.0,100082.39,-8.498928,-6.4233537,0.0,0.7058186,0.70582074,0.00030574467,0.00031820175,1.4167944,0.00061372336,-8.533152,9.607472,9.607472,101.86242,-2.9321668,0.0,101.869774,327.18558,1.0,-1.0,0.70831037,3.1218565,3.130729,1.0,129.66023,-121.127075,395.84076,-405.44824,-2.1260608e-11,-1.7613568e-13,3.1207867,3.1207867,3.1218565,0.056551997,1.0002724,1.0002724,1.0,3.130729,3.1218565,0.0010698606,0.00027243778,0.0,1.4167737,1.0002724,1.0,0.0,0.0,1.0,1.0
0.3215,1.0,0.0,100082.13,-8.477171,-6.423388,-2.0006208e-07,0.70581853,0.705821,0.00029705226,0.0003066573,1.4167945,0.0005962751,-31.081701,-62.892838,-62.892838,101.86242,19.638498,0.0,101.869774,327.18558,1.0,-1.0,0.7083114,3.2789712,3.2878087,1.0,138.23407,-107.152374,428.45856,-365.56573,-2.022532e-11,-2.0198182e-13,3.2779047,3.2779047,3.2789712,0.05654032,1.0002716,1.0002716,1.0,3.2878087,3.2789712,0.0010663385,0.00027154086,0.0,1.4167737,1.0002716,1.0,0.0,0.0,1.0,1.0
0.322,1.0,0.0,100081.875,-8.454218,-6.423388,-2.0006208e-07,0.7058185,0.70582116,0.00028834128,0.00029509907,1.4167947,0.0005787895,-52.86466,-133.84392,-133.84392,101.86242,41.725433,0.0,101.869774,327.18558,1.0,-1.0,0.70831233,3.4360852,3.444888,1.0,143.40317,-90.53851,450.52286,-316.67896,-1.9001915e-11,-2.3761163e-13,3.4350228,3.4350228,3.4360852,0.056528658,1.0002706,1.0002706,1.0,3.444888,3.4360852,0.001062563,0.00027057945,0.0,1.4167737,1.0002706,1.0,0.0,0.0,1.0,1.0
0.3225,1.0,0.0,100081.62,-8.430079,-6.423388,-2.0006208e-07,0.7058185,0.7058214,0.0002796138,0.00028354887,1.4167947,0.00056127086,-73.34551,-201.49818,-201.49818,101.86242,62.784634,0.0,101.869774,327.18558,1.0,-1.0,0.7083133,3.5931988,3.6019678,1.0,145.04024,-71.69472,461.49026,-259.9921,-1.8111556e-11,-2.643907e-13,3.5921402,3.5921402,3.5931988,0.056516994,1.0002695,1.0002695,1.0,3.6019678,3.5931988,0.0010585363,0.00026955406,0.0,1.4167737,1.0002695,1.0,0.0,0.0,1.0,1.0
0.323,1.0,0.0,100081.37,-8.404764,-6.423388,-2.0006208e-07,0.7058184,0.70582163,0.00027087182,0.0002720123,1.4167948,0.0005437231,-92.01984,-264.18924,-264.18924,101.86242,82.29742,0.0,101.869774,327.18558,1.0,-1.0,0.70831424,3.7503116,3.7590475,1.0,143.10497,-51.08513,461.09067,-196.90143,-1.7368955e-11,-2.8166827e-13,3.7492576,3.7492576,3.7503116,0.056505326,1.0002685,1.0002685,1.0,3.7590475,3.7503116,0.0010542608,0.0002684653,0.0,1.4167737,1.0002685,1.0,0.0,0.0,1.0,1.0
0.3235,1.0,0.0,100081.11,-8.378283,-6.423388,-2.0006208e-07,0.70581836,0.7058219,0.0002621174,0.00026045655,1.4167949,0.0005261504,-108.42768,-320.37296,-320.37296,101.86242,99.7832,0.0,101.869774,327.18558,1.0,-1.0,0.7083152,3.907424,3.9161272,1.0,137.64503,-29.217358,449.33395,-128.961,-1.640506e-11,-2.955831e-13,3.9063742,3.9063742,3.907424,0.05649366,1.0002673,1.0002673,1.0,3.9161272,3.907424,0.0010497386,0.00026731374,0.0,1.4167737,1.0002673,1.0,0.0,0.0,1.0,1.0
0.324,1.0,0.0,100080.86,-8.350647,-6.423388,-2.0006208e-07,0.7058183,0.7058221,0.00025335254,0.00024891767,1.416795,0.00050855667,-122.16494,-368.66553,-368.66553,101.86242,114.81132,0.0,101.869774,327.18558,1.0,-1.0,0.70831615,4.0645356,4.073207,1.0,128.79497,-6.6300197,426.5098,-57.844254,-1.5031776e-11,-3.0528184e-13,4.063491,4.063491,4.0645356,0.05648197,1.0002661,1.0002661,1.0,4.073207,4.0645356,0.0010449721,0.00026609996,0.0,1.4167737,1.0002661,1.0,0.0,0.0,1.0,1.0
0.3245,1.0,0.0,100080.61,-8.321866,-6.423388,-2.0006208e-07,0.70581824,0.7058223,0.00024457922,0.00023736742,1.4167951,0.000490946,-132.8933,-407.87753,-407.87753,101.86242,127.01164,0.0,101.869774,327.18558,1.0,-1.0,0.70831704,4.221647,4.2302866,1.0,116.772736,16.120565,393.1804,14.69713,-1.3614613e-11,-3.1364727e-13,4.220607,4.220607,4.221647,0.056470305,1.0002649,1.0002649,1.0,4.2302866,4.221647,0.0010399638,0.0002648246,0.0,1.4167737,1.0002649,1.0,0.0,0.0,1.0,1.0
0.325,1.0,0.0,100080.36,-8.291951,-6.423388,-2.0006208e-07,0.70581824,0.7058225,0.00023579947,0.00022584917,1.4167953,0.00047332238,-140.34854,-437.04315,-437.04315,101.86242,136.08371,0.0,101.869774,327.18558,1.0,-1.0,0.708318,4.3787575,4.387366,1.0,101.87447,38.47406,350.16675,86.876396,-1.1605509e-11,-3.2021692e-13,4.3777227,4.3777227,4.3787575,0.056458674,1.0002635,1.0002635,1.0,4.387366,4.3787575,0.001034716,0.0002634883,0.0,1.4167546,1.0002635,1.0,0.0,0.0,1.0,1.0
0.3255,1.0,0.0,100080.11,-8.260915,-6.423388,-2.0006208e-07,0.7058182,0.7058227,0.00022701522,0.00021432505,1.4167954,0.00045568973,-144.34705,-455.44406,-455.44406,101.86242,141.8041,0.0,101.869774,327.18558,1.0,-1.0,0.7083189,4.5358677,4.5444455,1.0,84.46714,59.87991,298.52835,156.91573,-1.0536907e-11,-3.2619073e-13,4.534838,4.534838,4.5358677,0.056447018,1.0002621,1.0002621,1.0,4.5444455,4.5358677,0.0010292314,0.0002620916,0.0,1.4167546,1.0002621,1.0,0.0,0.0,1.0,1.0
0.326,1.0,0.0,100079.86,-8.228766,-6.423388,-2.0006208e-07,0.7058181,0.70582294,0.00021822848,0.00020283899,1.4167955,0.0004380521,-144.79039,-462.62717,-462.62717,101.86242,144.03192,0.0,101.869774,327.18558,1.0,-1.0,0.70831984,4.692977,4.701525,1.0,64.97948,79.81091,239.53712,223.09004,-9.786645e-12,-3.2995506e-13,4.691953,4.691953,4.692977,0.056435406,1.0002606,1.0002606,1.0,4.701525,4.692977,0.0010235122,0.00026063525,0.0,1.4167546,1.0002606,1.0,0.0,0.0,1.0,1.0
0.3265,1.0,0.0,100079.61,-8.1955185,-6.423388,-2.0006208e-07,0.70581806,0.7058231,0.00020944119,0.0001913716,1.4167956,0.0004204134,-141.66766,-458.41553,-458.41553,101.86242,142.71236,0.0,101.869774,327.18558,1.0,-1.0,0.70832074,4.8500857,4.858605,1.0,43.89147,97.77619,174.6461,283.76944,-8.490237e-12,-3.334873e-13,4.849068,4.849068,4.8500857,0.056423787,1.0002592,1.0002592,1.0,4.858605,4.8500857,0.0010175612,0.00025911984,0.0,1.4167546,1.0002592,1.0,0.0,0.0,1.0,1.0
0.327,1.0,0.0,100079.36,-8.161183,-6.423388,-2.0006208e-07,0.705818,0.70582336,0.00020065531,0.00017991057,1.4167957,0.00040277746,-135.05579,-442.91296,-442.91296,101.86242,137.87791,0.0,101.869774,327.18558,1.0,-1.0,0.70832163,5.0071936,5.0156846,1.0,21.722506,113.33328,105.4536,337.45938,-6.148549e-12,-3.3902118e-13,5.006182,5.006182,5.0071936,0.056412186,1.0002575,1.0002575,1.0,5.0156846,5.0071936,0.0010113809,0.00025754602,0.0,1.4167546,1.0002575,1.0,0.0,0.0,1.0,1.0
0.3275,1.0,0.0,100079.12,-8.125772,-6.423388,-2.0006208e-07,0.705818,0.7058236,0.00019187278,0.00016846538,1.4167957,0.00038514825,-125.11765,-416.5014,-416.5014,101.86242,129.64767,0.0,101.869774,327.18558,1.0,-1.0,0.7083225,5.164301,5.1727643,1.0,-0.98140883,126.09906,33.66387,382.83752,-3.455986e-12,-3.4053378e-13,5.163296,5.163296,5.164301,0.056400612,1.000256,1.000256,1.0,5.1727643,5.164301,0.0010049739,0.0002559145,0.0,1.4167546,1.000256,1.0,0.0,0.0,1.0,1.0
0.328,1.0,0.0,100078.87,-8.089296,-6.423388,-2.0006208e-07,0.70581794,0.7058237,0.00018309554,0.00015704686,1.4167958,0.00036752966,-112.09804,-379.8314,-379.8314,101.86242,118.22439,0.0,101.869774,327.18558,1.0,-1.0,0.7083234,5.321408,5.329844,1.0,-23.661097,135.75914,-38.954872,418.7863,-1.2862267e-12,-3.426262e-13,5.32041,5.32041,5.321408,0.056389075,1.0002543,1.0002543,1.0,5.329844,5.321408,0.0009983429,0.00025422592,0.0,1.4167546,1.0002543,1.0,0.0,0.0,1.0,1.0
0.3285,1.0,0.0,100078.625,-8.051768,-6.423388,-2.0006208e-07,0.7058179,0.70582396,0.00017432553,0.00014566792,1.416796,0.00034992557,-96.31763,-333.80618,-333.80618,101.86242,103.88939,0.0,101.869774,327.18558,1.0,-1.0,0.70832425,5.478514,5.486923,1.0,-45.757984,142.0756,-110.61403,444.42023,2.0960218e-13,-3.4282467e-13,5.477523,5.477523,5.478514,0.05637753,1.0002525,1.0002525,1.0,5.486923,5.478514,0.0009914904,0.00025248097,0.0,1.4167546,1.0002525,1.0,0.0,0.0,1.0,1.0
0.329,1.0,0.0,100078.38,-8.013201,-6.423388,-2.0006208e-07,0.7058178,0.70582414,0.00016556465,0.00013432614,1.4167961,0.00033233978,-78.16508,-279.55945,-279.55945,101.86242,86.99576,0.0,101.869774,327.18558,1.0,-1.0,0.70832515,5.6356196,5.644003,1.0,-66.72787,144.89294,-179.54863,459.1081,2.7651958e-12,-3.433272e-13,5.6346354,5.6346354,5.6356196,0.056366067,1.0002507,1.0002507,1.0,5.644003,5.6356196,0.0009844195,0.00025068034,0.0,1.4167546,1.0002507,1.0,0.0,0.0,1.0,1.0
0.3295,1.0,0.0,100078.14,-7.9736066,-6.423388,-2.0006208e-07,0.70581776,0.7058243,0.00015681479,0.00012301146,1.4167962,0.00031477615,-58.087494,-218.4273,-218.4273,101.86242,67.95959,0.0,101.869774,327.18558,1.0,-1.0,0.708326,5.7927246,5.8010826,1.0,-86.05428,144.14177,-244.06085,462.48816,6.2033946e-12,-3.4426276e-13,5.7917476,5.7917476,5.7927246,0.05635459,1.0002488,1.0002488,1.0,5.8010826,5.7927246,0.0009771326,0.00024882477,0.0,1.4167546,1.0002488,1.0,0.0,0.0,1.0,1.0
0.33,1.0,0.0,100077.9,-7.932997,-6.423388,-2.0006208e-07,0.7058177,0.7058245,0.00014807782,0.00011171785,1.4167963,0.00029723838,-36.579357,-151.91547,-151.91547,101.86242,47.24971,0.0,101.869774,327.18558,1.0,-1.0,0.7083269,5.949829,5.9581623,1.0,-103.26127,139.84064,-302.5618,454.47726,1.0206081e-11,-3.469003e-13,5.948859,5.948859,5.949829,0.056343146,1.0002469,1.0002469,1.0,5.9581623,5.949829,0.0009696327,0.00024691495,0.0,1.4167546,1.0002469,1.0,0.0,0.0,1.0,1.0
0.3305,1.0,0.0,100077.66,-7.8913865,-6.423388,-2.0006208e-07,0.70581764,0.7058247,0.00013935562,0.000100450365,1.4167964,0.00027973024,-14.170395,-81.66214,-81.66214,101.86242,25.376196,0.0,101.869774,327.18558,1.0,-1.0,0.7083277,6.1069326,6.115242,1.0,-117.92507,132.09547,-353.61066,435.2728,1.3631313e-11,-3.4812694e-13,6.105971,6.105971,6.1069326,0.05633175,1.000245,1.000245,1.0,6.115242,6.1069326,0.0009619226,0.00024495157,0.0,1.4167546,1.000245,1.0,0.0,0.0,1.0,1.0
0.331,1.0,0.0,100077.414,-7.848787,-6.423388,-2.0006208e-07,0.7058176,0.70582485,0.00013065008,8.924258e-05,1.4167966,0.00026225555,8.5875,-9.397648,-9.397648,101.86242,2.877754,0.0,101.869774,327.18558,1.0,-1.0,0.7083285,6.2640357,6.2723217,1.0,-129.68456,121.09706,-395.95013,405.34778,1.669942e-11,-3.4894199e-13,6.2630816,6.2630816,6.2640357,0.05632039,1.000243,1.000243,1.0,6.2723217,6.2640357,0.0009540051,0.0002429354,0.0,1.4167546,1.000243,1.0,0.0,0.0,1.0,1.0
0.3315,1.0,0.0,100077.17,-7.8052115,-6.423388,-2.0006208e-07,0.7058176,0.70582503,0.00012196301,7.806824e-05,1.4167967,0.00024481793,31.133839,63.098164,63.098164,101.86242,-19.691517,0.0,101.86679,327.18558,1.0,-1.0,0.7083293,0.13795269,0.14621593,1.0,-138.25014,107.1163,-428.53754,365.43936,1.9181875e-11,-3.5338307e-13,0.1370068,0.1370068,0.13795269,0.056309078,1.0002409,1.0002409,1.0,0.14621593,0.13795269,0.00094588316,0.00024086716,0.0,1.4167546,1.0002409,1.0,0.0,0.0,1.0,1.0
0.332,1.0,0.0,100076.94,-7.7606735,-6.423388,-2.0006208e-07,0.7058175,0.7058252,0.00011329625,6.694223e-05,1.4167968,0.00022742106,52.913357,134.03976,134.03976,101.86242,-41.775784,0.0,101.86679,327.18558,1.0,-1.0,0.70833015,0.29505438,0.30329555,1.0,-143.4109,90.497536,-450.57025,316.5305,2.1429492e-11,-3.616273e-13,0.29411682,0.29411682,0.29505438,0.05629782,1.0002388,1.0002388,1.0,0.30329555,0.29505438,0.00093755964,0.0002387476,0.0,1.4167546,1.0002388,1.0,0.0,0.0,1.0,1.0
0.3325,1.0,0.0,100076.695,-7.7151866,-6.423388,-2.0006208e-07,0.70581746,0.7058254,0.000104651626,5.5855646e-05,1.4167969,0.00021006864,73.38968,201.67993,201.67993,101.86242,-62.831158,0.0,101.86679,327.18558,1.0,-1.0,0.7083309,0.4521554,0.4603752,1.0,-145.03975,71.65007,-461.50577,259.82584,2.2995226e-11,-3.6734634e-13,0.45122635,0.45122635,0.4521554,0.056286577,1.0002366,1.0002366,1.0,0.4603752,0.4521554,0.0009290375,0.00023657746,0.0,1.4167546,1.0002366,1.0,0.0,0.0,1.0,1.0
0.333,1.0,0.0,100076.46,-7.6687646,-6.423388,-2.0006208e-07,0.7058174,0.70582557,9.603092e-05,4.482696e-05,1.416797,0.00019276419,92.058525,264.35275,264.35275,101.86242,-82.3391,0.0,101.86679,327.18558,1.0,-1.0,0.7083317,0.6092558,0.6174548,1.0,-143.0966,51.03808,-461.0748,196.72202,2.422581e-11,-3.7110893e-13,0.60833544,0.60833544,0.6092558,0.05627539,1.0002344,1.0002344,1.0,0.6174548,0.6092558,0.00092031976,0.0002343575,0.0,1.4167546,1.0002344,1.0,0.0,0.0,1.0,1.0
0.3335,1.0,0.0,100076.23,-7.621421,-6.423388,-2.0006208e-07,0.70581734,0.7058257,8.74359e-05,3.383189e-05,1.4167972,0.00017551133,108.46015,320.51474,320.51474,101.86242,-99.8192,0.0,101.86679,327.18558,1.0,-1.0,0.7083325,0.76635545,0.77453446,1.0,-137.62935,29.169205,-449.288,128.77327,2.5028883e-11,-3.738097e-13,0.76544404,0.76544404,0.76635545,0.05626427,1.0002321,1.0002321,1.0,0.77453446,0.76635545,0.0009114094,0.0002320885,0.0,1.4167546,1.0002321,1.0,0.0,0.0,1.0,1.0
0.334,1.0,0.0,100075.99,-7.573169,-6.423388,-2.0006208e-07,0.7058173,0.70582587,7.886838e-05,2.290918e-05,1.4167973,0.00015831365,122.190636,368.78265,368.78265,101.86242,-114.840965,0.0,101.86679,327.18558,1.0,-1.0,0.70833325,0.9234545,0.9316141,1.0,-128.77267,6.582034,-426.4358,57.65312,2.5221158e-11,-3.7606366e-13,0.9225522,0.9225522,0.9234545,0.05625317,1.0002297,1.0002297,1.0,0.9316141,0.9234545,0.00090230943,0.0002297712,0.0,1.4167546,1.0002297,1.0,0.0,0.0,1.0,1.0
0.3345,1.0,0.0,100075.76,-7.5240245,-6.423388,-2.0006208e-07,0.7058172,0.705826,7.0330105e-05,1.2025773e-05,1.4167974,0.00014117466,132.91187,407.96783,407.96783,101.86242,-127.03448,0.0,101.86679,327.18558,1.0,-1.0,0.708334,1.0805528,1.0886937,1.0,-116.7447,-16.16717,-393.08102,-14.886807,2.435617e-11,-3.776083e-13,1.0796598,1.0796598,1.0805528,0.056242146,1.0002275,1.0002275,1.0,1.0886937,1.0805528,0.0008930229,0.00022740642,0.0,1.4167546,1.0002275,1.0,0.0,0.0,1.0,1.0
0.335,1.0,0.0,100075.52,-7.474,-6.423388,-2.0006208e-07,0.70581716,0.70582616,6.1822786e-05,1.2113355e-06,1.4167975,0.00012409782,140.35982,437.10522,437.10522,101.86242,-136.09946,0.0,101.86679,327.18558,1.0,-1.0,0.70833474,1.2376505,1.2457733,1.0,-101.84167,-38.518154,-350.0453,-87.05994,2.2091837e-11,-3.7832343e-13,1.236767,1.236767,1.2376505,0.05623117,1.000225,1.000225,1.0,1.2457733,1.2376505,0.00088355294,0.00022499492,0.0,1.4167546,1.000225,1.0,0.0,0.0,1.0,1.0
0.3355,1.0,0.0,100075.29,-7.4231105,-6.423388,-2.0006208e-07,0.7058171,0.7058263,5.3348176e-05,-9.54949e-06,1.4167976,0.00010708662,144.35112,455.4773,455.4773,101.86242,-141.8127,0.0,101.86679,327.18558,1.0,-1.0,0.7083355,1.3947476,1.402853,1.0,-84.43063,-59.92049,-298.38855,-157.08876,1.9678403e-11,-3.7830844e-13,1.3938737,1.3938737,1.3947476,0.05622026,1.0002226,1.0002226,1.0,1.402853,1.3947476,0.00087390264,0.00022253748,0.0,1.4167546,1.0002226,1.0,0.0,0.0,1.0,1.0
0.336,1.0,0.0,100075.055,-7.3713703,-6.423388,-2.0006208e-07,0.70581704,0.70582646,4.490797e-05,-2.0255051e-05,1.4167978,9.014448e-05,144.78749,462.63165,462.63165,101.86242,-144.03351,0.0,101.86679,327.18558,1.0,-1.0,0.70833623,1.551844,1.5599326,1.0,-64.940384,-79.84711,-239.38309,-223.24857,1.8167901e-11,-3.7796982e-13,1.5509799,1.5509799,1.551844,0.05620941,1.0002201,1.0002201,1.0,1.5599326,1.551844,0.0008640751,0.00022003491,0.0,1.4167546,1.0002201,1.0,0.0,0.0,1.0,1.0
0.3365,1.0,0.0,100074.83,-7.3187933,-6.423388,-2.0006208e-07,0.705817,0.7058266,3.6503865e-05,-3.0893578e-05,1.4167979,7.32748e-05,141.65822,458.39215,458.39215,101.86242,-142.70723,0.0,101.86679,327.18558,1.0,-1.0,0.70833695,1.7089397,1.7170123,1.0,-43.850925,-97.80729,-174.48215,-283.91,1.7454036e-11,-3.774927e-13,1.7080855,1.7080855,1.7089397,0.05619861,1.0002174,1.0002174,1.0,1.7170123,1.7089397,0.0008540735,0.00021748804,0.0,1.4167546,1.0002174,1.0,0.0,0.0,1.0,1.0
0.337,1.0,0.0,100074.59,-7.265394,-6.423388,-2.0006208e-07,0.7058169,0.70582676,2.8137516e-05,-4.14751e-05,1.416798,5.64809e-05,135.04039,442.8633,442.8633,101.86242,-137.86656,0.0,101.86679,327.18558,1.0,-1.0,0.70833766,1.8660346,1.8740919,1.0,-21.681631,-113.35876,-105.28419,-337.57913,1.7451172e-11,-3.7682818e-13,1.8651907,1.8651907,1.8660346,0.056187883,1.0002149,1.0002149,1.0,1.8740919,1.8660346,0.000843901,0.00021489762,0.0,1.4167546,1.0002149,1.0,0.0,0.0,1.0,1.0
0.3375,1.0,0.0,100074.37,-7.211188,-6.423388,-2.0006208e-07,0.70581686,0.7058269,1.9810583e-05,-5.196606e-05,1.4167981,3.9766117e-05,125.09701,416.42764,416.42764,101.86155,-129.63072,0.0,101.86679,327.18204,1.0,-1.0,0.7083383,2.023129,2.0311716,1.0,1.0215391,-126.118546,-33.493427,-382.9342,1.8052709e-11,-3.7473765e-13,2.0222955,2.0222955,2.023129,0.056177214,1.0002123,1.0002123,1.0,2.0311716,2.023129,0.0008335608,0.00021226452,0.0,1.4167546,1.0002123,1.0,0.0,0.0,1.0,1.0
0.338,1.0,0.0,100074.13,-7.15619,-6.423388,-2.0006208e-07,0.7058168,0.705827,1.1524704e-05,-6.240599e-05,1.4167982,2.3133734e-05,112.072975,379.73627,379.73627,101.86155,-118.20256,0.0,101.86679,327.18204,1.0,-1.0,0.70833904,2.1802225,2.1882513,1.0,23.699482,-135.77246,39.122044,-418.8583,1.8906819e-11,-3.7787945e-13,2.1793995,2.1793995,2.1802225,0.056166627,1.0002096,1.0002096,1.0,2.1882513,2.1802225,0.00082305615,0.00020958952,0.0,1.4167546,1.0002096,1.0,0.0,0.0,1.0,1.0
0.3385,1.0,0.0,100073.91,-7.1004143,-6.423388,-2.0006208e-07,0.70581675,0.7058271,3.2814416e-06,-7.277367e-05,1.4167984,6.586895e-06,96.289055,333.6929,333.6929,101.86155,-103.86354,0.0,101.86679,327.18204,1.0,-1.0,0.7083397,2.3373156,2.3453307,1.0,45.793728,-142.08278,110.773865,-444.46677,1.9922416e-11,-6.9186394e-13,2.336503,2.336503,2.3373156,0.056156095,1.0002068,1.0002068,1.0,2.3453307,2.3373156,0.00081239024,0.00020687348,0.0,1.4167546,1.0002068,1.0,0.0,0.0,1.0,1.0
0.339,1.0,0.0,100073.68,-7.043877,-6.423388,-2.0006208e-07,0.7058167,0.70582724,-4.917545e-06,-8.305802e-05,1.4167985,-9.871076e-06,78.13396,279.43155,279.43155,101.86155,-86.9668,0.0,101.86679,327.18204,1.0,-1.0,0.70834035,2.494408,2.5024104,1.0,66.760185,-144.89413,179.6974,-459.12897,2.107691e-11,-1.0335537e-12,2.4936063,2.4936063,2.494408,0.05614565,1.0002041,1.0002041,1.0,2.5024104,2.494408,0.0008015663,0.00020411718,0.0,1.4167546,1.0002041,1.0,0.0,0.0,1.0,1.0
0.3395,1.0,0.0,100073.45,-6.986593,-6.423388,-2.0006208e-07,0.7058166,0.70582736,-1.3070692e-05,-9.329196e-05,1.4167986,-2.6237036e-05,58.054794,218.28862,218.28862,101.86155,-67.928444,0.0,101.86679,327.18204,1.0,-1.0,0.708341,2.6514995,2.65949,1.0,86.08254,-144.13733,244.19528,-462.48392,2.2566815e-11,-1.2649964e-12,2.650709,2.650709,2.6514995,0.056135274,1.0002013,1.0002013,1.0,2.65949,2.6514995,0.0007905876,0.00020132148,0.0,1.4167546,1.0002013,1.0,0.0,0.0,1.0,1.0
0.34,1.0,0.0,100073.23,-6.928577,-6.423388,-2.0006208e-07,0.70581657,0.7058275,-2.1176455e-05,-0.0001034386,1.4167987,-4.2507887e-05,36.546047,151.76993,151.76993,101.86155,-47.217335,0.0,101.86679,327.18204,1.0,-1.0,0.7083416,2.8085904,2.8165698,1.0,103.28498,-139.83102,302.6791,-454.44904,2.478303e-11,-1.4248344e-12,2.8078108,2.8078108,2.8085904,0.056124967,1.0001985,1.0001985,1.0,2.8165698,2.8085904,0.0007794575,0.00019848722,0.0,1.4167546,1.0001985,1.0,0.0,0.0,1.0,1.0
0.3405,1.0,0.0,100073.0,-6.8698444,-6.423388,-2.0006208e-07,0.7058165,0.7058276,-2.9233266e-05,-0.000113499096,1.4167988,-5.8680485e-05,14.137397,81.513695,81.513695,101.86155,-25.343515,0.0,101.86679,327.18204,1.0,-1.0,0.70834225,2.9656806,2.9736493,1.0,117.94391,-132.0813,353.70862,-435.22232,2.608187e-11,-1.5305526e-12,2.9649124,2.9649124,2.9656806,0.056114756,1.0001956,1.0001956,1.0,2.9736493,2.9656806,0.00076817925,0.00019561524,0.0,1.4167546,1.0001956,1.0,0.0,0.0,1.0,1.0
0.341,1.0,0.0,100072.78,-6.810411,-6.423388,-2.0006208e-07,0.70581645,0.7058277,-3.7239628e-05,-0.00012348361,1.416799,-7.475181e-05,-8.619323,9.250178,9.250178,101.86155,-2.845647,0.0,101.86679,327.18204,1.0,-1.0,0.70834285,3.12277,3.130729,1.0,129.69835,-121.079025,396.02716,-405.27734,2.6933445e-11,-1.5976406e-12,3.1220133,3.1220133,3.12277,0.056104604,1.0001928,1.0001928,1.0,3.130729,3.12277,0.0007567561,0.00019270637,0.0,1.4167546,1.0001928,1.0,0.0,0.0,1.0,1.0
0.3415,1.0,0.0,100072.555,-6.7502923,-6.423434,5.465465e-07,0.7058164,0.7058278,-4.519401e-05,-0.00013338705,1.416799,-9.0718815e-05,-31.163713,-63.240974,-63.240974,101.86155,19.722244,0.0,101.86679,327.18204,1.0,-1.0,0.7083435,3.279859,3.2878087,1.0,138.25888,-107.09516,428.5926,-365.35162,2.7333491e-11,-1.6345044e-12,3.2791138,3.2791138,3.279859,0.056094542,1.0001898,1.0001898,1.0,3.2878087,3.279859,0.00074519153,0.00018976146,0.0,1.4167546,1.0001898,1.0,0.0,0.0,1.0,1.0
0.342,1.0,0.0,100072.336,-6.6895037,-6.423434,5.465465e-07,0.7058163,0.7058279,-5.309495e-05,-0.0001432077,1.4167991,-0.00010657854,-52.940617,-134.17453,-134.17453,101.86155,41.804413,0.0,101.86679,327.18204,1.0,-1.0,0.7083441,3.436947,3.444888,1.0,143.41472,-90.47409,450.60303,-316.4285,2.8409216e-11,-1.6529748e-12,3.4362137,3.4362137,3.436947,0.056084566,1.0001868,1.0001868,1.0,3.444888,3.436947,0.00073348876,0.00018678137,0.0,1.4167546,1.0001868,1.0,0.0,0.0,1.0,1.0
0.3425,1.0,0.0,100072.11,-6.628061,-6.423434,5.465465e-07,0.70581627,0.705828,-6.0940976e-05,-0.00015292915,1.4167992,-0.00012232804,-73.41378,-201.8036,-201.8036,101.86155,62.857086,0.0,101.86679,327.18204,1.0,-1.0,0.70834464,3.5940347,3.6019678,1.0,145.03893,-71.62514,461.51648,-259.7129,2.928494e-11,-1.6562881e-12,3.593313,3.593313,3.5940347,0.056074675,1.0001838,1.0001838,1.0,3.6019678,3.5940347,0.00072165113,0.00018376696,0.0,1.4167546,1.0001838,1.0,0.0,0.0,1.0,1.0
0.343,1.0,0.0,100071.89,-6.5659785,-6.423434,5.465465e-07,0.7058162,0.7058281,-6.8730646e-05,-0.00016256506,1.4167993,-0.00013796442,-92.079056,-264.46277,-264.46277,101.86155,82.36185,0.0,101.86679,327.18204,1.0,-1.0,0.70834523,3.7511215,3.7590475,1.0,143.09154,-51.012478,461.0643,-196.60152,2.9717864e-11,-1.6530187e-12,3.7504117,3.7504117,3.7511215,0.05606485,1.0001807,1.0001807,1.0,3.7590475,3.7511215,0.0007096821,0.00018071907,0.0,1.4167546,1.0001807,1.0,0.0,0.0,1.0,1.0
0.3435,1.0,0.0,100071.67,-6.503274,-6.423434,5.465465e-07,0.7058162,0.7058282,-7.646253e-05,-0.00017212045,1.4167994,-0.00015348481,-108.47684,-320.60898,-320.60898,101.86155,99.83841,0.0,101.86679,327.18204,1.0,-1.0,0.7083458,3.9082077,3.9161272,1.0,137.62054,-29.143707,449.25766,-128.64868,2.9191607e-11,-1.6366648e-12,3.90751,3.90751,3.9082077,0.056055136,1.0001776,1.0001776,1.0,3.9161272,3.9082077,0.000697585,0.00017763856,0.0,1.4167546,1.0001776,1.0,0.0,0.0,1.0,1.0
0.344,1.0,0.0,100071.45,-6.4399614,-6.423434,5.465465e-07,0.70581615,0.7058283,-8.413524e-05,-0.00018159728,1.4167995,-0.00016888644,-122.203354,-368.8596,-368.8596,101.86155,114.85642,0.0,101.86679,327.18204,1.0,-1.0,0.7083463,4.0652933,4.073207,1.0,128.7607,-6.557351,426.38745,-57.527847,2.8720627e-11,-1.6192589e-12,4.0646076,4.0646076,4.0652933,0.056045525,1.0001745,1.0001745,1.0,4.073207,4.0652933,0.0006853632,0.00017452631,0.0,1.4167546,1.0001745,1.0,0.0,0.0,1.0,1.0
0.3445,1.0,0.0,100071.234,-6.3760576,-6.423434,5.465465e-07,0.7058161,0.70582837,-9.174739e-05,-0.00019097266,1.4167997,-0.00018416649,-132.92061,-408.02643,-408.02643,101.86155,127.0461,0.0,101.86679,327.18204,1.0,-1.0,0.70834684,4.222378,4.2302866,1.0,116.7302,16.190403,393.0169,15.009509,2.8840383e-11,-1.5967246e-12,4.221705,4.221705,4.222378,0.05603598,1.0001714,1.0001714,1.0,4.2302866,4.222378,0.00067302014,0.00017138317,0.0,1.4167546,1.0001714,1.0,0.0,0.0,1.0,1.0
0.345,1.0,0.0,100071.016,-6.311578,-6.423434,5.465465e-07,0.70581603,0.7058284,-9.929761e-05,-0.0002002528,1.4167998,-0.00019932225,-140.36472,-437.14502,-437.14502,101.86155,136.10728,0.0,101.86679,327.18204,1.0,-1.0,0.7083474,4.3794622,4.387366,1.0,101.825325,38.539402,349.96796,87.17706,2.8450828e-11,-1.5694084e-12,4.3788013,4.3788013,4.3794622,0.05602652,1.0001682,1.0001682,1.0,4.387366,4.3794622,0.00066055916,0.00016821001,0.0,1.4167539,1.0001682,1.0,0.0,0.0,1.0,1.0
0.3455,1.0,0.0,100070.8,-6.2465386,-6.423434,5.465465e-07,0.705816,0.70582855,-0.00010678456,-0.00020943015,1.4167999,-0.000214351,-144.35242,-455.4984,-455.4984,101.86155,141.8169,0.0,101.86679,327.18204,1.0,-1.0,0.70834786,4.5365453,4.5444455,1.0,84.41311,59.939316,298.30078,157.19762,2.7189416e-11,-1.5425693e-12,4.5358977,4.5358977,4.5365453,0.05601717,1.000165,1.000165,1.0,4.5444455,4.5365453,0.00064798375,0.0001650077,0.0,1.4167539,1.000165,1.0,0.0,0.0,1.0,1.0
0.346,1.0,0.0,100070.58,-6.1809554,-6.423434,5.465465e-07,0.7058159,0.7058286,-0.00011420693,-0.00021851542,1.4168,-0.00022925013,-144.78554,-462.63464,-462.63464,101.86155,144.03435,0.0,101.86679,327.18204,1.0,-1.0,0.70834833,4.6936283,4.701525,1.0,64.92234,79.8632,239.28781,223.34685,2.6596893e-11,-1.509364e-12,4.692993,4.692993,4.6936283,0.05600793,1.0001618,1.0001618,1.0,4.701525,4.6936283,0.0006352972,0.00016177712,0.0,1.4167539,1.0001618,1.0,0.0,0.0,1.0,1.0
0.3465,1.0,0.0,100070.37,-6.114845,-6.423434,5.465465e-07,0.70581585,0.70582867,-0.00012156344,-0.00022752376,1.4168001,-0.00024401705,-141.65346,-458.37814,-458.37814,101.86155,142.70508,0.0,101.86679,327.18204,1.0,-1.0,0.7083489,4.8507104,4.858605,1.0,43.832993,97.82046,174.38231,283.99582,2.6467557e-11,-1.4886405e-12,4.8500876,4.8500876,4.8507104,0.055998765,1.0001585,1.0001585,1.0,4.858605,4.8507104,0.0006225031,0.00015851912,0.0,1.4167539,1.0001585,1.0,0.0,0.0,1.0,1.0
0.347,1.0,0.0,100070.15,-6.048222,-6.423434,5.465465e-07,0.7058158,0.7058287,-0.00012885277,-0.00023642443,1.4168003,-0.00025864915,-135.03331,-442.83377,-442.83377,101.86155,137.86183,0.0,101.86679,327.18204,1.0,-1.0,0.70834935,5.007792,5.0156846,1.0,21.66437,113.368935,105.18269,337.65106,2.5914994e-11,-1.4639762e-12,5.007182,5.007182,5.007792,0.05598972,1.0001552,1.0001552,1.0,5.0156846,5.007792,0.00060960476,0.00015523458,0.0,1.4167539,1.0001552,1.0,0.0,0.0,1.0,1.0
0.3475,1.0,0.0,100069.94,-5.981104,-6.423434,5.465465e-07,0.70581573,0.70582885,-0.0001360737,-0.000245207,1.4168004,-0.0002731439,-125.08814,-416.3844,-416.3844,101.86155,129.62392,0.0,101.86679,327.18204,1.0,-1.0,0.7083498,5.1648726,5.1727643,1.0,-1.0376368,126.12578,33.393063,382.99133,2.5565342e-11,-1.4333912e-12,5.164276,5.164276,5.1648726,0.055980768,1.0001519,1.0001519,1.0,5.1727643,5.1648726,0.0005966057,0.0001519244,0.0,1.4167539,1.0001519,1.0,0.0,0.0,1.0,1.0
0.348,1.0,0.0,100069.73,-5.913506,-6.423434,5.465465e-07,0.7058157,0.70582885,-0.00014322498,-0.00025388168,1.4168005,-0.00028749893,-112.06288,-379.6815,-379.6815,101.86155,118.19418,0.0,101.86679,327.18204,1.0,-1.0,0.7083503,5.321953,5.329844,1.0,-23.714018,135.7769,-39.218704,418.90018,2.4595498e-11,-1.4009537e-12,5.321369,5.321369,5.321953,0.055971924,1.0001485,1.0001485,1.0,5.329844,5.321953,0.0005835093,0.00014858942,0.0,1.4167539,1.0001485,1.0,0.0,0.0,1.0,1.0
0.3485,1.0,0.0,100069.51,-5.845444,-6.423434,5.465465e-07,0.7058156,0.7058289,-0.00015030544,-0.00026248515,1.4168006,-0.00030171173,-96.278275,-333.62888,-333.62888,101.86155,103.85411,0.0,101.86679,327.18204,1.0,-1.0,0.70835066,5.479032,5.486923,1.0,-45.806396,142.08467,-110.864525,444.49338,2.2927502e-11,-1.3346962e-12,5.4784617,5.4784617,5.479032,0.05596317,1.0001452,1.0001452,1.0,5.486923,5.479032,0.00057031895,0.00014523053,0.0,1.4167539,1.0001452,1.0,0.0,0.0,1.0,1.0
0.349,1.0,0.0,100069.3,-5.776935,-6.423434,5.465465e-07,0.70581555,0.70582896,-0.00015731384,-0.00027095986,1.4168007,-0.0003157799,-78.123024,-279.36072,-279.36072,101.86155,86.956825,0.0,101.86679,327.18204,1.0,-1.0,0.70835114,5.636111,5.644003,1.0,-66.77079,144.89381,-179.7801,459.1408,2.0742973e-11,-1.0936844e-12,5.635554,5.635554,5.636111,0.055954527,1.0001419,1.0001419,1.0,5.644003,5.636111,0.0005570382,0.0001418486,0.0,1.4167539,1.0001419,1.0,0.0,0.0,1.0,1.0
0.3495,1.0,0.0,100069.086,-5.7079945,-6.423434,5.465465e-07,0.7058155,0.705829,-0.00016424907,-0.00027933423,1.4168009,-0.0003297012,-58.04419,-218.21342,-218.21342,101.86155,67.91842,0.0,101.86679,327.18204,1.0,-1.0,0.70835155,5.793189,5.8010826,1.0,-86.090996,144.1352,-244.26842,462.48184,1.8478337e-11,-8.9181115e-13,5.7926455,5.7926455,5.793189,0.05594599,1.0001384,1.0001384,1.0,5.8010826,5.793189,0.00054367044,0.00013844453,0.0,1.4167539,1.0001384,1.0,0.0,0.0,1.0,1.0
0.35,1.0,0.0,100068.875,-5.638639,-6.423434,5.465465e-07,0.70581543,0.7058291,-0.00017110995,-0.0002875892,1.416801,-0.00034347328,-36.536194,-151.69281,-151.69281,101.86155,47.207687,0.0,101.86679,327.18204,1.0,-1.0,0.7083519,5.9502664,5.9581623,1.0,-103.291306,139.8275,-302.7415,454.43433,1.5688634e-11,-7.470856e-13,5.949736,5.949736,5.9502664,0.05593756,1.0001351,1.0001351,1.0,5.9581623,5.9502664,0.0005302191,0.00013501919,0.0,1.4167539,1.0001351,1.0,0.0,0.0,1.0,1.0
0.3505,1.0,0.0,100068.664,-5.568885,-6.423434,5.465465e-07,0.7058154,0.70582914,-0.00017789537,-0.00029574128,1.4168011,-0.0003570939,-14.128636,-81.436966,-81.436966,101.86155,25.33461,0.0,101.86679,327.18204,1.0,-1.0,0.7083523,6.107343,6.115242,1.0,-117.94821,132.07686,-353.7595,435.19647,1.3407538e-11,-6.380558e-13,6.1068263,6.1068263,6.107343,0.055929236,1.0001316,1.0001316,1.0,6.115242,6.107343,0.0005166877,0.00013157344,0.0,1.4167539,1.0001316,1.0,0.0,0.0,1.0,1.0
0.351,1.0,0.0,100068.45,-5.498748,-6.423434,5.465465e-07,0.7058153,0.70582914,-0.00018460423,-0.00030379076,1.4168012,-0.00037056083,8.626733,-9.175942,-9.175942,101.86155,2.8377733,0.0,101.86679,327.18204,1.0,-1.0,0.70835274,6.264419,6.2723217,1.0,-129.70085,121.07411,-396.06616,405.2421,1.2076238e-11,-5.4740804e-13,6.263916,6.263916,6.264419,0.05592106,1.0001281,1.0001281,1.0,6.2723217,6.264419,0.0005030796,0.00012810818,0.0,1.4167539,1.0001281,1.0,0.0,0.0,1.0,1.0
0.3515,1.0,0.0,100068.25,-5.4282446,-6.423434,5.465465e-07,0.70581526,0.7058292,-0.00019123545,-0.00031171236,1.4168012,-0.00038387187,31.16961,63.310856,63.310856,101.86155,-19.72888,0.0,101.86679,327.18204,1.0,-1.0,0.7083531,0.13830946,0.14621593,1.0,-138.25984,107.09023,-428.61978,365.30893,1.1177927e-11,-4.8243175e-13,0.13782007,0.13782007,0.13830946,0.05591295,1.0001246,1.0001246,1.0,0.14621593,0.13830946,0.0004893983,0.00012462425,0.0,1.4167539,1.0001246,1.0,0.0,0.0,1.0,1.0
0.352,1.0,0.0,100068.04,-5.357391,-6.423434,5.465465e-07,0.7058152,0.7058292,-0.00019778799,-0.0003195446,1.4168013,-0.00039702503,52.94493,134.23848,134.23848,101.86155,-41.809696,0.0,101.86679,327.18204,1.0,-1.0,0.70835346,0.2953843,0.30329555,1.0,-143.41449,90.46956,-450.61884,316.38037,9.951131e-12,-4.3673878e-13,0.29490864,0.29490864,0.2953843,0.05590496,1.0001211,1.0001211,1.0,0.30329555,0.2953843,0.0004756472,0.00012112256,0.0,1.4167539,1.0001211,1.0,0.0,0.0,1.0,1.0
0.3525,1.0,0.0,100067.836,-5.286203,-6.423434,5.465465e-07,0.70581514,0.70582926,-0.00020426081,-0.00032726207,1.4168015,-0.00041001817,73.41654,201.86041,201.86041,101.86155,-62.860996,0.0,101.86679,327.18204,1.0,-1.0,0.70835376,0.4524585,0.4603752,1.0,-145.03789,71.621346,-461.5217,259.6613,9.439587e-12,-4.0142943e-13,0.45199665,0.45199665,0.4524585,0.055897105,1.0001177,1.0001177,1.0,0.4603752,0.4524585,0.00046182974,0.00011760398,0.0,1.4167539,1.0001177,1.0,0.0,0.0,1.0,1.0
0.353,1.0,0.0,100067.625,-5.214697,-6.423434,5.465465e-07,0.7058151,0.70582926,-0.00021065293,-0.00033485977,1.4168016,-0.0004228493,92.0804,264.51154,264.51154,101.86155,-82.364456,0.0,101.86679,327.18204,1.0,-1.0,0.7083541,0.60953206,0.6174548,1.0,-143.09012,51.00972,-461.05997,196.54843,1.0311789e-11,-3.7323356e-13,0.6090841,0.6090841,0.60953206,0.055889353,1.0001141,1.0001141,1.0,0.6174548,0.60953206,0.00044794937,0.00011406937,0.0,1.4167539,1.0001141,1.0,0.0,0.0,1.0,1.0
0.3535,1.0,0.0,100067.42,-5.1428885,-6.423434,5.465465e-07,0.705815,0.7058293,-0.00021696334,-0.00034232464,1.4168017,-0.0004355164,108.47696,320.64917,320.64917,101.86155,-99.83986,0.0,101.86679,327.18204,1.0,-1.0,0.7083544,0.76660496,0.77453446,1.0,-137.61914,29.142185,-449.24512,128.59593,1.27893356e-11,-3.494511e-13,0.766171,0.766171,0.76660496,0.055881716,1.0001105,1.0001105,1.0,0.77453446,0.76660496,0.0004340095,0.00011051961,0.0,1.4167539,1.0001105,1.0,0.0,0.0,1.0,1.0
0.354,1.0,0.0,100067.22,-5.0707955,-6.423434,5.465465e-07,0.70581496,0.7058293,-0.00022319112,-0.00034969434,1.4168018,-0.00044801767,122.20253,368.89108,368.89108,101.86155,-114.85694,0.0,101.86679,327.18204,1.0,-1.0,0.7083547,0.92367727,0.9316141,1.0,-128.75972,6.557184,-426.36813,57.477066,1.4427931e-11,-3.3044327e-13,0.92325723,0.92325723,0.92367727,0.055874184,1.0001069,1.0001069,1.0,0.9316141,0.92367727,0.0004200136,0.00010695558,0.0,1.4167539,1.0001069,1.0,0.0,0.0,1.0,1.0
0.3545,1.0,0.0,100067.01,-4.998432,-6.423434,5.465465e-07,0.7058149,0.7058293,-0.0002293353,-0.00035691733,1.4168019,-0.00046035115,132.91919,408.04938,408.04938,101.86155,-127.04598,0.0,101.86679,327.18204,1.0,-1.0,0.708355,1.0807489,1.0886937,1.0,-116.73,-16.189192,-392.99246,-15.056915,1.6813832e-11,-3.116065e-13,1.080343,1.080343,1.0807489,0.055866785,1.0001034,1.0001034,1.0,1.0886937,1.0807489,0.00040596502,0.000103378145,0.0,1.4167539,1.0001034,1.0,0.0,0.0,1.0,1.0
0.355,1.0,0.0,100066.805,-4.925816,-6.423434,5.465465e-07,0.70581484,0.7058293,-0.00023539503,-0.00036404282,1.416802,-0.00047251506,140.3631,437.1599,437.1599,101.86155,-136.10687,0.0,101.86679,327.18204,1.0,-1.0,0.7083553,1.2378199,1.2457733,1.0,-101.82622,-38.53688,-349.93997,-87.21996,1.9082583e-11,-2.9698333e-13,1.2374281,1.2374281,1.2378199,0.055859502,1.0000998,1.0000998,1.0,1.2457733,1.2378199,0.00039186722,9.9788165e-05,0.0,1.4167539,1.0000998,1.0,0.0,0.0,1.0,1.0
0.3555,1.0,0.0,100066.6,-4.8529625,-6.423434,5.465465e-07,0.7058148,0.7058293,-0.00024136936,-0.00037105838,1.4168022,-0.0004845076,144.351,455.506,455.506,101.86155,-141.81654,0.0,101.86679,327.18204,1.0,-1.0,0.70835555,1.3948903,1.402853,1.0,-84.415344,-59.93565,-298.27084,-157.23517,2.2387779e-11,-2.8275413e-13,1.3945127,1.3945127,1.3948903,0.055852346,1.0000962,1.0000962,1.0,1.402853,1.3948903,0.00037772357,9.618652e-05,0.0,1.4167539,1.0000962,1.0,0.0,0.0,1.0,1.0
0.356,1.0,0.0,100066.4,-4.779887,-6.423434,5.465465e-07,0.7058147,0.7058294,-0.00024725744,-0.00037793914,1.4168022,-0.00049632695,144.78473,462.63602,462.63602,101.86155,-144.03444,0.0,101.86679,327.18204,1.0,-1.0,0.7083558,1.5519601,1.5599326,1.0,-64.92609,-79.858635,-239.25746,-223.37856,2.59981e-11,-2.7060572e-13,1.5515966,1.5515966,1.5519601,0.055845313,1.0000926,1.0000926,1.0,1.5599326,1.5519601,0.0003635375,9.257407e-05,0.0,1.4167539,1.0000926,1.0,0.0,0.0,1.0,1.0
0.3565,1.0,0.0,100066.2,-4.706607,-6.423434,5.465465e-07,0.70581466,0.7058293,-0.00025305845,-0.00038469044,1.4168023,-0.00050797156,141.65364,458.3744,458.3744,101.86155,-142.70598,0.0,101.86679,327.18204,1.0,-1.0,0.708356,1.7090293,1.7170123,1.0,-43.83832,-97.815315,-174.35292,-284.02148,2.8467435e-11,-2.5811729e-13,1.70868,1.70868,1.7090293,0.055838395,1.0000889,1.0000889,1.0,1.7170123,1.7090293,0.00034931238,8.895167e-05,0.0,1.4167539,1.0000889,1.0,0.0,0.0,1.0,1.0
0.357,1.0,0.0,100066.0,-4.633137,-6.423434,5.465465e-07,0.7058146,0.7058293,-0.00025877156,-0.00039133217,1.4168024,-0.00051943975,135.03487,442.8262,442.8262,101.86155,-137.8639,0.0,101.86679,327.18204,1.0,-1.0,0.70835626,1.8660979,1.8740919,1.0,-21.67127,-113.36359,-105.15544,-337.67078,3.007792e-11,-2.4789556e-13,1.8657628,1.8657628,1.8660979,0.05583159,1.0000854,1.0000854,1.0,1.8740919,1.8660979,0.00033505156,8.532018e-05,0.0,1.4167539,1.0000854,1.0,0.0,0.0,1.0,1.0
0.3575,1.0,0.0,100065.8,-4.5594935,-6.423434,5.465465e-07,0.70581454,0.7058293,-0.000264396,-0.00039784325,1.4168025,-0.00053072994,125.09138,416.37436,416.37436,101.86207,-129.62746,0.0,101.86679,327.18365,1.0,-1.0,0.7083565,2.023166,2.0311716,1.0,1.0292798,-126.12066,-33.368896,-383.00546,3.1358124e-11,-2.3792098e-13,2.022845,2.022845,2.023166,0.05582493,1.0000817,1.0000817,1.0,2.0311716,2.023166,0.00032075844,8.168046e-05,0.0,1.4167539,1.0000817,1.0,0.0,0.0,1.0,1.0
0.358,1.0,0.0,100065.6,-4.4856925,-6.423434,5.465465e-07,0.7058145,0.7058293,-0.00026993098,-0.00040425823,1.4168026,-0.00054184056,112.06805,379.6703,379.6703,101.86207,-118.19944,0.0,101.86679,327.18365,1.0,-1.0,0.7083567,2.1802332,2.1882513,1.0,23.704412,-135.77246,39.239105,-418.9094,3.265037e-11,-2.287507e-13,2.1799269,2.1799269,2.1802332,0.055818386,1.0000781,1.0000781,1.0,2.1882513,2.1802332,0.00030643633,7.803337e-05,0.0,1.4167539,1.0000781,1.0,0.0,0.0,1.0,1.0
0.3585,1.0,0.0,100065.4,-4.41175,-6.423434,5.465465e-07,0.7058145,0.7058293,-0.00027537576,-0.0004105039,1.4168028,-0.0005527701,96.28553,333.61783,333.61783,101.86207,-103.86127,0.0,101.86679,327.18365,1.0,-1.0,0.7083569,2.3373,2.3453307,1.0,45.795845,-142.08138,110.88075,-444.49857,3.483645e-11,-2.1532395e-13,2.337008,2.337008,2.3373,0.055811968,1.0000744,1.0000744,1.0,2.3453307,2.3373,0.0002920886,7.437976e-05,0.0,1.4167539,1.0000744,1.0,0.0,0.0,1.0,1.0
0.359,1.0,0.0,100065.2,-4.337682,-6.423434,5.465465e-07,0.7058144,0.7058293,-0.00028072967,-0.0004166483,1.4168029,-0.0005635173,78.13243,279.35092,279.35092,101.86207,-86.965965,0.0,101.86679,327.18365,1.0,-1.0,0.7083571,2.4943662,2.5024104,1.0,66.75967,-144.8921,179.79205,-459.14297,3.7318103e-11,-2.0613868e-13,2.4940884,2.4940884,2.4943662,0.055805676,1.0000707,1.0000707,1.0,2.5024104,2.4943662,0.00027771862,7.072046e-05,0.0,1.4167539,1.0000707,1.0,0.0,0.0,1.0,1.0
0.3595,1.0,0.0,100065.0,-4.2635036,-6.423434,5.465465e-07,0.70581436,0.7058293,-0.000285992,-0.00042266413,1.4168029,-0.0005740805,58.055717,218.20587,218.20587,101.86207,-67.92954,0.0,101.86679,327.18365,1.0,-1.0,0.7083572,2.6514318,2.65949,1.0,86.07975,-144.13547,244.27628,-462.48215,3.956929e-11,-1.9552856e-13,2.6511683,2.6511683,2.6514318,0.05579951,1.0000671,1.0000671,1.0,2.65949,2.6514318,0.00026332962,6.705634e-05,0.0,1.4167539,1.0000671,1.0,0.0,0.0,1.0,1.0
0.36,1.0,0.0,100064.805,-4.189232,-6.423434,5.465465e-07,0.7058143,0.70582926,-0.00029116202,-0.000428559,1.416803,-0.00058445864,36.549706,151.68823,151.68823,101.86207,-47.220688,0.0,101.86679,327.18365,1.0,-1.0,0.7083574,2.8084967,2.8165698,1.0,103.28043,-139.83014,302.7457,-454.43393,4.1244196e-11,-1.8708634e-13,2.8082478,2.8082478,2.8084967,0.055793468,1.0000634,1.0000634,1.0,2.8165698,2.8084967,0.00024892497,6.338822e-05,0.0,1.4167539,1.0000634,1.0,0.0,0.0,1.0,1.0
0.3605,1.0,0.0,100064.61,-4.114881,-6.423434,5.465465e-07,0.70581424,0.70582926,-0.0002962392,-0.0004343296,1.4168031,-0.0005946503,14.143888,81.43587,81.43587,101.86207,-25.349289,0.0,101.86679,327.18365,1.0,-1.0,0.7083575,2.9655612,2.9736493,1.0,117.93824,-132.08212,353.7607,-435.1966,4.186134e-11,-1.7946212e-13,2.9653268,2.9653268,2.9655612,0.055787563,1.0000597,1.0000597,1.0,2.9736493,2.9655612,0.00023450791,5.971695e-05,0.0,1.4167539,1.0000597,1.0,0.0,0.0,1.0,1.0
0.361,1.0,0.0,100064.414,-4.0404677,-6.423434,5.465465e-07,0.7058142,0.7058292,-0.00030122284,-0.00043995626,1.4168032,-0.00060465414,-8.610081,9.17855,9.17855,101.86207,-2.8538322,0.0,101.86679,327.18365,1.0,-1.0,0.7083577,3.122625,3.130729,1.0,129.69232,-121.08224,396.0653,-405.24384,4.2315058e-11,-1.7141835e-13,3.122405,3.122405,3.122625,0.05578178,1.000056,1.000056,1.0,3.130729,3.122625,0.00022008174,5.6043355e-05,0.0,1.4167539,1.000056,1.0,0.0,0.0,1.0,1.0
0.3615,1.0,0.0,100064.22,-3.9660068,-6.423475,1.25545885e-08,0.7058141,0.7058292,-0.00030611234,-0.00044545272,1.4168034,-0.0006144691,-31.151993,-63.30458,-63.30458,101.86207,19.711832,0.0,101.86679,327.18365,1.0,-1.0,0.7083578,3.2796884,3.2878087,1.0,138.2533,-107.1013,428.6179,-365.3133,4.2613177e-11,-1.6429406e-13,3.2794826,3.2794826,3.2796884,0.055776123,1.0000523,1.0000523,1.0,3.2878087,3.2796884,0.0002056497,5.236827e-05,0.0,1.4167539,1.0000523,1.0,0.0,0.0,1.0,1.0
0.362,1.0,0.0,100064.02,-3.891513,-6.423475,1.25545885e-08,0.70581406,0.70582914,-0.00031090714,-0.00045083283,1.4168034,-0.000624094,-52.926865,-134.22887,-134.22887,101.86207,41.79213,0.0,101.86679,327.18365,1.0,-1.0,0.70835793,3.4367511,3.444888,1.0,143.41043,-90.48357,450.61707,-316.38818,4.193982e-11,-1.5674391e-13,3.43656,3.43656,3.4367511,0.055770602,1.0000486,1.0000486,1.0,3.444888,3.4367511,0.00019121505,4.869251e-05,0.0,1.4167539,1.0000486,1.0,0.0,0.0,1.0,1.0
0.3625,1.0,0.0,100063.83,-3.8170028,-6.423475,1.25545885e-08,0.70581406,0.70582914,-0.00031560674,-0.0004560794,1.4168035,-0.00063352764,-73.398605,-201.84804,-201.84804,101.86207,62.84345,0.0,101.86679,327.18365,1.0,-1.0,0.708358,3.5938132,3.6019678,1.0,145.03677,-71.638176,461.52124,-259.6732,4.0272775e-11,-1.4921621e-13,3.5936365,3.5936365,3.5938132,0.055765215,1.0000451,1.0000451,1.0,3.6019678,3.5938132,0.00017678097,4.5016906e-05,0.0,1.4167539,1.0000451,1.0,0.0,0.0,1.0,1.0
0.363,1.0,0.0,100063.63,-3.7424905,-6.423475,1.25545885e-08,0.705814,0.7058291,-0.00032021053,-0.0004612016,1.4168036,-0.0006427691,-92.06321,-264.49725,-264.49725,101.86207,82.34751,0.0,101.86679,327.18365,1.0,-1.0,0.70835805,3.750875,3.7590475,1.0,143.09233,-51.02912,461.062,-196.56476,3.8180188e-11,-1.3600778e-13,3.7507126,3.7507126,3.750875,0.055759955,1.0000414,1.0000414,1.0,3.7590475,3.750875,0.0001623507,4.1342268e-05,0.0,1.4167539,1.0000414,1.0,0.0,0.0,1.0,1.0
0.3635,1.0,0.0,100063.445,-3.6679916,-6.423475,1.25545885e-08,0.70581394,0.7058291,-0.00032471804,-0.00046618877,1.4168037,-0.00065181724,-108.46118,-320.634,-320.634,101.86207,99.82415,0.0,101.86679,327.18365,1.0,-1.0,0.70835817,3.907936,3.9161272,1.0,137.62498,-29.16381,449.2508,-128.61678,3.6561643e-11,-1.2653214e-13,3.907788,3.907788,3.907936,0.05575483,1.0000377,1.0000377,1.0,3.9161272,3.907936,0.0001479274,3.7669404e-05,0.0,1.4167539,1.0000377,1.0,0.0,0.0,1.0,1.0
0.364,1.0,0.0,100063.25,-3.593521,-6.423475,1.25545885e-08,0.7058139,0.705829,-0.0003291288,-0.00047105004,1.4168038,-0.0006606712,-122.18881,-368.8762,-368.8762,101.86207,114.8431,0.0,101.86679,327.18365,1.0,-1.0,0.7083582,4.0649967,4.073207,1.0,128.76938,-6.5805635,426.37845,-57.502254,3.4977896e-11,-1.2017127e-13,4.064863,4.064863,4.0649967,0.05574982,1.000034,1.000034,1.0,4.073207,4.0649967,0.00013351426,3.3999127e-05,0.0,1.4167539,1.000034,1.0,0.0,0.0,1.0,1.0
0.3645,1.0,0.0,100063.06,-3.5190938,-6.423475,1.25545885e-08,0.7058138,0.70582896,-0.00033344238,-0.00047577277,1.4168038,-0.00066933007,-132.90817,-408.0361,-408.0361,101.86207,127.034615,0.0,101.86679,327.18365,1.0,-1.0,0.7083583,4.2220564,4.2302866,1.0,116.74355,16.164621,393.0082,15.027882,3.4014434e-11,-1.1480476e-13,4.2219377,4.2219377,4.2220564,0.055744953,1.0000303,1.0000303,1.0,4.2302866,4.2220564,0.000119114404,3.0332234e-05,0.0,1.4167539,1.0000303,1.0,0.0,0.0,1.0,1.0
0.365,1.0,0.0,100062.87,-3.444725,-6.423475,1.25545885e-08,0.70581377,0.7058289,-0.0003376583,-0.00048035863,1.416804,-0.00067779294,-140.35536,-437.14963,-437.14963,101.86207,136.09857,0.0,101.86679,327.18365,1.0,-1.0,0.7083583,4.379116,4.387366,1.0,101.8436,38.51177,349.9618,87.18784,3.3360207e-11,-1.0546484e-13,4.379011,4.379011,4.379116,0.05574022,1.0000267,1.0000267,1.0,4.387366,4.379116,0.000104730956,2.666952e-05,0.0,1.4167682,1.0000267,1.0,0.0,0.0,1.0,1.0
0.3655,1.0,0.0,100062.68,-3.3704293,-6.423475,1.25545885e-08,0.70581377,0.7058289,-0.00034177615,-0.000484806,1.4168041,-0.00068605895,-144.34708,-455.50006,-455.50006,101.86207,141.81184,0.0,101.86679,327.18365,1.0,-1.0,0.7083583,4.536175,4.5444455,1.0,84.43637,59.910713,298.29907,157.20099,3.3748986e-11,-9.534593e-14,4.5360847,4.5360847,4.536175,0.055735625,1.000023,1.000023,1.0,4.5444455,4.536175,9.0367044e-05,2.3011778e-05,0.0,1.4167682,1.000023,1.0,0.0,0.0,1.0,1.0
0.366,1.0,0.0,100062.49,-3.2962215,-6.423475,1.25545885e-08,0.7058137,0.70582885,-0.00034579562,-0.0004891568,1.4168042,-0.00069412746,-144.78506,-462.63568,-462.63568,101.86207,144.0338,0.0,101.86679,327.18365,1.0,-1.0,0.70835835,4.6932335,4.701525,1.0,64.95044,79.83463,239.29213,223.34355,3.33293e-11,-8.813132e-14,4.693157,4.693157,4.6932335,0.055731162,1.0000193,1.0000193,1.0,4.701525,4.6932335,7.602574e-05,1.9359795e-05,0.0,1.4167682,1.0000193,1.0,0.0,0.0,1.0,1.0
0.3665,1.0,0.0,100062.3,-3.2221165,-6.423475,1.25545885e-08,0.70581365,0.7058288,-0.0003497163,-0.0004933323,1.4168042,-0.00070199766,-141.65857,-458.38086,-458.38086,101.86207,142.70976,0.0,101.86679,327.18365,1.0,-1.0,0.70835835,4.8502913,4.858605,1.0,43.865547,97.79303,174.39377,283.9871,3.2333986e-11,-8.0111055e-14,4.8502297,4.8502297,4.8502913,0.055726822,1.0000157,1.0000157,1.0,4.858605,4.8502913,6.171011e-05,1.571435e-05,0.0,1.4167682,1.0000157,1.0,0.0,0.0,1.0,1.0
