Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.367,1.0,0.0,100062.11,-3.1481283,-6.423475,1.25545885e-08,0.7058136,0.7058287,-0.00035353788,-0.00049740286,1.4168043,-0.00070966897,-135.0446,-442.84045,-442.84045,101.86207,137.87233,0.0,101.86679,327.18365,1.0,-1.0,0.70835835,5.007349,5.0156846,1.0,21.70079,113.3438,105.20187,337.63858,3.101549e-11,-7.2723443e-14,5.0073013,5.0073013,5.007349,0.05572262,1.000012,1.000012,1.0,5.0156846,5.007349,4.74232e-05,1.2076219e-05,0.0,1.4167682,1.000012,1.0,0.0,0.0,1.0,1.0
0.3675,1.0,0.0,100061.92,-3.074272,-6.423475,1.25545885e-08,0.7058135,0.70582867,-0.00035726005,-0.0005013435,1.4168044,-0.00071714073,-125.10599,-416.39713,-416.39713,101.86207,129.64064,0.0,101.86679,327.18365,1.0,-1.0,0.70835835,5.164406,5.1727643,1.0,-0.99814516,126.104126,33.420025,382.97708,3.0040196e-11,-6.62321e-14,5.1643724,5.1643724,5.164406,0.055718552,1.0000085,1.0000085,1.0,5.1727643,5.164406,3.3168024e-05,8.446168e-06,0.0,1.4167682,1.0000085,1.0,0.0,0.0,1.0,1.0
0.368,1.0,0.0,100061.734,-3.000562,-6.423475,1.25545885e-08,0.7058135,0.7058286,-0.00036088252,-0.0005051418,1.4168044,-0.00072441227,-112.08744,-379.70203,-379.70203,101.86207,118.21737,0.0,101.86679,327.18365,1.0,-1.0,0.7083583,5.321462,5.329844,1.0,-23.672438,135.75989,-39.184475,418.8865,2.994726e-11,-6.081594e-14,5.321443,5.321443,5.321462,0.055714644,1.0000048,1.0000048,1.0,5.329844,5.321462,1.8947576e-05,4.8249603e-06,0.0,1.4167682,1.0000048,1.0,0.0,0.0,1.0,1.0
0.3685,1.0,0.0,100061.55,-2.9270117,-6.423475,1.25545885e-08,0.70581347,0.70582855,-0.00036440502,-0.00050881336,1.4168046,-0.0007314832,-96.309494,-333.65866,-333.65866,101.86207,103.88376,0.0,101.86679,327.18365,1.0,-1.0,0.7083583,5.478518,5.486923,1.0,-45.763878,142.07338,-110.82408,444.48273,3.0640844e-11,-4.9181365e-14,5.4785132,5.4785132,5.478518,0.055710845,1.0000012,1.0000012,1.0,5.486923,5.478518,4.7648296e-06,1.2133539e-06,0.0,1.4167682,1.0000012,1.0,0.0,0.0,1.0,1.0
0.369,1.0,0.0,100061.36,-2.853636,-6.423475,1.25545885e-08,0.7058134,0.7058285,-0.0003678273,-0.0005123278,1.4168047,-0.000738353,-78.16059,-279.40067,-279.40067,101.86207,86.9927,0.0,101.86679,327.18365,1.0,-1.0,0.70835817,5.635574,5.644003,1.0,-66.72861,144.88919,-179.73502,459.13568,3.1683496e-11,-3.901407e-14,5.635583,5.635583,5.635574,0.055707168,0.9999976,0.9999976,1.0,5.644003,5.635574,-9.377266e-06,-2.387901e-06,0.0,1.4167682,0.9999976,1.0,0.0,0.0,1.0,1.0
0.3695,1.0,0.0,100061.18,-2.7804484,-6.423475,1.25545885e-08,0.70581335,0.70582837,-0.0003711492,-0.0005157284,1.4168047,-0.0007450212,-58.087543,-218.26396,-218.26396,101.86207,67.960045,0.0,101.86679,327.18365,1.0,-1.0,0.70835817,5.792629,5.8010826,1.0,-86.050514,144.13806,-244.22073,462.48468,3.223084e-11,-2.7812246e-14,5.792652,5.792652,5.792629,0.05570364,0.99999404,0.99999404,1.0,5.8010826,5.792629,-2.347579e-05,-5.9780605e-06,0.0,1.4167682,0.99999404,1.0,0.0,0.0,1.0,1.0
0.37,1.0,0.0,100060.99,-2.7074635,-6.423475,1.25545885e-08,0.70581335,0.7058283,-0.0003743705,-0.0005190177,1.4168048,-0.0007514875,-36.584534,-151.75375,-151.75375,101.86207,47.254364,0.0,101.86679,327.18365,1.0,-1.0,0.70835805,5.949683,5.9581623,1.0,-103.253944,139.83847,-302.6936,454.44736,3.2574925e-11,-2.0142164e-14,5.949721,5.949721,5.949683,0.055700265,0.99999046,0.99999046,1.0,5.9581623,5.949683,-3.7527843e-05,-9.556387e-06,0.0,1.4167682,0.99999046,1.0,0.0,0.0,1.0,1.0
0.3705,1.0,0.0,100060.805,-2.6346948,-6.423475,1.25545885e-08,0.7058133,0.70582825,-0.000377491,-0.0005221374,1.4168049,-0.0007577515,-14.180941,-81.50754,-81.50754,101.86207,25.385405,0.0,101.86679,327.18365,1.0,-1.0,0.708358,6.106737,6.115242,1.0,-117.91538,132.09631,-353.7141,435.22165,3.2479915e-11,-1.6114451e-14,6.1067886,6.1067886,6.106737,0.055697005,0.9999869,0.9999869,1.0,6.115242,6.106737,-5.1530562e-05,-1.31221495e-05,0.0,1.4167682,0.9999869,1.0,0.0,0.0,1.0,1.0
0.371,1.0,0.0,100060.625,-2.562156,-6.423475,1.25545885e-08,0.7058132,0.70582813,-0.00038051058,-0.0005251409,1.4168049,-0.000763813,8.571697,-9.254796,-9.254796,101.86207,2.8915489,0.0,101.86679,327.18365,1.0,-1.0,0.7083579,6.263791,6.2723217,1.0,-129.6739,121.10221,-396.02618,405.28098,3.2275044e-11,-9.373386e-15,6.2638564,6.2638564,6.263791,0.055693865,0.9999833,0.9999833,1.0,6.2723217,6.263791,-6.54811e-05,-1.6674625e-05,0.0,1.4167682,0.9999833,1.0,0.0,0.0,1.0,1.0
0.3715,1.0,0.0,100060.44,-2.4898605,-6.423475,1.25545885e-08,0.7058132,0.7058281,-0.00038342914,-0.0005279943,1.416805,-0.0007696715,31.11325,63.22564,63.22564,101.86207,-19.673443,0.0,101.86679,327.18365,1.0,-1.0,0.70835775,0.13765886,0.14621593,1.0,-138.24008,107.12683,-428.58817,365.36255,3.0844313e-11,4.4194352e-16,0.13773823,0.13773823,0.13765886,0.05569089,0.9999798,0.9999798,1.0,0.14621593,0.13765886,-7.937664e-05,-2.0213094e-05,0.0,1.4167682,0.9999798,1.0,0.0,0.0,1.0,1.0
0.372,1.0,0.0,100060.26,-2.4178224,-6.423475,1.25545885e-08,0.70581317,0.705828,-0.00038624657,-0.00053074304,1.4168051,-0.00077532715,52.88879,134.14934,134.14934,101.86207,-41.754063,0.0,101.86679,327.18365,1.0,-1.0,0.70835763,0.29471162,0.30329555,1.0,-143.40303,90.514244,-450.59848,316.44916,2.834531e-11,6.8956596e-15,0.29480484,0.29480484,0.29471162,0.05568802,0.9999763,0.9999763,1.0,0.30329555,0.29471162,-9.321439e-05,-2.3736848e-05,0.0,1.4167682,0.9999763,1.0,0.0,0.0,1.0,1.0
0.3725,1.0,0.0,100060.07,-2.3460546,-6.423475,1.25545885e-08,0.7058131,0.7058279,-0.00038896277,-0.0005333426,1.4168051,-0.0007807796,73.36226,201.77022,201.77022,101.86207,-62.806736,0.0,101.86679,327.18365,1.0,-1.0,0.7083575,0.45176396,0.4603752,1.0,-145.03569,71.67343,-461.51532,259.7451,2.6169476e-11,1.2966365e-14,0.45187095,0.45187095,0.45176396,0.055685308,0.99997276,0.99997276,1.0,0.4603752,0.45176396,-0.00010699159,-2.7245183e-05,0.0,1.4167682,0.99997276,1.0,0.0,0.0,1.0,1.0
0.373,1.0,0.0,100059.89,-2.27457,-6.423475,1.25545885e-08,0.7058131,0.70582783,-0.00039157772,-0.0005358008,1.4168053,-0.0007860288,92.02965,264.42352,264.42352,101.86207,-82.313194,0.0,101.86679,327.18365,1.0,-1.0,0.7083574,0.60881585,0.6174548,1.0,-143.09787,51.068226,-461.06998,196.64644,2.4620197e-11,1.9514003e-14,0.60893655,0.60893655,0.60881585,0.055682722,0.99996924,0.99996924,1.0,0.6174548,0.60881585,-0.00012070551,-3.0737407e-05,0.0,1.4167682,0.99996924,1.0,0.0,0.0,1.0,1.0
0.3735,1.0,0.0,100059.71,-2.2033818,-6.423475,1.25545885e-08,0.70581305,0.7058277,-0.00039409142,-0.00053814787,1.4168054,-0.00079107465,108.43143,320.56683,320.56683,101.86207,-99.79325,0.0,101.86679,327.18365,1.0,-1.0,0.7083573,0.76586735,0.77453446,1.0,-137.63733,29.205898,-449.2735,128.70665,2.4112162e-11,2.5840212e-14,0.7660017,0.7660017,0.76586735,0.055680264,0.9999658,0.9999658,1.0,0.77453446,0.76586735,-0.00013435345,-3.4212826e-05,0.0,1.4167682,0.9999658,1.0,0.0,0.0,1.0,1.0
0.374,1.0,0.0,100059.53,-2.1325028,-6.423475,1.25545885e-08,0.705813,0.7058276,-0.00039650378,-0.00054034643,1.4168054,-0.0007959172,122.16383,368.818,368.818,101.86207,-114.81659,0.0,101.86679,327.18365,1.0,-1.0,0.7083571,0.92291844,0.9316141,1.0,-128.78848,6.6246495,-426.41635,57.598362,2.4255474e-11,3.285757e-14,0.9230664,0.9230664,0.92291844,0.055677954,0.99996233,0.99996233,1.0,0.9316141,0.92291844,-0.00014793276,-3.767077e-05,0.0,1.4167682,0.99996233,1.0,0.0,0.0,1.0,1.0
0.3745,1.0,0.0,100059.35,-2.0619464,-6.423475,1.25545885e-08,0.705813,0.70582753,-0.00039881488,-0.0005424119,1.4168055,-0.00080055645,132.88882,407.98914,407.98914,101.86207,-127.01338,0.0,101.86679,327.18365,1.0,-1.0,0.7083569,1.0799692,1.0886937,1.0,-116.76921,-16.11962,-393.06134,-14.927787,2.439578e-11,3.888105e-14,1.0801306,1.0801306,1.0799692,0.05567576,0.9999589,0.9999589,1.0,1.0886937,1.0799692,-0.00016144078,-4.1110558e-05,0.0,1.4167682,0.9999589,1.0,0.0,0.0,1.0,1.0
0.375,1.0,0.0,100059.17,-1.9917252,-6.423475,1.25545885e-08,0.70581293,0.7058274,-0.00040102476,-0.0005443518,1.4168055,-0.00080499245,140.3424,437.116,437.116,101.86207,-136.0834,0.0,101.86679,327.18365,1.0,-1.0,0.70835674,1.2370194,1.2457733,1.0,-101.875404,-38.467003,-350.02972,-87.08628,2.4694538e-11,4.4392157e-14,1.2371943,1.2371943,1.2370194,0.05567373,0.9999555,0.9999555,1.0,1.2457733,1.2370194,-0.00017487488,-4.453152e-05,0.0,1.4167682,0.9999555,1.0,0.0,0.0,1.0,1.0
0.3755,1.0,0.0,100058.99,-1.921851,-6.423475,1.25545885e-08,0.7058129,0.7058273,-0.00040313345,-0.000546169,1.4168056,-0.0008092254,144.34111,455.48157,455.48157,101.86207,-141.80339,0.0,101.86679,327.18365,1.0,-1.0,0.70835656,1.3940693,1.402853,1.0,-84.47374,-59.867367,-298.3809,-157.10068,2.4792014e-11,4.7900794e-14,1.3942575,1.3942575,1.3940693,0.055671807,0.9999521,0.9999521,1.0,1.402853,1.3940693,-0.00018823247,-4.7933005e-05,0.0,1.4167682,0.9999521,1.0,0.0,0.0,1.0,1.0
0.376,1.0,0.0,100058.81,-1.8523365,-6.423475,1.25545885e-08,0.7058129,0.70582724,-0.00040514107,-0.000547839,1.4168057,-0.0008132555,144.78651,462.63376,462.63376,101.86207,-144.03253,0.0,101.86679,327.18365,1.0,-1.0,0.7083563,1.5511189,1.5599326,1.0,-64.99261,-79.7939,-239.38643,-223.24734,2.5651398e-11,5.315821e-14,1.5513203,1.5513203,1.5511189,0.05567001,0.9999487,0.9999487,1.0,1.5599326,1.5511189,-0.00020151102,-5.131436e-05,0.0,1.4167682,0.9999487,1.0,0.0,0.0,1.0,1.0
0.3765,1.0,0.0,100058.63,-1.7831943,-6.423475,1.25545885e-08,0.7058128,0.7058271,-0.00040704774,-0.00054938486,1.4168057,-0.0008170829,141.66768,458.3966,458.3966,101.86207,-142.71599,0.0,101.86679,327.18365,1.0,-1.0,0.70835614,1.7081679,1.7170123,1.0,-43.91159,-97.75608,-174.49875,-283.89786,2.7991063e-11,5.891732e-14,1.7083827,1.7083827,1.7081679,0.055668354,0.99994534,0.99994534,1.0,1.7170123,1.7081679,-0.00021470802,-5.4674947e-05,0.0,1.4167682,0.99994534,1.0,0.0,0.0,1.0,1.0
0.377,1.0,0.0,100058.45,-1.7144362,-6.423475,1.25545885e-08,0.7058128,0.705827,-0.00040885352,-0.0005507938,1.4168059,-0.0008207078,135.0614,442.87445,442.87445,101.86207,-137.8862,0.0,101.86679,327.18365,1.0,-1.0,0.7083559,1.8652167,1.8740919,1.0,-21.749651,-113.311745,-105.31531,-337.55914,2.9975133e-11,6.408085e-14,1.8654445,1.8654445,1.8652167,0.05566684,0.999942,0.999942,1.0,1.8740919,1.8652167,-0.00022782096,-5.8014128e-05,0.0,1.4167682,0.999942,1.0,0.0,0.0,1.0,1.0
0.3775,1.0,0.0,100058.28,-1.6460738,-6.423475,1.25545885e-08,0.70581275,0.7058269,-0.00041055863,-0.0005520812,1.4168059,-0.00082413055,125.130325,416.4495,416.4495,101.863556,-129.66205,0.0,101.86679,327.18893,1.0,-1.0,0.70835567,2.0222652,2.0311716,1.0,0.9476421,-126.077965,-33.53932,-382.9102,3.1801953e-11,6.912243e-14,2.022506,2.022506,2.0222652,0.05566545,0.99993867,0.99993867,1.0,2.0311716,2.0222652,-0.00024084738,-6.133128e-05,0.0,1.4167682,0.99993867,1.0,0.0,0.0,1.0,1.0
0.378,1.0,0.0,100058.1,-1.5781192,-6.423475,1.25545885e-08,0.70581275,0.70582676,-0.00041216315,-0.0005532317,1.416806,-0.00082735147,112.11895,379.77234,379.77234,101.863556,-118.246025,0.0,101.86679,327.18893,1.0,-1.0,0.7083554,2.1793132,2.1882513,1.0,23.62155,-135.7405,39.062206,-418.83456,3.3875507e-11,7.353053e-14,2.179567,2.179567,2.1793132,0.05566419,0.9999354,0.9999354,1.0,2.1882513,2.1793132,-0.00025378488,-6.462579e-05,0.0,1.4167682,0.9999354,1.0,0.0,0.0,1.0,1.0
0.3785,1.0,0.0,100057.93,-1.5105838,-6.423475,1.25545885e-08,0.7058127,0.70582664,-0.00041366735,-0.0005542695,1.416806,-0.000830371,96.34759,333.746,333.746,101.863556,-103.919174,0.0,101.86679,327.18893,1.0,-1.0,0.7083552,2.336361,2.3453307,1.0,45.713913,-142.06151,110.701965,-444.44797,3.610871e-11,7.881293e-14,2.3366275,2.3366275,2.336361,0.055663086,0.9999321,0.9999321,1.0,2.3453307,2.336361,-0.00026663108,-6.789705e-05,0.0,1.4167682,0.9999321,1.0,0.0,0.0,1.0,1.0
0.379,1.0,0.0,100057.75,-1.443479,-6.423475,1.25545885e-08,0.70581263,0.7058265,-0.0004150714,-0.0005551667,1.4168061,-0.0008331895,78.2045,279.50354,279.50354,101.863556,-87.03419,0.0,101.86679,327.18893,1.0,-1.0,0.70835495,2.4934084,2.5024104,1.0,66.680885,-144.88539,179.61632,-459.11987,3.9053944e-11,8.29347e-14,2.4936876,2.4936876,2.4934084,0.055662073,0.99992883,0.99992883,1.0,2.5024104,2.4934084,-0.00027938362,-7.114445e-05,0.0,1.4167682,0.99992883,1.0,0.0,0.0,1.0,1.0
0.3795,1.0,0.0,100057.58,-1.3768166,-6.423475,1.25545885e-08,0.70581263,0.7058264,-0.00041637558,-0.00055594643,1.4168061,-0.00083580747,58.13632,218.38039,218.38039,101.863556,-68.00673,0.0,101.86679,327.18893,1.0,-1.0,0.70835465,2.6504555,2.65949,1.0,86.00635,-144.14267,244.10876,-462.48917,4.1853514e-11,8.6159954e-14,2.6507475,2.6507475,2.6504555,0.0556612,0.9999256,0.9999256,1.0,2.65949,2.6504555,-0.00029204012,-7.436741e-05,0.0,1.4167682,0.9999256,1.0,0.0,0.0,1.0,1.0
0.38,1.0,0.0,100057.4,-1.3106071,-6.423475,1.25545885e-08,0.7058126,0.70582634,-0.00041758013,-0.0005565758,1.4168062,-0.0008382255,36.63706,151.8813,151.8813,101.863556,-47.30521,0.0,101.86679,327.18893,1.0,-1.0,0.7083544,2.8075023,2.8165698,1.0,103.21458,-139.85164,302.59167,-454.47296,4.446143e-11,9.0321495e-14,2.8078067,2.8078067,2.8075023,0.055660482,0.99992245,0.99992245,1.0,2.8165698,2.8075023,-0.00030459836,-7.756534e-05,0.0,1.4167682,0.99992245,1.0,0.0,0.0,1.0,1.0
0.3805,1.0,0.0,100057.23,-1.2448616,-6.423475,1.25545885e-08,0.7058126,0.7058262,-0.0004186853,-0.0005570933,1.4168062,-0.000840444,14.235975,81.64334,81.64334,101.863556,-25.43923,0.0,101.86679,327.18893,1.0,-1.0,0.70835406,2.9645486,2.9736493,1.0,117.881966,-132.11794,353.62534,-435.26868,4.6364523e-11,9.327292e-14,2.9648657,2.9648657,2.9645486,0.05565987,0.99991924,0.99991924,1.0,2.9736493,2.9645486,-0.00031705608,-8.0737664e-05,0.0,1.4167682,0.99991924,1.0,0.0,0.0,1.0,1.0
0.381,1.0,0.0,100057.055,-1.1795917,-6.423475,1.25545885e-08,0.7058125,0.7058261,-0.00041969138,-0.00055746373,1.4168063,-0.00084246363,-8.515496,9.395638,9.395638,101.863556,-2.947064,0.0,101.86679,327.18893,1.0,-1.0,0.7083538,3.1215947,3.130729,1.0,129.64749,-121.13199,395.95346,-405.34912,4.7360848e-11,9.738699e-14,3.1219242,3.1219242,3.1215947,0.0556594,0.99991614,0.99991614,1.0,3.130729,3.1215947,-0.000329411,-8.3883824e-05,0.0,1.4167682,0.99991614,1.0,0.0,0.0,1.0,1.0
0.3815,1.0,0.0,100056.88,-1.1148071,-6.4235005,0.0,0.7058125,0.705826,-0.00042059872,-0.00055772683,1.4168063,-0.00084428507,-31.057293,-63.083237,-63.083237,101.863556,19.617609,0.0,101.87975,327.18893,1.0,-1.0,0.7083535,3.2786405,3.2878087,1.0,138.22151,-107.16422,428.53412,-365.4509,4.7768758e-11,1.0047903e-13,3.2789822,3.2789822,3.2786405,0.05565903,0.999913,0.999913,1.0,3.2878087,3.2786405,-0.000341661,-8.700326e-05,0.0,1.4167682,0.999913,1.0,0.0,0.0,1.0,1.0
0.382,1.0,0.0,100056.71,-1.0505188,-6.4235005,0.0,0.70581245,0.7058258,-0.00042140766,-0.00055787404,1.4168063,-0.00084590894,-52.83452,-134.00903,-134.00903,101.863556,41.699326,0.0,101.87975,327.18893,1.0,-1.0,0.7083532,3.435686,3.444888,1.0,143.39302,-90.558495,450.56528,-316.55624,4.7977188e-11,1.0374879e-13,3.43604,3.43604,3.435686,0.05565881,0.9999099,0.9999099,1.0,3.444888,3.435686,-0.00035380392,-9.009543e-05,0.0,1.4167682,0.9999099,1.0,0.0,0.0,1.0,1.0
0.3825,1.0,0.0,100056.54,-0.9867368,-6.4235005,0.0,0.70581245,0.7058257,-0.00042211855,-0.0005578782,1.4168065,-0.000847336,-73.311104,-201.63576,-201.63576,101.863556,62.75452,0.0,101.87975,327.18893,1.0,-1.0,0.70835286,3.5927312,3.6019678,1.0,145.0347,-71.72359,461.50464,-259.8689,4.8892376e-11,1.0732948e-13,3.5930972,3.5930972,3.5927312,0.05565871,0.99990684,0.99990684,1.0,3.6019678,3.5927312,-0.00036583762,-9.315979e-05,0.0,1.4167682,0.99990684,1.0,0.0,0.0,1.0,1.0
0.383,1.0,0.0,100056.37,-0.9234716,-6.4235005,0.0,0.70581245,0.70582557,-0.00042273177,-0.00055776525,1.4168065,-0.00084856694,-91.98301,-264.29865,-264.29865,101.863556,82.2649,0.0,101.87975,327.18893,1.0,-1.0,0.70835257,3.7497764,3.7590475,1.0,143.10617,-51.12316,461.08298,-196.78433,4.9056717e-11,1.10481347e-13,3.750154,3.750154,3.7497764,0.05565875,0.9999038,0.9999038,1.0,3.7590475,3.7497764,-0.00037776007,-9.6195814e-05,0.0,1.4167682,0.9999038,1.0,0.0,0.0,1.0,1.0
0.3835,1.0,0.0,100056.195,-0.86073357,-6.4235005,0.0,0.7058124,0.70582545,-0.0004232477,-0.00055752037,1.4168066,-0.0008496027,-108.390594,-320.4551,-320.4551,101.863556,99.7502,0.0,101.87975,327.18893,1.0,-1.0,0.7083522,3.906821,3.9161272,1.0,137.65492,-29.264322,449.3107,-128.8556,4.832497e-11,1.1315062e-13,3.9072106,3.9072106,3.906821,0.055658888,0.9999008,0.9999008,1.0,3.9161272,3.906821,-0.00038956918,-9.9202975e-05,0.0,1.4167682,0.9999008,1.0,0.0,0.0,1.0,1.0
0.384,1.0,0.0,100056.02,-0.79853195,-6.4235005,0.0,0.7058124,0.7058253,-0.00042366673,-0.00055718457,1.4168066,-0.0008504439,-122.12999,-368.72278,-368.72278,101.863556,114.78,0.0,101.87975,327.18893,1.0,-1.0,0.70835185,4.0638657,4.073207,1.0,128.81516,-6.685157,426.47772,-57.754925,4.7221893e-11,1.168156e-13,4.0642667,4.0642667,4.0638657,0.055659156,0.99989784,0.99989784,1.0,4.073207,4.0638657,-0.00040126295,-0.00010218077,0.0,1.4167682,0.99989784,1.0,0.0,0.0,1.0,1.0
0.3845,1.0,0.0,100055.85,-0.73687667,-6.4235005,0.0,0.70581234,0.7058252,-0.00042398935,-0.0005566958,1.4168067,-0.0008510915,-132.863,-407.9135,-407.9135,101.863556,126.98434,0.0,101.87975,327.18893,1.0,-1.0,0.7083515,4.2209096,4.2302866,1.0,116.80448,16.058523,393.1461,14.767404,4.6216652e-11,1.2157444e-13,4.2213225,4.2213225,4.2209096,0.055659577,0.99989486,0.99989486,1.0,4.2302866,4.2209096,-0.00041283944,-0.000105128696,0.0,1.4167682,0.99989486,1.0,0.0,0.0,1.0,1.0
0.385,1.0,0.0,100055.69,-0.67577726,-6.4235005,0.0,0.70581234,0.7058251,-0.00042421598,-0.0005560838,1.4168067,-0.00085154653,-140.32544,-437.06256,-437.06256,101.863556,136.06282,0.0,101.87975,327.18893,1.0,-1.0,0.70835114,4.3779535,4.387366,1.0,101.91858,38.406857,350.13647,86.92609,4.4370393e-11,1.237465e-13,4.378378,4.378378,4.3779535,0.05566009,0.99989194,0.99989194,1.0,4.387366,4.3779535,-0.00042429668,-0.00010804626,0.0,1.4167902,0.99989194,1.0,0.0,0.0,1.0,1.0
0.3855,1.0,0.0,100055.516,-0.61524266,-6.4235005,0.0,0.70581234,0.7058249,-0.0004243471,-0.00055537163,1.4168067,-0.0008518098,-144.33362,-455.45242,-455.45242,101.863556,141.79196,0.0,101.87975,327.18893,1.0,-1.0,0.7083508,4.5349975,4.5444455,1.0,84.52389,59.809727,298.5076,156.94481,4.1980166e-11,1.2437386e-13,4.535433,4.535433,4.5349975,0.055660743,0.9998891,0.9998891,1.0,4.5444455,4.5349975,-0.0004356328,-0.000110932975,0.0,1.4167902,0.9998891,1.0,0.0,0.0,1.0,1.0
0.386,1.0,0.0,100055.34,-0.55528235,-6.4235005,0.0,0.7058123,0.70582473,-0.0004243832,-0.0005545158,1.4168068,-0.00085188233,-144.7889,-462.63043,-462.63043,101.863556,144.03076,0.0,101.87975,327.18893,1.0,-1.0,0.7083504,4.692041,4.701525,1.0,65.04861,79.74029,239.5305,223.09993,3.8771257e-11,1.2444261e-13,4.6924877,4.6924877,4.692041,0.05566151,0.9998862,0.9998862,1.0,4.701525,4.692041,-0.00044684592,-0.00011378838,0.0,1.4167902,0.9998862,1.0,0.0,0.0,1.0,1.0
0.3865,1.0,0.0,100055.18,-0.49590588,-6.4235005,0.0,0.7058123,0.7058246,-0.0004243248,-0.0005535652,1.4168068,-0.0008517651,-141.68007,-458.41998,-458.41998,101.863556,142.7241,0.0,101.87975,327.18893,1.0,-1.0,0.70835006,4.8490844,4.858605,1.0,43.972134,97.70793,174.65701,283.76297,3.6202284e-11,1.2559047e-13,4.849542,4.849542,4.8490844,0.055662397,0.9998834,0.9998834,1.0,4.858605,4.8490844,-0.00045793425,-0.000116612,0.0,1.4167902,0.9998834,1.0,0.0,0.0,1.0,1.0
0.387,1.0,0.0,100055.01,-0.43712145,-6.4235005,0.0,0.7058123,0.7058245,-0.0004241724,-0.0005524938,1.4168068,-0.0008514593,-135.08368,-442.9247,-442.9247,101.863556,137.90419,0.0,101.87975,327.18893,1.0,-1.0,0.70834965,5.0061274,5.0156846,1.0,21.813295,113.270386,105.48413,337.44058,3.3743675e-11,1.2840851e-13,5.006596,5.006596,5.0061274,0.055663407,0.9998806,0.9998806,1.0,5.0156846,5.0061274,-0.00046889597,-0.00011940338,0.0,1.4167902,0.9998806,1.0,0.0,0.0,1.0,1.0
0.3875,1.0,0.0,100054.84,-0.37893772,-6.4235005,0.0,0.7058122,0.7058244,-0.0004239266,-0.000551298,1.4168069,-0.0008509659,-125.16213,-416.52615,-416.52615,101.863556,129.68968,0.0,101.87975,327.18893,1.0,-1.0,0.7083492,5.16317,5.1727643,1.0,-0.88244945,126.04458,33.71469,382.81146,3.1301812e-11,1.3090648e-13,5.16365,5.16365,5.16317,0.055664524,0.9998778,0.9998778,1.0,5.1727643,5.16317,-0.00047972938,-0.00012216208,0.0,1.4167902,0.9998778,1.0,0.0,0.0,1.0,1.0
0.388,1.0,0.0,100054.68,-0.32136363,-6.4235005,0.0,0.7058122,0.7058242,-0.00042358798,-0.00054998917,1.4168069,-0.0008502862,-112.159645,-379.8742,-379.8742,101.863556,118.28277,0.0,101.87975,327.18893,1.0,-1.0,0.7083488,5.320213,5.329844,1.0,-23.556429,135.71608,-38.88459,418.7588,2.7878878e-11,1.3545637e-13,5.320703,5.320703,5.320213,0.05566578,0.9998751,0.9998751,1.0,5.329844,5.320213,-0.0004904327,-0.00012488767,0.0,1.4167902,0.9998751,1.0,0.0,0.0,1.0,1.0
0.3885,1.0,0.0,100054.516,-0.2644071,-6.4235005,0.0,0.7058122,0.7058241,-0.00042315703,-0.0005485611,1.4168069,-0.0008494212,-96.39631,-333.87112,-333.87112,101.863556,103.964264,0.0,101.87975,327.18893,1.0,-1.0,0.7083484,5.4772553,5.486923,1.0,-45.650513,142.04683,-110.52657,444.39767,2.422773e-11,1.3615717e-13,5.477756,5.477756,5.4772553,0.05566715,0.99987245,0.99987245,1.0,5.486923,5.4772553,-0.0005010044,-0.00012757971,0.0,1.4167902,0.99987245,1.0,0.0,0.0,1.0,1.0
0.389,1.0,0.0,100054.34,-0.20807618,-6.4235005,0.0,0.70581216,0.7058239,-0.00042263442,-0.0005470263,1.416807,-0.0008483722,-78.260155,-279.64938,-279.64938,101.863556,87.08665,0.0,101.87975,327.18893,1.0,-1.0,0.708348,5.6342974,5.644003,1.0,-66.62084,144.881,-179.44768,459.09705,2.0630315e-11,1.3836905e-13,5.634809,5.634809,5.6342974,0.05566862,0.99986976,0.99986976,1.0,5.644003,5.6342974,-0.00051144266,-0.00013023781,0.0,1.4167902,0.99986976,1.0,0.0,0.0,1.0,1.0
0.3895,1.0,0.0,100054.18,-0.1523788,-6.4235005,0.0,0.70581216,0.7058238,-0.00042202076,-0.00054536323,1.416807,-0.0008471404,-58.197617,-218.54375,-218.54375,101.863556,68.06536,0.0,101.87975,327.18893,1.0,-1.0,0.70834756,5.79134,5.8010826,1.0,-85.951225,144.14885,-243.95135,462.4951,1.7714389e-11,1.3999735e-13,5.7918615,5.7918615,5.79134,0.055670198,0.99986714,0.99986714,1.0,5.8010826,5.79134,-0.00052174606,-0.00013286155,0.0,1.4167902,0.99986714,1.0,0.0,0.0,1.0,1.0
0.39,1.0,0.0,100054.016,-0.09732282,-6.4235005,0.0,0.70581216,0.7058236,-0.00042131665,-0.0005435961,1.416807,-0.00084572705,-36.70255,-152.05844,-152.05844,101.863556,47.368637,0.0,101.87975,327.18893,1.0,-1.0,0.7083471,5.9483814,5.9581623,1.0,-103.16585,139.8684,-302.44977,454.5082,1.5068021e-11,1.4122912e-13,5.9489136,5.9489136,5.9483814,0.055671915,0.9998646,0.9998646,1.0,5.9581623,5.9483814,-0.00053191296,-0.00013545052,0.0,1.4167902,0.9998646,1.0,0.0,0.0,1.0,1.0
0.3905,1.0,0.0,100053.85,-0.04291563,-6.4235005,0.0,0.70581216,0.7058235,-0.00042052276,-0.0005417143,1.416807,-0.0008441335,-14.30407,-81.83013,-81.83013,101.863556,25.505941,0.0,101.87975,327.18893,1.0,-1.0,0.70834666,6.1054235,6.115242,1.0,-117.840965,132.14503,-353.5029,435.33304,1.3613679e-11,1.4174149e-13,6.105965,6.105965,6.1054235,0.05567373,0.999862,0.999862,1.0,6.115242,6.1054235,-0.00054194184,-0.00013800435,0.0,1.4167902,0.999862,1.0,0.0,0.0,1.0,1.0
0.391,1.0,0.0,100053.69,0.010834847,-6.4235005,0.0,0.7058121,0.7058233,-0.00041963978,-0.0005397306,1.4168072,-0.00084236107,8.446471,-9.587555,-9.587555,101.863556,3.0154321,0.0,101.87975,327.18893,1.0,-1.0,0.7083462,6.262465,6.2723217,1.0,-129.61536,121.16889,-395.8541,405.44165,1.17834015e-11,1.4036549e-13,6.2630167,6.2630167,6.262465,0.05567565,0.99985945,0.99985945,1.0,6.2723217,6.262465,-0.00055183127,-0.00014052266,0.0,1.4167902,0.99985945,1.0,0.0,0.0,1.0,1.0
0.3915,1.0,0.0,100053.52,0.06392153,-6.4235005,0.0,0.7058121,0.7058232,-0.00041866838,-0.0005376473,1.4168072,-0.0008404111,30.989063,62.89094,62.89094,101.863556,-19.549274,0.0,101.87975,327.18893,1.0,-1.0,0.7083458,0.13632128,0.14621593,1.0,-138.19922,107.210144,-428.46085,365.5699,9.54433e-12,9.4945705e-14,0.13688286,0.13688286,0.13632128,0.055677716,0.999857,0.999857,1.0,0.14621593,0.13632128,-0.00056157977,-0.0001430051,0.0,1.4167902,0.999857,1.0,0.0,0.0,1.0,1.0
0.392,1.0,0.0,100053.36,0.116337754,-6.4235005,0.0,0.7058121,0.705823,-0.0004176092,-0.00053543365,1.4168072,-0.0008382851,52.768814,133.82123,133.82123,101.863556,-41.632744,0.0,101.87975,327.18893,1.0,-1.0,0.7083453,0.29336265,0.30329555,1.0,-143.38123,90.61241,-450.52054,316.6993,7.548117e-12,4.647307e-14,0.29393384,0.29393384,0.29336265,0.05567985,0.99985456,0.99985456,1.0,0.30329555,0.29336265,-0.00057118596,-0.00014545131,0.0,1.4167902,0.99985456,1.0,0.0,0.0,1.0,1.0
0.3925,1.0,0.0,100053.195,0.1680764,-6.4235005,0.0,0.7058121,0.7058228,-0.00041646307,-0.00053311686,1.4168072,-0.00083598436,73.24961,201.45728,201.45728,101.863556,-62.69138,0.0,101.87975,327.18893,1.0,-1.0,0.7083449,0.4504039,0.4603752,1.0,-145.03387,71.784256,-461.49014,260.03287,5.1566494e-12,1.41452164e-14,0.45098457,0.45098457,0.4504039,0.055682104,0.9998521,0.9998521,1.0,0.4603752,0.4504039,-0.0005806485,-0.00014786092,0.0,1.4167902,0.9998521,1.0,0.0,0.0,1.0,1.0
0.393,1.0,0.0,100053.04,0.2191308,-6.4235005,0.0,0.7058121,0.7058227,-0.0004152306,-0.00053071533,1.4168073,-0.0008335105,91.92732,264.1342,264.1342,101.863556,-82.20683,0.0,101.87975,327.18893,1.0,-1.0,0.7083444,0.60744506,0.6174548,1.0,-143.11647,51.18914,-461.09976,196.96556,3.3392913e-12,-8.04753e-15,0.608035,0.608035,0.60744506,0.05568447,0.99984974,0.99984974,1.0,0.6174548,0.60744506,-0.000589966,-0.00015023361,0.0,1.4167902,0.99984974,1.0,0.0,0.0,1.0,1.0
0.3935,1.0,0.0,100052.875,0.26949465,-6.4235005,0.0,0.70581204,0.7058225,-0.0004139126,-0.0005281848,1.4168073,-0.0008308648,108.3422,320.30914,320.30914,101.863556,-99.698715,0.0,101.87975,327.18893,1.0,-1.0,0.7083439,0.7644861,0.77453446,1.0,-137.67622,29.33402,-449.35895,129.04982,1.9756404e-12,-2.1652713e-14,0.7650852,0.7650852,0.7644861,0.05568696,0.9998474,0.9998474,1.0,0.77453446,0.7644861,-0.0005991373,-0.00015256906,0.0,1.4167902,0.9998474,1.0,0.0,0.0,1.0,1.0
0.394,1.0,0.0,100052.71,0.3191617,-6.4235005,0.0,0.70581204,0.7058224,-0.00041250983,-0.0005255707,1.4168073,-0.00082804903,122.09019,368.59933,368.59933,101.863556,-114.73648,0.0,101.87975,327.18893,1.0,-1.0,0.70834345,0.921527,0.9316141,1.0,-128.84706,6.7568727,-426.55682,57.95749,5.688303e-13,-2.940505e-14,0.9221352,0.9221352,0.921527,0.055689536,0.99984515,0.99984515,1.0,0.9316141,0.921527,-0.0006081611,-0.00015486695,0.0,1.4167902,0.99984515,1.0,0.0,0.0,1.0,1.0
0.3945,1.0,0.0,100052.555,0.36812583,-6.4235005,0.0,0.70581204,0.7058222,-0.00041102307,-0.00052283803,1.4168073,-0.00082506455,132.83289,407.8161,407.8161,101.863556,-126.949974,0.0,101.87975,327.18893,1.0,-1.0,0.7083429,1.0785679,1.0886937,1.0,-116.84632,-15.986567,-393.25467,-14.561443,-7.261897e-14,-3.4235012e-14,1.0791849,1.0791849,1.0785679,0.055692222,0.9998429,0.9998429,1.0,1.0886937,1.0785679,-0.0006170362,-0.00015712697,0.0,1.4167902,0.9998429,1.0,0.0,0.0,1.0,1.0
0.395,1.0,0.0,100052.39,0.41638094,-6.4235005,0.0,0.70581204,0.7058221,-0.0004094531,-0.0005200148,1.4168073,-0.00082191307,140.30588,436.99414,436.99414,101.863556,-136.03856,0.0,101.87975,327.18893,1.0,-1.0,0.70834243,1.2356086,1.2457733,1.0,-101.96941,-38.336464,-350.27228,-86.72186,1.3502779e-12,-3.6595997e-14,1.2362343,1.2362343,1.2356086,0.055695016,0.9998407,0.9998407,1.0,1.2457733,1.2356086,-0.0006257614,-0.00015934883,0.0,1.4167902,0.9998407,1.0,0.0,0.0,1.0,1.0
0.3955,1.0,0.0,100052.234,0.46392137,-6.4235005,0.0,0.70581204,0.70582193,-0.00040780066,-0.00051708845,1.4168074,-0.0008185961,144.32521,455.41522,455.41522,101.863556,-141.77853,0.0,101.87975,327.18893,1.0,-1.0,0.70834196,1.3926493,1.402853,1.0,-84.58254,-59.742676,-298.66776,-156.74748,2.0853443e-12,-3.7790344e-14,1.3932836,1.3932836,1.3926493,0.055697896,0.9998385,0.9998385,1.0,1.402853,1.3926493,-0.0006343356,-0.00016153224,0.0,1.4167902,0.9998385,1.0,0.0,0.0,1.0,1.0
0.396,1.0,0.0,100052.07,0.51074183,-6.4235005,0.0,0.70581204,0.70582175,-0.00040606665,-0.00051407015,1.4168074,-0.0008151154,144.79198,462.62595,462.62595,101.863556,-144.02861,0.0,101.87975,327.18893,1.0,-1.0,0.7083415,1.5496899,1.5599326,1.0,-65.113686,-79.67829,-239.71135,-222.9146,1.573602e-12,-3.725837e-14,1.5503325,1.5503325,1.5496899,0.05570089,0.9998363,0.9998363,1.0,1.5599326,1.5496899,-0.0006427578,-0.00016367693,0.0,1.4167902,0.9998363,1.0,0.0,0.0,1.0,1.0
0.3965,1.0,0.0,100051.914,0.55683726,-6.4235005,0.0,0.70581204,0.7058216,-0.00040425188,-0.0005109221,1.4168074,-0.00081147254,141.69467,458.44882,458.44882,101.863556,-142.73341,0.0,101.87975,327.18893,1.0,-1.0,0.70834094,1.7067304,1.7170123,1.0,-44.042076,-97.652596,-174.85437,-283.59448,1.4431127e-12,-3.6203872e-14,1.7073814,1.7073814,1.7067304,0.05570398,0.99983424,0.99983424,1.0,1.7170123,1.7067304,-0.0006510269,-0.00016578264,0.0,1.4167902,0.99983424,1.0,0.0,0.0,1.0,1.0
0.397,1.0,0.0,100051.76,0.6022019,-6.4235005,0.0,0.705812,0.70582145,-0.00040235717,-0.0005076997,1.4168074,-0.0008076692,135.10956,442.98676,442.98676,101.863556,-137.92484,0.0,101.87975,327.18893,1.0,-1.0,0.7083404,1.8637708,1.8740919,1.0,-21.886396,-113.22316,-105.69329,-337.29346,9.0152067e-13,-3.424104e-14,1.86443,1.86443,1.8637708,0.055707164,0.99983215,0.99983215,1.0,1.8740919,1.8637708,-0.00065914186,-0.0001678491,0.0,1.4167902,0.99983215,1.0,0.0,0.0,1.0,1.0
0.3975,1.0,0.0,100051.6,0.6468309,-6.4235005,0.0,0.705812,0.70582134,-0.0004003834,-0.0005043884,1.4168074,-0.00080370717,125.19873,416.6203,416.6203,101.86536,-129.72122,0.0,101.87975,327.1955,1.0,-1.0,0.7083399,2.0208113,2.0311716,1.0,0.8079922,-126.00672,-33.930588,-382.68973,2.1825057e-13,-3.3042393e-14,2.0214784,2.0214784,2.0208113,0.055710457,0.9998301,0.9998301,1.0,2.0311716,2.0208113,-0.00066710176,-0.00016987608,0.0,1.4167902,0.9998301,1.0,0.0,0.0,1.0,1.0
0.398,1.0,0.0,100051.44,0.6907193,-6.4235005,0.0,0.705812,0.70582116,-0.00039833147,-0.00050097436,1.4168074,-0.0007995883,112.20615,379.99857,379.99857,101.86536,-118.32455,0.0,101.87975,327.1955,1.0,-1.0,0.7083394,2.1778517,2.1882513,1.0,23.482466,-135.68861,38.66728,-418.66586,-6.047828e-13,-3.1346382e-14,2.1785266,2.1785266,2.1778517,0.05571384,0.99982816,0.99982816,1.0,2.1882513,2.1778517,-0.00067490566,-0.00017186331,0.0,1.4167902,0.99982816,1.0,0.0,0.0,1.0,1.0
0.3985,1.0,0.0,100051.28,0.73386246,-6.4235005,0.0,0.705812,0.705821,-0.0003962022,-0.0004974734,1.4168074,-0.0007953141,96.45163,334.02304,334.02304,101.86536,-104.01532,0.0,101.87975,327.1955,1.0,-1.0,0.70833886,2.334892,2.3453307,1.0,45.578896,-142.03053,110.31327,-444.3363,-9.60111e-13,-2.7761629e-14,2.3355746,2.3355746,2.334892,0.055717323,0.9998262,0.9998262,1.0,2.3453307,2.334892,-0.00068255275,-0.00017381062,0.0,1.4167902,0.9998262,1.0,0.0,0.0,1.0,1.0
0.399,1.0,0.0,100051.125,0.77625597,-6.4235005,0.0,0.705812,0.7058208,-0.00039399654,-0.000493881,1.4168074,-0.0007908866,78.322975,279.8254,279.8254,101.86536,-87.14577,0.0,101.87975,327.1955,1.0,-1.0,0.7083383,2.4919324,2.5024104,1.0,66.55338,-144.87636,179.2438,-459.0692,-7.214198e-13,-2.592585e-14,2.4926224,2.4926224,2.4919324,0.055720903,0.9998243,0.9998243,1.0,2.5024104,2.4919324,-0.0006900421,-0.00017571777,0.0,1.4167902,0.9998243,1.0,0.0,0.0,1.0,1.0
0.3995,1.0,0.0,100050.97,0.81789535,-6.4235005,0.0,0.705812,0.7058207,-0.00039171538,-0.0004901935,1.4168074,-0.0007863075,58.26643,218.7398,218.7398,101.86536,-68.13114,0.0,101.87975,327.1955,1.0,-1.0,0.7083378,2.6489725,2.65949,1.0,85.88964,-144.15607,243.76213,-462.50192,3.769823e-13,-2.3111961e-14,2.64967,2.64967,2.6489725,0.055724557,0.99982244,0.99982244,1.0,2.65949,2.6489725,-0.0006973729,-0.00017758456,0.0,1.4167902,0.99982244,1.0,0.0,0.0,1.0,1.0
0.4,1.0,0.0,100050.81,0.8587773,-6.4235005,0.0,0.705812,0.7058205,-0.0003893596,-0.00048642678,1.4168074,-0.0007815787,36.77568,152.2699,152.2699,101.86536,-47.43949,0.0,101.87975,327.1955,1.0,-1.0,0.70833725,2.8060129,2.8165698,1.0,103.11171,-139.88739,302.28012,-454.55002,1.6471464e-12,-2.0062834e-14,2.8067174,2.8067174,2.8060129,0.055728294,0.9998206,0.9998206,1.0,2.8165698,2.8060129,-0.0007045445,-0.00017941078,0.0,1.4167902,0.9998206,1.0,0.0,0.0,1.0,1.0
0.4005,1.0,0.0,100050.66,0.8988981,-6.4235005,0.0,0.705812,0.7058203,-0.00038693016,-0.00048257146,1.4168074,-0.00077670196,14.379718,82.051865,82.051865,101.86536,-25.580135,0.0,101.87975,327.1955,1.0,-1.0,0.7083367,2.9630532,2.9736493,1.0,117.795685,-132.1754,353.35733,-435.4092,2.27182e-12,-1.7188662e-14,2.9637647,2.9637647,2.9630532,0.055732146,0.9998188,0.9998188,1.0,2.9736493,2.9630532,-0.00071155606,-0.00018119626,0.0,1.4167902,0.9998188,1.0,0.0,0.0,1.0,1.0
0.401,1.0,0.0,100050.5,0.9382541,-6.4235005,0.0,0.705812,0.70582014,-0.00038442799,-0.00047861267,1.4168075,-0.0007716792,-8.370178,9.81415,9.81415,101.86536,-3.0911417,0.0,101.87975,327.1955,1.0,-1.0,0.7083362,3.1200936,3.130729,1.0,129.58011,-121.20994,395.73654,-405.5507,3.815036e-12,-1.4266656e-14,3.120812,3.120812,3.1200936,0.055736054,0.9998171,0.9998171,1.0,3.130729,3.1200936,-0.0007184069,-0.00018294081,0.0,1.4167902,0.9998171,1.0,0.0,0.0,1.0,1.0
0.4015,1.0,0.0,100050.35,0.9768416,-6.423506,-2.298389e-07,0.705812,0.70582,-0.00038185404,-0.0004745687,1.4168075,-0.0007665124,-30.914024,-62.6651,-62.6651,101.86536,19.473925,0.0,101.87975,327.1955,1.0,-1.0,0.70833564,3.2771337,3.2878087,1.0,138.17494,-107.26091,428.37454,-365.70944,5.308132e-12,-1.1926512e-14,3.277859,3.277859,3.2771337,0.055740092,0.99981534,0.99981534,1.0,3.2878087,3.2771337,-0.00072509644,-0.00018464429,0.0,1.4167902,0.99981534,1.0,0.0,0.0,1.0,1.0
0.402,1.0,0.0,100050.195,1.0146576,-6.423506,-2.298389e-07,0.705812,0.7058198,-0.00037920926,-0.00047047046,1.4168075,-0.0007612034,-52.696907,-133.60179,-133.60179,101.86536,41.55963,0.0,101.87975,327.1955,1.0,-1.0,0.70833504,3.434174,3.444888,1.0,143.36859,-90.671684,450.468,-316.86618,6.827288e-12,-9.560329e-15,3.4349058,3.4349058,3.434174,0.055744186,0.9998137,0.9998137,1.0,3.444888,3.434174,-0.000731624,-0.00018630653,0.0,1.4167902,0.9998137,1.0,0.0,0.0,1.0,1.0
0.4025,1.0,0.0,100050.04,1.0516987,-6.423506,-2.298389e-07,0.705812,0.70581967,-0.00037649466,-0.00046626254,1.4168075,-0.0007557543,-73.18265,-201.2498,-201.2498,101.86536,62.622337,0.0,101.87975,327.1955,1.0,-1.0,0.7083345,3.5912144,3.6019678,1.0,145.03325,-71.8506,461.47305,-260.22327,8.781172e-12,-8.122138e-15,3.5919526,3.5919526,3.5912144,0.055748373,0.99981207,0.99981207,1.0,3.6019678,3.5912144,-0.00073798915,-0.00018792739,0.0,1.4167902,0.99981207,1.0,0.0,0.0,1.0,1.0
0.403,1.0,0.0,100049.88,1.0879619,-6.423506,-2.298389e-07,0.705812,0.7058195,-0.00037371123,-0.00046198966,1.4168075,-0.00075016695,-91.86699,-263.94397,-263.94397,101.86536,82.143585,0.0,101.87975,327.1955,1.0,-1.0,0.7083339,3.7482548,3.7590475,1.0,143.12793,-51.26094,461.1189,-197.17491,9.856133e-12,-4.3177136e-15,3.748999,3.748999,3.7482548,0.055752628,0.9998105,0.9998105,1.0,3.7590475,3.7482548,-0.0007441912,-0.00018950673,0.0,1.4167902,0.9998105,1.0,0.0,0.0,1.0,1.0
0.4035,1.0,0.0,100049.734,1.1234444,-6.423506,-2.298389e-07,0.705812,0.70581937,-0.00037085993,-0.00045763186,1.4168075,-0.00074444345,-108.29003,-320.14108,-320.14108,101.86536,99.642876,0.0,101.87975,327.1955,1.0,-1.0,0.7083334,3.9052954,3.9161272,1.0,137.69954,-29.409512,449.41418,-129.2731,1.0251218e-11,-1.6459401e-16,3.9060454,3.9060454,3.9052954,0.055756986,0.99980897,0.99980897,1.0,3.9161272,3.9052954,-0.0007502297,-0.00019104443,0.0,1.4167902,0.99980897,1.0,0.0,0.0,1.0,1.0
0.404,1.0,0.0,100049.58,1.1581436,-6.423506,-2.298389e-07,0.705812,0.70581913,-0.0003679418,-0.00045319638,1.4168075,-0.0007385858,-122.047516,-368.45786,-368.45786,101.86536,114.68946,0.0,101.87975,327.1955,1.0,-1.0,0.70833284,4.0623355,4.073207,1.0,128.8817,-6.8341846,426.64713,-58.189247,1.010822e-11,1.7575005e-15,4.0630918,4.0630918,4.0623355,0.055761416,0.9998075,0.9998075,1.0,4.073207,4.0623355,-0.00075610424,-0.00019254036,0.0,1.4167902,0.9998075,1.0,0.0,0.0,1.0,1.0
0.4045,1.0,0.0,100049.43,1.1920573,-6.423506,-2.298389e-07,0.70581204,0.705819,-0.00036495784,-0.00044867498,1.4168075,-0.0007325959,-132.80081,-407.705,-407.705,101.86536,126.91297,0.0,101.87975,327.1955,1.0,-1.0,0.70833224,4.219376,4.2302866,1.0,116.89146,15.90935,393.37808,14.326907,1.123958e-11,3.937017e-15,4.220138,4.220138,4.219376,0.055765927,0.999806,0.999806,1.0,4.2302866,4.219376,-0.0007618144,-0.00019399445,0.0,1.4167902,0.999806,1.0,0.0,0.0,1.0,1.0
0.405,1.0,0.0,100049.27,1.2251831,-6.423506,-2.298389e-07,0.70581204,0.70581883,-0.00036190907,-0.00044409325,1.4168074,-0.00072647596,-140.28523,-436.91638,-436.91638,101.86536,136.01253,0.0,101.87975,327.1955,1.0,-1.0,0.7083317,4.3764167,4.387366,1.0,102.02396,38.261265,350.42603,86.49037,1.3329711e-11,8.2466865e-15,4.3771844,4.3771844,4.3764167,0.055770513,0.9998046,0.9998046,1.0,4.387366,4.3764167,-0.0007673598,-0.00019540657,0.0,1.4168117,0.9998046,1.0,0.0,0.0,1.0,1.0
0.4055,1.0,0.0,100049.125,1.2575191,-6.423506,-2.298389e-07,0.70581204,0.70581865,-0.0003587965,-0.00043943507,1.4168074,-0.000720228,-144.31654,-455.37305,-455.37305,101.86536,141.76416,0.0,101.87975,327.1955,1.0,-1.0,0.7083311,4.5334573,4.5444455,1.0,84.645164,59.671375,298.8482,156.52484,1.5801341e-11,1.2090936e-14,4.53423,4.53423,4.5334573,0.05577516,0.99980325,0.99980325,1.0,4.5444455,4.5334573,-0.0007727401,-0.00019677666,0.0,1.4168117,0.99980325,1.0,0.0,0.0,1.0,1.0
0.406,1.0,0.0,100048.98,1.2890631,-6.423506,-2.298389e-07,0.70581204,0.70581853,-0.00035562125,-0.00043471094,1.4168074,-0.0007138541,-144.79552,-462.62067,-462.62067,101.86536,144.02628,0.0,101.87975,327.1955,1.0,-1.0,0.7083306,4.6904984,4.701525,1.0,65.182846,79.61267,239.91425,222.7064,1.888729e-11,1.34150164e-14,4.691276,4.691276,4.6904984,0.055779893,0.9998019,0.9998019,1.0,4.701525,4.6904984,-0.00077795505,-0.00019810464,0.0,1.4168117,0.9998019,1.0,0.0,0.0,1.0,1.0
0.4065,1.0,0.0,100048.82,1.3198138,-6.423506,-2.298389e-07,0.70581204,0.70581836,-0.00035238426,-0.00042988834,1.4168074,-0.0007073564,-141.71037,-458.48083,-458.48083,101.86536,142.74321,0.0,101.87975,327.1955,1.0,-1.0,0.70833,4.847539,4.858605,1.0,44.116066,97.5943,175.07481,283.40604,2.2058173e-11,1.41686945e-14,4.848322,4.848322,4.847539,0.055784702,0.9998006,0.9998006,1.0,4.858605,4.847539,-0.00078300433,-0.00019939043,0.0,1.4168117,0.9998006,1.0,0.0,0.0,1.0,1.0
0.407,1.0,0.0,100048.67,1.3497692,-6.423506,-2.298389e-07,0.70581204,0.7058182,-0.00034908665,-0.00042503586,1.4168074,-0.0007007369,-135.13704,-443.05548,-443.05548,101.86536,137.94653,0.0,101.87975,327.1955,1.0,-1.0,0.7083294,5.00458,5.0156846,1.0,21.963388,113.17365,105.92592,337.12958,2.5427929e-11,1.5811994e-14,5.0053678,5.0053678,5.00458,0.055789582,0.9997994,0.9997994,1.0,5.0156846,5.00458,-0.0007878878,-0.00020063398,0.0,1.4168117,0.9997994,1.0,0.0,0.0,1.0,1.0
0.4075,1.0,0.0,100048.52,1.3789282,-6.423506,-2.298389e-07,0.70581204,0.705818,-0.00034572947,-0.0004200791,1.4168074,-0.0006939979,-125.237335,-416.72433,-416.72433,101.86536,129.75432,0.0,101.87975,327.1955,1.0,-1.0,0.7083288,5.161621,5.1727643,1.0,-0.72990817,125.96724,34.16968,382.55466,2.801009e-11,1.7818051e-14,5.1624136,5.1624136,5.161621,0.05579452,0.9997982,0.9997982,1.0,5.1727643,5.161621,-0.0007926052,-0.00020183525,0.0,1.4168117,0.9997982,1.0,0.0,0.0,1.0,1.0
0.408,1.0,0.0,100048.375,1.4072902,-6.423506,-2.298389e-07,0.70581204,0.7058179,-0.00034231378,-0.0004150798,1.4168074,-0.00068714144,-112.25493,-380.1355,-380.1355,101.86536,118.36821,0.0,101.87975,327.1955,1.0,-1.0,0.7083282,5.318662,5.329844,1.0,-23.40523,135.66016,-38.427628,418.5631,3.037208e-11,1.9460767e-14,5.319459,5.319459,5.318662,0.055799533,0.999797,0.999797,1.0,5.329844,5.318662,-0.0007971564,-0.00020299421,0.0,1.4168117,0.999797,1.0,0.0,0.0,1.0,1.0
0.4085,1.0,0.0,100048.23,1.434854,-6.423506,-2.298389e-07,0.7058121,0.7058177,-0.00033884068,-0.00041000597,1.4168074,-0.0006801697,-96.509384,-334.18964,-334.18964,101.86536,104.06849,0.0,101.87975,327.1955,1.0,-1.0,0.70832765,5.4757032,5.486923,1.0,-45.50443,142.01381,-110.079025,444.26865,3.3547946e-11,2.155927e-14,5.476505,5.476505,5.4757032,0.055804614,0.9997959,0.9997959,1.0,5.486923,5.4757032,-0.0008015414,-0.00020411082,0.0,1.4168117,0.9997959,1.0,0.0,0.0,1.0,1.0
0.409,1.0,0.0,100048.08,1.4616189,-6.423506,-2.298389e-07,0.7058121,0.7058175,-0.00033531126,-0.00040486947,1.4168074,-0.0006730849,-78.38827,-280.0177,-280.0177,101.86536,87.20714,0.0,101.87975,327.1955,1.0,-1.0,0.708327,5.6327443,5.644003,1.0,-66.483536,144.8718,-179.02081,459.0385,3.5795e-11,2.3814755e-14,5.63355,5.63355,5.6327443,0.055809774,0.99979484,0.99979484,1.0,5.644003,5.6327443,-0.0008057599,-0.00020518509,0.0,1.4168117,0.99979484,1.0,0.0,0.0,1.0,1.0
0.4095,1.0,0.0,100047.93,1.4875844,-6.423506,-2.298389e-07,0.7058121,0.70581734,-0.0003317266,-0.00039966698,1.4168074,-0.00066588924,-58.33764,-218.95314,-218.95314,101.86536,68.19919,0.0,101.87975,327.1955,1.0,-1.0,0.70832646,5.789786,5.8010826,1.0,-85.82615,144.16379,-243.55598,462.50912,3.7978988e-11,2.7395334e-14,5.7905955,5.7905955,5.789786,0.055814985,0.99979377,0.99979377,1.0,5.8010826,5.789786,-0.00080981216,-0.00020621697,0.0,1.4168117,0.99979377,1.0,0.0,0.0,1.0,1.0
0.41,1.0,0.0,100047.78,1.5127496,-6.423506,-2.298389e-07,0.7058121,0.70581716,-0.00032808777,-0.00039440734,1.4168073,-0.0006585849,-36.851036,-152.49907,-152.49907,101.86536,47.512524,0.0,101.87975,327.1955,1.0,-1.0,0.70832586,5.9468274,5.9581623,1.0,-103.05615,139.90718,-302.096,454.5951,3.997395e-11,2.903439e-14,5.9476414,5.9476414,5.9468274,0.055820256,0.9997928,0.9997928,1.0,5.9581623,5.9468274,-0.000813698,-0.0002072065,0.0,1.4168117,0.9997928,1.0,0.0,0.0,1.0,1.0
0.4105,1.0,0.0,100047.63,1.5371151,-6.423506,-2.298389e-07,0.7058121,0.70581704,-0.00032439592,-0.00038909263,1.4168073,-0.00065117405,-14.457348,-82.291245,-82.291245,101.86536,25.656345,0.0,101.87975,327.1955,1.0,-1.0,0.70832527,6.103869,6.115242,1.0,-117.74943,132.20677,-353.19995,435.4912,4.2617517e-11,3.0192937e-14,6.1046867,6.1046867,6.103869,0.055825584,0.99979186,0.99979186,1.0,6.115242,6.103869,-0.0008174175,-0.00020815365,0.0,1.4168117,0.99979186,1.0,0.0,0.0,1.0,1.0
0.411,1.0,0.0,100047.484,1.5606807,-6.423506,-2.298389e-07,0.70581216,0.70581686,-0.00032065218,-0.00038370953,1.4168073,-0.000643659,8.292204,-10.057821,-10.057821,101.86536,3.1686373,0.0,101.87975,327.1955,1.0,-1.0,0.7083247,6.260911,6.2723217,1.0,-129.54431,121.2521,-395.60986,405.6677,4.5264167e-11,3.033474e-14,6.261732,6.261732,6.260911,0.055830985,0.99979097,0.99979097,1.0,6.2723217,6.260911,-0.0008209708,-0.00020905849,0.0,1.4168117,0.99979097,1.0,0.0,0.0,1.0,1.0
0.4115,1.0,0.0,100047.336,1.5834465,-6.423506,-2.298389e-07,0.70581216,0.70581675,-0.0003168576,-0.00037828303,1.4168073,-0.000636042,30.83764,62.42317,62.42317,101.86536,-19.397064,0.0,101.87975,327.1955,1.0,-1.0,0.7083241,0.13476764,0.14621593,1.0,-138.15045,107.312805,-428.28186,365.8587,4.8578815e-11,3.1347463e-14,0.135592,0.135592,0.13476764,0.055836424,0.9997901,0.9997901,1.0,0.14621593,0.13476764,-0.00082435797,-0.00020992103,0.0,1.4168117,0.9997901,1.0,0.0,0.0,1.0,1.0
0.412,1.0,0.0,100047.19,1.6054131,-6.423506,-2.298389e-07,0.70581216,0.70581657,-0.00031301333,-0.0003728012,1.4168073,-0.00062832516,52.62401,133.3676,133.3676,101.86536,-41.485306,0.0,101.87975,327.1955,1.0,-1.0,0.7083235,0.29180977,0.30329555,1.0,-143.35602,90.73201,-450.41168,317.04407,5.0983072e-11,3.1883235e-14,0.29263735,0.29263735,0.29180977,0.055841915,0.99978924,0.99978924,1.0,0.30329555,0.29180977,-0.0008275791,-0.0002107413,0.0,1.4168117,0.99978924,1.0,0.0,0.0,1.0,1.0
0.4125,1.0,0.0,100047.05,1.6265806,-6.423506,-2.298389e-07,0.70581216,0.7058164,-0.00030912049,-0.00036726493,1.4168073,-0.0006205109,73.115036,201.0292,201.0292,101.86536,-62.552383,0.0,101.87975,327.1955,1.0,-1.0,0.7083229,0.44885206,0.4603752,1.0,-145.03287,71.91784,-461.45465,260.42545,5.2411128e-11,3.2149264e-14,0.44968268,0.44968268,0.44885206,0.055847477,0.99978846,0.99978846,1.0,0.4603752,0.44885206,-0.00083063456,-0.00021151935,0.0,1.4168117,0.99978846,1.0,0.0,0.0,1.0,1.0
0.413,1.0,0.0,100046.9,1.6469504,-6.423506,-2.298389e-07,0.7058122,0.70581627,-0.00030518023,-0.0003616693,1.4168072,-0.0006126014,91.80633,263.74246,263.74246,101.86536,-82.07973,0.0,101.87975,327.1955,1.0,-1.0,0.70832235,0.6058945,0.6174548,1.0,-143.13974,51.333405,-461.1389,197.39642,5.3635874e-11,3.2773416e-14,0.606728,0.606728,0.6058945,0.05585308,0.99978775,0.99978775,1.0,0.6174548,0.6058945,-0.0008335244,-0.00021225524,0.0,1.4168117,0.99978775,1.0,0.0,0.0,1.0,1.0
0.4135,1.0,0.0,100046.75,1.6665221,-6.423506,-2.298389e-07,0.7058122,0.70581603,-0.00030119365,-0.0003560303,1.4168072,-0.00060459896,108.23781,319.9637,319.9637,101.86536,-99.58668,0.0,101.87975,327.1955,1.0,-1.0,0.70832175,0.7629371,0.77453446,1.0,-137.7232,29.485392,-449.4722,129.50848,5.4287987e-11,3.344438e-14,0.7637734,0.7637734,0.7629371,0.055858757,0.99978703,0.99978703,1.0,0.77453446,0.7629371,-0.000836249,-0.00021294905,0.0,1.4168117,0.99978703,1.0,0.0,0.0,1.0,1.0
0.414,1.0,0.0,100046.61,1.6852975,-6.423506,-2.298389e-07,0.7058122,0.7058159,-0.00029716193,-0.00035035438,1.4168072,-0.0005965059,122.005,368.30905,368.30905,101.86536,-114.64229,0.0,101.87975,327.1955,1.0,-1.0,0.7083211,0.91997993,0.9316141,1.0,-128.9166,6.9115925,-426.74173,58.432693,5.4460932e-11,3.3835958e-14,0.92081875,0.92081875,0.91997993,0.055864464,0.9997864,0.9997864,1.0,0.9316141,0.91997993,-0.00083880854,-0.00021360084,0.0,1.4168117,0.9997864,1.0,0.0,0.0,1.0,1.0
0.4145,1.0,0.0,100046.46,1.7032777,-6.423506,-2.298389e-07,0.7058122,0.70581573,-0.00029308617,-0.0003446098,1.4168072,-0.00058832444,132.76903,407.58844,407.58844,101.86536,-126.87597,0.0,101.87975,327.1955,1.0,-1.0,0.7083205,1.0770229,1.0886937,1.0,-116.93668,-15.832339,-393.50702,-14.081427,5.3707764e-11,3.4508112e-14,1.077864,1.077864,1.0770229,0.05587024,0.9997858,0.9997858,1.0,1.0886937,1.0770229,-0.00084120344,-0.0002142107,0.0,1.4168117,0.9997858,1.0,0.0,0.0,1.0,1.0
0.415,1.0,0.0,100046.32,1.7204641,-6.423506,-2.298389e-07,0.7058123,0.7058156,-0.00028896754,-0.0003388282,1.4168072,-0.0005800569,140.26492,436.83505,436.83505,101.86536,-135.98657,0.0,101.87975,327.1955,1.0,-1.0,0.70831996,1.234066,1.2457733,1.0,-102.07836,-38.18656,-350.58612,-86.24894,5.2659797e-11,3.465114e-14,1.2349095,1.2349095,1.234066,0.05587605,0.99978524,0.99978524,1.0,1.2457733,1.234066,-0.00084343407,-0.00021477873,0.0,1.4168117,0.99978524,1.0,0.0,0.0,1.0,1.0
0.4155,1.0,0.0,100046.17,1.7368584,-6.423506,-2.298389e-07,0.7058123,0.70581543,-0.0002848072,-0.00033301787,1.416807,-0.00057170563,144.30817,455.32898,455.32898,101.86536,-141.74985,0.0,101.87975,327.1955,1.0,-1.0,0.7083193,1.3911095,1.402853,1.0,-84.70736,-59.600815,-299.03552,-156.29344,5.146139e-11,3.484053e-14,1.3919549,1.3919549,1.3911095,0.055881884,0.9997847,0.9997847,1.0,1.402853,1.3911095,-0.00084550085,-0.00021530502,0.0,1.4168117,0.9997847,1.0,0.0,0.0,1.0,1.0
0.416,1.0,0.0,100046.03,1.7524618,-6.423506,-2.298389e-07,0.7058123,0.7058153,-0.00028060627,-0.00032714318,1.416807,-0.0005632729,144.79926,462.61493,462.61493,101.86536,-144.02393,0.0,101.87975,327.1955,1.0,-1.0,0.70831877,1.5481529,1.5599326,1.0,-65.25126,-79.54799,-240.12415,-222.49078,5.087214e-11,3.4859614e-14,1.5490004,1.5490004,1.5481529,0.055887785,0.99978423,0.99978423,1.0,1.5599326,1.5481529,-0.0008474041,-0.0002157897,0.0,1.4168117,0.99978423,1.0,0.0,0.0,1.0,1.0
0.4165,1.0,0.0,100045.89,1.767276,-6.423506,-2.298389e-07,0.70581234,0.70581514,-0.0002763659,-0.0003212493,1.416807,-0.00055476103,141.72606,458.51358,458.51358,101.86536,-142.7528,0.0,101.87975,327.1955,1.0,-1.0,0.7083182,1.7051967,1.7170123,1.0,-44.188976,-97.53708,-175.30208,-283.21152,5.1655354e-11,3.4855006e-14,1.7060459,1.7060459,1.7051967,0.055893734,0.99978375,0.99978375,1.0,1.7170123,1.7051967,-0.0008491445,-0.00021623286,0.0,1.4168117,0.99978375,1.0,0.0,0.0,1.0,1.0
0.417,1.0,0.0,100045.74,1.7813039,-6.423506,-2.298389e-07,0.70581234,0.70581496,-0.0002720873,-0.00031528875,1.4168069,-0.0005461723,135.16423,443.12592,443.12592,101.86536,-137.9678,0.0,101.87975,327.1955,1.0,-1.0,0.7083176,1.8622407,1.8740919,1.0,-22.038963,-113.12527,-106.16493,-336.96097,5.2716945e-11,3.5835586e-14,1.8630915,1.8630915,1.8622407,0.055899713,0.99978334,0.99978334,1.0,1.8740919,1.8622407,-0.0008507223,-0.00021663467,0.0,1.4168117,0.99978334,1.0,0.0,0.0,1.0,1.0
