Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4175,1.0,0.0,100045.6,1.7945474,-6.423506,-2.298389e-07,0.70581234,0.70581484,-0.00026777157,-0.00030931077,1.4168069,-0.0005375092,125.27529,416.83063,416.83063,101.86684,-129.78667,0.0,101.87975,327.20105,1.0,-1.0,0.708317,2.019285,2.0311716,1.0,0.65355337,-125.92885,-34.4145,-382.41614,5.3340814e-11,1.9615653e-13,2.020137,2.020137,2.019285,0.055905737,0.999783,0.999783,1.0,2.0311716,2.019285,-0.0008521382,-0.00021699522,0.0,1.4168117,0.999783,1.0,0.0,0.0,1.0,1.0
0.418,1.0,0.0,100045.46,1.8070089,-6.423506,-2.298389e-07,0.7058124,0.70581466,-0.00026341993,-0.00030327882,1.4168069,-0.00052877393,112.30266,380.27502,380.27502,101.86684,-118.41079,0.0,101.87975,327.20105,1.0,-1.0,0.7083164,2.1763294,2.1882513,1.0,23.32999,-135.63264,38.183064,-418.45807,5.3469233e-11,3.8824532e-13,2.1771827,2.1771827,2.1763294,0.055911776,0.9997827,0.9997827,1.0,2.1882513,2.1763294,-0.00085339276,-0.00021731468,0.0,1.4168117,0.9997827,1.0,0.0,0.0,1.0,1.0
0.4185,1.0,0.0,100045.32,1.8186904,-6.423506,-2.298389e-07,0.7058124,0.7058145,-0.0002590335,-0.00029724013,1.4168069,-0.0005199688,96.56564,334.3589,334.3589,101.86684,-104.120186,0.0,101.87975,327.20105,1.0,-1.0,0.7083158,2.333374,2.3453307,1.0,45.432163,-141.9978,109.84077,-444.19965,5.2783364e-11,5.7702936e-13,2.3342285,2.3342285,2.333374,0.055917878,0.9997824,0.9997824,1.0,2.3453307,2.333374,-0.00085448654,-0.00021759322,0.0,1.4168117,0.9997824,1.0,0.0,0.0,1.0,1.0
0.419,1.0,0.0,100045.18,1.829595,-6.423506,-2.298389e-07,0.7058124,0.70581436,-0.00025461346,-0.00029117038,1.4168068,-0.00051109627,78.451614,280.2124,280.2124,101.86684,-87.26661,0.0,101.87975,327.20105,1.0,-1.0,0.70831525,2.490419,2.5024104,1.0,66.41601,-144.86763,178.79475,-459.00717,5.086365e-11,7.652509e-13,2.491274,2.491274,2.490419,0.055924002,0.99978215,0.99978215,1.0,2.5024104,2.490419,-0.0008554202,-0.00021783097,0.0,1.4168117,0.99978215,1.0,0.0,0.0,1.0,1.0
0.4195,1.0,0.0,100045.04,1.8397251,-6.423506,-2.298389e-07,0.70581245,0.70581424,-0.00025016096,-0.00028502615,1.4168068,-0.0005021586,58.406456,219.16847,219.16847,101.86684,-68.26492,0.0,101.87975,327.20105,1.0,-1.0,0.7083146,2.6474638,2.65949,1.0,85.76501,-144.17146,243.34769,-462.51614,5.0243237e-11,8.9922384e-13,2.6483202,2.6483202,2.6474638,0.055930167,0.99978197,0.99978197,1.0,2.65949,2.6474638,-0.00085619435,-0.0002180281,0.0,1.4168117,0.99978197,1.0,0.0,0.0,1.0,1.0
0.42,1.0,0.0,100044.9,1.8490838,-6.423506,-2.298389e-07,0.70581245,0.70581406,-0.00024567722,-0.00027888644,1.4168068,-0.0004931581,36.923584,152.72961,152.72961,101.86684,-47.582855,0.0,101.87975,327.20105,1.0,-1.0,0.70831406,2.8045092,2.8165698,1.0,103.00287,-139.92645,301.9106,-454.64023,5.0293606e-11,9.914887e-13,2.805366,2.805366,2.8045092,0.055936363,0.9997818,0.9997818,1.0,2.8165698,2.8045092,-0.0008568097,-0.00021818481,0.0,1.4168117,0.9997818,1.0,0.0,0.0,1.0,1.0
0.4205,1.0,0.0,100044.76,1.8576735,-6.423506,-2.298389e-07,0.7058125,0.7058139,-0.00024116333,-0.00027270874,1.4168067,-0.00048409717,14.531806,82.531265,82.531265,101.86684,-25.729502,0.0,101.87975,327.20105,1.0,-1.0,0.70831347,2.9615548,2.9736493,1.0,117.70527,-132.23708,353.04193,-435.5732,4.9350274e-11,1.0497831e-12,2.962412,2.962412,2.9615548,0.055942584,0.9997817,0.9997817,1.0,2.9736493,2.9615548,-0.0008572671,-0.00021830128,0.0,1.4168117,0.9997817,1.0,0.0,0.0,1.0,1.0
0.421,1.0,0.0,100044.62,1.865498,-6.423506,-2.298389e-07,0.7058125,0.70581377,-0.00023662052,-0.00026650747,1.4168067,-0.00047497815,-8.217694,10.301364,10.301364,101.86684,-3.242793,0.0,101.87975,327.20105,1.0,-1.0,0.70831287,3.1186006,3.130729,1.0,129.51028,-121.292595,395.4831,-405.78445,4.8173337e-11,1.0793314e-12,3.1194582,3.1194582,3.1186006,0.05594882,0.9997816,0.9997816,1.0,3.130729,3.1186006,-0.0008575672,-0.0002183777,0.0,1.4168117,0.9997816,1.0,0.0,0.0,1.0,1.0
0.4215,1.0,0.0,100044.48,1.8725607,-6.4234915,2.2517379e-07,0.7058125,0.70581365,-0.00023204989,-0.0002602822,1.4168067,-0.0004658033,-30.764925,-62.182144,-62.182144,101.86684,19.323748,0.0,101.87975,327.20105,1.0,-1.0,0.7083123,3.2756467,3.2878087,1.0,138.12733,-107.36241,428.18933,-366.00717,4.7290696e-11,1.096279e-12,3.2765045,3.2765045,3.2756467,0.055955105,0.9997816,0.9997816,1.0,3.2878087,3.2756467,-0.0008577108,-0.00021841425,0.0,1.4168117,0.9997816,1.0,0.0,0.0,1.0,1.0
0.422,1.0,0.0,100044.336,1.8788654,-6.4234915,2.2517379e-07,0.7058126,0.70581347,-0.00022745269,-0.0002540202,1.4168066,-0.00045657516,-52.55487,-133.13506,-133.13506,101.86684,41.41463,0.0,101.87975,327.20105,1.0,-1.0,0.70831174,3.432693,3.444888,1.0,143.3443,-90.78943,450.3556,-317.22052,4.6263493e-11,1.100738e-12,3.4335508,3.4335508,3.432693,0.055961404,0.9997816,0.9997816,1.0,3.444888,3.432693,-0.00085769873,-0.00021841118,0.0,1.4168117,0.9997816,1.0,0.0,0.0,1.0,1.0
0.4225,1.0,0.0,100044.2,1.8844155,-6.4234915,2.2517379e-07,0.7058126,0.70581335,-0.00022283001,-0.00024776175,1.4168066,-0.00044729584,-73.051155,-200.81084,-200.81084,101.86684,62.486076,0.0,101.87975,327.20105,1.0,-1.0,0.70831114,3.5897398,3.6019678,1.0,145.03275,-71.98159,461.4362,-260.62537,4.5164327e-11,1.0954877e-12,3.5905972,3.5905972,3.5897398,0.05596772,0.9997816,0.9997816,1.0,3.6019678,3.5897398,-0.00085753185,-0.00021836869,0.0,1.4168117,0.9997816,1.0,0.0,0.0,1.0,1.0
0.423,1.0,0.0,100044.06,1.8892152,-6.4234915,2.2517379e-07,0.70581263,0.70581317,-0.00021818308,-0.00024146843,1.4168066,-0.00043796783,-91.749245,-263.5436,-263.5436,101.86684,82.019394,0.0,101.87975,327.20105,1.0,-1.0,0.70831054,3.7467866,3.7590475,1.0,143.1511,-51.401848,461.1584,-197.61476,4.4076427e-11,1.0820778e-12,3.747644,3.747644,3.7467866,0.055974077,0.9997817,0.9997817,1.0,3.7590475,3.7467866,-0.000857211,-0.000218287,0.0,1.4168117,0.9997817,1.0,0.0,0.0,1.0,1.0
0.4235,1.0,0.0,100043.92,1.8932683,-6.4234915,2.2517379e-07,0.70581263,0.70581305,-0.00021351303,-0.00023514043,1.4168065,-0.00042859343,-108.188866,-319.7892,-319.7892,101.86684,99.533745,0.0,101.87975,327.20105,1.0,-1.0,0.70831,3.9038339,3.9161272,1.0,137.74567,-29.556799,449.529,-129.73978,4.2639108e-11,1.0659652e-12,3.9046905,3.9046905,3.9038339,0.055980433,0.99978185,0.99978185,1.0,3.9161272,3.9038339,-0.0008567372,-0.00021816633,0.0,1.4168117,0.99978185,1.0,0.0,0.0,1.0,1.0
0.424,1.0,0.0,100043.79,1.8965784,-6.4234915,2.2517379e-07,0.70581263,0.70581293,-0.00020882105,-0.00022881514,1.4168065,-0.00041917496,-121.96534,-368.1631,-368.1631,101.86684,114.598,0.0,101.87975,327.20105,1.0,-1.0,0.7083094,4.060881,4.073207,1.0,128.94951,-6.984164,426.83423,-58.671154,4.270181e-11,1.0489149e-12,4.0617375,4.0617375,4.060881,0.05598682,0.99978197,0.99978197,1.0,4.073207,4.060881,-0.0008561113,-0.00021800694,0.0,1.4168117,0.99978197,1.0,0.0,0.0,1.0,1.0
0.4245,1.0,0.0,100043.65,1.8991499,-6.4234915,2.2517379e-07,0.7058127,0.70581275,-0.00020410828,-0.00022246742,1.4168063,-0.00040971482,-132.73955,-407.4745,-407.4745,101.86684,126.84133,0.0,101.87975,327.20105,1.0,-1.0,0.7083089,4.217929,4.2302866,1.0,116.97913,15.760409,393.63275,13.841725,4.422335e-11,1.027819e-12,4.2187843,4.2187843,4.217929,0.055993244,0.9997822,0.9997822,1.0,4.2302866,4.217929,-0.0008553343,-0.00021780908,0.0,1.4168117,0.9997822,1.0,0.0,0.0,1.0,1.0
0.425,1.0,0.0,100043.516,1.9009873,-6.4234915,2.2517379e-07,0.7058127,0.70581263,-0.00019937589,-0.000216103,1.4168063,-0.00040021527,-140.24623,-436.7557,-436.7557,101.86684,135.96236,0.0,101.87975,327.20105,1.0,-1.0,0.7083083,4.374977,4.387366,1.0,102.129196,38.117043,350.7418,86.01393,4.53268e-11,1.0046856e-12,4.375831,4.375831,4.374977,0.05599964,0.99978244,0.99978244,1.0,4.387366,4.374977,-0.00085440715,-0.00021757299,0.0,1.4168259,0.99978244,1.0,0.0,0.0,1.0,1.0
0.4255,1.0,0.0,100043.375,1.9020954,-6.4234915,2.2517379e-07,0.70581275,0.7058125,-0.00019462503,-0.00020972869,1.4168063,-0.00039067864,-144.30064,-455.286,-455.286,101.86684,141.73653,0.0,101.87975,327.20105,1.0,-1.0,0.70830774,4.5320253,4.5444455,1.0,84.76523,59.535408,299.2171,156.0689,4.5325292e-11,9.798241e-13,4.5328784,4.5328784,4.5320253,0.056006096,0.9997827,0.9997827,1.0,4.5444455,4.5320253,-0.00085333094,-0.00021729895,0.0,1.4168259,0.9997827,1.0,0.0,0.0,1.0,1.0
0.426,1.0,0.0,100043.24,1.9024785,-6.4234915,2.2517379e-07,0.70581275,0.7058124,-0.00018985686,-0.0002033365,1.4168062,-0.0003811073,-144.80293,-462.60916,-462.60916,101.86684,144.02173,0.0,101.87975,327.20105,1.0,-1.0,0.7083072,4.689074,4.701525,1.0,65.31467,79.488266,240.32698,222.2822,4.5098127e-11,9.577273e-13,4.689926,4.689926,4.689074,0.056012537,0.99978304,0.99978304,1.0,4.701525,4.689074,-0.0008521067,-0.00021698719,0.0,1.4168259,0.99978304,1.0,0.0,0.0,1.0,1.0
0.4265,1.0,0.0,100043.1,1.9021411,-6.4234915,2.2517379e-07,0.7058128,0.7058122,-0.00018507255,-0.00019695052,1.4168062,-0.00037150353,-141.74074,-458.54495,-458.54495,101.86684,142.76167,0.0,101.87975,327.20105,1.0,-1.0,0.7083066,4.8461227,4.858605,1.0,44.256294,97.48445,175.52104,283.02393,4.529241e-11,9.388253e-13,4.8469734,4.8469734,4.8461227,0.056018997,0.99978334,0.99978334,1.0,4.858605,4.8461227,-0.0008507355,-0.00021663803,0.0,1.4168259,0.99978334,1.0,0.0,0.0,1.0,1.0
0.427,1.0,0.0,100042.97,1.9010894,-6.4234915,2.2517379e-07,0.7058128,0.7058121,-0.00018027321,-0.00019052872,1.4168061,-0.0003618696,-135.18944,-443.19336,-443.19336,101.86684,137.98737,0.0,101.87975,327.20105,1.0,-1.0,0.7083061,5.003172,5.0156846,1.0,22.108479,113.080956,106.394485,336.79886,4.4930507e-11,9.16179e-13,5.004021,5.004021,5.003172,0.056025457,0.99978375,0.99978375,1.0,5.0156846,5.003172,-0.0008492185,-0.00021625172,0.0,1.4168259,0.99978375,1.0,0.0,0.0,1.0,1.0
0.4275,1.0,0.0,100042.836,1.8993279,-6.4234915,2.2517379e-07,0.7058129,0.705812,-0.00017546007,-0.00018412447,1.4168061,-0.00035220792,-125.31027,-416.93225,-416.93225,101.86684,129.81635,0.0,101.87975,327.20105,1.0,-1.0,0.70830554,5.1602216,5.1727643,1.0,-0.5835839,125.89386,34.648914,382.28333,4.420344e-11,8.9175867e-13,5.161069,5.161069,5.1602216,0.056031946,0.9997842,0.9997842,1.0,5.1727643,5.1602216,-0.0008475568,-0.00021582856,0.0,1.4168259,0.9997842,1.0,0.0,0.0,1.0,1.0
0.428,1.0,0.0,100042.695,1.8968621,-6.4234915,2.2517379e-07,0.7058129,0.7058118,-0.0001706342,-0.00017769786,1.4168061,-0.00034252077,-112.34643,-380.40802,-380.40802,101.86684,118.449715,0.0,101.87975,327.20105,1.0,-1.0,0.70830494,5.317271,5.329844,1.0,-23.261303,135.60773,-37.949623,418.35764,4.3253248e-11,8.7125847e-13,5.318117,5.318117,5.317271,0.056038413,0.99978465,0.99978465,1.0,5.329844,5.317271,-0.0008457515,-0.00021536885,0.0,1.4168259,0.99978465,1.0,0.0,0.0,1.0,1.0
0.4285,1.0,0.0,100042.56,1.8936967,-6.4234915,2.2517379e-07,0.7058129,0.7058117,-0.0001657968,-0.00017127176,1.416806,-0.00033281042,-96.61702,-334.51974,-334.51974,101.86684,104.16729,0.0,101.87975,327.20105,1.0,-1.0,0.70830446,5.4743214,5.486923,1.0,-45.36644,141.98346,-109.61405,444.1338,4.121098e-11,8.4761863e-13,5.475165,5.475165,5.4743214,0.05604491,0.9997851,0.9997851,1.0,5.486923,5.4743214,-0.00084380386,-0.00021487288,0.0,1.4168259,0.9997851,1.0,0.0,0.0,1.0,1.0
0.429,1.0,0.0,100042.43,1.889837,-6.4234915,2.2517379e-07,0.70581293,0.7058116,-0.00016094894,-0.00016484388,1.416806,-0.0003230791,-78.509224,-280.39694,-280.39694,101.86684,87.32063,0.0,101.87975,327.20105,1.0,-1.0,0.70830387,5.6313715,5.644003,1.0,-66.35484,144.86406,-178.58029,458.97723,3.8188598e-11,8.2929984e-13,5.6322136,5.6322136,5.6313715,0.05605141,0.99978566,0.99978566,1.0,5.644003,5.6313715,-0.0008417151,-0.00021434098,0.0,1.4168259,0.99978566,1.0,0.0,0.0,1.0,1.0
0.4295,1.0,0.0,100042.3,1.885289,-6.4234915,2.2517379e-07,0.70581293,0.70581144,-0.00015609179,-0.00015841071,1.4168059,-0.00031332913,-58.4688,-219.3719,-219.3719,101.86684,68.32445,0.0,101.87975,327.20105,1.0,-1.0,0.7083034,5.7884226,5.8010826,1.0,-85.70985,144.17865,-243.1507,462.52258,3.544953e-11,8.0728604e-13,5.789262,5.789262,5.7884226,0.056057896,0.9997862,0.9997862,1.0,5.8010826,5.7884226,-0.00083948637,-0.00021377344,0.0,1.4168259,0.9997862,1.0,0.0,0.0,1.0,1.0
0.43,1.0,0.0,100042.164,1.8800582,-6.4234915,2.2517379e-07,0.705813,0.7058113,-0.0001512265,-0.0001519808,1.4168059,-0.00030356282,-36.98905,-152.94678,-152.94678,101.86684,47.646336,0.0,101.87975,327.20105,1.0,-1.0,0.70830286,5.9454737,5.9581623,1.0,-102.954994,139.94405,-301.73578,454.68256,3.3023195e-11,7.9078253e-13,5.9463105,5.9463105,5.9454737,0.05606439,0.99978685,0.99978685,1.0,5.9581623,5.9454737,-0.000837119,-0.0002131706,0.0,1.4168259,0.99978685,1.0,0.0,0.0,1.0,1.0
0.4305,1.0,0.0,100042.03,1.8741504,-6.4234915,2.2517379e-07,0.705813,0.7058112,-0.00014635417,-0.0001455577,1.4168057,-0.0002937824,-14.598737,-82.75667,-82.75667,101.86684,25.795319,0.0,101.87975,327.20105,1.0,-1.0,0.7083023,6.1025248,6.115242,1.0,-117.66577,132.26451,-352.89337,435.65005,2.9363352e-11,8.314077e-13,6.1033597,6.1033597,6.1025248,0.056070894,0.99978745,0.99978745,1.0,6.115242,6.1025248,-0.0008346143,-0.00021253277,0.0,1.4168259,0.99978745,1.0,0.0,0.0,1.0,1.0
0.431,1.0,0.0,100041.9,1.8675716,-6.4234915,2.2517379e-07,0.70581305,0.7058111,-0.0001414759,-0.00013913513,1.4168057,-0.00028399003,8.150974,-10.529367,-10.529367,101.86684,3.3092923,0.0,101.87975,327.20105,1.0,-1.0,0.7083018,6.259577,6.2723217,1.0,-129.48003,121.329056,-395.36423,405.8936,2.6104268e-11,1.0257387e-12,6.2604084,6.2604084,6.259577,0.056077383,0.99978817,0.99978817,1.0,6.2723217,6.259577,-0.00083197345,-0.0002118603,0.0,1.4168259,0.99978817,1.0,0.0,0.0,1.0,1.0
0.4315,1.0,0.0,100041.766,1.8603277,-6.4234915,2.2517379e-07,0.70581305,0.70581096,-0.00013659282,-0.00013271683,1.4168056,-0.000274188,30.700064,61.95719,61.95719,101.86684,-19.258217,0.0,101.88298,327.20105,1.0,-1.0,0.70830125,0.13344337,0.14621593,1.0,-138.10693,107.40687,-428.1028,366.1456,2.2967139e-11,1.1531566e-12,0.13427258,0.13427258,0.13344337,0.05608389,0.9997888,0.9997888,1.0,0.14621593,0.13344337,-0.00082919793,-0.00021115351,0.0,1.4168259,0.9997888,1.0,0.0,0.0,1.0,1.0
0.432,1.0,0.0,100041.63,1.8524251,-6.4234915,2.2517379e-07,0.7058131,0.70581084,-0.00013170604,-0.00012629181,1.4168056,-0.00026437856,52.493443,132.91867,132.91867,101.86684,-41.351673,0.0,101.88298,327.20105,1.0,-1.0,0.70830077,0.29049575,0.30329555,1.0,-143.3341,90.84067,-450.3032,317.38452,2.0502476e-11,1.2361875e-12,0.29132205,0.29132205,0.29049575,0.05609036,0.9997896,0.9997896,1.0,0.30329555,0.29049575,-0.000826289,-0.00021041276,0.0,1.4168259,0.9997896,1.0,0.0,0.0,1.0,1.0
0.4325,1.0,0.0,100041.5,1.8438699,-6.4234915,2.2517379e-07,0.7058131,0.7058107,-0.0001268167,-0.000119886245,1.4168055,-0.00025456396,72.99463,200.60826,200.60826,101.86684,-62.427204,0.0,101.88298,327.20105,1.0,-1.0,0.70830023,0.44754848,0.4603752,1.0,-145.03287,72.03823,-461.41888,260.8106,1.8610516e-11,1.286311e-12,0.44837174,0.44837174,0.44754848,0.056096848,0.9997904,0.9997904,1.0,0.4603752,0.44754848,-0.00082324806,-0.0002096384,0.0,1.4168259,0.9997904,1.0,0.0,0.0,1.0,1.0
0.433,1.0,0.0,100041.37,1.8346684,-6.4234915,2.2517379e-07,0.70581317,0.7058106,-0.00012192586,-0.000113474925,1.4168055,-0.0002447464,91.698944,263.3597,263.3597,101.86684,-81.965996,0.0,101.88298,327.20105,1.0,-1.0,0.70829976,0.60460156,0.6174548,1.0,-143.16138,51.46242,-461.1762,197.8165,1.6933482e-11,1.3127649e-12,0.6054216,0.6054216,0.60460156,0.05610332,0.99979115,0.99979115,1.0,0.6174548,0.60460156,-0.00082007656,-0.00020883078,0.0,1.4168259,0.99979115,1.0,0.0,0.0,1.0,1.0
0.4335,1.0,0.0,100041.24,1.824827,-6.4234915,2.2517379e-07,0.70581317,0.7058105,-0.000117034644,-0.000107083615,1.4168054,-0.00023492805,108.14594,319.6283,319.6283,101.86684,-99.48705,0.0,101.88298,327.20105,1.0,-1.0,0.7082992,0.761655,0.77453446,1.0,-137.76569,29.619741,-449.58112,129.95282,1.536553e-11,1.3230658e-12,0.76247174,0.76247174,0.761655,0.056109782,0.99979204,0.99979204,1.0,0.77453446,0.761655,-0.0008167758,-0.00020799025,0.0,1.4168259,0.99979204,1.0,0.0,0.0,1.0,1.0
0.434,1.0,0.0,100041.11,1.8143528,-6.4234915,2.2517379e-07,0.7058132,0.70581037,-0.00011214413,-0.00010071083,1.4168054,-0.00022511113,121.93073,368.02887,368.02887,101.86684,-114.55906,0.0,101.88298,327.20105,1.0,-1.0,0.70829874,0.9187087,0.9316141,1.0,-128.9786,7.0478806,-426.919,58.89012,1.3136953e-11,1.3198082e-12,0.91952205,0.91952205,0.9187087,0.05611625,0.9997929,0.9997929,1.0,0.9316141,0.9187087,-0.0008133473,-0.00020711719,0.0,1.4168259,0.9997929,1.0,0.0,0.0,1.0,1.0
0.4345,1.0,0.0,100040.98,1.8032519,-6.4234915,2.2517379e-07,0.7058133,0.70581025,-0.000107255415,-9.434676e-05,1.4168053,-0.0002152978,132.71396,407.37,407.37,101.86684,-126.81098,0.0,101.88298,327.20105,1.0,-1.0,0.7082982,1.0757627,1.0886937,1.0,-117.01646,-15.697507,-393.74768,-13.622305,1.08962795e-11,1.3089824e-12,1.0765725,1.0765725,1.0757627,0.05612267,0.99979377,0.99979377,1.0,1.0886937,1.0757627,-0.00080979255,-0.00020621197,0.0,1.4168259,0.99979377,1.0,0.0,0.0,1.0,1.0
0.435,1.0,0.0,100040.85,1.7915318,-6.4234915,2.2517379e-07,0.7058133,0.7058102,-0.000102369544,-8.798993e-05,1.4168053,-0.0002054902,140.23018,436.68314,436.68314,101.86684,-135.9412,0.0,101.88298,327.20105,1.0,-1.0,0.7082977,1.2328173,1.2457733,1.0,-102.173676,-38.0565,-350.88367,-85.79947,9.251361e-12,1.2746894e-12,1.2336234,1.2336234,1.2328173,0.05612912,0.9997947,0.9997947,1.0,1.2457733,1.2328173,-0.00080611295,-0.00020527496,0.0,1.4168259,0.9997947,1.0,0.0,0.0,1.0,1.0
0.4355,1.0,0.0,100040.72,1.7791988,-6.4234915,2.2517379e-07,0.70581335,0.70581007,-9.748762e-05,-8.165183e-05,1.4168051,-0.0001956905,144.29433,455.24673,455.24673,101.86684,-141.72495,0.0,101.88298,327.20105,1.0,-1.0,0.70829725,1.3898721,1.402853,1.0,-84.81565,-59.478676,-299.3821,-155.86462,7.5999615e-12,1.1478676e-12,1.3906744,1.3906744,1.3898721,0.056135528,0.9997957,0.9997957,1.0,1.402853,1.3898721,-0.00080231,-0.00020430656,0.0,1.4168259,0.9997957,1.0,0.0,0.0,1.0,1.0
0.436,1.0,0.0,100040.586,1.7662597,-6.4234915,2.2517379e-07,0.70581335,0.7058099,-9.261067e-05,-7.534033e-05,1.4168051,-0.00018590082,144.80637,462.6038,462.6038,101.86684,-144.0198,0.0,101.88298,327.20105,1.0,-1.0,0.7082968,1.5469272,1.5599326,1.0,-65.36968,-79.43668,-240.51077,-222.09302,7.27039e-12,1.0414524e-12,1.5477256,1.5477256,1.5469272,0.05614191,0.9997967,0.9997967,1.0,1.5599326,1.5469272,-0.0007983853,-0.00020330715,0.0,1.4168259,0.9997967,1.0,0.0,0.0,1.0,1.0
0.4365,1.0,0.0,100040.46,1.7527214,-6.4234915,2.2517379e-07,0.7058134,0.70580983,-8.773977e-05,-6.90196e-05,1.416805,-0.00017612326,141.75365,458.57312,458.57312,101.86684,-142.76932,0.0,101.88298,327.20105,1.0,-1.0,0.70829624,1.7039827,1.7170123,1.0,-44.31445,-97.4392,-175.71881,-282.8543,8.173402e-12,9.618154e-13,1.704777,1.704777,1.7039827,0.056148306,0.9997977,0.9997977,1.0,1.7170123,1.7039827,-0.00079434033,-0.00020227711,0.0,1.4168259,0.9997977,1.0,0.0,0.0,1.0,1.0
0.437,1.0,0.0,100040.33,1.7385913,-6.4234915,2.2517379e-07,0.7058134,0.7058098,-8.2876e-05,-6.275193e-05,1.416805,-0.00016636001,135.21133,443.25394,443.25394,101.86684,-138.00421,0.0,101.88298,327.20105,1.0,-1.0,0.7082958,1.8610386,1.8740919,1.0,-22.168285,-113.04305,-106.60119,-336.65274,1.012909e-11,8.9628207e-13,1.8618288,1.8618288,1.8610386,0.05615468,0.9997988,0.9997988,1.0,1.8740919,1.8610386,-0.0007901767,-0.00020121683,0.0,1.4168259,0.9997988,1.0,0.0,0.0,1.0,1.0
0.4375,1.0,0.0,100040.2,1.7238766,-6.4234915,2.2517379e-07,0.70581347,0.7058096,-7.802037e-05,-5.6466273e-05,1.4168049,-0.00015661311,125.340454,417.0233,417.0233,101.867584,-129.8418,0.0,101.88298,327.204,1.0,-1.0,0.70829535,2.0180948,2.0311716,1.0,0.52363676,-125.86409,-34.859325,-382.16397,1.2209828e-11,8.463217e-13,2.0188806,2.0188806,2.0180948,0.056161013,0.99979985,0.99979985,1.0,2.0311716,2.0180948,-0.00078589586,-0.00020012674,0.0,1.4168259,0.99979985,1.0,0.0,0.0,1.0,1.0
0.438,1.0,0.0,100040.08,1.708585,-6.4234915,2.2517379e-07,0.70581347,0.7058095,-7.3173906e-05,-5.0232364e-05,1.4168049,-0.00014688462,112.38399,380.5269,380.5269,101.867584,-118.482994,0.0,101.88298,327.204,1.0,-1.0,0.70829487,2.1751513,2.1882513,1.0,23.202702,-135.58669,37.74074,-418.2676,1.3471653e-11,8.0624185e-13,2.175933,2.175933,2.1751513,0.05616733,0.999801,0.999801,1.0,2.1882513,2.1751513,-0.0007814995,-0.00019900722,0.0,1.4168259,0.999801,1.0,0.0,0.0,1.0,1.0
0.4385,1.0,0.0,100039.945,1.6927239,-6.4234915,2.2517379e-07,0.7058135,0.7058095,-6.833762e-05,-4.4002278e-05,1.4168048,-0.00013717655,96.66088,334.66306,334.66306,101.867584,-104.20742,0.0,101.88298,327.204,1.0,-1.0,0.70829445,2.3322084,2.3453307,1.0,45.310608,-141.9715,109.41183,-444.0749,1.4709418e-11,7.630259e-13,2.3329854,2.3329854,2.3322084,0.05617365,0.9998021,0.9998021,1.0,2.3453307,2.3322084,-0.0007769892,-0.00019785868,0.0,1.4168259,0.9998021,1.0,0.0,0.0,1.0,1.0
0.439,1.0,0.0,100039.82,1.6763,-6.4234915,2.2517379e-07,0.7058135,0.70580935,-6.351258e-05,-3.7814087e-05,1.4168048,-0.00012749109,78.55819,280.56085,280.56085,101.867584,-87.36649,0.0,101.88298,327.204,1.0,-1.0,0.70829403,2.4892657,2.5024104,1.0,66.30311,-144.8613,178.38962,-458.95047,1.5839e-11,7.301772e-13,2.4900382,2.4900382,2.4892657,0.056179922,0.9998033,0.9998033,1.0,2.5024104,2.4892657,-0.00077236665,-0.00019668155,0.0,1.4168259,0.9998033,1.0,0.0,0.0,1.0,1.0
0.4395,1.0,0.0,100039.695,1.6593215,-6.4234915,2.2517379e-07,0.7058136,0.70580924,-5.8699774e-05,-3.163553e-05,1.4168047,-0.00011783014,58.521545,219.55205,219.55205,101.867584,-68.37479,0.0,101.88298,327.204,1.0,-1.0,0.70829356,2.6463234,2.65949,1.0,85.66341,-144.18495,242.97609,-462.52814,1.7385404e-11,7.0158484e-13,2.647091,2.647091,2.6463234,0.05618617,0.9998045,0.9998045,1.0,2.65949,2.6463234,-0.0007676334,-0.00019547624,0.0,1.4168259,0.9998045,1.0,0.0,0.0,1.0,1.0
0.44,1.0,0.0,100039.57,1.641796,-6.4234915,2.2517379e-07,0.7058136,0.7058092,-5.39002e-05,-2.5504803e-05,1.4168047,-0.000108195774,37.0442,153.13846,153.13846,101.867584,-47.699825,0.0,101.88298,327.204,1.0,-1.0,0.70829314,2.8033814,2.8165698,1.0,102.914894,-139.95909,301.5813,-454.71976,1.9008042e-11,6.7571274e-13,2.8041441,2.8041441,2.8033814,0.05619239,0.99980575,0.99980575,1.0,2.8165698,2.8033814,-0.00076279114,-0.00019424317,0.0,1.4168259,0.99980575,1.0,0.0,0.0,1.0,1.0
0.4405,1.0,0.0,100039.445,1.6237308,-6.4234915,2.2517379e-07,0.70581365,0.70580906,-4.911489e-05,-1.9391475e-05,1.4168046,-9.859004e-05,14.654871,82.954994,82.954994,101.867584,-25.850574,0.0,101.88298,327.204,1.0,-1.0,0.70829266,2.96044,2.9736493,1.0,117.632866,-132.28773,352.76254,-435.71753,1.8914278e-11,6.475868e-13,2.9611976,2.9611976,2.96044,0.056198597,0.999807,0.999807,1.0,2.9736493,2.96044,-0.0007578415,-0.00019298276,0.0,1.4168259,0.999807,1.0,0.0,0.0,1.0,1.0
0.441,1.0,0.0,100039.31,1.605134,-6.4234915,2.2517379e-07,0.7058137,0.705809,-4.4344775e-05,-1.3300389e-05,1.4168046,-8.901482e-05,-8.095266,10.729323,10.729323,101.867584,-3.3649101,0.0,101.88298,327.204,1.0,-1.0,0.7082923,3.1174986,3.130729,1.0,129.45499,-121.35972,395.25986,-405.98917,1.7973803e-11,6.236901e-13,3.1182513,3.1182513,3.1174986,0.056204773,0.9998083,0.9998083,1.0,3.130729,3.1174986,-0.00075278623,-0.00019169544,0.0,1.4168259,0.9998083,1.0,0.0,0.0,1.0,1.0
0.4415,1.0,0.0,100039.19,1.5860137,-6.4234667,1.5958932e-08,0.7058137,0.7058089,-3.959089e-05,-7.237826e-06,1.4168044,-7.947217e-05,-30.646149,-61.760555,-61.760555,101.867584,19.203617,0.0,101.88298,327.204,1.0,-1.0,0.7082918,3.2745578,3.2878087,1.0,138.0902,-107.444046,428.02704,-366.26648,1.7380793e-11,5.993383e-13,3.2753055,3.2753055,3.2745578,0.056210905,0.9998096,0.9998096,1.0,3.2878087,3.2745578,-0.000747627,-0.00019038166,0.0,1.4168259,0.9998096,1.0,0.0,0.0,1.0,1.0
0.442,1.0,0.0,100039.06,1.5663773,-6.4234667,1.5958932e-08,0.70581377,0.7058088,-3.4854158e-05,-1.2196601e-06,1.4168043,-6.9963964e-05,-52.44262,-132.73015,-132.73015,101.867584,41.299416,0.0,101.88298,327.204,1.0,-1.0,0.7082914,3.4316173,3.444888,1.0,143.32591,-90.88329,450.25742,-317.52728,1.797015e-11,5.7723244e-13,3.4323597,3.4323597,3.4316173,0.056217007,0.99981093,0.99981093,1.0,3.444888,3.4316173,-0.00074236555,-0.00018904184,0.0,1.4168259,0.99981093,1.0,0.0,0.0,1.0,1.0
0.4425,1.0,0.0,100038.94,1.5462332,-6.4234667,1.5958932e-08,0.70581377,0.7058087,-3.0135527e-05,4.7768685e-06,1.4168043,-6.0492082e-05,-72.94809,-200.43236,-200.43236,101.867584,62.37853,0.0,101.88298,327.204,1.0,-1.0,0.708291,3.5886772,3.6019678,1.0,145.03322,-72.08513,461.40372,-260.97134,1.8614832e-11,5.536896e-13,3.5894144,3.5894144,3.5886772,0.056223102,0.9998123,0.9998123,1.0,3.6019678,3.5886772,-0.00073700363,-0.00018767643,0.0,1.4168259,0.9998123,1.0,0.0,0.0,1.0,1.0
0.443,1.0,0.0,100038.81,1.5255893,-6.4234667,1.5958932e-08,0.7058138,0.7058086,-2.5435975e-05,1.0722859e-05,1.4168042,-5.10585e-05,-91.65774,-263.20056,-263.20056,101.867584,81.92202,0.0,101.88298,327.204,1.0,-1.0,0.70829064,3.7457376,3.7590475,1.0,143.17007,-51.512333,461.1915,-197.99095,1.9503578e-11,5.320138e-13,3.746469,3.746469,3.7457376,0.056229137,0.99981374,0.99981374,1.0,3.7590475,3.7457376,-0.0007315429,-0.00018628586,0.0,1.4168259,0.99981374,1.0,0.0,0.0,1.0,1.0
0.4435,1.0,0.0,100038.695,1.5044546,-6.4234667,1.5958932e-08,0.7058138,0.7058085,-2.0756404e-05,1.665261e-05,1.4168042,-4.1665036e-05,-108.11096,-319.4895,-319.4895,101.867584,99.44876,0.0,101.88298,327.204,1.0,-1.0,0.7082902,3.9027982,3.9161272,1.0,137.78232,-29.671356,449.62592,-130.13643,2.1144914e-11,5.0888634e-13,3.9035242,3.9035242,3.9027982,0.056235146,0.9998151,0.9998151,1.0,3.9161272,3.9027982,-0.0007259851,-0.0001848706,0.0,1.4168259,0.9998151,1.0,0.0,0.0,1.0,1.0
0.444,1.0,0.0,100038.57,1.4828367,-6.4234667,1.5958932e-08,0.7058139,0.70580846,-1.6097783e-05,2.254066e-05,1.4168041,-3.2313623e-05,-121.9027,-367.91348,-367.91348,101.867584,114.52726,0.0,101.88298,327.204,1.0,-1.0,0.7082898,4.0598593,4.073207,1.0,129.00258,-7.099883,426.9917,-59.07821,2.2866983e-11,4.910835e-13,4.06058,4.06058,4.0598593,0.05624113,0.9998166,0.9998166,1.0,4.073207,4.0598593,-0.00072033214,-0.00018343107,0.0,1.4168259,0.9998166,1.0,0.0,0.0,1.0,1.0
0.4445,1.0,0.0,100038.445,1.4607443,-6.4234667,1.5958932e-08,0.7058139,0.7058084,-1.1461042e-05,2.8389213e-05,1.4168041,-2.3006136e-05,-132.6934,-407.2804,-407.2804,101.867584,126.7863,0.0,101.88298,327.204,1.0,-1.0,0.7082894,4.216921,4.2302866,1.0,117.047,15.646416,393.84595,13.434466,2.3499792e-11,4.741821e-13,4.217635,4.217635,4.216921,0.056247044,0.999818,0.999818,1.0,4.2302866,4.216921,-0.00071458565,-0.00018196774,0.0,1.4168259,0.999818,1.0,0.0,0.0,1.0,1.0
0.445,1.0,0.0,100038.32,1.4381859,-6.4234667,1.5958932e-08,0.70581394,0.70580834,-6.84706e-06,3.419693e-05,1.416804,-1.3744333e-05,-140.21742,-436.6211,-436.6211,101.867584,135.92407,0.0,101.88298,327.204,1.0,-1.0,0.708289,4.3739824,4.387366,1.0,102.20987,38.00756,351.0046,85.61651,2.4115359e-11,4.583204e-13,4.374691,4.374691,4.3739824,0.056252938,0.9998195,0.9998195,1.0,4.387366,4.3739824,-0.0007087475,-0.00018048106,0.0,1.41683,0.9998195,1.0,0.0,0.0,1.0,1.0
0.4455,1.0,0.0,100038.195,1.4151692,-6.4234667,1.5958932e-08,0.705814,0.7058083,-2.256749e-06,3.9969953e-05,1.416804,-4.5300476e-06,-144.2895,-455.21326,-455.21326,101.867584,141.7156,0.0,101.88298,327.204,1.0,-1.0,0.70828867,4.5310445,4.5444455,1.0,84.85645,59.433056,299.52228,155.69095,2.427471e-11,4.377052e-13,4.5317473,4.5317473,4.5310445,0.056258813,0.999821,0.999821,1.0,4.5444455,4.5310445,-0.0007028194,-0.00017897149,0.0,1.41683,0.999821,1.0,0.0,0.0,1.0,1.0
0.446,1.0,0.0,100038.08,1.3917028,-6.4234667,1.5958932e-08,0.705814,0.70580816,2.3090033e-06,4.5714463e-05,1.4168038,4.634939e-06,-144.80937,-462.5991,-462.5991,101.867584,144.0183,0.0,101.88298,327.204,1.0,-1.0,0.70828825,4.688107,4.701525,1.0,65.413956,79.395424,240.66635,221.93274,2.4476211e-11,4.1956312e-13,4.688804,4.688804,4.688107,0.056264628,0.99982256,0.99982256,1.0,4.701525,4.688107,-0.00069680327,-0.00017743949,0.0,1.41683,0.99982256,1.0,0.0,0.0,1.0,1.0
0.4465,1.0,0.0,100037.95,1.3677951,-6.4234667,1.5958932e-08,0.70581406,0.7058081,6.8493227e-06,5.140699e-05,1.4168037,1.3748871e-05,-141.76424,-458.59674,-458.59674,101.867584,142.77547,0.0,101.88298,327.204,1.0,-1.0,0.70828795,4.84517,4.858605,1.0,44.361015,97.40321,175.88565,282.7111,2.4192742e-11,4.0131483e-13,4.845861,4.845861,4.84517,0.056270413,0.9998241,0.9998241,1.0,4.858605,4.84517,-0.00069070084,-0.00017588552,0.0,1.41683,0.9998241,1.0,0.0,0.0,1.0,1.0
0.447,1.0,0.0,100037.836,1.343455,-6.4234667,1.5958932e-08,0.70581406,0.70580804,1.1363314e-05,5.7048135e-05,1.4168037,2.2809952e-05,-135.22902,-443.30475,-443.30475,101.867584,138.01767,0.0,101.88298,327.204,1.0,-1.0,0.70828754,5.0022335,5.0156846,1.0,22.215927,113.013084,106.77495,336.5298,2.4129193e-11,3.855597e-13,5.002918,5.002918,5.0022335,0.05627614,0.9998257,0.9998257,1.0,5.0156846,5.0022335,-0.00068451394,-0.00017431004,0.0,1.41683,0.9998257,1.0,0.0,0.0,1.0,1.0
0.4475,1.0,0.0,100037.71,1.3186907,-6.4234667,1.5958932e-08,0.7058141,0.7058079,1.5850148e-05,6.2651445e-05,1.4168036,3.181652e-05,-125.3646,-417.09946,-417.09946,101.867584,129.86203,0.0,101.88298,327.204,1.0,-1.0,0.7082872,5.159297,5.1727643,1.0,-0.47613257,125.84074,35.03557,382.06387,2.5020222e-11,3.645551e-13,5.1599755,5.1599755,5.159297,0.05628185,0.99982727,0.99982727,1.0,5.1727643,5.159297,-0.0006782445,-0.00017271354,0.0,1.41683,0.99982727,1.0,0.0,0.0,1.0,1.0
0.448,1.0,0.0,100037.59,1.2935106,-6.4234667,1.5958932e-08,0.7058141,0.7058079,2.0308958e-05,6.822083e-05,1.4168036,4.076683e-05,-112.413826,-380.62598,-380.62598,101.867584,118.50932,0.0,101.88298,327.204,1.0,-1.0,0.7082869,5.3163614,5.329844,1.0,-23.15651,135.57034,-37.56641,418.19238,2.6055819e-11,3.4778316e-13,5.3170333,5.3170333,5.3163614,0.056287505,0.9998289,0.9998289,1.0,5.329844,5.3163614,-0.00067189423,-0.00017109647,0.0,1.41683,0.9998289,1.0,0.0,0.0,1.0,1.0
0.4485,1.0,0.0,100037.47,1.2679235,-6.4234667,1.5958932e-08,0.7058142,0.70580786,2.4738927e-05,7.372259e-05,1.4168035,4.9659244e-05,-96.69551,-334.78214,-334.78214,101.867584,104.23902,0.0,101.88298,327.204,1.0,-1.0,0.7082865,5.473426,5.486923,1.0,-45.266838,141.96236,-109.24367,444.02582,2.5606758e-11,3.3119425e-13,5.474091,5.474091,5.473426,0.056293115,0.99983054,0.99983054,1.0,5.486923,5.473426,-0.0006654651,-0.0001694593,0.0,1.41683,0.99983054,1.0,0.0,0.0,1.0,1.0
0.449,1.0,0.0,100037.35,1.2419382,-6.4234667,1.5958932e-08,0.70581424,0.7058078,2.913917e-05,7.9200996e-05,1.4168035,5.8491987e-05,-78.59662,-280.69653,-280.69653,101.867584,87.402435,0.0,101.88298,327.204,1.0,-1.0,0.70828617,5.6304903,5.644003,1.0,-66.26278,144.85939,-178.23164,458.9282,2.4346214e-11,3.1555983e-13,5.6311493,5.6311493,5.6304903,0.056298666,0.9998322,0.9998322,1.0,5.644003,5.6304903,-0.0006589589,-0.0001678025,0.0,1.41683,0.9998322,1.0,0.0,0.0,1.0,1.0
0.4495,1.0,0.0,100037.23,1.2155635,-6.4234667,1.5958932e-08,0.70581424,0.70580775,3.3508946e-05,8.4612664e-05,1.4168034,6.726357e-05,-58.562706,-219.70062,-219.70062,101.867584,68.414055,0.0,101.88298,327.204,1.0,-1.0,0.70828587,5.7875557,5.8010826,1.0,-85.62742,144.19012,-242.83197,462.5326,2.3230896e-11,3.0489727e-13,5.788208,5.788208,5.7875557,0.056304168,0.9998339,0.9998339,1.0,5.8010826,5.7875557,-0.0006523775,-0.00016612657,0.0,1.41683,0.9998339,1.0,0.0,0.0,1.0,1.0
0.45,1.0,0.0,100037.11,1.188808,-6.4234667,1.5958932e-08,0.7058143,0.7058077,3.7847374e-05,8.999238e-05,1.4168032,7.597223e-05,-37.08699,-153.29597,-153.29597,101.867584,47.74135,0.0,101.88298,327.204,1.0,-1.0,0.70828557,5.944621,5.9581623,1.0,-102.88402,139.97101,-301.45425,454.75024,2.1994701e-11,2.915026e-13,5.945267,5.945267,5.944621,0.056309633,0.99983555,0.99983555,1.0,5.9581623,5.944621,-0.0006457228,-0.00016443196,0.0,1.41683,0.99983555,1.0,0.0,0.0,1.0,1.0
0.4505,1.0,0.0,100036.99,1.1616806,-6.4234667,1.5958932e-08,0.7058143,0.70580757,4.2153726e-05,9.5307296e-05,1.4168032,8.46165e-05,-14.698177,-83.117325,-83.117325,101.867584,25.893261,0.0,101.88298,327.204,1.0,-1.0,0.7082852,6.1016874,6.115242,1.0,-117.60771,132.3059,-352.65533,435.77264,1.99599e-11,2.8066273e-13,6.1023264,6.1023264,6.1016874,0.056315042,0.9998373,0.9998373,1.0,6.115242,6.1016874,-0.00063899666,-0.00016271917,0.0,1.41683,0.9998373,1.0,0.0,0.0,1.0,1.0
0.451,1.0,0.0,100036.875,1.1341903,-6.4234667,1.5958932e-08,0.70581436,0.7058075,4.6427176e-05,0.00010058321,1.4168031,9.319472e-05,8.052535,-10.892368,-10.892368,101.867584,3.4076667,0.0,101.88298,327.204,1.0,-1.0,0.7082849,6.258754,6.2723217,1.0,-129.436,121.38347,-395.17462,406.067,1.8018607e-11,2.6712744e-13,6.2593856,6.2593856,6.258754,0.05632041,0.999839,0.999839,1.0,6.2723217,6.258754,-0.000632201,-0.00016098865,0.0,1.41683,0.999839,1.0,0.0,0.0,1.0,1.0
0.4515,1.0,0.0,100036.75,1.1063458,-6.4234667,1.5958932e-08,0.70581436,0.7058075,5.0667004e-05,0.00010581312,1.4168031,0.000101705446,30.605042,61.600838,61.600838,101.867584,-19.161852,0.0,101.88298,327.204,1.0,-1.0,0.7082846,0.132635,0.14621593,1.0,-138.07767,107.47263,-427.9654,366.36453,1.6567902e-11,2.5193394e-13,0.13326032,0.13326032,0.132635,0.056325715,0.99984074,0.99984074,1.0,0.14621593,0.132635,-0.00062533765,-0.00015924092,0.0,1.41683,0.99984074,1.0,0.0,0.0,1.0,1.0
0.452,1.0,0.0,100036.63,1.0781562,-6.4234667,1.5958932e-08,0.7058144,0.70580745,5.4872406e-05,0.000110959954,1.416803,0.00011014707,52.404106,132.57762,132.57762,101.867584,-41.259647,0.0,101.88298,327.204,1.0,-1.0,0.7082843,0.2897021,0.30329555,1.0,-143.31995,90.91585,-450.22028,317.64267,1.3762369e-11,2.394057e-13,0.2903205,0.2903205,0.2897021,0.05633097,0.9998425,0.9998425,1.0,0.30329555,0.2897021,-0.0006184085,-0.00015747643,0.0,1.41683,0.9998425,1.0,0.0,0.0,1.0,1.0
0.4525,1.0,0.0,100036.516,1.04963,-6.4234667,1.5958932e-08,0.7058144,0.7058074,5.904264e-05,0.000116096606,1.416803,0.000118518095,72.91304,200.2906,200.2906,101.867584,-62.34168,0.0,101.88298,327.204,1.0,-1.0,0.708284,0.44676957,0.4603752,1.0,-145.03377,72.12072,-461.3914,261.10077,1.1604275e-11,2.2906438e-13,0.447381,0.447381,0.44676957,0.056336172,0.9998443,0.9998443,1.0,0.4603752,0.44676957,-0.00061141554,-0.00015569568,0.0,1.41683,0.9998443,1.0,0.0,0.0,1.0,1.0
0.453,1.0,0.0,100036.4,1.0207764,-6.4234667,1.5958932e-08,0.7058145,0.7058074,6.317699e-05,0.000121162644,1.4168029,0.00012681709,91.62692,263.07278,263.07278,101.867584,-81.88891,0.0,101.88298,327.204,1.0,-1.0,0.7082837,0.60383743,0.6174548,1.0,-143.17688,51.549965,-461.20364,198.13084,9.907653e-12,2.1496112e-13,0.60444176,0.60444176,0.60383743,0.05634134,0.9998461,0.9998461,1.0,0.6174548,0.60383743,-0.0006043606,-0.00015389916,0.0,1.41683,0.9998461,1.0,0.0,0.0,1.0,1.0
0.4535,1.0,0.0,100036.28,0.99160457,-6.4234667,1.5958932e-08,0.7058145,0.7058073,6.727471e-05,0.0001261584,1.4168029,0.00013504256,108.08501,319.37854,319.37854,101.867584,-99.42008,0.0,101.88298,327.204,1.0,-1.0,0.7082835,0.7609056,0.77453446,1.0,-137.79503,29.710026,-449.66162,130.28308,7.394826e-12,2.0337004e-13,0.76150286,0.76150286,0.7609056,0.056346443,0.9998479,0.9998479,1.0,0.77453446,0.7609056,-0.0005972456,-0.00015208735,0.0,1.41683,0.9998479,1.0,0.0,0.0,1.0,1.0
0.454,1.0,0.0,100036.164,0.96212345,-6.4234667,1.5958932e-08,0.70581454,0.70580727,7.133508e-05,0.0001311098,1.4168028,0.00014319306,121.88209,367.8216,367.8216,101.867584,-114.50358,0.0,101.88298,327.204,1.0,-1.0,0.7082832,0.91797423,0.9316141,1.0,-129.02068,7.1385903,-427.0494,59.22781,4.969672e-12,1.9024592e-13,0.9185643,0.9185643,0.91797423,0.056351487,0.99984974,0.99984974,1.0,0.9316141,0.91797423,-0.0005900725,-0.00015026072,0.0,1.41683,0.99984974,1.0,0.0,0.0,1.0,1.0
0.4545,1.0,0.0,100036.05,0.9323419,-6.4234667,1.5958932e-08,0.7058146,0.70580727,7.535746e-05,0.00013602321,1.4168026,0.00015126728,132.67847,407.20938,407.20938,101.867584,-126.76803,0.0,101.88298,327.204,1.0,-1.0,0.70828295,1.0750432,1.0886937,1.0,-117.069824,-15.608639,-393.92368,-13.28569,2.3355126e-12,1.7739057e-13,1.075626,1.075626,1.0750432,0.05635648,0.9998516,0.9998516,1.0,1.0886937,1.0750432,-0.0005828431,-0.00014841977,0.0,1.41683,0.9998516,1.0,0.0,0.0,1.0,1.0
0.455,1.0,0.0,100035.93,0.90226895,-6.4234667,1.5958932e-08,0.7058146,0.7058072,7.934113e-05,0.0001408633,1.4168026,0.00015926381,140.20833,436.57208,436.57208,101.867584,-135.91148,0.0,101.88298,327.204,1.0,-1.0,0.7082827,1.2321125,1.2457733,1.0,-102.236694,-37.971626,-351.09988,-85.472206,-2.3205255e-13,1.6354158e-13,1.2326881,1.2326881,1.2321125,0.056361414,0.99985343,0.99985343,1.0,1.2457733,1.2321125,-0.0005755594,-0.000146565,0.0,1.41683,0.99985343,1.0,0.0,0.0,1.0,1.0
0.4555,1.0,0.0,100035.81,0.8719138,-6.4234667,1.5958932e-08,0.70581466,0.7058072,8.3285406e-05,0.0001456349,1.4168025,0.00016718126,144.28625,455.18686,455.18686,101.867584,-141.7088,0.0,101.88298,327.204,1.0,-1.0,0.7082824,1.3891822,1.402853,1.0,-84.88647,-59.39979,-299.63226,-155.55458,-2.414045e-12,1.485352e-13,1.3897505,1.3897505,1.3891822,0.056366276,0.9998553,0.9998553,1.0,1.402853,1.3891822,-0.0005682233,-0.00014469688,0.0,1.41683,0.9998553,1.0,0.0,0.0,1.0,1.0
0.456,1.0,0.0,100035.7,0.8412857,-6.4234667,1.5958932e-08,0.70581466,0.70580715,8.718965e-05,0.00015035966,1.4168025,0.00017501833,144.81186,462.5953,462.5953,101.867584,-144.01724,0.0,101.88298,327.204,1.0,-1.0,0.7082822,1.5462524,1.5599326,1.0,-65.4463,-79.36557,-240.78789,-221.80742,-4.5196065e-12,1.3627824e-13,1.5468131,1.5468131,1.5462524,0.056371085,0.9998572,0.9998572,1.0,1.5599326,1.5462524,-0.00056083675,-0.0001428159,0.0,1.41683,0.9998572,1.0,0.0,0.0,1.0,1.0
0.4565,1.0,0.0,100035.586,0.8103937,-6.4234667,1.5958932e-08,0.7058147,0.7058071,9.105319e-05,0.0001550376,1.4168024,0.00018277373,141.77217,458.61505,458.61505,101.867584,-142.77997,0.0,101.88298,327.204,1.0,-1.0,0.708282,1.7033228,1.7170123,1.0,-44.39478,-97.37739,-176.01541,-282.59964,-5.4544763e-12,1.2121715e-13,1.7038761,1.7038761,1.7033228,0.056375846,0.9998591,0.9998591,1.0,1.7170123,1.7033228,-0.0005534016,-0.00014092257,0.0,1.41683,0.9998591,1.0,0.0,0.0,1.0,1.0
0.457,1.0,0.0,100035.47,0.7792466,-6.4234667,1.5958932e-08,0.7058147,0.7058071,9.48754e-05,0.00015961804,1.4168024,0.00019044614,135.24199,443.344,443.344,101.867584,-138.0274,0.0,101.88298,327.204,1.0,-1.0,0.70828176,1.8603935,1.8740919,1.0,-22.250216,-112.99178,-106.90948,-336.4345,-5.158986e-12,1.0904735e-13,1.8609395,1.8609395,1.8603935,0.056380548,0.999861,0.999861,1.0,1.8740919,1.8603935,-0.0005459198,-0.00013901734,0.0,1.41683,0.999861,1.0,0.0,0.0,1.0,1.0
0.4575,1.0,0.0,100035.35,0.7478538,-6.4234667,1.5958932e-08,0.7058148,0.7058071,9.865563e-05,0.0001641636,1.4168023,0.0001980343,125.38211,417.15805,417.15805,101.86753,-129.87656,0.0,101.88298,327.204,1.0,-1.0,0.7082815,2.0174646,2.0311716,1.0,0.4421997,-125.82431,-35.17139,-381.98666,-4.534369e-12,9.7060794e-14,2.0180032,2.0180032,2.0174646,0.05638517,0.9998629,0.9998629,1.0,2.0311716,2.0174646,-0.0005383933,-0.00013710072,0.0,1.41683,0.9998629,1.0,0.0,0.0,1.0,1.0
0.458,1.0,0.0,100035.24,0.71622425,-6.4234667,1.5958932e-08,0.7058148,0.70580703,0.00010239333,0.0001686564,1.4168023,0.00020553707,112.43524,380.70187,380.70187,101.86753,-118.52809,0.0,101.88298,327.204,1.0,-1.0,0.7082813,2.1745362,2.1882513,1.0,23.12377,-135.559,37.43269,-418.13458,-4.581339e-12,8.6543104e-14,2.1750672,2.1750672,2.1745362,0.05638973,0.9998648,0.9998648,1.0,2.1882513,2.1745362,-0.00053082395,-0.0001351732,0.0,1.41683,0.9998648,1.0,0.0,0.0,1.0,1.0
0.4585,1.0,0.0,100035.125,0.68436664,-6.4234667,1.5958932e-08,0.70581484,0.70580703,0.00010608786,0.00017308934,1.4168022,0.00021295316,96.72014,334.87296,334.87296,101.86753,-104.2614,0.0,101.88298,327.204,1.0,-1.0,0.7082811,2.3316083,2.3453307,1.0,45.236065,-141.9562,109.115295,-443.98825,-5.291596e-12,7.5846264e-14,2.3321314,2.3321314,2.3316083,0.056394257,0.9998668,0.9998668,1.0,2.3453307,2.3316083,-0.0005232137,-0.00013323527,0.0,1.41683,0.9998668,1.0,0.0,0.0,1.0,1.0
0.459,1.0,0.0,100035.016,0.65229076,-6.4234667,1.5958932e-08,0.70581484,0.705807,0.00010973864,0.00017744387,1.416802,0.00022028146,78.6237,280.79956,280.79956,101.86753,-87.427704,0.0,101.88298,327.204,1.0,-1.0,0.70828086,2.4886804,2.5024104,1.0,66.234665,-144.85837,178.11163,-458.91116,-6.3886778e-12,6.748297e-14,2.489196,2.489196,2.4886804,0.056398705,0.9998687,0.9998687,1.0,2.5024104,2.4886804,-0.00051556446,-0.00013128741,0.0,1.41683,0.9998687,1.0,0.0,0.0,1.0,1.0
0.4595,1.0,0.0,100034.9,0.6200056,-6.4234667,1.5958932e-08,0.7058149,0.705807,0.000113345115,0.00018172944,1.416802,0.00022752082,58.59147,219.81287,219.81287,101.86753,-68.441475,0.0,101.88298,327.204,1.0,-1.0,0.7082807,2.6457531,2.65949,1.0,85.60256,-144.19403,242.723,-462.53586,-5.8469796e-12,1.5895317e-14,2.646261,2.646261,2.6457531,0.056403082,0.99987066,0.99987066,1.0,2.65949,2.6457531,-0.00050787814,-0.00012933012,0.0,1.41683,0.99987066,1.0,0.0,0.0,1.0,1.0
0.46,1.0,0.0,100034.79,0.58751994,-6.4234667,1.5958932e-08,0.7058149,0.705807,0.0001169067,0.00018596895,1.4168019,0.00023467008,37.116634,153.41435,153.41435,101.86753,-47.770138,0.0,101.88298,327.204,1.0,-1.0,0.7082805,2.8028262,2.8165698,1.0,102.86291,-139.97954,301.3587,-454.77304,-6.810493e-12,-3.4949764e-13,2.8033261,2.8033261,2.8028262,0.056407407,0.9998726,0.9998726,1.0,2.8165698,2.8028262,-0.00050015666,-0.00012736385,0.0,1.41683,0.9998726,1.0,0.0,0.0,1.0,1.0
0.4605,1.0,0.0,100034.67,0.5548433,-6.4234667,1.5958932e-08,0.70581496,0.7058069,0.000120422854,0.00019013364,1.4168019,0.00024172814,14.727917,83.238716,83.238716,101.86753,-25.922634,0.0,101.88298,327.204,1.0,-1.0,0.7082803,2.9598994,2.9736493,1.0,117.59071,-132.31863,352.57507,-435.81378,-7.3607995e-12,-6.5029866e-13,2.9603918,2.9603918,2.9598994,0.05641165,0.9998746,0.9998746,1.0,2.9736493,2.9598994,-0.00049240194,-0.00012538912,0.0,1.41683,0.9998746,1.0,0.0,0.0,1.0,1.0
0.461,1.0,0.0,100034.56,0.52198374,-6.4234667,1.5958932e-08,0.70581496,0.7058069,0.00012389304,0.00019423653,1.4168018,0.00024869392,-8.023458,11.013658,11.013658,101.86753,-3.4368649,0.0,101.88298,327.204,1.0,-1.0,0.7082802,3.1169732,3.130729,1.0,129.42337,-121.39991,395.11118,-406.12482,-8.352401e-12,-8.5387714e-13,3.1174576,3.1174576,3.1169732,0.056415852,0.9998766,0.9998766,1.0,3.130729,3.1169732,-0.00048461586,-0.00012340641,0.0,1.41683,0.9998766,1.0,0.0,0.0,1.0,1.0
0.4615,1.0,0.0,100034.45,0.4889508,-6.423441,-1.7416642e-07,0.705815,0.7058069,0.00012731677,0.00019826306,1.4168018,0.00025556644,-30.57733,-61.48266,-61.48266,101.86753,19.133554,0.0,101.88298,327.204,1.0,-1.0,0.70828,3.2740471,3.2878087,1.0,138.06952,-107.49219,427.9197,-366.43704,-1.0211576e-11,-9.956571e-13,3.274524,3.274524,3.2740471,0.056419976,0.9998786,0.9998786,1.0,3.2878087,3.2740471,-0.0004768003,-0.000121416204,0.0,1.41683,0.9998786,1.0,0.0,0.0,1.0,1.0
0.462,1.0,0.0,100034.336,0.45575386,-6.423441,-1.7416642e-07,0.705815,0.7058069,0.00013069352,0.0002022346,1.4168017,0.00026234466,-52.3784,-132.46538,-132.46538,101.86753,41.232918,0.0,101.88298,327.204,1.0,-1.0,0.70827985,3.4311216,3.444888,1.0,143.31628,-90.93788,450.19287,-317.7275,-1.2654054e-11,-1.0935155e-12,3.4315903,3.4315903,3.4311216,0.05642402,0.99988055,0.99988055,1.0,3.444888,3.4311216,-0.0004689572,-0.00011941897,0.0,1.41683,0.99988055,1.0,0.0,0.0,1.0,1.0
0.4625,1.0,0.0,100034.23,0.42240176,-6.423441,-1.7416642e-07,0.7058151,0.7058069,0.00013402278,0.00020613744,1.4168017,0.0002690275,-72.8899,-200.18687,-200.18687,101.86753,62.31712,0.0,101.88298,327.204,1.0,-1.0,0.7082797,3.5881963,3.6019678,1.0,145.03445,-72.14455,461.3823,-261.1954,-1.5090859e-11,-1.1567325e-12,3.5886574,3.5886574,3.5881963,0.05642803,0.9998826,0.9998826,1.0,3.6019678,3.5881963,-0.00046108844,-0.000117415206,0.0,1.41683,0.9998826,1.0,0.0,0.0,1.0,1.0
0.463,1.0,0.0,100034.12,0.38890332,-6.423441,-1.7416642e-07,0.7058151,0.7058069,0.00013730409,0.00020998158,1.4168016,0.00027561418,-91.606804,-262.97983,-262.97983,101.86753,81.86703,0.0,101.88298,327.204,1.0,-1.0,0.70827955,3.7452712,3.7590475,1.0,143.18172,-51.574905,461.2124,-198.23257,-1.7736973e-11,-1.2000252e-12,3.7457244,3.7457244,3.7452712,0.05643193,0.9998846,0.9998846,1.0,3.7590475,3.7452712,-0.00045319588,-0.00011540539,0.0,1.41683,0.9998846,1.0,0.0,0.0,1.0,1.0
0.4635,1.0,0.0,100034.01,0.3552676,-6.423441,-1.7416642e-07,0.70581514,0.7058069,0.00014053695,0.00021374415,1.4168016,0.00028210357,-108.068275,-319.29825,-319.29825,101.86753,99.401306,0.0,101.88298,327.204,1.0,-1.0,0.70827943,3.9023466,3.9161272,1.0,137.80367,-29.735384,449.68735,-130.38911,-2.0164637e-11,-1.2227257e-12,3.902792,3.902792,3.9023466,0.05643579,0.99988663,0.99988663,1.0,3.9161272,3.9023466,-0.00044528145,-0.00011338999,0.0,1.41683,0.99988663,1.0,0.0,0.0,1.0,1.0
0.464,1.0,0.0,100033.89,0.32150352,-6.423441,-1.7416642e-07,0.70581514,0.70580685,0.00014372096,0.00021744803,1.4168015,0.00028849486,-121.869,-367.75552,-367.75552,101.86753,114.48823,0.0,101.88298,327.204,1.0,-1.0,0.70827925,4.0594225,4.073207,1.0,129.0327,-7.1637006,427.09085,-59.335327,-2.259505e-11,-1.2333182e-12,4.0598598,4.0598598,4.0594225,0.056439586,0.99988866,0.99988866,1.0,4.073207,4.0594225,-0.00043734701,-0.0001113695,0.0,1.41683,0.99988866,1.0,0.0,0.0,1.0,1.0
0.4645,1.0,0.0,100033.78,0.28762013,-6.423441,-1.7416642e-07,0.7058152,0.70580685,0.00014685563,0.00022107054,1.4168015,0.00029478717,-132.66917,-407.15857,-407.15857,101.86753,126.75632,0.0,101.88298,327.204,1.0,-1.0,0.70827913,4.2164984,4.2302866,1.0,117.08476,15.584406,393.97916,13.179411,-2.5006035e-11,-1.2337755e-12,4.216928,4.216928,4.2164984,0.056443308,0.9998907,0.9998907,1.0,4.2302866,4.2164984,-0.00042939442,-0.00010934439,0.0,1.41683,0.9998907,1.0,0.0,0.0,1.0,1.0
0.465,1.0,0.0,100033.67,0.25362593,-6.423441,-1.7416642e-07,0.7058152,0.70580685,0.00014994055,0.00022463764,1.4168013,0.0003009796,-140.20287,-436.53723,-436.53723,101.86753,135.9035,0.0,101.88298,327.204,1.0,-1.0,0.7082791,4.3735747,4.387366,1.0,102.25401,37.948845,351.16745,85.36977,-2.8149245e-11,-1.2302407e-12,4.3739963,4.3739963,4.3735747,0.056446955,0.9998927,0.9998927,1.0,4.387366,4.3735747,-0.00042142556,-0.000107315136,0.0,1.4168245,0.9998927,1.0,0.0,0.0,1.0,1.0
0.4655,1.0,0.0,100033.56,0.21952994,-6.423441,-1.7416642e-07,0.70581526,0.70580685,0.00015297532,0.00022812658,1.4168013,0.00030707134,-144.28456,-455.16815,-455.16815,101.86753,141.70457,0.0,101.88298,327.204,1.0,-1.0,0.70827895,4.5306516,4.5444455,1.0,84.905594,59.37897,299.70978,155.45837,-3.1064373e-11,-1.2226394e-12,4.531065,4.531065,4.5306516,0.056450523,0.99989474,0.99989474,1.0,4.5444455,4.5306516,-0.00041344226,-0.00010528221,0.0,1.4168245,0.99989474,1.0,0.0,0.0,1.0,1.0
0.466,1.0,0.0,100033.45,0.18534133,-6.423441,-1.7416642e-07,0.70581526,0.70580685,0.00015595953,0.00023155905,1.4168012,0.00031306158,-144.81377,-462.5926,-462.5926,101.86753,144.01666,0.0,101.88298,327.204,1.0,-1.0,0.70827883,4.687729,4.701525,1.0,65.46663,79.34713,240.873,221.71959,-3.2572417e-11,-1.2101583e-12,4.688134,4.688134,4.687729,0.056454025,0.99989676,0.99989676,1.0,4.701525,4.687729,-0.00040544642,-0.000103246086,0.0,1.4168245,0.99989676,1.0,0.0,0.0,1.0,1.0
0.4665,1.0,0.0,100033.34,0.15106869,-6.423441,-1.7416642e-07,0.7058153,0.7058069,0.00015889277,0.0002349261,1.4168012,0.00031894955,-141.7774,-458.62772,-458.62772,101.86753,142.78284,0.0,101.88298,327.204,1.0,-1.0,0.7082787,4.844806,4.858605,1.0,44.415733,97.36168,176.10568,282.52203,-3.315813e-11,-1.1949122e-12,4.845204,4.845204,4.844806,0.056457486,0.9998988,0.9998988,1.0,4.858605,4.844806,-0.00039743984,-0.000101207224,0.0,1.4168245,0.9998988,1.0,0.0,0.0,1.0,1.0
0.467,1.0,0.0,100033.24,0.11672061,-6.423441,-1.7416642e-07,0.7058153,0.7058069,0.00016177469,0.00023820001,1.4168011,0.00032473446,-135.25026,-443.37106,-443.37106,101.86753,138.03345,0.0,101.88298,327.204,1.0,-1.0,0.70827866,5.001884,5.0156846,1.0,22.271212,112.97904,107.002426,336.36862,-3.2641896e-11,-1.1836603e-12,5.0022736,5.0022736,5.001884,0.056460828,0.9999008,0.9999008,1.0,5.0156846,5.001884,-0.00038942441,-9.9166115e-05,0.0,1.4168245,0.9999008,1.0,0.0,0.0,1.0,1.0
