Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4675,1.0,0.0,100033.13,0.08230556,-6.423441,-1.7416642e-07,0.7058154,0.7058069,0.0001646049,0.00024140703,1.4168011,0.00033041558,-125.39299,-417.1982,-417.1982,101.86753,129.88545,0.0,101.88298,327.204,1.0,-1.0,0.70827854,5.158962,5.1727643,1.0,-0.42170987,125.8147,35.264584,381.93362,-3.047055e-11,-1.1632986e-12,5.1593432,5.1593432,5.158962,0.056464132,0.9999029,0.9999029,1.0,5.1727643,5.158962,-0.00038140191,-9.71232e-05,0.0,1.4168245,0.9999029,1.0,0.0,0.0,1.0,1.0
0.468,1.0,0.0,100033.02,0.047832623,-6.423441,-1.7416642e-07,0.7058154,0.7058069,0.0001673831,0.00024456243,1.416801,0.0003359923,-112.4483,-380.75354,-380.75354,101.86753,118.53941,0.0,101.88298,327.204,1.0,-1.0,0.7082785,5.3160405,5.329844,1.0,-23.104288,135.5526,-37.341602,418.09515,-2.7109277e-11,-1.1436964e-12,5.316414,5.316414,5.3160405,0.056467365,0.99990493,0.99990493,1.0,5.329844,5.3160405,-0.0003733742,-9.507896e-05,0.0,1.4168245,0.99990493,1.0,0.0,0.0,1.0,1.0
0.4685,1.0,0.0,100032.914,0.013310677,-6.423441,-1.7416642e-07,0.70581543,0.7058069,0.0001701089,0.00024761763,1.416801,0.00034146386,-96.7349,-334.93433,-334.93433,101.86753,104.27471,0.0,101.88298,327.204,1.0,-1.0,0.7082784,5.4731193,5.486923,1.0,-45.218037,141.95294,-109.0285,443.96283,-2.4342984e-11,-1.1177519e-12,5.4734845,5.4734845,5.4731193,0.056470513,0.99990696,0.99990696,1.0,5.486923,5.4731193,-0.00036534306,-9.303385e-05,0.0,1.4168245,0.99990696,1.0,0.0,0.0,1.0,1.0
0.469,1.0,0.0,100032.81,-0.021251893,-6.423441,-1.7416642e-07,0.70581543,0.7058069,0.00017278205,0.00025062932,1.4168009,0.0003468297,-78.63967,-280.8686,-280.8686,101.86753,87.44254,0.0,101.88298,327.204,1.0,-1.0,0.7082783,5.630198,5.644003,1.0,-66.21847,144.85814,-178.0311,458.89972,-2.1854019e-11,-1.0958966e-12,5.630555,5.630555,5.630198,0.056473587,0.999909,0.999909,1.0,5.644003,5.630198,-0.00035731032,-9.0988324e-05,0.0,1.4168245,0.999909,1.0,0.0,0.0,1.0,1.0
0.4695,1.0,0.0,100032.7,-0.05584599,-6.423441,-1.7416642e-07,0.7058155,0.705807,0.00017540222,0.00025354096,1.4168009,0.0003520892,-58.608147,-219.88753,-219.88753,101.86753,68.457344,0.0,101.88298,327.204,1.0,-1.0,0.7082783,5.787277,5.8010826,1.0,-85.58851,144.19666,-242.65048,462.538,-2.0332437e-11,-1.0755496e-12,5.7876267,5.7876267,5.787277,0.056476586,0.99991107,0.99991107,1.0,5.8010826,5.787277,-0.00034927775,-8.894285e-05,0.0,1.4168245,0.99991107,1.0,0.0,0.0,1.0,1.0
0.47,1.0,0.0,100032.59,-0.090462506,-6.423441,-1.7416642e-07,0.7058155,0.705807,0.00017796912,0.00025639613,1.4168007,0.0003572418,-37.133526,-153.49246,-153.49246,101.86753,47.78656,0.0,101.88298,327.204,1.0,-1.0,0.70827824,5.944357,5.9581623,1.0,-102.85122,139.98474,-301.2956,454.78806,-1.9052433e-11,-1.0572543e-12,5.9446983,5.9446983,5.944357,0.05647953,0.9999131,0.9999131,1.0,5.9581623,5.944357,-0.00034124716,-8.689787e-05,0.0,1.4168245,0.9999131,1.0,0.0,0.0,1.0,1.0
0.4705,1.0,0.0,100032.49,-0.12509342,-6.423441,-1.7416642e-07,0.7058155,0.705807,0.00018048247,0.00025917919,1.4168007,0.00036228687,-14.744557,-83.31815,-83.31815,101.86753,25.939142,0.0,101.88298,327.204,1.0,-1.0,0.7082782,6.101437,6.115242,1.0,-117.581535,132.3261,-352.52252,435.84067,-1.6515888e-11,-1.0398926e-12,6.10177,6.10177,6.101437,0.056482386,0.9999151,0.9999151,1.0,6.115242,6.101437,-0.0003332203,-8.485385e-05,0.0,1.4168245,0.9999151,1.0,0.0,0.0,1.0,1.0
0.471,1.0,0.0,100032.38,-0.15973015,-6.423441,-1.7416642e-07,0.70581555,0.70580703,0.00018294199,0.0002618849,1.4168006,0.0003672239,8.007493,-11.0923395,-11.0923395,101.86753,3.4530168,0.0,101.88298,327.204,1.0,-1.0,0.7082781,6.2585173,6.2723217,1.0,-129.41676,121.40928,-395.06995,406.1623,-1.335596e-11,-1.0232151e-12,6.2588425,6.2588425,6.2585173,0.056485165,0.9999172,0.9999172,1.0,6.2723217,6.2585173,-0.00032519893,-8.2811224e-05,0.0,1.4168245,0.9999172,1.0,0.0,0.0,1.0,1.0
0.4715,1.0,0.0,100032.28,-0.19436477,-6.423441,-1.7416642e-07,0.70581555,0.70580703,0.00018534742,0.0002645108,1.4168006,0.00037205237,30.56242,61.406673,61.406673,101.86753,-19.11816,0.0,101.88298,327.204,1.0,-1.0,0.7082781,0.13241233,0.14621593,1.0,-138.06549,107.50307,-427.8903,366.4836,-1.1474261e-11,-1.0060729e-12,0.13272952,0.13272952,0.13241233,0.056487888,0.99991924,0.99991924,1.0,0.14621593,0.13241233,-0.00031718478,-8.077044e-05,0.0,1.4168245,0.99991924,1.0,0.0,0.0,1.0,1.0
0.472,1.0,0.0,100032.17,-0.2289886,-6.423441,-1.7416642e-07,0.7058156,0.7058071,0.00018769855,0.0002671012,1.4168005,0.0003767718,52.364872,132.39386,132.39386,101.86753,-41.218636,0.0,101.88298,327.204,1.0,-1.0,0.7082781,0.28949314,0.30329555,1.0,-143.31473,90.94985,-450.17538,317.78152,-1.04932165e-11,-9.874763e-13,0.2898023,0.2898023,0.28949314,0.056490537,0.99992126,0.99992126,1.0,0.30329555,0.28949314,-0.00030917965,-7.873195e-05,0.0,1.4168245,0.99992126,1.0,0.0,0.0,1.0,1.0
0.4725,1.0,0.0,100032.07,-0.26359323,-6.423441,-1.7416642e-07,0.7058156,0.7058071,0.00018999513,0.0002695657,1.4168005,0.00038138177,72.87801,200.12141,200.12141,101.86753,-62.304237,0.0,101.88298,327.204,1.0,-1.0,0.70827806,0.44657424,0.4603752,1.0,-145.03522,72.1572,-461.3765,261.2551,-8.71027e-12,-9.688171e-13,0.44687542,0.44687542,0.44657424,0.05649311,0.9999233,0.9999233,1.0,0.4603752,0.44657424,-0.00030118527,-7.66962e-05,0.0,1.4168245,0.9999233,1.0,0.0,0.0,1.0,1.0
0.473,1.0,0.0,100031.97,-0.29817054,-6.423441,-1.7416642e-07,0.7058157,0.70580715,0.00019223697,0.00027199383,1.4168005,0.0003858818,91.59675,262.92172,262.92172,101.86753,-81.85579,0.0,101.88298,327.204,1.0,-1.0,0.70827806,0.60365564,0.6174548,1.0,-143.1846,51.58784,-461.21783,198.29608,-5.0596354e-12,-9.503172e-13,0.60394883,0.60394883,0.60365564,0.05649558,0.9999253,0.9999253,1.0,0.6174548,0.60365564,-0.00029320328,-7.46636e-05,0.0,1.4168245,0.9999253,1.0,0.0,0.0,1.0,1.0
0.4735,1.0,0.0,100031.86,-0.33271262,-6.423441,-1.7416642e-07,0.7058157,0.70580715,0.00019442385,0.00027432933,1.4168004,0.00039027157,108.06018,319.2486,319.2486,101.86753,-99.39187,0.0,101.88298,327.204,1.0,-1.0,0.70827806,0.7607373,0.77453446,1.0,-137.8084,29.748219,-449.70322,130.45464,-1.3786962e-12,-9.342718e-13,0.76102257,0.76102257,0.7607373,0.056498002,0.99992734,0.99992734,1.0,0.77453446,0.7607373,-0.00028523547,-7.263461e-05,0.0,1.4168245,0.99992734,1.0,0.0,0.0,1.0,1.0
0.474,1.0,0.0,100031.76,-0.36721143,-6.423441,-1.7416642e-07,0.7058157,0.7058072,0.00019655559,0.00027658572,1.4168004,0.00039455062,121.86292,367.71506,367.71506,101.86753,-114.48069,0.0,101.88298,327.204,1.0,-1.0,0.70827806,0.91781926,0.9316141,1.0,-129.039,7.176079,-427.11612,59.40107,2.3395901e-12,-9.165672e-13,0.91809654,0.91809654,0.91781926,0.05650035,0.99992937,0.99992937,1.0,0.9316141,0.91781926,-0.00027728346,-7.0609654e-05,0.0,1.4168245,0.99992937,1.0,0.0,0.0,1.0,1.0
0.4745,1.0,0.0,100031.66,-0.4016587,-6.423441,-1.7416642e-07,0.70581573,0.7058072,0.00019863203,0.00027879927,1.4168003,0.0003987187,132.6651,407.1278,407.1278,101.86753,-126.750725,0.0,101.88298,327.204,1.0,-1.0,0.70827806,1.0749015,1.0886937,1.0,-117.09231,-15.572793,-394.01266,-13.115144,5.613401e-12,-8.9989593e-13,1.0751709,1.0751709,1.0749015,0.056502614,0.9999314,0.9999314,1.0,1.0886937,1.0749015,-0.00026934897,-6.858915e-05,0.0,1.4168245,0.9999314,1.0,0.0,0.0,1.0,1.0
0.475,1.0,0.0,100031.555,-0.43604624,-6.423441,-1.7416642e-07,0.70581573,0.70580727,0.000200653,0.00028091512,1.4168003,0.0004027754,140.20073,436.51636,436.51636,101.86753,-135.89983,0.0,101.88298,327.204,1.0,-1.0,0.7082781,1.231984,1.2457733,1.0,-102.26246,-37.93826,-351.20782,-85.308525,8.935846e-12,-8.8794884e-13,1.2322454,1.2322454,1.231984,0.05650482,0.9999334,0.9999334,1.0,1.2457733,1.231984,-0.00026143368,-6.6573535e-05,0.0,1.4168245,0.9999334,1.0,0.0,0.0,1.0,1.0
0.4755,1.0,0.0,100031.445,-0.47036594,-6.423441,-1.7416642e-07,0.7058158,0.70580727,0.00020261834,0.0002829608,1.4168001,0.00040672044,144.28423,455.15707,455.15707,101.86753,-141.70271,0.0,101.88298,327.204,1.0,-1.0,0.7082781,1.3890668,1.402853,1.0,-84.91461,-59.36962,-299.75555,-155.40155,1.2532693e-11,-8.7302875e-13,1.3893203,1.3893203,1.3890668,0.05650692,0.99993545,0.99993545,1.0,1.402853,1.3890668,-0.0002535392,-6.456323e-05,0.0,1.4168245,0.99993545,1.0,0.0,0.0,1.0,1.0
0.476,1.0,0.0,100031.34,-0.5046098,-6.423441,-1.7416642e-07,0.7058158,0.7058073,0.00020452791,0.0002849233,1.4168001,0.00041055356,144.81506,462.59097,462.59097,101.86753,-144.01651,0.0,101.88298,327.204,1.0,-1.0,0.7082781,1.5461498,1.5599326,1.0,-65.47589,-79.33917,-240.92262,-221.66837,1.5594422e-11,-8.5432074e-13,1.5463954,1.5463954,1.5461498,0.05650898,0.9999374,0.9999374,1.0,1.5599326,1.5461498,-0.0002456672,-6.255864e-05,0.0,1.4168245,0.9999374,1.0,0.0,0.0,1.0,1.0
0.4765,1.0,0.0,100031.24,-0.5387702,-6.423441,-1.7416642e-07,0.7058158,0.7058074,0.00020638164,0.00028683332,1.4168001,0.00041427452,141.78014,458.63495,458.63495,101.86753,-142.7842,0.0,101.88298,327.204,1.0,-1.0,0.7082782,1.7032331,1.7170123,1.0,-44.42494,-97.355194,-176.15762,-282.47733,1.7430293e-11,-8.3765747e-13,1.703471,1.703471,1.7032331,0.056510933,0.99993944,0.99993944,1.0,1.7170123,1.7032331,-0.00023781932,-6.0560193e-05,0.0,1.4168245,0.99993944,1.0,0.0,0.0,1.0,1.0
0.477,1.0,0.0,100031.14,-0.5728393,-6.423441,-1.7416642e-07,0.70581585,0.7058074,0.00020817938,0.00028863896,1.4168,0.00041788316,135.25417,443.38638,443.38638,101.86753,-138.03613,0.0,101.88298,327.204,1.0,-1.0,0.70827824,1.8603166,1.8740919,1.0,-22.280075,-112.97408,-107.05518,-336.3312,1.9192791e-11,-8.2288603e-13,1.8605467,1.8605467,1.8603166,0.056512836,0.9999414,0.9999414,1.0,1.8740919,1.8603166,-0.00022999714,-5.856829e-05,0.0,1.4168245,0.9999414,1.0,0.0,0.0,1.0,1.0
0.4775,1.0,0.0,100031.04,-0.60680926,-6.423441,-1.7416642e-07,0.70581585,0.70580745,0.00020992103,0.00029040698,1.4168,0.0004213792,125.39781,417.22064,417.22064,101.86685,-129.8892,0.0,101.88298,327.20166,1.0,-1.0,0.70827824,2.0174005,2.0311716,1.0,0.413424,-125.81123,-35.316723,-381.90393,2.05669e-11,-8.056365e-13,2.0176227,2.0176227,2.0174005,0.056514654,0.99994344,0.99994344,1.0,2.0311716,2.0174005,-0.00022220226,-5.658334e-05,0.0,1.4168245,0.99994344,1.0,0.0,0.0,1.0,1.0
0.478,1.0,0.0,100030.94,-0.6406726,-6.423441,-1.7416642e-07,0.70581585,0.70580745,0.00021160652,0.00029207618,1.4168,0.0004247625,112.45377,380.78198,380.78198,101.86685,-118.544,0.0,101.88298,327.20166,1.0,-1.0,0.7082783,2.1744845,2.1882513,1.0,23.09678,-135.55055,37.291397,-418.0734,2.1387048e-11,-7.876593e-13,2.174699,2.174699,2.1744845,0.0565164,0.9999454,0.9999454,1.0,2.1882513,2.1744845,-0.00021443628,-5.460575e-05,0.0,1.4168245,0.9999454,1.0,0.0,0.0,1.0,1.0
0.4785,1.0,0.0,100030.836,-0.6744219,-6.423441,-1.7416642e-07,0.7058159,0.70580757,0.00021323579,0.00029370096,1.4167999,0.00042803294,96.74076,334.9676,334.9676,101.86685,-104.27986,0.0,101.88298,327.20166,1.0,-1.0,0.70827836,2.331569,2.3453307,1.0,45.21146,-141.95222,108.98141,-443.94897,2.091972e-11,-7.6914066e-13,2.3317757,2.3317757,2.331569,0.05651807,0.99994737,0.99994737,1.0,2.3453307,2.331569,-0.00020670076,-5.2635914e-05,0.0,1.4168245,0.99994737,1.0,0.0,0.0,1.0,1.0
0.479,1.0,0.0,100030.734,-0.70804965,-6.423441,-1.7416642e-07,0.7058159,0.70580757,0.0002148088,0.00029521144,1.4167999,0.00043119042,78.64565,280.90543,280.90543,101.86685,-87.44802,0.0,101.88298,327.20166,1.0,-1.0,0.7082784,2.4886534,2.5024104,1.0,66.21293,-144.85858,177.98813,-458.89355,1.953286e-11,-7.523094e-13,2.4888525,2.4888525,2.4886534,0.056519676,0.99994934,0.99994934,1.0,2.5024104,2.4886534,-0.00019899724,-5.0674233e-05,0.0,1.4168245,0.99994934,1.0,0.0,0.0,1.0,1.0
0.4795,1.0,0.0,100030.64,-0.741548,-6.423441,-1.7416642e-07,0.7058159,0.7058076,0.00021632548,0.00029665488,1.4167998,0.00043423488,58.614017,219.92664,219.92664,101.86685,-68.462906,0.0,101.88298,327.20166,1.0,-1.0,0.7082785,2.6457381,2.65949,1.0,85.58405,-144.19807,242.61243,-462.53906,1.732062e-11,-7.362975e-13,2.6459296,2.6459296,2.6457381,0.056521177,0.9999513,0.9999513,1.0,2.65949,2.6457381,-0.00019132727,-4.8721093e-05,0.0,1.4168245,0.9999513,1.0,0.0,0.0,1.0,1.0
0.48,1.0,0.0,100030.54,-0.7749092,-6.423441,-1.7416642e-07,0.705816,0.7058077,0.00021778581,0.0002980495,1.4167998,0.00043716622,37.139076,153.53265,153.53265,101.86685,-47.791996,0.0,101.88298,327.20166,1.0,-1.0,0.7082786,2.8028233,2.8165698,1.0,102.847855,-139.98694,301.2631,-454.79575,1.5254666e-11,-7.1825645e-13,2.803007,2.803007,2.8028233,0.056522634,0.9999532,0.9999532,1.0,2.8165698,2.8028233,-0.00018369239,-4.6776884e-05,0.0,1.4168245,0.9999532,1.0,0.0,0.0,1.0,1.0
0.4805,1.0,0.0,100030.44,-0.8081259,-6.423441,-1.7416642e-07,0.705816,0.7058077,0.0002191898,0.000299349,1.4167998,0.00043998443,14.749619,83.35822,83.35822,101.86685,-25.944263,0.0,101.88298,327.20166,1.0,-1.0,0.70827866,2.9599085,2.9736493,1.0,117.57923,-132.32886,352.49597,-435.8542,1.27014605e-11,-6.994837e-13,2.9600847,2.9600847,2.9599085,0.056524,0.9999552,0.9999552,1.0,2.9736493,2.9599085,-0.00017609408,-4.484199e-05,0.0,1.4168245,0.9999552,1.0,0.0,0.0,1.0,1.0
0.481,1.0,0.0,100030.336,-0.84119177,-6.423441,-1.7416642e-07,0.705816,0.70580775,0.00022053737,0.00030058814,1.4167997,0.00044268943,-8.00306,11.131225,11.131225,101.86685,-3.4576724,0.0,101.88298,327.20166,1.0,-1.0,0.7082788,3.116994,3.130729,1.0,129.41544,-121.41238,395.04956,-406.1808,1.0837787e-11,-6.866649e-13,3.1171625,3.1171625,3.116994,0.056525305,0.9999571,0.9999571,1.0,3.130729,3.116994,-0.00016853385,-4.2916792e-05,0.0,1.4168245,0.9999571,1.0,0.0,0.0,1.0,1.0
0.4815,1.0,0.0,100030.24,-0.87409896,-6.423423,3.1735715e-07,0.70581603,0.7058078,0.00022182861,0.0003017343,1.4167997,0.00044528133,-30.558712,-61.369938,-61.369938,101.86685,19.114084,0.0,101.876114,327.20166,1.0,-1.0,0.70827883,3.2740798,3.2878087,1.0,138.065,-107.506294,427.87604,-366.50607,9.4263295e-12,-6.7391513e-13,3.2742407,3.2742407,3.2740798,0.05652653,0.999959,0.999959,1.0,3.2878087,3.2740798,-0.00016101314,-4.1001662e-05,0.0,1.4168245,0.999959,1.0,0.0,0.0,1.0,1.0
0.482,1.0,0.0,100030.14,-0.9068404,-6.423423,3.1735715e-07,0.70581603,0.70580786,0.00022306347,0.00030281703,1.4167997,0.00044776007,-52.361935,-132.36009,-132.36009,101.86685,41.215214,0.0,101.876114,327.20166,1.0,-1.0,0.70827895,3.4311657,3.444888,1.0,143.31496,-90.953026,450.16708,-317.80698,7.394891e-12,-6.5940997e-13,3.4313192,3.4313192,3.4311657,0.056527667,0.9999609,0.9999609,1.0,3.444888,3.4311657,-0.00015353344,-3.909697e-05,0.0,1.4168245,0.9999609,1.0,0.0,0.0,1.0,1.0
0.4825,1.0,0.0,100030.05,-0.93940926,-6.423423,3.1735715e-07,0.70581603,0.7058079,0.00022424206,0.00030384387,1.4167995,0.00045012584,-72.87586,-200.09125,-200.09125,101.86685,62.301506,0.0,101.876114,327.20166,1.0,-1.0,0.7082791,3.5882518,3.6019678,1.0,145.03601,-72.16014,461.3738,-261.28253,5.190474e-12,-6.431836e-13,3.588398,3.588398,3.5882518,0.056528766,0.9999628,0.9999628,1.0,3.6019678,3.5882518,-0.00014609618,-3.7203085e-05,0.0,1.4168245,0.9999628,1.0,0.0,0.0,1.0,1.0
0.483,1.0,0.0,100029.945,-0.9717983,-6.423423,3.1735715e-07,0.7058161,0.70580804,0.00022536438,0.0003047759,1.4167995,0.00045237868,-91.59535,-262.8957,-262.8957,101.86685,81.85374,0.0,101.876114,327.20166,1.0,-1.0,0.70827913,3.7453382,3.7590475,1.0,143.18575,-51.590397,461.2202,-198.32454,3.770477e-12,-6.283238e-13,3.745477,3.745477,3.7453382,0.056529753,0.99996465,0.99996465,1.0,3.7590475,3.7453382,-0.00013870276,-3.532037e-05,0.0,1.4168245,0.99996465,1.0,0.0,0.0,1.0,1.0
0.4835,1.0,0.0,100029.85,-1.0040008,-6.423423,3.1735715e-07,0.7058161,0.7058081,0.00022643048,0.00030564176,1.4167995,0.00045451868,-108.05946,-319.22693,-319.22693,101.86685,99.390465,0.0,101.876114,327.20166,1.0,-1.0,0.70827925,3.9024248,3.9161272,1.0,137.80974,-29.750278,449.71008,-130.48314,2.8446189e-12,-6.1212927e-13,3.9025562,3.9025562,3.9024248,0.056530677,0.99996656,0.99996656,1.0,3.9161272,3.9024248,-0.00013135461,-3.3449178e-05,0.0,1.4168245,0.99996656,1.0,0.0,0.0,1.0,1.0
0.484,1.0,0.0,100029.75,-1.0360104,-6.423423,3.1735715e-07,0.7058161,0.7058081,0.00022744047,0.00030646042,1.4167994,0.00045654603,-121.862785,-367.69797,-367.69797,101.86685,114.47985,0.0,101.876114,327.20166,1.0,-1.0,0.70827943,4.0595117,4.073207,1.0,129.04036,-7.1775694,427.12677,-59.4288,1.7608663e-12,-5.964375e-13,4.0596356,4.0596356,4.0595117,0.056531522,0.9999684,0.9999684,1.0,4.073207,4.0595117,-0.00012405311,-3.1589865e-05,0.0,1.4168245,0.9999684,1.0,0.0,0.0,1.0,1.0
0.4845,1.0,0.0,100029.66,-1.0678197,-6.423423,3.1735715e-07,0.70581615,0.70580816,0.0002283944,0.00030715967,1.4167994,0.00045846085,-132.66542,-407.1152,-407.1152,101.86685,126.75035,0.0,101.876114,327.20166,1.0,-1.0,0.70827955,4.2165985,4.2302866,1.0,117.093506,15.571911,394.02628,13.088932,1.263376e-12,-5.7851147e-13,4.2167153,4.2167153,4.2165985,0.056532316,0.99997026,0.99997026,1.0,4.2302866,4.2165985,-0.00011679962,-2.974278e-05,0.0,1.4168245,0.99997026,1.0,0.0,0.0,1.0,1.0
0.485,1.0,0.0,100029.555,-1.0994222,-6.423423,3.1735715e-07,0.70581615,0.7058082,0.00022929239,0.00030781844,1.4167994,0.0004602634,-140.20134,-436.50812,-436.50812,101.86685,135.8998,0.0,101.876114,327.20166,1.0,-1.0,0.7082796,4.373686,4.387366,1.0,102.26336,37.937984,351.22366,85.284454,8.548812e-13,-5.5785487e-13,4.373795,4.373795,4.373686,0.05653301,0.9999721,0.9999721,1.0,4.387366,4.373686,-0.0001095955,-2.7908265e-05,0.0,1.4168131,0.9999721,1.0,0.0,0.0,1.0,1.0
0.4855,1.0,0.0,100029.46,-1.1308117,-6.423423,3.1735715e-07,0.70581615,0.7058083,0.00023013452,0.00030838433,1.4167994,0.0004619538,-144.285,-455.15286,-455.15286,101.86685,141.7029,0.0,101.876114,327.20166,1.0,-1.0,0.7082798,4.530773,4.5444455,1.0,84.915085,59.369915,299.7728,155.38008,1.9409597e-13,-5.4021224e-13,4.5308757,4.5308757,4.530773,0.056533653,0.9999739,0.9999739,1.0,4.5444455,4.530773,-0.00010244207,-2.6086658e-05,0.0,1.4168131,0.9999739,1.0,0.0,0.0,1.0,1.0
0.486,1.0,0.0,100029.37,-1.1619809,-6.423423,3.1735715e-07,0.70581615,0.70580834,0.00023092091,0.0003089018,1.4167993,0.00046353228,-144.81581,-462.59036,-462.59036,101.86685,144.01672,0.0,101.876114,327.20166,1.0,-1.0,0.7082799,4.6878605,4.701525,1.0,65.47585,79.33996,240.94052,221.64984,-5.313337e-13,-5.2560213e-13,4.687956,4.687956,4.6878605,0.0565342,0.99997574,0.99997574,1.0,4.701525,4.6878605,-9.534064e-05,-2.4278295e-05,0.0,1.4168131,0.99997574,1.0,0.0,0.0,1.0,1.0
0.4865,1.0,0.0,100029.27,-1.1929243,-6.423423,3.1735715e-07,0.7058162,0.7058084,0.0002316517,0.00030933443,1.4167993,0.0004649992,-141.7807,-458.63742,-458.63742,101.86685,142.78433,0.0,101.876114,327.20166,1.0,-1.0,0.7082801,4.8449483,4.858605,1.0,44.424328,97.356384,176.17546,282.46194,-1.3825205e-12,-5.118197e-13,4.8450365,4.8450365,4.8449483,0.056534708,0.9999775,0.9999775,1.0,4.858605,4.8449483,-8.829252e-05,-2.2483506e-05,0.0,1.4168131,0.9999775,1.0,0.0,0.0,1.0,1.0
0.487,1.0,0.0,100029.17,-1.2236357,-6.423423,3.1735715e-07,0.7058162,0.70580846,0.00023232703,0.00030968778,1.4167993,0.00046635477,-135.2544,-443.39133,-443.39133,101.86685,138.03603,0.0,101.876114,327.20166,1.0,-1.0,0.70828027,5.002036,5.0156846,1.0,22.278872,112.97553,107.07234,336.319,-2.3218677e-12,-4.954386e-13,5.0021176,5.0021176,5.002036,0.056535125,0.9999793,0.9999793,1.0,5.0156846,5.002036,-8.1298975e-05,-2.0702613e-05,0.0,1.4168131,0.9999793,1.0,0.0,0.0,1.0,1.0
0.4875,1.0,0.0,100029.08,-1.2541088,-6.423423,3.1735715e-07,0.7058162,0.7058086,0.00023294704,0.00030998344,1.4167992,0.0004675993,-125.39759,-417.22748,-417.22748,101.86685,129.88872,0.0,101.876114,327.20166,1.0,-1.0,0.70828044,5.1591244,5.1727643,1.0,-0.41520882,125.8128,35.332672,381.8948,-3.214085e-12,-4.816432e-13,5.1591988,5.1591988,5.1591244,0.056535456,0.99998105,0.99998105,1.0,5.1727643,5.1591244,-7.4361255e-05,-1.8935938e-05,0.0,1.4168131,0.99998105,1.0,0.0,0.0,1.0,1.0
0.488,1.0,0.0,100028.984,-1.2843372,-6.423423,3.1735715e-07,0.70581627,0.70580864,0.0002335119,0.00031020428,1.4167992,0.00046873317,-112.45298,-380.79007,-380.79007,101.86685,118.54304,0.0,101.876114,327.20166,1.0,-1.0,0.7082806,5.3162127,5.329844,1.0,-23.099094,135.55208,-37.27707,418.06714,-3.9186757e-12,-4.7006805e-13,5.31628,5.31628,5.3162127,0.05653574,0.99998283,0.99998283,1.0,5.329844,5.3162127,-6.74806e-05,-1.7183793e-05,0.0,1.4168131,0.99998283,1.0,0.0,0.0,1.0,1.0
0.4885,1.0,0.0,100028.89,-1.3143156,-6.423423,3.1735715e-07,0.70581627,0.7058087,0.00023402182,0.00031034957,1.4167992,0.00046975672,-96.7393,-334.97632,-334.97632,101.86685,104.27834,0.0,101.876114,327.20166,1.0,-1.0,0.70828074,5.473301,5.486923,1.0,-45.21422,141.95352,-108.968994,443.9453,-5.441304e-12,-4.4536583e-13,5.4733615,5.4733615,5.473301,0.056535944,0.99998456,0.99998456,1.0,5.486923,5.473301,-6.0658225e-05,-1.544649e-05,0.0,1.4168131,0.99998456,1.0,0.0,0.0,1.0,1.0
0.489,1.0,0.0,100028.8,-1.3440373,-6.423423,3.1735715e-07,0.70581627,0.70580876,0.00023447692,0.00031044247,1.4167992,0.00047067023,-78.64349,-280.91425,-280.91425,101.86685,87.44588,0.0,101.876114,327.20166,1.0,-1.0,0.7082809,5.6303897,5.644003,1.0,-66.21601,144.85951,-177.9778,458.89203,-7.9855315e-12,-4.2282538e-13,5.6304436,5.6304436,5.6303897,0.056536082,0.9999863,0.9999863,1.0,5.644003,5.6303897,-5.389533e-05,-1.3724334e-05,0.0,1.4168131,0.9999863,1.0,0.0,0.0,1.0,1.0
0.4895,1.0,0.0,100028.7,-1.373497,-6.423423,3.1735715e-07,0.70581627,0.7058089,0.00023487746,0.00031045996,1.4167991,0.00047147422,-58.61114,-219.93503,-219.93503,101.86685,68.46013,0.0,101.876114,327.20166,1.0,-1.0,0.70828104,5.7874784,5.8010826,1.0,-85.58732,144.19846,-242.60425,462.53928,-9.946559e-12,-4.0549804e-13,5.7875257,5.7875257,5.7874784,0.05653613,0.99998796,0.99998796,1.0,5.8010826,5.7874784,-4.71931e-05,-1.20176255e-05,0.0,1.4168131,0.99998796,1.0,0.0,0.0,1.0,1.0
0.49,1.0,0.0,100028.61,-1.4026881,-6.423423,3.1735715e-07,0.70581627,0.70580894,0.00023522363,0.00031039826,1.4167991,0.00047216908,-37.135517,-153.54018,-153.54018,101.86685,47.788586,0.0,101.876114,327.20166,1.0,-1.0,0.7082813,5.944567,5.9581623,1.0,-102.85114,139.98666,-301.25696,454.79715,-1.1500921e-11,-3.9135082e-13,5.9446077,5.9446077,5.944567,0.056536116,0.9999897,0.9999897,1.0,5.9581623,5.944567,-4.055269e-05,-1.0326658e-05,0.0,1.4168131,0.9999897,1.0,0.0,0.0,1.0,1.0
0.4905,1.0,0.0,100028.516,-1.4316056,-6.423423,3.1735715e-07,0.7058163,0.705809,0.00023551563,0.00031028528,1.4167991,0.0004727552,-14.745432,-83.36457,-83.36457,101.86685,25.940277,0.0,101.876114,327.20166,1.0,-1.0,0.70828146,6.1016564,6.115242,1.0,-117.58236,132.32779,-352.49173,435.85632,-1.2885635e-11,-3.746921e-13,6.1016903,6.1016903,6.1016564,0.05653604,0.99999136,0.99999136,1.0,6.115242,6.1016564,-3.3975237e-05,-8.651724e-06,0.0,1.4168131,0.99999136,1.0,0.0,0.0,1.0,1.0
0.491,1.0,0.0,100028.42,-1.4602435,-6.423423,3.1735715e-07,0.7058163,0.70580906,0.00023575373,0.0003100841,1.4167991,0.00047323314,8.007774,-11.136167,-11.136167,101.86685,3.453187,0.0,101.876114,327.20166,1.0,-1.0,0.70828164,6.2587457,6.2723217,1.0,-129.41823,121.41045,-395.04694,406.1831,-1.36617375e-11,-3.5796604e-13,6.258773,6.258773,6.2587457,0.056535896,0.999993,0.999993,1.0,6.2723217,6.2587457,-2.746186e-05,-6.993105e-06,0.0,1.4168131,0.999993,1.0,0.0,0.0,1.0,1.0
0.4915,1.0,0.0,100028.336,-1.4885964,-6.423423,3.1735715e-07,0.7058163,0.7058091,0.00023593818,0.0003098218,1.4167991,0.00047360334,30.563822,61.366516,61.366516,101.86685,-19.118956,0.0,101.876114,327.20166,1.0,-1.0,0.7082819,0.13264948,0.14621593,1.0,-138.06729,107.50346,-427.87466,366.50815,-1.5124827e-11,-3.4583388e-13,0.13267049,0.13267049,0.13264948,0.056535684,0.99999464,0.99999464,1.0,0.14621593,0.13264948,-2.1013644e-05,-5.3510807e-06,0.0,1.4168131,0.99999464,1.0,0.0,0.0,1.0,1.0
0.492,1.0,0.0,100028.24,-1.5166591,-6.423423,3.1735715e-07,0.7058163,0.70580924,0.0002360692,0.00030949086,1.416799,0.00047386636,52.367283,132.3582,132.3582,101.86685,-41.220325,0.0,101.876114,327.20166,1.0,-1.0,0.70828205,0.28973895,0.30329555,1.0,-143.31654,90.949265,-450.16656,317.80838,-1.7934364e-11,-3.3975313e-13,0.2897536,0.2897536,0.28973895,0.056535378,0.99999624,0.99999624,1.0,0.30329555,0.28973895,-1.4631667e-05,-3.7259233e-06,0.0,1.4168131,0.99999624,1.0,0.0,0.0,1.0,1.0
0.4925,1.0,0.0,100028.15,-1.5444262,-6.423423,3.1735715e-07,0.7058163,0.7058093,0.00023614705,0.00030909566,1.416799,0.0004740226,72.88126,200.09077,200.09077,101.86685,-62.306698,0.0,101.876114,327.20166,1.0,-1.0,0.7082823,0.44682854,0.4603752,1.0,-145.03674,72.15548,-461.37372,261.28293,-2.158787e-11,-3.320424e-13,0.44683686,0.44683686,0.44682854,0.056535035,0.99999785,0.99999785,1.0,0.4603752,0.44682854,-8.316981e-06,-2.1179019e-06,0.0,1.4168131,0.99999785,1.0,0.0,0.0,1.0,1.0
0.493,1.0,0.0,100028.055,-1.571893,-6.423423,3.1735715e-07,0.7058164,0.70580935,0.000236172,0.00030862258,1.416799,0.00047407267,91.60062,262.89642,262.89642,101.86685,-81.858826,0.0,101.876114,327.20166,1.0,-1.0,0.70828253,0.60391825,0.6174548,1.0,-143.18552,51.584896,-461.2201,198.32368,-2.6131264e-11,-3.2228845e-13,0.60392034,0.60392034,0.60391825,0.056534614,0.99999946,0.99999946,1.0,0.6174548,0.60391825,-2.070625e-06,-5.2728035e-07,0.0,1.4168131,0.99999946,1.0,0.0,0.0,1.0,1.0
0.4935,1.0,0.0,100027.97,-1.5990542,-6.423423,3.1735715e-07,0.7058164,0.7058095,0.00023614432,0.00030811058,1.416799,0.00047401708,108.06438,319.2286,319.2286,101.86685,-99.39525,0.0,101.876114,327.20166,1.0,-1.0,0.7082827,0.7610081,0.77453446,1.0,-137.80843,29.744043,-449.7095,130.48088,-3.0160423e-11,-3.1231414e-13,0.76100403,0.76100403,0.7610081,0.056534115,1.0000011,1.0000011,1.0,0.77453446,0.7610081,4.1063813e-06,1.0456814e-06,0.0,1.4168131,1.0000011,1.0,0.0,0.0,1.0,1.0
0.494,1.0,0.0,100027.875,-1.625905,-6.423423,3.1735715e-07,0.7058164,0.70580953,0.00023606434,0.00030751433,1.416799,0.00047385652,121.86714,367.7002,367.7002,101.86685,-114.484146,0.0,101.876114,327.20166,1.0,-1.0,0.70828295,0.9180981,0.9316141,1.0,-129.03789,7.1707377,-427.1253,59.425083,-3.2561332e-11,-3.0213196e-13,0.91808784,0.91808784,0.9180981,0.056533564,1.0000026,1.0000026,1.0,0.9316141,0.9180981,1.0213047e-05,2.600731e-06,0.0,1.4168131,1.0000026,1.0,0.0,0.0,1.0,1.0
0.4945,1.0,0.0,100027.79,-1.6524408,-6.423423,3.1735715e-07,0.7058164,0.7058096,0.00023593234,0.00030685475,1.4167988,0.00047359156,132.669,407.1176,407.1176,101.86685,-126.75395,0.0,101.876114,327.20166,1.0,-1.0,0.7082831,1.0751882,1.0886937,1.0,-117.08985,-15.579166,-394.0236,-13.094047,-3.296635e-11,-2.9118873e-13,1.075172,1.075172,1.0751882,0.056532938,1.0000042,1.0000042,1.0,1.0886937,1.0751882,1.62484e-05,4.137621e-06,0.0,1.4168131,1.0000042,1.0,0.0,0.0,1.0,1.0
0.495,1.0,0.0,100027.695,-1.6786566,-6.423423,3.1735715e-07,0.7058164,0.70580965,0.00023574865,0.0003061224,1.4167988,0.0004732228,140.204,436.51025,436.51025,101.86685,-135.90253,0.0,101.876114,327.20166,1.0,-1.0,0.70828336,1.2322783,1.2457733,1.0,-102.25853,-37.945465,-351.21942,-85.29081,-3.2571848e-11,-2.802253e-13,1.2322562,1.2322562,1.2322783,0.056532267,1.0000056,1.0000056,1.0,1.2457733,1.2322783,2.2211487e-05,5.656109e-06,0.0,1.4168131,1.0000056,1.0,0.0,0.0,1.0,1.0
0.4955,1.0,0.0,100027.6,-1.7045479,-6.423423,3.1735715e-07,0.70581645,0.7058098,0.00023551357,0.00030533675,1.4167988,0.00047275092,144.28653,455.15427,455.15427,101.86685,-141.70457,0.0,101.876114,327.20166,1.0,-1.0,0.70828354,1.3893687,1.402853,1.0,-84.909134,-59.3774,-299.76685,-155.38742,-3.2161662e-11,-2.6824788e-13,1.3893405,1.3893405,1.3893687,0.056531508,1.0000072,1.0000072,1.0,1.402853,1.3893687,2.810138e-05,7.1559575e-06,0.0,1.4168131,1.0000072,1.0,0.0,0.0,1.0,1.0
0.496,1.0,0.0,100027.516,-1.7301096,-6.423423,3.1735715e-07,0.70581645,0.7058099,0.00023522746,0.00030449487,1.4167988,0.0004721766,144.81609,462.59058,462.59058,101.86685,-144.01723,0.0,101.876114,327.20166,1.0,-1.0,0.7082838,1.5464591,1.5599326,1.0,-65.46887,-79.34722,-240.93274,-221.65784,-3.0951453e-11,-2.5507436e-13,1.5464251,1.5464251,1.5464591,0.056530714,1.0000086,1.0000086,1.0,1.5599326,1.5464591,3.3917164e-05,8.636935e-06,0.0,1.4168131,1.0000086,1.0,0.0,0.0,1.0,1.0
0.4965,1.0,0.0,100027.43,-1.7553376,-6.423423,3.1735715e-07,0.70581645,0.70580995,0.00023489064,0.00030357268,1.4167988,0.00047150048,141.77962,458.63602,458.63602,101.86685,-142.78352,0.0,101.876114,327.20166,1.0,-1.0,0.708284,1.7035495,1.7170123,1.0,-44.416454,-97.36317,-176.16585,-282.47018,-2.9021391e-11,-2.4483147e-13,1.7035098,1.7035098,1.7035495,0.056529827,1.0000101,1.0000101,1.0,1.7170123,1.7035495,3.9657956e-05,1.0098815e-05,0.0,1.4168131,1.0000101,1.0,0.0,0.0,1.0,1.0
0.497,1.0,0.0,100027.336,-1.7802274,-6.423423,3.1735715e-07,0.70581645,0.70581,0.00023450346,0.00030260812,1.4167988,0.00047072326,135.25189,443.388,443.388,101.86685,-138.03384,0.0,101.876114,327.20166,1.0,-1.0,0.7082843,1.86064,1.8740919,1.0,-22.270283,-112.98161,-107.061005,-336.327,-2.6941263e-11,-2.3213742e-13,1.8605947,1.8605947,1.86064,0.056528885,1.0000116,1.0000116,1.0,1.8740919,1.86064,4.532289e-05,1.15413795e-05,0.0,1.4168131,1.0000116,1.0,0.0,0.0,1.0,1.0
0.4975,1.0,0.0,100027.25,-1.804775,-6.423423,3.1735715e-07,0.70581645,0.70581007,0.0002340663,0.000301583,1.4167988,0.00046984575,125.39364,417.22192,417.22192,101.86588,-129.88515,0.0,101.876114,327.19812,1.0,-1.0,0.70828456,2.0177307,2.0311716,1.0,0.42430842,-125.81795,-35.31982,-381.9021,-2.4388313e-11,-2.2088558e-13,2.01768,2.01768,2.0177307,0.05652788,1.000013,1.000013,1.0,2.0311716,2.0177307,5.091112e-05,1.296441e-05,0.0,1.4168131,1.000013,1.0,0.0,0.0,1.0,1.0
0.498,1.0,0.0,100027.164,-1.828976,-6.423423,3.1735715e-07,0.70581645,0.7058102,0.00023357951,0.00030046835,1.4167987,0.0004688686,112.4476,380.78207,380.78207,101.86588,-118.53807,0.0,101.876114,327.19812,1.0,-1.0,0.7082848,2.1748216,2.1882513,1.0,23.10847,-135.55608,37.291134,-418.0732,-2.1815483e-11,-2.1045894e-13,2.174765,2.174765,2.1748216,0.05652681,1.0000144,1.0000144,1.0,2.1882513,2.1748216,5.6421828e-05,1.4367701e-05,0.0,1.4168131,1.0000144,1.0,0.0,0.0,1.0,1.0
0.4985,1.0,0.0,100027.07,-1.8528258,-6.423423,3.1735715e-07,0.70581645,0.7058103,0.00023304347,0.0002992984,1.4167987,0.00046779256,96.732574,334.96576,334.96576,101.86588,-104.27203,0.0,101.876114,327.19812,1.0,-1.0,0.70828503,2.3319123,2.3453307,1.0,45.223618,-141.95619,108.98387,-443.94965,-2.0118912e-11,-2.0122048e-13,2.3318505,2.3318505,2.3319123,0.05652568,1.0000157,1.0000157,1.0,2.3453307,2.3319123,6.185421e-05,1.5751046e-05,0.0,1.4168131,1.0000157,1.0,0.0,0.0,1.0,1.0
0.499,1.0,0.0,100026.984,-1.8763212,-6.423423,3.1735715e-07,0.70581645,0.70581037,0.00023245857,0.00029809264,1.4167987,0.00046661848,78.63554,280.90115,280.90115,101.86588,-87.438324,0.0,101.876114,327.19812,1.0,-1.0,0.70828533,2.4890032,2.5024104,1.0,66.22517,-144.8607,177.99301,-458.89417,-1.8997722e-11,-1.8945223e-13,2.488936,2.488936,2.4890032,0.056524474,1.0000172,1.0000172,1.0,2.5024104,2.4890032,6.720748e-05,1.7114246e-05,0.0,1.4168131,1.0000172,1.0,0.0,0.0,1.0,1.0
0.4995,1.0,0.0,100026.9,-1.8994582,-6.423423,3.1735715e-07,0.7058165,0.7058105,0.00023182522,0.000296811,1.4167987,0.00046534714,58.6021,219.91953,219.91953,101.86588,-68.45147,0.0,101.876114,327.19812,1.0,-1.0,0.70828557,2.6460943,2.65949,1.0,85.59596,-144.19806,242.61926,-462.5388,-1.8602623e-11,-1.8009074e-13,2.6460218,2.6460218,2.6460943,0.056523226,1.0000185,1.0000185,1.0,2.65949,2.6460943,7.248089e-05,1.8457109e-05,0.0,1.4168131,1.0000185,1.0,0.0,0.0,1.0,1.0
0.5,1.0,0.0,100026.81,-1.9222331,-6.423423,3.1735715e-07,0.7058165,0.70581055,0.0002311438,0.00029547064,1.4167987,0.0004639793,37.12559,153.5225,153.5225,101.86588,-47.779003,0.0,101.876114,327.19812,1.0,-1.0,0.70828587,2.8031852,2.8165698,1.0,102.859,-139.9846,301.2712,-454.79373,-2.0770925e-11,-1.7171335e-13,2.8031075,2.8031075,2.8031852,0.05652191,1.0000198,1.0000198,1.0,2.8165698,2.8031852,7.767371e-05,1.9779447e-05,0.0,1.4168131,1.0000198,1.0,0.0,0.0,1.0,1.0
0.5005,1.0,0.0,100026.73,-1.9446421,-6.423423,3.1735715e-07,0.7058165,0.7058106,0.00023041475,0.00029406426,1.4167987,0.00046251586,14.734859,83.34506,83.34506,101.86588,-25.929985,0.0,101.876114,327.19812,1.0,-1.0,0.7082861,2.9602764,2.9736493,1.0,117.58919,-132.32405,352.5046,-435.84967,-2.2156547e-11,-1.6486179e-13,2.9601936,2.9601936,2.9602764,0.05652055,1.0000211,1.0000211,1.0,2.9736493,2.9602764,8.278519e-05,2.1081076e-05,0.0,1.4168131,1.0000211,1.0,0.0,0.0,1.0,1.0
0.501,1.0,0.0,100026.64,-1.9666811,-6.423423,3.1735715e-07,0.7058165,0.7058107,0.00022963848,0.00029261218,1.4167987,0.00046095764,-8.018732,11.115253,11.115253,101.86588,-3.4424336,0.0,101.876114,327.19812,1.0,-1.0,0.7082864,3.1173675,3.130729,1.0,129.42378,-121.405045,395.05786,-406.17313,-2.2571537e-11,-1.5476573e-13,3.1172798,3.1172798,3.1173675,0.05651913,1.0000224,1.0000224,1.0,3.130729,3.1173675,8.781466e-05,2.236182e-05,0.0,1.4168131,1.0000224,1.0,0.0,0.0,1.0,1.0
0.5015,1.0,0.0,100026.555,-1.988347,-6.4234166,-1.92128e-07,0.7058165,0.70581084,0.00022881545,0.00029109634,1.4167987,0.00045930553,-30.574883,-61.3883,-61.3883,101.86588,19.1299,0.0,101.876114,327.19812,1.0,-1.0,0.70828664,3.2744586,3.2878087,1.0,138.07135,-107.49647,427.88306,-366.49478,-2.2489023e-11,-1.4420684e-13,3.274366,3.274366,3.2744586,0.056517635,1.0000236,1.0000236,1.0,3.2878087,3.2744586,9.2761446e-05,2.362151e-05,0.0,1.4168131,1.0000236,1.0,0.0,0.0,1.0,1.0
0.502,1.0,0.0,100026.47,-2.0096366,-6.4234166,-1.92128e-07,0.7058165,0.7058109,0.00022794603,0.00028953777,1.4167987,0.00045756032,-52.37815,-132.38025,-132.38025,101.86588,41.23118,0.0,101.876114,327.19812,1.0,-1.0,0.70828694,3.43155,3.444888,1.0,143.31897,-90.94081,450.17194,-317.7917,-2.1519526e-11,-1.362373e-13,3.4314525,3.4314525,3.43155,0.05651609,1.0000249,1.0000249,1.0,3.444888,3.43155,9.762491e-05,2.4859977e-05,0.0,1.4168131,1.0000249,1.0,0.0,0.0,1.0,1.0
0.5025,1.0,0.0,100026.38,-2.0305467,-6.4234166,-1.92128e-07,0.7058165,0.70581096,0.00022703073,0.00028790618,1.4167987,0.00045572303,-72.89164,-200.11244,-200.11244,101.86588,62.31716,0.0,101.876114,327.19812,1.0,-1.0,0.70828724,3.5886414,3.6019678,1.0,145.03738,-72.145744,461.3756,-261.26315,-1.9659916e-11,-1.2793847e-13,3.588539,3.588539,3.5886414,0.05651449,1.0000261,1.0000261,1.0,3.6019678,3.5886414,0.0001024044,2.6077068e-05,0.0,1.4168131,1.0000261,1.0,0.0,0.0,1.0,1.0
0.503,1.0,0.0,100026.3,-2.051074,-6.4234166,-1.92128e-07,0.7058165,0.7058111,0.00022606998,0.00028622441,1.4167987,0.00045379452,-91.6102,-262.91702,-262.91702,101.86588,81.86861,0.0,101.876114,327.19812,1.0,-1.0,0.7082875,3.7457328,3.7590475,1.0,143.18428,-51.57409,461.21814,-198.30113,-1.7936177e-11,-1.231067e-13,3.7456255,3.7456255,3.7457328,0.056512833,1.0000273,1.0000273,1.0,3.7590475,3.7457328,0.000107099346,2.7272625e-05,0.0,1.4168131,1.0000273,1.0,0.0,0.0,1.0,1.0
0.5035,1.0,0.0,100026.21,-2.0712154,-6.4234166,-1.92128e-07,0.7058165,0.70581114,0.00022506424,0.0002844924,1.4167987,0.00045177565,-108.07288,-319.24744,-319.24744,101.86588,99.40407,0.0,101.876114,327.19812,1.0,-1.0,0.7082878,3.9028242,3.9161272,1.0,137.8053,-29.732418,449.70346,-130.45601,-1.745747e-11,-7.3796146e-14,3.9027123,3.9027123,3.9028242,0.05651111,1.0000285,1.0000285,1.0,3.9161272,3.9028242,0.00011170915,2.8446502e-05,0.0,1.4168131,1.0000285,1.0,0.0,0.0,1.0,1.0
0.504,1.0,0.0,100026.125,-2.0909672,-6.4234166,-1.92128e-07,0.7058165,0.70581126,0.00022401399,0.00028270282,1.4167987,0.00044966745,-121.87431,-367.71658,-367.71658,101.86588,114.49174,0.0,101.876114,327.19812,1.0,-1.0,0.7082881,4.0599155,4.073207,1.0,129.0329,-7.1585784,427.11502,-59.398438,-1.7656274e-11,5.418991e-13,4.059799,4.059799,4.0599155,0.056509335,1.0000296,1.0000296,1.0,4.073207,4.0599155,0.000116233256,2.9598556e-05,0.0,1.4168131,1.0000296,1.0,0.0,0.0,1.0,1.0
0.5045,1.0,0.0,100026.04,-2.1103272,-6.4234166,-1.92128e-07,0.7058165,0.7058114,0.0002229197,0.0002808733,1.4167986,0.00044747084,-132.67462,-407.1309,-407.1309,101.86588,126.76007,0.0,101.876114,327.19812,1.0,-1.0,0.7082884,4.217007,4.2302866,1.0,117.08306,15.591556,394.00906,13.121823,-1.7214397e-11,1.0806082e-12,4.216886,4.216886,4.217007,0.056507528,1.0000308,1.0000308,1.0,4.2302866,4.217007,0.000120671124,3.072865e-05,0.0,1.4168131,1.0000308,1.0,0.0,0.0,1.0,1.0
0.505,1.0,0.0,100025.96,-2.129293,-6.4234166,-1.92128e-07,0.7058165,0.70581144,0.00022178184,0.00027896542,1.4167986,0.0004451868,-140.20784,-436.51984,-436.51984,101.86588,135.90697,0.0,101.876114,327.19812,1.0,-1.0,0.70828867,4.3740983,4.387366,1.0,102.25008,37.957764,351.20084,85.319,-1.6642587e-11,1.4675252e-12,4.3739734,4.3739734,4.3740983,0.05650564,1.0000318,1.0000318,1.0,4.387366,4.3740983,0.00012502224,3.183665e-05,0.0,1.4168004,1.0000318,1.0,0.0,0.0,1.0,1.0
0.5055,1.0,0.0,100025.875,-2.147862,-6.4234166,-1.92128e-07,0.7058165,0.70581156,0.0002206009,0.00027703127,1.4167986,0.00044281626,-144.28847,-455.15967,-455.15967,101.86588,141.70718,0.0,101.876114,327.19812,1.0,-1.0,0.70828897,4.53119,4.5444455,1.0,84.899185,59.389282,299.7444,155.41527,-1.575897e-11,1.7358676e-12,4.5310607,4.5310607,4.53119,0.056503713,1.0000329,1.0000329,1.0,4.5444455,4.53119,0.00012928611,3.292244e-05,0.0,1.4168004,1.0000329,1.0,0.0,0.0,1.0,1.0
0.506,1.0,0.0,100025.79,-2.1660316,-6.4234166,-1.92128e-07,0.7058165,0.7058116,0.0002193774,0.0002750302,1.4167986,0.0004403603,-144.81601,-462.5914,-462.5914,101.86588,144.01788,0.0,101.876114,327.19812,1.0,-1.0,0.7082892,4.6882815,4.701525,1.0,65.45765,79.35836,240.90686,221.68452,-1.5757024e-11,1.9026102e-12,4.688148,4.688148,4.6882815,0.056501746,1.000034,1.000034,1.0,4.701525,4.6882815,0.00013346226,3.3985885e-05,0.0,1.4168004,1.000034,1.0,0.0,0.0,1.0,1.0
0.5065,1.0,0.0,100025.71,-2.1837997,-6.4234166,-1.92128e-07,0.7058165,0.70581174,0.00021811182,0.0002729925,1.4167986,0.0004378199,-141.77748,-458.632,-458.632,101.86588,142.78218,0.0,101.876114,327.19812,1.0,-1.0,0.7082895,4.8453727,4.858605,1.0,44.40423,97.37326,176.13707,282.49493,-1.5816402e-11,2.0048483e-12,4.8452353,4.8452353,4.8453727,0.0564997,1.000035,1.000035,1.0,4.858605,4.8453727,0.00013755025,3.5026882e-05,0.0,1.4168004,1.000035,1.0,0.0,0.0,1.0,1.0
0.507,1.0,0.0,100025.625,-2.2011633,-6.4234166,-1.92128e-07,0.7058165,0.7058118,0.00021680469,0.00027088993,1.4167986,0.0004351961,-135.24771,-443.37894,-443.37894,101.86588,138.03047,0.0,101.876114,327.19812,1.0,-1.0,0.70828986,5.0024643,5.0156846,1.0,22.257341,112.990364,107.02993,336.349,-1.5837434e-11,2.082723e-12,5.0023227,5.0023227,5.0024643,0.05649761,1.000036,1.000036,1.0,5.0156846,5.0024643,0.00014154964,3.604532e-05,0.0,1.4168004,1.000036,1.0,0.0,0.0,1.0,1.0
0.5075,1.0,0.0,100025.54,-2.2181203,-6.4234166,-1.92128e-07,0.7058165,0.7058119,0.00021545653,0.0002687585,1.4167986,0.0004324899,-125.38747,-417.20786,-417.20786,101.86588,129.87978,0.0,101.876114,327.19812,1.0,-1.0,0.7082901,5.159556,5.1727643,1.0,-0.4376389,125.8251,35.2872,381.92065,-1.6643067e-11,2.124474e-12,5.1594105,5.1594105,5.159556,0.056495484,1.0000371,1.0000371,1.0,5.1727643,5.159556,0.00014546003,3.704109e-05,0.0,1.4168004,1.0000371,1.0,0.0,0.0,1.0,1.0
0.508,1.0,0.0,100025.46,-2.2346687,-6.4234166,-1.92128e-07,0.7058165,0.705812,0.00021406787,0.00026655404,1.4167986,0.0004297024,-112.439575,-380.76315,-380.76315,101.86588,118.53081,0.0,101.876114,327.19812,1.0,-1.0,0.70829046,5.3166475,5.329844,1.0,-23.121853,135.56143,-37.324493,418.08765,-1.7179938e-11,2.1355881e-12,5.3164983,5.3164983,5.3166475,0.056493305,1.000038,1.000038,1.0,5.329844,5.3166475,0.00014928103,3.80141e-05,0.0,1.4168004,1.000038,1.0,0.0,0.0,1.0,1.0
0.5085,1.0,0.0,100025.375,-2.2508059,-6.4234166,-1.92128e-07,0.70581657,0.7058121,0.00021263924,0.00026431336,1.4167986,0.00042683468,-96.72286,-334.94226,-334.94226,101.86588,104.26303,0.0,101.876114,327.19812,1.0,-1.0,0.70829076,5.473739,5.486923,1.0,-45.236706,141.95956,-109.01711,443.95938,-1.858216e-11,2.1327317e-12,5.473586,5.473586,5.473739,0.056491066,1.000039,1.000039,1.0,5.486923,5.473739,0.00015301228,3.896426e-05,0.0,1.4168004,1.000039,1.0,0.0,0.0,1.0,1.0
0.509,1.0,0.0,100025.3,-2.2665303,-6.4234166,-1.92128e-07,0.7058165,0.7058122,0.00021117118,0.00026202248,1.4167986,0.00042388783,-78.62435,-280.87354,-280.87354,101.86588,87.42778,0.0,101.876114,327.19812,1.0,-1.0,0.70829105,5.6308303,5.644003,1.0,-66.23762,144.86197,-178.02524,458.89877,-2.1015361e-11,2.1169095e-12,5.630674,5.630674,5.6308303,0.056488786,1.0000399,1.0000399,1.0,5.644003,5.6308303,0.00015665348,3.989148e-05,0.0,1.4168004,1.0000399,1.0,0.0,0.0,1.0,1.0
0.5095,1.0,0.0,100025.22,-2.2818398,-6.4234166,-1.92128e-07,0.7058165,0.7058123,0.00020966423,0.00025968376,1.4167986,0.0004208629,-58.589718,-219.88834,-219.88834,101.86588,68.43963,0.0,101.876114,327.19812,1.0,-1.0,0.70829135,5.787922,5.8010826,1.0,-85.607445,144.19716,-242.64957,462.5379,-2.4597956e-11,2.0893654e-12,5.7877617,5.7877617,5.787922,0.05648646,1.0000408,1.0000408,1.0,5.8010826,5.787922,0.00016020428,4.0795683e-05,0.0,1.4168004,1.0000408,1.0,0.0,0.0,1.0,1.0
0.51,1.0,0.0,100025.13,-2.2967334,-6.4234166,-1.92128e-07,0.7058165,0.7058124,0.00020811893,0.0002573041,1.4167986,0.000417761,-37.11231,-153.48843,-153.48843,101.86588,47.76615,0.0,101.876114,327.19812,1.0,-1.0,0.7082917,5.9450135,5.9581623,1.0,-102.86921,139.98152,-301.29874,454.78717,-2.9076757e-11,2.0659704e-12,5.94485,5.94485,5.9450135,0.0564841,1.0000417,1.0000417,1.0,5.9581623,5.9450135,0.00016366437,4.167679e-05,0.0,1.4168004,1.0000417,1.0,0.0,0.0,1.0,1.0
0.5105,1.0,0.0,100025.055,-2.3112092,-6.4234166,-1.92128e-07,0.7058165,0.70581245,0.00020653581,0.00025489944,1.4167987,0.0004145832,-14.721006,-83.30891,-83.30891,101.86588,25.916433,0.0,101.876114,327.19812,1.0,-1.0,0.708292,6.1021047,6.115242,1.0,-117.59783,132.31885,-352.52853,435.83746,-3.3755217e-11,2.039008e-12,6.101938,6.101938,6.1021047,0.056481674,1.0000426,1.0000426,1.0,6.115242,6.1021047,0.00016703352,4.2534735e-05,0.0,1.4168004,1.0000426,1.0,0.0,0.0,1.0,1.0
0.511,1.0,0.0,100024.98,-2.325266,-6.4234166,-1.92128e-07,0.7058165,0.7058126,0.00020491547,0.0002524308,1.4167987,0.00041133063,8.032807,-11.077904,-11.077904,101.86588,3.4285176,0.0,101.876114,327.19812,1.0,-1.0,0.7082923,6.2591963,6.2723217,1.0,-129.43063,121.39782,-395.07742,406.15533,-3.7543618e-11,2.005836e-12,6.259026,6.259026,6.2591963,0.056479234,1.0000434,1.0000434,1.0,6.2723217,6.2591963,0.00017031144,4.336945e-05,0.0,1.4168004,1.0000434,1.0,0.0,0.0,1.0,1.0
0.5115,1.0,0.0,100024.89,-2.338902,-6.4234166,-1.92128e-07,0.7058165,0.70581263,0.00020325843,0.00024993162,1.4167987,0.00040800445,30.588821,61.42591,61.42591,101.86588,-19.143831,0.0,101.876114,327.19812,1.0,-1.0,0.70829266,0.1331024,0.14621593,1.0,-138.07622,107.48739,-427.89764,366.4717,-4.171298e-11,1.965962e-12,0.13292891,0.13292891,0.1331024,0.056476727,1.0000442,1.0000442,1.0,0.14621593,0.1331024,0.00017349792,4.4180884e-05,0.0,1.4168004,1.0000442,1.0,0.0,0.0,1.0,1.0
0.512,1.0,0.0,100024.81,-2.3521166,-6.4234166,-1.92128e-07,0.7058165,0.70581275,0.00020156529,0.00024737683,1.4167987,0.00040460576,52.391598,132.41714,132.41714,101.86588,-41.24477,0.0,101.876114,327.19812,1.0,-1.0,0.70829296,0.29019377,0.30329555,1.0,-143.32169,90.930084,-450.18097,317.76382,-4.4522896e-11,1.928213e-12,0.2900172,0.2900172,0.29019377,0.056474186,1.000045,1.000045,1.0,0.30329555,0.29019377,0.00017659276,4.4968976e-05,0.0,1.4168004,1.000045,1.0,0.0,0.0,1.0,1.0
0.5125,1.0,0.0,100024.734,-2.3649085,-6.4234166,-1.92128e-07,0.7058165,0.7058128,0.00019983659,0.0002447928,1.4167987,0.0004011357,72.90424,200.14766,200.14766,101.86588,-62.330067,0.0,101.876114,327.19812,1.0,-1.0,0.70829326,0.4472851,0.4603752,1.0,-145.03787,72.13364,-461.37872,261.23105,-4.5924924e-11,1.8899524e-12,0.4471055,0.4471055,0.4472851,0.05647159,1.0000458,1.0000458,1.0,0.4603752,0.4472851,0.00017959575,4.573368e-05,0.0,1.4168004,1.0000458,1.0,0.0,0.0,1.0,1.0
0.513,1.0,0.0,100024.66,-2.3772764,-6.4234166,-1.92128e-07,0.7058165,0.70581293,0.00019807293,0.0002421602,1.4167987,0.0003975955,91.62163,262.9496,262.9496,101.86588,-81.8805,0.0,101.876114,327.19812,1.0,-1.0,0.7082936,0.6043764,0.6174548,1.0,-143.18253,51.560898,-461.21512,198.26553,-4.6608772e-11,1.8516334e-12,0.60419387,0.60419387,0.6043764,0.056468945,1.0000465,1.0000465,1.0,0.6174548,0.6043764,0.00018250673,4.6474957e-05,0.0,1.4168004,1.0000465,1.0,0.0,0.0,1.0,1.0
0.5135,1.0,0.0,100024.58,-2.38922,-6.4234166,-1.92128e-07,0.7058165,0.70581305,0.00019627488,0.0002394901,1.4167987,0.00039398624,108.082855,319.27646,319.27646,101.86588,-99.414635,0.0,101.876114,327.19812,1.0,-1.0,0.708294,0.76146764,0.77453446,1.0,-137.80133,29.71847,-449.69418,130.41772,-4.70302e-11,1.8149858e-12,0.76128227,0.76128227,0.76146764,0.05646629,1.0000472,1.0000472,1.0,0.77453446,0.76146764,0.00018532557,4.719277e-05,0.0,1.4168004,1.0000472,1.0,0.0,0.0,1.0,1.0
0.514,1.0,0.0,100024.5,-2.400738,-6.4234166,-1.92128e-07,0.7058165,0.7058131,0.00019444306,0.00023679379,1.4167987,0.00039030917,121.88255,367.7412,367.7412,101.86588,-114.5007,0.0,101.876114,327.19812,1.0,-1.0,0.7082943,0.91855884,0.9316141,1.0,-129.02678,7.144224,-427.09964,59.358414,-4.753236e-11,1.7767247e-12,0.9183708,0.9183708,0.91855884,0.056463577,1.0000479,1.0000479,1.0,0.9316141,0.91855884,0.00018805214,4.7887086e-05,0.0,1.4168004,1.0000479,1.0,0.0,0.0,1.0,1.0
0.5145,1.0,0.0,100024.42,-2.4118292,-6.4234166,-1.92128e-07,0.7058165,0.7058132,0.00019257802,0.00023404573,1.4167987,0.00038656546,132.68091,407.15042,407.15042,101.86588,-126.767204,0.0,101.876114,327.19812,1.0,-1.0,0.7082946,1.07565,1.0886937,1.0,-117.07496,-15.605952,-393.98782,-13.162604,-4.8020397e-11,1.737299e-12,1.0754592,1.0754592,1.07565,0.056460828,1.0000485,1.0000485,1.0,1.0886937,1.07565,0.00019068633,4.855788e-05,0.0,1.4168004,1.0000485,1.0,0.0,0.0,1.0,1.0
0.515,1.0,0.0,100024.34,-2.4224937,-6.4234166,-1.92128e-07,0.7058165,0.70581335,0.00019068037,0.00023125092,1.4167987,0.0003827563,140.21202,436.53363,436.53363,101.86588,-135.91208,0.0,101.876114,327.19812,1.0,-1.0,0.7082949,1.232741,1.2457733,1.0,-102.24018,-37.971836,-351.17413,-85.359505,-4.814825e-11,1.6974078e-12,1.2325478,1.2325478,1.232741,0.05645804,1.0000492,1.0000492,1.0,1.2457733,1.232741,0.00019322807,4.9205126e-05,0.0,1.4168004,1.0000492,1.0,0.0,0.0,1.0,1.0
0.5155,1.0,0.0,100024.266,-2.4327307,-6.4234166,-1.92128e-07,0.7058165,0.7058134,0.00018875072,0.00022842613,1.4167987,0.00037888286,144.29042,455.1673,455.1673,101.86588,-141.71014,0.0,101.876114,327.19812,1.0,-1.0,0.7082952,1.389832,1.402853,1.0,-84.88775,-59.402676,-299.71286,-155.45445,-4.721636e-11,1.6579445e-12,1.3896364,1.3896364,1.389832,0.056455214,1.0000498,1.0000498,1.0,1.402853,1.389832,0.00019567729,4.9828814e-05,0.0,1.4168004,1.0000498,1.0,0.0,0.0,1.0,1.0
0.516,1.0,0.0,100024.19,-2.4425395,-6.4234166,-1.92128e-07,0.7058165,0.70581347,0.00018678965,0.00022558979,1.4167987,0.00037494636,144.81569,462.59256,462.59256,101.86588,-144.0186,0.0,101.876114,327.19812,1.0,-1.0,0.7082955,1.546923,1.5599326,1.0,-65.44496,-79.370735,-240.87119,-221.72137,-4.5806272e-11,1.621866e-12,1.546725,1.546725,1.546923,0.056452367,1.0000504,1.0000504,1.0,1.5599326,1.546923,0.00019803396,5.0428935e-05,0.0,1.4168004,1.0000504,1.0,0.0,0.0,1.0,1.0
0.5165,1.0,0.0,100024.11,-2.45192,-6.4234166,-1.92128e-07,0.7058165,0.7058136,0.00018479777,0.00022269008,1.4167987,0.00037094805,141.7749,458.62656,458.62656,101.86588,-142.78064,0.0,101.876114,327.19812,1.0,-1.0,0.7082959,1.704014,1.7170123,1.0,-44.390602,-97.3843,-176.0981,-282.52847,-4.5014072e-11,1.5868736e-12,1.7038137,1.7038137,1.704014,0.056449465,1.000051,1.000051,1.0,1.7170123,1.704014,0.00020029806,5.100548e-05,0.0,1.4168004,1.000051,1.0,0.0,0.0,1.0,1.0
0.517,1.0,0.0,100024.03,-2.4608715,-6.4234166,-1.92128e-07,0.7058165,0.7058137,0.00018277571,0.00021976605,1.4167987,0.00036688914,135.24292,443.36694,443.36694,101.86588,-138.02672,0.0,101.876114,327.19812,1.0,-1.0,0.7082962,1.8611047,1.8740919,1.0,-22.243128,-112.999794,-106.98862,-336.37833,-4.3912353e-11,1.5512307e-12,1.8609023,1.8609023,1.8611047,0.056446537,1.0000516,1.0000516,1.0,1.8740919,1.8611047,0.00020246959,5.1558454e-05,0.0,1.4168004,1.0000516,1.0,0.0,0.0,1.0,1.0
