Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5175,1.0,0.0,100023.95,-2.4693942,-6.4234166,-1.92128e-07,0.7058165,0.70581377,0.00018072409,0.00021682133,1.4167988,0.00036277086,125.38061,417.1895,417.1895,101.86498,-129.87392,0.0,101.876114,327.19476,1.0,-1.0,0.70829654,2.0181954,2.0311716,1.0,0.4520819,-125.83269,-35.244564,-381.94495,-4.3073656e-11,1.5147093e-12,2.0179908,2.0179908,2.0181954,0.056443572,1.0000521,1.0000521,1.0,2.0311716,2.0181954,0.00020454855,5.208786e-05,0.0,1.4168004,1.0000521,1.0,0.0,0.0,1.0,1.0
0.518,1.0,0.0,100023.88,-2.4774876,-6.4234166,-1.92128e-07,0.7058165,0.7058138,0.00017864347,0.00021382078,1.4167988,0.00035859444,112.43082,380.73886,380.73886,101.86498,-118.52298,0.0,101.876114,327.19476,1.0,-1.0,0.70829684,2.175286,2.1882513,1.0,23.13616,-135.56697,37.367386,-418.10623,-4.1994196e-11,1.475546e-12,2.1750796,2.1750796,2.175286,0.05644057,1.0000526,1.0000526,1.0,2.1882513,2.175286,0.00020653501,5.259371e-05,0.0,1.4168004,1.0000526,1.0,0.0,0.0,1.0,1.0
0.5185,1.0,0.0,100023.805,-2.4851522,-6.4234166,-1.92128e-07,0.70581645,0.70581394,0.00017653452,0.00021080345,1.4167988,0.0003543611,96.71243,334.91257,334.91257,101.86498,-104.25344,0.0,101.876114,327.19476,1.0,-1.0,0.7082972,2.3323767,2.3453307,1.0,45.250515,-141.96295,109.05917,-443.97174,-4.113143e-11,1.4381811e-12,2.3321683,2.3321683,2.3323767,0.056437556,1.000053,1.000053,1.0,2.3453307,2.3323767,0.00020842903,5.3076015e-05,0.0,1.4168004,1.000053,1.0,0.0,0.0,1.0,1.0
0.519,1.0,0.0,100023.73,-2.4923878,-6.4234166,-1.92128e-07,0.70581645,0.70581406,0.00017439788,0.00020776402,1.4167988,0.0003500722,78.612526,280.8391,280.8391,101.86498,-87.41668,0.0,101.876114,327.19476,1.0,-1.0,0.70829755,2.4894671,2.5024104,1.0,66.25059,-144.86311,178.0654,-458.9045,-4.0824347e-11,1.3995661e-12,2.489257,2.489257,2.4894671,0.056434497,1.0000535,1.0000535,1.0,2.5024104,2.4894671,0.00021023068,5.35348e-05,0.0,1.4168004,1.0000535,1.0,0.0,0.0,1.0,1.0
0.5195,1.0,0.0,100023.65,-2.4991946,-6.4234166,-1.92128e-07,0.70581645,0.7058141,0.00017223415,0.00020469521,1.4167988,0.0003457289,58.5768,219.85005,219.85005,101.86498,-68.4273,0.0,101.876114,327.19476,1.0,-1.0,0.70829785,2.6465576,2.65949,1.0,85.61925,-144.19604,242.6868,-462.53687,-3.9971144e-11,1.2997887e-12,2.6463456,2.6463456,2.6465576,0.056431398,1.000054,1.000054,1.0,2.65949,2.6465576,0.00021194006,5.3970096e-05,0.0,1.4168004,1.000054,1.0,0.0,0.0,1.0,1.0
0.52,1.0,0.0,100023.58,-2.5055733,-6.4234166,-1.92128e-07,0.70581645,0.70581424,0.00017004398,0.00020158438,1.4167988,0.00034133255,37.098637,153.44722,153.44722,101.86498,-47.75291,0.0,101.876114,327.19476,1.0,-1.0,0.7082982,2.803648,2.8165698,1.0,102.879555,-139.9782,301.3321,-454.7793,-3.8239734e-11,9.081629e-13,2.8034344,2.8034344,2.803648,0.056428272,1.0000544,1.0000544,1.0,2.8165698,2.803648,0.00021355733,5.4381926e-05,0.0,1.4168004,1.0000544,1.0,0.0,0.0,1.0,1.0
0.5205,1.0,0.0,100023.5,-2.5115235,-6.4234166,-1.92128e-07,0.70581645,0.70581436,0.00016782797,0.000198442,1.4167988,0.0003368843,14.706925,83.26578,83.26578,101.86498,-25.902618,0.0,101.876114,327.19476,1.0,-1.0,0.7082985,2.9607382,2.9736493,1.0,117.606476,-132.3134,352.55713,-435.8229,-3.676145e-11,5.973503e-13,2.9605231,2.9605231,2.9607382,0.05642513,1.0000547,1.0000547,1.0,2.9736493,2.9607382,0.0002150826,5.4770335e-05,0.0,1.4168004,1.0000547,1.0,0.0,0.0,1.0,1.0
0.521,1.0,0.0,100023.43,-2.5170465,-6.4234166,-1.92128e-07,0.70581645,0.7058144,0.00016558675,0.0001952757,1.416799,0.00033238548,-8.046939,11.033936,11.033936,101.86498,-3.414481,0.0,101.876114,327.19476,1.0,-1.0,0.70829886,3.1178284,3.130729,1.0,129.43736,-121.39043,395.1005,-406.13443,-3.6121595e-11,3.810277e-13,3.117612,3.117612,3.1178284,0.05642195,1.0000552,1.0000552,1.0,3.130729,3.1178284,0.00021651605,5.513536e-05,0.0,1.4168004,1.0000552,1.0,0.0,0.0,1.0,1.0
0.5215,1.0,0.0,100023.35,-2.5221424,-6.4234214,1.1733521e-08,0.70581645,0.7058145,0.00016332098,0.0001920899,1.416799,0.00032783733,-30.602648,-61.469612,-61.469612,101.86498,19.157738,0.0,101.876114,327.19476,1.0,-1.0,0.7082992,3.2749183,3.2878087,1.0,138.08089,-107.47825,427.91458,-366.44498,-3.6665615e-11,1.8176254e-13,3.2747006,3.2747006,3.2749183,0.05641874,1.0000554,1.0000554,1.0,3.2878087,3.2749183,0.00021785784,5.5477045e-05,0.0,1.4168004,1.0000554,1.0,0.0,0.0,1.0,1.0
0.522,1.0,0.0,100023.28,-2.526812,-6.4234214,1.1733521e-08,0.70581645,0.7058146,0.00016103126,0.00018888612,1.416799,0.00032324114,-52.404774,-132.45947,-132.45947,101.86498,41.258198,0.0,101.876114,327.19476,1.0,-1.0,0.7082996,3.4320083,3.444888,1.0,143.32422,-90.91944,450.19138,-317.7319,-3.7117427e-11,2.1251894e-14,3.4317892,3.4317892,3.4320083,0.05641553,1.0000558,1.0000558,1.0,3.444888,3.4320083,0.00021910819,5.579544e-05,0.0,1.4168004,1.0000558,1.0,0.0,0.0,1.0,1.0
0.5225,1.0,0.0,100023.2,-2.5310564,-6.4234214,1.1733521e-08,0.7058164,0.7058147,0.00015871826,0.00018563763,1.416799,0.00031859824,-72.91644,-200.18755,-200.18755,101.86498,62.34269,0.0,101.876114,327.19476,1.0,-1.0,0.7082999,3.5890982,3.6019678,1.0,145.03821,-72.12177,461.3823,-261.19473,-3.711738e-11,-9.3899335e-14,3.588878,3.588878,3.5890982,0.05641227,1.0000561,1.0000561,1.0,3.6019678,3.5890982,0.0002202673,5.609061e-05,0.0,1.4168004,1.0000561,1.0,0.0,0.0,1.0,1.0
0.523,1.0,0.0,100023.13,-2.5348768,-6.4234214,1.1733521e-08,0.7058164,0.7058148,0.00015638264,0.00018238917,1.416799,0.00031390993,-91.63256,-262.98605,-262.98605,101.86498,81.892006,0.0,101.876114,327.19476,1.0,-1.0,0.70830023,3.746188,3.7590475,1.0,143.1807,-51.54813,461.21176,-198.22572,-3.697627e-11,-1.7569328e-13,3.7459664,3.7459664,3.746188,0.056408983,1.0000564,1.0000564,1.0,3.7590475,3.746188,0.00022133542,5.63626e-05,0.0,1.4168004,1.0000564,1.0,0.0,0.0,1.0,1.0
0.5235,1.0,0.0,100023.055,-2.5382729,-6.4234214,1.1733521e-08,0.7058164,0.7058149,0.00015402502,0.00017908981,1.416799,0.0003091774,-108.092255,-319.30856,-319.30856,101.86498,99.42476,0.0,101.876114,327.19476,1.0,-1.0,0.70830053,3.9032774,3.9161272,1.0,137.7974,-29.705135,449.684,-130.37544,-3.6032264e-11,-2.2804924e-13,3.9030552,3.9030552,3.9032774,0.05640568,1.0000566,1.0000566,1.0,3.9161272,3.9032774,0.00022231281,5.6611494e-05,0.0,1.4168004,1.0000566,1.0,0.0,0.0,1.0,1.0
0.524,1.0,0.0,100022.984,-2.5412462,-6.4234214,1.1733521e-08,0.7058164,0.70581496,0.00015164605,0.0001758049,1.416799,0.00030440206,-121.89021,-367.76816,-367.76816,101.86498,114.5092,0.0,101.876114,327.19476,1.0,-1.0,0.7083008,4.060367,4.073207,1.0,129.02087,-7.1306653,427.08286,-59.3147,-3.4276554e-11,-2.6527877e-13,4.060144,4.060144,4.060367,0.056402363,1.0000569,1.0000569,1.0,4.073207,4.060367,0.00022319975,5.683735e-05,0.0,1.4168004,1.0000569,1.0,0.0,0.0,1.0,1.0
0.5245,1.0,0.0,100022.914,-2.5437975,-6.4234214,1.1733521e-08,0.7058164,0.7058151,0.00014924638,0.00017245547,1.4167991,0.00029958517,-132.68666,-407.17154,-407.17154,101.86498,126.7739,0.0,101.876114,327.19476,1.0,-1.0,0.7083012,4.2174563,4.2302866,1.0,117.067276,15.6193905,393.9649,13.206637,-3.2271175e-11,-2.9139552e-13,4.217232,4.217232,4.2174563,0.056399006,1.000057,1.000057,1.0,4.2302866,4.2174563,0.00022399653,5.7040248e-05,0.0,1.4168004,1.000057,1.0,0.0,0.0,1.0,1.0
0.525,1.0,0.0,100022.84,-2.545928,-6.4234214,1.1733521e-08,0.7058164,0.70581514,0.00014682667,0.00016912505,1.4167991,0.00029472806,-140.21576,-436.54843,-436.54843,101.86498,135.91684,0.0,101.876114,327.19476,1.0,-1.0,0.70830154,4.3745456,4.387366,1.0,102.23094,37.984818,351.1457,85.402756,-2.9606748e-11,-3.106784e-13,4.374321,4.374321,4.3745456,0.05639563,1.0000572,1.0000572,1.0,4.387366,4.3745456,0.00022470347,5.722027e-05,0.0,1.4167906,1.0000572,1.0,0.0,0.0,1.0,1.0
0.5255,1.0,0.0,100022.766,-2.5476394,-6.4234214,1.1733521e-08,0.7058163,0.7058152,0.00014438755,0.00016574377,1.4167991,0.00028983198,-144.29208,-455.1754,-455.1754,101.86498,141.71288,0.0,101.876114,327.19476,1.0,-1.0,0.70830184,4.531635,4.5444455,1.0,84.877205,59.414883,299.67957,155.49583,-2.7931537e-11,-3.2227037e-13,4.5314093,4.5314093,4.531635,0.056392256,1.0000573,1.0000573,1.0,4.5444455,4.531635,0.00022532091,5.73775e-05,0.0,1.4167906,1.0000573,1.0,0.0,0.0,1.0,1.0
0.526,1.0,0.0,100022.695,-2.5489328,-6.4234214,1.1733521e-08,0.7058163,0.70581526,0.0001419297,0.00016237464,1.4167991,0.0002848983,-144.81529,-462.5938,-462.5938,101.86498,144.01929,0.0,101.876114,327.19476,1.0,-1.0,0.7083022,4.6887236,4.701525,1.0,65.43341,79.381874,240.83395,221.75987,-2.5923926e-11,-3.2929003e-13,4.688498,4.688498,4.6887236,0.05638886,1.0000575,1.0000575,1.0,4.701525,4.6887236,0.0002258492,5.7512025e-05,0.0,1.4167906,1.0000575,1.0,0.0,0.0,1.0,1.0
0.5265,1.0,0.0,100022.625,-2.5498102,-6.4234214,1.1733521e-08,0.7058163,0.70581543,0.00013945372,0.00015895018,1.4167991,0.00027992824,-141.77248,-458.621,-458.621,101.86498,142.77928,0.0,101.876114,327.19476,1.0,-1.0,0.7083025,4.8458123,4.858605,1.0,44.378357,97.39411,176.05788,282.5631,-2.3212411e-11,-3.3351487e-13,4.8455863,4.8455863,4.8458123,0.05638541,1.0000576,1.0000576,1.0,4.858605,4.8458123,0.00022628871,5.7623947e-05,0.0,1.4167906,1.0000576,1.0,0.0,0.0,1.0,1.0
0.527,1.0,0.0,100022.555,-2.5502732,-6.4234214,1.1733521e-08,0.7058163,0.7058155,0.00013696028,0.00015553115,1.4167992,0.00027492308,-135.23857,-443.35474,-443.35474,101.86498,138.0234,0.0,101.876114,327.19476,1.0,-1.0,0.70830286,5.002901,5.0156846,1.0,22.230509,113.008064,106.94644,336.4083,-2.0843237e-11,-2.593635e-13,5.0026746,5.0026746,5.002901,0.056381974,1.0000577,1.0000577,1.0,5.0156846,5.002901,0.00022663985,5.771336e-05,0.0,1.4167906,1.0000577,1.0,0.0,0.0,1.0,1.0
0.5275,1.0,0.0,100022.484,-2.5503228,-6.4234214,1.1733521e-08,0.7058163,0.70581555,0.00013445,0.0001521056,1.4167992,0.00026988419,-125.37449,-417.17102,-417.17102,101.86498,129.86877,0.0,101.876114,327.19476,1.0,-1.0,0.70830315,5.15999,5.1727643,1.0,-0.46474805,125.83924,35.201496,381.96954,-1.7510117e-11,1.5773425e-13,5.159763,5.159763,5.15999,0.05637852,1.0000578,1.0000578,1.0,5.1727643,5.15999,0.000226903,5.7780373e-05,0.0,1.4167906,1.0000578,1.0,0.0,0.0,1.0,1.0
0.528,1.0,0.0,100022.414,-2.5499616,-6.4234214,1.1733521e-08,0.7058163,0.7058157,0.00013192356,0.00014865454,1.4167992,0.0002648128,-112.423134,-380.7146,-380.7146,101.86498,118.51618,0.0,101.876114,327.19476,1.0,-1.0,0.7083035,5.317078,5.329844,1.0,-23.148552,135.57169,-37.41026,418.12488,-1.2862373e-11,4.741204e-13,5.316851,5.316851,5.317078,0.056375034,1.0000578,1.0000578,1.0,5.329844,5.317078,0.00022707858,5.7825087e-05,0.0,1.4167906,1.0000578,1.0,0.0,0.0,1.0,1.0
0.5285,1.0,0.0,100022.34,-2.5491912,-6.4234214,1.1733521e-08,0.70581627,0.70581573,0.00012938162,0.00014518552,1.4167992,0.0002597103,-96.703415,-334.88324,-334.88324,101.86498,104.2452,0.0,101.876114,327.19476,1.0,-1.0,0.7083038,5.4741664,5.486923,1.0,-45.26233,141.96574,-109.100784,443.984,-7.726631e-12,6.755999e-13,5.4739394,5.4739394,5.4741664,0.05637155,1.0000578,1.0000578,1.0,5.486923,5.4741664,0.00022716705,5.7847614e-05,0.0,1.4167906,1.0000578,1.0,0.0,0.0,1.0,1.0
0.529,1.0,0.0,100022.27,-2.548014,-6.4234214,1.1733521e-08,0.70581627,0.7058158,0.00012682477,0.00014171108,1.4167992,0.00025457793,-78.60244,-280.80548,-280.80548,101.86498,87.407234,0.0,101.876114,327.19476,1.0,-1.0,0.7083041,5.6312547,5.644003,1.0,-66.261536,144.86397,-178.10472,458.91022,-1.328206e-12,8.1509994e-13,5.6310277,5.6310277,5.6312547,0.05636803,1.0000578,1.0000578,1.0,5.644003,5.6312547,0.00022716884,5.7848072e-05,0.0,1.4167906,1.0000578,1.0,0.0,0.0,1.0,1.0
0.5295,1.0,0.0,100022.2,-2.5464318,-6.4234214,1.1733521e-08,0.70581627,0.7058159,0.00012425373,0.00013820625,1.4167993,0.00024941703,-58.565926,-219.81302,-219.81302,101.86498,68.41692,0.0,101.876114,327.19476,1.0,-1.0,0.7083044,5.788343,5.8010826,1.0,-85.62908,144.195,-242.72287,462.5359,5.6330444e-12,9.067379e-13,5.7881155,5.7881155,5.788343,0.056364518,1.0000578,1.0000578,1.0,5.8010826,5.788343,0.00022708446,5.7826583e-05,0.0,1.4167906,1.0000578,1.0,0.0,0.0,1.0,1.0
0.53,1.0,0.0,100022.13,-2.5444462,-6.4234214,1.1733521e-08,0.70581627,0.705816,0.00012166912,0.00013471978,1.4167993,0.0002442289,-37.087273,-153.40776,-153.40776,101.86498,47.741898,0.0,101.876114,327.19476,1.0,-1.0,0.70830476,5.9454308,5.9581623,1.0,-102.88806,139.97533,-301.36404,454.7718,1.0522946e-11,9.697973e-13,5.945204,5.945204,5.9454308,0.056361,1.0000578,1.0000578,1.0,5.9581623,5.9454308,0.00022691437,5.778327e-05,0.0,1.4167906,1.0000578,1.0,0.0,0.0,1.0,1.0
0.5305,1.0,0.0,100022.06,-2.54206,-6.4234214,1.1733521e-08,0.70581627,0.70581603,0.00011907157,0.00013120052,1.4167993,0.00023901479,-14.695376,-83.22491,-83.22491,101.86498,25.891256,0.0,101.876114,327.19476,1.0,-1.0,0.70830506,6.1025186,6.115242,1.0,-117.61347,132.30885,-352.58423,435.80914,1.4283105e-11,1.0032462e-12,6.1022916,6.1022916,6.1025186,0.056357447,1.0000577,1.0000577,1.0,6.115242,6.1025186,0.00022665907,5.771826e-05,0.0,1.4167906,1.0000577,1.0,0.0,0.0,1.0,1.0
0.531,1.0,0.0,100021.99,-2.539275,-6.4234214,1.1733521e-08,0.7058162,0.70581615,0.00011646177,0.00012768817,1.4167993,0.0002337761,8.058373,-10.992702,-10.992702,101.86498,3.4030676,0.0,101.876114,327.19476,1.0,-1.0,0.7083054,6.259606,6.2723217,1.0,-129.44273,121.38435,-395.12216,406.11487,1.8715847e-11,1.0215083e-12,6.2593794,6.2593794,6.259606,0.05635391,1.0000576,1.0000576,1.0,6.2723217,6.259606,0.00022631911,5.763169e-05,0.0,1.4167906,1.0000576,1.0,0.0,0.0,1.0,1.0
0.5315,1.0,0.0,100021.92,-2.5360937,-6.4234214,1.1733521e-08,0.7058162,0.7058162,0.00011384031,0.00012415416,1.4167994,0.00022851399,30.613682,61.51017,61.51017,101.86498,-19.168913,0.0,101.87363,327.19476,1.0,-1.0,0.7083057,0.13350801,0.14621593,1.0,-138.08453,107.470856,-427.9304,366.4202,2.337507e-11,1.0259094e-12,0.13328211,0.13328211,0.13350801,0.056350335,1.0000576,1.0000576,1.0,0.14621593,0.13350801,0.00022589503,5.7523695e-05,0.0,1.4167906,1.0000576,1.0,0.0,0.0,1.0,1.0
0.532,1.0,0.0,100021.85,-2.5325184,-6.4234214,1.1733521e-08,0.7058162,0.70581627,0.00011120786,0.00012062613,1.4167994,0.00022322983,52.41514,132.49835,132.49835,101.86498,-41.268864,0.0,101.87363,327.19476,1.0,-1.0,0.7083061,0.29059526,0.30329555,1.0,-143.32611,90.91097,-450.201,317.70264,2.6219556e-11,1.0198824e-12,0.29036987,0.29036987,0.29059526,0.05634676,1.0000573,1.0000573,1.0,0.30329555,0.29059526,0.00022538734,5.7394416e-05,0.0,1.4167906,1.0000573,1.0,0.0,0.0,1.0,1.0
0.5325,1.0,0.0,100021.79,-2.528552,-6.4234214,1.1733521e-08,0.7058162,0.7058163,0.000108565095,0.00011705319,1.4167994,0.00021792496,72.9259,200.22382,200.22382,101.86498,-62.352592,0.0,101.87363,327.19476,1.0,-1.0,0.7083063,0.44768232,0.4603752,1.0,-145.03838,72.11247,-461.3856,261.16177,2.9075312e-11,1.0074228e-12,0.44745755,0.44745755,0.44768232,0.0563432,1.0000572,1.0000572,1.0,0.4603752,0.44768232,0.00022479665,5.7243997e-05,0.0,1.4167906,1.0000572,1.0,0.0,0.0,1.0,1.0
0.533,1.0,0.0,100021.72,-2.524197,-6.4234214,1.1733521e-08,0.70581615,0.70581645,0.00010591261,0.00011350897,1.4167994,0.00021260057,91.64091,263.01883,263.01883,101.86498,-81.900925,0.0,101.87363,327.19476,1.0,-1.0,0.70830667,0.60476923,0.6174548,1.0,-143.17918,51.538277,-461.2088,198.18997,3.288882e-11,9.895962e-13,0.6045451,0.6045451,0.60476923,0.056339595,1.0000571,1.0000571,1.0,0.6174548,0.60476923,0.00022412352,5.7072586e-05,0.0,1.4167906,1.0000571,1.0,0.0,0.0,1.0,1.0
0.5335,1.0,0.0,100021.65,-2.5194557,-6.4234214,1.1733521e-08,0.70581615,0.7058165,0.0001032511,0.000109945555,1.4167995,0.00020725808,108.09933,319.33713,319.33713,101.86498,-99.43251,0.0,101.87363,327.19476,1.0,-1.0,0.70830697,0.761856,0.77453446,1.0,-137.79433,29.694998,-449.675,130.33786,3.7328255e-11,9.675103e-13,0.7616326,0.7616326,0.761856,0.056336015,1.0000569,1.0000569,1.0,0.77453446,0.761856,0.00022336855,5.6880337e-05,0.0,1.4167906,1.0000569,1.0,0.0,0.0,1.0,1.0
0.534,1.0,0.0,100021.58,-2.5143301,-6.4234214,1.1733521e-08,0.70581615,0.7058166,0.000100581135,0.00010637397,1.4167995,0.00020189861,121.895874,367.79187,367.79187,101.86498,-114.51564,0.0,101.87363,327.19476,1.0,-1.0,0.70830727,0.9189426,0.9316141,1.0,-129.01639,7.1205173,-427.06818,59.276283,4.0897497e-11,9.450086e-13,0.91872007,0.91872007,0.9189426,0.056332417,1.0000566,1.0000566,1.0,0.9316141,0.9189426,0.00022253237,5.6667403e-05,0.0,1.4167906,1.0000566,1.0,0.0,0.0,1.0,1.0
0.5345,1.0,0.0,100021.516,-2.5088239,-6.4234214,1.1733521e-08,0.70581615,0.7058167,9.790339e-05,0.00010281376,1.4167995,0.00019652353,132.69083,407.18997,407.18997,101.86498,-126.778915,0.0,101.87363,327.19476,1.0,-1.0,0.70830756,1.0760291,1.0886937,1.0,-117.06154,-15.629289,-393.94504,-13.244915,4.398661e-11,9.219578e-13,1.0758075,1.0758075,1.0760291,0.056328807,1.0000564,1.0000564,1.0,1.0886937,1.0760291,0.0002216156,5.643395e-05,0.0,1.4167906,1.0000564,1.0,0.0,0.0,1.0,1.0
0.535,1.0,0.0,100021.445,-2.50294,-6.4234214,1.1733521e-08,0.70581615,0.70581675,9.521851e-05,9.9243356e-05,1.4167995,0.00019113412,140.21838,436.5612,436.5612,101.86498,-135.92036,0.0,101.87363,327.19476,1.0,-1.0,0.70830786,1.2331153,1.2457733,1.0,-102.22417,-37.994225,-351.12128,-85.43993,4.6784052e-11,8.7342297e-13,1.2328947,1.2328947,1.2331153,0.05632519,1.0000561,1.0000561,1.0,1.2457733,1.2331153,0.00022061888,5.6180135e-05,0.0,1.4167906,1.0000561,1.0,0.0,0.0,1.0,1.0
0.5355,1.0,0.0,100021.38,-2.496681,-6.4234214,1.1733521e-08,0.7058161,0.7058168,9.252713e-05,9.565853e-05,1.4167997,0.00018573167,144.2932,455.18237,455.18237,101.86498,-141.71489,0.0,101.87363,327.19476,1.0,-1.0,0.7083082,1.3902013,1.402853,1.0,-84.86962,-59.423576,-299.65134,-155.53102,4.9875607e-11,7.9001595e-13,1.3899817,1.3899817,1.3902013,0.05632159,1.0000559,1.0000559,1.0,1.402853,1.3902013,0.00021954285,5.590613e-05,0.0,1.4167906,1.0000559,1.0,0.0,0.0,1.0,1.0
0.536,1.0,0.0,100021.31,-2.4900498,-6.4234214,1.1733521e-08,0.7058161,0.7058169,8.982986e-05,9.208153e-05,1.4167997,0.0001803174,144.81491,462.59497,462.59497,101.86498,-144.01982,0.0,101.87363,327.19476,1.0,-1.0,0.7083085,1.5472872,1.5599326,1.0,-65.42525,-79.38966,-240.80273,-221.79222,5.2425283e-11,7.2552885e-13,1.5470688,1.5470688,1.5472872,0.056317985,1.0000557,1.0000557,1.0,1.5599326,1.5472872,0.00021838822,5.56121e-05,0.0,1.4167906,1.0000557,1.0,0.0,0.0,1.0,1.0
0.5365,1.0,0.0,100021.25,-2.4830492,-6.4234214,1.1733521e-08,0.7058161,0.705817,8.712736e-05,8.8520836e-05,1.4167997,0.00017489262,141.7707,458.61646,458.61646,101.86498,-142.7784,0.0,101.87363,327.19476,1.0,-1.0,0.7083088,1.704373,1.7170123,1.0,-44.369858,-97.40085,-176.02454,-282.59192,5.352316e-11,4.3567174e-13,1.7041558,1.7041558,1.704373,0.05631437,1.0000553,1.0000553,1.0,1.7170123,1.704373,0.00021715564,5.529823e-05,0.0,1.4167906,1.0000553,1.0,0.0,0.0,1.0,1.0
0.537,1.0,0.0,100021.18,-2.4756823,-6.4234214,1.1733521e-08,0.7058161,0.70581704,8.442024e-05,8.4943305e-05,1.4167997,0.00016945855,135.23553,443.34482,443.34482,101.86498,-138.02121,0.0,101.87363,327.19476,1.0,-1.0,0.7083091,1.8614585,1.8740919,1.0,-22.221918,-113.01362,-106.91188,-336.43292,5.285493e-11,3.4601675e-14,1.8612427,1.8612427,1.8614585,0.056310743,1.000055,1.000055,1.0,1.8740919,1.8614585,0.00021584582,5.4964687e-05,0.0,1.4167906,1.000055,1.0,0.0,0.0,1.0,1.0
0.5375,1.0,0.0,100021.12,-2.4679532,-6.4234214,1.1733521e-08,0.70581603,0.7058171,8.1709135e-05,8.1354956e-05,1.4167998,0.0001640165,125.37034,417.15613,417.15613,101.86441,-129.86537,0.0,101.87363,327.19257,1.0,-1.0,0.7083094,2.018544,2.0311716,1.0,0.473201,-125.843544,-35.166622,-381.9895,5.1163702e-11,-2.4434006e-13,2.0183294,2.0183294,2.018544,0.05630714,1.0000546,1.0000546,1.0,2.0311716,2.018544,0.00021445948,5.4611657e-05,0.0,1.4167906,1.0000546,1.0,0.0,0.0,1.0,1.0
0.538,1.0,0.0,100021.05,-2.4598644,-6.4234214,1.1733521e-08,0.70581603,0.70581716,7.899467e-05,7.7793775e-05,1.4167998,0.00015856771,112.41804,380.69528,380.69528,101.86441,-118.511765,0.0,101.87363,327.19257,1.0,-1.0,0.70830965,2.1756291,2.1882513,1.0,23.156652,-135.57469,37.444553,-418.13983,4.8875345e-11,-3.5599212e-13,2.175416,2.175416,2.1756291,0.05630352,1.0000542,1.0000542,1.0,2.1882513,2.1756291,0.00021299733,5.4239325e-05,0.0,1.4167906,1.0000542,1.0,0.0,0.0,1.0,1.0
0.5385,1.0,0.0,100020.984,-2.451419,-6.4234214,1.1733521e-08,0.70581603,0.7058172,7.627749e-05,7.421572e-05,1.4167998,0.00015311346,96.69758,334.86014,334.86014,101.86441,-104.23993,0.0,101.87363,327.19257,1.0,-1.0,0.70830995,2.332714,2.3453307,1.0,45.269882,-141.96745,109.13365,-443.99377,4.57122e-11,-3.6660667e-13,2.3325026,2.3325026,2.332714,0.056299895,1.0000539,1.0000539,1.0,2.3453307,2.332714,0.00021146011,5.3847874e-05,0.0,1.4167906,1.0000539,1.0,0.0,0.0,1.0,1.0
0.539,1.0,0.0,100020.914,-2.4426208,-6.4234214,1.1733521e-08,0.705816,0.7058173,7.3558185e-05,7.0642884e-05,1.4167998,0.00014765495,78.59606,280.77933,280.77933,101.86441,-87.40131,0.0,101.87363,327.19257,1.0,-1.0,0.7083103,2.4897988,2.5024104,1.0,66.26838,-144.86444,178.13538,-458.9147,4.1832163e-11,-2.9028082e-13,2.489589,2.489589,2.4897988,0.056296293,1.0000534,1.0000534,1.0,2.5024104,2.4897988,0.00020984859,5.3437503e-05,0.0,1.4167906,1.0000534,1.0,0.0,0.0,1.0,1.0
0.5395,1.0,0.0,100020.85,-2.4334717,-6.4234214,1.1733521e-08,0.705816,0.7058174,7.08374e-05,6.706917e-05,1.4167999,0.00014219346,58.55922,219.78459,219.78459,101.86441,-68.410545,0.0,101.87363,327.19257,1.0,-1.0,0.70831054,2.6468835,2.65949,1.0,85.63508,-144.19429,242.75064,-462.53522,3.8229198e-11,-2.0957603e-15,2.6466753,2.6466753,2.6468835,0.056292683,1.000053,1.000053,1.0,2.65949,2.6468835,0.00020816349,5.30084e-05,0.0,1.4167906,1.000053,1.0,0.0,0.0,1.0,1.0
0.54,1.0,0.0,100020.79,-2.4239764,-6.4234214,1.1733521e-08,0.705816,0.70581746,6.811572e-05,6.3507345e-05,1.4167999,0.00013673017,37.08044,153.37787,153.37787,101.86441,-47.735264,0.0,101.87363,327.19257,1.0,-1.0,0.70831084,2.803968,2.8165698,1.0,102.893105,-139.97354,301.38834,-454.7662,3.495076e-11,4.1742632e-13,2.8037615,2.8037615,2.803968,0.056289084,1.0000526,1.0000526,1.0,2.8165698,2.803968,0.00020640563,5.256076e-05,0.0,1.4167906,1.0000526,1.0,0.0,0.0,1.0,1.0
0.5405,1.0,0.0,100020.73,-2.4141374,-6.4234214,1.1733521e-08,0.705816,0.7058175,6.539378e-05,5.995139e-05,1.4167999,0.00013126638,14.68862,83.19439,83.19439,101.86441,-25.88457,0.0,101.87363,327.19257,1.0,-1.0,0.7083111,2.9610522,2.9736493,1.0,117.6175,-132.30612,352.60455,-435.79895,3.2982755e-11,6.952885e-13,2.9608476,2.9608476,2.9610522,0.056285474,1.0000521,1.0000521,1.0,2.9736493,2.9610522,0.00020457579,5.2094798e-05,0.0,1.4167906,1.0000521,1.0,0.0,0.0,1.0,1.0
0.541,1.0,0.0,100020.66,-2.4039595,-6.4234214,1.1733521e-08,0.7058159,0.7058176,6.267219e-05,5.639656e-05,1.4168,0.00012580327,-8.064875,10.96236,10.96236,101.86441,-3.396512,0.0,101.87363,327.19257,1.0,-1.0,0.7083114,3.1181362,3.130729,1.0,129.44571,-121.38084,395.13818,-406.10056,3.0681655e-11,8.859019e-13,3.1179335,3.1179335,3.1181362,0.056281887,1.0000516,1.0000516,1.0,3.130729,3.1181362,0.00020267477,5.1610703e-05,0.0,1.4167906,1.0000516,1.0,0.0,0.0,1.0,1.0
0.5415,1.0,0.0,100020.59,-2.3934457,-6.4234333,9.734401e-08,0.7058159,0.70581764,5.9951526e-05,5.28549e-05,1.4168,0.00012034203,-30.619764,-61.53957,-61.53957,101.86441,19.175167,0.0,101.87363,327.19257,1.0,-1.0,0.7083117,3.27522,3.2878087,1.0,138.08649,-107.46671,427.9419,-366.4023,2.837293e-11,1.0176853e-12,3.2750194,3.2750194,3.27522,0.056278314,1.0000511,1.0000511,1.0,3.2878087,3.27522,0.00020070338,5.1108695e-05,0.0,1.4167906,1.0000511,1.0,0.0,0.0,1.0,1.0
0.542,1.0,0.0,100020.53,-2.3825998,-6.4234333,9.734401e-08,0.7058159,0.70581764,5.7232384e-05,4.9314855e-05,1.4168,0.00011488384,-52.420666,-132.52611,-132.52611,101.86441,41.274673,0.0,101.87363,327.19257,1.0,-1.0,0.708312,3.4323037,3.444888,1.0,143.32706,-90.90638,450.20792,-317.6818,2.539211e-11,1.0977198e-12,3.432105,3.432105,3.4323037,0.05627473,1.0000505,1.0000505,1.0,3.444888,3.4323037,0.00019866244,5.0588973e-05,0.0,1.4167906,1.0000505,1.0,0.0,0.0,1.0,1.0
0.5425,1.0,0.0,100020.47,-2.3714263,-6.4234333,9.734401e-08,0.7058159,0.70581776,5.4515403e-05,4.5773908e-05,1.4168,0.000109429995,-72.93076,-200.24928,-200.24928,101.86441,62.357834,0.0,101.87363,327.19257,1.0,-1.0,0.7083122,3.5893872,3.6019678,1.0,145.03839,-72.10762,461.388,-261.1387,2.1989119e-11,1.1411075e-12,3.5891907,3.5891907,3.5893872,0.05627114,1.0000501,1.0000501,1.0,3.6019678,3.5893872,0.00019655279,5.0051756e-05,0.0,1.4167906,1.0000501,1.0,0.0,0.0,1.0,1.0
0.543,1.0,0.0,100020.41,-2.3599288,-6.4234333,9.734401e-08,0.70581585,0.70581776,5.1801147e-05,4.225522e-05,1.4168001,0.000103981605,-91.645035,-263.04147,-263.04147,101.86441,81.90551,0.0,101.87363,327.19257,1.0,-1.0,0.7083125,3.7464705,3.7590475,1.0,143.17836,-51.53332,461.20685,-198.16537,1.7917282e-11,1.165976e-12,3.7462761,3.7462761,3.7464705,0.05626759,1.0000495,1.0000495,1.0,3.7590475,3.7464705,0.00019437529,4.949726e-05,0.0,1.4167906,1.0000495,1.0,0.0,0.0,1.0,1.0
0.5435,1.0,0.0,100020.34,-2.3481112,-6.4234333,9.734401e-08,0.70581585,0.7058178,4.9090195e-05,3.875875e-05,1.4168001,9.853986e-05,-108.10266,-319.3565,-319.3565,101.86441,99.43636,0.0,101.87363,327.19257,1.0,-1.0,0.70831275,3.9035535,3.9161272,1.0,137.79277,-29.69011,449.66898,-130.31245,1.3944007e-11,1.1740507e-12,3.9033613,3.9033613,3.9035535,0.05626403,1.0000489,1.0000489,1.0,3.9161272,3.9035535,0.00019213076,4.8925696e-05,0.0,1.4167906,1.0000489,1.0,0.0,0.0,1.0,1.0
0.544,1.0,0.0,100020.28,-2.3359773,-6.4234333,9.734401e-08,0.70581585,0.70581794,4.6383124e-05,3.5254765e-05,1.4168001,9.31059e-05,-121.89841,-367.8077,-367.8077,101.86441,114.51874,0.0,101.87363,327.19257,1.0,-1.0,0.708313,4.0606365,4.073207,1.0,129.01425,-7.115838,427.0585,-59.250782,8.602732e-12,1.1685038e-12,4.0604467,4.0604467,4.0606365,0.056260485,1.0000483,1.0000483,1.0,4.073207,4.0606365,0.00018982009,4.833729e-05,0.0,1.4167906,1.0000483,1.0,0.0,0.0,1.0,1.0
0.5445,1.0,0.0,100020.22,-2.3235316,-6.4234333,9.734401e-08,0.7058158,0.70581794,4.3680535e-05,3.1780855e-05,1.4168003,8.768093e-05,-132.69258,-407.20203,-407.20203,101.86441,126.78126,0.0,101.87363,327.19257,1.0,-1.0,0.7083132,4.217719,4.2302866,1.0,117.05895,15.633631,393.9322,13.269842,3.098154e-12,1.1506167e-12,4.2175317,4.2175317,4.217719,0.05625696,1.0000477,1.0000477,1.0,4.2302866,4.217719,0.00018744415,4.773226e-05,0.0,1.4167906,1.0000477,1.0,0.0,0.0,1.0,1.0
0.545,1.0,0.0,100020.16,-2.310778,-6.4234333,9.734401e-08,0.7058158,0.70581806,4.098299e-05,2.8296952e-05,1.4168003,8.2266095e-05,-140.2194,-436.56943,-436.56943,101.86441,135.92198,0.0,101.87363,327.19257,1.0,-1.0,0.7083135,4.3748016,4.387366,1.0,102.22128,37.998127,351.10577,85.46367,-6.800307e-13,1.132089e-12,4.3746166,4.3746166,4.3748016,0.056253437,1.0000471,1.0000471,1.0,4.387366,4.3748016,0.00018500381,4.7110832e-05,0.0,1.4167863,1.0000471,1.0,0.0,0.0,1.0,1.0
0.5455,1.0,0.0,100020.09,-2.2977202,-6.4234333,9.734401e-08,0.7058158,0.70581806,3.8291077e-05,2.483263e-05,1.4168003,7.686256e-05,-144.29355,-455.18683,-455.18683,101.86441,141.71582,0.0,101.87363,327.19257,1.0,-1.0,0.70831376,4.5318837,4.5444455,1.0,84.866585,59.42696,299.63382,155.55301,-3.6809713e-12,1.1137222e-12,4.531701,4.531701,4.5318837,0.056249928,1.0000465,1.0000465,1.0,4.5444455,4.5318837,0.00018249999,4.647324e-05,0.0,1.4167863,1.0000465,1.0,0.0,0.0,1.0,1.0
0.546,1.0,0.0,100020.03,-2.284362,-6.4234333,9.734401e-08,0.7058158,0.7058181,3.560533e-05,2.1396501e-05,1.4168003,7.1471404e-05,-144.81468,-462.59576,-462.59576,101.86441,144.02016,0.0,101.87363,327.19257,1.0,-1.0,0.708314,4.688966,4.701525,1.0,65.4222,79.39249,240.78375,221.812,-5.489831e-12,1.087312e-12,4.688786,4.688786,4.688966,0.05624643,1.0000458,1.0000458,1.0,4.701525,4.688966,0.00017993357,4.581971e-05,0.0,1.4167863,1.0000458,1.0,0.0,0.0,1.0,1.0
0.5465,1.0,0.0,100019.97,-2.270708,-6.4234333,9.734401e-08,0.70581573,0.7058182,3.292634e-05,1.794593e-05,1.4168004,6.60938e-05,-141.77002,-458.61383,-458.61383,101.86441,142.77823,0.0,101.87363,327.19257,1.0,-1.0,0.7083143,4.846048,4.858605,1.0,44.366924,97.40309,176.00475,282.6091,-6.2455657e-12,1.0571421e-12,4.8458705,4.8458705,4.846048,0.056242954,1.0000452,1.0000452,1.0,4.858605,4.846048,0.00017730548,4.515047e-05,0.0,1.4167863,1.0000452,1.0,0.0,0.0,1.0,1.0
0.547,1.0,0.0,100019.91,-2.2567635,-6.4234333,9.734401e-08,0.70581573,0.70581824,3.025465e-05,1.45351005e-05,1.4168004,6.0730865e-05,-135.2345,-443.33914,-443.33914,101.86441,138.02063,0.0,101.87363,327.19257,1.0,-1.0,0.7083145,5.0031295,5.0156846,1.0,22.219206,113.0153,106.89188,336.44727,-5.9465345e-12,1.0260405e-12,5.002955,5.002955,5.0031295,0.056239497,1.0000445,1.0000445,1.0,5.0156846,5.0031295,0.00017461664,4.4465763e-05,0.0,1.4167863,1.0000445,1.0,0.0,0.0,1.0,1.0
0.5475,1.0,0.0,100019.84,-2.2425315,-6.4234333,9.734401e-08,0.70581573,0.70581824,2.759082e-05,1.1121193e-05,1.4168004,5.53837e-05,-125.36908,-417.14783,-417.14783,101.86441,129.86452,0.0,101.87363,327.19257,1.0,-1.0,0.7083147,5.1602106,5.1727643,1.0,-0.47560233,125.84468,35.14698,382.00085,-5.923548e-12,9.981225e-13,5.160039,5.160039,5.1602106,0.05623604,1.0000437,1.0000437,1.0,5.1727643,5.1602106,0.00017186797,4.376582e-05,0.0,1.4167863,1.0000437,1.0,0.0,0.0,1.0,1.0
0.548,1.0,0.0,100019.78,-2.2280173,-6.4234333,9.734401e-08,0.7058157,0.70581836,2.4935403e-05,7.7494215e-06,1.4168005,5.0053422e-05,-112.41669,-380.6848,-380.6848,101.86441,118.51073,0.0,101.87363,327.19257,1.0,-1.0,0.708315,5.317292,5.329844,1.0,-23.158678,135.57536,-37.463314,418.14813,-7.138438e-12,9.755541e-13,5.317123,5.317123,5.317292,0.0562326,1.000043,1.000043,1.0,5.329844,5.317292,0.00016906041,4.305088e-05,0.0,1.4167863,1.000043,1.0,0.0,0.0,1.0,1.0
0.5485,1.0,0.0,100019.72,-2.2132242,-6.4234333,9.734401e-08,0.7058157,0.7058184,2.2288941e-05,4.36729e-06,1.4168005,4.474112e-05,-96.69624,-334.848,-334.848,101.86441,104.23883,0.0,101.87363,327.19257,1.0,-1.0,0.70831525,5.474373,5.486923,1.0,-45.271496,141.96774,-109.151085,443.99905,-8.744789e-12,9.51512e-13,5.474207,5.474207,5.474373,0.056229196,1.0000423,1.0000423,1.0,5.486923,5.474373,0.0001661949,4.2321186e-05,0.0,1.4167863,1.0000423,1.0,0.0,0.0,1.0,1.0
0.549,1.0,0.0,100019.664,-2.1981575,-6.4234333,9.734401e-08,0.7058157,0.7058184,1.9651949e-05,1.0146214e-06,1.4168005,3.9447823e-05,-78.59486,-280.76602,-280.76602,101.86441,87.40027,0.0,101.87363,327.19257,1.0,-1.0,0.7083155,5.631454,5.644003,1.0,-66.26957,144.86443,-178.15111,458.91714,-1.0120009e-11,9.238502e-13,5.6312904,5.6312904,5.631454,0.056225795,1.0000416,1.0000416,1.0,5.644003,5.631454,0.0001632724,4.1576975e-05,0.0,1.4167863,1.0000416,1.0,0.0,0.0,1.0,1.0
0.5495,1.0,0.0,100019.6,-2.1828208,-6.4234333,9.734401e-08,0.7058157,0.7058185,1.7024966e-05,-2.3315413e-06,1.4168006,3.417462e-05,-58.55824,-219.77065,-219.77065,101.86441,68.409645,0.0,101.87363,327.19257,1.0,-1.0,0.7083157,5.7885346,5.8010826,1.0,-85.63586,144.19409,-242.76437,462.53503,-1.1553721e-11,8.945951e-13,5.7883744,5.7883744,5.7885346,0.056222394,1.0000408,1.0000408,1.0,5.8010826,5.7885346,0.00016029386,4.0818497e-05,0.0,1.4167863,1.0000408,1.0,0.0,0.0,1.0,1.0
0.55,1.0,0.0,100019.54,-2.1672184,-6.4234333,9.734401e-08,0.7058156,0.70581853,1.4408548e-05,-5.6428244e-06,1.4168006,2.8922623e-05,-37.079754,-153.36378,-153.36378,101.86441,47.734577,0.0,101.87363,327.19257,1.0,-1.0,0.7083159,5.945615,5.9581623,1.0,-102.89352,139.97327,-301.3999,454.76367,-1.2754454e-11,8.585788e-13,5.9454575,5.9454575,5.945615,0.05621904,1.00004,1.00004,1.0,5.9581623,5.945615,0.00015726025,4.0045994e-05,0.0,1.4167863,1.00004,1.0,0.0,0.0,1.0,1.0
0.5505,1.0,0.0,100019.484,-2.1513557,-6.4234333,9.734401e-08,0.7058156,0.7058186,1.1803194e-05,-8.940717e-06,1.4168006,2.3692835e-05,-14.688277,-83.18062,-83.18062,101.86441,25.88416,0.0,101.87363,327.19257,1.0,-1.0,0.70831615,6.102695,6.115242,1.0,-117.617615,132.3059,-352.61386,435.79446,-1.4140373e-11,8.2746223e-13,6.102541,6.102541,6.102695,0.05621569,1.0000392,1.0000392,1.0,6.115242,6.102695,0.00015417254,3.9259714e-05,0.0,1.4167863,1.0000392,1.0,0.0,0.0,1.0,1.0
0.551,1.0,0.0,100019.42,-2.1352363,-6.4234333,9.734401e-08,0.7058156,0.7058186,9.209415e-06,-1.222251e-05,1.4168006,1.8486282e-05,8.064849,-10.949309,-10.949309,101.86441,3.3964102,0.0,101.87363,327.19257,1.0,-1.0,0.7083163,6.259775,6.2723217,1.0,-129.4456,121.38075,-395.1452,406.0945,-1.561236e-11,7.9834923e-13,6.259624,6.259624,6.259775,0.05621237,1.0000385,1.0000385,1.0,6.2723217,6.259775,0.00015103171,3.8459908e-05,0.0,1.4167863,1.0000385,1.0,0.0,0.0,1.0,1.0
0.5515,1.0,0.0,100019.36,-2.1188653,-6.4234333,9.734401e-08,0.70581555,0.7058186,6.6277657e-06,-1.5479847e-05,1.4168007,1.3304075e-05,30.619373,61.551563,61.551563,101.86441,-19.174953,0.0,101.87363,327.19257,1.0,-1.0,0.7083166,0.13366961,0.14621593,1.0,-138.08626,107.46688,-427.94672,366.39517,-1.576489e-11,7.708752e-13,0.13352178,0.13352178,0.13366961,0.056209065,1.0000377,1.0000377,1.0,0.14621593,0.13366961,0.00014783874,3.7646827e-05,0.0,1.4167863,1.0000377,1.0,0.0,0.0,1.0,1.0
0.552,1.0,0.0,100019.305,-2.1022468,-6.4234333,9.734401e-08,0.70581555,0.70581865,4.0587083e-06,-1.8717916e-05,1.4168007,8.1471435e-06,52.419937,132.53677,132.53677,101.86441,-41.27416,0.0,101.87363,327.19257,1.0,-1.0,0.7083168,0.2907492,0.30329555,1.0,-143.32681,90.906876,-450.21072,317.67395,-1.524933e-11,7.4280285e-13,0.2906046,0.2906046,0.2907492,0.05620577,1.0000368,1.0000368,1.0,0.30329555,0.2907492,0.00014459463,3.682072e-05,0.0,1.4167863,1.0000368,1.0,0.0,0.0,1.0,1.0
0.5525,1.0,0.0,100019.24,-2.0853856,-6.4234333,9.734401e-08,0.70581555,0.7058188,1.5027877e-06,-2.192981e-05,1.4168007,3.0165825e-06,72.929756,200.25845,200.25845,101.86441,-62.35706,0.0,101.87363,327.19257,1.0,-1.0,0.708317,0.44782856,0.4603752,1.0,-145.03825,72.1085,-461.389,261.13055,-1.5071163e-11,7.1516756e-13,0.44768727,0.44768727,0.44782856,0.05620252,1.000036,1.000036,1.0,0.4603752,0.44782856,0.00014130036,3.598184e-05,0.0,1.4167863,1.000036,1.0,0.0,0.0,1.0,1.0
0.553,1.0,0.0,100019.19,-2.068286,-6.4234333,9.734401e-08,0.7058155,0.7058188,-1.0394941e-06,-2.5116316e-05,1.4168009,-2.086602e-06,91.643814,263.04904,263.04904,101.86441,-81.90454,0.0,101.87363,327.19257,1.0,-1.0,0.7083172,0.6049077,0.6174548,1.0,-143.17845,51.53463,-461.2064,198.15733,-1.5162578e-11,6.8663407e-13,0.60476977,0.60476977,0.6049077,0.056199264,1.0000352,1.0000352,1.0,0.6174548,0.6049077,0.00013795697,3.513045e-05,0.0,1.4167863,1.0000352,1.0,0.0,0.0,1.0,1.0
0.5535,1.0,0.0,100019.125,-2.0509522,-6.4234333,9.734401e-08,0.7058155,0.70581883,-3.5676485e-06,-2.8296607e-05,1.4168009,-7.161429e-06,108.10134,319.3625,319.3625,101.86441,-99.43529,0.0,101.87363,327.19257,1.0,-1.0,0.7083174,0.7619867,0.77453446,1.0,-137.7932,29.691858,-449.66736,130.30487,-1.4624031e-11,6.581259e-13,0.7618521,0.7618521,0.7619867,0.056196053,1.0000342,1.0000342,1.0,0.77453446,0.7619867,0.00013456545,3.426681e-05,0.0,1.4167863,1.0000342,1.0,0.0,0.0,1.0,1.0
0.554,1.0,0.0,100019.07,-2.0333896,-6.4234333,9.734401e-08,0.7058155,0.7058189,-6.0812094e-06,-3.14453e-05,1.4168009,-1.2206962e-05,121.897095,367.81213,367.81213,101.86441,-114.517654,0.0,101.87363,327.19257,1.0,-1.0,0.7083176,0.91906536,0.9316141,1.0,-129.0151,7.1180124,-427.05606,59.243935,-1.3960753e-11,6.3124365e-13,0.9189342,0.9189342,0.91906536,0.05619285,1.0000334,1.0000334,1.0,0.9316141,0.91906536,0.00013112681,3.339117e-05,0.0,1.4167863,1.0000334,1.0,0.0,0.0,1.0,1.0
0.5545,1.0,0.0,100019.01,-2.0156026,-6.4234333,9.734401e-08,0.70581543,0.7058189,-8.579701e-06,-3.456656e-05,1.416801,-1.7222246e-05,132.6914,407.20505,407.20505,101.86441,-126.78028,0.0,101.87363,327.19257,1.0,-1.0,0.7083178,1.0761439,1.0886937,1.0,-117.06033,-15.631076,-393.92932,-13.275728,-1.4488343e-11,6.07131e-13,1.0760163,1.0760163,1.0761439,0.05618967,1.0000325,1.0000325,1.0,1.0886937,1.0761439,0.00012764211,3.2503798e-05,0.0,1.4167863,1.0000325,1.0,0.0,0.0,1.0,1.0
0.555,1.0,0.0,100018.95,-1.9975963,-6.4234333,9.734401e-08,0.70581543,0.7058189,-1.1062649e-05,-3.7653303e-05,1.416801,-2.2206332e-05,140.21849,436.5713,436.5713,101.86441,-135.92123,0.0,101.87363,327.19257,1.0,-1.0,0.708318,1.2332222,1.2457733,1.0,-102.223236,-37.995262,-351.1028,-85.46845,-1.4437189e-11,5.976125e-13,1.2330981,1.2330981,1.2332222,0.056186512,1.0000316,1.0000316,1.0,1.2457733,1.2332222,0.00012411235,3.1604948e-05,0.0,1.4167863,1.0000316,1.0,0.0,0.0,1.0,1.0
0.5555,1.0,0.0,100018.89,-1.9793751,-6.4234333,9.734401e-08,0.70581543,0.70581895,-1.3529563e-05,-4.0742205e-05,1.416801,-2.715823e-05,144.29303,455.18774,455.18774,101.86441,-141.71544,0.0,101.87363,327.19257,1.0,-1.0,0.7083182,1.3903003,1.402853,1.0,-84.86915,-59.42389,-299.6311,-155.55663,-1.4067165e-11,8.6915593e-13,1.3901798,1.3901798,1.3903003,0.05618341,1.0000306,1.0000306,1.0,1.402853,1.3903003,0.000120538556,3.0694893e-05,0.0,1.4167863,1.0000306,1.0,0.0,0.0,1.0,1.0
0.556,1.0,0.0,100018.836,-1.960944,-6.4234333,9.734401e-08,0.70581543,0.705819,-1.5979991e-05,-4.3766748e-05,1.4168011,-3.2077038e-05,144.81471,462.59607,462.59607,101.86441,-144.02025,0.0,101.87363,327.19257,1.0,-1.0,0.70831835,1.5473782,1.5599326,1.0,-65.425385,-79.38932,-240.78162,-221.81445,-1.3817549e-11,1.1222822e-12,1.5472612,1.5472612,1.5473782,0.056180313,1.0000298,1.0000298,1.0,1.5599326,1.5473782,0.00011692178,2.9773886e-05,0.0,1.4167863,1.0000298,1.0,0.0,0.0,1.0,1.0
0.5565,1.0,0.0,100018.78,-1.9423082,-6.4234333,9.734401e-08,0.7058154,0.705819,-1.841348e-05,-4.6797843e-05,1.4168011,-3.6961843e-05,141.77068,458.6139,458.6139,101.86441,-142.77892,0.0,101.87363,327.19257,1.0,-1.0,0.70831853,1.7044559,1.7170123,1.0,-44.37071,-97.39997,-176.00337,-282.6105,-1.2912407e-11,1.2802657e-12,1.7043426,1.7043426,1.7044559,0.056177232,1.0000288,1.0000288,1.0,1.7170123,1.7044559,0.00011326305,2.88422e-05,0.0,1.4167863,1.0000288,1.0,0.0,0.0,1.0,1.0
0.557,1.0,0.0,100018.72,-1.9234726,-6.4234333,9.734401e-08,0.7058154,0.705819,-2.08296e-05,-4.978948e-05,1.4168011,-4.1811785e-05,135.23592,443.33926,443.33926,101.86441,-138.022,0.0,101.87363,327.19257,1.0,-1.0,0.7083187,1.8615333,1.8740919,1.0,-22.223532,-113.012375,-106.891464,-336.44778,-1.25049025e-11,1.3806902e-12,1.8614237,1.8614237,1.8615333,0.05617419,1.0000279,1.0000279,1.0,1.8740919,1.8615333,0.00010956342,2.7900098e-05,0.0,1.4167863,1.0000279,1.0,0.0,0.0,1.0,1.0
0.5575,1.0,0.0,100018.664,-1.9044417,-6.4234333,9.734401e-08,0.7058154,0.7058191,-2.322791e-05,-5.2757434e-05,1.4168011,-4.6625977e-05,125.37131,417.14832,417.14832,101.86429,-129.86665,0.0,101.87363,327.192,1.0,-1.0,0.7083189,2.0186105,2.0311716,1.0,0.47081727,-125.842125,-35.147617,-382.0007,-1.33530825e-11,1.4408357e-12,2.0185049,2.0185049,2.0186105,0.056171186,1.000027,1.000027,1.0,2.0311716,2.0186105,0.00010582394,2.6947846e-05,0.0,1.4167863,1.000027,1.0,0.0,0.0,1.0,1.0
0.558,1.0,0.0,100018.61,-1.8852211,-6.4234333,9.734401e-08,0.7058153,0.7058191,-2.5607947e-05,-5.5693552e-05,1.4168012,-5.1403487e-05,112.419785,380.686,380.686,101.86429,-118.51369,0.0,101.87363,327.192,1.0,-1.0,0.70831907,2.1756876,2.1882513,1.0,23.153551,-135.57333,37.461613,-418.1476,-1.4191647e-11,1.4733198e-12,2.1755855,2.1755855,2.1756876,0.056168195,1.000026,1.000026,1.0,2.1882513,2.1756876,0.000102045655,2.5985713e-05,0.0,1.4167863,1.000026,1.0,0.0,0.0,1.0,1.0
0.5585,1.0,0.0,100018.55,-1.8658153,-6.4234333,9.734401e-08,0.7058153,0.70581913,-2.7969318e-05,-5.8615606e-05,1.4168012,-5.614353e-05,96.700226,334.85013,334.85013,101.86429,-104.242645,0.0,101.87363,327.192,1.0,-1.0,0.70831925,2.3327644,2.3453307,1.0,45.266167,-141.9664,109.14838,-443.9985,-1.4842861e-11,1.4977982e-12,2.3326662,2.3326662,2.3327644,0.05616525,1.000025,1.000025,1.0,2.3453307,2.3327644,9.8229604e-05,2.5013964e-05,0.0,1.4167863,1.000025,1.0,0.0,0.0,1.0,1.0
0.559,1.0,0.0,100018.49,-1.8462291,-6.4234333,9.734401e-08,0.7058153,0.70581913,-3.0311576e-05,-6.148339e-05,1.4168012,-6.084521e-05,78.59971,280.76932,280.76932,101.86429,-87.404915,0.0,101.87363,327.192,1.0,-1.0,0.70831937,2.489841,2.5024104,1.0,66.2642,-144.8639,178.14754,-458.91687,-1.4830272e-11,1.5018979e-12,2.4897468,2.4897468,2.489841,0.05616229,1.0000241,1.0000241,1.0,2.5024104,2.489841,9.4376854e-05,2.4032868e-05,0.0,1.4167863,1.0000241,1.0,0.0,0.0,1.0,1.0
0.5595,1.0,0.0,100018.44,-1.8264676,-6.4234333,9.734401e-08,0.70581526,0.7058192,-3.2634303e-05,-6.4347325e-05,1.4168013,-6.550768e-05,58.563904,219.77525,219.77525,101.86429,-68.41509,0.0,101.87363,327.192,1.0,-1.0,0.70831954,2.6469176,2.65949,1.0,85.63064,-144.19455,242.76016,-462.53543,-1.3973615e-11,1.4947467e-12,2.646827,2.646827,2.6469176,0.056159392,1.000023,1.000023,1.0,2.65949,2.6469176,9.048845e-05,2.3042694e-05,0.0,1.4167863,1.000023,1.0,0.0,0.0,1.0,1.0
0.56,1.0,0.0,100018.38,-1.8065361,-6.4234333,9.734401e-08,0.70581526,0.7058192,-3.4937093e-05,-6.715842e-05,1.4168013,-7.013013e-05,37.086147,153.36975,153.36975,101.86429,-47.74075,0.0,101.87363,327.192,1.0,-1.0,0.7083197,2.8039937,2.8165698,1.0,102.88865,-139.9748,301.39532,-454.76508,-1.174051e-11,1.4777066e-12,2.8039072,2.8039072,2.8039937,0.05615654,1.000022,1.000022,1.0,2.8165698,2.8039937,8.656546e-05,2.2043712e-05,0.0,1.4167863,1.000022,1.0,0.0,0.0,1.0,1.0
0.5605,1.0,0.0,100018.33,-1.7864388,-6.4234333,9.734401e-08,0.70581526,0.7058192,-3.7219565e-05,-6.9942274e-05,1.4168013,-7.471181e-05,14.69527,83.18791,83.18791,101.86429,-25.89094,0.0,101.87363,327.192,1.0,-1.0,0.7083199,2.9610696,2.9736493,1.0,117.61329,-132.30856,352.60925,-435.79718,-8.679707e-12,1.4515163e-12,2.960987,2.960987,2.9610696,0.056153692,1.000021,1.000021,1.0,2.9736493,2.9610696,8.260894e-05,2.1036194e-05,0.0,1.4167863,1.000021,1.0,0.0,0.0,1.0,1.0
0.561,1.0,0.0,100018.266,-1.7661815,-6.4234333,9.734401e-08,0.7058152,0.70581925,-3.948131e-05,-7.269641e-05,1.4168015,-7.925187e-05,-8.057412,10.9578285,10.9578285,101.86429,-3.403657,0.0,101.87363,327.192,1.0,-1.0,0.70832,3.1181455,3.130729,1.0,129.44203,-121.38461,395.141,-406.09882,-6.1835775e-12,1.4206486e-12,3.1180668,3.1180668,3.1181455,0.0561509,1.00002,1.00002,1.0,3.130729,3.1181455,7.861996e-05,2.0020409e-05,0.0,1.4167863,1.00002,1.0,0.0,0.0,1.0,1.0
0.5615,1.0,0.0,100018.21,-1.7457688,-6.423448,2.0076202e-07,0.7058152,0.70581925,-4.1721945e-05,-7.543771e-05,1.4168015,-8.374956e-05,-30.61168,-61.54201,-61.54201,101.86429,19.167414,0.0,101.87363,327.192,1.0,-1.0,0.70832014,3.275221,3.2878087,1.0,138.08362,-107.47194,427.94327,-366.40125,-3.6353264e-12,1.386585e-12,3.2751465,3.2751465,3.275221,0.056148104,1.000019,1.000019,1.0,3.2878087,3.275221,7.459958e-05,1.8996627e-05,0.0,1.4167863,1.000019,1.0,0.0,0.0,1.0,1.0
0.562,1.0,0.0,100018.16,-1.7252055,-6.423448,2.0076202e-07,0.7058152,0.7058193,-4.3941065e-05,-7.813926e-05,1.4168015,-8.820406e-05,-52.4122,-132.52647,-132.52647,101.86429,41.266525,0.0,101.87363,327.192,1.0,-1.0,0.7083203,3.4322965,3.444888,1.0,143.3253,-90.9131,450.20844,-317.68198,-1.4719916e-12,1.3514007e-12,3.432226,3.432226,3.4322965,0.056145355,1.000018,1.000018,1.0,3.444888,3.4322965,7.054887e-05,1.7965122e-05,0.0,1.4167863,1.000018,1.0,0.0,0.0,1.0,1.0
0.5625,1.0,0.0,100018.1,-1.7044971,-6.423448,2.0076202e-07,0.7058152,0.7058193,-4.6138324e-05,-8.080033e-05,1.4168015,-9.261468e-05,-72.92221,-200.24774,-200.24774,101.86429,62.349556,0.0,101.87363,327.192,1.0,-1.0,0.7083205,3.5893717,3.6019678,1.0,145.03802,-72.115814,461.38834,-261.1406,-5.268744e-13,1.3118702e-12,3.5893052,3.5893052,3.5893717,0.05614265,1.0000169,1.0000169,1.0,3.6019678,3.5893717,6.6468885e-05,1.6926162e-05,0.0,1.4167863,1.0000169,1.0,0.0,0.0,1.0,1.0
0.563,1.0,0.0,100018.05,-1.683649,-6.423448,2.0076202e-07,0.70581514,0.7058193,-4.831337e-05,-8.342001e-05,1.4168016,-9.698071e-05,-91.6367,-263.03836,-263.03836,101.86429,81.8974,0.0,101.87363,327.192,1.0,-1.0,0.70832056,3.7464466,3.7590475,1.0,143.17961,-51.542908,461.20767,-198.16933,-8.547775e-13,1.2712737e-12,3.7463841,3.7463841,3.7464466,0.056139972,1.0000159,1.0000159,1.0,3.7590475,3.7464466,6.236069e-05,1.588002e-05,0.0,1.4167863,1.0000159,1.0,0.0,0.0,1.0,1.0
0.5635,1.0,0.0,100017.99,-1.6626649,-6.423448,2.0076202e-07,0.70581514,0.70581937,-5.0465787e-05,-8.602008e-05,1.4168016,-0.000101301324,-108.0949,-319.35226,-319.35226,101.86429,99.42875,0.0,101.87363,327.192,1.0,-1.0,0.7083207,3.9035213,3.9161272,1.0,137.79585,-29.700945,449.67096,-130.31868,-8.807125e-13,1.228645e-12,3.9034631,3.9034631,3.9035213,0.0561373,1.0000148,1.0000148,1.0,3.9161272,3.9035213,5.822536e-05,1.48269655e-05,0.0,1.4167863,1.0000148,1.0,0.0,0.0,1.0,1.0
0.564,1.0,0.0,100017.94,-1.6415507,-6.423448,2.0076202e-07,0.70581514,0.70581937,-5.2595282e-05,-8.8583605e-05,1.4168016,-0.00010557592,-121.891594,-367.80292,-367.80292,101.86429,114.51197,0.0,101.87363,327.192,1.0,-1.0,0.70832086,4.060596,4.073207,1.0,129.0193,-7.127708,427.06226,-59.259327,1.5170064e-14,1.1903802e-12,4.0605416,4.0605416,4.060596,0.056134705,1.0000137,1.0000137,1.0,4.073207,4.060596,5.4063945e-05,1.37672705e-05,0.0,1.4167863,1.0000137,1.0,0.0,0.0,1.0,1.0
0.5645,1.0,0.0,100017.88,-1.6203113,-6.423448,2.0076202e-07,0.7058151,0.70581937,-5.470146e-05,-9.112229e-05,1.4168017,-0.00010980371,-132.68706,-407.19733,-407.19733,101.86429,126.77567,0.0,101.87363,327.192,1.0,-1.0,0.7083209,4.2176704,4.2302866,1.0,117.06606,15.621001,393.93826,13.259074,1.4033481e-12,1.128617e-12,4.2176204,4.2176204,4.2176704,0.056132108,1.0000128,1.0000128,1.0,4.2302866,4.2176704,4.9877523e-05,1.2701206e-05,0.0,1.4167863,1.0000128,1.0,0.0,0.0,1.0,1.0
0.565,1.0,0.0,100017.83,-1.5989518,-6.423448,2.0076202e-07,0.7058151,0.7058194,-5.6784007e-05,-9.361021e-05,1.4168017,-0.00011398407,-140.21553,-436.56558,-436.56558,101.86429,135.91792,0.0,101.87363,327.192,1.0,-1.0,0.70832103,4.3747444,4.387366,1.0,102.23046,37.98507,351.11462,85.45095,3.027963e-12,9.439676e-13,4.3746986,4.3746986,4.3747444,0.056129575,1.0000117,1.0000117,1.0,4.387366,4.3747444,4.5667148e-05,1.1629044e-05,0.0,1.4167876,1.0000117,1.0,0.0,0.0,1.0,1.0
0.5655,1.0,0.0,100017.77,-1.5774767,-6.423448,2.0076202e-07,0.7058151,0.70581937,-5.8842557e-05,-9.6071686e-05,1.4168017,-0.00011811626,-144.29164,-455.18454,-455.18454,101.86429,141.71362,0.0,101.87363,327.192,1.0,-1.0,0.7083212,4.5318184,4.5444455,1.0,84.877785,59.413853,299.64575,155.53877,4.5048427e-12,7.910892e-13,4.531777,4.531777,4.5318184,0.056127053,1.0000106,1.0000106,1.0,4.5444455,4.5318184,4.1433894e-05,1.0551054e-05,0.0,1.4167876,1.0000106,1.0,0.0,0.0,1.0,1.0
0.566,1.0,0.0,100017.73,-1.555891,-6.423448,2.0076202e-07,0.705815,0.70581937,-6.0876795e-05,-9.850106e-05,1.4168018,-0.00012219965,-144.81503,-462.5958,-462.5958,101.86429,144.02008,0.0,101.87363,327.192,1.0,-1.0,0.7083213,4.688892,4.701525,1.0,65.43529,79.379745,240.79898,221.79683,5.7037227e-12,6.7882467e-13,4.6888547,4.6888547,4.688892,0.056124575,1.0000094,1.0000094,1.0,4.701525,4.688892,3.7178816e-05,9.467508e-06,0.0,1.4167876,1.0000094,1.0,0.0,0.0,1.0,1.0
0.5665,1.0,0.0,100017.67,-1.5342001,-6.423448,2.0076202e-07,0.705815,0.7058194,-6.2886385e-05,-0.00010091678,1.4168018,-0.00012623357,-141.77283,-458.61694,-458.61694,101.86429,142.7805,0.0,101.87363,327.192,1.0,-1.0,0.7083214,4.845966,4.858605,1.0,44.38168,97.39115,176.02325,282.5937,7.2705657e-12,5.004976e-13,4.845933,4.845933,4.845966,0.056122143,1.0000083,1.0000083,1.0,4.858605,4.845966,3.2902983e-05,8.378675e-06,0.0,1.4167876,1.0000083,1.0,0.0,0.0,1.0,1.0
0.567,1.0,0.0,100017.62,-1.5124078,-6.423448,2.0076202e-07,0.705815,0.7058194,-6.487103e-05,-0.00010327641,1.4168018,-0.00013021739,-135.23996,-443.34592,-443.34592,101.86429,138.02545,0.0,101.87363,327.192,1.0,-1.0,0.7083215,5.003039,5.0156846,1.0,22.235348,113.00461,106.91349,336.43243,8.84808e-12,6.730273e-14,5.0030103,5.0030103,5.003039,0.056119725,1.0000073,1.0000073,1.0,5.0156846,5.003039,2.8607456e-05,7.284829e-06,0.0,1.4167876,1.0000073,1.0,0.0,0.0,1.0,1.0
0.5675,1.0,0.0,100017.56,-1.4905196,-6.423448,2.0076202e-07,0.705815,0.7058194,-6.683041e-05,-0.00010558743,1.4168018,-0.00013415053,-125.377266,-417.15878,-417.15878,101.86429,129.872,0.0,101.87363,327.192,1.0,-1.0,0.70832163,5.160112,5.1727643,1.0,-0.45843053,125.83569,35.17134,381.98746,1.1044542e-11,-1.6070814e-13,5.160088,5.160088,5.160112,0.05611735,1.0000062,1.0000062,1.0,5.1727643,5.160112,2.4293304e-05,6.186239e-06,0.0,1.4167876,1.0000062,1.0,0.0,0.0,1.0,1.0
