Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.568,1.0,0.0,100017.51,-1.4685408,-6.423448,2.0076202e-07,0.70581496,0.7058194,-6.876426e-05,-0.00010788154,1.4168019,-0.00013803241,-112.4276,-380.70035,-380.70035,101.86429,118.520874,0.0,101.87363,327.192,1.0,-1.0,0.7083217,5.317185,5.329844,1.0,-23.140898,135.5685,-37.436745,418.13712,1.2945153e-11,-8.617278e-14,5.317165,5.317165,5.317185,0.056115016,1.0000051,1.0000051,1.0,5.329844,5.317185,1.9961586e-05,5.083176e-06,0.0,1.4167876,1.0000051,1.0,0.0,0.0,1.0,1.0
0.5685,1.0,0.0,100017.45,-1.446476,-6.423448,2.0076202e-07,0.70581496,0.7058194,-7.067226e-05,-0.00011012763,1.4168019,-0.00014186239,-96.7098,-334.86832,-334.86832,101.86429,104.25161,0.0,101.87363,327.192,1.0,-1.0,0.70832175,5.474258,5.486923,1.0,-45.25358,141.96338,-109.123,443.99133,1.5348231e-11,-2.5478319e-14,5.474242,5.474242,5.474258,0.05611272,1.0000039,1.0000039,1.0,5.486923,5.474258,1.5613357e-05,3.975909e-06,0.0,1.4167876,1.0000039,1.0,0.0,0.0,1.0,1.0
0.569,1.0,0.0,100017.41,-1.4243305,-6.423448,2.0076202e-07,0.70581496,0.7058195,-7.255414e-05,-0.00011234734,1.4168019,-0.00014563995,-78.610886,-280.7912,-280.7912,101.86429,87.41552,0.0,101.87363,327.192,1.0,-1.0,0.70832187,5.6313305,5.644003,1.0,-66.25202,144.86292,-178.12238,458.91357,1.8038907e-11,9.882351e-15,5.631319,5.631319,5.6313305,0.056110453,1.0000029,1.0000029,1.0,5.644003,5.6313305,1.1249678e-05,2.864707e-06,0.0,1.4167876,1.0000029,1.0,0.0,0.0,1.0,1.0
0.5695,1.0,0.0,100017.35,-1.4021097,-6.423448,2.0076202e-07,0.7058149,0.7058195,-7.440962e-05,-0.00011452614,1.416802,-0.00014936451,-58.57648,-219.80046,-219.80046,101.86429,68.42714,0.0,101.87363,327.192,1.0,-1.0,0.708322,5.7884026,5.8010826,1.0,-85.619225,144.19571,-242.73598,462.53644,2.0559363e-11,3.881667e-14,5.788396,5.788396,5.7884026,0.056108214,1.0000018,1.0000018,1.0,5.8010826,5.7884026,6.871603e-06,1.7498394e-06,0.0,1.4167876,1.0000018,1.0,0.0,0.0,1.0,1.0
0.57,1.0,0.0,100017.3,-1.3798184,-6.423448,2.0076202e-07,0.7058149,0.7058194,-7.6238415e-05,-0.000116647134,1.416802,-0.00015303551,-37.099854,-153.39787,-153.39787,101.86429,47.75401,0.0,101.87363,327.192,1.0,-1.0,0.708322,5.945475,5.9581623,1.0,-102.87834,139.9782,-301.3729,454.77075,2.241666e-11,5.5074506e-14,5.9454727,5.9454727,5.945475,0.05610604,1.0000006,1.0000006,1.0,5.9581623,5.945475,2.4801902e-06,6.315753e-07,0.0,1.4167876,1.0000006,1.0,0.0,0.0,1.0,1.0
0.5705,1.0,0.0,100017.25,-1.3574618,-6.423448,2.0076202e-07,0.7058149,0.7058195,-7.804031e-05,-0.000118767304,1.416802,-0.00015665252,-14.709804,-83.21838,-83.21838,101.86429,25.90512,0.0,101.87363,327.192,1.0,-1.0,0.7083221,6.102547,6.115242,1.0,-117.60444,132.31424,-352.5894,435.80777,2.399965e-11,5.929679e-14,6.102549,6.102549,6.102547,0.056103896,0.9999995,0.9999995,1.0,6.115242,6.102547,-1.923513e-06,-4.8981855e-07,0.0,1.4167876,0.9999995,1.0,0.0,0.0,1.0,1.0
0.571,1.0,0.0,100017.195,-1.3350444,-6.423448,2.0076202e-07,0.7058149,0.7058195,-7.981502e-05,-0.00012081712,1.416802,-0.00016021494,8.042398,-10.989958,-10.989958,101.86429,3.4184318,0.0,101.87363,327.192,1.0,-1.0,0.70832217,6.2596188,6.2723217,1.0,-129.43494,121.39254,-395.12442,406.11438,2.513808e-11,6.046571e-14,6.259625,6.259625,6.2596188,0.05610178,0.9999984,0.9999984,1.0,6.2723217,6.2596188,-6.338456e-06,-1.6140746e-06,0.0,1.4167876,0.9999984,1.0,0.0,0.0,1.0,1.0
0.5715,1.0,0.0,100017.14,-1.3125713,-6.423448,2.0076202e-07,0.70581484,0.7058195,-8.15623e-05,-0.00012285274,1.4168022,-0.00016372232,30.596561,61.509007,61.509007,101.86429,-19.152407,0.0,101.87363,327.192,1.0,-1.0,0.7083222,0.13350508,0.14621593,1.0,-138.07857,107.48201,-427.93076,366.42175,2.4978965e-11,5.7737045e-14,0.13351585,0.13351585,0.13350508,0.056099698,0.99999726,0.99999726,1.0,0.14621593,0.13350508,-1.0763598e-05,-2.7409276e-06,0.0,1.4167876,0.99999726,1.0,0.0,0.0,1.0,1.0
0.572,1.0,0.0,100017.09,-1.2900475,-6.423448,2.0076202e-07,0.70581484,0.7058194,-8.328191e-05,-0.00012482441,1.4168022,-0.00016717415,52.397377,132.49345,132.49345,101.86429,-41.25167,0.0,101.87363,327.192,1.0,-1.0,0.7083223,0.29057652,0.30329555,1.0,-143.32253,90.925156,-450.20065,317.7072,2.5583586e-11,4.924673e-14,0.29059172,0.29059172,0.29057652,0.05609766,0.9999961,0.9999961,1.0,0.30329555,0.29057652,-1.5197896e-05,-3.8701123e-06,0.0,1.4167876,0.9999961,1.0,0.0,0.0,1.0,1.0
0.5725,1.0,0.0,100017.04,-1.2674778,-6.423448,2.0076202e-07,0.70581484,0.7058195,-8.497364e-05,-0.00012678758,1.4168022,-0.00017057001,72.90808,200.21562,200.21562,101.86429,-62.33525,0.0,101.87363,327.192,1.0,-1.0,0.70832235,0.44764775,0.4603752,1.0,-145.0377,72.12962,-461.3858,261.17017,2.5725427e-11,4.0621122e-14,0.4476674,0.4476674,0.44764775,0.056095675,0.999995,0.999995,1.0,0.4603752,0.44764775,-1.9640313e-05,-5.0013646e-06,0.0,1.4167876,0.999995,1.0,0.0,0.0,1.0,1.0
0.573,1.0,0.0,100016.984,-1.2448673,-6.423448,2.0076202e-07,0.7058148,0.7058194,-8.663725e-05,-0.00012870034,1.4168022,-0.00017390943,91.62368,263.0081,263.0081,101.86429,-81.88405,0.0,101.87363,327.192,1.0,-1.0,0.7083224,0.6047188,0.6174548,1.0,-143.18188,51.558197,-461.21085,198.20274,2.5332228e-11,3.0473108e-14,0.6047429,0.6047429,0.6047188,0.056093715,0.99999386,0.99999386,1.0,0.6174548,0.6047188,-2.4089826e-05,-6.1344235e-06,0.0,1.4167876,0.99999386,1.0,0.0,0.0,1.0,1.0
0.5735,1.0,0.0,100016.94,-1.2222209,-6.423448,2.0076202e-07,0.7058148,0.7058194,-8.827251e-05,-0.00013056718,1.4168023,-0.00017719193,108.08339,319.32483,319.32483,101.86429,-99.41675,0.0,101.87363,327.192,1.0,-1.0,0.7083225,0.7617897,0.77453446,1.0,-137.80077,29.717373,-449.6801,130.35529,2.6210555e-11,1.6504022e-14,0.76181823,0.76181823,0.7617897,0.056091804,0.9999927,0.9999927,1.0,0.77453446,0.7617897,-2.8545408e-05,-7.269028e-06,0.0,1.4167876,0.9999927,1.0,0.0,0.0,1.0,1.0
0.574,1.0,0.0,100016.88,-1.1995436,-6.423448,2.0076202e-07,0.7058148,0.7058195,-8.987925e-05,-0.00013239561,1.4168023,-0.0001804172,121.88194,367.7792,367.7792,101.86429,-114.50168,0.0,101.87363,327.192,1.0,-1.0,0.7083226,0.9188604,0.9316141,1.0,-129.02684,7.144895,-427.0775,59.29831,2.871051e-11,-3.1906655e-13,0.9188934,0.9188934,0.9188604,0.056089927,0.9999916,0.9999916,1.0,0.9316141,0.9188604,-3.3006032e-05,-8.404917e-06,0.0,1.4167876,0.9999916,1.0,0.0,0.0,1.0,1.0
0.5745,1.0,0.0,100016.836,-1.1768397,-6.423448,2.0076202e-07,0.7058148,0.7058194,-9.145724e-05,-0.00013418225,1.4168023,-0.00018358475,132.67961,407.17825,407.17825,101.86429,-126.76745,0.0,101.87363,327.192,1.0,-1.0,0.7083226,1.075931,1.0886937,1.0,-117.07614,-15.603474,-393.95963,-13.21863,3.059047e-11,-6.989503e-13,1.0759684,1.0759684,1.075931,0.056088082,0.99999046,0.99999046,1.0,1.0886937,1.075931,-3.747068e-05,-9.54183e-06,0.0,1.4167876,0.99999046,1.0,0.0,0.0,1.0,1.0
0.575,1.0,0.0,100016.78,-1.1541148,-6.423448,2.0076202e-07,0.7058147,0.7058194,-9.300631e-05,-0.00013593724,1.4168023,-0.00018669426,140.21057,436.55194,436.55194,101.86429,-135.91206,0.0,101.87363,327.192,1.0,-1.0,0.70832264,1.2330012,1.2457733,1.0,-102.24293,-37.967648,-351.14188,-85.41005,3.2420424e-11,-9.555824e-13,1.2330432,1.2330432,1.2330012,0.056086294,0.99998933,0.99998933,1.0,1.2457733,1.2330012,-4.1938336e-05,-1.067951e-05,0.0,1.4167876,0.99998933,1.0,0.0,0.0,1.0,1.0
0.5755,1.0,0.0,100016.734,-1.1313734,-6.423448,2.0076202e-07,0.7058147,0.7058194,-9.4526265e-05,-0.0001376491,1.4168024,-0.00018974532,144.2894,455.177,455.177,101.86429,-141.71037,0.0,101.87363,327.192,1.0,-1.0,0.70832264,1.3900714,1.402853,1.0,-84.89241,-59.396996,-299.6785,-155.49849,3.2439572e-11,-1.1333417e-12,1.3901179,1.3901179,1.3900714,0.056084525,0.9999882,0.9999882,1.0,1.402853,1.3900714,-4.6407993e-05,-1.1817699e-05,0.0,1.4167876,0.9999882,1.0,0.0,0.0,1.0,1.0
0.576,1.0,0.0,100016.68,-1.1086205,-6.423448,2.0076202e-07,0.7058147,0.7058194,-9.6016905e-05,-0.00013933446,1.4168024,-0.00019273753,144.81569,462.59494,462.59494,101.86429,-144.01964,0.0,101.87363,327.192,1.0,-1.0,0.7083227,1.5471414,1.5599326,1.0,-65.45177,-79.363914,-240.83665,-221.75829,3.1882108e-11,-1.2572858e-12,1.5471923,1.5471923,1.5471414,0.056082834,0.99998707,0.99998707,1.0,1.5599326,1.5471414,-5.0878647e-05,-1.2956141e-05,0.0,1.4167876,0.99998707,1.0,0.0,0.0,1.0,1.0
0.5765,1.0,0.0,100016.63,-1.0858605,-6.423448,2.0076202e-07,0.7058147,0.7058194,-9.747811e-05,-0.00014095847,1.4168024,-0.00019567065,141.77646,458.6231,458.6231,101.86429,-142.783,0.0,101.87363,327.192,1.0,-1.0,0.7083227,1.7042112,1.7170123,1.0,-44.39967,-97.37679,-176.06511,-282.558,2.982859e-11,-1.3417907e-12,1.7042665,1.7042665,1.7042112,0.05608114,0.99998593,0.99998593,1.0,1.7170123,1.7042112,-5.53493e-05,-1.4094583e-05,0.0,1.4167876,0.99998593,1.0,0.0,0.0,1.0,1.0
0.577,1.0,0.0,100016.586,-1.0630983,-6.423448,2.0076202e-07,0.70581466,0.7058194,-9.890969e-05,-0.00014253955,1.4168024,-0.00019854431,135.2466,443.35934,443.35934,101.86429,-138.03091,0.0,101.87363,327.192,1.0,-1.0,0.70832276,1.8612809,1.8740919,1.0,-22.254433,-112.99216,-106.958626,-336.40073,2.7785437e-11,-1.3972217e-12,1.8613408,1.8613408,1.8612809,0.056079496,0.99998474,0.99998474,1.0,1.8740919,1.8612809,-5.981896e-05,-1.5232774e-05,0.0,1.4167876,0.99998474,1.0,0.0,0.0,1.0,1.0
0.5775,1.0,0.0,100016.53,-1.0403394,-6.423448,2.0076202e-07,0.70581466,0.70581937,-0.00010031146,-0.00014409109,1.4168025,-0.00020135814,125.38684,417.1795,417.1795,101.864555,-129.8804,0.0,101.87363,327.1929,1.0,-1.0,0.7083228,2.0183504,2.0311716,1.0,0.43870497,-125.82555,-35.218742,-381.96075,2.6078237e-11,-1.4270811e-12,2.0184147,2.0184147,2.0183504,0.05607791,0.9999836,0.9999836,1.0,2.0311716,2.0183504,-6.428665e-05,-1.637046e-05,0.0,1.4167876,0.9999836,1.0,0.0,0.0,1.0,1.0
0.578,1.0,0.0,100016.484,-1.0175872,-6.423448,2.0076202e-07,0.70581466,0.7058194,-0.00010168331,-0.00014560431,1.4168025,-0.00020411192,112.43997,380.72818,380.72818,101.864555,-118.53213,0.0,101.87363,327.1929,1.0,-1.0,0.7083228,2.1754198,2.1882513,1.0,23.12102,-135.56099,37.388226,-418.1164,2.3855013e-11,-1.44519e-12,2.1754885,2.1754885,2.1754198,0.05607635,0.9999825,0.9999825,1.0,2.1882513,2.1754198,-6.875138e-05,-1.7507395e-05,0.0,1.4167876,0.9999825,1.0,0.0,0.0,1.0,1.0
0.5785,1.0,0.0,100016.43,-0.99484694,-6.423448,2.0076202e-07,0.70581466,0.70581937,-0.00010302508,-0.00014708494,1.4168025,-0.00020680527,96.724754,334.90283,334.90283,101.864555,-104.2655,0.0,101.87363,327.1929,1.0,-1.0,0.7083228,2.3324888,2.3453307,1.0,45.234055,-141.9588,109.07459,-443.97745,2.0193739e-11,-1.4331186e-12,2.332562,2.332562,2.3324888,0.05607484,0.99998134,0.99998134,1.0,2.3453307,2.3324888,-7.321217e-05,-1.8643326e-05,0.0,1.4167876,0.99998134,1.0,0.0,0.0,1.0,1.0
0.579,1.0,0.0,100016.38,-0.9721226,-6.423448,2.0076202e-07,0.7058146,0.7058193,-0.00010433661,-0.00014850366,1.4168025,-0.00020943796,78.62812,280.83182,280.83182,101.864555,-87.43179,0.0,101.87363,327.1929,1.0,-1.0,0.7083229,2.4895577,2.5024104,1.0,66.23337,-144.8615,178.07535,-458.9072,1.6028873e-11,-1.2243058e-12,2.4896355,2.4896355,2.4895577,0.056073364,0.9999802,0.9999802,1.0,2.5024104,2.4895577,-7.766806e-05,-1.977801e-05,0.0,1.4167876,0.9999802,1.0,0.0,0.0,1.0,1.0
0.5795,1.0,0.0,100016.336,-0.9494188,-6.423448,2.0076202e-07,0.7058146,0.7058193,-0.00010561779,-0.00014988992,1.4168026,-0.00021200973,58.595623,219.84644,219.84644,101.864555,-68.445465,0.0,101.87363,327.1929,1.0,-1.0,0.7083228,2.6466267,2.65949,1.0,85.60195,-144.19757,242.69164,-462.5381,1.2160561e-11,-1.0453435e-12,2.6467087,2.6467087,2.6466267,0.056071933,0.9999791,0.9999791,1.0,2.65949,2.6466267,-8.2118095e-05,-2.09112e-05,0.0,1.4167876,0.9999791,1.0,0.0,0.0,1.0,1.0
0.58,1.0,0.0,100016.29,-0.92673993,-6.423448,2.0076202e-07,0.7058146,0.7058193,-0.00010686848,-0.00015125619,1.4168026,-0.00021452029,37.120483,153.44821,153.44821,101.864555,-47.773975,0.0,101.87363,327.1929,1.0,-1.0,0.7083229,2.8036952,2.8165698,1.0,102.86294,-139.98343,301.33252,-454.78073,1.0079234e-11,-9.148723e-13,2.803782,2.803782,2.8036952,0.056070533,0.99997795,0.99997795,1.0,2.8165698,2.8036952,-8.6561304e-05,-2.2042655e-05,0.0,1.4167876,0.99997795,1.0,0.0,0.0,1.0,1.0
0.5805,1.0,0.0,100016.234,-0.90409094,-6.423448,2.0076202e-07,0.7058146,0.7058193,-0.0001080886,-0.00015254706,1.4168026,-0.00021696948,14.731434,83.27197,83.27197,101.864555,-25.926275,0.0,101.87363,327.1929,1.0,-1.0,0.7083228,2.960764,2.9736493,1.0,117.591354,-132.32278,352.55423,-435.8262,8.840555e-12,-8.1874183e-13,2.9608548,2.9608548,2.960764,0.05606919,0.9999768,0.9999768,1.0,2.9736493,2.960764,-9.099674e-05,-2.317213e-05,0.0,1.4167876,0.9999768,1.0,0.0,0.0,1.0,1.0
0.581,1.0,0.0,100016.19,-0.88147575,-6.423448,2.0076202e-07,0.70581454,0.70581925,-0.000109278044,-0.00015382764,1.4168026,-0.00021935708,-8.02029,11.045536,11.045536,101.864555,-3.440268,0.0,101.87363,327.1929,1.0,-1.0,0.7083229,3.1178322,3.130729,1.0,129.42459,-121.404305,395.0956,-406.14114,7.936839e-12,-7.5707984e-13,3.1179276,3.1179276,3.1178322,0.056067873,0.9999757,0.9999757,1.0,3.130729,3.1178322,-9.5423464e-05,-2.4299385e-05,0.0,1.4167876,0.9999757,1.0,0.0,0.0,1.0,1.0
0.5815,1.0,0.0,100016.14,-0.8588995,-6.4234595,4.0844668e-07,0.70581454,0.7058193,-0.000110436726,-0.00015504997,1.4168028,-0.00022168295,-30.57453,-61.452805,-61.452805,101.864555,19.130423,0.0,101.87684,327.1929,1.0,-1.0,0.7083228,3.2749004,3.2878087,1.0,138.0713,-107.49678,427.9093,-366.4565,7.747806e-12,-7.1071756e-13,3.275,3.275,3.2749004,0.056066606,0.99997455,0.99997455,1.0,3.2878087,3.2749004,-9.984053e-05,-2.5424182e-05,0.0,1.4167876,0.99997455,1.0,0.0,0.0,1.0,1.0
0.582,1.0,0.0,100016.09,-0.8363666,-6.4234595,4.0844668e-07,0.70581454,0.70581925,-0.00011156454,-0.00015623022,1.4168028,-0.00022394687,-52.375984,-132.43806,-132.43806,101.864555,41.2301,0.0,101.87684,327.1929,1.0,-1.0,0.7083228,3.4319685,3.444888,1.0,143.31862,-90.94264,450.1874,-317.74936,7.1395945e-12,-6.7018515e-13,3.4320726,3.4320726,3.4319685,0.056065373,0.9999735,0.9999735,1.0,3.444888,3.4319685,-0.000104247,-2.654628e-05,0.0,1.4167876,0.9999735,1.0,0.0,0.0,1.0,1.0
0.5825,1.0,0.0,100016.04,-0.8138813,-6.4234595,4.0844668e-07,0.70581454,0.70581925,-0.0001126614,-0.00015737256,1.4168028,-0.00022614862,-72.88789,-200.16252,-200.16252,101.864555,62.314648,0.0,101.87684,327.1929,1.0,-1.0,0.7083228,3.5890362,3.6019678,1.0,145.03735,-72.14946,461.38144,-261.21893,5.5820257e-12,-6.4281566e-13,3.589145,3.589145,3.5890362,0.0560642,0.99997234,0.99997234,1.0,3.6019678,3.5890362,-0.00010864197,-2.766545e-05,0.0,1.4167876,0.99997234,1.0,0.0,0.0,1.0,1.0
0.583,1.0,0.0,100015.99,-0.7914485,-6.4234595,4.0844668e-07,0.7058145,0.7058192,-0.00011372725,-0.00015846838,1.4168028,-0.00022828813,-91.605255,-262.95874,-262.95874,101.864555,81.86497,0.0,101.87684,327.1929,1.0,-1.0,0.7083228,3.746104,3.7590475,1.0,143.18521,-51.57995,461.21582,-198.2571,4.2933083e-12,-6.219852e-13,3.746217,3.746217,3.746104,0.056063063,0.9999712,0.9999712,1.0,3.7590475,3.746104,-0.000113024515,-2.8781456e-05,0.0,1.4167876,0.9999712,1.0,0.0,0.0,1.0,1.0
0.5835,1.0,0.0,100015.945,-0.76907223,-6.4234595,4.0844668e-07,0.7058145,0.7058192,-0.00011476201,-0.00015953445,1.4168029,-0.00023036527,-108.06723,-319.28064,-319.28064,101.864555,99.39972,0.0,101.87684,327.1929,1.0,-1.0,0.70832276,3.9031715,3.9161272,1.0,137.80777,-29.740534,449.69467,-130.41403,2.9618387e-12,-6.0742036e-13,3.903289,3.903289,3.9031715,0.056061953,0.9999701,0.9999701,1.0,3.9161272,3.9031715,-0.000117393734,-2.9894069e-05,0.0,1.4167876,0.9999701,1.0,0.0,0.0,1.0,1.0
0.584,1.0,0.0,100015.9,-0.7467575,-6.4234595,4.0844668e-07,0.7058145,0.70581913,-0.00011576561,-0.00016056231,1.4168029,-0.00023237983,-121.86854,-367.74152,-367.74152,101.864555,114.4872,0.0,101.87684,327.1929,1.0,-1.0,0.70832276,4.0602393,4.073207,1.0,129.03746,-7.1689153,427.10162,-59.360107,1.7527494e-12,-5.924195e-13,4.060361,4.060361,4.0602393,0.056060895,0.999969,0.999969,1.0,4.073207,4.0602393,-0.00012174873,-3.100306e-05,0.0,1.4167876,0.999969,1.0,0.0,0.0,1.0,1.0
0.5845,1.0,0.0,100015.85,-0.72450817,-6.4234595,4.0844668e-07,0.7058145,0.70581913,-0.000116737996,-0.00016153084,1.4168029,-0.00023433173,-132.66937,-407.14825,-407.14825,101.864555,126.75594,0.0,101.87684,327.1929,1.0,-1.0,0.7083227,4.2173066,4.2302866,1.0,117.090195,15.579185,393.99298,13.155265,7.992959e-13,-5.788016e-13,4.2174325,4.2174325,4.2173066,0.05605988,0.9999679,0.9999679,1.0,4.2302866,4.2173066,-0.0001260886,-3.21082e-05,0.0,1.4167876,0.9999679,1.0,0.0,0.0,1.0,1.0
0.585,1.0,0.0,100015.805,-0.7023282,-6.4234595,4.0844668e-07,0.7058145,0.7058191,-0.000117679156,-0.0001624727,1.4168029,-0.00023622096,-140.20384,-436.53064,-436.53064,101.864555,135.9039,0.0,101.87684,327.1929,1.0,-1.0,0.7083227,4.3743734,4.387366,1.0,102.26015,37.9437,351.18396,85.346695,-9.602449e-13,-5.6951514e-13,4.374504,4.374504,4.3743734,0.05605891,0.9999668,0.9999668,1.0,4.387366,4.3743734,-0.00013041249,-3.3209268e-05,0.0,1.4167931,0.9999668,1.0,0.0,0.0,1.0,1.0
0.5855,1.0,0.0,100015.76,-0.68022174,-6.4234595,4.0844668e-07,0.7058144,0.7058191,-0.000118589014,-0.00016336268,1.4168029,-0.00023804736,-144.28644,-455.1653,-455.1653,101.864555,141.70586,0.0,101.87684,327.1929,1.0,-1.0,0.7083227,4.5314407,4.5444455,1.0,84.91243,59.374004,299.72855,155.43678,-3.1325081e-12,-5.639519e-13,4.531575,4.531575,4.5314407,0.05605798,0.99996567,0.99996567,1.0,4.5444455,4.5314407,-0.0001347195,-3.430604e-05,0.0,1.4167931,0.99996567,1.0,0.0,0.0,1.0,1.0
0.586,1.0,0.0,100015.71,-0.6581932,-6.4234595,4.0844668e-07,0.7058144,0.7058191,-0.00011946755,-0.00016423638,1.416803,-0.00023981088,-144.81665,-462.59344,-462.59344,101.864555,144.01897,0.0,101.87684,327.1929,1.0,-1.0,0.70832264,4.6885076,4.701525,1.0,65.47417,79.34249,240.89362,221.69984,-4.5193675e-12,-5.558903e-13,4.6886463,4.6886463,4.6885076,0.056057088,0.9999646,0.9999646,1.0,4.701525,4.6885076,-0.00013900879,-3.5398294e-05,0.0,1.4167931,0.9999646,1.0,0.0,0.0,1.0,1.0
0.5865,1.0,0.0,100015.664,-0.63624674,-6.4234595,4.0844668e-07,0.7058144,0.705819,-0.00012031475,-0.00016502888,1.416803,-0.00024151149,-141.78145,-458.6322,-458.6322,101.864555,142.78629,0.0,101.87684,327.1929,1.0,-1.0,0.7083226,4.8455744,4.858605,1.0,44.423923,97.35752,176.12775,282.50446,-5.586189e-12,-5.484479e-13,4.8457174,4.8457174,4.8455744,0.05605624,0.9999635,0.9999635,1.0,4.858605,4.8455744,-0.00014327947,-3.6485817e-05,0.0,1.4167931,0.9999635,1.0,0.0,0.0,1.0,1.0
0.587,1.0,0.0,100015.61,-0.61438644,-6.4234595,4.0844668e-07,0.7058144,0.705819,-0.000121130586,-0.00016582054,1.416803,-0.00024314914,-135.25555,-443.37915,-443.37915,101.864555,138.03818,0.0,101.87684,327.1929,1.0,-1.0,0.7083226,5.0026407,5.0156846,1.0,22.279976,112.97557,107.02555,336.35358,-7.598699e-12,-5.4294297e-13,5.0027885,5.0027885,5.0026407,0.05605542,0.99996245,0.99996245,1.0,5.0156846,5.0026407,-0.00014753069,-3.7568385e-05,0.0,1.4167931,0.99996245,1.0,0.0,0.0,1.0,1.0
0.5875,1.0,0.0,100015.56,-0.59261656,-6.4234595,4.0844668e-07,0.7058144,0.705819,-0.000121915065,-0.00016655111,1.416803,-0.00024472387,-125.39964,-417.2098,-417.2098,101.864555,129.89154,0.0,101.87684,327.1929,1.0,-1.0,0.7083225,5.1597075,5.1727643,1.0,-0.41249052,125.81213,35.288364,381.92145,-1.0215827e-11,-5.403891e-13,5.159859,5.159859,5.1597075,0.05605466,0.9999614,0.9999614,1.0,5.1727643,5.1597075,-0.00015176166,-3.8645787e-05,0.0,1.4167931,0.9999614,1.0,0.0,0.0,1.0,1.0
0.588,1.0,0.0,100015.52,-0.57094085,-6.4234595,4.0844668e-07,0.70581436,0.70581895,-0.00012266818,-0.00016723153,1.416803,-0.00024623564,-112.45638,-380.76852,-380.76852,101.864555,118.54695,0.0,101.87684,327.1929,1.0,-1.0,0.70832247,5.316774,5.329844,1.0,-23.094784,135.55116,-37.317604,418.08612,-1.2821716e-11,-5.295459e-13,5.31693,5.31693,5.316774,0.056053933,0.9999603,0.9999603,1.0,5.329844,5.316774,-0.0001559715,-3.971782e-05,0.0,1.4167931,0.9999603,1.0,0.0,0.0,1.0,1.0
0.5885,1.0,0.0,100015.48,-0.5493636,-6.4234595,4.0844668e-07,0.70581436,0.70581895,-0.00012338995,-0.00016786365,1.4168031,-0.00024768448,-96.74443,-334.9525,-334.9525,101.864555,104.28372,0.0,101.87684,327.1929,1.0,-1.0,0.7083224,5.47384,5.486923,1.0,-45.208458,141.9529,-109.004745,443.95728,-1.5172613e-11,-5.105965e-13,5.474,5.474,5.47384,0.05605326,0.99995923,0.99995923,1.0,5.486923,5.47384,-0.00016015943,-4.0784264e-05,0.0,1.4167931,0.99995923,1.0,0.0,0.0,1.0,1.0
0.589,1.0,0.0,100015.43,-0.5278888,-6.4234595,4.0844668e-07,0.70581436,0.7058189,-0.00012408038,-0.00016848868,1.4168031,-0.00024907038,-78.65064,-280.88983,-280.88983,101.864555,87.453026,0.0,101.87684,327.1929,1.0,-1.0,0.7083224,5.630906,5.644003,1.0,-66.209076,144.85973,-178.00809,458.89792,-1.7197358e-11,-5.0317573e-13,5.6310706,5.6310706,5.630906,0.056052607,0.99995816,0.99995816,1.0,5.644003,5.630906,-0.00016432462,-4.184492e-05,0.0,1.4167931,0.99995816,1.0,0.0,0.0,1.0,1.0
0.5895,1.0,0.0,100015.38,-0.5065201,-6.4234595,4.0844668e-07,0.70581436,0.70581883,-0.00012473945,-0.00016905175,1.4168031,-0.00025039338,-58.62048,-219.91154,-219.91154,101.864555,68.46924,0.0,101.87684,327.1929,1.0,-1.0,0.7083223,5.787972,5.8010826,1.0,-85.579605,144.20009,-242.62872,462.54028,-1.8895057e-11,-4.9553574e-13,5.788141,5.788141,5.787972,0.05605201,0.9999571,0.9999571,1.0,5.8010826,5.787972,-0.00016846627,-4.2899585e-05,0.0,1.4167931,0.9999571,1.0,0.0,0.0,1.0,1.0
0.59,1.0,0.0,100015.336,-0.48526132,-6.4234595,4.0844668e-07,0.70581436,0.70581883,-0.00012536724,-0.00016957828,1.4168031,-0.00025165355,-37.147095,-153.51895,-153.51895,101.864555,47.799744,0.0,101.87684,327.1929,1.0,-1.0,0.7083222,5.945038,5.9581623,1.0,-102.84314,139.99023,-301.2757,454.79465,-2.0047599e-11,-4.8869605e-13,5.9452105,5.9452105,5.945038,0.056051448,0.9999561,0.9999561,1.0,5.9581623,5.945038,-0.0001725836,-4.3948057e-05,0.0,1.4167931,0.9999561,1.0,0.0,0.0,1.0,1.0
0.5905,1.0,0.0,100015.29,-0.46411625,-6.4234595,4.0844668e-07,0.70581436,0.7058188,-0.00012596369,-0.0001700608,1.4168031,-0.00025285085,-14.759166,-83.3467,-83.3467,101.864555,25.95343,0.0,101.87684,327.1929,1.0,-1.0,0.70832217,6.1021037,6.115242,1.0,-117.57466,132.33383,-352.5051,435.8518,-2.082574e-11,-4.803115e-13,6.1022806,6.1022806,6.1021037,0.05605092,0.999955,0.999955,1.0,6.115242,6.1021037,-0.00017667584,-4.4990134e-05,0.0,1.4167931,0.999955,1.0,0.0,0.0,1.0,1.0
0.591,1.0,0.0,100015.24,-0.44308814,-6.4234595,4.0844668e-07,0.7058143,0.7058188,-0.00012652893,-0.00017050878,1.4168031,-0.00025398546,7.9921174,-11.12246,-11.12246,101.864555,3.4681551,0.0,101.87684,327.1929,1.0,-1.0,0.7083221,6.2591696,6.2723217,1.0,-129.41148,121.419365,-395.05563,406.1781,-2.1700973e-11,-4.7202276e-13,6.2593503,6.2593503,6.2591696,0.05605045,0.999954,0.999954,1.0,6.2723217,6.2591696,-0.0001807422,-4.602562e-05,0.0,1.4167931,0.999954,1.0,0.0,0.0,1.0,1.0
0.5915,1.0,0.0,100015.195,-0.4221807,-6.4234595,4.0844668e-07,0.7058143,0.7058187,-0.00012706296,-0.00017091873,1.4168032,-0.00025505744,30.546616,61.37558,61.37558,101.864555,-19.102491,0.0,101.87684,327.1929,1.0,-1.0,0.70832205,0.13304974,0.14621593,1.0,-138.06218,107.515564,-427.87973,366.50415,-2.1558543e-11,-4.64369e-13,0.13323452,0.13323452,0.13304974,0.056050006,0.999953,0.999953,1.0,0.14621593,0.13304974,-0.0001847819,-4.7054324e-05,0.0,1.4167931,0.999953,1.0,0.0,0.0,1.0,1.0
0.592,1.0,0.0,100015.15,-0.40139762,-6.4234595,4.0844668e-07,0.7058143,0.7058187,-0.00012756581,-0.00017128808,1.4168032,-0.00025606685,52.34904,132.36249,132.36249,101.864555,-41.202824,0.0,101.87684,327.1929,1.0,-1.0,0.7083219,0.29011518,0.30329555,1.0,-143.31378,90.964745,-450.16925,317.80676,-2.0982252e-11,-4.5731496e-13,0.29030398,0.29030398,0.29011518,0.05604961,0.9999519,0.9999519,1.0,0.30329555,0.29011518,-0.0001887942,-4.807605e-05,0.0,1.4167931,0.9999519,1.0,0.0,0.0,1.0,1.0
0.5925,1.0,0.0,100015.1,-0.3807426,-6.4234595,4.0844668e-07,0.7058143,0.70581865,-0.00012803757,-0.0001716089,1.4168032,-0.00025701386,72.86262,200.09055,200.09055,101.864555,-62.28873,0.0,101.87684,327.1929,1.0,-1.0,0.7083219,0.4471805,0.4603752,1.0,-145.03702,72.17439,-461.37543,261.28488,-1.9126992e-11,-4.5028543e-13,0.4473733,0.4473733,0.4471805,0.05604926,0.9999509,0.9999509,1.0,0.4603752,0.4471805,-0.00019277837,-4.909061e-05,0.0,1.4167931,0.9999509,1.0,0.0,0.0,1.0,1.0
0.593,1.0,0.0,100015.06,-0.36021885,-6.4234595,4.0844668e-07,0.7058143,0.70581865,-0.0001284783,-0.00017189811,1.4168032,-0.00025789853,91.582306,262.89227,262.89227,101.864555,-81.84108,0.0,101.87684,327.1929,1.0,-1.0,0.7083218,0.6042457,0.6174548,1.0,-143.18944,51.60713,-461.2224,198.33014,-1.7883226e-11,-4.4358693e-13,0.6044425,0.6044425,0.6042457,0.05604894,0.9999499,0.9999499,1.0,0.6174548,0.6042457,-0.00019673369,-5.009782e-05,0.0,1.4167931,0.9999499,1.0,0.0,0.0,1.0,1.0
0.5935,1.0,0.0,100015.016,-0.33982977,-6.4234595,4.0844668e-07,0.7058143,0.7058186,-0.00012888809,-0.00017212873,1.4168032,-0.00025872112,108.04723,319.2215,319.2215,101.864555,-99.3785,0.0,101.87684,327.1929,1.0,-1.0,0.70832175,0.7613109,0.77453446,1.0,-137.81656,29.76932,-449.714,130.4925,-1.6609247e-11,-4.3674317e-13,0.7615115,0.7615115,0.7613109,0.056048654,0.9999489,0.9999489,1.0,0.77453446,0.7613109,-0.00020065939,-5.1097493e-05,0.0,1.4167931,0.9999489,1.0,0.0,0.0,1.0,1.0
0.594,1.0,0.0,100014.97,-0.3195797,-6.4234595,4.0844668e-07,0.70581424,0.70581853,-0.00012926699,-0.00017234054,1.4168032,-0.0002594817,121.85204,367.69135,367.69135,101.864555,-114.46922,0.0,101.87684,327.1929,1.0,-1.0,0.7083217,0.9183759,0.9316141,1.0,-129.05066,7.198609,-427.13348,59.442123,-1.6222737e-11,-4.3040235e-13,0.9185805,0.9185805,0.9183759,0.056048416,0.9999479,0.9999479,1.0,0.9316141,0.9183759,-0.00020455479,-5.208945e-05,0.0,1.4167931,0.9999479,1.0,0.0,0.0,1.0,1.0
0.5945,1.0,0.0,100014.92,-0.29947177,-6.4234595,4.0844668e-07,0.70581424,0.70581853,-0.00012961509,-0.00017250962,1.4168032,-0.00026018047,132.65686,407.10855,407.10855,101.864555,-126.741714,0.0,101.87684,327.1929,1.0,-1.0,0.7083215,1.0754408,1.0886937,1.0,-117.107544,-15.549314,-394.0369,-13.071684,-1.5124726e-11,-4.239859e-13,1.0756493,1.0756493,1.0754408,0.056048233,0.99994695,0.99994695,1.0,1.0886937,1.0754408,-0.0002084192,-5.3073512e-05,0.0,1.4167931,0.99994695,1.0,0.0,0.0,1.0,1.0
0.595,1.0,0.0,100014.875,-0.27950984,-6.4234595,4.0844668e-07,0.70581424,0.7058185,-0.00012993248,-0.00017264944,1.4168034,-0.0002608176,140.19568,436.50266,436.50266,101.864555,-135.89384,0.0,101.87684,327.1929,1.0,-1.0,0.70832145,1.2325057,1.2457733,1.0,-102.28129,-37.9144,-351.23904,-85.263626,-1.465741e-11,-4.1841986e-13,1.2327179,1.2327179,1.2325057,0.05604806,0.99994594,0.99994594,1.0,1.2457733,1.2325057,-0.00021225189,-5.4049502e-05,0.0,1.4167931,0.99994594,1.0,0.0,0.0,1.0,1.0
0.5955,1.0,0.0,100014.836,-0.259697,-6.4234595,4.0844668e-07,0.70581424,0.7058184,-0.00013021931,-0.00017274344,1.4168034,-0.00026139335,144.28291,455.14996,455.14996,101.864555,-141.70029,0.0,101.87684,327.1929,1.0,-1.0,0.7083214,1.3895704,1.402853,1.0,-84.93689,-59.34602,-299.79364,-155.35632,-1.5068552e-11,-4.1157336e-13,1.3897865,1.3897865,1.3895704,0.05604795,0.999945,0.999945,1.0,1.402853,1.3895704,-0.00021605221,-5.5017244e-05,0.0,1.4167931,0.999945,1.0,0.0,0.0,1.0,1.0
0.596,1.0,0.0,100014.79,-0.24003547,-6.4234595,4.0844668e-07,0.70581424,0.70581836,-0.0001304756,-0.00017277928,1.4168034,-0.00026190782,144.81792,462.59143,462.59143,101.864555,-144.0181,0.0,101.87684,327.1929,1.0,-1.0,0.7083213,1.546635,1.5599326,1.0,-65.50137,-79.31654,-240.96733,-221.62408,-1.4773141e-11,-4.068599e-13,1.5468549,1.5468549,1.546635,0.05604789,0.99994403,0.99994403,1.0,1.5599326,1.546635,-0.0002198195,-5.5976576e-05,0.0,1.4167931,0.99994403,1.0,0.0,0.0,1.0,1.0
0.5965,1.0,0.0,100014.74,-0.2205294,-6.4234595,4.0844668e-07,0.70581424,0.70581836,-0.00013070152,-0.00017278106,1.4168034,-0.00026236134,141.78755,458.64383,458.64383,101.864555,-142.79022,0.0,101.87684,327.1929,1.0,-1.0,0.7083212,1.7036996,1.7170123,1.0,-44.45325,-97.3343,-176.2084,-282.43542,-1.45006975e-11,-4.0160372e-13,1.7039231,1.7039231,1.7036996,0.056047842,0.9999431,0.9999431,1.0,1.7170123,1.7036996,-0.00022355308,-5.6927325e-05,0.0,1.4167931,0.9999431,1.0,0.0,0.0,1.0,1.0
0.597,1.0,0.0,100014.7,-0.2011826,-6.4234595,4.0844668e-07,0.70581424,0.7058183,-0.00013089716,-0.00017277495,1.4168034,-0.00026275404,135.2664,443.40436,443.40436,101.864555,-138.04688,0.0,101.87684,327.1929,1.0,-1.0,0.70832103,1.8607641,1.8740919,1.0,-22.31071,-112.95569,-107.111244,-336.29312,-1.2989729e-11,-3.9722023e-13,1.8609914,1.8609914,1.8607641,0.05604784,0.9999421,0.9999421,1.0,1.8740919,1.8607641,-0.00022725233,-5.7869333e-05,0.0,1.4167931,0.9999421,1.0,0.0,0.0,1.0,1.0
0.5975,1.0,0.0,100014.66,-0.18199736,-6.4234595,4.0844668e-07,0.7058142,0.70581824,-0.00013106265,-0.00017269091,1.4168034,-0.00026308626,125.41505,417.2483,417.2483,101.86506,-129.90485,0.0,101.87684,327.1947,1.0,-1.0,0.708321,2.0178285,2.0311716,1.0,0.38109615,-125.79614,-35.377037,-381.87125,-1.07268526e-11,-3.9187734e-13,2.0180595,2.0180595,2.0178285,0.056047883,0.9999412,0.9999412,1.0,2.0311716,2.0178285,-0.0002309166,-5.880243e-05,0.0,1.4167931,0.9999412,1.0,0.0,0.0,1.0,1.0
0.598,1.0,0.0,100014.61,-0.16297731,-6.4234595,4.0844668e-07,0.7058142,0.70581824,-0.00013119812,-0.00017258977,1.4168034,-0.00026335818,112.47601,380.81955,380.81955,101.86506,-118.56462,0.0,101.87684,327.1947,1.0,-1.0,0.70832086,2.174893,2.1882513,1.0,23.063505,-135.53952,37.22812,-418.04767,-8.30037e-12,-3.8429248e-13,2.1751273,2.1751273,2.174893,0.05604796,0.9999403,0.9999403,1.0,2.1882513,2.174893,-0.00023454527,-5.972646e-05,0.0,1.4167931,0.9999403,1.0,0.0,0.0,1.0,1.0
0.5985,1.0,0.0,100014.57,-0.14412494,-6.4234595,4.0844668e-07,0.7058142,0.7058182,-0.00013130368,-0.00017244481,1.4168035,-0.00026357008,96.76786,335.01505,335.01505,101.86506,-104.30537,0.0,101.87684,327.1947,1.0,-1.0,0.70832074,2.331957,2.3453307,1.0,45.178085,-141.94594,108.91669,-443.93173,-4.891571e-12,-3.797035e-13,2.3321953,2.3321953,2.331957,0.056048077,0.9999394,0.9999394,1.0,2.3453307,2.331957,-0.00023813771,-6.064127e-05,0.0,1.4167931,0.9999394,1.0,0.0,0.0,1.0,1.0
0.599,1.0,0.0,100014.52,-0.12544355,-6.4234595,4.0844668e-07,0.7058142,0.7058182,-0.00013137946,-0.00017225706,1.4168035,-0.0002637222,78.67733,280.96252,280.96252,101.86506,-87.47816,0.0,101.87684,327.1947,1.0,-1.0,0.7083207,2.4890213,2.5024104,1.0,66.18038,-144.85771,177.92369,-458.8862,-1.4816088e-12,-3.7304583e-13,2.4892628,2.4892628,2.4890213,0.056048244,0.9999384,0.9999384,1.0,2.5024104,2.4890213,-0.00024169334,-6.15467e-05,0.0,1.4167931,0.9999384,1.0,0.0,0.0,1.0,1.0
0.5995,1.0,0.0,100014.48,-0.10693574,-6.4234595,4.0844668e-07,0.7058142,0.7058181,-0.00013142565,-0.00017205403,1.4168035,-0.00026381493,58.649803,219.99272,219.99272,101.86506,-68.49727,0.0,101.87684,327.1947,1.0,-1.0,0.7083205,2.6460853,2.65949,1.0,85.55332,-144.20312,242.55019,-462.5429,2.2911545e-12,-5.552959e-13,2.6463306,2.6463306,2.6460853,0.056048423,0.99993753,0.99993753,1.0,2.65949,2.6460853,-0.00024521156,-6.244261e-05,0.0,1.4167931,0.99993753,1.0,0.0,0.0,1.0,1.0
0.6,1.0,0.0,100014.44,-0.08860455,-6.4234595,4.0844668e-07,0.7058142,0.70581806,-0.0001314424,-0.00017180119,1.4168035,-0.00026384855,37.178352,153.60675,153.60675,101.86506,-47.830017,0.0,101.87684,327.1947,1.0,-1.0,0.70832044,2.8031492,2.8165696,1.0,102.81997,-139.99832,301.20508,-454.81183,6.8652696e-12,-1.2684153e-12,2.803398,2.803398,2.8031492,0.056048665,0.9999367,0.9999367,1.0,2.8165696,2.8031492,-0.00024869182,-6.332885e-05,0.0,1.4167931,0.9999367,1.0,0.0,0.0,1.0,1.0
0.6005,1.0,0.0,100014.39,-0.070452794,-6.4234595,4.0844668e-07,0.7058142,0.705818,-0.00013142986,-0.00017150759,1.4168035,-0.00026382337,14.791598,83.43901,83.43901,101.86506,-25.985218,0.0,101.87684,327.1947,1.0,-1.0,0.70832026,2.9602132,2.9736493,1.0,117.55521,-132.3468,352.4443,-435.88333,1.1492265e-11,-1.7832562e-12,2.9604654,2.9604654,2.9602132,0.056048926,0.9999358,0.9999358,1.0,2.9736493,2.9602132,-0.0002521335,-6.420527e-05,0.0,1.4167931,0.9999358,1.0,0.0,0.0,1.0,1.0
0.601,1.0,0.0,100014.35,-0.05248344,-6.4234595,4.0844668e-07,0.7058142,0.705818,-0.00013138821,-0.0001711723,1.4168035,-0.00026373978,-7.9593062,11.217053,11.217053,101.86506,-3.500681,0.0,101.87684,327.1947,1.0,-1.0,0.7083202,3.1172771,3.130729,1.0,129.39629,-121.43697,395.00638,-406.22342,1.540874e-11,-2.1300771e-12,3.1175327,3.1175327,3.1172771,0.056049243,0.9999349,0.9999349,1.0,3.130729,3.1172771,-0.00025553608,-6.507173e-05,0.0,1.4167931,0.9999349,1.0,0.0,0.0,1.0,1.0
0.6015,1.0,0.0,100014.305,-0.034699384,-6.4234657,2.6799916e-07,0.7058142,0.70581794,-0.00013131759,-0.00017082982,1.4168035,-0.00026359802,-30.514242,-61.281036,-61.281036,101.86506,19.07003,0.0,101.87684,327.1947,1.0,-1.0,0.7083201,3.2743409,3.2878087,1.0,138.05167,-107.53742,427.8434,-366.56238,1.9572214e-11,-2.3640632e-12,3.2745998,3.2745998,3.2743409,0.056049578,0.9999341,0.9999341,1.0,3.2878087,3.2743409,-0.00025889903,-6.59281e-05,0.0,1.4167931,0.9999341,1.0,0.0,0.0,1.0,1.0
0.602,1.0,0.0,100014.266,-0.017102739,-6.4234657,2.6799916e-07,0.7058141,0.70581794,-0.00013121818,-0.00017042678,1.4168035,-0.0002633985,-52.317917,-132.27037,-132.27037,101.86506,41.171234,0.0,101.87684,327.1947,1.0,-1.0,0.70831996,3.4314046,3.444888,1.0,143.30827,-90.99036,450.147,-317.87665,2.330707e-11,-2.5168884e-12,3.4316669,3.4316669,3.4314046,0.056049947,0.99993324,0.99993324,1.0,3.444888,3.4314046,-0.0002622218,-6.6774235e-05,0.0,1.4167931,0.99993324,1.0,0.0,0.0,1.0,1.0
0.6025,1.0,0.0,100014.22,0.00030377682,-6.4234657,2.6799916e-07,0.7058141,0.7058179,-0.00013109019,-0.00016998882,1.4168035,-0.00026314156,-72.833534,-200.00319,-200.00319,101.86506,62.258812,0.0,101.87684,327.1947,1.0,-1.0,0.70831984,3.5884683,3.6019678,1.0,145.0367,-72.203156,461.36804,-261.36484,2.687652e-11,-2.6006983e-12,3.588734,3.588734,3.5884683,0.05605036,0.9999324,0.9999324,1.0,3.6019678,3.5884683,-0.00026550388,-6.761e-05,0.0,1.4167931,0.9999324,1.0,0.0,0.0,1.0,1.0
0.603,1.0,0.0,100014.18,0.017518155,-6.4234657,2.6799916e-07,0.7058141,0.7058178,-0.00013093374,-0.00016951485,1.4168035,-0.00026282753,-91.556015,-262.81195,-262.81195,101.86506,81.8136,0.0,101.87684,327.1947,1.0,-1.0,0.70831966,3.745532,3.7590475,1.0,143.19437,-51.638355,461.2303,-198.41833,3.0026738e-11,-2.659179e-12,3.7458007,3.7458007,3.745532,0.056050822,0.9999316,0.9999316,1.0,3.7590475,3.745532,-0.00026874474,-6.843529e-05,0.0,1.4167931,0.9999316,1.0,0.0,0.0,1.0,1.0
0.6035,1.0,0.0,100014.13,0.03453747,-6.4234657,2.6799916e-07,0.7058141,0.70581776,-0.00013074903,-0.00016900558,1.4168036,-0.00026245677,-108.02442,-319.1503,-319.1503,101.86506,99.354164,0.0,101.87684,327.1947,1.0,-1.0,0.7083195,3.9025955,3.9161272,1.0,137.82668,-29.80226,449.73712,-130.58682,3.1892433e-11,-2.6775904e-12,3.9028676,3.9028676,3.9025955,0.056051314,0.99993074,0.99993074,1.0,3.9161272,3.9025955,-0.00027194395,-6.924996e-05,0.0,1.4167931,0.99993074,1.0,0.0,0.0,1.0,1.0
0.604,1.0,0.0,100014.09,0.05136005,-6.4234657,2.6799916e-07,0.7058141,0.7058177,-0.00013053628,-0.0001684788,1.4168036,-0.0002620297,-121.83331,-367.63123,-367.63123,101.86506,114.44867,0.0,101.87684,327.1947,1.0,-1.0,0.7083194,4.059659,4.073207,1.0,129.06577,-7.232458,427.17157,-59.540333,3.291489e-11,-2.6758955e-12,4.059934,4.059934,4.059659,0.056051835,0.99992996,0.99992996,1.0,4.073207,4.059659,-0.00027510096,-7.005389e-05,0.0,1.4167931,0.99992996,1.0,0.0,0.0,1.0,1.0
0.6045,1.0,0.0,100014.05,0.06798325,-6.4234657,2.6799916e-07,0.7058141,0.70581764,-0.0001302957,-0.00016789327,1.4168036,-0.00026154675,-132.64272,-407.06116,-407.06116,101.86506,126.7255,0.0,101.87684,327.1947,1.0,-1.0,0.70831925,4.2167225,4.2302866,1.0,117.12733,15.515391,394.08914,12.972004,3.3977755e-11,-2.6584542e-12,4.217001,4.217001,4.2167225,0.056052376,0.99992913,0.99992913,1.0,4.2302866,4.2167225,-0.00027821533,-7.084695e-05,0.0,1.4167931,0.99992913,1.0,0.0,0.0,1.0,1.0
0.605,1.0,0.0,100014.01,0.08440479,-6.4234657,2.6799916e-07,0.7058141,0.70581764,-0.00013002742,-0.00016728549,1.4168036,-0.00026100824,-140.18652,-436.46933,-436.46933,101.86506,135.88242,0.0,101.87684,327.1947,1.0,-1.0,0.7083191,4.373786,4.387366,1.0,102.305275,37.88125,351.30438,85.16495,3.5057467e-11,-2.6232937e-12,4.3740673,4.3740673,4.373786,0.05605297,0.99992836,0.99992836,1.0,4.387366,4.373786,-0.0002812866,-7.1629045e-05,0.0,1.4168003,0.99992836,1.0,0.0,0.0,1.0,1.0
0.6055,1.0,0.0,100013.96,0.10062252,-6.4234657,2.6799916e-07,0.7058141,0.7058175,-0.00012973174,-0.0001666437,1.4168036,-0.00026041473,-144.279,-455.13174,-455.13174,101.86506,141.69397,0.0,101.87684,327.1947,1.0,-1.0,0.70831895,4.5308495,4.5444455,1.0,84.96453,59.31448,299.87064,155.26112,3.617639e-11,-2.5844936e-12,4.5311337,4.5311337,4.5308495,0.0560536,0.9999276,0.9999276,1.0,4.5444455,4.5308495,-0.00028431433,-7.240005e-05,0.0,1.4168003,0.9999276,1.0,0.0,0.0,1.0,1.0
0.606,1.0,0.0,100013.92,0.11663384,-6.4234657,2.6799916e-07,0.7058141,0.7058175,-0.00012940884,-0.00016596015,1.4168036,-0.00025976656,-144.81943,-462.58896,-462.58896,101.86506,144.01709,0.0,101.87684,327.1947,1.0,-1.0,0.7083188,4.687913,4.701525,1.0,65.53201,79.28741,241.05415,221.53479,3.7736998e-11,-2.544842e-12,4.6882,4.6882,4.687913,0.056054264,0.99992687,0.99992687,1.0,4.701525,4.687913,-0.00028729803,-7.315985e-05,0.0,1.4168003,0.99992687,1.0,0.0,0.0,1.0,1.0
0.6065,1.0,0.0,100013.88,0.13243666,-6.4234657,2.6799916e-07,0.7058141,0.70581746,-0.00012905896,-0.00016526603,1.4168036,-0.00025906425,-141.79446,-458.65738,-458.65738,101.86506,142.79459,0.0,101.87684,327.1947,1.0,-1.0,0.7083187,4.844976,4.858605,1.0,44.48615,97.30831,176.30304,282.3543,3.9440937e-11,-2.4886122e-12,4.8452663,4.8452663,4.844976,0.056054942,0.9999261,0.9999261,1.0,4.858605,4.844976,-0.00029023734,-7.390833e-05,0.0,1.4168003,0.9999261,1.0,0.0,0.0,1.0,1.0
0.607,1.0,0.0,100013.836,0.14802943,-6.4234657,2.6799916e-07,0.7058141,0.7058174,-0.0001286823,-0.0001645077,1.4168036,-0.00025830817,-135.27861,-443.4338,-443.4338,101.86506,138.05656,0.0,101.87684,327.1947,1.0,-1.0,0.7083186,5.0020394,5.0156846,1.0,22.345068,112.93354,107.211426,336.22238,4.0720403e-11,-2.433024e-12,5.0023327,5.0023327,5.0020394,0.056055676,0.9999254,0.9999254,1.0,5.0156846,5.0020394,-0.0002931318,-7.46454e-05,0.0,1.4168003,0.9999254,1.0,0.0,0.0,1.0,1.0
0.6075,1.0,0.0,100013.8,0.16340964,-6.4234657,2.6799916e-07,0.7058141,0.70581734,-0.0001282791,-0.00016373764,1.4168036,-0.00025749882,-125.432274,-417.29306,-417.29306,101.86506,129.91968,0.0,101.87684,327.1947,1.0,-1.0,0.7083184,5.159103,5.1727643,1.0,-0.34612608,125.7784,35.480328,381.8127,4.0010346e-11,-2.3815576e-12,5.1593986,5.1593986,5.159103,0.056056432,0.9999246,0.9999246,1.0,5.1727643,5.159103,-0.00029598107,-7.537096e-05,0.0,1.4168003,0.9999246,1.0,0.0,0.0,1.0,1.0
0.608,1.0,0.0,100013.75,0.17857452,-6.4234657,2.6799916e-07,0.7058141,0.7058173,-0.0001278496,-0.00016294028,1.4168036,-0.00025663667,-112.49787,-380.87872,-380.87872,101.86506,118.584236,0.0,101.87684,327.1947,1.0,-1.0,0.70831823,5.316166,5.329844,1.0,-23.028788,135.52666,-37.124256,418.00296,3.8228934e-11,-2.329716e-12,5.316465,5.316465,5.316166,0.056057222,0.99992394,0.99992394,1.0,5.329844,5.316166,-0.0002987847,-7.60849e-05,0.0,1.4168003,0.99992394,1.0,0.0,0.0,1.0,1.0
0.6085,1.0,0.0,100013.71,0.19352302,-6.4234657,2.6799916e-07,0.7058141,0.7058172,-0.00012739404,-0.00016210483,1.4168036,-0.00025572223,-96.793846,-335.0873,-335.0873,101.86506,104.32933,0.0,101.87684,327.1947,1.0,-1.0,0.7083181,5.473229,5.486923,1.0,-45.144485,141.93834,-108.814835,443.90216,3.5971698e-11,-2.269558e-12,5.473531,5.473531,5.473229,0.056058064,0.9999232,0.9999232,1.0,5.486923,5.473229,-0.00030154234,-7.6787124e-05,0.0,1.4168003,0.9999232,1.0,0.0,0.0,1.0,1.0
0.609,1.0,0.0,100013.67,0.20825312,-6.4234657,2.6799916e-07,0.70581406,0.7058172,-0.00012691267,-0.00016122812,1.4168036,-0.00025475593,-78.706825,-281.0462,-281.0462,101.86506,87.5059,0.0,101.87684,327.1947,1.0,-1.0,0.70831794,5.6302924,5.644003,1.0,-66.14874,144.85558,-177.82642,458.87262,3.437088e-11,-2.2095064e-12,5.6305966,5.6305966,5.6302924,0.056058913,0.9999225,0.9999225,1.0,5.644003,5.6302924,-0.00030425363,-7.747755e-05,0.0,1.4168003,0.9999225,1.0,0.0,0.0,1.0,1.0
0.6095,1.0,0.0,100013.625,0.22276303,-6.4234657,2.6799916e-07,0.70581406,0.70581716,-0.0001264057,-0.00016034403,1.4168036,-0.00025373828,-58.6821,-220.08588,-220.08588,101.86506,68.52814,0.0,101.87684,327.1947,1.0,-1.0,0.70831776,5.7873554,5.8010826,1.0,-85.52445,144.20654,-242.45996,462.54584,3.2315397e-11,-2.1580292e-12,5.7876625,5.7876625,5.7873554,0.056059796,0.99992186,0.99992186,1.0,5.8010826,5.7873554,-0.00030691823,-7.815609e-05,0.0,1.4168003,0.99992186,1.0,0.0,0.0,1.0,1.0
0.61,1.0,0.0,100013.586,0.23705088,-6.4234657,2.6799916e-07,0.70581406,0.7058171,-0.00012587341,-0.00015940395,1.4168036,-0.0002526698,-37.212658,-153.70715,-153.70715,101.86506,47.863255,0.0,101.87684,327.1947,1.0,-1.0,0.7083176,5.9444184,5.9581623,1.0,-102.79459,140.00725,-301.12424,454.8314,3.0200484e-11,-2.104249e-12,5.944728,5.944728,5.9444184,0.056060728,0.9999212,0.9999212,1.0,5.9581623,5.9444184,-0.0003095358,-7.8822646e-05,0.0,1.4168003,0.9999212,1.0,0.0,0.0,1.0,1.0
0.6105,1.0,0.0,100013.55,0.25111505,-6.4234657,2.6799916e-07,0.70581406,0.7058171,-0.00012531607,-0.00015843121,1.4168036,-0.00025155104,-14.827079,-83.54425,-83.54425,101.86506,26.020018,0.0,101.87684,327.1947,1.0,-1.0,0.70831746,6.1014814,6.115242,1.0,-117.534,132.36107,-352.37494,435.9192,2.809378e-11,-2.062881e-12,6.101794,6.101794,6.1014814,0.05606168,0.99992055,0.99992055,1.0,6.115242,6.1014814,-0.000312106,-7.947714e-05,0.0,1.4168003,0.99992055,1.0,0.0,0.0,1.0,1.0
0.611,1.0,0.0,100013.51,0.2649542,-6.4234657,2.6799916e-07,0.70581406,0.70581704,-0.00012473392,-0.00015743433,1.4168036,-0.00025038247,7.9235277,-11.324541,-11.324541,101.86506,3.536191,0.0,101.87684,327.1947,1.0,-1.0,0.70831734,6.2585444,6.2723217,1.0,-129.37978,121.456245,-394.95032,406.27487,2.7029021e-11,-2.0108565e-12,6.258859,6.258859,6.2585444,0.056062657,0.9999199,0.9999199,1.0,6.2723217,6.2585444,-0.00031462853,-8.01195e-05,0.0,1.4168003,0.9999199,1.0,0.0,0.0,1.0,1.0
0.6115,1.0,0.0,100013.46,0.27856654,-6.4234657,2.6799916e-07,0.70581406,0.705817,-0.00012412725,-0.00015641222,1.4168036,-0.00024916467,30.479053,61.173954,61.173954,101.86506,-19.034689,0.0,101.87684,327.1947,1.0,-1.0,0.70831716,0.13242237,0.14621593,1.0,-138.0403,107.56125,-427.80222,366.62827,2.544043e-11,-1.955871e-12,0.13273947,0.13273947,0.13242237,0.05606366,0.99991924,0.99991924,1.0,0.14621593,0.13242237,-0.0003171031,-8.074964e-05,0.0,1.4168003,0.99991924,1.0,0.0,0.0,1.0,1.0
0.612,1.0,0.0,100013.42,0.29195037,-6.4234657,2.6799916e-07,0.70581406,0.7058169,-0.0001234963,-0.00015538034,1.4168036,-0.00024789816,52.2842,132.16635,132.16635,101.86506,-41.13694,0.0,101.87684,327.1947,1.0,-1.0,0.708317,0.2894854,0.30329555,1.0,-143.30237,91.01817,-450.12183,317.95544,2.377226e-11,-1.90672e-12,0.28980494,0.28980494,0.2894854,0.056064706,0.99991864,0.99991864,1.0,0.30329555,0.2894854,-0.0003195294,-8.13675e-05,0.0,1.4168003,0.99991864,1.0,0.0,0.0,1.0,1.0
0.6125,1.0,0.0,100013.38,0.3051041,-6.4234657,2.6799916e-07,0.70581406,0.7058169,-0.00012284142,-0.00015429153,1.4168036,-0.00024658357,72.80213,199.90488,199.90488,101.86506,-62.22642,0.0,101.87684,327.1947,1.0,-1.0,0.70831686,0.44654843,0.4603752,1.0,-145.03642,72.23429,-461.35962,261.45477,2.2148358e-11,-1.8575584e-12,0.44687036,0.44687036,0.44654843,0.05606578,0.99991804,0.99991804,1.0,0.4603752,0.44654843,-0.00032190717,-8.197299e-05,0.0,1.4168003,0.99991804,1.0,0.0,0.0,1.0,1.0
0.613,1.0,0.0,100013.34,0.3180264,-6.4234657,2.6799916e-07,0.70581406,0.70581686,-0.00012216279,-0.00015318411,1.4168037,-0.00024522137,91.52772,262.7218,262.7218,101.86506,-81.78392,0.0,101.87684,327.1947,1.0,-1.0,0.7083166,0.60361147,0.6174548,1.0,-143.19977,51.672054,-461.239,198.5172,2.0029174e-11,-1.8085309e-12,0.6039357,0.6039357,0.60361147,0.056066882,0.99991745,0.99991745,1.0,0.6174548,0.60361147,-0.00032423614,-8.256605e-05,0.0,1.4168003,0.99991745,1.0,0.0,0.0,1.0,1.0
0.6135,1.0,0.0,100013.3,0.33071613,-6.4234657,2.6799916e-07,0.70581406,0.70581675,-0.00012146074,-0.0001520461,1.4168037,-0.00024381212,107.99995,319.07068,319.07068,101.86506,-99.32796,0.0,101.87684,327.1947,1.0,-1.0,0.7083165,0.7606745,0.77453446,1.0,-137.83765,29.837694,-449.76294,130.69226,1.779178e-11,-1.7609804e-12,0.761001,0.761001,0.7606745,0.056068007,0.99991685,0.99991685,1.0,0.77453446,0.7606745,-0.00032651608,-8.314664e-05,0.0,1.4168003,0.99991685,1.0,0.0,0.0,1.0,1.0
0.614,1.0,0.0,100013.26,0.34317192,-6.4234657,2.6799916e-07,0.70581406,0.7058167,-0.00012073554,-0.00015087693,1.4168037,-0.00024235639,121.813286,367.56415,367.56415,101.86506,-114.4266,0.0,101.87684,327.1947,1.0,-1.0,0.7083163,0.9177375,0.9316141,1.0,-129.08205,7.2687573,-427.21393,59.649765,1.6964687e-11,-1.713683e-12,0.9180662,0.9180662,0.9177375,0.05606916,0.9999163,0.9999163,1.0,0.9316141,0.9177375,-0.00032874674,-8.3714665e-05,0.0,1.4168003,0.9999163,1.0,0.0,0.0,1.0,1.0
0.6145,1.0,0.0,100013.22,0.35539323,-6.4234657,2.6799916e-07,0.70581406,0.7058167,-0.000119987446,-0.00014968777,1.4168037,-0.00024085472,132.62766,407.00842,407.00842,101.86506,-126.70812,0.0,101.87684,327.1947,1.0,-1.0,0.70831615,1.0748005,1.0886937,1.0,-117.14854,-15.479125,-394.14716,-12.861261,1.6306692e-11,-1.6678154e-12,1.0751314,1.0751314,1.0748005,0.056070343,0.9999157,0.9999157,1.0,1.0886937,1.0748005,-0.00033092787,-8.427009e-05,0.0,1.4168003,0.9999157,1.0,0.0,0.0,1.0,1.0
0.615,1.0,0.0,100013.18,0.36737838,-6.4234657,2.6799916e-07,0.70581406,0.7058166,-0.00011921677,-0.00014846858,1.4168037,-0.00023930772,140.17683,436.43234,436.43234,101.86506,-135.87018,0.0,101.87684,327.1947,1.0,-1.0,0.708316,1.2318635,1.2457733,1.0,-102.33092,-37.845917,-351.3767,-85.05563,1.5267265e-11,-1.6382098e-12,1.2321966,1.2321966,1.2318635,0.056071565,0.9999152,0.9999152,1.0,1.2457733,1.2318635,-0.00033305932,-8.4812855e-05,0.0,1.4168003,0.9999152,1.0,0.0,0.0,1.0,1.0
0.6155,1.0,0.0,100013.14,0.37912682,-6.4234657,2.6799916e-07,0.70581406,0.70581657,-0.000118423784,-0.00014723693,1.4168037,-0.00023771593,144.27493,455.11154,455.11154,101.86506,-141.68721,0.0,101.87684,327.1947,1.0,-1.0,0.7083158,1.3889265,1.402853,1.0,-84.99398,-59.28096,-299.95557,-155.15598,1.31123315e-11,-1.616828e-12,1.3892616,1.3892616,1.3889265,0.056072794,0.99991465,0.99991465,1.0,1.402853,1.3889265,-0.00033514082,-8.534291e-05,0.0,1.4168003,0.99991465,1.0,0.0,0.0,1.0,1.0
0.616,1.0,0.0,100013.1,0.3906376,-6.4234657,2.6799916e-07,0.70581406,0.7058165,-0.000117608804,-0.00014597097,1.4168037,-0.00023608,144.82109,462.58615,462.58615,101.86506,-144.01599,0.0,101.87684,327.1947,1.0,-1.0,0.7083156,1.5459895,1.5599326,1.0,-65.56455,-79.256546,-241.1497,-221.43645,1.1229277e-11,-1.5621277e-12,1.5463268,1.5463268,1.5459895,0.05607408,0.99991417,0.99991417,1.0,1.5599326,1.5459895,-0.00033717218,-8.586019e-05,0.0,1.4168003,0.99991417,1.0,0.0,0.0,1.0,1.0
0.6165,1.0,0.0,100013.06,0.40191013,-6.4234657,2.6799916e-07,0.70581406,0.70581645,-0.00011677215,-0.00014466072,1.4168037,-0.00023440055,141.80186,458.67215,458.67215,101.86506,-142.7992,0.0,101.87684,327.1947,1.0,-1.0,0.7083155,1.7030525,1.7170123,1.0,-44.52098,-97.280876,-176.40689,-282.26526,8.994898e-12,-8.983248e-13,1.7033917,1.7033917,1.7030525,0.056075342,0.99991363,0.99991363,1.0,1.7170123,1.7030525,-0.00033915328,-8.636468e-05,0.0,1.4168003,0.99991363,1.0,0.0,0.0,1.0,1.0
0.617,1.0,0.0,100013.016,0.41294253,-6.4234657,2.6799916e-07,0.70581406,0.70581645,-0.000115914125,-0.00014333442,1.4168037,-0.00023267821,135.29155,443.4659,443.4659,101.86506,-138.06679,0.0,101.87684,327.1947,1.0,-1.0,0.7083153,1.8601156,1.8740919,1.0,-22.381334,-112.910225,-107.321045,-336.14487,6.59422e-12,-2.486436e-13,1.8604567,1.8604567,1.8601156,0.056076683,0.99991316,0.99991316,1.0,1.8740919,1.8601156,-0.0003410839,-8.685631e-05,0.0,1.4168003,0.99991316,1.0,0.0,0.0,1.0,1.0
