Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6175,1.0,0.0,100012.98,0.42373407,-6.4234657,2.6799916e-07,0.70581406,0.7058164,-0.00011503501,-0.00014200502,1.4168037,-0.00023091353,125.45047,417.34183,417.34183,101.86559,-129.93527,0.0,101.87684,327.1967,1.0,-1.0,0.70831513,2.0171785,2.0311716,1.0,0.30931938,-125.75979,-35.593037,-381.74878,4.631474e-12,1.9865297e-13,2.0175216,2.0175216,2.0171785,0.056078013,0.9999127,0.9999127,1.0,2.0311716,2.0171785,-0.00034296393,-8.7335044e-05,0.0,1.4168003,0.9999127,1.0,0.0,0.0,1.0,1.0
0.618,1.0,0.0,100012.94,0.43428412,-6.4234657,2.6799916e-07,0.70581406,0.70581627,-0.00011413515,-0.00014063081,1.4168037,-0.00022910722,112.52089,380.94302,380.94302,101.86559,-118.60483,0.0,101.87684,327.1967,1.0,-1.0,0.70831496,2.1742418,2.1882513,1.0,22.992353,-135.51324,37.011242,-417.95428,3.1525388e-12,4.611619e-13,2.1745865,2.1745865,2.1742418,0.056079384,0.9999122,0.9999122,1.0,2.1882513,2.1742418,-0.00034479317,-8.780086e-05,0.0,1.4168003,0.9999122,1.0,0.0,0.0,1.0,1.0
0.6185,1.0,0.0,100012.9,0.44459164,-6.4234657,2.6799916e-07,0.70581406,0.7058162,-0.00011321483,-0.0001392373,1.4168037,-0.00022725984,96.82111,335.16565,335.16565,101.86559,-104.35443,0.0,101.87684,327.1967,1.0,-1.0,0.7083148,2.3313048,2.3453307,1.0,45.109325,-141.93044,108.704315,-443.86996,1.1627454e-12,2.6945004e-13,2.3316514,2.3316514,2.3313048,0.056080762,0.9999117,0.9999117,1.0,2.3453307,2.3313048,-0.00034657153,-8.825372e-05,0.0,1.4168003,0.9999117,1.0,0.0,0.0,1.0,1.0
0.619,1.0,0.0,100012.86,0.45465624,-6.4234657,2.6799916e-07,0.70581406,0.7058162,-0.00011227439,-0.00013782312,1.4168036,-0.00022537204,78.73768,281.13672,281.13672,101.86559,-87.5349,0.0,101.87684,327.1967,1.0,-1.0,0.7083146,2.4883678,2.5024104,1.0,66.11574,-144.85341,177.72115,-458.85785,-2.776952e-13,8.4453223e-14,2.4887161,2.4887161,2.4883678,0.05608219,0.9999113,0.9999113,1.0,2.5024104,2.4883678,-0.0003482989,-8.869359e-05,0.0,1.4168003,0.9999113,1.0,0.0,0.0,1.0,1.0
0.6195,1.0,0.0,100012.82,0.4644769,-6.4234657,2.6799916e-07,0.70581406,0.70581615,-0.00011131411,-0.00013639622,1.4168036,-0.00022344444,58.71578,220.18637,220.18637,101.86559,-68.56031,0.0,101.87684,327.1967,1.0,-1.0,0.7083144,2.645431,2.65949,1.0,85.494415,-144.21019,242.36258,-462.54895,1.3366856e-13,-3.2873386e-14,2.645781,2.645781,2.645431,0.056083616,0.9999109,0.9999109,1.0,2.65949,2.645431,-0.00034997513,-8.912044e-05,0.0,1.4168003,0.9999109,1.0,0.0,0.0,1.0,1.0
0.62,1.0,0.0,100012.78,0.47405338,-6.4234657,2.6799916e-07,0.70581406,0.7058161,-0.00011033434,-0.00013490785,1.4168036,-0.00022147772,37.248337,153.81517,153.81517,101.86559,-47.897823,0.0,101.87684,327.1967,1.0,-1.0,0.70831424,2.802494,2.8165696,1.0,102.76829,-140.01662,301.0372,-454.85236,9.901459e-13,-1.10055275e-13,2.8028457,2.8028457,2.802494,0.056085102,0.9999105,0.9999105,1.0,2.8165696,2.802494,-0.00035160017,-8.953425e-05,0.0,1.4168003,0.9999105,1.0,0.0,0.0,1.0,1.0
0.6205,1.0,0.0,100012.74,0.4833844,-6.4234657,2.6799916e-07,0.70581406,0.7058161,-0.00010933542,-0.00013344976,1.4168036,-0.00021947255,14.863873,83.65716,83.65716,101.86559,-26.056128,0.0,101.87684,327.1967,1.0,-1.0,0.70831406,2.9595573,2.9736493,1.0,117.51206,-132.37593,352.30045,-435.9576,5.7663455e-13,-1.5646497e-13,2.9599104,2.9599104,2.9595573,0.056086574,0.99991006,0.99991006,1.0,2.9736493,2.9595573,-0.00035317393,-8.9935005e-05,0.0,1.4168003,0.99991006,1.0,0.0,0.0,1.0,1.0
0.621,1.0,0.0,100012.7,0.49247062,-6.4234657,2.6799916e-07,0.70581406,0.705816,-0.00010831763,-0.00013194111,1.4168036,-0.00021742952,-7.8865285,11.439563,11.439563,101.86559,-3.5729501,0.0,101.87684,327.1967,1.0,-1.0,0.7083139,3.1166205,3.130729,1.0,129.36278,-121.47624,394.8903,-406.32986,1.0810847e-12,-1.8643758e-13,3.116975,3.116975,3.1166205,0.05608809,0.9999097,0.9999097,1.0,3.130729,3.1166205,-0.00035469633,-9.0322676e-05,0.0,1.4168003,0.9999097,1.0,0.0,0.0,1.0,1.0
0.6215,1.0,0.0,100012.664,0.50131094,-6.4234653,-1.9034637e-07,0.7058141,0.7058159,-0.00010728134,-0.00013041102,1.4168036,-0.00021534933,-30.442766,-61.059658,-61.059658,101.86559,18.998188,0.0,101.87684,327.1967,1.0,-1.0,0.7083137,3.2736838,3.2878087,1.0,138.02866,-107.58589,427.75818,-366.69852,1.7530306e-12,-2.0761626e-13,3.2740397,3.2740397,3.2736838,0.056089606,0.9999093,0.9999093,1.0,3.2878087,3.2736838,-0.0003561673,-9.069726e-05,0.0,1.4168003,0.9999093,1.0,0.0,0.0,1.0,1.0
0.622,1.0,0.0,100012.625,0.5099051,-6.4234653,-1.9034637e-07,0.7058141,0.70581585,-0.000106226864,-0.00012885305,1.4168036,-0.00021323265,-52.24952,-132.05563,-132.05563,101.86559,41.101604,0.0,101.87684,327.1967,1.0,-1.0,0.7083135,3.430747,3.444888,1.0,143.29637,-91.04685,450.09494,-318.0393,2.2845447e-12,-2.1624769e-13,3.4311044,3.4311044,3.430747,0.056091152,0.9999089,0.9999089,1.0,3.444888,3.430747,-0.00035758683,-9.105873e-05,0.0,1.4168003,0.9999089,1.0,0.0,0.0,1.0,1.0
0.6225,1.0,0.0,100012.586,0.5182528,-6.4234653,-1.9034637e-07,0.7058141,0.70581585,-0.00010515455,-0.000127283,1.4168036,-0.00021108014,-72.76993,-199.80046,-199.80046,101.86559,62.193123,0.0,101.87684,327.1967,1.0,-1.0,0.70831335,3.5878103,3.6019678,1.0,145.03622,-72.266304,461.35065,-261.55017,2.8352399e-12,-2.170874e-13,3.588169,3.588169,3.5878103,0.056092724,0.99990857,0.99990857,1.0,3.6019678,3.5878103,-0.00035895483,-9.14071e-05,0.0,1.4168003,0.99990857,1.0,0.0,0.0,1.0,1.0
0.623,1.0,0.0,100012.55,0.52635384,-6.4234653,-1.9034637e-07,0.7058141,0.7058158,-0.000104064726,-0.00012570819,1.4168036,-0.00020889251,-91.49878,-262.62634,-262.62634,101.86559,81.75349,0.0,101.87684,327.1967,1.0,-1.0,0.70831317,3.7448735,3.7590475,1.0,143.20538,-51.706604,461.2482,-198.62186,2.1836886e-12,-2.1378027e-13,3.7452338,3.7452338,3.7448735,0.056094307,0.99990827,0.99990827,1.0,3.7590475,3.7448735,-0.00036027134,-9.1742346e-05,0.0,1.4168003,0.99990827,1.0,0.0,0.0,1.0,1.0
0.6235,1.0,0.0,100012.51,0.5342082,-6.4234653,-1.9034637e-07,0.7058141,0.7058158,-0.00010295775,-0.00012409771,1.4168036,-0.00020667043,-107.975,-318.9865,-318.9865,101.86559,99.30114,0.0,101.87684,327.1967,1.0,-1.0,0.708313,3.901937,3.9161272,1.0,137.84892,-29.873926,449.7901,-130.80359,4.945413e-13,-2.0883614e-13,3.9022985,3.9022985,3.901937,0.056095924,0.9999079,0.9999079,1.0,3.9161272,3.901937,-0.0003615363,-9.206446e-05,0.0,1.4168003,0.9999079,1.0,0.0,0.0,1.0,1.0
0.624,1.0,0.0,100012.47,0.54181516,-6.4234653,-1.9034637e-07,0.7058141,0.7058157,-0.00010183393,-0.00012246017,1.4168036,-0.00020441457,-121.79294,-367.49347,-367.49347,101.86559,114.40405,0.0,101.87684,327.1967,1.0,-1.0,0.7083128,4.0590005,4.073207,1.0,129.09871,-7.3057723,427.25848,-59.76503,-2.32593e-12,-1.9781399e-13,4.059363,4.059363,4.0590005,0.056097552,0.9999076,0.9999076,1.0,4.073207,4.0590005,-0.00036274974,-9.237346e-05,0.0,1.4168003,0.9999076,1.0,0.0,0.0,1.0,1.0
0.6245,1.0,0.0,100012.43,0.54917485,-6.4234653,-1.9034637e-07,0.7058141,0.7058156,-0.00010069366,-0.00012083128,1.4168036,-0.00020212565,-132.61243,-406.95294,-406.95294,101.86559,126.69042,0.0,101.87684,327.1967,1.0,-1.0,0.70831263,4.2160635,4.2302866,1.0,117.17018,15.442243,394.20804,12.744902,-5.361174e-12,-1.859842e-13,4.216428,4.216428,4.2160635,0.056099206,0.9999073,0.9999073,1.0,4.2302866,4.2160635,-0.00036391165,-9.266934e-05,0.0,1.4168003,0.9999073,1.0,0.0,0.0,1.0,1.0
0.625,1.0,0.0,100012.39,0.5562874,-6.4234653,-1.9034637e-07,0.7058141,0.70581555,-9.9537225e-05,-0.00011915616,1.4168036,-0.0001998043,-140.16707,-436.3935,-436.3935,101.86559,135.85774,0.0,101.87684,327.1967,1.0,-1.0,0.70831245,4.373127,4.387366,1.0,102.356995,37.810078,351.45245,84.94106,-8.7510815e-12,-1.7930262e-13,4.3734922,4.3734922,4.373127,0.056100853,0.9999071,0.9999071,1.0,4.387366,4.373127,-0.00036502208,-9.295211e-05,0.0,1.4168066,0.9999071,1.0,0.0,0.0,1.0,1.0
0.6255,1.0,0.0,100012.36,0.56315285,-6.4234653,-1.9034637e-07,0.7058141,0.70581555,-9.836499e-05,-0.000117486925,1.4168036,-0.00019745123,-144.27089,-455.09033,-455.09033,101.86559,141.68034,0.0,101.87684,327.1967,1.0,-1.0,0.7083122,4.530191,4.5444455,1.0,85.02384,59.247055,300.0443,155.04602,-1.2356767e-11,-1.6093913e-13,4.5305567,4.5305567,4.530191,0.056102548,0.9999068,0.9999068,1.0,4.5444455,4.530191,-0.00036608108,-9.322178e-05,0.0,1.4168066,0.9999068,1.0,0.0,0.0,1.0,1.0
0.626,1.0,0.0,100012.32,0.56977093,-6.4234653,-1.9034637e-07,0.7058141,0.7058155,-9.717729e-05,-0.000115795454,1.4168036,-0.00019506713,-144.82286,-462.58316,-462.58316,101.86559,144.01488,0.0,101.87684,327.1967,1.0,-1.0,0.70831203,4.6872544,4.701525,1.0,65.59746,79.2254,241.2493,221.33385,-1.5435936e-11,-1.4650819e-13,4.6876216,4.6876216,4.6872544,0.056104247,0.99990654,0.99990654,1.0,4.701525,4.6872544,-0.00036708865,-9.347835e-05,0.0,1.4168066,0.99990654,1.0,0.0,0.0,1.0,1.0
0.6265,1.0,0.0,100012.28,0.57614267,-6.4234653,-1.9034637e-07,0.7058141,0.70581543,-9.597448e-05,-0.000114087896,1.4168036,-0.00019265269,-141.80939,-458.68747,-458.68747,101.86559,142.80383,0.0,101.87684,327.1967,1.0,-1.0,0.70831186,4.844318,4.858605,1.0,44.55611,97.25328,176.51488,282.17258,-1.7936555e-11,-1.3622828e-13,4.844686,4.844686,4.844318,0.05610598,0.9999063,0.9999063,1.0,4.858605,4.844318,-0.00036804486,-9.372185e-05,0.0,1.4168066,0.9999063,1.0,0.0,0.0,1.0,1.0
0.627,1.0,0.0,100012.24,0.5822682,-6.4234653,-1.9034637e-07,0.7058141,0.7058154,-9.475691e-05,-0.00011234512,1.4168036,-0.00019020862,-135.30466,-443.4992,-443.4992,101.86559,138.07706,0.0,101.87684,327.1967,1.0,-1.0,0.7083117,5.0013814,5.0156846,1.0,22.417818,112.88683,107.434784,336.06442,-2.1132044e-11,-1.218828e-13,5.0017505,5.0017505,5.0013814,0.056107696,0.99990606,0.99990606,1.0,5.0156846,5.0013814,-0.0003689498,-9.3952294e-05,0.0,1.4168066,0.99990606,1.0,0.0,0.0,1.0,1.0
0.6275,1.0,0.0,100012.2,0.58814794,-6.4234653,-1.9034637e-07,0.7058141,0.7058153,-9.352491e-05,-0.00011060782,1.4168036,-0.00018773558,-125.4688,-417.39227,-417.39227,101.86559,129.95091,0.0,101.87684,327.1967,1.0,-1.0,0.7083115,5.1584454,5.1727643,1.0,-0.27238792,125.74119,35.70971,381.68256,-2.5005335e-11,5.773458e-14,5.158815,5.158815,5.1584454,0.05610945,0.9999058,0.9999058,1.0,5.1727643,5.1584454,-0.00036980354,-9.41697e-05,0.0,1.4168066,0.9999058,1.0,0.0,0.0,1.0,1.0
0.628,1.0,0.0,100012.164,0.5937821,-6.4234653,-1.9034637e-07,0.7058141,0.7058153,-9.227887e-05,-0.00010884947,1.4168036,-0.00018523436,-112.54398,-381.0094,-381.0094,101.86559,118.62546,0.0,101.87684,327.1967,1.0,-1.0,0.7083113,5.315509,5.329844,1.0,-22.955889,135.49988,-36.89452,417.9039,-2.849587e-11,2.6900067e-13,5.31588,5.31588,5.315509,0.05611123,0.99990565,0.99990565,1.0,5.329844,5.315509,-0.00037060617,-9.437408e-05,0.0,1.4168066,0.99990565,1.0,0.0,0.0,1.0,1.0
0.6285,1.0,0.0,100012.125,0.5991709,-6.4234653,-1.9034637e-07,0.7058141,0.7058152,-9.10191e-05,-0.000107084976,1.4168036,-0.0001827056,-96.848404,-335.2463,-335.2463,101.86559,104.37952,0.0,101.87684,327.1967,1.0,-1.0,0.70831114,5.472573,5.486923,1.0,-45.07423,141.92264,-108.59043,443.83673,-3.1578982e-11,4.153182e-13,5.4729443,5.4729443,5.472573,0.05611301,0.9999054,0.9999054,1.0,5.486923,5.472573,-0.00037135778,-9.4565476e-05,0.0,1.4168066,0.9999054,1.0,0.0,0.0,1.0,1.0
0.629,1.0,0.0,100012.09,0.6043146,-6.4234653,-1.9034637e-07,0.7058141,0.7058152,-8.974599e-05,-0.00010529836,1.4168035,-0.00018015002,-78.76847,-281.22968,-281.22968,101.86559,87.56381,0.0,101.87684,327.1967,1.0,-1.0,0.70831096,5.629637,5.644003,1.0,-66.08287,144.85135,-177.61292,458.8426,-3.5505692e-11,5.054299e-13,5.6300087,5.6300087,5.629637,0.056114804,0.9999052,0.9999052,1.0,5.644003,5.629637,-0.00037205845,-9.474391e-05,0.0,1.4168066,0.9999052,1.0,0.0,0.0,1.0,1.0
0.6295,1.0,0.0,100012.055,0.60921353,-6.4234653,-1.9034637e-07,0.7058142,0.70581514,-8.845989e-05,-0.000103490966,1.4168035,-0.0001775684,-58.749306,-220.28937,-220.28937,101.86559,68.59234,0.0,101.87684,327.1967,1.0,-1.0,0.7083108,5.7867007,5.8010826,1.0,-85.46459,144.2139,-242.26268,462.55206,-3.9645173e-11,5.7308086e-13,5.7870736,5.7870736,5.7867007,0.056116603,0.9999051,0.9999051,1.0,5.8010826,5.7867007,-0.00037270837,-9.490941e-05,0.0,1.4168066,0.9999051,1.0,0.0,0.0,1.0,1.0
0.63,1.0,0.0,100012.016,0.6138682,-6.4234653,-1.9034637e-07,0.7058142,0.7058151,-8.7161156e-05,-0.00010166649,1.4168035,-0.00017496139,-37.283764,-153.92566,-153.92566,101.86559,47.932156,0.0,101.87684,327.1967,1.0,-1.0,0.70831054,5.9437647,5.9581623,1.0,-102.742226,140.02599,-300.94812,454.87375,-4.3119543e-11,6.2464595e-13,5.944138,5.944138,5.9437647,0.05611843,0.99990493,0.99990493,1.0,5.9581623,5.9437647,-0.00037330764,-9.506201e-05,0.0,1.4168066,0.99990493,1.0,0.0,0.0,1.0,1.0
0.6305,1.0,0.0,100011.98,0.61827934,-6.4234653,-1.9034637e-07,0.7058142,0.7058151,-8.585012e-05,-9.986409e-05,1.4168035,-0.00017232972,-14.900315,-83.772385,-83.772385,101.86559,26.091913,0.0,101.87684,327.1967,1.0,-1.0,0.7083104,6.1008286,6.115242,1.0,-117.49041,132.39073,-352.22437,435.99677,-4.673585e-11,6.617817e-13,6.1012025,6.1012025,6.1008286,0.05612026,0.9999048,0.9999048,1.0,6.115242,6.1008286,-0.0003738564,-9.520175e-05,0.0,1.4168066,0.9999048,1.0,0.0,0.0,1.0,1.0
0.631,1.0,0.0,100011.945,0.6224473,-6.4234653,-1.9034637e-07,0.7058142,0.70581496,-8.452717e-05,-9.8020304e-05,1.4168035,-0.00016967411,7.8499737,-11.556684,-11.556684,101.86559,3.6093016,0.0,101.87684,327.1967,1.0,-1.0,0.7083102,6.257893,6.2723217,1.0,-129.34604,121.49607,-394.8291,406.38577,-4.9424007e-11,6.866598e-13,6.2582674,6.2582674,6.257893,0.05612211,0.9999047,0.9999047,1.0,6.2723217,6.257893,-0.00037435477,-9.5328665e-05,0.0,1.4168066,0.9999047,1.0,0.0,0.0,1.0,1.0
0.6315,1.0,0.0,100011.91,0.62637275,-6.4234653,-1.9034637e-07,0.7058142,0.70581496,-8.319268e-05,-9.616882e-05,1.4168035,-0.00016699533,30.407003,60.94354,60.94354,101.86559,-18.962172,0.0,101.878654,327.1967,1.0,-1.0,0.70831007,0.13177186,0.14621593,1.0,-138.01726,107.61025,-427.71338,366.76984,-5.1364954e-11,6.561486e-13,0.13214667,0.13214667,0.13177186,0.056123987,0.9999046,0.9999046,1.0,0.14621593,0.13177186,-0.00037480297,-9.5442796e-05,0.0,1.4168066,0.9999046,1.0,0.0,0.0,1.0,1.0
0.632,1.0,0.0,100011.87,0.63005644,-6.4234653,-1.9034637e-07,0.7058142,0.7058149,-8.1846985e-05,-9.430831e-05,1.4168035,-0.00016429409,52.21543,131.94337,131.94337,101.86559,-41.066807,0.0,101.878654,327.1967,1.0,-1.0,0.7083098,0.28883612,0.30329555,1.0,-143.29054,91.07512,-450.06763,318.12427,-5.145931e-11,6.1992403e-13,0.28921133,0.28921133,0.28883612,0.056125857,0.99990445,0.99990445,1.0,0.30329555,0.28883612,-0.00037520117,-9.5544194e-05,0.0,1.4168066,0.99990445,1.0,0.0,0.0,1.0,1.0
0.6325,1.0,0.0,100011.83,0.6334988,-6.4234653,-1.9034637e-07,0.7058142,0.7058149,-8.049044e-05,-9.241187e-05,1.4168035,-0.00016157104,72.73834,199.69485,199.69485,101.86559,-62.160404,0.0,101.878654,327.1967,1.0,-1.0,0.7083097,0.44590047,0.4603752,1.0,-145.03612,72.29777,-461.3415,261.64664,-5.0654658e-11,5.9570876e-13,0.446276,0.446276,0.44590047,0.056127734,0.9999044,0.9999044,1.0,0.4603752,0.44590047,-0.0003755495,-9.56329e-05,0.0,1.4168066,0.9999044,1.0,0.0,0.0,1.0,1.0
0.633,1.0,0.0,100011.8,0.63670045,-6.4234653,-1.9034637e-07,0.7058142,0.7058148,-7.9123434e-05,-9.054157e-05,1.4168035,-0.00015882701,91.47048,262.52997,262.52997,101.86559,-81.72364,0.0,101.878654,327.1967,1.0,-1.0,0.7083095,0.6029649,0.6174548,1.0,-143.21095,51.74048,-461.2574,198.72742,-4.9848976e-11,5.780509e-13,0.60334074,0.60334074,0.6029649,0.056129638,0.9999043,0.9999043,1.0,0.6174548,0.6029649,-0.00037584823,-9.5708965e-05,0.0,1.4168066,0.9999043,1.0,0.0,0.0,1.0,1.0
0.6335,1.0,0.0,100011.76,0.6396629,-6.4234653,-1.9034637e-07,0.7058142,0.7058148,-7.7746285e-05,-8.865481e-05,1.4168035,-0.0001560626,107.95066,318.90176,318.90176,101.86559,-99.274895,0.0,101.878654,327.1967,1.0,-1.0,0.70830935,0.7600294,0.77453446,1.0,-137.86003,29.90936,-449.8174,130.91565,-4.8744047e-11,5.656016e-13,0.7604055,0.7604055,0.7600294,0.05613153,0.9999042,0.9999042,1.0,0.77453446,0.7600294,-0.0003760975,-9.577245e-05,0.0,1.4168066,0.9999042,1.0,0.0,0.0,1.0,1.0
0.634,1.0,0.0,100011.72,0.64238715,-6.4234653,-1.9034637e-07,0.7058142,0.7058147,-7.63594e-05,-8.67448e-05,1.4168035,-0.00015327866,121.773155,367.42236,367.42236,101.86559,-114.38204,0.0,101.878654,327.1967,1.0,-1.0,0.7083092,0.91709393,0.9316141,1.0,-129.11505,7.341887,-427.3032,59.88081,-4.8339582e-11,5.5826784e-13,0.9174702,0.9174702,0.91709393,0.056133445,0.99990416,0.99990416,1.0,0.9316141,0.91709393,-0.00037629757,-9.582339e-05,0.0,1.4168066,0.99990416,1.0,0.0,0.0,1.0,1.0
0.6345,1.0,0.0,100011.69,0.6448737,-6.4234653,-1.9034637e-07,0.70581424,0.70581466,-7.496313e-05,-8.483076e-05,1.4168034,-0.00015047588,132.59766,406.89728,406.89728,101.86559,-126.673164,0.0,101.878654,327.1967,1.0,-1.0,0.70830894,1.0741585,1.0886937,1.0,-117.191315,-15.406344,-394.269,-12.628272,-4.7609992e-11,5.523899e-13,1.074535,1.074535,1.0741585,0.05613538,0.99990416,0.99990416,1.0,1.0886937,1.0741585,-0.00037644865,-9.586186e-05,0.0,1.4168066,0.99990416,1.0,0.0,0.0,1.0,1.0
0.635,1.0,0.0,100011.65,0.64712363,-6.4234653,-1.9034637e-07,0.70581424,0.7058146,-7.355785e-05,-8.292318e-05,1.4168034,-0.00014765501,140.15767,436.3546,436.3546,101.86559,-135.84566,0.0,101.878654,327.1967,1.0,-1.0,0.70830876,1.2312232,1.2457733,1.0,-102.38238,-37.775284,-351.52814,-84.82646,-4.6737468e-11,5.4058526e-13,1.2315998,1.2315998,1.2312232,0.05613733,0.9999041,0.9999041,1.0,1.2457733,1.2312232,-0.00037655095,-9.588791e-05,0.0,1.4168066,0.9999041,1.0,0.0,0.0,1.0,1.0
0.6355,1.0,0.0,100011.61,0.64913756,-6.4234653,-1.9034637e-07,0.70581424,0.70581454,-7.2143885e-05,-8.098293e-05,1.4168034,-0.00014481672,144.26706,455.06915,455.06915,101.86559,-141.67369,0.0,101.878654,327.1967,1.0,-1.0,0.70830864,1.388288,1.402853,1.0,-85.05284,-59.21422,-300.13284,-154.93628,-4.5770325e-11,5.29156e-13,1.3886647,1.3886647,1.388288,0.056139264,0.9999041,0.9999041,1.0,1.402853,1.388288,-0.00037660473,-9.590161e-05,0.0,1.4168066,0.9999041,1.0,0.0,0.0,1.0,1.0
0.636,1.0,0.0,100011.58,0.65091676,-6.4234653,-1.9034637e-07,0.70581424,0.70581454,-7.072163e-05,-7.9064266e-05,1.4168034,-0.00014196178,144.82466,462.5801,462.5801,101.86559,-144.01378,0.0,101.878654,327.1967,1.0,-1.0,0.70830846,1.5453529,1.5599326,1.0,-65.62933,-79.19533,-241.34845,-221.23167,-4.2637817e-11,5.214219e-13,1.5457295,1.5457295,1.5453529,0.056141213,0.9999041,0.9999041,1.0,1.5599326,1.5453529,-0.00037661026,-9.5903015e-05,0.0,1.4168066,0.9999041,1.0,0.0,0.0,1.0,1.0
0.6365,1.0,0.0,100011.54,0.6524631,-6.4234653,-1.9034637e-07,0.70581424,0.7058145,-6.929145e-05,-7.711416e-05,1.4168034,-0.00013909093,141.81674,458.70264,458.70264,101.86559,-142.80832,0.0,101.878654,327.1967,1.0,-1.0,0.7083082,1.7024179,1.7170123,1.0,-44.590054,-97.226685,-176.62216,-282.08047,-3.951785e-11,5.1648155e-13,1.7027944,1.7027944,1.7024179,0.056143172,0.9999041,0.9999041,1.0,1.7170123,1.7024179,-0.0003765678,-9.58922e-05,0.0,1.4168066,0.9999041,1.0,0.0,0.0,1.0,1.0
0.637,1.0,0.0,100011.5,0.65377694,-6.4234653,-1.9034637e-07,0.70581424,0.7058144,-6.7853645e-05,-7.516925e-05,1.4168034,-0.00013620478,135.31735,443.53214,443.53214,101.86559,-138.08698,0.0,101.878654,327.1967,1.0,-1.0,0.70830804,1.8594829,1.8740919,1.0,-22.452982,-112.864365,-107.54754,-335.9846,-3.7087743e-11,5.143757e-13,1.8598593,1.8598593,1.8594829,0.05614513,0.99990416,0.99990416,1.0,1.8740919,1.8594829,-0.00037647763,-9.586924e-05,0.0,1.4168066,0.99990416,1.0,0.0,0.0,1.0,1.0
0.6375,1.0,0.0,100011.47,0.6548601,-6.4234653,-1.9034637e-07,0.70581424,0.70581436,-6.6408604e-05,-7.320003e-05,1.4168034,-0.0001333041,125.486496,417.4421,417.4421,101.86598,-129.96597,0.0,101.878654,327.19815,1.0,-1.0,0.70830786,2.0165482,2.0311716,1.0,0.23687662,-125.72337,-35.825127,-381.61697,-3.406554e-11,5.110388e-13,2.0169244,2.0169244,2.0165482,0.056147106,0.99990416,0.99990416,1.0,2.0311716,2.0165482,-0.00037634,-9.583419e-05,0.0,1.4168066,0.99990416,1.0,0.0,0.0,1.0,1.0
0.638,1.0,0.0,100011.43,0.6557139,-6.4234653,-1.9034637e-07,0.70581424,0.70581436,-6.495669e-05,-7.1244e-05,1.4168034,-0.00013038961,112.566216,381.07486,381.07486,101.86598,-118.64527,0.0,101.878654,327.19815,1.0,-1.0,0.7083077,2.1736133,2.1882513,1.0,22.92091,-135.48712,36.77929,-417.85416,-3.0103964e-11,5.100681e-13,2.1739893,2.1739893,2.1736133,0.056149077,0.9999042,0.9999042,1.0,2.1882513,2.1736133,-0.00037615522,-9.5787145e-05,0.0,1.4168066,0.9999042,1.0,0.0,0.0,1.0,1.0
0.6385,1.0,0.0,100011.39,0.65633994,-6.4234653,-1.9034637e-07,0.7058143,0.7058143,-6.349826e-05,-6.927096e-05,1.4168032,-0.00012746206,96.874596,335.32574,335.32574,101.86598,-104.403564,0.0,101.878654,327.19815,1.0,-1.0,0.7083075,2.3306785,2.3453307,1.0,45.04064,-141.91524,108.47823,-443.80396,-2.5493158e-11,5.081932e-13,2.3310544,2.3310544,2.3306785,0.05615105,0.9999043,0.9999043,1.0,2.3453307,2.3306785,-0.00037592358,-9.572816e-05,0.0,1.4168066,0.9999043,1.0,0.0,0.0,1.0,1.0
0.639,1.0,0.0,100011.36,0.65673935,-6.4234653,-1.9034637e-07,0.7058143,0.7058143,-6.203367e-05,-6.729819e-05,1.4168032,-0.00012452215,78.79795,281.32104,281.32104,101.86598,-87.59147,0.0,101.878654,327.19815,1.0,-1.0,0.7083073,2.4877439,2.5024104,1.0,66.0515,-144.84944,177.5065,-458.82758,-2.238421e-11,5.0647886e-13,2.4881196,2.4881196,2.4877439,0.056153037,0.99990433,0.99990433,1.0,2.5024104,2.4877439,-0.0003756454,-9.565732e-05,0.0,1.4168066,0.99990433,1.0,0.0,0.0,1.0,1.0
0.6395,1.0,0.0,100011.32,0.6569133,-6.4234653,-1.9034637e-07,0.7058143,0.7058142,-6.056332e-05,-6.534505e-05,1.4168032,-0.000121570665,58.78132,220.39038,220.39038,101.86598,-68.6229,0.0,101.878654,327.19815,1.0,-1.0,0.7083072,2.6448095,2.65949,1.0,85.436195,-144.21751,242.16467,-462.55505,-2.1108604e-11,5.045735e-13,2.6451848,2.6451848,2.6448095,0.05615504,0.99990445,0.99990445,1.0,2.65949,2.6448095,-0.000375321,-9.557471e-05,0.0,1.4168066,0.99990445,1.0,0.0,0.0,1.0,1.0
0.64,1.0,0.0,100011.29,0.6568636,-6.4234653,-1.9034637e-07,0.7058143,0.7058142,-5.9087528e-05,-6.336628e-05,1.4168032,-0.00011860825,37.317505,154.03378,154.03378,101.86598,-47.964863,0.0,101.878654,327.19815,1.0,-1.0,0.70830697,2.8018749,2.8165696,1.0,102.71748,-140.03499,300.86087,-454.89465,-2.066751e-11,5.039557e-13,2.80225,2.80225,2.8018749,0.05615704,0.9999045,0.9999045,1.0,2.8165696,2.8018749,-0.00037495067,-9.54804e-05,0.0,1.4168066,0.9999045,1.0,0.0,0.0,1.0,1.0
0.6405,1.0,0.0,100011.25,0.65659153,-6.4234653,-1.9034637e-07,0.7058143,0.7058141,-5.7606656e-05,-6.13824e-05,1.4168032,-0.00011563565,14.934943,83.88493,83.88493,101.86598,-26.125937,0.0,101.878654,327.19815,1.0,-1.0,0.7083068,2.9589405,2.9736493,1.0,117.4699,-132.40485,352.15002,-436.03494,-2.1899071e-11,5.0310537e-13,2.959315,2.959315,2.9589405,0.056159034,0.99990463,0.99990463,1.0,2.9736493,2.9589405,-0.00037453475,-9.537449e-05,0.0,1.4168066,0.99990463,1.0,0.0,0.0,1.0,1.0
0.641,1.0,0.0,100011.22,0.65609825,-6.4234653,-1.9034637e-07,0.7058143,0.70581406,-5.6121084e-05,-5.9401755e-05,1.4168032,-0.00011265361,-7.81532,11.6708555,11.6708555,101.86598,-3.6437926,0.0,101.878654,327.19815,1.0,-1.0,0.70830667,3.1160064,3.130729,1.0,129.33026,-121.51494,394.7694,-406.44028,-2.3279809e-11,5.030579e-13,3.1163805,3.1163805,3.1160064,0.056161042,0.99990475,0.99990475,1.0,3.130729,3.1160064,-0.0003740736,-9.525706e-05,0.0,1.4168066,0.99990475,1.0,0.0,0.0,1.0,1.0
0.6415,1.0,0.0,100011.18,0.65538555,-6.4234595,-2.450566e-07,0.7058143,0.70581406,-5.4631142e-05,-5.7408153e-05,1.4168032,-0.000109662804,-30.37318,-60.830566,-60.830566,101.86598,18.928064,0.0,101.878654,327.19815,1.0,-1.0,0.7083065,3.2730722,3.2878087,1.0,138.00653,-107.633354,427.66977,-366.8392,-2.5156733e-11,5.026981e-13,3.2734458,3.2734458,3.2730722,0.056163043,0.9999049,0.9999049,1.0,3.2878087,3.2730722,-0.00037356754,-9.51282e-05,0.0,1.4168066,0.9999049,1.0,0.0,0.0,1.0,1.0
0.642,1.0,0.0,100011.15,0.65445465,-6.4234595,-2.450566e-07,0.7058143,0.705814,-5.313718e-05,-5.5432767e-05,1.4168032,-0.00010666392,-52.183266,-131.83438,-131.83438,101.86598,41.033924,0.0,101.878654,327.19815,1.0,-1.0,0.7083063,3.430138,3.444888,1.0,143.28513,-91.10187,450.04108,-318.2067,-2.7884361e-11,5.0194956e-13,3.4305112,3.4305112,3.430138,0.05616504,0.999905,0.999905,1.0,3.444888,3.430138,-0.00037301698,-9.4988e-05,0.0,1.4168066,0.999905,1.0,0.0,0.0,1.0,1.0
0.6425,1.0,0.0,100011.11,0.65330756,-6.4234595,-2.450566e-07,0.70581436,0.70581394,-5.1639574e-05,-5.3423864e-05,1.4168031,-0.00010365773,-72.70862,-199.5925,-199.5925,101.86598,62.129543,0.0,101.878654,327.19815,1.0,-1.0,0.70830613,3.5872042,3.6019678,1.0,145.03609,-72.32746,461.33255,-261.74005,-3.0483994e-11,5.010618e-13,3.5875766,3.5875766,3.5872042,0.056167062,0.99990517,0.99990517,1.0,3.6019678,3.5872042,-0.00037242225,-9.483655e-05,0.0,1.4168066,0.99990517,1.0,0.0,0.0,1.0,1.0
0.643,1.0,0.0,100011.08,0.6519456,-6.4234595,-2.450566e-07,0.70581436,0.70581394,-5.0138668e-05,-5.143509e-05,1.4168031,-0.00010064492,-91.44391,-262.43677,-262.43677,101.86598,81.69555,0.0,101.878654,327.19815,1.0,-1.0,0.70830595,3.7442703,3.7590475,1.0,143.21628,-51.77237,461.26624,-198.82947,-3.3956154e-11,4.986146e-13,3.744642,3.744642,3.7442703,0.056169067,0.99990535,0.99990535,1.0,3.7590475,3.7442703,-0.0003717837,-9.4673946e-05,0.0,1.4168066,0.99990535,1.0,0.0,0.0,1.0,1.0
0.6435,1.0,0.0,100011.04,0.65037096,-6.4234595,-2.450566e-07,0.70581436,0.7058139,-4.86348e-05,-4.943615e-05,1.4168031,-9.762615e-05,-107.92788,-318.81995,-318.81995,101.86598,99.25024,0.0,101.878654,327.19815,1.0,-1.0,0.70830584,3.9013364,3.9161272,1.0,137.87053,-29.942644,449.8437,-131.02377,-3.677904e-11,4.976722e-13,3.9017076,3.9017076,3.9013364,0.056171082,0.9999055,0.9999055,1.0,3.9161272,3.9013364,-0.00037110178,-9.450029e-05,0.0,1.4168066,0.9999055,1.0,0.0,0.0,1.0,1.0
0.644,1.0,0.0,100011.01,0.6485852,-6.4234595,-2.450566e-07,0.70581436,0.7058138,-4.7128342e-05,-4.7460493e-05,1.4168031,-9.460218e-05,-121.754684,-367.35388,-367.35388,101.86598,114.361404,0.0,101.878654,327.19815,1.0,-1.0,0.70830566,4.058403,4.073207,1.0,129.13042,-7.3757286,427.3462,-59.99229,-3.8885395e-11,4.958582e-13,4.058773,4.058773,4.058403,0.05617309,0.9999057,0.9999057,1.0,4.073207,4.058403,-0.0003703768,-9.431568e-05,0.0,1.4168066,0.9999057,1.0,0.0,0.0,1.0,1.0
0.6445,1.0,0.0,100010.97,0.64658976,-6.4234595,-2.450566e-07,0.70581436,0.7058138,-4.561964e-05,-4.5472338e-05,1.4168031,-9.157372e-05,-132.58392,-406.84375,-406.84375,101.86598,126.65702,0.0,101.878654,327.19815,1.0,-1.0,0.7083055,4.2154694,4.2302866,1.0,117.211136,15.372784,394.32755,12.516191,-3.9154707e-11,4.9370404e-13,4.215839,4.215839,4.2154694,0.056175116,0.9999059,0.9999059,1.0,4.2302866,4.2154694,-0.0003696092,-9.412021e-05,0.0,1.4168066,0.9999059,1.0,0.0,0.0,1.0,1.0
0.645,1.0,0.0,100010.94,0.64438677,-6.4234595,-2.450566e-07,0.70581436,0.70581377,-4.410903e-05,-4.3477474e-05,1.4168031,-8.854143e-05,-140.14896,-436.31726,-436.31726,101.86598,135.83437,0.0,101.878654,327.19815,1.0,-1.0,0.7083053,4.3725357,4.387366,1.0,102.406136,37.74283,351.6007,84.716545,-3.8743384e-11,4.9371173e-13,4.372905,4.372905,4.3725357,0.05617711,0.99990606,0.99990606,1.0,4.387366,4.3725357,-0.00036879937,-9.3913986e-05,0.0,1.4168102,0.99990606,1.0,0.0,0.0,1.0,1.0
0.6455,1.0,0.0,100010.9,0.64197797,-6.4234595,-2.450566e-07,0.7058144,0.70581377,-4.2596897e-05,-4.1487474e-05,1.4168031,-8.550607e-05,-144.26357,-455.0488,-455.0488,101.86598,141.6675,0.0,101.878654,327.19815,1.0,-1.0,0.7083052,4.5296025,4.5444455,1.0,85.0799,59.18366,300.21756,154.83124,-3.791639e-11,4.9162454e-13,4.52997,4.52997,4.5296025,0.05617913,0.9999063,0.9999063,1.0,4.5444455,4.5296025,-0.00036794774,-9.369712e-05,0.0,1.4168102,0.9999063,1.0,0.0,0.0,1.0,1.0
0.646,1.0,0.0,100010.87,0.6393655,-6.4234595,-2.450566e-07,0.7058144,0.7058137,-4.1083575e-05,-3.9480517e-05,1.416803,-8.246833e-05,-144.8264,-462.57718,-462.57718,101.86598,144.01277,0.0,101.878654,327.19815,1.0,-1.0,0.708305,4.6866693,4.701525,1.0,65.659004,79.167404,241.44313,221.13403,-3.6765656e-11,4.8954325e-13,4.687036,4.687036,4.6866693,0.05618114,0.99990654,0.99990654,1.0,4.701525,4.6866693,-0.0003670547,-9.346971e-05,0.0,1.4168102,0.99990654,1.0,0.0,0.0,1.0,1.0
0.6465,1.0,0.0,100010.836,0.6365508,-6.4234595,-2.450566e-07,0.7058144,0.70581365,-3.9569393e-05,-3.7522004e-05,1.416803,-7.9428864e-05,-141.82364,-458.71704,-458.71704,101.86598,142.81248,0.0,101.878654,327.19815,1.0,-1.0,0.7083049,4.843736,4.858605,1.0,44.62158,97.20206,176.72443,281.9926,-3.6054007e-11,4.875837e-13,4.844102,4.844102,4.843736,0.056183137,0.9999068,0.9999068,1.0,4.858605,4.843736,-0.0003661207,-9.3231865e-05,0.0,1.4168102,0.9999068,1.0,0.0,0.0,1.0,1.0
0.647,1.0,0.0,100010.8,0.6335353,-6.4234595,-2.450566e-07,0.7058144,0.70581365,-3.8054688e-05,-3.5533507e-05,1.416803,-7.638835e-05,-135.32918,-443.56342,-443.56342,101.86598,138.09616,0.0,101.878654,327.19815,1.0,-1.0,0.7083047,5.000803,5.0156846,1.0,22.485563,112.84361,107.6548,335.90863,-3.632431e-11,4.846687e-13,5.0011683,5.0011683,5.000803,0.056185156,0.999907,0.999907,1.0,5.0156846,5.000803,-0.00036514612,-9.29837e-05,0.0,1.4168102,0.999907,1.0,0.0,0.0,1.0,1.0
0.6475,1.0,0.0,100010.766,0.63032174,-6.4234595,-2.450566e-07,0.7058144,0.7058136,-3.65398e-05,-3.3556495e-05,1.416803,-7.3347466e-05,-125.50292,-417.48938,-417.48938,101.86598,129.97992,0.0,101.878654,327.19815,1.0,-1.0,0.7083045,5.15787,5.1727643,1.0,-0.20405039,125.70698,35.934723,381.55466,-3.691814e-11,4.812229e-13,5.158234,5.158234,5.15787,0.056187168,0.99990726,0.99990726,1.0,5.1727643,5.15787,-0.00036413147,-9.272532e-05,0.0,1.4168102,0.99990726,1.0,0.0,0.0,1.0,1.0
0.648,1.0,0.0,100010.734,0.6269123,-6.4234595,-2.450566e-07,0.7058144,0.7058135,-3.502506e-05,-3.1574924e-05,1.416803,-7.030687e-05,-112.586784,-381.13687,-381.13687,101.86598,118.66357,0.0,101.878654,327.19815,1.0,-1.0,0.70830435,5.314937,5.329844,1.0,-22.88865,135.47543,-36.67008,417.80695,-3.7924497e-11,4.769762e-13,5.3153005,5.3153005,5.314937,0.056189165,0.99990755,0.99990755,1.0,5.329844,5.314937,-0.00036307718,-9.2456845e-05,0.0,1.4168102,0.99990755,1.0,0.0,0.0,1.0,1.0
0.6485,1.0,0.0,100010.695,0.6233093,-6.4234595,-2.450566e-07,0.7058144,0.7058135,-3.3510798e-05,-2.9587409e-05,1.416803,-6.726725e-05,-96.89876,-335.40082,-335.40082,101.86598,104.42573,0.0,101.878654,327.19815,1.0,-1.0,0.7083042,5.4720044,5.486923,1.0,-45.00974,141.90851,-108.37209,443.77292,-3.7520407e-11,4.7132887e-13,5.4723663,5.4723663,5.4720044,0.056191165,0.99990785,0.99990785,1.0,5.486923,5.4720044,-0.0003619837,-9.217839e-05,0.0,1.4168102,0.99990785,1.0,0.0,0.0,1.0,1.0
0.649,1.0,0.0,100010.664,0.6195145,-6.4234595,-2.450566e-07,0.7058145,0.7058135,-3.1997348e-05,-2.76308e-05,1.4168029,-6.422926e-05,-78.82508,-281.4073,-281.4073,101.86598,87.61692,0.0,101.878654,327.19815,1.0,-1.0,0.70830405,5.6290717,5.644003,1.0,-66.0227,144.84778,-177.40604,458.81332,-3.6478813e-11,4.6830736e-13,5.6294327,5.6294327,5.6290717,0.056193136,0.9999081,0.9999081,1.0,5.644003,5.6290717,-0.00036085144,-9.189007e-05,0.0,1.4168102,0.9999081,1.0,0.0,0.0,1.0,1.0
0.6495,1.0,0.0,100010.625,0.6155307,-6.4234595,-2.450566e-07,0.7058145,0.7058134,-3.0485047e-05,-2.5653782e-05,1.4168029,-6.119357e-05,-58.81072,-220.48553,-220.48553,101.86598,68.65097,0.0,101.878654,327.19815,1.0,-1.0,0.70830387,5.7861395,5.8010826,1.0,-85.41019,144.2209,-242.0723,462.55783,-3.4923977e-11,4.661834e-13,5.786499,5.786499,5.7861395,0.056195125,0.9999084,0.9999084,1.0,5.8010826,5.7861395,-0.00035968094,-9.1591995e-05,0.0,1.4168102,0.9999084,1.0,0.0,0.0,1.0,1.0
0.65,1.0,0.0,100010.59,0.61135983,-6.4234595,-2.450566e-07,0.7058145,0.7058134,-2.8974211e-05,-2.3718894e-05,1.4168029,-5.816082e-05,-37.348423,-154.13545,-154.13545,101.86598,47.994835,0.0,101.878654,327.19815,1.0,-1.0,0.70830375,5.943207,5.9581623,1.0,-102.694885,140.0433,-300.7788,454.91425,-3.3773734e-11,4.6356603e-13,5.9435654,5.9435654,5.943207,0.05619712,0.99990875,0.99990875,1.0,5.9581623,5.943207,-0.0003584726,-9.12843e-05,0.0,1.4168102,0.99990875,1.0,0.0,0.0,1.0,1.0
0.6505,1.0,0.0,100010.56,0.607004,-6.4234595,-2.450566e-07,0.7058145,0.7058134,-2.7465192e-05,-2.1760923e-05,1.4168029,-5.5131717e-05,-14.9665985,-83.990555,-83.990555,101.86598,26.157055,0.0,101.878654,327.19815,1.0,-1.0,0.70830363,6.1002746,6.115242,1.0,-117.45123,132.41783,-352.0802,436.07077,-3.2368302e-11,4.5575306e-13,6.1006317,6.1006317,6.1002746,0.056199096,0.99990904,0.99990904,1.0,6.115242,6.1002746,-0.00035722693,-9.096709e-05,0.0,1.4168102,0.99990904,1.0,0.0,0.0,1.0,1.0
0.651,1.0,0.0,100010.53,0.60246515,-6.4234595,-2.450566e-07,0.7058145,0.70581335,-2.5958303e-05,-1.9810235e-05,1.4168029,-5.210689e-05,7.7837143,-11.777801,-11.777801,101.86598,3.675278,0.0,101.878654,327.19815,1.0,-1.0,0.7083035,6.2573423,6.2723217,1.0,-129.31593,121.53221,-394.71347,406.49127,-3.107591e-11,4.524883e-13,6.2576985,6.2576985,6.2573423,0.056201078,0.99990934,0.99990934,1.0,6.2723217,6.2573423,-0.00035594442,-9.0640504e-05,0.0,1.4168102,0.99990934,1.0,0.0,0.0,1.0,1.0
0.6515,1.0,0.0,100010.49,0.5977455,-6.4234595,-2.450566e-07,0.7058145,0.7058133,-2.4453879e-05,-1.7880588e-05,1.4168029,-4.908701e-05,30.342402,60.72494,60.72494,101.86598,-18.896992,0.0,101.878654,327.19815,1.0,-1.0,0.70830333,0.131225,0.14621593,1.0,-137.99686,107.65445,-427.62894,366.904,-2.9281518e-11,4.4831703e-13,0.13157964,0.13157964,0.131225,0.056203038,0.9999097,0.9999097,1.0,0.14621593,0.131225,-0.00035462552,-9.0304646e-05,0.0,1.4168102,0.9999097,1.0,0.0,0.0,1.0,1.0
0.652,1.0,0.0,100010.46,0.5928474,-6.4234595,-2.450566e-07,0.70581454,0.7058133,-2.2952234e-05,-1.5930613e-05,1.4168029,-4.6072713e-05,52.154064,131.73267,131.73267,101.86598,-41.00402,0.0,101.878654,327.19815,1.0,-1.0,0.7083032,0.28829303,0.30329555,1.0,-143.28029,91.12622,-450.01624,318.28357,-2.7233039e-11,4.435928e-13,0.2886463,0.2886463,0.28829303,0.056204986,0.99991006,0.99991006,1.0,0.30329555,0.28829303,-0.00035327073,-8.995965e-05,0.0,1.4168102,0.99991006,1.0,0.0,0.0,1.0,1.0
0.6525,1.0,0.0,100010.43,0.5877732,-6.4234595,-2.450566e-07,0.70581454,0.7058132,-2.145366e-05,-1.4001304e-05,1.4168028,-4.3064578e-05,72.6817,199.49718,199.49718,101.86598,-62.101536,0.0,101.878654,327.19815,1.0,-1.0,0.70830303,0.4453612,0.4603752,1.0,-145.03613,72.35444,-461.32422,261.82703,-2.5439857e-11,4.3866652e-13,0.44571307,0.44571307,0.4453612,0.056206953,0.9999104,0.9999104,1.0,0.4603752,0.4453612,-0.00035188056,-8.9605644e-05,0.0,1.4168102,0.9999104,1.0,0.0,0.0,1.0,1.0
0.653,1.0,0.0,100010.39,0.5825246,-6.4234595,-2.450566e-07,0.70581454,0.7058132,-1.995852e-05,-1.2092079e-05,1.4168028,-4.006334e-05,91.41991,262.3501,262.3501,101.86598,-81.670105,0.0,101.878654,327.19815,1.0,-1.0,0.7083029,0.60242945,0.6174548,1.0,-143.22118,51.801273,-461.2744,198.92432,-2.4123148e-11,4.3371803e-13,0.6027799,0.6027799,0.60242945,0.05620889,0.9999108,0.9999108,1.0,0.6174548,0.60242945,-0.0003504555,-8.9242756e-05,0.0,1.4168102,0.9999108,1.0,0.0,0.0,1.0,1.0
0.6535,1.0,0.0,100010.36,0.5771041,-6.4234595,-2.450566e-07,0.70581454,0.70581317,-1.8467103e-05,-1.0170135e-05,1.4168028,-3.706957e-05,107.90735,318.744,318.744,101.86598,-99.22795,0.0,101.878654,327.19815,1.0,-1.0,0.70830274,0.7594978,0.77453446,1.0,-137.88008,29.972738,-449.86807,131.12407,-2.2822204e-11,4.2907016e-13,0.7598468,0.7598468,0.7594978,0.05621084,0.9999111,0.9999111,1.0,0.77453446,0.7594978,-0.00034899605,-8.8871115e-05,0.0,1.4168102,0.9999111,1.0,0.0,0.0,1.0,1.0
0.654,1.0,0.0,100010.33,0.57151455,-6.4234595,-2.450566e-07,0.70581454,0.70581317,-1.6979728e-05,-8.259749e-06,1.4168028,-3.4083914e-05,121.7381,367.29044,367.29044,101.86598,-114.34279,0.0,101.878654,327.19815,1.0,-1.0,0.7083026,0.9165663,0.9316141,1.0,-129.14435,7.406259,-427.386,60.095524,-2.1059793e-11,4.249677e-13,0.9169138,0.9169138,0.9165663,0.05621277,0.9999115,0.9999115,1.0,0.9316141,0.9165663,-0.00034750276,-8.849085e-05,0.0,1.4168102,0.9999115,1.0,0.0,0.0,1.0,1.0
0.6545,1.0,0.0,100010.3,0.56575793,-6.4234595,-2.450566e-07,0.70581454,0.7058131,-1.5496691e-05,-6.369512e-06,1.4168028,-3.1106974e-05,132.57162,406.79425,406.79425,101.86598,-126.64249,0.0,101.878654,327.19815,1.0,-1.0,0.7083025,1.0736349,1.0886937,1.0,-117.22905,-15.342575,-394.38165,-12.412593,-2.0089683e-11,4.1941548e-13,1.0739809,1.0739809,1.0736349,0.05621468,0.9999119,0.9999119,1.0,1.0886937,1.0736349,-0.0003459761,-8.810209e-05,0.0,1.4168102,0.9999119,1.0,0.0,0.0,1.0,1.0
0.655,1.0,0.0,100010.266,0.559837,-6.4234595,-2.450566e-07,0.7058146,0.7058131,-1.4018315e-05,-4.4851527e-06,1.4168028,-2.8139382e-05,140.14122,436.28278,436.28278,101.86598,-135.82422,0.0,101.878654,327.19815,1.0,-1.0,0.7083024,1.2307036,1.2457733,1.0,-102.427536,-37.713684,-351.66763,-84.615135,-1.9332525e-11,4.1362066e-13,1.2310481,1.2310481,1.2307036,0.056216598,0.9999123,0.9999123,1.0,1.2457733,1.2307036,-0.00034441662,-8.770497e-05,0.0,1.4168102,0.9999123,1.0,0.0,0.0,1.0,1.0
0.6555,1.0,0.0,100010.23,0.5537538,-6.4234595,-2.450566e-07,0.7058146,0.7058131,-1.2544878e-05,-2.602368e-06,1.4168026,-2.5181707e-05,144.2605,455.03003,455.03003,101.86598,-141.66194,0.0,101.878654,327.19815,1.0,-1.0,0.7083022,1.3877724,1.402853,1.0,-85.10422,-59.15628,-300.29553,-154.73448,-1.7851968e-11,4.079809e-13,1.3881153,1.3881153,1.3877724,0.0562185,0.9999127,0.9999127,1.0,1.402853,1.3877724,-0.00034282482,-8.7299624e-05,0.0,1.4168102,0.9999127,1.0,0.0,0.0,1.0,1.0
0.656,1.0,0.0,100010.195,0.5475108,-6.4234595,-2.450566e-07,0.7058146,0.70581305,-1.1076729e-05,-7.2059936e-07,1.4168026,-2.2234648e-05,144.82805,462.57443,462.57443,101.86598,-144.01189,0.0,101.878654,327.19815,1.0,-1.0,0.7083021,1.5448414,1.5599326,1.0,-65.6856,-79.14244,-241.53014,-221.04428,-1.4403777e-11,4.010871e-13,1.5451826,1.5451826,1.5448414,0.05622039,0.9999131,0.9999131,1.0,1.5599326,1.5448414,-0.00034120126,-8.688619e-05,0.0,1.4168102,0.9999131,1.0,0.0,0.0,1.0,1.0
0.6565,1.0,0.0,100010.164,0.5411108,-6.4234595,-2.450566e-07,0.7058146,0.70581305,-9.614149e-06,1.1238026e-06,1.4168026,-1.9298768e-05,141.82988,458.73022,458.73022,101.86598,-142.81622,0.0,101.878654,327.19815,1.0,-1.0,0.70830196,1.7019105,1.7170123,1.0,-44.649776,-97.18011,-176.81822,-281.912,-9.792582e-12,3.9523904e-13,1.70225,1.70225,1.7019105,0.056222275,0.9999135,0.9999135,1.0,1.7170123,1.7019105,-0.00033954647,-8.6464795e-05,0.0,1.4168102,0.9999135,1.0,0.0,0.0,1.0,1.0
0.657,1.0,0.0,100010.13,0.534556,-6.4234595,-2.450566e-07,0.7058146,0.70581305,-8.157417e-06,2.9602897e-06,1.4168026,-1.6374626e-05,135.33981,443.59204,443.59204,101.86598,-138.10439,0.0,101.878654,327.19815,1.0,-1.0,0.70830184,1.8589797,1.8740919,1.0,-22.514643,-112.825165,-107.75301,-335.83902,-4.9997007e-12,3.8992198e-13,1.8593175,1.8593175,1.8589797,0.056224145,0.999914,0.999914,1.0,1.8740919,1.8589797,-0.00033786095,-8.603559e-05,0.0,1.4168102,0.999914,1.0,0.0,0.0,1.0,1.0
0.6575,1.0,0.0,100010.1,0.5278485,-6.4234595,-2.450566e-07,0.7058146,0.705813,-6.7068413e-06,4.802114e-06,1.4168026,-1.3462841e-05,125.517624,417.53256,417.53256,101.866135,-129.99236,0.0,101.878654,327.1988,1.0,-1.0,0.7083017,2.016049,2.0311716,1.0,0.17481866,-125.692444,-36.03489,-381.49768,-5.65823e-13,3.8557842e-13,2.016385,2.016385,2.016049,0.05622602,0.9999144,0.9999144,1.0,2.0311716,2.016049,-0.0003361453,-8.55987e-05,0.0,1.4168102,0.9999144,1.0,0.0,0.0,1.0,1.0
0.658,1.0,0.0,100010.06,0.52099127,-6.4234595,-2.450566e-07,0.70581466,0.70581293,-5.2627115e-06,6.6314333e-06,1.4168025,-1.05639965e-05,112.60514,381.1934,381.1934,101.866135,-118.679855,0.0,101.878654,327.1988,1.0,-1.0,0.7083016,2.1731184,2.1882513,1.0,22.859987,-135.46512,36.57045,-417.76385,3.4607003e-12,3.7978125e-13,2.1734529,2.1734529,2.1731184,0.05622785,0.9999148,0.9999148,1.0,2.1882513,2.1731184,-0.00033440004,-8.515427e-05,0.0,1.4168102,0.9999148,1.0,0.0,0.0,1.0,1.0
0.6585,1.0,0.0,100010.03,0.5139865,-6.4234595,-2.450566e-07,0.70581466,0.70581293,-3.8252942e-06,8.446144e-06,1.4168025,-7.6786255e-06,96.92026,335.46918,335.46918,101.866135,-104.44542,0.0,101.878654,327.1988,1.0,-1.0,0.7083015,2.3301878,2.3453307,1.0,44.982346,-141.9026,108.275444,-443.74463,6.9830352e-12,3.7320402e-13,2.3305206,2.3305206,2.3301878,0.056229707,0.9999153,0.9999153,1.0,2.3453307,2.3301878,-0.0003326257,-8.470244e-05,0.0,1.4168102,0.9999153,1.0,0.0,0.0,1.0,1.0
0.659,1.0,0.0,100010.0,0.5068371,-6.4234595,-2.450566e-07,0.70581466,0.70581293,-2.3948594e-06,1.0240611e-05,1.4168025,-4.807272e-06,78.84916,281.48563,281.48563,101.866135,-87.63948,0.0,101.878654,327.1988,1.0,-1.0,0.70830137,2.4872575,2.5024104,1.0,65.99723,-144.84639,177.31471,-458.80035,1.0195108e-11,3.6823086e-13,2.4875884,2.4875884,2.4872575,0.05623153,0.9999158,0.9999158,1.0,2.5024104,2.4872575,-0.00033082286,-8.424335e-05,0.0,1.4168102,0.9999158,1.0,0.0,0.0,1.0,1.0
0.6595,1.0,0.0,100009.97,0.49954626,-6.4234595,-2.450566e-07,0.70581466,0.70581293,-9.716995e-07,1.2050282e-05,1.4168025,-1.950521e-06,58.836742,220.57184,220.57184,101.866135,-68.67581,0.0,101.878654,327.1988,1.0,-1.0,0.70830125,2.6443274,2.65949,1.0,85.387245,-144.22398,241.98848,-462.5603,1.31012146e-11,3.6142893e-13,2.6446564,2.6446564,2.6443274,0.05623335,0.9999162,0.9999162,1.0,2.65949,2.6443274,-0.0003289921,-8.377715e-05,0.0,1.4168102,0.9999162,1.0,0.0,0.0,1.0,1.0
0.66,1.0,0.0,100009.94,0.49211603,-6.4234595,-2.450566e-07,0.70581466,0.7058129,4.4391024e-07,1.3820821e-05,1.4168025,8.910741e-07,37.375725,154.2275,154.2275,101.866135,-48.02131,0.0,101.878654,327.1988,1.0,-1.0,0.7083011,2.8013973,2.8165696,1.0,102.674995,-140.05072,300.70447,-454.93198,1.5909378e-11,3.5553543e-13,2.8017244,2.8017244,2.8013973,0.056235164,0.9999167,0.9999167,1.0,2.8165696,2.8013973,-0.00032713392,-8.3303974e-05,0.0,1.4168102,0.9999167,1.0,0.0,0.0,1.0,1.0
0.6605,1.0,0.0,100009.91,0.4845495,-6.4234595,-2.450566e-07,0.70581466,0.7058129,1.8517088e-06,1.5582678e-05,1.4168025,3.7169893e-06,14.994492,84.08602,84.08602,101.866135,-26.184488,0.0,101.878654,327.1988,1.0,-1.0,0.708301,2.9584672,2.9736493,1.0,117.434845,-132.42934,352.01706,-436.1031,1.7949689e-11,3.4987006e-13,2.9587924,2.9587924,2.9584672,0.056236953,0.99991715,0.99991715,1.0,2.9736493,2.9584672,-0.00032524893,-8.282396e-05,0.0,1.4168102,0.99991715,1.0,0.0,0.0,1.0,1.0
0.661,1.0,0.0,100009.875,0.47684962,-6.4234595,-2.450566e-07,0.7058147,0.7058128,3.2514188e-06,1.732767e-05,1.4168024,6.526668e-06,-7.7559276,11.874292,11.874292,101.866135,-3.702983,0.0,101.878654,327.1988,1.0,-1.0,0.7083009,3.1155374,3.130729,1.0,129.30339,-121.54747,394.66296,-406.53723,1.893988e-11,3.4450378e-13,3.1158607,3.1158607,3.1155374,0.05623872,0.9999177,0.9999177,1.0,3.130729,3.1155374,-0.00032333768,-8.233726e-05,0.0,1.4168102,0.9999177,1.0,0.0,0.0,1.0,1.0
0.6615,1.0,0.0,100009.84,0.4690192,-6.4234514,-1.6564633e-07,0.7058147,0.7058128,4.6427563e-06,1.9071851e-05,1.4168024,9.3195395e-06,-30.315405,-60.62981,-60.62981,101.866135,18.869701,0.0,101.878654,327.1988,1.0,-1.0,0.70830077,3.2726076,3.2878087,1.0,137.98843,-107.67303,427.59213,-366.96234,2.0804492e-11,3.3670617e-13,3.272929,3.272929,3.2726076,0.056240503,0.99991816,0.99991816,1.0,3.2878087,3.2726076,-0.00032140073,-8.1844024e-05,0.0,1.4168102,0.99991816,1.0,0.0,0.0,1.0,1.0
0.662,1.0,0.0,100009.81,0.46106035,-6.4234514,-1.6564633e-07,0.7058147,0.7058128,6.0254574e-06,2.0802237e-05,1.4168024,1.2095076e-05,-52.12851,-131.64122,-131.64122,101.866135,40.97781,0.0,101.878654,327.1988,1.0,-1.0,0.7083007,3.429678,3.444888,1.0,143.27612,-91.14761,449.9939,-318.3527,2.2005531e-11,3.3106599e-13,3.4299974,3.4299974,3.429678,0.056242242,0.99991864,0.99991864,1.0,3.444888,3.429678,-0.00031943864,-8.1344384e-05,0.0,1.4168102,0.99991864,1.0,0.0,0.0,1.0,1.0
0.6625,1.0,0.0,100009.78,0.4529753,-6.4234514,-1.6564633e-07,0.7058147,0.70581275,7.3992833e-06,2.2512228e-05,1.4168024,1.4852796e-05,-72.658195,-199.4116,-199.4116,101.866135,62.077034,0.0,101.878654,327.1988,1.0,-1.0,0.7083006,3.5867484,3.6019678,1.0,145.03627,-72.378075,461.31668,-261.9051,2.373675e-11,3.2740854e-13,3.587066,3.587066,3.5867484,0.056243993,0.9999192,0.9999192,1.0,3.6019678,3.5867484,-0.000317452,-8.0838494e-05,0.0,1.4168102,0.9999192,1.0,0.0,0.0,1.0,1.0
0.663,1.0,0.0,100009.75,0.4447675,-6.4234514,-1.6564633e-07,0.7058147,0.7058128,8.763975e-06,2.4199313e-05,1.4168024,1.759218e-05,-91.399,-262.27246,-262.27246,101.866135,81.64789,0.0,101.878654,327.1988,1.0,-1.0,0.7083005,3.743819,3.7590475,1.0,143.22554,-51.826538,461.2817,-199.00926,2.6780632e-11,3.200626e-13,3.7441344,3.7441344,3.743819,0.05624571,0.99991965,0.99991965,1.0,3.7590475,3.743819,-0.0003154414,-8.032649e-05,0.0,1.4168102,0.99991965,1.0,0.0,0.0,1.0,1.0
0.6635,1.0,0.0,100009.72,0.43643886,-6.4234514,-1.6564633e-07,0.7058147,0.70581275,1.0119244e-05,2.5872718e-05,1.4168024,2.0312651e-05,-107.88952,-318.6761,-318.6761,101.866135,99.208534,0.0,101.878654,327.1988,1.0,-1.0,0.7083004,3.9008896,3.9161272,1.0,137.8885,-29.998983,449.8898,-131.21375,2.9509926e-11,3.114972e-13,3.9012032,3.9012032,3.9008896,0.056247428,0.9999202,0.9999202,1.0,3.9161272,3.9008896,-0.0003134074,-7.980854e-05,0.0,1.4168102,0.9999202,1.0,0.0,0.0,1.0,1.0
0.664,1.0,0.0,100009.69,0.42799214,-6.4234514,-1.6564633e-07,0.7058148,0.7058127,1.14648765e-05,2.7538092e-05,1.4168023,2.3013778e-05,-121.723724,-367.2338,-367.2338,101.866135,114.3266,0.0,101.878654,327.1988,1.0,-1.0,0.7083003,4.0579605,4.073207,1.0,129.15656,-7.432824,427.42145,-60.187656,3.136419e-11,3.066898e-13,4.058272,4.058272,4.0579605,0.056249104,0.9999207,0.9999207,1.0,4.073207,4.0579605,-0.00031135054,-7.9284764e-05,0.0,1.4168102,0.9999207,1.0,0.0,0.0,1.0,1.0
0.6645,1.0,0.0,100009.66,0.4194303,-6.4234514,-1.6564633e-07,0.7058148,0.7058127,1.2800623e-05,2.9197912e-05,1.4168023,2.5695059e-05,-132.56102,-406.7501,-406.7501,101.866135,126.62988,0.0,101.878654,327.1988,1.0,-1.0,0.7083002,4.2150316,4.2302866,1.0,117.244675,15.31635,394.4298,12.320296,3.2081688e-11,3.0338533e-13,4.2153406,4.2153406,4.2150316,0.056250792,0.99992126,0.99992126,1.0,4.2302866,4.2150316,-0.00030927148,-7.875533e-05,0.0,1.4168102,0.99992126,1.0,0.0,0.0,1.0,1.0
0.665,1.0,0.0,100009.625,0.41075563,-6.4234514,-1.6564633e-07,0.7058148,0.7058127,1.4126234e-05,3.08474e-05,1.4168023,2.8355997e-05,-140.13458,-436.25208,-436.25208,101.866135,135.81544,0.0,101.878654,327.1988,1.0,-1.0,0.70830005,4.3721023,4.387366,1.0,102.44615,37.68844,351.7271,84.52495,3.09448e-11,2.9348523e-13,4.37241,4.37241,4.3721023,0.056252457,0.9999218,0.9999218,1.0,4.387366,4.3721023,-0.00030717073,-7.8220386e-05,0.0,1.4168105,0.9999218,1.0,0.0,0.0,1.0,1.0
0.6655,1.0,0.0,100009.59,0.40197173,-6.4234514,-1.6564633e-07,0.7058148,0.70581263,1.5441485e-05,3.2467622e-05,1.4168023,3.0996136e-05,-144.25793,-455.01334,-455.01334,101.866135,141.65715,0.0,101.878654,327.1988,1.0,-1.0,0.7083,4.529174,4.5444455,1.0,85.12531,59.13262,300.36475,154.64859,3.0744907e-11,2.868674e-13,4.5294785,4.5294785,4.529174,0.05625412,0.99992234,0.99992234,1.0,4.5444455,4.529174,-0.00030504892,-7.768007e-05,0.0,1.4168105,0.99992234,1.0,0.0,0.0,1.0,1.0
0.666,1.0,0.0,100009.56,0.39308134,-6.4234514,-1.6564633e-07,0.7058148,0.70581263,1.6746115e-05,3.4068784e-05,1.4168023,3.3614957e-05,-144.82954,-462.57196,-462.57196,101.866135,144.01114,0.0,101.878654,327.1988,1.0,-1.0,0.7082999,4.686245,4.701525,1.0,65.70862,79.120926,241.60722,220.96474,3.103976e-11,2.8188985e-13,4.6865478,4.6865478,4.686245,0.056255747,0.9999229,0.9999229,1.0,4.701525,4.686245,-0.00030290664,-7.713454e-05,0.0,1.4168105,0.9999229,1.0,0.0,0.0,1.0,1.0
0.6665,1.0,0.0,100009.53,0.38408625,-6.4234514,-1.6564633e-07,0.70581484,0.70581263,1.8039891e-05,3.5648503e-05,1.4168023,3.621199e-05,-141.83534,-458.74185,-458.74185,101.866135,142.81947,0.0,101.878654,327.1988,1.0,-1.0,0.7082998,4.8433166,4.858605,1.0,44.674118,97.161224,176.90118,281.84067,3.0993343e-11,2.7535935e-13,4.843617,4.843617,4.8433166,0.056257356,0.9999234,0.9999234,1.0,4.858605,4.8433166,-0.00030074443,-7.658394e-05,0.0,1.4168105,0.9999234,1.0,0.0,0.0,1.0,1.0
