Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.667,1.0,0.0,100009.5,0.37499002,-6.4234514,-1.6564633e-07,0.70581484,0.70581263,1.932259e-05,3.723489e-05,1.4168022,3.8786788e-05,-135.34904,-443.61728,-443.61728,101.866135,138.11148,0.0,101.878654,327.1988,1.0,-1.0,0.70829976,5.0003877,5.0156846,1.0,22.53969,112.80935,107.83973,335.77756,3.0700744e-11,2.7600234e-13,5.0006866,5.0006866,5.0003877,0.056258954,0.99992394,0.99992394,1.0,5.0156846,5.0003877,-0.00029856293,-7.6028424e-05,0.0,1.4168105,0.99992394,1.0,0.0,0.0,1.0,1.0
0.6675,1.0,0.0,100009.47,0.36579466,-6.4234514,-1.6564633e-07,0.70581484,0.70581263,2.059399e-05,3.879063e-05,1.4168022,4.1338903e-05,-125.53033,-417.57062,-417.57062,101.866135,130.00307,0.0,101.878654,327.1988,1.0,-1.0,0.70829964,5.1574597,5.1727643,1.0,-0.14969572,125.68002,36.123177,381.44745,3.115311e-11,4.561101e-13,5.157756,5.157756,5.1574597,0.05626054,0.99992454,0.99992454,1.0,5.1727643,5.1574597,-0.0002963627,-7.546814e-05,0.0,1.4168105,0.99992454,1.0,0.0,0.0,1.0,1.0
0.668,1.0,0.0,100009.44,0.35650325,-6.4234514,-1.6564633e-07,0.70581484,0.70581263,2.1853852e-05,4.0306593e-05,1.4168022,4.3867858e-05,-112.62094,-381.24313,-381.24313,101.866135,118.69386,0.0,101.878654,327.1988,1.0,-1.0,0.7082996,5.3145313,5.329844,1.0,-22.83541,135.45636,-36.48278,417.72592,3.0084317e-11,6.4380695e-13,5.3148255,5.3148255,5.3145313,0.05626212,0.9999251,0.9999251,1.0,5.329844,5.3145313,-0.00029414435,-7.490324e-05,0.0,1.4168105,0.9999251,1.0,0.0,0.0,1.0,1.0
0.6685,1.0,0.0,100009.41,0.34711847,-6.4234514,-1.6564633e-07,0.70581484,0.7058126,2.3101979e-05,4.183037e-05,1.4168022,4.6373254e-05,-96.93873,-335.5292,-335.5292,101.866135,104.46231,0.0,101.878654,327.1988,1.0,-1.0,0.7082995,5.471603,5.486923,1.0,-44.958908,141.89764,-108.190544,443.71973,2.8957123e-11,7.589405e-13,5.471895,5.471895,5.471603,0.05626366,0.9999257,0.9999257,1.0,5.486923,5.471603,-0.00029190845,-7.4333875e-05,0.0,1.4168105,0.9999257,1.0,0.0,0.0,1.0,1.0
0.669,1.0,0.0,100009.375,0.337643,-6.4234514,-1.6564633e-07,0.70581484,0.7058126,2.4338144e-05,4.333131e-05,1.4168022,4.8854643e-05,-78.86979,-281.55432,-281.55432,101.866135,87.658806,0.0,101.878654,327.1988,1.0,-1.0,0.7082994,5.628675,5.644003,1.0,-65.975494,144.84528,-177.23462,458.78894,2.7626486e-11,8.3947454e-13,5.628965,5.628965,5.628675,0.056265187,0.99992627,0.99992627,1.0,5.644003,5.628675,-0.00028965564,-7.37602e-05,0.0,1.4168105,0.99992627,1.0,0.0,0.0,1.0,1.0
0.6695,1.0,0.0,100009.34,0.32807976,-6.4234514,-1.6564633e-07,0.7058149,0.7058126,2.5562136e-05,4.4847136e-05,1.4168022,5.13116e-05,-58.858986,-220.64737,-220.64737,101.866135,68.697044,0.0,101.878654,327.1988,1.0,-1.0,0.70829934,5.785747,5.8010826,1.0,-85.367714,144.2267,-241.9151,462.56247,2.5777849e-11,8.8506627e-13,5.7860346,5.7860346,5.785747,0.056266714,0.9999268,0.9999268,1.0,5.8010826,5.785747,-0.00028738644,-7.318236e-05,0.0,1.4168105,0.9999268,1.0,0.0,0.0,1.0,1.0
0.67,1.0,0.0,100009.31,0.31843206,-6.4234514,-1.6564633e-07,0.7058149,0.7058126,2.6773792e-05,4.630967e-05,1.416802,5.3743788e-05,-37.399014,-154.30792,-154.30792,101.866135,48.04389,0.0,101.878654,327.1988,1.0,-1.0,0.7082993,5.9428196,5.9581623,1.0,-102.658104,140.05713,-300.6395,454.94745,2.4457956e-11,9.085819e-13,5.9431047,5.9431047,5.9428196,0.056268185,0.9999274,0.9999274,1.0,5.9581623,5.9428196,-0.00028510153,-7.260051e-05,0.0,1.4168105,0.9999274,1.0,0.0,0.0,1.0,1.0
0.6705,1.0,0.0,100009.28,0.30870274,-6.4234514,-1.6564633e-07,0.7058149,0.7058126,2.7972874e-05,4.7744044e-05,1.416802,5.6150737e-05,-15.0182295,-84.16929,-84.16929,101.866135,26.207848,0.0,101.878654,327.1988,1.0,-1.0,0.7082992,6.0998917,6.115242,1.0,-117.420975,132.43921,-351.962,436.1313,2.3623796e-11,9.18939e-13,6.1001744,6.1001744,6.0998917,0.056269664,0.999928,0.999928,1.0,6.115242,6.0998917,-0.00028280145,-7.20148e-05,0.0,1.4168105,0.999928,1.0,0.0,0.0,1.0,1.0
0.671,1.0,0.0,100009.25,0.29889458,-6.4234514,-1.6564633e-07,0.7058149,0.7058125,2.9159188e-05,4.917398e-05,1.416802,5.8532056e-05,7.7323327,-11.958314,-11.958314,101.866135,3.7265294,0.0,101.878654,327.1988,1.0,-1.0,0.7082991,6.256964,6.2723217,1.0,-129.29283,121.56049,-394.61896,406.57727,2.1960633e-11,9.196102e-13,6.2572446,6.2572446,6.256964,0.056271136,0.9999286,0.9999286,1.0,6.2723217,6.256964,-0.00028048683,-7.1425384e-05,0.0,1.4168105,0.9999286,1.0,0.0,0.0,1.0,1.0
0.6715,1.0,0.0,100009.23,0.2890108,-6.4234514,-1.6564633e-07,0.7058149,0.7058125,3.0332578e-05,5.057378e-05,1.416802,6.0887432e-05,30.29253,60.547115,60.547115,101.866135,-18.84655,0.0,101.878654,327.1988,1.0,-1.0,0.70829904,0.13085145,0.14621593,1.0,-137.98137,107.68884,-427.56015,367.01303,1.9785966e-11,9.158998e-13,0.13112961,0.13112961,0.13085145,0.05627256,0.9999292,0.9999292,1.0,0.14621593,0.13085145,-0.00027815823,-7.0832415e-05,0.0,1.4168105,0.9999292,1.0,0.0,0.0,1.0,1.0
0.672,1.0,0.0,100009.195,0.2790539,-6.4234514,-1.6564633e-07,0.7058149,0.7058125,3.1492826e-05,5.196972e-05,1.416802,6.321643e-05,52.106907,131.56186,131.56186,101.866135,-40.955616,0.0,101.878654,327.1988,1.0,-1.0,0.708299,0.2879241,0.30329555,1.0,-143.27267,91.16577,-449.9745,318.41263,1.7428472e-11,9.06567e-13,0.28819993,0.28819993,0.2879241,0.056273974,0.9999298,0.9999298,1.0,0.30329555,0.2879241,-0.00027581624,-7.0236034e-05,0.0,1.4168105,0.9999298,1.0,0.0,0.0,1.0,1.0
0.6725,1.0,0.0,100009.164,0.2690266,-6.4234514,-1.6564633e-07,0.70581496,0.7058126,3.2639735e-05,5.334383e-05,1.416802,6.551865e-05,72.638374,199.33748,199.33748,101.866135,-62.056324,0.0,101.878654,327.1988,1.0,-1.0,0.70829886,0.4449969,0.4603752,1.0,-145.03645,72.39809,-461.31015,261.9727,1.5023663e-11,8.9424236e-13,0.44527036,0.44527036,0.4449969,0.0562754,0.9999304,0.9999304,1.0,0.4603752,0.4449969,-0.00027346148,-6.96364e-05,0.0,1.4168105,0.9999304,1.0,0.0,0.0,1.0,1.0
0.673,1.0,0.0,100009.13,0.25893208,-6.4234514,-1.6564633e-07,0.70581496,0.7058125,3.3773136e-05,5.46928e-05,1.4168019,6.779375e-05,91.38141,262.2053,262.2053,101.866135,-81.62915,0.0,101.878654,327.1988,1.0,-1.0,0.70829886,0.6020698,0.6174548,1.0,-143.2293,51.84788,-461.288,199.08272,1.31681254e-11,8.783498e-13,0.6023409,0.6023409,0.6020698,0.056276757,0.999931,0.999931,1.0,0.6174548,0.6020698,-0.00027109456,-6.903366e-05,0.0,1.4168105,0.999931,1.0,0.0,0.0,1.0,1.0
0.6735,1.0,0.0,100009.1,0.24877307,-6.4234514,-1.6564633e-07,0.70581496,0.7058125,3.4892837e-05,5.60332e-05,1.4168019,7.004136e-05,107.87455,318.61743,318.61743,101.866135,-99.192184,0.0,101.878654,327.1988,1.0,-1.0,0.7082988,0.75914276,0.77453446,1.0,-137.89566,30.021109,-449.90857,131.29115,1.1286045e-11,8.6055983e-13,0.7594115,0.7594115,0.75914276,0.056278117,0.9999316,0.9999316,1.0,0.77453446,0.75914276,-0.000268716,-6.8427966e-05,0.0,1.4168105,0.9999316,1.0,0.0,0.0,1.0,1.0
0.674,1.0,0.0,100009.08,0.23855208,-6.4234514,-1.6564633e-07,0.70581496,0.7058125,3.5998703e-05,5.7343164e-05,1.4168019,7.226119e-05,121.711716,367.18497,367.18497,101.866135,-114.313,0.0,101.878654,327.1988,1.0,-1.0,0.70829874,0.9162159,0.9316141,1.0,-129.16689,7.4551697,-427.45203,60.267067,8.50556e-12,8.447497e-13,0.9164822,0.9164822,0.9162159,0.05627947,0.99993217,0.99993217,1.0,0.9316141,0.9162159,-0.00026632645,-6.781947e-05,0.0,1.4168105,0.99993217,1.0,0.0,0.0,1.0,1.0
0.6745,1.0,0.0,100009.05,0.22827144,-6.4234514,-1.6564633e-07,0.70581496,0.7058125,3.709051e-05,5.8634876e-05,1.4168019,7.445281e-05,132.5522,406.71213,406.71213,101.866135,-126.619316,0.0,101.878654,327.1988,1.0,-1.0,0.7082987,1.0732892,1.0886937,1.0,-117.25786,-15.294337,-394.47125,-12.240879,5.1446304e-12,8.2458546e-13,1.0735531,1.0735531,1.0732892,0.0562808,0.99993277,0.99993277,1.0,1.0886937,1.0732892,-0.00026392646,-6.720832e-05,0.0,1.4168105,0.99993277,1.0,0.0,0.0,1.0,1.0
0.675,1.0,0.0,100009.016,0.21793412,-6.4234514,-1.6564633e-07,0.70581496,0.7058125,3.8168128e-05,5.9920123e-05,1.4168019,7.6615936e-05,140.1291,436.22568,436.22568,101.866135,-135.80812,0.0,101.878654,327.1988,1.0,-1.0,0.7082986,1.2303624,1.2457733,1.0,-102.46181,-37.667294,-351.77823,-84.44747,1.5737132e-12,8.05622e-13,1.230624,1.230624,1.2303624,0.056282103,0.9999334,0.9999334,1.0,1.2457733,1.2303624,-0.00026151666,-6.6594665e-05,0.0,1.4168105,0.9999334,1.0,0.0,0.0,1.0,1.0
0.6755,1.0,0.0,100008.984,0.20754316,-6.4234514,-1.6564633e-07,0.70581496,0.70581245,3.923136e-05,6.117281e-05,1.4168019,7.8750185e-05,144.25586,454.999,454.999,101.866135,-141.65317,0.0,101.878654,327.1988,1.0,-1.0,0.70829856,1.3874359,1.402853,1.0,-85.14302,-59.112846,-300.42407,-154.57492,-2.4286413e-12,7.862881e-13,1.387695,1.387695,1.3874359,0.056283355,0.999934,0.999934,1.0,1.402853,1.3874359,-0.0002590976,-6.597866e-05,0.0,1.4168105,0.999934,1.0,0.0,0.0,1.0,1.0
0.676,1.0,0.0,100008.95,0.197101,-6.4234514,-1.6564633e-07,0.705815,0.70581245,4.028008e-05,6.240398e-05,1.4168018,8.085531e-05,144.83087,462.56985,462.56985,101.866135,-144.01056,0.0,101.878654,327.1988,1.0,-1.0,0.7082985,1.5445094,1.5599326,1.0,-65.72789,-79.10299,-241.6732,-220.89664,-6.2098117e-12,7.634091e-13,1.5447661,1.5447661,1.5445094,0.056284647,0.9999346,0.9999346,1.0,1.5599326,1.5445094,-0.00025666988,-6.536045e-05,0.0,1.4168105,0.9999346,1.0,0.0,0.0,1.0,1.0
0.6765,1.0,0.0,100008.93,0.1866109,-6.4234514,-1.6564633e-07,0.705815,0.70581245,4.131411e-05,6.3612555e-05,1.4168018,8.293095e-05,141.83998,458.7518,458.7518,101.866135,-142.82222,0.0,101.878654,327.1988,1.0,-1.0,0.7082985,1.7015831,1.7170123,1.0,-44.694454,-97.14552,-176.97209,-281.7797,-8.074072e-12,8.636975e-13,1.7018373,1.7018373,1.7015831,0.056285866,0.99993527,0.99993527,1.0,1.7170123,1.7015831,-0.00025423412,-6.474019e-05,0.0,1.4168105,0.99993527,1.0,0.0,0.0,1.0,1.0
0.677,1.0,0.0,100008.9,0.17607568,-6.4234514,-1.6564633e-07,0.705815,0.70581245,4.233337e-05,6.480986e-05,1.4168018,8.497693e-05,135.3568,443.63882,443.63882,101.866135,-138.11743,0.0,101.878654,327.1988,1.0,-1.0,0.70829844,1.8586569,1.8740919,1.0,-22.56057,-112.79623,-107.91373,-335.7251,-9.824917e-12,1.2259259e-12,1.8589087,1.8589087,1.8586569,0.056287088,0.99993587,0.99993587,1.0,1.8740919,1.8586569,-0.0002517909,-6.411802e-05,0.0,1.4168105,0.99993587,1.0,0.0,0.0,1.0,1.0
0.6775,1.0,0.0,100008.87,0.16549762,-6.4234514,-1.6564633e-07,0.705815,0.7058125,4.333762e-05,6.5988716e-05,1.4168018,8.699278e-05,125.540955,417.60303,417.60303,101.86605,-130.01202,0.0,101.878654,327.19855,1.0,-1.0,0.7082984,2.0157306,2.0311716,1.0,0.12879789,-125.669754,-36.198395,-381.40463,-1.3015592e-11,1.4748317e-12,2.01598,2.01598,2.0157306,0.056288294,0.9999365,0.9999365,1.0,2.0311716,2.0157306,-0.00024934072,-6.3494095e-05,0.0,1.4168105,0.9999365,1.0,0.0,0.0,1.0,1.0
0.678,1.0,0.0,100008.84,0.15487963,-6.4234514,-1.6564633e-07,0.705815,0.70581245,4.4326745e-05,6.7130015e-05,1.4168018,8.897829e-05,112.63413,381.28543,381.28543,101.86605,-118.705536,0.0,101.878654,327.19855,1.0,-1.0,0.7082984,2.1728046,2.1882513,1.0,22.815008,-135.44914,36.408215,-417.69363,-1.5735498e-11,1.6369468e-12,2.1730516,2.1730516,2.1728046,0.056289475,0.9999371,0.9999371,1.0,2.1882513,2.1728046,-0.00024688427,-6.286857e-05,0.0,1.4168105,0.9999371,1.0,0.0,0.0,1.0,1.0
0.6785,1.0,0.0,100008.81,0.14422436,-6.4234514,-1.6564633e-07,0.705815,0.70581245,4.530063e-05,6.826327e-05,1.4168018,9.093319e-05,96.954094,335.58017,335.58017,101.86605,-104.47636,0.0,101.878654,327.19855,1.0,-1.0,0.70829827,2.3298788,2.3453307,1.0,44.939495,-141.89359,108.11845,-443.6986,-1.82503e-11,1.7353053e-12,2.3301232,2.3301232,2.3298788,0.056290627,0.9999378,0.9999378,1.0,2.3453307,2.3298788,-0.0002444221,-6.224157e-05,0.0,1.4168105,0.9999378,1.0,0.0,0.0,1.0,1.0
0.679,1.0,0.0,100008.78,0.13353477,-6.4234514,-1.6564633e-07,0.7058151,0.7058125,4.625911e-05,6.937217e-05,1.4168017,9.285717e-05,78.88691,281.61255,281.61255,101.86605,-87.674835,0.0,101.878654,327.19855,1.0,-1.0,0.70829827,2.486953,2.5024104,1.0,65.95753,-144.84444,177.16672,-458.77927,-1.938635e-11,1.7983528e-12,2.487195,2.487195,2.486953,0.056291778,0.99993837,0.99993837,1.0,2.5024104,2.486953,-0.00024195472,-6.161327e-05,0.0,1.4168105,0.99993837,1.0,0.0,0.0,1.0,1.0
0.6795,1.0,0.0,100008.76,0.122813,-6.4234514,-1.6564633e-07,0.7058151,0.70581245,4.720208e-05,7.046665e-05,1.4168017,9.4750016e-05,58.877415,220.71132,220.71132,101.86605,-68.71462,0.0,101.878654,327.19855,1.0,-1.0,0.70829827,2.6440272,2.65949,1.0,85.3516,-144.22902,241.85298,-462.5643,-2.0178232e-11,1.8282643e-12,2.6442666,2.6442666,2.6440272,0.05629287,0.999939,0.999939,1.0,2.65949,2.6440272,-0.0002394828,-6.0983795e-05,0.0,1.4168105,0.999939,1.0,0.0,0.0,1.0,1.0
0.68,1.0,0.0,100008.73,0.11206223,-6.4234514,-1.6564633e-07,0.7058151,0.70581245,4.8129405e-05,7.152528e-05,1.4168017,9.661145e-05,37.418262,154.3759,154.3759,101.86605,-48.062565,0.0,101.878654,327.19855,1.0,-1.0,0.7082982,2.8011017,2.8165696,1.0,102.64422,-140.06248,300.5846,-454.9605,-2.0880686e-11,1.837956e-12,2.8013387,2.8013387,2.8011017,0.056293968,0.9999396,0.9999396,1.0,2.8165696,2.8011017,-0.00023700687,-6.0353304e-05,0.0,1.4168105,0.9999396,1.0,0.0,0.0,1.0,1.0
0.6805,1.0,0.0,100008.695,0.101285286,-6.4234514,-1.6564633e-07,0.7058151,0.70581245,4.9040962e-05,7.255949e-05,1.4168017,9.844125e-05,15.037808,84.23955,84.23955,101.86605,-26.227125,0.0,101.878654,327.19855,1.0,-1.0,0.70829815,2.9581761,2.9736493,1.0,117.4096,-132.4474,351.91553,-436.15506,-2.077076e-11,1.8295322e-12,2.9584107,2.9584107,2.9581761,0.05629504,0.9999403,0.9999403,1.0,2.9736493,2.9581761,-0.00023452751,-5.972194e-05,0.0,1.4168105,0.9999403,1.0,0.0,0.0,1.0,1.0
0.681,1.0,0.0,100008.67,0.09048512,-6.4234514,-1.6564633e-07,0.7058151,0.70581245,4.9936647e-05,7.358667e-05,1.4168017,0.00010023918,-7.7129107,12.0291,12.0291,101.86605,-3.7459278,0.0,101.878654,327.19855,1.0,-1.0,0.70829815,3.1152506,3.130729,1.0,129.2842,-121.57128,394.58188,-406.611,-1.9757997e-11,1.8074475e-12,3.1154828,3.1154828,3.1152506,0.056296088,0.99994093,0.99994093,1.0,3.130729,3.1152506,-0.00023204529,-5.908985e-05,0.0,1.4168105,0.99994093,1.0,0.0,0.0,1.0,1.0
0.6815,1.0,0.0,100008.64,0.07966466,-6.4234443,3.2368808e-07,0.7058151,0.70581245,5.0816354e-05,7.4576885e-05,1.4168017,0.00010200503,-30.273739,-60.47755,-60.47755,101.86605,18.827509,0.0,101.877205,327.19855,1.0,-1.0,0.7082981,3.2723253,3.2878087,1.0,137.97563,-107.7019,427.53323,-367.05566,-1.9014254e-11,1.7815064e-12,3.2725549,3.2725549,3.2723253,0.0562971,0.9999415,0.9999415,1.0,3.2878087,3.2723253,-0.00022956078,-5.8457175e-05,0.0,1.4168105,0.9999415,1.0,0.0,0.0,1.0,1.0
0.682,1.0,0.0,100008.61,0.06882663,-6.4234443,3.2368808e-07,0.7058151,0.7058125,5.167997e-05,7.556087e-05,1.4168017,0.000103738595,-52.089195,-131.49521,-131.49521,101.86605,40.937393,0.0,101.877205,327.19855,1.0,-1.0,0.7082981,3.4294002,3.444888,1.0,143.26991,-91.180725,449.9582,-318.46298,-1.879716e-11,1.751655e-12,3.4296272,3.4296272,3.4294002,0.056298092,0.9999422,0.9999422,1.0,3.444888,3.4294002,-0.00022707456,-5.782406e-05,0.0,1.4168105,0.9999422,1.0,0.0,0.0,1.0,1.0
0.6825,1.0,0.0,100008.586,0.057973377,-6.4234443,3.2368808e-07,0.70581514,0.7058125,5.2527404e-05,7.652652e-05,1.4168016,0.00010543966,-72.622154,-199.27531,-199.27531,101.86605,62.03935,0.0,101.877205,327.19855,1.0,-1.0,0.708298,3.5864751,3.6019678,1.0,145.03668,-72.414536,461.3047,-262.02936,-1.9001599e-11,1.7140618e-12,3.5866997,3.5866997,3.5864751,0.056299087,0.9999428,0.99994284,1.0,3.6019678,3.5864751,-0.00022458716,-5.719065e-05,0.0,1.4168105,0.9999428,1.0,0.0,0.0,1.0,1.0
0.683,1.0,0.0,100008.555,0.04710758,-6.4234443,3.2368808e-07,0.70581514,0.70581245,5.3358544e-05,7.74529e-05,1.4168016,0.00010710804,-91.36706,-262.14905,-262.14905,101.86605,81.613815,0.0,101.877205,327.19855,1.0,-1.0,0.708298,3.74355,3.7590475,1.0,143.23244,-51.865383,461.29327,-199.14423,-2.0476702e-11,1.6740288e-12,3.743772,3.743772,3.74355,0.05630005,0.99994344,0.99994344,1.0,3.7590475,3.74355,-0.00022209914,-5.6557084e-05,0.0,1.4168105,0.99994344,1.0,0.0,0.0,1.0,1.0
0.6835,1.0,0.0,100008.53,0.03623262,-6.4234443,3.2368808e-07,0.70581514,0.7058125,5.4173302e-05,7.836901e-05,1.4168016,0.000108743516,-107.86237,-318.5684,-318.5684,101.86605,99.17883,0.0,101.877205,327.19855,1.0,-1.0,0.708298,3.900625,3.9161272,1.0,137.90158,-30.039215,449.92426,-131.35588,-2.2096703e-11,1.5713015e-12,3.9008448,3.9008448,3.900625,0.056300983,0.9999441,0.9999441,1.0,3.9161272,3.900625,-0.00021961109,-5.5923505e-05,0.0,1.4168105,0.9999441,1.0,0.0,0.0,1.0,1.0
0.684,1.0,0.0,100008.5,0.025350492,-6.4234443,3.2368808e-07,0.70581514,0.7058125,5.4971573e-05,7.924655e-05,1.4168016,0.00011034591,-121.70196,-367.1442,-367.1442,101.86605,114.30192,0.0,101.877205,327.19855,1.0,-1.0,0.708298,4.0577,4.073207,1.0,129.17538,-7.4734216,427.47754,-60.333355,-2.3376035e-11,1.1369266e-12,4.0579176,4.0579176,4.0577,0.056301884,0.9999447,0.9999447,1.0,4.073207,4.0577,-0.00021712354,-5.5290053e-05,0.0,1.4168105,0.9999447,1.0,0.0,0.0,1.0,1.0
0.6845,1.0,0.0,100008.47,0.014464275,-6.4234443,3.2368808e-07,0.70581514,0.7058125,5.575327e-05,8.011121e-05,1.4168016,0.000111915026,-132.54506,-406.68045,-406.68045,101.86605,126.610725,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,4.2147756,4.2302866,1.0,117.26867,15.276391,394.50577,12.174676,-2.4237386e-11,7.908295e-13,4.21499,4.21499,4.2147756,0.056302782,0.99994534,0.99994534,1.0,4.2302866,4.2147756,-0.00021463704,-5.4656874e-05,0.0,1.4168105,0.99994534,1.0,0.0,0.0,1.0,1.0
0.685,1.0,0.0,100008.445,0.0035762475,-6.4234443,3.2368808e-07,0.70581514,0.7058125,5.651831e-05,8.0958176e-05,1.4168016,0.000113450704,-140.12471,-436.20374,-436.20374,101.86605,135.80217,0.0,101.877205,327.19855,1.0,-1.0,0.708298,4.371851,4.387366,1.0,102.47462,37.65009,351.82074,84.38298,-2.4897806e-11,5.494564e-13,4.372063,4.372063,4.371851,0.056303658,0.999946,0.999946,1.0,4.387366,4.371851,-0.00021215214,-5.4024098e-05,0.0,1.4168081,0.999946,1.0,0.0,0.0,1.0,1.0
0.6855,1.0,0.0,100008.414,-0.0073111397,-6.4234443,3.2368808e-07,0.70581514,0.7058125,5.72666e-05,8.177629e-05,1.4168016,0.00011495277,-144.25426,-454.9871,-454.9871,101.86605,141.64996,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,4.5289264,4.5444455,1.0,85.15746,59.09679,300.47342,154.5137,-2.6314053e-11,3.7843963e-13,4.529136,4.529136,4.5289264,0.056304492,0.9999466,0.9999466,1.0,4.5444455,4.5289264,-0.00020966936,-5.3391865e-05,0.0,1.4168081,0.9999466,1.0,0.0,0.0,1.0,1.0
0.686,1.0,0.0,100008.39,-0.018195666,-6.4234443,3.2368808e-07,0.7058152,0.7058125,5.7998077e-05,8.258471e-05,1.4168015,0.00011642108,-144.83203,-462.56808,-462.56808,101.86605,144.01012,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,4.686002,4.701525,1.0,65.74358,79.08845,241.72798,220.8401,-2.8041689e-11,2.5121002e-13,4.686209,4.686209,4.686002,0.056305315,0.99994725,0.99994725,1.0,4.701525,4.686002,-0.00020718928,-5.2760315e-05,0.0,1.4168081,0.99994725,1.0,0.0,0.0,1.0,1.0
0.6865,1.0,0.0,100008.36,-0.02907431,-6.4234443,3.2368808e-07,0.7058152,0.7058125,5.8712674e-05,8.3346655e-05,1.4168015,0.0001178555,-141.84381,-458.76,-458.76,101.86605,142.8245,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,4.8430777,4.858605,1.0,44.71098,97.13283,177.03087,281.72916,-2.9558477e-11,1.4350352e-13,4.843282,4.843282,4.8430777,0.056306116,0.99994785,0.99994785,1.0,4.858605,4.8430777,-0.0002047124,-5.2129584e-05,0.0,1.4168081,0.99994785,1.0,0.0,0.0,1.0,1.0
0.687,1.0,0.0,100008.336,-0.039944198,-6.4234443,3.2368808e-07,0.7058152,0.7058125,5.9410315e-05,8.410296e-05,1.4168015,0.00011925589,-135.36316,-443.65665,-443.65665,101.86605,138.1223,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,5.000153,5.0156846,1.0,22.577505,112.785645,107.974976,335.68167,-3.0727337e-11,6.909542e-14,5.0003557,5.0003557,5.000153,0.056306887,0.9999485,0.9999485,1.0,5.0156846,5.000153,-0.00020223927,-5.149981e-05,0.0,1.4168081,0.9999485,1.0,0.0,0.0,1.0,1.0
0.6875,1.0,0.0,100008.305,-0.050803475,-6.4234443,3.2368808e-07,0.7058152,0.7058125,6.0090977e-05,8.483596e-05,1.4168015,0.0001206222,-125.54963,-417.62982,-417.62982,101.86605,130.0193,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,5.157229,5.1727643,1.0,-0.11187566,125.6615,36.260563,381.36926,-3.0515278e-11,1.217406e-14,5.1574287,5.1574287,5.157229,0.05630764,0.99994916,0.99994916,1.0,5.1727643,5.157229,-0.00019977044,-5.0871124e-05,0.0,1.4168081,0.99994916,1.0,0.0,0.0,1.0,1.0
0.688,1.0,0.0,100008.28,-0.06164925,-6.4234443,3.2368808e-07,0.7058152,0.7058126,6.0754548e-05,8.553066e-05,1.4168015,0.0001219542,-112.64485,-381.32034,-381.32034,101.86605,118.71501,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,5.314305,5.329844,1.0,-22.798515,135.44336,-36.346664,417.667,-3.0153182e-11,-2.965123e-14,5.3145022,5.3145022,5.314305,0.05630837,0.99994975,0.99994975,1.0,5.329844,5.314305,-0.00019730639,-5.024366e-05,0.0,1.4168081,0.99994975,1.0,0.0,0.0,1.0,1.0
0.6885,1.0,0.0,100008.25,-0.07247897,-6.4234443,3.2368808e-07,0.7058152,0.7058126,6.140103e-05,8.621596e-05,1.4168015,0.0001232519,-96.96656,-335.62216,-335.62216,101.86605,104.48774,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,5.4713807,5.486923,1.0,-44.92383,141.89038,-108.05901,443.68118,-3.034766e-11,-6.6185596e-14,5.4715757,5.4715757,5.4713807,0.056309074,0.9999504,0.9999504,1.0,5.486923,5.4713807,-0.00019484767,-4.9617553e-05,0.0,1.4168081,0.9999504,1.0,0.0,0.0,1.0,1.0
0.689,1.0,0.0,100008.23,-0.083290175,-6.4234443,3.2368808e-07,0.7058152,0.7058126,6.203034e-05,8.6889886e-05,1.4168015,0.00012451514,-78.90077,-281.6605,-281.6605,101.86605,87.687805,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,5.628457,5.644003,1.0,-65.943054,144.84383,-177.11082,458.7713,-3.025419e-11,-9.475825e-14,5.628649,5.628649,5.628457,0.056309782,0.999951,0.999951,1.0,5.644003,5.628457,-0.0001923948,-4.8992933e-05,0.0,1.4168081,0.999951,1.0,0.0,0.0,1.0,1.0
0.6895,1.0,0.0,100008.195,-0.094080575,-6.4234443,3.2368808e-07,0.7058152,0.70581263,6.264239e-05,8.752223e-05,1.4168013,0.00012574373,-58.8923,-220.76389,-220.76389,101.86605,68.72883,0.0,101.877205,327.19855,1.0,-1.0,0.708298,5.785533,5.8010826,1.0,-85.33865,144.23096,-241.80193,462.5658,-3.0160034e-11,-1.12948604e-13,5.785723,5.785723,5.785533,0.05631044,0.9999516,0.9999516,1.0,5.8010826,5.785533,-0.00018994826,-4.836993e-05,0.0,1.4168081,0.9999516,1.0,0.0,0.0,1.0,1.0
0.69,1.0,0.0,100008.17,-0.10484791,-6.4234443,3.2368808e-07,0.70581526,0.70581263,6.3237174e-05,8.8132074e-05,1.4168013,0.00012693762,-37.433784,-154.43172,-154.43172,101.86605,48.077625,0.0,101.877205,327.19855,1.0,-1.0,0.708298,5.9426093,5.9581623,1.0,-102.63307,140.06686,-300.53952,454.97122,-3.0261654e-11,-1.2586143e-13,5.9427967,5.9427967,5.9426093,0.05631107,0.99995226,0.99995226,1.0,5.9581623,5.9426093,-0.0001875086,-4.7748672e-05,0.0,1.4168081,0.99995226,1.0,0.0,0.0,1.0,1.0
0.6905,1.0,0.0,100008.15,-0.11559009,-6.4234443,3.2368808e-07,0.70581526,0.70581263,6.381464e-05,8.8730274e-05,1.4168013,0.00012809678,-15.053574,-84.29717,-84.29717,101.86605,26.242653,0.0,101.877205,327.19855,1.0,-1.0,0.70829797,6.0996857,6.115242,1.0,-117.40049,132.45407,-351.8774,436.17456,-3.056322e-11,-1.3768396e-13,6.0998707,6.0998707,6.0996857,0.056311674,0.99995285,0.99995285,1.0,6.115242,6.0996857,-0.00018507631,-4.712929e-05,0.0,1.4168081,0.99995285,1.0,0.0,0.0,1.0,1.0
0.691,1.0,0.0,100008.12,-0.12630397,-6.4234443,3.2368808e-07,0.70581526,0.70581263,6.437478e-05,8.930301e-05,1.4168013,0.00012922118,7.6972957,-12.087079,-12.087079,101.86605,3.7615342,0.0,101.877205,327.19855,1.0,-1.0,0.708298,6.256762,6.2723217,1.0,-129.27731,121.58002,-394.55154,406.6386,-3.0310136e-11,-1.486555e-13,6.2569447,6.2569447,6.256762,0.056312278,0.9999535,0.9999535,1.0,6.2723217,6.256762,-0.00018265187,-4.651192e-05,0.0,1.4168081,0.9999535,1.0,0.0,0.0,1.0,1.0
0.6915,1.0,0.0,100008.09,-0.13698721,-6.4234443,3.2368808e-07,0.70581526,0.7058127,6.491756e-05,8.985423e-05,1.4168013,0.00013031071,30.258656,60.420643,60.420643,101.86605,-18.81221,0.0,101.877205,327.19855,1.0,-1.0,0.708298,0.13065328,0.14621593,1.0,-137.97108,107.71243,-427.5112,367.09058,-2.9605464e-11,-1.5959167e-13,0.1308335,0.1308335,0.13065328,0.05631284,0.9999541,0.9999541,1.0,0.14621593,0.13065328,-0.00018023582,-4.5896675e-05,0.0,1.4168081,0.9999541,1.0,0.0,0.0,1.0,1.0
0.692,1.0,0.0,100008.06,-0.14763731,-6.4234443,3.2368808e-07,0.70581526,0.7058127,6.544298e-05,9.036603e-05,1.4168013,0.0001313654,52.075005,131.44075,131.44075,101.86605,-40.92277,0.0,101.877205,327.19855,1.0,-1.0,0.7082981,0.28772983,0.30329555,1.0,-143.26778,91.19277,-449.9449,318.50415,-3.0135235e-11,-1.6786728e-13,0.28790766,0.28790766,0.28772983,0.05631339,0.9999547,0.9999547,1.0,0.30329555,0.28772983,-0.00017782861,-4.5283687e-05,0.0,1.4168081,0.9999547,1.0,0.0,0.0,1.0,1.0
0.6925,1.0,0.0,100008.04,-0.15825184,-6.4234443,3.2368808e-07,0.70581526,0.7058127,6.595099e-05,9.086272e-05,1.4168013,0.00013238513,72.60918,199.22458,199.22458,101.86605,-62.025745,0.0,101.877205,327.19855,1.0,-1.0,0.708298,0.44480646,0.4603752,1.0,-145.03694,72.42776,-461.3002,262.07562,-3.0368433e-11,-1.7517304e-13,0.44498187,0.44498187,0.44480646,0.056313917,0.99995536,0.99995536,1.0,0.4603752,0.44480646,-0.00017543076,-4.4673077e-05,0.0,1.4168081,0.99995536,1.0,0.0,0.0,1.0,1.0
0.693,1.0,0.0,100008.016,-0.16882819,-6.4234443,3.2368808e-07,0.70581526,0.7058127,6.644158e-05,9.134349e-05,1.4168013,0.0001333699,91.35559,262.1032,262.1032,101.86605,-81.60154,0.0,101.877205,327.19855,1.0,-1.0,0.7082981,0.6018832,0.6174548,1.0,-143.23503,51.879436,-461.29758,199.19437,-3.1246138e-11,-1.8221336e-13,0.6020562,0.6020562,0.6018832,0.05631441,0.99995595,0.99995595,1.0,0.6174548,0.6018832,-0.00017304273,-4.406497e-05,0.0,1.4168081,0.99995595,1.0,0.0,0.0,1.0,1.0
0.6935,1.0,0.0,100007.984,-0.17936356,-6.4234443,3.2368808e-07,0.70581526,0.7058127,6.691475e-05,9.180314e-05,1.4168013,0.00013431971,107.85266,318.52847,318.52847,101.86605,-99.16816,0.0,101.877205,327.19855,1.0,-1.0,0.7082981,0.75895995,0.77453446,1.0,-137.90639,30.05373,-449.93704,131.40858,-3.1777286e-11,-1.8883839e-13,0.7591306,0.7591306,0.75895995,0.056314886,0.99995655,0.99995655,1.0,0.77453446,0.75895995,-0.00017066502,-4.345949e-05,0.0,1.4168081,0.99995655,1.0,0.0,0.0,1.0,1.0
0.694,1.0,0.0,100007.96,-0.18985638,-6.4234443,3.2368808e-07,0.7058153,0.70581275,6.737046e-05,9.223179e-05,1.4168012,0.00013523447,121.69421,367.11102,367.11102,101.86605,-114.293076,0.0,101.877205,327.19855,1.0,-1.0,0.7082981,0.9160368,0.9316141,1.0,-129.18224,7.488035,-427.49832,60.387283,-3.1927443e-11,-1.9578442e-13,0.9162051,0.9162051,0.9160368,0.056315344,0.99995714,0.99995714,1.0,0.9316141,0.9160368,-0.00016829807,-4.285675e-05,0.0,1.4168081,0.99995714,1.0,0.0,0.0,1.0,1.0
0.6945,1.0,0.0,100007.93,-0.20030402,-6.4234443,3.2368808e-07,0.7058153,0.70581275,6.78087e-05,9.2639e-05,1.4168012,0.00013611415,132.53941,406.65472,406.65472,101.86605,-126.60388,0.0,101.877205,327.19855,1.0,-1.0,0.70829815,1.0731137,1.0886937,1.0,-117.277374,-15.262041,-394.53384,-12.120882,-3.3149355e-11,-2.0161483e-13,1.0732796,1.0732796,1.0731137,0.05631576,0.99995774,0.99995774,1.0,1.0886937,1.0731137,-0.00016594234,-4.2256874e-05,0.0,1.4168081,0.99995774,1.0,0.0,0.0,1.0,1.0
0.695,1.0,0.0,100007.91,-0.2107047,-6.4234443,3.2368808e-07,0.7058153,0.70581275,6.822949e-05,9.303255e-05,1.4168012,0.00013695881,140.12125,436.1859,436.1859,101.86605,-135.79747,0.0,101.877205,327.19855,1.0,-1.0,0.70829815,1.2301908,1.2457733,1.0,-102.4849,-37.63635,-351.8553,-84.330635,-3.5437788e-11,-2.0689559e-13,1.2303543,1.2303543,1.2301908,0.056316167,0.99995834,0.99995834,1.0,1.2457733,1.2301908,-0.00016359834,-4.1659972e-05,0.0,1.4168081,0.99995834,1.0,0.0,0.0,1.0,1.0
0.6955,1.0,0.0,100007.88,-0.22105645,-6.4234443,3.2368808e-07,0.7058153,0.7058128,6.8632835e-05,9.3393784e-05,1.4168012,0.00013776845,144.25302,454.97745,454.97745,101.86605,-141.64745,0.0,101.877205,327.19855,1.0,-1.0,0.7082982,1.3872678,1.402853,1.0,-85.169044,-59.083984,-300.5134,-154.46405,-3.7065677e-11,-2.1271027e-13,1.387429,1.387429,1.3872678,0.056316543,0.99995893,0.99995893,1.0,1.402853,1.3872678,-0.00016126648,-4.106617e-05,0.0,1.4168081,0.99995893,1.0,0.0,0.0,1.0,1.0
0.696,1.0,0.0,100007.86,-0.23135675,-6.4234443,3.2368808e-07,0.7058153,0.7058128,6.901872e-05,9.372289e-05,1.4168012,0.00013854305,144.83301,462.56668,462.56668,101.86605,-144.0098,0.0,101.877205,327.19855,1.0,-1.0,0.7082982,1.5443449,1.5599326,1.0,-65.75615,-79.076866,-241.77237,-220.79431,-3.795826e-11,-2.1735631e-13,1.5445038,1.5445038,1.5443449,0.0563169,0.9999595,0.9999595,1.0,1.5599326,1.5443449,-0.00015894722,-4.0475577e-05,0.0,1.4168081,0.9999595,1.0,0.0,0.0,1.0,1.0
0.6965,1.0,0.0,100007.83,-0.24160342,-6.4234443,3.2368808e-07,0.7058153,0.70581275,6.938718e-05,9.404416e-05,1.4168012,0.00013928267,141.84692,458.7667,458.7667,101.86605,-142.82634,0.0,101.877205,327.19855,1.0,-1.0,0.70829827,1.7014221,1.7170123,1.0,-44.724194,-97.12273,-177.07845,-281.68826,-3.81416e-11,-2.2125724e-13,1.7015787,1.7015787,1.7014221,0.056317244,0.9999601,0.9999601,1.0,1.7170123,1.7014221,-0.00015664104,-3.988831e-05,0.0,1.4168081,0.9999601,1.0,0.0,0.0,1.0,1.0
0.697,1.0,0.0,100007.805,-0.25179452,-6.4234443,3.2368808e-07,0.7058153,0.7058129,6.97382e-05,9.434072e-05,1.4168012,0.00013998727,135.36829,443.67108,443.67108,101.86605,-138.12622,0.0,101.877205,327.19855,1.0,-1.0,0.7082983,1.8584994,1.8740919,1.0,-22.591036,-112.777245,-108.02451,-335.64658,-3.6711422e-11,-2.2530903e-13,1.8586538,1.8586538,1.8584994,0.056317553,0.9999607,0.9999607,1.0,1.8740919,1.8584994,-0.00015434832,-3.930448e-05,0.0,1.4168081,0.9999607,1.0,0.0,0.0,1.0,1.0
0.6975,1.0,0.0,100007.78,-0.261928,-6.4234443,3.2368808e-07,0.7058153,0.7058128,7.0071794e-05,9.4618044e-05,1.4168012,0.0001406569,125.556595,417.65146,417.65146,101.86581,-130.02516,0.0,101.877205,327.1977,1.0,-1.0,0.7082983,2.0155766,2.0311716,1.0,0.09837152,-125.65497,-36.3108,-381.34067,-3.5646517e-11,-2.285097e-13,2.0157287,2.0157287,2.0155766,0.05631786,0.99996126,0.99996126,1.0,2.0311716,2.0155766,-0.00015206955,-3.8724193e-05,0.0,1.4168081,0.99996126,1.0,0.0,0.0,1.0,1.0
0.698,1.0,0.0,100007.75,-0.2720018,-6.4234443,3.2368808e-07,0.7058153,0.7058129,7.038799e-05,9.4878815e-05,1.4168012,0.00014129162,112.65345,381.3485,381.3485,101.86581,-118.7226,0.0,101.877205,327.1977,1.0,-1.0,0.7082984,2.1726542,2.1882513,1.0,22.785366,-135.43881,36.29697,-417.6455,-3.4192604e-11,-2.3244595e-13,2.1728039,2.1728039,2.1726542,0.05631812,0.99996185,0.99996185,1.0,2.1882513,2.1726542,-0.00014980514,-3.8147566e-05,0.0,1.4168081,0.99996185,1.0,0.0,0.0,1.0,1.0
0.6985,1.0,0.0,100007.73,-0.28201377,-6.4234443,3.2368808e-07,0.7058153,0.7058129,7.0686816e-05,9.510243e-05,1.4168012,0.00014189145,96.97654,335.65607,335.65607,101.86581,-104.49686,0.0,101.877205,327.1977,1.0,-1.0,0.7082984,2.3297315,2.3453307,1.0,44.91135,-141.88788,108.01107,-443.66714,-3.111093e-11,-2.363651e-13,2.329879,2.329879,2.3297315,0.05631836,0.99996245,0.99996245,1.0,2.3453307,2.3297315,-0.00014755552,-3.7574704e-05,0.0,1.4168081,0.99996245,1.0,0.0,0.0,1.0,1.0
0.699,1.0,0.0,100007.7,-0.29196158,-6.4234443,3.2368808e-07,0.7058153,0.70581293,7.096831e-05,9.530498e-05,1.4168011,0.00014245648,78.91186,281.69913,281.69913,101.86581,-87.69817,0.0,101.877205,327.1977,1.0,-1.0,0.70829844,2.486809,2.5024104,1.0,65.93153,-144.84338,177.06577,-458.7649,-2.649149e-11,-2.5451646e-13,2.4869545,2.4869545,2.486809,0.056318592,0.999963,0.999963,1.0,2.5024104,2.486809,-0.00014532112,-3.7005717e-05,0.0,1.4168081,0.999963,1.0,0.0,0.0,1.0,1.0
0.6995,1.0,0.0,100007.68,-0.30184352,-6.4234443,3.2368808e-07,0.7058154,0.70581293,7.1232476e-05,9.5479605e-05,1.4168011,0.00014298677,58.904194,220.80624,220.80624,101.86581,-68.74018,0.0,101.877205,327.1977,1.0,-1.0,0.7082985,2.6438866,2.65949,1.0,85.328354,-144.23254,241.76079,-462.56702,-2.2620891e-11,-4.2238923e-13,2.6440299,2.6440299,2.6438866,0.056318797,0.9999636,0.9999636,1.0,2.65949,2.6438866,-0.00014310233,-3.6440706e-05,0.0,1.4168081,0.9999636,1.0,0.0,0.0,1.0,1.0
0.7,1.0,0.0,100007.65,-0.31165776,-6.4234443,3.2368808e-07,0.7058154,0.70581293,7.147938e-05,9.564235e-05,1.4168011,0.00014348238,37.446182,154.47665,154.47665,101.86581,-48.08965,0.0,101.877205,327.1977,1.0,-1.0,0.70829856,2.8009644,2.8165696,1.0,102.62422,-140.0704,300.50323,-454.9799,-1.9496255e-11,-5.622955e-13,2.8011053,2.8011053,2.8009644,0.05631897,0.9999641,0.9999641,1.0,2.8165696,2.8009644,-0.00014089956,-3.5879777e-05,0.0,1.4168081,0.9999641,1.0,0.0,0.0,1.0,1.0
0.7005,1.0,0.0,100007.625,-0.3214021,-6.4234443,3.2368808e-07,0.7058154,0.70581293,7.1709015e-05,9.5791205e-05,1.4168011,0.00014394333,15.0661545,84.34354,84.34354,101.86581,-26.255049,0.0,101.877205,327.1977,1.0,-1.0,0.70829856,2.958042,2.9736493,1.0,117.39327,-132.45943,351.84674,-436.19028,-1.747939e-11,-6.582779e-13,2.9581807,2.9581807,2.958042,0.05631913,0.99996465,0.99996465,1.0,2.9736493,2.958042,-0.00013871322,-3.532303e-05,0.0,1.4168081,0.99996465,1.0,0.0,0.0,1.0,1.0
0.701,1.0,0.0,100007.6,-0.33107483,-6.4234443,3.2368808e-07,0.7058154,0.705813,7.1921466e-05,9.590994e-05,1.4168011,0.00014436978,-7.6848416,12.133702,12.133702,101.86581,-3.773986,0.0,101.877205,327.1977,1.0,-1.0,0.7082986,3.1151197,3.130729,1.0,129.27187,-121.58702,394.52713,-406.66083,-1.5885798e-11,-7.2110617e-13,3.1152563,3.1152563,3.1151197,0.05631927,0.99996525,0.99996525,1.0,3.130729,3.1151197,-0.00013654372,-3.477057e-05,0.0,1.4168081,0.99996525,1.0,0.0,0.0,1.0,1.0
0.7015,1.0,0.0,100007.58,-0.3406738,-6.4234395,0.0,0.7058154,0.705813,7.2116774e-05,9.600062e-05,1.4168011,0.00014476183,-30.24663,-60.37491,-60.37491,101.86581,18.800007,0.0,101.877205,327.1977,1.0,-1.0,0.7082987,3.2721975,3.2878087,1.0,137.96751,-107.72088,427.49353,-367.11862,-1.4528414e-11,-7.6639536e-13,3.272332,3.272332,3.2721975,0.056319382,0.9999658,0.9999658,1.0,3.2878087,3.2721975,-0.00013439145,-3.42225e-05,0.0,1.4168081,0.9999658,1.0,0.0,0.0,1.0,1.0
0.702,1.0,0.0,100007.555,-0.350197,-6.4234395,0.0,0.7058154,0.705813,7.2295e-05,9.6062664e-05,1.4168011,0.00014511959,-52.06369,-131.39699,-131.39699,101.86581,40.91111,0.0,101.877205,327.1977,1.0,-1.0,0.70829874,3.4292755,3.444888,1.0,143.26611,-91.202415,449.9342,-318.5372,-1.3104481e-11,-7.958317e-13,3.4294076,3.4294076,3.4292755,0.056319468,0.9999663,0.9999663,1.0,3.444888,3.4292755,-0.00013225678,-3.3678913e-05,0.0,1.4168081,0.9999663,1.0,0.0,0.0,1.0,1.0
0.7025,1.0,0.0,100007.53,-0.35964188,-6.4234395,0.0,0.7058154,0.70581305,7.24562e-05,9.611896e-05,1.4168011,0.00014544316,-72.59884,-199.18385,-199.18385,101.86581,62.014904,0.0,101.877205,327.1977,1.0,-1.0,0.7082988,3.5863533,3.6019678,1.0,145.03719,-72.43835,461.29666,-262.1128,-1.217932e-11,-8.131375e-13,3.5864835,3.5864835,3.5863533,0.056319516,0.99996686,0.99996686,1.0,3.6019678,3.5863533,-0.0001301401,-3.3139906e-05,0.0,1.4168081,0.99996686,1.0,0.0,0.0,1.0,1.0
0.703,1.0,0.0,100007.5,-0.36900762,-6.4234395,0.0,0.7058154,0.70581305,7.260044e-05,9.615804e-05,1.4168011,0.0001457327,-91.34646,-262.06644,-262.06644,101.86581,81.59176,0.0,101.877205,327.1977,1.0,-1.0,0.7082988,3.7434313,3.7590475,1.0,143.23714,-51.89068,461.30106,-199.23462,-1.1728094e-11,-8.219934e-13,3.7435594,3.7435594,3.7434313,0.056319572,0.9999674,0.9999674,1.0,3.7590475,3.7434313,-0.0001280418,-3.2605574e-05,0.0,1.4168081,0.9999674,1.0,0.0,0.0,1.0,1.0
0.7035,1.0,0.0,100007.48,-0.3782914,-6.4234395,0.0,0.7058154,0.7058131,7.2727744e-05,9.6160475e-05,1.4168011,0.00014598823,-107.84494,-318.49643,-318.49643,101.86581,99.15966,0.0,101.877205,327.1977,1.0,-1.0,0.70829886,3.9005094,3.9161272,1.0,137.91028,-30.065342,449.94733,-131.45088,-1.13997865e-11,-8.253404e-13,3.9006352,3.9006352,3.9005094,0.05631961,0.99996793,0.99996793,1.0,3.9161272,3.9005094,-0.0001259622,-3.207601e-05,0.0,1.4168081,0.99996793,1.0,0.0,0.0,1.0,1.0
0.704,1.0,0.0,100007.45,-0.3874921,-6.4234395,0.0,0.7058154,0.7058131,7.283822e-05,9.614949e-05,1.4168011,0.00014621,-121.68804,-367.08444,-367.08444,101.86581,114.28603,0.0,101.877205,327.1977,1.0,-1.0,0.708299,4.057587,4.073207,1.0,129.18777,-7.4997244,427.51498,-60.43055,-1.138707e-11,-8.2547413e-13,4.057711,4.057711,4.057587,0.056319587,0.99996847,0.99996847,1.0,4.073207,4.057587,-0.00012390169,-3.1551306e-05,0.0,1.4168081,0.99996847,1.0,0.0,0.0,1.0,1.0
0.7045,1.0,0.0,100007.43,-0.39660746,-6.4234395,0.0,0.7058154,0.7058131,7.293192e-05,9.611992e-05,1.4168011,0.00014639809,-132.53493,-406.63412,-406.63412,101.86581,126.59845,0.0,101.877205,327.1977,1.0,-1.0,0.708299,4.2146654,4.2302866,1.0,117.28437,15.250562,394.5564,12.077731,-1.14900155e-11,-8.231806e-13,4.2147875,4.2147875,4.2146654,0.056319572,0.99996895,0.99996895,1.0,4.2302866,4.2146654,-0.000121860605,-3.1031548e-05,0.0,1.4168081,0.99996895,1.0,0.0,0.0,1.0,1.0
0.705,1.0,0.0,100007.41,-0.40563574,-6.4234395,0.0,0.7058154,0.70581317,7.30089e-05,9.605667e-05,1.416801,0.0001465526,-140.11852,-436.17163,-436.17163,101.86581,135.79373,0.0,101.877205,327.1977,1.0,-1.0,0.70829904,4.3717437,4.387366,1.0,102.493164,37.625355,351.883,84.28865,-1.0908259e-11,-8.225681e-13,4.3718634,4.3718634,4.3717437,0.05631954,0.9999695,0.9999695,1.0,4.387366,4.3717437,-0.00011983931,-3.051683e-05,0.0,1.4168043,0.9999695,1.0,0.0,0.0,1.0,1.0
0.7055,1.0,0.0,100007.38,-0.4145757,-6.4234395,0.0,0.7058154,0.70581317,7.306923e-05,9.5979776e-05,1.416801,0.00014667372,-144.25208,-454.96976,-454.96976,101.86581,141.64548,0.0,101.877205,327.1977,1.0,-1.0,0.7082991,4.528822,4.5444455,1.0,85.178345,59.073734,300.5455,154.42424,-9.567514e-12,-8.199937e-13,4.5289397,4.5289397,4.528822,0.05631947,0.99997,0.99997,1.0,4.5444455,4.528822,-0.000117838135,-3.0007235e-05,0.0,1.4168043,0.99997,1.0,0.0,0.0,1.0,1.0
0.706,1.0,0.0,100007.36,-0.42342538,-6.4234395,0.0,0.70581543,0.70581317,7.311301e-05,9.5896e-05,1.416801,0.0001467616,-144.83385,-462.56558,-462.56558,101.86581,144.0096,0.0,101.877205,327.1977,1.0,-1.0,0.7082992,4.6859,4.701525,1.0,65.76624,79.0676,241.80797,220.7576,-7.136018e-12,-8.1629424e-13,4.686016,4.686016,4.6859,0.056319386,0.9999705,0.9999705,1.0,4.701525,4.6859,-0.00011585742,-2.950285e-05,0.0,1.4168043,0.9999705,1.0,0.0,0.0,1.0,1.0
0.7065,1.0,0.0,100007.336,-0.4321831,-6.4234395,0.0,0.70581543,0.7058132,7.314029e-05,9.576775e-05,1.416801,0.00014681635,-141.84947,-458.77206,-458.77206,101.86581,142.82788,0.0,101.877205,327.1977,1.0,-1.0,0.7082993,4.8429785,4.858605,1.0,44.73482,97.11465,177.11661,281.6555,-4.061026e-12,-8.107686e-13,4.843092,4.843092,4.8429785,0.05631928,0.999971,0.999971,1.0,4.858605,4.8429785,-0.000113897484,-2.9003757e-05,0.0,1.4168043,0.999971,1.0,0.0,0.0,1.0,1.0
0.707,1.0,0.0,100007.31,-0.44084817,-6.4234395,0.0,0.70581543,0.7058132,7.315117e-05,9.561699e-05,1.416801,0.00014683817,-135.37244,-443.68268,-443.68268,101.86581,138.12941,0.0,101.877205,327.1977,1.0,-1.0,0.7082993,5.0000567,5.0156846,1.0,22.60192,112.77052,108.06425,335.6184,-1.1886936e-12,-8.0739387e-13,5.0001683,5.0001683,5.0000567,0.056319166,0.9999715,0.9999715,1.0,5.0156846,5.0000567,-0.00011195865,-2.8510036e-05,0.0,1.4168043,0.9999715,1.0,0.0,0.0,1.0,1.0
0.7075,1.0,0.0,100007.28,-0.4494188,-6.4234395,0.0,0.70581543,0.7058133,7.3145726e-05,9.547038e-05,1.416801,0.00014682725,-125.56224,-417.66885,-417.66885,101.86581,130.0299,0.0,101.877205,327.1977,1.0,-1.0,0.7082994,5.157135,5.1727643,1.0,-0.0875001,125.649734,36.3511,381.31775,9.52238e-13,-8.012621e-13,5.157245,5.157245,5.157135,0.056319,0.999972,0.999972,1.0,5.1727643,5.157135,-0.000110041234,-2.802177e-05,0.0,1.4168043,0.999972,1.0,0.0,0.0,1.0,1.0
0.708,1.0,0.0,100007.26,-0.45789298,-6.4234395,0.0,0.70581543,0.7058133,7.312406e-05,9.527762e-05,1.416801,0.00014678376,-112.66041,-381.37115,-381.37115,101.86581,118.72875,0.0,101.877205,327.1977,1.0,-1.0,0.70829946,5.3142133,5.329844,1.0,-22.774773,135.43518,-36.257103,417.62827,1.6848979e-12,-7.920408e-13,5.3143215,5.3143215,5.3142133,0.056318842,0.99997246,0.99997246,1.0,5.329844,5.3142133,-0.00010814554,-2.7539036e-05,0.0,1.4168043,0.99997246,1.0,0.0,0.0,1.0,1.0
0.7085,1.0,0.0,100007.234,-0.4662692,-6.4234395,0.0,0.70581543,0.70581335,7.3086296e-05,9.5082454e-05,1.416801,0.00014670796,-96.98461,-335.6833,-335.6833,101.86581,104.504234,0.0,101.877205,327.1977,1.0,-1.0,0.7082995,5.4712915,5.486923,1.0,-44.901287,141.8859,-107.972595,443.65588,2.16095e-12,-7.775487e-13,5.471398,5.471398,5.4712915,0.056318656,0.99997294,0.99997294,1.0,5.486923,5.4712915,-0.00010627189,-2.7061913e-05,0.0,1.4168043,0.99997294,1.0,0.0,0.0,1.0,1.0
0.709,1.0,0.0,100007.21,-0.4745463,-6.4234395,0.0,0.70581543,0.70581335,7.303249e-05,9.487099e-05,1.416801,0.00014659995,-78.92084,-281.7302,-281.7302,101.86581,87.70658,0.0,101.877205,327.1977,1.0,-1.0,0.70829964,5.6283703,5.644003,1.0,-65.92223,144.84308,-177.02959,458.7598,1.5425772e-12,-7.6672e-13,5.6284747,5.6284747,5.6283703,0.05631844,0.9999734,0.9999734,1.0,5.644003,5.6283703,-0.00010442055,-2.6590475e-05,0.0,1.4168043,0.9999734,1.0,0.0,0.0,1.0,1.0
0.7095,1.0,0.0,100007.19,-0.4827229,-6.4234395,0.0,0.70581543,0.7058134,7.2962735e-05,9.464296e-05,1.416801,0.00014645992,-58.91384,-220.84027,-220.84027,101.86581,68.74938,0.0,101.877205,327.1977,1.0,-1.0,0.70829964,5.7854486,5.8010826,1.0,-85.32004,144.23387,-241.72775,462.56802,-6.545316e-13,-7.5215935e-13,5.785551,5.785551,5.7854486,0.05631822,0.9999739,0.9999739,1.0,5.8010826,5.7854486,-0.00010259183,-2.6124795e-05,0.0,1.4168043,0.9999739,1.0,0.0,0.0,1.0,1.0
0.71,1.0,0.0,100007.164,-0.49079674,-6.4234395,0.0,0.70581543,0.7058134,7.287716e-05,9.435224e-05,1.416801,0.00014628815,-37.45624,-154.51277,-154.51277,101.86581,48.099415,0.0,101.877205,327.1977,1.0,-1.0,0.7082997,5.9425273,5.9581623,1.0,-102.617065,140.0733,-300.4741,454.98688,-3.5774103e-12,-7.4021643e-13,5.942628,5.942628,5.9425273,0.056317978,0.9999743,0.9999743,1.0,5.9581623,5.9425273,-0.00010078601,-2.5664947e-05,0.0,1.4168043,0.9999743,1.0,0.0,0.0,1.0,1.0
0.7105,1.0,0.0,100007.14,-0.49876747,-6.4234395,0.0,0.70581543,0.7058134,7.2775816e-05,9.4089e-05,1.416801,0.00014608471,-15.076381,-84.38083,-84.38083,101.86581,26.265123,0.0,101.877205,327.1977,1.0,-1.0,0.7082998,6.0996056,6.115242,1.0,-117.387436,132.4638,-351.8221,436.20294,-6.876633e-12,-7.307245e-13,6.0997047,6.0997047,6.0996056,0.056317717,0.9999748,0.9999748,1.0,6.115242,6.0996056,-9.900337e-05,-2.5211002e-05,0.0,1.4168043,0.9999748,1.0,0.0,0.0,1.0,1.0
0.711,1.0,0.0,100007.12,-0.5066338,-6.4234395,0.0,0.70581543,0.70581347,7.2658855e-05,9.378272e-05,1.416801,0.00014584993,7.6747036,-12.171226,-12.171226,101.86581,3.784119,0.0,101.877205,327.1977,1.0,-1.0,0.7082999,6.2566843,6.2723217,1.0,-129.26746,121.59275,-394.5075,406.67874,-9.533441e-12,-7.1523137e-13,6.2567816,6.2567816,6.2566843,0.05631742,0.99997526,0.99997526,1.0,6.2723217,6.2566843,-9.724418e-05,-2.4763027e-05,0.0,1.4168043,0.99997526,1.0,0.0,0.0,1.0,1.0
0.7115,1.0,0.0,100007.09,-0.5143943,-6.4234395,0.0,0.70581543,0.70581347,7.252639e-05,9.348183e-05,1.416801,0.00014558402,30.236826,60.338074,60.338074,101.86581,-18.790064,0.0,101.877205,327.1977,1.0,-1.0,0.70829993,0.13057765,0.14621593,1.0,-137.96461,107.72779,-427.4793,367.14124,-1.21278855e-11,-7.080955e-13,0.13067317,0.13067317,0.13057765,0.056317106,0.9999757,0.9999757,1.0,0.14621593,0.13057765,-9.5508694e-05,-2.4321089e-05,0.0,1.4168043,0.9999757,1.0,0.0,0.0,1.0,1.0
0.712,1.0,0.0,100007.07,-0.52204734,-6.4234395,0.0,0.70581543,0.7058135,7.2378534e-05,9.313301e-05,1.416801,0.00014528724,52.05445,131.36174,131.36174,101.86581,-40.901596,0.0,101.877205,327.1977,1.0,-1.0,0.70830005,0.28765628,0.30329555,1.0,-143.26477,91.21032,-449.92563,318.56387,-1.4351499e-11,-7.0396325e-13,0.2877501,0.2877501,0.28765628,0.05631677,0.9999761,0.9999761,1.0,0.30329555,0.28765628,-9.379718e-05,-2.3885255e-05,0.0,1.4168043,0.9999761,1.0,0.0,0.0,1.0,1.0
0.7125,1.0,0.0,100007.055,-0.5295917,-6.4234395,0.0,0.70581543,0.7058135,7.221542e-05,9.277572e-05,1.416801,0.0001449598,72.590385,199.151,199.151,101.86581,-62.006042,0.0,101.877205,327.1977,1.0,-1.0,0.7083001,0.44473496,0.4603752,1.0,-145.03741,72.44703,-461.2938,262.1428,-1.5720305e-11,-6.9717333e-13,0.44482705,0.44482705,0.44473496,0.056316435,0.9999765,0.9999765,1.0,0.4603752,0.44473496,-9.210989e-05,-2.3455592e-05,0.0,1.4168043,0.9999765,1.0,0.0,0.0,1.0,1.0
0.713,1.0,0.0,100007.03,-0.5370257,-6.4234395,0.0,0.70581543,0.7058136,7.203715e-05,9.240843e-05,1.416801,0.00014460197,91.338974,262.03674,262.03674,101.86581,-81.583755,0.0,101.877205,327.1977,1.0,-1.0,0.7083002,0.6018136,0.6174548,1.0,-143.23889,51.899918,-461.3039,199.26715,-1.50883e-11,-6.890072e-13,0.6019041,0.6019041,0.6018136,0.05631607,0.999977,0.999977,1.0,0.6174548,0.6018136,-9.0447065e-05,-2.3032155e-05,0.0,1.4168043,0.999977,1.0,0.0,0.0,1.0,1.0
0.7135,1.0,0.0,100007.01,-0.5443481,-6.4234395,0.0,0.70581543,0.7058136,7.184386e-05,9.201493e-05,1.416801,0.00014421396,107.83859,318.47055,318.47055,101.86581,-99.152695,0.0,101.877205,327.1977,1.0,-1.0,0.7083003,0.75889236,0.77453446,1.0,-137.9135,30.074907,-449.95566,131.48509,-1.4494205e-11,-6.791675e-13,0.75898117,0.75898117,0.75889236,0.056315683,0.9999774,0.9999774,1.0,0.77453446,0.75889236,-8.880893e-05,-2.2615008e-05,0.0,1.4168043,0.9999774,1.0,0.0,0.0,1.0,1.0
0.714,1.0,0.0,100006.984,-0.55155754,-6.4234395,0.0,0.70581543,0.7058136,7.163564e-05,9.160444e-05,1.416801,0.000143796,121.682976,367.06296,367.06296,101.86581,-114.28026,0.0,101.877205,327.1977,1.0,-1.0,0.70830035,0.91597104,0.9316141,1.0,-129.19235,7.509374,-427.52853,60.46558,-1.4119073e-11,-6.691825e-13,0.91605824,0.91605824,0.91597104,0.056315277,0.99997777,0.99997777,1.0,0.9316141,0.91597104,-8.7195716e-05,-2.2204207e-05,0.0,1.4168043,0.99997777,1.0,0.0,0.0,1.0,1.0
0.7145,1.0,0.0,100006.96,-0.5586532,-6.4234395,0.0,0.70581543,0.70581365,7.141265e-05,9.117471e-05,1.416801,0.0001433484,132.53123,406.61743,406.61743,101.86581,-126.59399,0.0,101.877205,327.1977,1.0,-1.0,0.7083004,1.0730498,1.0886937,1.0,-117.29018,-15.241063,-394.57468,-12.042754,-1.4118954e-11,-6.5796094e-13,1.0731354,1.0731354,1.0730498,0.05631485,0.9999782,0.9999782,1.0,1.0886937,1.0730498,-8.560766e-05,-2.1799811e-05,0.0,1.4168043,0.9999782,1.0,0.0,0.0,1.0,1.0
0.715,1.0,0.0,100006.94,-0.5656339,-6.4234395,0.0,0.70581543,0.70581365,7.117503e-05,9.071835e-05,1.416801,0.00014287142,140.11627,436.1601,436.1601,101.86581,-135.79066,0.0,101.877205,327.1977,1.0,-1.0,0.70830053,1.2301285,1.2457733,1.0,-102.50004,-37.616234,-351.9055,-84.25458,-1.4281396e-11,-6.492863e-13,1.2302126,1.2302126,1.2301285,0.056314413,0.9999786,0.9999786,1.0,1.2457733,1.2301285,-8.404496e-05,-2.1401873e-05,0.0,1.4168043,0.9999786,1.0,0.0,0.0,1.0,1.0
0.7155,1.0,0.0,100006.914,-0.5724991,-6.4234395,0.0,0.70581543,0.70581365,7.09229e-05,9.024966e-05,1.416801,0.0001423653,144.25131,454.9635,454.9635,101.86581,-141.64386,0.0,101.877205,327.1977,1.0,-1.0,0.7083006,1.3872074,1.402853,1.0,-85.186104,-59.065212,-300.57162,-154.39188,-1.4198488e-11,-6.396163e-13,1.3872899,1.3872899,1.3872074,0.056313958,0.999979,0.999979,1.0,1.402853,1.3872074,-8.250783e-05,-2.1010446e-05,0.0,1.4168043,0.999979,1.0,0.0,0.0,1.0,1.0
0.716,1.0,0.0,100006.89,-0.57924724,-6.4234395,0.0,0.70581543,0.7058137,7.0656366e-05,8.978437e-05,1.416801,0.00014183029,144.83455,462.5647,462.5647,101.86581,-144.00945,0.0,101.877205,327.1977,1.0,-1.0,0.7083007,1.5442861,1.5599326,1.0,-65.77468,-79.05987,-241.83698,-220.72772,-1.4568626e-11,-6.2974544e-13,1.5443672,1.5443672,1.5442861,0.05631348,0.9999794,0.9999794,1.0,1.5599326,1.5442861,-8.099647e-05,-2.062558e-05,0.0,1.4168043,0.9999794,1.0,0.0,0.0,1.0,1.0
0.7165,1.0,0.0,100006.87,-0.5858776,-6.4234395,0.0,0.70581543,0.70581377,7.037559e-05,8.926902e-05,1.4168009,0.00014126666,141.85161,458.7765,458.7765,101.86581,-142.8292,0.0,101.877205,327.1977,1.0,-1.0,0.70830077,1.701365,1.7170123,1.0,-44.74372,-97.10789,-177.14774,-281.62875,-1.499696e-11,-6.178259e-13,1.7014445,1.7014445,1.701365,0.056313,0.99997973,0.99997973,1.0,1.7170123,1.701365,-7.951107e-05,-2.0247327e-05,0.0,1.4168043,0.99997973,1.0,0.0,0.0,1.0,1.0
