Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.717,1.0,0.0,100006.84,-0.5923892,-6.4234395,0.0,0.70581543,0.7058138,7.008071e-05,8.875645e-05,1.4168009,0.00014067475,135.37595,443.69217,443.69217,101.86581,-138.13213,0.0,101.877205,327.1977,1.0,-1.0,0.7083008,1.8584437,1.8740919,1.0,-22.611065,-112.76488,-108.09671,-335.59546,-1.468945e-11,-6.0562585e-13,1.8585218,1.8585218,1.8584437,0.05631247,0.99998015,0.99998015,1.0,1.8740919,1.8584437,-7.805183e-05,-1.9875735e-05,0.0,1.4168043,0.99998015,1.0,0.0,0.0,1.0,1.0
0.7175,1.0,0.0,100006.83,-0.59878093,-6.4234395,0.0,0.70581543,0.7058138,6.9771886e-05,8.823157e-05,1.4168009,0.00014005484,125.567,417.68314,417.68314,101.86551,-130.03392,0.0,101.877205,327.1966,1.0,-1.0,0.70830095,2.0155227,2.0311716,1.0,0.07833668,-125.64534,-36.38409,-381.29904,-1.4025482e-11,-5.954441e-13,2.0155993,2.0155993,2.0155227,0.056311958,0.9999805,0.9999805,1.0,2.0311716,2.0155227,-7.661893e-05,-1.9510851e-05,0.0,1.4168043,0.9999805,1.0,0.0,0.0,1.0,1.0
0.718,1.0,0.0,100006.805,-0.6050518,-6.4234395,0.0,0.70581543,0.7058138,6.944924e-05,8.7674445e-05,1.4168009,0.00013940719,112.6663,381.38977,381.38977,101.86551,-118.73398,0.0,101.877205,327.1966,1.0,-1.0,0.70830107,2.1726015,2.1882513,1.0,22.765814,-135.43211,36.224403,-417.61417,-1.3074716e-11,-5.840866e-13,2.1726766,2.1726766,2.1726015,0.05631141,0.99998087,0.99998087,1.0,2.1882513,2.1726015,-7.521254e-05,-1.9152716e-05,0.0,1.4168043,0.99998087,1.0,0.0,0.0,1.0,1.0
0.7185,1.0,0.0,100006.78,-0.6112012,-6.4234395,0.0,0.7058155,0.7058139,6.911292e-05,8.710942e-05,1.4168009,0.00013873208,96.99147,335.7057,335.7057,101.86551,-104.51051,0.0,101.877205,327.1966,1.0,-1.0,0.7083011,2.3296802,2.3453307,1.0,44.892746,-141.88422,107.94098,-443.64667,-1.2767704e-11,-5.7266306e-13,2.329754,2.329754,2.3296802,0.056310847,0.9999812,0.9999812,1.0,2.3453307,2.3296802,-7.383282e-05,-1.8801375e-05,0.0,1.4168043,0.9999812,1.0,0.0,0.0,1.0,1.0
0.719,1.0,0.0,100006.76,-0.61722803,-6.4234395,0.0,0.7058155,0.7058139,6.876309e-05,8.6522974e-05,1.4168009,0.00013802985,78.92849,281.7558,281.7558,101.86551,-87.71375,0.0,101.877205,327.1966,1.0,-1.0,0.70830125,2.4867592,2.5024104,1.0,65.914314,-144.8428,176.99982,-458.75558,-1.2706683e-11,-5.6077213e-13,2.4868317,2.4868317,2.4867592,0.056310255,0.9999815,0.9999815,1.0,2.5024104,2.4867592,-7.247995e-05,-1.8456867e-05,0.0,1.4168043,0.9999815,1.0,0.0,0.0,1.0,1.0
0.7195,1.0,0.0,100006.734,-0.62313193,-6.4234395,0.0,0.7058155,0.7058139,6.8399895e-05,8.5912594e-05,1.4168009,0.00013730081,58.92209,220.86838,220.86838,101.86551,-68.757256,0.0,101.877205,327.1966,1.0,-1.0,0.7083013,2.643838,2.65949,1.0,85.31292,-144.23502,241.7005,-462.56888,-1.3919044e-11,-5.4615616e-13,2.6439092,2.6439092,2.643838,0.056309663,0.9999819,0.9999819,1.0,2.65949,2.643838,-7.1154056e-05,-1.8119232e-05,0.0,1.4168043,0.9999819,1.0,0.0,0.0,1.0,1.0
0.72,1.0,0.0,100006.72,-0.62891185,-6.4234395,0.0,0.7058155,0.70581394,6.802345e-05,8.530081e-05,1.4168009,0.00013654516,37.46488,154.54268,154.54268,101.86551,-48.107796,0.0,101.877205,327.1966,1.0,-1.0,0.7083014,2.800917,2.8165696,1.0,102.61092,-140.0758,300.44998,-454.99268,-1.547893e-11,-5.3532526e-13,2.8009868,2.8009868,2.800917,0.05630906,0.99998224,0.99998224,1.0,2.8165696,2.800917,-6.9855305e-05,-1.7788507e-05,0.0,1.4168043,0.99998224,1.0,0.0,0.0,1.0,1.0
0.7205,1.0,0.0,100006.695,-0.6345677,-6.4234395,0.0,0.7058155,0.70581394,6.763394e-05,8.469114e-05,1.4168009,0.00013576329,15.085194,84.411766,84.411766,101.86551,-26.273798,0.0,101.877205,327.1966,1.0,-1.0,0.7083015,2.9579957,2.9736493,1.0,117.3824,-132.46759,351.8017,-436.21347,-1.6961089e-11,-5.2277627e-13,2.9580643,2.9580643,2.9579957,0.05630845,0.99998254,0.99998254,1.0,2.9736493,2.9579957,-6.858383e-05,-1.746473e-05,0.0,1.4168043,0.99998254,1.0,0.0,0.0,1.0,1.0
0.721,1.0,0.0,100006.67,-0.6400983,-6.4234395,0.0,0.7058155,0.705814,6.7231544e-05,8.403695e-05,1.4168009,0.00013495554,-7.6659303,12.202433,12.202433,101.86551,-3.7928753,0.0,101.877205,327.1966,1.0,-1.0,0.7083016,3.1150746,3.130729,1.0,129.26364,-121.59771,394.49124,-406.69366,-1.7612455e-11,-5.141463e-13,3.1151419,3.1151419,3.1150746,0.0563078,0.99998283,0.99998283,1.0,3.130729,3.1150746,-6.733978e-05,-1.7147933e-05,0.0,1.4168043,0.99998283,1.0,0.0,0.0,1.0,1.0
0.7215,1.0,0.0,100006.65,-0.6455031,-6.4234385,8.6924175e-08,0.7058155,0.705814,6.681638e-05,8.337658e-05,1.4168009,0.00013412218,-30.228304,-60.307365,-60.307365,101.86551,18.781439,0.0,101.877205,327.1966,1.0,-1.0,0.70830166,3.2721536,3.2878087,1.0,137.9621,-107.733795,427.46747,-367.16013,-1.8179604e-11,-5.0693434e-13,3.2722197,3.2722197,3.2721536,0.056307133,0.9999832,0.9999832,1.0,3.2878087,3.2721536,-6.612326e-05,-1.683815e-05,0.0,1.4168043,0.9999832,1.0,0.0,0.0,1.0,1.0
0.722,1.0,0.0,100006.625,-0.65078086,-6.4234385,8.6924175e-08,0.7058155,0.70581406,6.6388624e-05,8.270899e-05,1.4168009,0.00013326353,-52.046387,-131.33226,-131.33226,101.86551,40.893314,0.0,101.877205,327.1966,1.0,-1.0,0.7083018,3.4292324,3.444888,1.0,143.2636,-91.21721,449.9185,-318.5862,-2.0015744e-11,-4.9574234e-13,3.4292974,3.4292974,3.4292324,0.056306463,0.9999835,0.9999835,1.0,3.444888,3.4292324,-6.4934415e-05,-1.6535412e-05,0.0,1.4168043,0.9999835,1.0,0.0,0.0,1.0,1.0
0.7225,1.0,0.0,100006.61,-0.6559308,-6.4234385,8.6924175e-08,0.7058155,0.70581406,6.594844e-05,8.2006336e-05,1.4168009,0.00013237995,-72.58297,-199.12346,-199.12346,101.86551,61.9983,0.0,101.877205,327.1966,1.0,-1.0,0.70830184,3.5863113,3.6019678,1.0,145.0376,-72.454636,461.2914,-262.16797,-2.218756e-11,-4.863973e-13,3.586375,3.586375,3.5863113,0.05630579,0.9999838,0.9999838,1.0,3.6019678,3.5863113,-6.377334e-05,-1.6239748e-05,0.0,1.4168043,0.9999838,1.0,0.0,0.0,1.0,1.0
0.723,1.0,0.0,100006.586,-0.66095304,-6.4234385,8.6924175e-08,0.7058155,0.7058141,6.549604e-05,8.129196e-05,1.4168009,0.00013147182,-91.33238,-262.01178,-262.01178,101.86551,81.57674,0.0,101.877205,327.1966,1.0,-1.0,0.70830196,3.74339,3.7590475,1.0,143.24043,-51.90805,461.3063,-199.29453,-2.3689536e-11,-4.7956176e-13,3.7434528,3.7434528,3.74339,0.056305084,0.999984,0.999984,1.0,3.7590475,3.74339,-6.264016e-05,-1.5951186e-05,0.0,1.4168043,0.999984,1.0,0.0,0.0,1.0,1.0
0.7235,1.0,0.0,100006.56,-0.6658465,-6.4234385,8.6924175e-08,0.7058155,0.7058141,6.5031556e-05,8.0589416e-05,1.4168009,0.00013053945,-107.83297,-318.44873,-318.44873,101.86551,99.14656,0.0,101.877205,327.1966,1.0,-1.0,0.7083021,3.900469,3.9161272,1.0,137.91634,-30.083363,449.9627,-131.51398,-2.5287508e-11,-4.6951023e-13,3.9005306,3.9005306,3.900469,0.056304354,0.9999843,0.9999843,1.0,3.9161272,3.900469,-6.153496e-05,-1.566975e-05,0.0,1.4168043,0.9999843,1.0,0.0,0.0,1.0,1.0
0.724,1.0,0.0,100006.55,-0.67061037,-6.4234385,8.6924175e-08,0.7058155,0.7058142,6.455518e-05,7.985212e-05,1.4168009,0.0001295832,-121.67846,-367.04477,-367.04477,101.86551,114.275154,0.0,101.877205,327.1966,1.0,-1.0,0.7083022,4.057548,4.073207,1.0,129.19641,-7.517947,427.54,-60.495235,-2.6636917e-11,-4.6157826e-13,4.057608,4.057608,4.057548,0.05630362,0.9999846,0.9999846,1.0,4.073207,4.057548,-6.0457845e-05,-1.5395464e-05,0.0,1.4168043,0.9999846,1.0,0.0,0.0,1.0,1.0
0.7245,1.0,0.0,100006.52,-0.67524433,-6.4234385,8.6924175e-08,0.7058155,0.7058142,6.406705e-05,7.910289e-05,1.4168009,0.00012860337,-132.52792,-406.60327,-406.60327,101.86551,126.59003,0.0,101.877205,327.1966,1.0,-1.0,0.70830226,4.214627,4.2302866,1.0,117.29534,15.232582,394.59024,12.013049,-2.7866083e-11,-4.5166822e-13,4.214686,4.214686,4.214627,0.056302883,0.99998486,0.99998486,1.0,4.2302866,4.214627,-5.940889e-05,-1.5128349e-05,0.0,1.4168043,0.99998486,1.0,0.0,0.0,1.0,1.0
0.725,1.0,0.0,100006.5,-0.6797479,-6.4234385,8.6924175e-08,0.7058155,0.70581424,6.3567364e-05,7.834345e-05,1.4168009,0.00012760035,-140.11424,-436.15027,-436.15027,101.86551,135.78795,0.0,101.877205,327.1966,1.0,-1.0,0.7083024,4.3717055,4.387366,1.0,102.50619,37.60805,351.9247,84.22555,-2.9175343e-11,-4.4142557e-13,4.371764,4.371764,4.3717055,0.05630213,0.99998516,0.99998516,1.0,4.387366,4.3717055,-5.838817e-05,-1.4868426e-05,0.0,1.4168004,0.99998516,1.0,0.0,0.0,1.0,1.0
0.7255,1.0,0.0,100006.48,-0.6841208,-6.4234385,8.6924175e-08,0.7058155,0.70581424,6.305628e-05,7.7577184e-05,1.4168009,0.00012657442,-144.2506,-454.9582,-454.9582,101.86551,141.64244,0.0,101.877205,327.1966,1.0,-1.0,0.70830244,4.5287843,4.5444455,1.0,85.19308,59.057518,300.59396,154.36423,-3.0525235e-11,-4.3465966e-13,4.528842,4.528842,4.5287843,0.056301348,0.9999854,0.9999854,1.0,4.5444455,4.5287843,-5.7395766e-05,-1.4615712e-05,0.0,1.4168004,0.9999854,1.0,0.0,0.0,1.0,1.0
0.726,1.0,0.0,100006.46,-0.6883626,-6.4234385,8.6924175e-08,0.7058155,0.7058143,6.253395e-05,7.6769196e-05,1.4168009,0.00012552596,-144.83516,-462.56396,-462.56396,101.86551,144.00935,0.0,101.877205,327.1966,1.0,-1.0,0.70830256,4.685863,4.701525,1.0,65.78231,79.05286,241.86188,220.70209,-3.0832226e-11,-4.2369352e-13,4.68592,4.68592,4.685863,0.056300573,0.99998564,0.99998564,1.0,4.701525,4.685863,-5.6431738e-05,-1.4370224e-05,0.0,1.4168004,0.99998564,1.0,0.0,0.0,1.0,1.0
0.7265,1.0,0.0,100006.44,-0.69247323,-6.4234385,8.6924175e-08,0.7058155,0.7058143,6.2000596e-05,7.5983575e-05,1.4168009,0.00012445534,-141.85353,-458.7803,-458.7803,101.86551,142.8304,0.0,101.877205,327.1966,1.0,-1.0,0.7083026,4.842942,4.858605,1.0,44.75182,97.101715,177.17458,281.60574,-3.1259707e-11,-4.1125255e-13,4.8429976,4.8429976,4.842942,0.056299765,0.9999859,0.9999859,1.0,4.858605,4.842942,-5.5496144e-05,-1.4131977e-05,0.0,1.4168004,0.9999859,1.0,0.0,0.0,1.0,1.0
0.727,1.0,0.0,100006.42,-0.69645196,-6.4234385,8.6924175e-08,0.70581543,0.70581436,6.145639e-05,7.516055e-05,1.4168009,0.00012336293,-135.37914,-443.7004,-443.7004,101.86551,138.13463,0.0,101.877205,327.1966,1.0,-1.0,0.70830274,5.000021,5.0156846,1.0,22.619429,112.7597,108.1248,335.5756,-3.175613e-11,-3.9908764e-13,5.0000753,5.0000753,5.000021,0.056298938,0.9999861,0.9999861,1.0,5.0156846,5.000021,-5.4589043e-05,-1.3900986e-05,0.0,1.4168004,0.9999861,1.0,0.0,0.0,1.0,1.0
0.7275,1.0,0.0,100006.4,-0.70029885,-6.4234385,8.6924175e-08,0.70581543,0.70581436,6.0901482e-05,7.4347896e-05,1.4168009,0.00012224907,-125.57136,-417.69553,-417.69553,101.86551,130.03764,0.0,101.877205,327.1966,1.0,-1.0,0.70830286,5.1570997,5.1727643,1.0,-0.06990909,125.641266,36.412735,381.2828,-3.0526928e-11,-3.8829058e-13,5.1571536,5.1571536,5.1570997,0.05629812,0.99998635,0.99998635,1.0,5.1727643,5.1570997,-5.3710482e-05,-1.3677261e-05,0.0,1.4168004,0.99998635,1.0,0.0,0.0,1.0,1.0
0.728,1.0,0.0,100006.375,-0.7040136,-6.4234385,8.6924175e-08,0.70581543,0.70581436,6.0336097e-05,7.349745e-05,1.416801,0.00012111414,-112.67172,-381.40598,-381.40598,101.86551,118.738815,0.0,101.877205,327.1966,1.0,-1.0,0.7083029,5.3141785,5.329844,1.0,-22.757526,135.42924,-36.195904,417.6019,-2.8591282e-11,-3.800387e-13,5.3142314,5.3142314,5.3141785,0.056297276,0.9999865,0.9999865,1.0,5.329844,5.3141785,-5.2860494e-05,-1.3460814e-05,0.0,1.4168004,0.9999865,1.0,0.0,0.0,1.0,1.0
0.7285,1.0,0.0,100006.36,-0.70759594,-6.4234385,8.6924175e-08,0.70581543,0.7058145,5.9760383e-05,7.266693e-05,1.416801,0.0001199585,-96.99783,-335.7253,-335.7253,101.86551,104.51635,0.0,101.877205,327.1966,1.0,-1.0,0.70830303,5.471257,5.486923,1.0,-44.8848,141.88263,-107.913315,443.63864,-2.6559544e-11,-3.7197307e-13,5.471309,5.471309,5.471257,0.056296423,0.99998677,0.99998677,1.0,5.486923,5.471257,-5.2039115e-05,-1.3251652e-05,0.0,1.4168004,0.99998677,1.0,0.0,0.0,1.0,1.0
0.729,1.0,0.0,100006.336,-0.71104574,-6.4234385,8.6924175e-08,0.70581543,0.7058145,5.9174527e-05,7.17921e-05,1.416801,0.000118782504,-78.935616,-281.7783,-281.7783,101.86551,87.72044,0.0,101.877205,327.1966,1.0,-1.0,0.70830315,5.628336,5.644003,1.0,-65.906906,144.84253,-176.97365,458.75195,-2.4858744e-11,-3.6388777e-13,5.628387,5.628387,5.628336,0.056295592,0.99998695,0.99998695,1.0,5.644003,5.628336,-5.1246367e-05,-1.304978e-05,0.0,1.4168004,0.99998695,1.0,0.0,0.0,1.0,1.0
0.7295,1.0,0.0,100006.31,-0.71436226,-6.4234385,8.6924175e-08,0.70581543,0.7058145,5.8578746e-05,7.093494e-05,1.416801,0.00011758658,-58.92982,-220.8932,-220.8932,101.86551,68.76465,0.0,101.877205,327.1966,1.0,-1.0,0.7083032,5.7854147,5.8010826,1.0,-85.30622,144.23604,-241.67647,462.56967,-2.322239e-11,-3.5409948e-13,5.7854652,5.7854652,5.7854147,0.0562947,0.9999871,0.9999871,1.0,5.8010826,5.7854147,-5.048227e-05,-1.2855206e-05,0.0,1.4168004,0.9999871,1.0,0.0,0.0,1.0,1.0
0.73,1.0,0.0,100006.3,-0.7175462,-6.4234385,8.6924175e-08,0.70581543,0.70581454,5.7973193e-05,7.003593e-05,1.416801,0.00011637103,-37.473026,-154.5692,-154.5692,101.86551,48.115696,0.0,101.877205,327.1966,1.0,-1.0,0.70830333,5.9424934,5.9581623,1.0,-102.605095,140.07812,-300.42865,454.99783,-2.1204373e-11,-3.4411108e-13,5.942543,5.942543,5.9424934,0.05629382,0.9999873,0.9999873,1.0,5.9581623,5.9424934,-4.9746846e-05,-1.2667931e-05,0.0,1.4168004,0.9999873,1.0,0.0,0.0,1.0,1.0
0.7305,1.0,0.0,100006.27,-0.72059715,-6.4234385,8.6924175e-08,0.70581543,0.70581454,5.735804e-05,6.914352e-05,1.416801,0.00011513622,-15.093556,-84.43932,-84.43932,101.86551,26.282019,0.0,101.877205,327.1966,1.0,-1.0,0.70830345,6.099572,6.115242,1.0,-117.37759,132.47115,-351.78354,436.22287,-1.8582408e-11,-3.350515e-13,6.0996213,6.0996213,6.099572,0.056292925,0.9999875,0.9999875,1.0,6.115242,6.099572,-4.9040093e-05,-1.2487957e-05,0.0,1.4168004,0.9999875,1.0,0.0,0.0,1.0,1.0
0.731,1.0,0.0,100006.26,-0.7235154,-6.4234385,8.6924175e-08,0.70581543,0.7058146,5.6733486e-05,6.8256355e-05,1.416801,0.00011388254,7.657555,-12.230347,-12.230347,101.86551,3.8012161,0.0,101.877205,327.1966,1.0,-1.0,0.7083036,6.256651,6.2723217,1.0,-129.25996,121.6024,-394.47668,406.70703,-1.706673e-11,-3.3030913e-13,6.256699,6.256699,6.256651,0.05629204,0.99998766,0.99998766,1.0,6.2723217,6.256651,-4.836201e-05,-1.2315285e-05,0.0,1.4168004,0.99998766,1.0,0.0,0.0,1.0,1.0
0.7315,1.0,0.0,100006.234,-0.7263011,-6.4234385,8.6924175e-08,0.70581543,0.7058146,5.609971e-05,6.734185e-05,1.416801,0.00011261035,30.22012,60.27977,60.27977,101.86551,-18.773182,0.0,101.875984,327.1966,1.0,-1.0,0.7083037,0.13054408,0.14621593,1.0,-137.95964,107.739525,-427.45688,367.1771,-1.5709021e-11,-4.2973304e-13,0.1305918,0.1305918,0.13054408,0.056291103,0.99998784,0.99998784,1.0,0.14621593,0.13054408,-4.7712594e-05,-1.2149912e-05,0.0,1.4168004,0.99998784,1.0,0.0,0.0,1.0,1.0
0.732,1.0,0.0,100006.22,-0.72895366,-6.4234385,8.6924175e-08,0.70581543,0.7058146,5.5456934e-05,6.641054e-05,1.416801,0.00011132009,52.038593,131.30566,131.30566,101.86551,-40.88534,0.0,101.875984,327.1966,1.0,-1.0,0.70830375,0.2876227,0.30329555,1.0,-143.26242,91.22383,-449.91205,318.60638,-1.5446937e-11,-5.097435e-13,0.28766978,0.28766978,0.2876227,0.056290187,0.999988,0.999988,1.0,0.30329555,0.2876227,-4.7091835e-05,-1.1991838e-05,0.0,1.4168004,0.999988,1.0,0.0,0.0,1.0,1.0
0.7325,1.0,0.0,100006.195,-0.7314727,-6.4234385,8.6924175e-08,0.70581543,0.70581466,5.480536e-05,6.548821e-05,1.416801,0.000110012166,72.57575,199.09848,199.09848,101.86551,-61.990803,0.0,101.875984,327.1966,1.0,-1.0,0.70830387,0.44470128,0.4603752,1.0,-145.03775,72.462,-461.2893,262.19083,-1.58907e-11,-5.592539e-13,0.4447478,0.4447478,0.44470128,0.056289244,0.99998814,0.99998814,1.0,0.4603752,0.44470128,-4.649972e-05,-1.1841057e-05,0.0,1.4168004,0.99998814,1.0,0.0,0.0,1.0,1.0
0.733,1.0,0.0,100006.17,-0.73385835,-6.4234385,8.6924175e-08,0.70581543,0.7058147,5.4145163e-05,6.4530584e-05,1.416801,0.00010868694,91.32592,261.98904,261.98904,101.86551,-81.5699,0.0,101.875984,327.1966,1.0,-1.0,0.7083039,0.6017799,0.6174548,1.0,-143.24188,51.91597,-461.3085,199.31949,-1.7152365e-11,-5.9070473e-13,0.6018258,0.6018258,0.6017799,0.0562883,0.9999883,0.9999883,1.0,0.6174548,0.6017799,-4.5936224e-05,-1.1697563e-05,0.0,1.4168004,0.9999883,1.0,0.0,0.0,1.0,1.0
0.7335,1.0,0.0,100006.16,-0.73611075,-6.4234385,8.6924175e-08,0.70581543,0.7058147,5.3476546e-05,6.3570056e-05,1.416801,0.0001073448,107.82743,318.42877,318.42877,101.86551,-99.14056,0.0,101.875984,327.1966,1.0,-1.0,0.70830405,0.7588584,0.77453446,1.0,-137.91907,30.091646,-449.9692,131.54042,-1.9138626e-11,-6.09613e-13,0.7589038,0.7589038,0.7588584,0.05628736,0.99998844,0.99998844,1.0,0.77453446,0.7588584,-4.5401317e-05,-1.156135e-05,0.0,1.4168004,0.99998844,1.0,0.0,0.0,1.0,1.0
0.734,1.0,0.0,100006.13,-0.73822993,-6.4234385,8.6924175e-08,0.70581543,0.7058148,5.2799714e-05,6.2620806e-05,1.416801,0.00010598618,121.673965,367.02805,367.02805,101.86551,-114.270134,0.0,101.875984,327.1966,1.0,-1.0,0.70830417,0.9159369,0.9316141,1.0,-129.20036,7.5263977,-427.55057,60.52253,-2.0036122e-11,-6.177878e-13,0.9159818,0.9159818,0.9159369,0.05628638,0.99998856,0.99998856,1.0,0.9316141,0.9159369,-4.489494e-05,-1.1432403e-05,0.0,1.4168004,0.99998856,1.0,0.0,0.0,1.0,1.0
0.7345,1.0,0.0,100006.12,-0.7402158,-6.4234385,8.6924175e-08,0.70581543,0.7058148,5.2114847e-05,6.165551e-05,1.416801,0.00010461144,132.5246,406.5902,406.5902,101.86551,-126.58611,0.0,101.875984,327.1966,1.0,-1.0,0.7083042,1.0730155,1.0886937,1.0,-117.30043,-15.224169,-394.60464,-11.985575,-1.9183896e-11,-6.182402e-13,1.0730598,1.0730598,1.0730155,0.0562854,0.9999887,0.9999887,1.0,1.0886937,1.0730155,-4.441706e-05,-1.1310711e-05,0.0,1.4168004,0.9999887,1.0,0.0,0.0,1.0,1.0
0.735,1.0,0.0,100006.09,-0.74206847,-6.4234385,8.6924175e-08,0.70581543,0.7058148,5.1422146e-05,6.067211e-05,1.416801,0.00010322096,140.11217,436.14114,436.14114,101.86551,-135.78523,0.0,101.875984,327.1966,1.0,-1.0,0.70830435,1.2300938,1.2457733,1.0,-102.51228,-37.59988,-351.94257,-84.19857,-1.7446959e-11,-6.296656e-13,1.2301378,1.2301378,1.2300938,0.056284428,0.9999888,0.9999888,1.0,1.2457733,1.2300938,-4.3967633e-05,-1.1196265e-05,0.0,1.4168004,0.9999888,1.0,0.0,0.0,1.0,1.0
0.7355,1.0,0.0,100006.08,-0.7437882,-6.4234385,8.6924175e-08,0.70581543,0.70581484,5.0721796e-05,5.9681905e-05,1.416801,0.00010181513,144.24983,454.95325,454.95325,101.86551,-141.641,0.0,101.875984,327.1966,1.0,-1.0,0.70830446,1.3871722,1.402853,1.0,-85.20004,-59.049793,-300.61487,-154.3384,-1.6479791e-11,-6.4980096e-13,1.3872159,1.3872159,1.3871722,0.056283433,0.9999889,0.9999889,1.0,1.402853,1.3871722,-4.354661e-05,-1.1089053e-05,0.0,1.4168004,0.9999889,1.0,0.0,0.0,1.0,1.0
0.736,1.0,0.0,100006.06,-0.74537534,-6.4234385,8.6924175e-08,0.70581543,0.70581484,5.0014005e-05,5.8694957e-05,1.416801,0.00010039436,144.83574,462.5633,462.5633,101.86551,-144.00923,0.0,101.875984,327.1966,1.0,-1.0,0.7083046,1.5442506,1.5599326,1.0,-65.78998,-79.04576,-241.88527,-220.67802,-1.5513523e-11,-6.5688167e-13,1.5442938,1.5442938,1.5442506,0.05628243,0.99998903,0.99998903,1.0,1.5599326,1.5442506,-4.3153923e-05,-1.0989056e-05,0.0,1.4168004,0.99998903,1.0,0.0,0.0,1.0,1.0
0.7365,1.0,0.0,100006.04,-0.74683046,-6.4234385,8.6924175e-08,0.70581543,0.7058149,4.9298964e-05,5.7693884e-05,1.416801,9.895905e-05,141.85544,458.78394,458.78394,101.86551,-142.83162,0.0,101.875984,327.1966,1.0,-1.0,0.7083047,1.701329,1.7170123,1.0,-44.760002,-97.09543,-177.1999,-281.58405,-1.4097564e-11,-6.570818e-13,1.7013718,1.7013718,1.701329,0.05628142,0.9999891,0.9999891,1.0,1.7170123,1.701329,-4.2789514e-05,-1.08962595e-05,0.0,1.4168004,0.9999891,1.0,0.0,0.0,1.0,1.0
0.737,1.0,0.0,100006.02,-0.7481536,-6.4234385,8.6924175e-08,0.70581543,0.7058149,4.8576883e-05,5.6691853e-05,1.416801,9.750959e-05,135.38232,443.70825,443.70825,101.86551,-138.13716,0.0,101.875984,327.1966,1.0,-1.0,0.7083048,1.8584074,1.8740919,1.0,-22.627935,-112.75439,-108.15145,-335.5568,-1.3215765e-11,-6.5162936e-13,1.8584498,1.8584498,1.8584074,0.05628041,0.9999892,0.9999892,1.0,1.8740919,1.8584074,-4.2453295e-05,-1.0810642e-05,0.0,1.4168004,0.9999892,1.0,0.0,0.0,1.0,1.0
0.7375,1.0,0.0,100006.0,-0.7493449,-6.4234385,8.6924175e-08,0.70581543,0.7058149,4.7847934e-05,5.5682394e-05,1.416801,9.604636e-05,125.575775,417.70737,417.70737,101.86526,-130.04143,0.0,101.875984,327.19565,1.0,-1.0,0.7083049,2.0154855,2.0311716,1.0,0.061284803,-125.637054,-36.440052,-381.26733,-1.3161809e-11,-6.4380424e-13,2.0155277,2.0155277,2.0154855,0.05627938,0.9999893,0.9999893,1.0,2.0311716,2.0154855,-4.214519e-05,-1.0732185e-05,0.0,1.4168004,0.9999893,1.0,0.0,0.0,1.0,1.0
0.738,1.0,0.0,100005.984,-0.7504047,-6.4234385,8.6924175e-08,0.70581543,0.70581496,4.711233e-05,5.4654756e-05,1.416801,9.456976e-05,112.67725,381.42157,381.42157,101.86526,-118.743774,0.0,101.875984,327.19565,1.0,-1.0,0.708305,2.1725638,2.1882513,1.0,22.748995,-135.42625,36.168587,-417.59015,-1.3660509e-11,-6.3003915e-13,2.1726058,2.1726058,2.1725638,0.05627837,0.99998933,0.99998933,1.0,2.1882513,2.1725638,-4.1865118e-05,-1.0660864e-05,0.0,1.4168004,0.99998933,1.0,0.0,0.0,1.0,1.0
0.7385,1.0,0.0,100005.96,-0.751334,-6.4234385,8.6924175e-08,0.70581543,0.705815,4.6370278e-05,5.360828e-05,1.416801,9.308023e-05,97.004364,335.74423,335.74423,101.86526,-104.52237,0.0,101.875984,327.19565,1.0,-1.0,0.7083051,2.329642,2.3453307,1.0,44.87657,-141.88094,107.886665,-443.63092,-1.486326e-11,-6.1524733e-13,2.3296838,2.3296838,2.329642,0.05627733,0.9999894,0.9999894,1.0,2.3453307,2.329642,-4.161298e-05,-1.0596658e-05,0.0,1.4168004,0.9999894,1.0,0.0,0.0,1.0,1.0
0.739,1.0,0.0,100005.945,-0.7521327,-6.4234385,8.6924175e-08,0.70581543,0.705815,4.562199e-05,5.2583924e-05,1.416801,9.1578164e-05,78.943,281.8001,281.8001,101.86526,-87.72738,0.0,101.875984,327.19565,1.0,-1.0,0.70830524,2.4867203,2.5024104,1.0,65.89918,-144.84218,176.94832,-458.7484,-1.594488e-11,-6.030461e-13,2.4867616,2.4867616,2.4867203,0.056276277,0.99998945,0.99998945,1.0,2.5024104,2.4867203,-4.1388685e-05,-1.0539542e-05,0.0,1.4168004,0.99998945,1.0,0.0,0.0,1.0,1.0
0.7395,1.0,0.0,100005.92,-0.7528012,-6.4234385,8.6924175e-08,0.70581543,0.7058151,4.4867666e-05,5.1529358e-05,1.416801,9.006399e-05,58.937874,220.91739,220.91739,101.86526,-68.77234,0.0,101.875984,327.19565,1.0,-1.0,0.7083053,2.6437984,2.65949,1.0,85.299194,-144.23706,241.65306,-462.57047,-1.6915714e-11,-5.869034e-13,2.6438396,2.6438396,2.6437984,0.056275234,0.9999895,0.9999895,1.0,2.65949,2.6437984,-4.1192132e-05,-1.0489491e-05,0.0,1.4168004,0.9999895,1.0,0.0,0.0,1.0,1.0
0.74,1.0,0.0,100005.91,-0.7533397,-6.4234385,8.6924175e-08,0.70581543,0.7058151,4.410746e-05,5.0502986e-05,1.416801,8.8538014e-05,37.48156,154.59515,154.59515,101.86526,-48.123966,0.0,101.875984,327.19565,1.0,-1.0,0.7083054,2.8008766,2.8165696,1.0,102.598946,-140.0805,300.40775,-455.0029,-1.7528517e-11,-5.678194e-13,2.8009176,2.8009176,2.8008766,0.05627419,0.99998957,0.99998957,1.0,2.8165696,2.8008766,-4.1023213e-05,-1.0446475e-05,0.0,1.4168004,0.99998957,1.0,0.0,0.0,1.0,1.0
0.7405,1.0,0.0,100005.89,-0.75374913,-6.4234385,8.6924175e-08,0.7058154,0.70581514,4.3341595e-05,4.943304e-05,1.4168011,8.700068e-05,15.102368,84.46644,84.46644,101.86526,-26.29067,0.0,101.875984,327.19565,1.0,-1.0,0.70830554,2.9579546,2.9736493,1.0,117.37247,-132.47484,351.7657,-436.23212,-1.7856326e-11,-5.5376976e-13,2.9579954,2.9579954,2.9579546,0.056273118,0.99998957,0.99998957,1.0,2.9736493,2.9579546,-4.088181e-05,-1.04104665e-05,0.0,1.4168004,0.99998957,1.0,0.0,0.0,1.0,1.0
0.741,1.0,0.0,100005.87,-0.75403005,-6.4234385,8.6924175e-08,0.7058154,0.70581514,4.2570282e-05,4.8379832e-05,1.4168011,8.5452404e-05,-7.6486773,12.257955,12.257955,101.86526,-3.8100374,0.0,101.875984,327.19565,1.0,-1.0,0.7083056,3.1150327,3.130729,1.0,129.25601,-121.60733,394.4623,-406.72028,-1.849263e-11,-5.3983543e-13,3.1150734,3.1150734,3.1150327,0.056272063,0.9999896,0.9999896,1.0,3.130729,3.1150327,-4.07678e-05,-1.03814355e-05,0.0,1.4168004,0.9999896,1.0,0.0,0.0,1.0,1.0
0.7415,1.0,0.0,100005.85,-0.754183,-6.423441,-1.0644795e-07,0.7058154,0.70581514,4.1793704e-05,4.731858e-05,1.4168011,8.389356e-05,-30.211393,-60.252342,-60.252342,101.86526,18.764406,0.0,101.875984,327.19565,1.0,-1.0,0.7083057,3.2721105,3.2878087,1.0,137.95697,-107.745575,427.44635,-367.194,-1.9616041e-11,-5.251788e-13,3.2721512,3.2721512,3.2721105,0.05627099,0.9999896,0.9999896,1.0,3.2878087,3.2721105,-4.0681076e-05,-1.035935e-05,0.0,1.4168004,0.9999896,1.0,0.0,0.0,1.0,1.0
0.742,1.0,0.0,100005.836,-0.7542087,-6.423441,-1.0644795e-07,0.7058154,0.7058152,4.1012077e-05,4.625743e-05,1.4168011,8.232458e-05,-52.03023,-131.27908,-131.27908,101.86526,40.876823,0.0,101.875984,327.19565,1.0,-1.0,0.7083058,3.4291885,3.444888,1.0,143.26111,-91.23087,449.90564,-318.62656,-1.9558953e-11,-5.10406e-13,3.429229,3.429229,3.4291885,0.056269918,0.9999896,0.9999896,1.0,3.444888,3.4291885,-4.0621497e-05,-1.0344179e-05,0.0,1.4168004,0.9999896,1.0,0.0,0.0,1.0,1.0
0.7425,1.0,0.0,100005.81,-0.7541075,-6.423441,-1.0644795e-07,0.7058154,0.7058152,4.0225623e-05,4.5171135e-05,1.4168011,8.074591e-05,-72.56796,-199.07341,-199.07341,101.86526,61.982758,0.0,101.875984,327.19565,1.0,-1.0,0.7083059,3.5862665,3.6019678,1.0,145.03783,-72.469864,461.2872,-262.21378,-1.982575e-11,-4.956191e-13,3.586307,3.586307,3.5862665,0.05626883,0.9999897,0.9999897,1.0,3.6019678,3.5862665,-4.0588937e-05,-1.0335888e-05,0.0,1.4168004,0.9999897,1.0,0.0,0.0,1.0,1.0
0.743,1.0,0.0,100005.8,-0.7538792,-6.423441,-1.0644795e-07,0.7058154,0.7058152,3.9434508e-05,4.40961e-05,1.4168011,7.9157886e-05,-91.31891,-261.9661,-261.9661,101.86526,81.56254,0.0,101.875984,327.19565,1.0,-1.0,0.708306,3.7433443,3.7590475,1.0,143.2434,-51.924488,461.31076,-199.34468,-2.0271049e-11,-4.8214736e-13,3.7433848,3.7433848,3.7433443,0.056267746,0.9999897,0.9999897,1.0,3.7590475,3.7433443,-4.0583254e-05,-1.0334441e-05,0.0,1.4168004,0.9999897,1.0,0.0,0.0,1.0,1.0
0.7435,1.0,0.0,100005.78,-0.75352484,-6.423441,-1.0644795e-07,0.7058154,0.70581526,3.8638955e-05,4.3024833e-05,1.4168011,7.756095e-05,-107.821365,-318.40854,-318.40854,101.86526,99.134056,0.0,101.875984,327.19565,1.0,-1.0,0.7083061,3.900422,3.9161272,1.0,137.92198,-30.10061,449.9758,-131.56728,-1.9421515e-11,-4.677352e-13,3.9004626,3.9004626,3.900422,0.056266643,0.9999897,0.9999897,1.0,3.9161272,3.900422,-4.0604307e-05,-1.0339802e-05,0.0,1.4168004,0.9999897,1.0,0.0,0.0,1.0,1.0
0.744,1.0,0.0,100005.76,-0.7530452,-6.423441,-1.0644795e-07,0.7058154,0.7058153,3.783919e-05,4.1932344e-05,1.4168011,7.595556e-05,-121.66902,-367.01102,-367.01102,101.86526,114.26467,0.0,101.875984,327.19565,1.0,-1.0,0.7083062,4.0575,4.073207,1.0,129.2046,-7.5355906,427.56137,-60.55037,-1.8387966e-11,-4.5309942e-13,4.0575404,4.0575404,4.0575,0.056265574,0.9999896,0.9999896,1.0,4.073207,4.0575,-4.0651943e-05,-1.0351932e-05,0.0,1.4168004,0.9999896,1.0,0.0,0.0,1.0,1.0
0.7445,1.0,0.0,100005.74,-0.75244015,-6.423441,-1.0644795e-07,0.7058154,0.7058153,3.7035377e-05,4.0843403e-05,1.4168011,7.434205e-05,-132.5209,-406.5768,-406.5768,101.86526,126.581825,0.0,101.875984,327.19565,1.0,-1.0,0.7083063,4.2145777,4.2302866,1.0,117.30594,15.214969,394.61942,11.957418,-1.7641565e-11,-4.397806e-13,4.214618,4.214618,4.2145777,0.05626446,0.9999896,0.9999896,1.0,4.2302866,4.2145777,-4.0726e-05,-1.0370791e-05,0.0,1.4168004,0.9999896,1.0,0.0,0.0,1.0,1.0
0.745,1.0,0.0,100005.73,-0.75171065,-6.423441,-1.0644795e-07,0.7058154,0.7058153,3.622772e-05,3.976145e-05,1.4168011,7.2720824e-05,-140.10983,-436.13177,-436.13177,101.86526,135.78226,0.0,101.875984,327.19565,1.0,-1.0,0.70830643,4.371655,4.387366,1.0,102.51893,37.5909,351.961,84.17078,-1.787481e-11,-4.2598995e-13,4.371696,4.371696,4.371655,0.056263376,0.9999896,0.9999896,1.0,4.387366,4.371655,-4.082632e-05,-1.0396337e-05,0.0,1.4167978,0.9999896,1.0,0.0,0.0,1.0,1.0
0.7455,1.0,0.0,100005.7,-0.7508583,-6.423441,-1.0644795e-07,0.7058154,0.7058154,3.541643e-05,3.8662787e-05,1.4168011,7.10923e-05,-144.24893,-454.94812,-454.94812,101.86526,141.63942,0.0,101.875984,327.19565,1.0,-1.0,0.7083065,4.528733,4.5444455,1.0,85.20767,59.041252,300.63647,154.31166,-1.781918e-11,-4.1137214e-13,4.528774,4.528774,4.528733,0.056262266,0.99998957,0.99998957,1.0,4.5444455,4.528733,-4.0952727e-05,-1.0428526e-05,0.0,1.4167978,0.99998957,1.0,0.0,0.0,1.0,1.0
0.746,1.0,0.0,100005.69,-0.7498831,-6.423441,-1.0644795e-07,0.7058154,0.7058154,3.46017e-05,3.7560672e-05,1.4168011,6.945687e-05,-144.8363,-462.56262,-462.56262,101.86526,144.0091,0.0,101.875984,327.19565,1.0,-1.0,0.7083066,4.6858106,4.701525,1.0,65.79842,79.03788,241.9096,220.65302,-1.8109368e-11,-3.9659655e-13,4.6858516,4.6858516,4.6858106,0.056261152,0.9999895,0.9999895,1.0,4.701525,4.6858106,-4.110506e-05,-1.0467318e-05,0.0,1.4167978,0.9999895,1.0,0.0,0.0,1.0,1.0
0.7465,1.0,0.0,100005.67,-0.7487858,-6.423441,-1.0644795e-07,0.7058154,0.70581543,3.3783723e-05,3.6462272e-05,1.4168011,6.781492e-05,-141.85748,-458.78775,-458.78775,101.86526,142.83295,0.0,101.875984,327.19565,1.0,-1.0,0.7083067,4.842888,4.858605,1.0,44.769066,97.08841,177.22638,281.56137,-1.7637074e-11,-3.8308557e-13,4.8429294,4.8429294,4.842888,0.056260042,0.9999895,0.9999895,1.0,4.858605,4.842888,-4.1283143e-05,-1.0512666e-05,0.0,1.4167978,0.9999895,1.0,0.0,0.0,1.0,1.0
0.747,1.0,0.0,100005.65,-0.7475673,-6.423441,-1.0644795e-07,0.7058154,0.70581543,3.2962675e-05,3.5360874e-05,1.4168011,6.616682e-05,-135.3858,-443.71646,-443.71646,101.86526,138.13995,0.0,101.875984,327.19565,1.0,-1.0,0.7083067,4.999965,5.0156846,1.0,22.6374,112.748405,108.17943,335.53705,-1.6325243e-11,-3.6995258e-13,5.0000067,5.0000067,4.999965,0.056258935,0.99998945,0.99998945,1.0,5.0156846,4.999965,-4.1486794e-05,-1.0564525e-05,0.0,1.4167978,0.99998945,1.0,0.0,0.0,1.0,1.0
0.7475,1.0,0.0,100005.63,-0.74622875,-6.423441,-1.0644795e-07,0.7058154,0.70581543,3.2138807e-05,3.426248e-05,1.4168011,6.451304e-05,-125.58064,-417.71988,-417.71988,101.86526,130.04562,0.0,101.875984,327.19565,1.0,-1.0,0.7083069,5.1570425,5.1727643,1.0,-0.05164398,125.63229,36.46886,381.251,-1.4778402e-11,-3.5531777e-13,5.1570845,5.1570845,5.1570425,0.056257837,0.9999894,0.9999894,1.0,5.1727643,5.1570425,-4.1715823e-05,-1.0622846e-05,0.0,1.4167978,0.9999894,1.0,0.0,0.0,1.0,1.0
0.748,1.0,0.0,100005.62,-0.74477106,-6.423441,-1.0644795e-07,0.7058153,0.7058155,3.1312306e-05,3.315131e-05,1.4168012,6.285399e-05,-112.68341,-381.43805,-381.43805,101.86526,118.749306,0.0,101.875984,327.19565,1.0,-1.0,0.70830697,5.3141203,5.329844,1.0,-22.739412,135.42282,-36.139645,417.5777,-1.37676615e-11,-3.4226772e-13,5.3141623,5.3141623,5.3141203,0.056256704,0.99998933,0.99998933,1.0,5.329844,5.3141203,-4.197004e-05,-1.0687583e-05,0.0,1.4167978,0.99998933,1.0,0.0,0.0,1.0,1.0
0.7485,1.0,0.0,100005.6,-0.74319506,-6.423441,-1.0644795e-07,0.7058153,0.7058155,3.0483376e-05,3.2058775e-05,1.4168012,6.119006e-05,-97.01167,-335.76437,-335.76437,101.86526,104.52911,0.0,101.875984,327.19565,1.0,-1.0,0.7083071,5.4711976,5.486923,1.0,-44.867283,141.87895,-107.8583,443.62268,-1.2951932e-11,-3.282796e-13,5.4712396,5.4712396,5.4711976,0.05625558,0.9999892,0.9999892,1.0,5.486923,5.4711976,-4.2249263e-05,-1.0758687e-05,0.0,1.4167978,0.9999892,1.0,0.0,0.0,1.0,1.0
0.749,1.0,0.0,100005.58,-0.74150103,-6.423441,-1.0644795e-07,0.7058153,0.7058155,2.965217e-05,3.0958705e-05,1.4168012,5.952156e-05,-78.951294,-281.82343,-281.82343,101.86526,87.73518,0.0,101.875984,327.19565,1.0,-1.0,0.70830715,5.6282744,5.644003,1.0,-65.89042,144.8417,-176.92123,458.74466,-1.1784671e-11,-3.1960133e-13,5.6283174,5.6283174,5.6282744,0.056254458,0.99998915,0.99998915,1.0,5.644003,5.6282744,-4.2553285e-05,-1.0836105e-05,0.0,1.4167978,0.99998915,1.0,0.0,0.0,1.0,1.0
0.7495,1.0,0.0,100005.56,-0.7396906,-6.423441,-1.0644795e-07,0.7058153,0.70581555,2.881892e-05,2.9834377e-05,1.4168012,5.784896e-05,-58.946964,-220.94334,-220.94334,101.86526,68.78103,0.0,101.875984,327.19565,1.0,-1.0,0.70830727,5.7853518,5.8010826,1.0,-85.29119,144.23816,-241.62796,462.5713,-1.0835792e-11,-3.0654946e-13,5.7853947,5.7853947,5.7853518,0.056253355,0.9999891,0.9999891,1.0,5.8010826,5.7853518,-4.28819e-05,-1.0919786e-05,0.0,1.4167978,0.9999891,1.0,0.0,0.0,1.0,1.0
0.75,1.0,0.0,100005.55,-0.73776454,-6.423441,-1.0644795e-07,0.7058153,0.7058156,2.7983815e-05,2.8735796e-05,1.4168012,5.617263e-05,-37.491238,-154.62314,-154.62314,101.86526,48.133343,0.0,101.875984,327.19565,1.0,-1.0,0.7083074,5.942429,5.9581623,1.0,-102.5919,140.08315,-300.38525,455.0084,-1.0511723e-11,-2.876138e-13,5.9424725,5.9424725,5.942429,0.056252237,0.999989,0.999989,1.0,5.9581623,5.942429,-4.3234904e-05,-1.1009678e-05,0.0,1.4167978,0.999989,1.0,0.0,0.0,1.0,1.0
0.7505,1.0,0.0,100005.53,-0.735724,-6.423441,-1.0644795e-07,0.7058153,0.70581555,2.7147027e-05,2.7625481e-05,1.4168012,5.4492924e-05,-15.112399,-84.49578,-84.49578,101.86526,26.300507,0.0,101.875984,327.19565,1.0,-1.0,0.70830745,6.099506,6.115242,1.0,-117.36658,132.47897,-351.74637,436.24216,-9.497842e-12,-2.739907e-13,6.09955,6.09955,6.099506,0.056251124,0.9999889,0.9999889,1.0,6.115242,6.099506,-4.3612094e-05,-1.1105729e-05,0.0,1.4167978,0.9999889,1.0,0.0,0.0,1.0,1.0
0.751,1.0,0.0,100005.516,-0.73356956,-6.423441,-1.0644795e-07,0.7058153,0.7058156,2.6308777e-05,2.6522406e-05,1.4168012,5.2810283e-05,7.6385336,-12.287959,-12.287959,101.86526,3.820101,0.0,101.875984,327.19565,1.0,-1.0,0.70830756,6.256583,6.2723217,1.0,-129.25143,121.6129,-394.4467,406.73465,-8.175499e-12,-2.6146639e-13,6.256627,6.256627,6.256583,0.056250006,0.9999888,0.9999888,1.0,6.2723217,6.256583,-4.401325e-05,-1.1207882e-05,0.0,1.4167978,0.9999888,1.0,0.0,0.0,1.0,1.0
0.7515,1.0,0.0,100005.49,-0.73130256,-6.423441,-1.0644795e-07,0.7058153,0.7058156,2.5469248e-05,2.5411378e-05,1.4168012,5.1125076e-05,30.201385,60.222412,60.222412,101.86526,-18.75436,0.0,101.875984,327.19565,1.0,-1.0,0.7083076,0.13047479,0.14621593,1.0,-137.95384,107.75246,-427.43484,367.21243,-6.3422193e-12,-2.4818087e-13,0.13051923,0.13051923,0.13047479,0.056248885,0.9999887,0.9999887,1.0,0.14621593,0.13047479,-4.4438155e-05,-1.1316084e-05,0.0,1.4167978,0.9999887,1.0,0.0,0.0,1.0,1.0
0.752,1.0,0.0,100005.48,-0.728924,-6.423441,-1.0644795e-07,0.7058153,0.7058156,2.4628636e-05,2.4301617e-05,1.4168012,4.9437695e-05,52.02061,131.24997,131.24997,101.86526,-40.867046,0.0,101.875984,327.19565,1.0,-1.0,0.70830774,0.2875517,0.30329555,1.0,-143.25954,91.23892,-449.8986,318.64865,-4.776588e-12,-2.3535693e-13,0.28759658,0.28759658,0.2875517,0.05624777,0.99998856,0.99998856,1.0,0.30329555,0.2875517,-4.4886583e-05,-1.1430274e-05,0.0,1.4167978,0.99998856,1.0,0.0,0.0,1.0,1.0
0.7525,1.0,0.0,100005.46,-0.7264348,-6.423441,-1.0644795e-07,0.7058153,0.7058157,2.3787175e-05,2.3200331e-05,1.4168012,4.774861e-05,72.558975,199.04584,199.04584,101.86526,-61.973495,0.0,101.875984,327.19565,1.0,-1.0,0.70830786,0.44462857,0.4603752,1.0,-145.03787,72.4789,-461.28485,262.239,-4.4264414e-12,-2.2268815e-13,0.44467393,0.44467393,0.44462857,0.05624665,0.99998844,0.99998844,1.0,0.4603752,0.44462857,-4.5358305e-05,-1.1550397e-05,0.0,1.4167978,0.99998844,1.0,0.0,0.0,1.0,1.0
0.753,1.0,0.0,100005.445,-0.72383535,-6.423441,-1.0644795e-07,0.7058153,0.7058157,2.2945009e-05,2.2085243e-05,1.4168012,4.605811e-05,91.310776,261.94077,261.94077,101.86526,-81.55402,0.0,101.875984,327.19565,1.0,-1.0,0.7083079,0.6017054,0.6174548,1.0,-143.24507,51.93429,-461.31326,199.3725,-3.3374466e-12,-2.0973495e-13,0.60175127,0.60175127,0.6017054,0.05624552,0.9999883,0.9999883,1.0,0.6174548,0.6017054,-4.5853092e-05,-1.1676394e-05,0.0,1.4167978,0.9999883,1.0,0.0,0.0,1.0,1.0
0.7535,1.0,0.0,100005.43,-0.7211269,-6.423441,-1.0644795e-07,0.7058153,0.7058157,2.2102353e-05,2.0995265e-05,1.4168012,4.436662e-05,107.814316,318.3861,318.3861,101.86526,-99.12652,0.0,101.875984,327.19565,1.0,-1.0,0.708308,0.75878215,0.77453446,1.0,-137.92528,30.11096,-449.9831,131.597,-3.699953e-12,-1.96464e-13,0.7588285,0.7588285,0.75878215,0.05624441,0.9999882,0.9999882,1.0,0.77453446,0.75878215,-4.63707e-05,-1.1808202e-05,0.0,1.4167978,0.9999882,1.0,0.0,0.0,1.0,1.0
0.754,1.0,0.0,100005.414,-0.7183104,-6.423441,-1.0644795e-07,0.7058153,0.70581573,2.1259395e-05,1.9874211e-05,1.4168013,4.2674536e-05,121.66324,366.9921,366.9921,101.86526,-114.25831,0.0,101.875984,327.19565,1.0,-1.0,0.7083081,0.9158588,0.9316141,1.0,-129.20947,7.54624,-427.5734,60.581303,-4.6016936e-12,-1.8426845e-13,0.9159057,0.9159057,0.9158588,0.0562433,0.9999881,0.9999881,1.0,0.9316141,0.9158588,-4.6910896e-05,-1.1945762e-05,0.0,1.4167978,0.9999881,1.0,0.0,0.0,1.0,1.0
0.7545,1.0,0.0,100005.39,-0.7153867,-6.423441,-1.0644795e-07,0.70581526,0.70581573,2.0416326e-05,1.8773895e-05,1.4168013,4.098222e-05,132.51656,406.5619,406.5619,101.86526,-126.57682,0.0,101.875984,327.19565,1.0,-1.0,0.70830816,1.0729355,1.0886937,1.0,-117.31227,-15.20428,-394.6359,-11.926024,-5.023982e-12,-1.7086343e-13,1.0729829,1.0729829,1.0729355,0.056242187,0.9999879,0.9999879,1.0,1.0886937,1.0729355,-4.7473437e-05,-1.2089012e-05,0.0,1.4167978,0.9999879,1.0,0.0,0.0,1.0,1.0
0.755,1.0,0.0,100005.375,-0.7123571,-6.423441,-1.0644795e-07,0.70581526,0.7058158,1.957331e-05,1.766838e-05,1.4168013,3.929001e-05,140.10704,436.12128,436.12128,101.86526,-135.77875,0.0,101.875984,327.19565,1.0,-1.0,0.7083082,1.230012,1.2457733,1.0,-102.5266,-37.580433,-351.9816,-84.139694,-5.2272453e-12,-1.7543706e-13,1.2300601,1.2300601,1.230012,0.05624107,0.9999878,0.9999878,1.0,1.2457733,1.230012,-4.805807e-05,-1.2237887e-05,0.0,1.4167978,0.9999878,1.0,0.0,0.0,1.0,1.0
0.7555,1.0,0.0,100005.36,-0.70922303,-6.423441,-1.0644795e-07,0.70581526,0.7058158,1.8730543e-05,1.6565602e-05,1.4168013,3.7598304e-05,144.2478,454.9424,454.9424,101.86526,-141.63753,0.0,101.875984,327.19565,1.0,-1.0,0.70830834,1.3870885,1.402853,1.0,-85.21653,-59.031273,-300.66074,-154.28165,-5.9296964e-12,-1.9020371e-13,1.3871372,1.3871372,1.3870885,0.05623994,0.9999876,0.9999876,1.0,1.402853,1.3870885,-4.8664548e-05,-1.23923255e-05,0.0,1.4167978,0.9999876,1.0,0.0,0.0,1.0,1.0
0.756,1.0,0.0,100005.34,-0.7059858,-6.423441,-1.0644795e-07,0.70581526,0.70581585,1.788822e-05,1.5484695e-05,1.4168013,3.590749e-05,144.83688,462.56186,462.56186,101.86526,-144.0089,0.0,101.875984,327.19565,1.0,-1.0,0.7083084,1.544165,1.5599326,1.0,-65.80825,-79.02864,-241.937,-220.62485,-6.0355943e-12,-1.9462707e-13,1.5442142,1.5442142,1.544165,0.056238838,0.9999874,0.9999874,1.0,1.5599326,1.544165,-4.929262e-05,-1.2552262e-05,0.0,1.4167978,0.9999874,1.0,0.0,0.0,1.0,1.0
0.7565,1.0,0.0,100005.33,-0.7026463,-6.423441,-1.0644795e-07,0.70581526,0.70581585,1.7046537e-05,1.4392926e-05,1.4168013,3.421796e-05,141.8598,458.79205,458.79205,101.86526,-142.83447,0.0,101.875984,327.19565,1.0,-1.0,0.7083085,1.7012414,1.7170123,1.0,-44.77964,-97.080154,-177.25626,-281.53577,-5.62448e-12,-1.9486118e-13,1.7012913,1.7012913,1.7012414,0.05623773,0.9999873,0.9999873,1.0,1.7170123,1.7012414,-4.9942024e-05,-1.2717632e-05,0.0,1.4167978,0.9999873,1.0,0.0,0.0,1.0,1.0
0.757,1.0,0.0,100005.31,-0.69920605,-6.423441,-1.0644795e-07,0.70581526,0.70581585,1.6205653e-05,1.3295319e-05,1.4168013,3.253003e-05,135.38983,443.7258,443.7258,101.86526,-138.14317,0.0,101.875984,327.19565,1.0,-1.0,0.7083086,1.8583177,1.8740919,1.0,-22.648476,-112.74136,-108.2111,-335.51468,-4.906978e-12,-1.9169693e-13,1.8583684,1.8583684,1.8583177,0.05623664,0.9999871,0.9999871,1.0,1.8740919,1.8583177,-5.0612496e-05,-1.2888366e-05,0.0,1.4167978,0.9999871,1.0,0.0,0.0,1.0,1.0
0.7575,1.0,0.0,100005.3,-0.6956659,-6.423441,-1.0644795e-07,0.70581526,0.7058159,1.5365766e-05,1.2211335e-05,1.4168013,3.08441e-05,125.5863,417.73407,417.73407,101.86513,-130.05052,0.0,101.875984,327.19513,1.0,-1.0,0.70830864,2.015394,2.0311716,1.0,0.04033718,-125.62664,-36.501564,-381.23248,-4.5259903e-12,-1.8709383e-13,2.0154452,2.0154452,2.015394,0.05623553,0.99998695,0.99998695,1.0,2.0311716,2.015394,-5.1303767e-05,-1.30643975e-05,0.0,1.4167978,0.99998695,1.0,0.0,0.0,1.0,1.0
0.758,1.0,0.0,100005.28,-0.69202757,-6.423441,-1.0644795e-07,0.70581526,0.70581585,1.452704e-05,1.1115601e-05,1.4168013,2.9160507e-05,112.69059,381.45685,381.45685,101.86513,-118.75577,0.0,101.875984,327.19513,1.0,-1.0,0.70830876,2.17247,2.1882513,1.0,22.728151,-135.41875,36.106705,-417.56354,-5.3616387e-12,-1.8063231e-13,2.1725223,2.1725223,2.17247,0.056234445,0.99998677,0.99998677,1.0,2.1882513,2.17247,-5.2015574e-05,-1.3245657e-05,0.0,1.4167978,0.99998677,1.0,0.0,0.0,1.0,1.0
0.7585,1.0,0.0,100005.26,-0.6882918,-6.423441,-1.0644795e-07,0.70581526,0.7058159,1.36896715e-05,1.00499965e-05,1.4168013,2.7479637e-05,97.02022,335.78735,335.78735,101.86513,-104.53701,0.0,101.875984,327.19513,1.0,-1.0,0.7083089,2.3295465,2.3453307,1.0,44.856346,-141.87657,107.825935,-443.61328,-6.733773e-12,-1.7293441e-13,2.3295991,2.3295991,2.3295465,0.056233343,0.9999866,0.9999866,1.0,2.3453307,2.3295465,-5.2747644e-05,-1.3432077e-05,0.0,1.4167978,0.9999866,1.0,0.0,0.0,1.0,1.0
0.759,1.0,0.0,100005.24,-0.6844601,-6.423441,-1.0644795e-07,0.70581526,0.7058159,1.2853827e-05,8.972358e-06,1.4168013,2.5801823e-05,78.96102,281.8501,281.8501,101.86513,-87.74435,0.0,101.875984,327.19513,1.0,-1.0,0.70830894,2.4866223,2.5024104,1.0,65.88009,-144.84111,176.89026,-458.74036,-8.7924945e-12,-1.6251665e-13,2.486676,2.486676,2.4866223,0.056232255,0.99998635,0.99998635,1.0,2.5024104,2.4866223,-5.3499705e-05,-1.36235885e-05,0.0,1.4167978,0.99998635,1.0,0.0,0.0,1.0,1.0
0.7595,1.0,0.0,100005.23,-0.6805336,-6.423441,-1.0644795e-07,0.70581526,0.705816,1.2019702e-05,7.8926805e-06,1.4168015,2.4127463e-05,58.95765,220.9731,220.9731,101.86513,-68.79125,0.0,101.875984,327.19513,1.0,-1.0,0.708309,2.6436985,2.65949,1.0,85.28172,-144.23938,241.59915,-462.57227,-1.1072526e-11,-1.531474e-13,2.6437528,2.6437528,2.6436985,0.056231163,0.9999862,0.9999862,1.0,2.65949,2.6436985,-5.4271484e-05,-1.3820119e-05,0.0,1.4167978,0.9999862,1.0,0.0,0.0,1.0,1.0
0.76,1.0,0.0,100005.21,-0.6765142,-6.423441,-1.0644795e-07,0.7058152,0.705816,1.1187429e-05,6.816135e-06,1.4168015,2.245682e-05,37.502636,154.6553,154.6553,101.86513,-48.144382,0.0,101.875984,327.19513,1.0,-1.0,0.70830905,2.8007743,2.8165696,1.0,102.58356,-140.08618,300.35938,-455.01468,-1.3524907e-11,-1.4519588e-13,2.8008294,2.8008294,2.8007743,0.056230083,0.999986,0.999986,1.0,2.8165696,2.8007743,-5.5062697e-05,-1.4021601e-05,0.0,1.4167978,0.999986,1.0,0.0,0.0,1.0,1.0
0.7605,1.0,0.0,100005.195,-0.6724027,-6.423441,-1.0644795e-07,0.7058152,0.705816,1.0357215e-05,5.7582915e-06,1.4168015,2.0790309e-05,15.124236,84.52958,84.52958,101.86513,-26.312109,0.0,101.875984,327.19513,1.0,-1.0,0.7083092,2.9578502,2.9736493,1.0,117.35957,-132.48381,351.7241,-436.25366,-1.583199e-11,-1.387563e-13,2.9579062,2.9579062,2.9578502,0.056228995,0.99998575,0.99998575,1.0,2.9736493,2.9578502,-5.5873068e-05,-1.422796e-05,0.0,1.4167978,0.99998575,1.0,0.0,0.0,1.0,1.0
0.761,1.0,0.0,100005.18,-0.6682005,-6.423441,-1.0644795e-07,0.7058152,0.705816,9.529228e-06,4.708198e-06,1.4168015,1.9128269e-05,-7.6265435,12.32258,12.32258,101.86513,-3.8319874,0.0,101.875984,327.19513,1.0,-1.0,0.70830923,3.114926,3.130729,1.0,129.24597,-121.61943,394.42865,-406.75122,-1.8918473e-11,-1.2958672e-13,3.1149828,3.1149828,3.114926,0.05622792,0.9999856,0.9999856,1.0,3.130729,3.114926,-5.6702313e-05,-1.4439125e-05,0.0,1.4167978,0.9999856,1.0,0.0,0.0,1.0,1.0
0.7615,1.0,0.0,100005.164,-0.66390896,-6.423445,-2.3341478e-07,0.7058152,0.70581603,8.703638e-06,3.6591155e-06,1.4168015,1.747104e-05,-30.189537,-60.18781,-60.18781,101.86513,18.742481,0.0,101.875984,327.19513,1.0,-1.0,0.7083093,3.272002,3.2878087,1.0,137.95009,-107.76055,427.42154,-367.23373,-2.1057513e-11,-1.191475e-13,3.2720594,3.2720594,3.272002,0.056226853,0.99998534,0.99998534,1.0,3.2878087,3.272002,-5.7550147e-05,-1.4655025e-05,0.0,1.4167978,0.99998534,1.0,0.0,0.0,1.0,1.0
0.762,1.0,0.0,100005.15,-0.6595294,-6.423445,-2.3341478e-07,0.7058152,0.70581603,7.880618e-06,2.6088787e-06,1.4168015,1.5818972e-05,-52.0092,-131.21625,-131.21625,101.86513,40.85547,0.0,101.875984,327.19513,1.0,-1.0,0.70830935,3.4290776,3.444888,1.0,143.2576,-91.248405,449.89044,-318.67422,-2.1515506e-11,-1.0920671e-13,3.429136,3.429136,3.4290776,0.056225784,0.9999851,0.9999851,1.0,3.444888,3.4290776,-5.8416288e-05,-1.4875586e-05,0.0,1.4167978,0.9999851,1.0,0.0,0.0,1.0,1.0
0.7625,1.0,0.0,100005.13,-0.6550632,-6.423445,-2.3341478e-07,0.7058152,0.70581603,7.0603364e-06,1.5546806e-06,1.4168015,1.41724e-05,-72.548294,-199.01385,-199.01385,101.86513,61.962517,0.0,101.875984,327.19513,1.0,-1.0,0.7083094,3.5861533,3.6019678,1.0,145.03784,-72.489555,461.28214,-262.26828,-2.0994803e-11,-9.739948e-14,3.5862126,3.5862126,3.5861533,0.05622473,0.9999849,0.9999849,1.0,3.6019678,3.5861533,-5.930044e-05,-1.51007325e-05,0.0,1.4167978,0.9999849,1.0,0.0,0.0,1.0,1.0
0.763,1.0,0.0,100005.12,-0.65051115,-6.423445,-2.3341478e-07,0.7058152,0.70581603,6.242979e-06,5.044628e-07,1.4168015,1.25316965e-05,-91.30111,-261.91132,-261.91132,101.86513,81.54392,0.0,101.875984,327.19513,1.0,-1.0,0.70830953,3.743229,3.7590475,1.0,143.247,-51.945885,461.31613,-199.40482,-2.0736095e-11,-8.917184e-14,3.743289,3.743289,3.743229,0.05622368,0.9999847,0.9999847,1.0,3.7590475,3.743229,-6.02023e-05,-1.533039e-05,0.0,1.4167978,0.9999847,1.0,0.0,0.0,1.0,1.0
0.7635,1.0,0.0,100005.1,-0.6458746,-6.423445,-2.3341478e-07,0.7058152,0.70581603,5.4286916e-06,-5.160011e-07,1.4168015,1.0897156e-05,-107.80591,-318.36,-318.36,101.86513,99.11756,0.0,101.875984,327.19513,1.0,-1.0,0.7083096,3.9003043,3.9161272,1.0,137.92912,-30.123215,449.99158,-131.63159,-2.1242402e-11,-7.911959e-14,3.9003656,3.9003656,3.9003043,0.05622262,0.99998444,0.99998444,1.0,3.9161272,3.9003043,-6.112158e-05,-1.5564481e-05,0.0,1.4167978,0.99998444,1.0,0.0,0.0,1.0,1.0
0.764,1.0,0.0,100005.086,-0.6411549,-6.423445,-2.3341478e-07,0.7058152,0.7058161,4.6176583e-06,-1.5565788e-06,1.4168015,9.269148e-06,-121.65633,-366.97,-366.97,101.86513,114.25074,0.0,101.875984,327.19513,1.0,-1.0,0.70830965,4.0573797,4.073207,1.0,129.2152,-7.5588617,427.58737,-60.617363,-2.2326106e-11,-7.087609e-14,4.0574417,4.0574417,4.0573797,0.05622157,0.9999842,0.9999842,1.0,4.073207,4.0573797,-6.2057974e-05,-1.5802932e-05,0.0,1.4167978,0.9999842,1.0,0.0,0.0,1.0,1.0
0.7645,1.0,0.0,100005.07,-0.63635355,-6.423445,-2.3341478e-07,0.7058152,0.7058161,3.810013e-06,-2.57915e-06,1.4168015,7.64794e-06,-132.51134,-406.54446,-406.54446,101.86513,126.570854,0.0,101.875984,327.19513,1.0,-1.0,0.7083097,4.214455,4.2302866,1.0,117.31975,15.191597,394.6551,11.889378,-2.2244784e-11,-6.177303e-14,4.214518,4.214518,4.214455,0.05622053,0.99998397,0.99998397,1.0,4.2302866,4.214455,-6.301119e-05,-1.6045668e-05,0.0,1.4167978,0.99998397,1.0,0.0,0.0,1.0,1.0
0.765,1.0,0.0,100005.055,-0.6314721,-6.423445,-2.3341478e-07,0.7058152,0.7058161,3.0059593e-06,-3.6054703e-06,1.4168016,6.033942e-06,-140.10368,-436.109,-436.109,101.86513,135.77455,0.0,101.875984,327.19513,1.0,-1.0,0.70830977,4.3715305,4.387366,1.0,102.535675,37.568005,352.00565,84.10336,-2.0496353e-11,-6.096292e-14,4.3715944,4.3715944,4.3715305,0.05621952,0.9999837,0.9999837,1.0,4.387366,4.3715305,-6.3980915e-05,-1.6292606e-05,0.0,1.4167969,0.9999837,1.0,0.0,0.0,1.0,1.0
0.7655,1.0,0.0,100005.04,-0.62651163,-6.423445,-2.3341478e-07,0.70581514,0.70581615,2.205625e-06,-4.60437e-06,1.4168016,4.4274093e-06,-144.24641,-454.93567,-454.93567,101.86513,141.63524,0.0,101.875984,327.19513,1.0,-1.0,0.7083098,4.528606,4.5444455,1.0,85.227,59.019413,300.68915,154.24654,-1.9513235e-11,-6.13094e-14,4.528671,4.528671,4.528606,0.056218494,0.99998343,0.99998343,1.0,4.5444455,4.528606,-6.4966844e-05,-1.654367e-05,0.0,1.4167969,0.99998343,1.0,0.0,0.0,1.0,1.0
0.766,1.0,0.0,100005.02,-0.62147415,-6.423445,-2.3341478e-07,0.70581514,0.7058161,1.4091798e-06,-5.6082094e-06,1.4168016,2.828684e-06,-144.83754,-462.56094,-462.56094,101.86513,144.00862,0.0,101.875984,327.19513,1.0,-1.0,0.70830995,4.685681,4.701525,1.0,65.819885,79.017654,241.96909,220.59186,-1.8009592e-11,-6.046944e-14,4.685747,4.685747,4.685681,0.056217477,0.9999832,0.9999832,1.0,4.701525,4.685681,-6.596867e-05,-1.6798784e-05,0.0,1.4167969,0.9999832,1.0,0.0,0.0,1.0,1.0
0.7665,1.0,0.0,100005.01,-0.6163609,-6.423445,-2.3341478e-07,0.70581514,0.70581615,6.1676093e-07,-6.6024054e-06,1.4168016,1.2380407e-06,-141.8625,-458.79706,-458.79706,101.86513,142.83624,0.0,101.875984,327.19513,1.0,-1.0,0.70831,4.8427563,4.858605,1.0,44.792175,97.07033,177.29129,281.50574,-1.5764943e-11,-6.0146136e-14,4.842823,4.842823,4.8427563,0.056216452,0.99998295,0.99998295,1.0,4.858605,4.8427563,-6.6986075e-05,-1.7057864e-05,0.0,1.4167969,0.99998295,1.0,0.0,0.0,1.0,1.0
