Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.767,1.0,0.0,100004.99,-0.61117357,-6.423445,-2.3341478e-07,0.70581514,0.70581615,-1.7148963e-07,-7.6031e-06,1.4168016,-3.442357e-07,-135.39456,-443.7367,-443.7367,101.86513,138.14697,0.0,101.875984,327.19513,1.0,-1.0,0.70831,4.999831,5.0156846,1.0,22.661608,112.732956,108.248276,335.48843,-1.3703418e-11,-5.4926244e-14,4.9998994,4.9998994,4.999831,0.056215446,0.99998266,0.99998266,1.0,5.0156846,4.999831,-6.801876e-05,-1.7320835e-05,0.0,1.4167969,0.99998266,1.0,0.0,0.0,1.0,1.0
0.7675,1.0,0.0,100004.98,-0.6059133,-6.423445,-2.3341478e-07,0.70581514,0.70581615,-9.5537e-07,-8.5830725e-06,1.4168016,-1.9177396e-06,-125.59298,-417.7507,-417.7507,101.86513,130.05629,0.0,101.875984,327.19513,1.0,-1.0,0.7083101,5.156906,5.1727643,1.0,-0.026921902,125.619896,36.539986,381.21072,-1.157118e-11,-4.901342e-14,5.1569753,5.1569753,5.156906,0.05621444,0.9999824,0.9999824,1.0,5.1727643,5.156906,-6.906641e-05,-1.7587616e-05,0.0,1.4167969,0.9999824,1.0,0.0,0.0,1.0,1.0
0.768,1.0,0.0,100004.96,-0.6005817,-6.423445,-2.3341478e-07,0.70581514,0.70581615,-1.7347606e-06,-9.560444e-06,1.4168016,-3.4822315e-06,-112.69907,-381.4789,-381.4789,101.86513,118.7634,0.0,101.875984,327.19513,1.0,-1.0,0.7083102,5.313981,5.329844,1.0,-22.714783,135.41385,-36.06797,417.54688,-1.0863128e-11,-3.8786926e-14,5.314051,5.314051,5.313981,0.056213453,0.9999821,0.9999821,1.0,5.329844,5.313981,-7.012869e-05,-1.7858125e-05,0.0,1.4167969,0.9999821,1.0,0.0,0.0,1.0,1.0
0.7685,1.0,0.0,100004.945,-0.59518003,-6.423445,-2.3341478e-07,0.70581514,0.7058162,-2.5095117e-06,-1.052222e-05,1.4168016,-5.03741e-06,-97.03033,-335.81436,-335.81436,101.86513,104.54635,0.0,101.875984,327.19513,1.0,-1.0,0.70831025,5.471056,5.486923,1.0,-44.843357,141.87369,-107.78785,443.60223,-1.0852083e-11,-3.425061e-14,5.471127,5.471127,5.471056,0.056212474,0.9999819,0.9999819,1.0,5.486923,5.471056,-7.120531e-05,-1.8132283e-05,0.0,1.4167969,0.9999819,1.0,0.0,0.0,1.0,1.0
0.769,1.0,0.0,100004.94,-0.5897101,-6.423445,-2.3341478e-07,0.70581514,0.7058162,-3.2794885e-06,-1.1480117e-05,1.4168016,-6.5830054e-06,-78.97253,-281.88147,-281.88147,101.86513,87.75519,0.0,101.875984,327.19513,1.0,-1.0,0.7083103,5.628131,5.644003,1.0,-65.867805,144.84033,-176.85378,458.73526,-1.0929175e-11,1.12909546e-13,5.628203,5.628203,5.628131,0.0562115,0.9999816,0.9999816,1.0,5.644003,5.628131,-7.229593e-05,-1.8410008e-05,0.0,1.4167969,0.9999816,1.0,0.0,0.0,1.0,1.0
0.7695,1.0,0.0,100004.92,-0.5841735,-6.423445,-2.3341478e-07,0.70581514,0.7058162,-4.0445366e-06,-1.243247e-05,1.4168016,-8.118706e-06,-58.970303,-221.00815,-221.00815,101.86513,68.803345,0.0,101.875984,327.19513,1.0,-1.0,0.70831037,5.7852054,5.8010826,1.0,-85.27047,144.24077,-241.56522,462.57336,-1.152217e-11,3.236514e-13,5.785279,5.785279,5.7852054,0.05621052,0.9999813,0.9999813,1.0,5.8010826,5.7852054,-7.3400246e-05,-1.8691218e-05,0.0,1.4167969,0.9999813,1.0,0.0,0.0,1.0,1.0
0.77,1.0,0.0,100004.91,-0.57857114,-6.423445,-2.3341478e-07,0.70581514,0.70581627,-4.8045204e-06,-1.33775975e-05,1.4168016,-9.644243e-06,-37.51613,-154.69319,-154.69319,101.86513,48.15745,0.0,101.875984,327.19513,1.0,-1.0,0.7083104,5.9422803,5.9581623,1.0,-102.57362,140.08975,-300.32886,455.02203,-1.2261518e-11,4.7432484e-13,5.9423547,5.9423547,5.9422803,0.056209568,0.99998105,0.99998105,1.0,5.9581623,5.9422803,-7.4517935e-05,-1.8975836e-05,0.0,1.4167969,0.99998105,1.0,0.0,0.0,1.0,1.0
0.7705,1.0,0.0,100004.89,-0.5729051,-6.423445,-2.3341478e-07,0.7058151,0.7058162,-5.559296e-06,-1.4313836e-05,1.4168017,-1.11593245e-05,-15.138253,-84.56943,-84.56943,101.86513,26.325848,0.0,101.875984,327.19513,1.0,-1.0,0.7083105,6.0993547,6.115242,1.0,-117.35124,132.48949,-351.6978,436.26724,-1.2138629e-11,5.71667e-13,6.0994306,6.0994306,6.0993547,0.056208633,0.99998075,0.99998075,1.0,6.115242,6.0993547,-7.564868e-05,-1.9263778e-05,0.0,1.4167969,0.99998075,1.0,0.0,0.0,1.0,1.0
0.771,1.0,0.0,100004.875,-0.5671771,-6.423445,-2.3341478e-07,0.7058151,0.70581627,-6.3087396e-06,-1.5239135e-05,1.4168017,-1.2663703e-05,7.612344,-12.363423,-12.363423,101.86513,3.8460627,0.0,101.875984,327.19513,1.0,-1.0,0.70831054,6.256429,6.2723217,1.0,-129.23947,121.62712,-394.40735,406.77078,-1.12628075e-11,6.435072e-13,6.256506,6.256506,6.256429,0.05620769,0.99998045,0.99998045,1.0,6.2723217,6.256429,-7.679216e-05,-1.9554964e-05,0.0,1.4167969,0.99998045,1.0,0.0,0.0,1.0,1.0
0.7715,1.0,0.0,100004.86,-0.56138813,-6.423445,-2.3341478e-07,0.7058151,0.7058162,-7.0526826e-06,-1.617815e-05,1.4168017,-1.415704e-05,30.175505,60.146973,60.146973,101.86513,-18.728415,0.0,101.875984,327.19513,1.0,-1.0,0.7083106,0.13031842,0.14621593,1.0,-137.9456,107.770096,-427.40582,367.25885,-9.396023e-12,6.9024154e-13,0.13039637,0.13039637,0.13031842,0.05620674,0.99998015,0.99998015,1.0,0.14621593,0.13031842,-7.7948054e-05,-1.9849309e-05,0.0,1.4167969,0.99998015,1.0,0.0,0.0,1.0,1.0
0.772,1.0,0.0,100004.84,-0.5555399,-6.423445,-2.3341478e-07,0.7058151,0.70581627,-7.790991e-06,-1.7084363e-05,1.4168017,-1.5639067e-05,51.99569,131.17642,131.17642,101.86513,-40.841763,0.0,101.875984,327.19513,1.0,-1.0,0.7083106,0.28739282,0.30329555,1.0,-143.25528,91.25959,-449.8808,318.70438,-7.059099e-12,7.187289e-13,0.28747195,0.28747195,0.28739282,0.05620582,0.99997985,0.99997985,1.0,0.30329555,0.28739282,-7.911604e-05,-2.0146734e-05,0.0,1.4167969,0.99997985,1.0,0.0,0.0,1.0,1.0
0.7725,1.0,0.0,100004.83,-0.54963374,-6.423445,-2.3341478e-07,0.7058151,0.70581627,-8.523538e-06,-1.797073e-05,1.4168017,-1.7109527e-05,72.535645,198.97606,198.97606,101.86513,-61.949512,0.0,101.875984,327.19513,1.0,-1.0,0.70831066,0.44446716,0.4603752,1.0,-145.03778,72.50214,-461.2789,262.30286,-4.6467543e-12,7.364492e-13,0.44454744,0.44454744,0.44446716,0.056204893,0.99997956,0.99997956,1.0,0.4603752,0.44446716,-8.029578e-05,-2.0447153e-05,0.0,1.4167969,0.99997956,1.0,0.0,0.0,1.0,1.0
0.773,1.0,0.0,100004.81,-0.5436711,-6.423445,-2.3341478e-07,0.7058151,0.70581627,-9.250171e-06,-1.887785e-05,1.4168017,-1.856812e-05,91.28965,261.87656,261.87656,101.86513,-81.53196,0.0,101.875984,327.19513,1.0,-1.0,0.7083107,0.60154146,0.6174548,1.0,-143.24922,51.959568,-461.3195,199.44295,-3.932993e-12,7.4558437e-13,0.60162294,0.60162294,0.60154146,0.056203976,0.99997926,0.99997926,1.0,0.6174548,0.60154146,-8.148696e-05,-2.0750484e-05,0.0,1.4167969,0.99997926,1.0,0.0,0.0,1.0,1.0
0.7735,1.0,0.0,100004.8,-0.5376535,-6.423445,-2.3341478e-07,0.7058151,0.70581627,-9.970777e-06,-1.9761359e-05,1.4168017,-2.0014611e-05,107.79596,318.32913,318.32913,101.86513,-99.10696,0.0,101.875984,327.19513,1.0,-1.0,0.70831084,0.7586157,0.77453446,1.0,-137.93364,30.137676,-450.0016,131.67244,-3.428926e-12,7.489353e-13,0.75869834,0.75869834,0.7586157,0.05620309,0.99997896,0.99997896,1.0,0.77453446,0.7586157,-8.268925e-05,-2.1056643e-05,0.0,1.4167969,0.99997896,1.0,0.0,0.0,1.0,1.0
0.774,1.0,0.0,100004.79,-0.5315821,-6.423445,-2.3341478e-07,0.7058151,0.70581627,-1.0685239e-05,-2.0638943e-05,1.4168017,-2.144877e-05,121.64815,366.9439,366.9439,101.86513,-114.241776,0.0,101.875984,327.19513,1.0,-1.0,0.70831084,0.91568977,0.9316141,1.0,-129.22191,7.5737553,-427.60385,60.659935,-3.1422775e-12,7.4790234e-13,0.9157737,0.9157737,0.91568977,0.056202188,0.99997866,0.99997866,1.0,0.9316141,0.91568977,-8.390231e-05,-2.1365548e-05,0.0,1.4167969,0.99997866,1.0,0.0,0.0,1.0,1.0
0.7745,1.0,0.0,100004.77,-0.52545863,-6.423445,-2.3341478e-07,0.7058151,0.70581627,-1.1393405e-05,-2.1499516e-05,1.4168017,-2.2870292e-05,132.50516,406.52386,406.52386,101.86513,-126.56378,0.0,101.875984,327.19513,1.0,-1.0,0.70831084,1.0727639,1.0886937,1.0,-117.32852,-15.176637,-394.67776,-11.8461075,-2.1586942e-12,7.436195e-13,1.072849,1.072849,1.0727639,0.056201313,0.9999783,0.9999783,1.0,1.0886937,1.0727639,-8.512583e-05,-2.1677115e-05,0.0,1.4167969,0.9999783,1.0,0.0,0.0,1.0,1.0
0.775,1.0,0.0,100004.76,-0.5192845,-6.423445,-2.3341478e-07,0.7058151,0.70581627,-1.2095192e-05,-2.2362761e-05,1.4168017,-2.4279008e-05,140.09969,436.09448,436.09448,101.86513,-135.76958,0.0,101.875984,327.19513,1.0,-1.0,0.7083109,1.2298379,1.2457733,1.0,-102.54634,-37.55335,-352.03403,-84.06046,-4.3836e-14,7.3699136e-13,1.2299242,1.2299242,1.2298379,0.056200434,0.999978,0.999978,1.0,1.2457733,1.2298379,-8.635946e-05,-2.1991256e-05,0.0,1.4167969,0.999978,1.0,0.0,0.0,1.0,1.0
0.7755,1.0,0.0,100004.74,-0.5130615,-6.423445,-2.3341478e-07,0.7058151,0.7058163,-1.2790452e-05,-2.3201048e-05,1.4168018,-2.5674623e-05,144.24474,454.9277,454.9277,101.86513,-141.63252,0.0,101.875984,327.19513,1.0,-1.0,0.70831096,1.3869119,1.402853,1.0,-85.23931,-59.005432,-300.72263,-154.20508,1.6307088e-12,7.298084e-13,1.3869995,1.3869995,1.3869119,0.056199573,0.9999777,0.9999777,1.0,1.402853,1.3869119,-8.7602886e-05,-2.2307893e-05,0.0,1.4167969,0.9999777,1.0,0.0,0.0,1.0,1.0
0.776,1.0,0.0,100004.73,-0.50679106,-6.423445,-2.3341478e-07,0.705815,0.7058163,-1.347904e-05,-2.404894e-05,1.4168018,-2.7056845e-05,144.83827,462.5598,462.5598,101.86513,-144.00824,0.0,101.875984,327.19513,1.0,-1.0,0.708311,1.5439857,1.5599326,1.0,-65.833565,-79.0047,-242.00693,-220.5529,2.808696e-12,7.2071857e-13,1.5440745,1.5440745,1.5439857,0.05619871,0.99997735,0.99997735,1.0,1.5599326,1.5439857,-8.885577e-05,-2.2626937e-05,0.0,1.4167969,0.99997735,1.0,0.0,0.0,1.0,1.0
0.7765,1.0,0.0,100004.71,-0.5004748,-6.423445,-2.3341478e-07,0.705815,0.7058163,-1.4160902e-05,-2.4873794e-05,1.4168018,-2.8425564e-05,141.86565,458.80292,458.80292,101.86513,-142.83827,0.0,101.875984,327.19513,1.0,-1.0,0.708311,1.7010596,1.7170123,1.0,-44.8069,-97.058754,-177.33263,-281.4703,3.1806292e-12,7.1100553e-13,1.7011497,1.7011497,1.7010596,0.056197885,0.99997705,0.99997705,1.0,1.7170123,1.7010596,-9.011778e-05,-2.2948305e-05,0.0,1.4167969,0.99997705,1.0,0.0,0.0,1.0,1.0
0.777,1.0,0.0,100004.7,-0.4941146,-6.423445,-2.3341478e-07,0.705815,0.7058163,-1.4835881e-05,-2.5682799e-05,1.4168018,-2.9780469e-05,135.40009,443.74954,443.74954,101.86513,-138.1514,0.0,101.875984,327.19513,1.0,-1.0,0.7083111,1.8581333,1.8740919,1.0,-22.677029,-112.72306,-108.292114,-335.45743,3.617684e-12,7.0067324e-13,1.8582247,1.8582247,1.8581333,0.056197047,0.99997675,0.99997675,1.0,1.8740919,1.8581333,-9.138859e-05,-2.3271912e-05,0.0,1.4167969,0.99997675,1.0,0.0,0.0,1.0,1.0
0.7775,1.0,0.0,100004.69,-0.4877119,-6.423445,-2.3341478e-07,0.705815,0.7058163,-1.550388e-05,-2.6486146e-05,1.4168018,-3.112136e-05,125.60078,417.7703,417.7703,101.86513,-130.06303,0.0,101.875984,327.1951,1.0,-1.0,0.70831114,2.015207,2.0311716,1.0,0.0111782085,-125.61195,-36.585285,-381.18503,4.1394596e-12,6.917754e-13,2.0152998,2.0152998,2.015207,0.056196224,0.9999764,0.9999764,1.0,2.0311716,2.015207,-9.2667855e-05,-2.3597677e-05,0.0,1.4167969,0.9999764,1.0,0.0,0.0,1.0,1.0
0.778,1.0,0.0,100004.67,-0.48126832,-6.423445,-2.3341478e-07,0.705815,0.7058163,-1.6164791e-05,-2.7276466e-05,1.4168018,-3.2448028e-05,112.708984,381.50488,381.50488,101.86513,-118.772316,0.0,101.875984,327.1951,1.0,-1.0,0.7083112,2.1722806,2.1882513,1.0,22.699102,-135.4081,36.022316,-417.5272,3.9946254e-12,4.4051075e-13,2.1723745,2.1723745,2.1722806,0.05619543,0.9999761,0.9999761,1.0,2.1882513,2.1722806,-9.395526e-05,-2.3925511e-05,0.0,1.4167969,0.9999761,1.0,0.0,0.0,1.0,1.0
0.7785,1.0,0.0,100004.66,-0.47478512,-6.423445,-2.3341478e-07,0.705815,0.7058163,-1.6818509e-05,-2.8087e-05,1.4168018,-3.3760254e-05,97.042145,335.8462,335.8462,101.86513,-104.55726,0.0,101.875984,327.1951,1.0,-1.0,0.7083112,2.3293543,2.3453307,1.0,44.828133,-141.87027,107.74297,-443.58914,4.0920435e-12,-3.9393693e-14,2.3294494,2.3294494,2.3293543,0.0561946,0.99997574,0.99997574,1.0,2.3453307,2.3293543,-9.525047e-05,-2.4255332e-05,0.0,1.4167969,0.99997574,1.0,0.0,0.0,1.0,1.0
0.779,1.0,0.0,100004.64,-0.46826437,-6.423445,-2.3341478e-07,0.705815,0.7058164,-1.7464914e-05,-2.884522e-05,1.4168018,-3.50578e-05,78.985985,281.91843,281.91843,101.86513,-87.767845,0.0,101.875984,327.1951,1.0,-1.0,0.70831126,2.4864278,2.5024104,1.0,65.853424,-144.8394,176.8108,-458.72922,4.8402398e-12,-3.6965139e-13,2.4865243,2.4865243,2.4864278,0.056193817,0.9999754,0.9999754,1.0,2.5024104,2.4864278,-9.655316e-05,-2.458706e-05,0.0,1.4167969,0.9999754,1.0,0.0,0.0,1.0,1.0
0.7795,1.0,0.0,100004.63,-0.4617074,-6.423445,-2.3341478e-07,0.705815,0.7058163,-1.8103916e-05,-2.9619117e-05,1.4168018,-3.634049e-05,58.985077,221.04938,221.04938,101.86513,-68.817474,0.0,101.875984,327.1951,1.0,-1.0,0.70831126,2.6435013,2.65949,1.0,85.2573,-144.24237,241.52525,-462.57462,6.5311593e-12,-5.9596566e-13,2.643599,2.643599,2.6435013,0.05619305,0.9999751,0.9999751,1.0,2.65949,2.6435013,-9.786298e-05,-2.4920604e-05,0.0,1.4167969,0.9999751,1.0,0.0,0.0,1.0,1.0
0.78,1.0,0.0,100004.62,-0.4551162,-6.423445,-2.3341478e-07,0.705815,0.7058164,-1.8735424e-05,-3.0366618e-05,1.4168018,-3.760813e-05,37.531883,154.73776,154.73776,101.86513,-48.17271,0.0,101.875984,327.1951,1.0,-1.0,0.7083113,2.8005745,2.8165696,1.0,102.56201,-140.09389,300.29294,-455.0307,8.7978635e-12,-7.540363e-13,2.8006737,2.8006737,2.8005745,0.056192275,0.9999747,0.9999747,1.0,2.8165696,2.8005745,-9.917963e-05,-2.5255886e-05,0.0,1.4167969,0.9999747,1.0,0.0,0.0,1.0,1.0
0.7805,1.0,0.0,100004.6,-0.4484916,-6.423445,-2.3341478e-07,0.705815,0.7058164,-1.9359326e-05,-3.112129e-05,1.4168018,-3.8860508e-05,15.154606,84.616264,84.616264,101.86513,-26.341877,0.0,101.875984,327.1951,1.0,-1.0,0.7083113,2.9576478,2.9736493,1.0,117.34149,-132.4961,351.66693,-436.2832,1.07086276e-11,-8.571861e-13,2.9577484,2.9577484,2.9576478,0.056191515,0.9999744,0.9999744,1.0,2.9736493,2.9576478,-0.00010050276,-2.5592817e-05,0.0,1.4167969,0.9999744,1.0,0.0,0.0,1.0,1.0
0.781,1.0,0.0,100004.586,-0.44183564,-6.423445,-2.3341478e-07,0.705815,0.7058163,-1.997553e-05,-3.1840013e-05,1.4168019,-4.0097435e-05,-7.595792,12.411404,12.411404,101.86513,-3.862472,0.0,101.875984,327.1951,1.0,-1.0,0.7083114,3.114721,3.130729,1.0,129.23186,-121.63607,394.3823,-406.7937,1.2217198e-11,-9.220724e-13,3.1148229,3.1148229,3.114721,0.05619076,0.9999741,0.9999741,1.0,3.130729,3.114721,-0.000101832054,-2.593132e-05,0.0,1.4167969,0.9999741,1.0,0.0,0.0,1.0,1.0
0.7815,1.0,0.0,100004.58,-0.43515003,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.0583937e-05,-3.255096e-05,1.4168019,-4.1318704e-05,-30.159163,-60.09903,-60.09903,101.86513,18.712027,0.0,101.87656,327.1951,1.0,-1.0,0.70831144,3.2717943,3.2878087,1.0,137.94035,-107.78119,427.38736,-367.28833,1.3657263e-11,-9.660325e-13,3.2718976,3.2718976,3.2717943,0.056190033,0.9999737,0.9999737,1.0,3.2878087,3.2717943,-0.00010316717,-2.6271306e-05,0.0,1.4167969,0.9999737,1.0,0.0,0.0,1.0,1.0
0.782,1.0,0.0,100004.56,-0.4284362,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.1184462e-05,-3.3275195e-05,1.4168019,-4.2524156e-05,-51.979965,-131.12971,-131.12971,101.86513,40.8258,0.0,101.87656,327.1951,1.0,-1.0,0.70831144,3.4288676,3.444888,1.0,143.25255,-91.27259,449.86948,-318.73975,1.4111217e-11,-9.808647e-13,3.428972,3.428972,3.4288676,0.0561893,0.9999734,0.9999734,1.0,3.444888,3.4288676,-0.0001045078,-2.6612694e-05,0.0,1.4167969,0.9999734,1.0,0.0,0.0,1.0,1.0
0.7825,1.0,0.0,100004.55,-0.4216952,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.1776967e-05,-3.397399e-05,1.4168019,-4.3713506e-05,-72.52094,-198.93176,-198.93176,101.86513,61.934387,0.0,101.87656,327.1951,1.0,-1.0,0.7083115,3.5859406,3.6019678,1.0,145.03769,-72.51674,461.2751,-262.34332,1.3702958e-11,-9.882519e-13,3.5860465,3.5860465,3.5859406,0.0561886,0.99997306,0.99997306,1.0,3.6019678,3.5859406,-0.0001058536,-2.6955398e-05,0.0,1.4167969,0.99997306,1.0,0.0,0.0,1.0,1.0
0.783,1.0,0.0,100004.53,-0.41492867,-6.4234495,-3.3206598e-07,0.70581496,0.7058163,-2.2361406e-05,-3.4666216e-05,1.4168019,-4.488667e-05,-91.27635,-261.8358,-261.8358,101.86513,81.51805,0.0,101.87656,327.1951,1.0,-1.0,0.7083115,3.7430136,3.7590475,1.0,143.25179,-51.975437,461.32343,-199.48763,1.2469313e-11,-9.889934e-13,3.7431207,3.7431207,3.7430136,0.056187898,0.9999727,0.9999727,1.0,3.7590475,3.7430136,-0.00010720425,-2.7299337e-05,0.0,1.4167969,0.9999727,1.0,0.0,0.0,1.0,1.0
0.7835,1.0,0.0,100004.52,-0.40813777,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.293767e-05,-3.53447e-05,1.4168019,-4.604342e-05,-107.7844,-318.293,-318.293,101.86513,99.094635,0.0,101.87656,327.1951,1.0,-1.0,0.70831156,3.9000866,3.9161272,1.0,137.93884,-30.154436,450.01324,-131.72023,9.04427e-12,-9.832775e-13,3.9001951,3.9001951,3.9000866,0.056187186,0.99997234,0.99997234,1.0,3.9161272,3.9000866,-0.00010855941,-2.7644428e-05,0.0,1.4167969,0.99997234,1.0,0.0,0.0,1.0,1.0
0.784,1.0,0.0,100004.51,-0.40132412,-6.4234495,-3.3206598e-07,0.70581496,0.7058163,-2.3505669e-05,-3.6004243e-05,1.4168019,-4.718358e-05,-121.63865,-366.91336,-366.91336,101.86513,114.23136,0.0,101.87656,327.1951,1.0,-1.0,0.70831156,4.0571594,4.073207,1.0,129.22964,-7.590997,427.62308,-60.70972,4.2723316e-12,-9.700445e-13,4.0572696,4.0572696,4.0571594,0.056186516,0.999972,0.999972,1.0,4.073207,4.0571594,-0.00010991877,-2.7990585e-05,0.0,1.4167969,0.999972,1.0,0.0,0.0,1.0,1.0
0.7845,1.0,0.0,100004.49,-0.39448908,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.4065354e-05,-3.6667898e-05,1.4168019,-4.8307054e-05,-132.49799,-406.49976,-406.49976,101.86513,126.555565,0.0,101.87656,327.1951,1.0,-1.0,0.70831156,4.2142324,4.2302866,1.0,117.33866,15.159333,394.7042,11.795544,8.875409e-13,-9.556074e-13,4.2143435,4.2143435,4.2142324,0.05618583,0.9999717,0.9999717,1.0,4.2302866,4.2142324,-0.00011128201,-2.833773e-05,0.0,1.4167969,0.9999717,1.0,0.0,0.0,1.0,1.0
0.785,1.0,0.0,100004.48,-0.3876346,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.4616627e-05,-3.729176e-05,1.4168019,-4.941364e-05,-140.09506,-436.0775,-436.0775,101.86513,135.7638,0.0,101.87656,327.1951,1.0,-1.0,0.7083116,4.371305,4.387366,1.0,102.55864,37.536415,352.06714,84.01037,-1.2892513e-12,-9.410824e-13,4.3714175,4.3714175,4.371305,0.0561852,0.99997133,0.99997133,1.0,4.387366,4.371305,-0.000112648784,-2.8685778e-05,0.0,1.4167978,0.99997133,1.0,0.0,0.0,1.0,1.0
0.7855,1.0,0.0,100004.47,-0.38076213,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.5159437e-05,-3.7925045e-05,1.4168019,-5.0503237e-05,-144.2428,-454.91837,-454.91837,101.86513,141.62933,0.0,101.87656,327.1951,1.0,-1.0,0.7083117,4.528378,4.5444455,1.0,85.2535,58.989292,300.76166,154.15671,-4.125715e-12,-9.266006e-13,4.528492,4.528492,4.528378,0.056184538,0.999971,0.999971,1.0,4.5444455,4.528378,-0.000114018774,-2.9034643e-05,0.0,1.4167978,0.999971,1.0,0.0,0.0,1.0,1.0
0.786,1.0,0.0,100004.45,-0.37387314,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.5693693e-05,-3.8559774e-05,1.4168019,-5.1575666e-05,-144.83908,-462.5585,-462.5585,101.86513,144.00778,0.0,101.87656,327.1951,1.0,-1.0,0.7083116,4.6854506,4.701525,1.0,65.84931,78.98977,242.05101,220.50748,-6.679796e-12,-9.132367e-13,4.685566,4.685566,4.6854506,0.056183904,0.9999706,0.9999706,1.0,4.701525,4.6854506,-0.00011539167,-2.9384248e-05,0.0,1.4167978,0.9999706,1.0,0.0,0.0,1.0,1.0
0.7865,1.0,0.0,100004.44,-0.3669695,-6.4234495,-3.3206598e-07,0.70581496,0.7058164,-2.6219324e-05,-3.915436e-05,1.416802,-5.263078e-05,-141.86925,-458.80975,-458.80975,101.86513,142.84058,0.0,101.87656,327.1951,1.0,-1.0,0.7083117,4.842523,4.858605,1.0,44.823837,97.04542,177.38074,281.42902,-9.87113e-12,-8.873895e-13,4.84264,4.84264,4.842523,0.056183305,0.99997026,0.99997026,1.0,4.858605,4.842523,-0.00011676714,-2.9734509e-05,0.0,1.4167978,0.99997026,1.0,0.0,0.0,1.0,1.0
0.787,1.0,0.0,100004.43,-0.36005265,-6.4234495,-3.3206598e-07,0.7058149,0.7058164,-2.6736268e-05,-3.9746497e-05,1.416802,-5.3668457e-05,-135.40642,-443.76447,-443.76447,101.86513,138.15645,0.0,101.87656,327.1951,1.0,-1.0,0.7083117,4.9995956,5.0156846,1.0,22.69475,112.71167,108.3431,335.42136,-1.3530996e-11,-8.63997e-13,4.999714,4.999714,4.9995956,0.056182683,0.9999699,0.9999699,1.0,5.0156846,4.9995956,-0.00011814487,-3.0085344e-05,0.0,1.4167978,0.9999699,1.0,0.0,0.0,1.0,1.0
0.7875,1.0,0.0,100004.414,-0.35312462,-6.4234495,-3.3206598e-07,0.7058149,0.7058163,-2.724445e-05,-4.0320105e-05,1.416802,-5.4688546e-05,-125.60972,-417.79306,-417.79306,101.86513,130.07074,0.0,101.87656,327.1951,1.0,-1.0,0.70831174,5.156668,5.1727643,1.0,0.0068954946,125.60282,36.637924,381.15512,-1.6640845e-11,-8.4245756e-13,5.1567874,5.1567874,5.156668,0.056182086,0.99996954,0.99996954,1.0,5.1727643,5.156668,-0.00011952454,-3.0436675e-05,0.0,1.4167978,0.99996954,1.0,0.0,0.0,1.0,1.0
0.788,1.0,0.0,100004.4,-0.34618667,-6.4234495,-3.3206598e-07,0.7058149,0.7058164,-2.7743798e-05,-4.089491e-05,1.416802,-5.56909e-05,-112.720345,-381.535,-381.535,101.86513,118.782524,0.0,101.87656,327.1951,1.0,-1.0,0.7083117,5.3137407,5.329844,1.0,-22.681122,135.40146,-35.969315,417.50433,-2.0264481e-11,-8.208736e-13,5.3138614,5.3138614,5.3137407,0.056181498,0.9999692,0.9999692,1.0,5.329844,5.3137407,-0.00012090583,-3.078842e-05,0.0,1.4167978,0.9999692,1.0,0.0,0.0,1.0,1.0
0.7885,1.0,0.0,100004.38,-0.33924016,-6.4234495,-3.3206598e-07,0.7058149,0.7058163,-2.8234246e-05,-4.1454627e-05,1.416802,-5.6675395e-05,-97.055664,-335.88306,-335.88306,101.86513,104.56973,0.0,101.87656,327.1951,1.0,-1.0,0.70831174,5.470813,5.486923,1.0,-44.810696,141.86636,-107.69092,443.57397,-2.3602582e-11,-7.59278e-13,5.4709353,5.4709353,5.470813,0.056180943,0.9999689,0.9999689,1.0,5.486923,5.470813,-0.00012228843,-3.1140495e-05,0.0,1.4167978,0.9999689,1.0,0.0,0.0,1.0,1.0
0.789,1.0,0.0,100004.375,-0.3322861,-6.4234495,-3.3206598e-07,0.7058149,0.7058164,-2.8715773e-05,-4.200155e-05,1.416802,-5.7641973e-05,-79.00136,-281.96118,-281.96118,101.86513,87.78232,0.0,101.87656,327.1951,1.0,-1.0,0.70831174,5.6278853,5.644003,1.0,-65.83697,144.83832,-176.76102,458.7222,-2.6354849e-11,-6.876975e-13,5.628009,5.628009,5.6278853,0.05618038,0.9999685,0.9999685,1.0,5.644003,5.6278853,-0.00012367203,-3.1492822e-05,0.0,1.4167978,0.9999685,1.0,0.0,0.0,1.0,1.0
0.7895,1.0,0.0,100004.36,-0.3253263,-6.4234495,-3.3206598e-07,0.7058149,0.7058164,-2.9188277e-05,-4.2531414e-05,1.416802,-5.859045e-05,-59.00195,-221.09708,-221.09708,101.86513,68.833595,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,5.7849574,5.8010826,1.0,-85.24225,144.2442,-241.47899,462.57605,-2.7646758e-11,-6.2887044e-13,5.7850823,5.7850823,5.7849574,0.056179844,0.9999682,0.9999682,1.0,5.8010826,5.7849574,-0.00012505631,-3.1845328e-05,0.0,1.4167978,0.9999682,1.0,0.0,0.0,1.0,1.0
0.79,1.0,0.0,100004.34,-0.31836295,-6.4234495,-3.3206598e-07,0.7058149,0.7058164,-2.9651737e-05,-4.3052205e-05,1.416802,-5.9520764e-05,-37.54985,-154.78926,-154.78926,101.86513,48.190113,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,5.94203,5.9581623,1.0,-102.54875,140.0986,-300.2514,455.04068,-2.773022e-11,-5.815161e-13,5.9421563,5.9421563,5.94203,0.056179293,0.9999678,0.9999678,1.0,5.9581623,5.94203,-0.00012644095,-3.2197924e-05,0.0,1.4167978,0.9999678,1.0,0.0,0.0,1.0,1.0
0.7905,1.0,0.0,100004.336,-0.31139684,-6.4234495,-3.3206598e-07,0.7058149,0.7058163,-3.0106072e-05,-4.356042e-05,1.416802,-6.043276e-05,-15.173234,-84.67034,-84.67034,101.86513,26.360138,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,6.099102,6.115242,1.0,-117.33038,132.50362,-351.63123,436.30157,-2.730051e-11,-5.424465e-13,6.09923,6.09923,6.099102,0.056178775,0.99996746,0.99996746,1.0,6.115242,6.099102,-0.00012782567,-3.255054e-05,0.0,1.4167978,0.99996746,1.0,0.0,0.0,1.0,1.0
0.791,1.0,0.0,100004.32,-0.3044298,-6.4234495,-3.3206598e-07,0.7058149,0.7058163,-3.055124e-05,-4.4046512e-05,1.416802,-6.132636e-05,7.576958,-12.466744,-12.466744,101.86513,3.88115,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,6.256174,6.2723217,1.0,-129.22319,121.64623,-394.3534,406.82013,-2.5533011e-11,-5.2048584e-13,6.2563033,6.2563033,6.256174,0.05617826,0.9999671,0.9999671,1.0,6.2723217,6.256174,-0.00012921014,-3.290309e-05,0.0,1.4167978,0.9999671,1.0,0.0,0.0,1.0,1.0
0.7915,1.0,0.0,100004.305,-0.297463,-6.4234495,-3.3206598e-07,0.7058149,0.7058163,-3.0987194e-05,-4.4537945e-05,1.416802,-6.220146e-05,30.140589,60.043785,60.043785,101.86513,-18.693392,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,0.13006076,0.14621593,1.0,-137.93437,107.793785,-427.36606,367.32227,-2.2550285e-11,-4.996255e-13,0.13019136,0.13019136,0.13006076,0.05617776,0.99996674,0.99996674,1.0,0.14621593,0.13006076,-0.00013059407,-3.3255506e-05,0.0,1.4167978,0.99996674,1.0,0.0,0.0,1.0,1.0
0.792,1.0,0.0,100004.3,-0.29049757,-6.4234495,-3.3206598e-07,0.7058149,0.7058163,-3.1413878e-05,-4.5011824e-05,1.416802,-6.305796e-05,51.962116,131.07594,131.07594,101.86513,-40.807674,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,0.28713277,0.30329555,1.0,-143.24945,91.28733,-449.85638,318.78046,-1.9260014e-11,-4.774582e-13,0.28726476,0.28726476,0.28713277,0.056177285,0.9999664,0.9999664,1.0,0.30329555,0.28713277,-0.00013197713,-3.36077e-05,0.0,1.4167978,0.9999664,1.0,0.0,0.0,1.0,1.0
0.7925,1.0,0.0,100004.28,-0.28353545,-6.4234495,-3.3206598e-07,0.7058149,0.7058163,-3.1831238e-05,-4.5466193e-05,1.416802,-6.389574e-05,72.50427,198.88081,198.88081,101.86513,-61.91722,0.0,101.87656,327.1951,1.0,-1.0,0.70831186,0.44420475,0.4603752,1.0,-145.03757,72.53329,-461.27066,262.38986,-1.7665303e-11,-4.579179e-13,0.44433808,0.44433808,0.44420475,0.056176815,0.999966,0.999966,1.0,0.4603752,0.44420475,-0.00013335903,-3.39596e-05,0.0,1.4167978,0.999966,1.0,0.0,0.0,1.0,1.0
0.793,1.0,0.0,100004.27,-0.27657717,-6.4234495,-3.3206598e-07,0.7058149,0.7058163,-3.223925e-05,-4.5910925e-05,1.4168022,-6.471475e-05,91.261284,261.78897,261.78897,101.86513,-81.50229,0.0,101.87656,327.1951,1.0,-1.0,0.70831186,0.60127664,0.6174548,1.0,-143.25468,51.993397,-461.32788,199.5389,-1.6026576e-11,-4.3954816e-13,0.6014114,0.6014114,0.60127664,0.056176353,0.99996567,0.99996567,1.0,0.6174548,0.60127664,-0.00013473949,-3.431113e-05,0.0,1.4167978,0.99996567,1.0,0.0,0.0,1.0,1.0
0.7935,1.0,0.0,100004.26,-0.26962462,-6.4234495,-3.3206598e-07,0.70581484,0.7058163,-3.263786e-05,-4.6337547e-05,1.4168022,-6.55149e-05,107.77133,318.25156,318.25156,101.86513,-99.08067,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,0.7583485,0.77453446,1.0,-137.9447,30.173376,-450.02658,131.77504,-1.4421131e-11,-4.2347237e-13,0.7584846,0.7584846,0.7583485,0.056175906,0.9999653,0.9999653,1.0,0.77453446,0.7583485,-0.00013611818,-3.466221e-05,0.0,1.4167978,0.9999653,1.0,0.0,0.0,1.0,1.0
0.794,1.0,0.0,100004.24,-0.26267925,-6.4234495,-3.3206598e-07,0.70581484,0.7058163,-3.3027034e-05,-4.6769048e-05,1.4168022,-6.62961e-05,121.62793,366.87836,366.87836,101.86513,-114.21958,0.0,101.87656,327.1951,1.0,-1.0,0.70831186,0.9154203,0.9316141,1.0,-129.23839,7.61046,-427.6451,60.766743,-1.3872292e-11,-4.0748305e-13,0.9155578,0.9155578,0.9154203,0.056175474,0.999965,0.999965,1.0,0.9316141,0.9154203,-0.00013749482,-3.5012767e-05,0.0,1.4167978,0.999965,1.0,0.0,0.0,1.0,1.0
0.7945,1.0,0.0,100004.234,-0.2557426,-6.4234495,-3.3206598e-07,0.70581484,0.7058163,-3.3406744e-05,-4.718346e-05,1.4168022,-6.70583e-05,132.4899,406.47214,406.47214,101.86513,-126.54627,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,1.072492,1.0886937,1.0,-117.350075,-15.139827,-394.73444,-11.737695,-1.4217975e-11,-3.9299545e-13,1.0726309,1.0726309,1.072492,0.056175042,0.99996465,0.99996465,1.0,1.0886937,1.072492,-0.00013886909,-3.5362726e-05,0.0,1.4167978,0.99996465,1.0,0.0,0.0,1.0,1.0
0.795,1.0,0.0,100004.22,-0.24881597,-6.4234495,-3.3206598e-07,0.70581484,0.7058163,-3.3776963e-05,-4.757757e-05,1.4168022,-6.7801455e-05,140.08983,436.05807,436.05807,101.86513,-135.75725,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,1.2295637,1.2457733,1.0,-102.57248,-37.51735,-352.10495,-83.95312,-1.3963119e-11,-3.8127964e-13,1.229704,1.229704,1.2295637,0.056174647,0.9999643,0.9999643,1.0,1.2457733,1.2295637,-0.00014024072,-3.5712008e-05,0.0,1.4167978,0.9999643,1.0,0.0,0.0,1.0,1.0
0.7955,1.0,0.0,100004.2,-0.2419008,-6.4234495,-3.3206598e-07,0.70581484,0.70581627,-3.4137673e-05,-4.795938e-05,1.4168022,-6.8525515e-05,144.2406,454.9077,454.9077,101.86513,-141.62573,0.0,101.87656,327.1951,1.0,-1.0,0.70831186,1.3866354,1.402853,1.0,-85.26945,-58.971146,-300.8062,-154.1015,-1.2473239e-11,-3.6853542e-13,1.386777,1.386777,1.3866354,0.056174252,0.99996394,0.99996394,1.0,1.402853,1.3866354,-0.00014160942,-3.606054e-05,0.0,1.4167978,0.99996394,1.0,0.0,0.0,1.0,1.0
0.796,1.0,0.0,100004.195,-0.23499842,-6.4234495,-3.3206598e-07,0.70581484,0.70581627,-3.4488825e-05,-4.832479e-05,1.4168022,-6.9230395e-05,144.84,462.55695,462.55695,101.86513,-144.00725,0.0,101.87656,327.1951,1.0,-1.0,0.70831186,1.543707,1.5599326,1.0,-65.867,-78.97301,-242.10126,-220.4557,-1.18339e-11,-3.56103e-13,1.5438501,1.5438501,1.543707,0.056173865,0.9999636,0.9999636,1.0,1.5599326,1.543707,-0.00014297488,-3.6408255e-05,0.0,1.4167978,0.9999636,1.0,0.0,0.0,1.0,1.0
0.7965,1.0,0.0,100004.18,-0.22811022,-6.4234495,-3.3206598e-07,0.70581484,0.7058163,-3.483037e-05,-4.869242e-05,1.4168022,-6.9915994e-05,141.87329,458.81747,458.81747,101.86513,-142.84314,0.0,101.87656,327.1951,1.0,-1.0,0.70831186,1.7007786,1.7170123,1.0,-44.84283,-97.03046,-177.43549,-281.382,-1.0811975e-11,-3.4237993e-13,1.700923,1.700923,1.7007786,0.05617349,0.9999632,0.9999632,1.0,1.7170123,1.7007786,-0.00014433685,-3.675508e-05,0.0,1.4167978,0.9999632,1.0,0.0,0.0,1.0,1.0
0.797,1.0,0.0,100004.17,-0.22123809,-6.4234495,-3.3206598e-07,0.70581484,0.7058163,-3.516231e-05,-4.902156e-05,1.4168022,-7.05823e-05,135.4135,443.78137,443.78137,101.86513,-138.16208,0.0,101.87656,327.1951,1.0,-1.0,0.7083118,1.8578502,1.8740919,1.0,-22.714592,-112.69891,-108.40107,-335.3803,-9.68189e-12,-3.3030019e-13,1.8579959,1.8579959,1.8578502,0.056173153,0.9999629,0.9999629,1.0,1.8740919,1.8578502,-0.00014569501,-3.710093e-05,0.0,1.4167978,0.9999629,1.0,0.0,0.0,1.0,1.0
0.7975,1.0,0.0,100004.16,-0.2143832,-6.4234495,-3.3206598e-07,0.70581484,0.70581627,-3.548462e-05,-4.9349863e-05,1.4168022,-7.122928e-05,125.619705,417.81885,417.81885,101.86524,-130.07933,0.0,101.87656,327.19547,1.0,-1.0,0.7083118,2.0149217,2.0311716,1.0,-0.027106524,-125.5926,-36.697697,-381.12115,-8.3898635e-12,-3.206664e-13,2.0150688,2.0150688,2.0149217,0.056172796,0.99996257,0.99996257,1.0,2.0311716,2.0149217,-0.00014704911,-3.744575e-05,0.0,1.4167978,0.99996257,1.0,0.0,0.0,1.0,1.0
0.798,1.0,0.0,100004.14,-0.20754662,-6.4234495,-3.3206598e-07,0.70581484,0.70581627,-3.5797293e-05,-4.9658538e-05,1.4168022,-7.185693e-05,112.733025,381.56915,381.56915,101.86524,-118.7939,0.0,101.87656,327.19547,1.0,-1.0,0.7083118,2.171993,2.1882513,1.0,22.661041,-135.39406,35.9092,-417.47836,-6.8773767e-12,-3.1059755e-13,2.1721416,2.1721416,2.171993,0.056172457,0.9999622,0.9999622,1.0,2.1882513,2.171993,-0.00014839885,-3.7789454e-05,0.0,1.4167978,0.9999622,1.0,0.0,0.0,1.0,1.0
0.7985,1.0,0.0,100004.13,-0.20072971,-6.4234495,-3.3206598e-07,0.70581484,0.7058163,-3.6100315e-05,-4.9974424e-05,1.4168022,-7.246519e-05,97.07074,335.92477,335.92477,101.86524,-104.58364,0.0,101.87656,327.19547,1.0,-1.0,0.7083118,2.3290644,2.3453307,1.0,44.791245,-141.86198,107.63195,-443.55673,-5.9055256e-12,-3.0128133e-13,2.329214,2.329214,2.3290644,0.05617215,0.99996185,0.99996185,1.0,2.3453307,2.3290644,-0.00014974394,-3.813198e-05,0.0,1.4167978,0.99996185,1.0,0.0,0.0,1.0,1.0
0.799,1.0,0.0,100004.12,-0.1939338,-6.4234495,-3.3206598e-07,0.70581484,0.70581627,-3.6393667e-05,-5.026557e-05,1.4168022,-7.305405e-05,79.018486,282.00955,282.00955,101.86524,-87.79842,0.0,101.87656,327.19547,1.0,-1.0,0.7083118,2.4861357,2.5024104,1.0,65.818634,-144.83711,176.70467,-458.71423,-4.858039e-12,-2.9202007e-13,2.4862869,2.4862869,2.4861357,0.05617183,0.99996156,0.99996156,1.0,2.5024104,2.4861357,-0.00015108414,-3.847326e-05,0.0,1.4167978,0.99996156,1.0,0.0,0.0,1.0,1.0
0.7995,1.0,0.0,100004.11,-0.18716034,-6.4234495,-3.3206598e-07,0.70581484,0.70581627,-3.6677346e-05,-5.0545645e-05,1.4168022,-7.362349e-05,59.020718,221.15096,221.15096,101.86524,-68.85153,0.0,101.87656,327.19547,1.0,-1.0,0.7083118,2.643207,2.65949,1.0,85.2255,-144.24622,241.4267,-462.57764,-2.5127925e-12,-2.790382e-13,2.6433594,2.6433594,2.643207,0.056171555,0.9999612,0.9999612,1.0,2.65949,2.643207,-0.00015241916,-3.881322e-05,0.0,1.4167978,0.9999612,1.0,0.0,0.0,1.0,1.0
0.8,1.0,0.0,100004.09,-0.18041116,-6.4234495,-3.3206598e-07,0.70581484,0.7058162,-3.695134e-05,-5.0818755e-05,1.4168023,-7.4173484e-05,37.569805,154.84737,154.84737,101.86524,-48.209442,0.0,101.87656,327.19547,1.0,-1.0,0.70831174,2.8002784,2.8165696,1.0,102.53402,-140.10382,300.20453,-455.05188,-1.1023047e-12,-2.6950255e-13,2.800432,2.800432,2.8002784,0.056171272,0.99996084,0.99996084,1.0,2.8165696,2.8002784,-0.00015374874,-3.9151797e-05,0.0,1.4167978,0.99996084,1.0,0.0,0.0,1.0,1.0
0.8005,1.0,0.0,100004.086,-0.17368737,-6.4234495,-3.3206598e-07,0.7058148,0.70581627,-3.7215625e-05,-5.106467e-05,1.4168023,-7.470399e-05,15.193894,84.73128,84.73128,101.86524,-26.3804,0.0,101.87656,327.19547,1.0,-1.0,0.7083118,2.9573495,2.9736493,1.0,117.318054,-132.51195,351.59094,-436.32224,-1.0876791e-12,-2.6004302e-13,2.9575045,2.9575045,2.9573495,0.05617102,0.9999605,0.9999605,1.0,2.9736493,2.9573495,-0.00015507262,-3.9488914e-05,0.0,1.4167978,0.9999605,1.0,0.0,0.0,1.0,1.0
0.801,1.0,0.0,100004.07,-0.16699027,-6.4234495,-3.3206598e-07,0.7058148,0.70581627,-3.747021e-05,-5.130858e-05,1.4168023,-7.521503e-05,-7.5560975,12.52903,12.52903,101.86524,-3.9018476,0.0,101.87656,327.19547,1.0,-1.0,0.70831174,3.1144207,3.130729,1.0,129.2136,-121.65749,394.32083,-406.84985,-1.4980442e-12,-2.4873086e-13,3.114577,3.114577,3.1144207,0.05617076,0.9999602,0.9999602,1.0,3.130729,3.1144207,-0.00015639051,-3.9824517e-05,0.0,1.4167978,0.9999602,1.0,0.0,0.0,1.0,1.0
0.8015,1.0,0.0,100004.055,-0.16032034,-6.423453,-5.859421e-08,0.7058148,0.7058162,-3.7715068e-05,-5.1531024e-05,1.4168023,-7.5706535e-05,-30.120045,-59.981686,-59.981686,101.86524,18.672766,0.0,101.87656,327.19547,1.0,-1.0,0.70831174,3.2714918,3.2878087,1.0,137.92776,-107.80772,427.34207,-367.36038,-1.2051363e-12,-2.4015455e-13,3.2716496,3.2716496,3.2714918,0.056170523,0.9999598,0.9999598,1.0,3.2878087,3.2714918,-0.00015770219,-4.015853e-05,0.0,1.4167978,0.9999598,1.0,0.0,0.0,1.0,1.0
0.802,1.0,0.0,100004.05,-0.15367912,-6.423453,-5.859421e-08,0.7058148,0.7058162,-3.7950205e-05,-5.17464e-05,1.4168023,-7.6178534e-05,-51.9424,-131.01556,-131.01556,101.86524,40.787636,0.0,101.87656,327.19547,1.0,-1.0,0.7083117,3.4285629,3.444888,1.0,143.24602,-91.30362,449.84167,-318.8261,-1.4191543e-12,-2.3001468e-13,3.428722,3.428722,3.4285629,0.056170285,0.9999595,0.9999595,1.0,3.444888,3.4285629,-0.00015900738,-4.0490897e-05,0.0,1.4167978,0.9999595,1.0,0.0,0.0,1.0,1.0
0.8025,1.0,0.0,100004.03,-0.14706753,-6.423453,-5.859421e-08,0.7058148,0.7058162,-3.8175596e-05,-5.1956144e-05,1.4168023,-7.663097e-05,-72.485886,-198.8237,-198.8237,101.86524,61.898266,0.0,101.87656,327.19547,1.0,-1.0,0.70831174,3.585634,3.6019678,1.0,145.03743,-72.551544,461.2657,-262.442,-1.3019313e-12,-2.2199393e-13,3.5857942,3.5857942,3.585634,0.056170076,0.9999592,0.9999592,1.0,3.6019678,3.585634,-0.00016030582,-4.0821542e-05,0.0,1.4167978,0.9999592,1.0,0.0,0.0,1.0,1.0
0.803,1.0,0.0,100004.02,-0.14048664,-6.423453,-5.859421e-08,0.7058148,0.70581615,-3.8391292e-05,-5.2140593e-05,1.4168023,-7.706394e-05,-91.24468,-261.73657,-261.73657,101.86524,81.4849,0.0,101.87656,327.19547,1.0,-1.0,0.7083117,3.742705,3.7590475,1.0,143.25787,-52.01318,461.33282,-199.59628,-1.6023411e-12,-2.1437865e-13,3.7428665,3.7428665,3.742705,0.056169864,0.9999589,0.9999589,1.0,3.7590475,3.742705,-0.00016159727,-4.1150408e-05,0.0,1.4167978,0.9999589,1.0,0.0,0.0,1.0,1.0
0.8035,1.0,0.0,100004.01,-0.13393748,-6.423453,-5.859421e-08,0.7058148,0.7058162,-3.859728e-05,-5.2324616e-05,1.4168023,-7.747743e-05,-107.75696,-318.20517,-318.20517,101.86524,99.0653,0.0,101.87656,327.19547,1.0,-1.0,0.7083117,3.899776,3.9161272,1.0,137.95117,-30.194214,450.04147,-131.83632,-3.1565204e-12,-2.052873e-13,3.8999388,3.8999388,3.899776,0.056169685,0.9999585,0.9999585,1.0,3.9161272,3.899776,-0.00016288148,-4.147743e-05,0.0,1.4167978,0.9999585,1.0,0.0,0.0,1.0,1.0
0.804,1.0,0.0,100004.0,-0.12742196,-6.423453,-5.859421e-08,0.7058148,0.70581615,-3.879358e-05,-5.247871e-05,1.4168023,-7.787146e-05,-121.61614,-366.83923,-366.83923,101.86524,114.20661,0.0,101.87656,327.19547,1.0,-1.0,0.7083116,4.056847,4.073207,1.0,129.24799,-7.6318426,427.66965,-60.830414,-5.171738e-12,-1.9739572e-13,4.057011,4.057011,4.056847,0.056169502,0.9999582,0.9999582,1.0,4.073207,4.056847,-0.0001641582,-4.1802545e-05,0.0,1.4167978,0.9999582,1.0,0.0,0.0,1.0,1.0
0.8045,1.0,0.0,100003.984,-0.120940655,-6.423453,-5.859421e-08,0.7058148,0.70581615,-3.8980153e-05,-5.2645686e-05,1.4168023,-7.824598e-05,-132.48103,-406.4413,-406.4413,101.86524,126.53605,0.0,101.87656,327.19547,1.0,-1.0,0.7083116,4.2139177,4.2302866,1.0,117.3626,15.118425,394.76813,11.67318,-6.7957606e-12,-1.8645842e-13,4.214083,4.214083,4.2139177,0.05616935,0.99995786,0.99995786,1.0,4.2302866,4.2139177,-0.00016542719,-4.212569e-05,0.0,1.4167978,0.99995786,1.0,0.0,0.0,1.0,1.0
0.805,1.0,0.0,100003.98,-0.114494875,-6.423453,-5.859421e-08,0.7058148,0.70581615,-3.9157054e-05,-5.278757e-05,1.4168023,-7.8601086e-05,-140.0841,-436.03638,-436.03638,101.86524,135.75006,0.0,101.87656,327.19547,1.0,-1.0,0.7083116,4.370989,4.387366,1.0,102.587654,37.49646,352.14703,83.88936,-7.334766e-12,-1.7584549e-13,4.3711553,4.3711553,4.370989,0.056169182,0.99995756,0.99995756,1.0,4.387366,4.370989,-0.0001666882,-4.24468e-05,0.0,1.4167998,0.99995756,1.0,0.0,0.0,1.0,1.0
0.8055,1.0,0.0,100003.96,-0.10808645,-6.423453,-5.859421e-08,0.7058148,0.70581615,-3.932429e-05,-5.2915093e-05,1.4168023,-7.8936784e-05,-144.23819,-454.89578,-454.89578,101.86524,141.62177,0.0,101.87656,327.19547,1.0,-1.0,0.70831156,4.5280595,4.5444455,1.0,85.2869,58.95129,300.8557,154.04007,-8.283671e-12,-1.6883173e-13,4.5282273,4.5282273,4.5280595,0.056169044,0.99995726,0.99995726,1.0,4.5444455,4.5280595,-0.000167941,-4.2765827e-05,0.0,1.4167998,0.99995726,1.0,0.0,0.0,1.0,1.0
0.806,1.0,0.0,100003.95,-0.10171609,-6.423453,-5.859421e-08,0.7058148,0.70581615,-3.948187e-05,-5.3037118e-05,1.4168023,-7.92531e-05,-144.841,-462.5552,-462.5552,101.86524,144.00662,0.0,101.87656,327.19547,1.0,-1.0,0.70831156,4.6851306,4.701525,1.0,65.886314,78.95468,242.15704,220.39816,-8.962185e-12,-1.5752058e-13,4.6852994,4.6852994,4.6851306,0.056168925,0.9999569,0.9999569,1.0,4.701525,4.6851306,-0.00016918538,-4.3082702e-05,0.0,1.4167998,0.9999569,1.0,0.0,0.0,1.0,1.0
0.8065,1.0,0.0,100003.94,-0.09538495,-6.423453,-5.859421e-08,0.7058148,0.70581615,-3.962981e-05,-5.31343e-05,1.4168023,-7.955006e-05,-141.87769,-458.82602,-458.82602,101.86524,142.8459,0.0,101.87656,327.19547,1.0,-1.0,0.7083115,4.842201,4.858605,1.0,44.863552,97.01414,177.49622,281.3298,-9.271251e-12,-4.2467386e-13,4.8423715,4.8423715,4.842201,0.056168824,0.9999566,0.9999566,1.0,4.858605,4.842201,-0.00017042106,-4.339737e-05,0.0,1.4167998,0.9999566,1.0,0.0,0.0,1.0,1.0
0.807,1.0,0.0,100003.93,-0.08909422,-6.423453,-5.859421e-08,0.7058148,0.70581615,-3.9768136e-05,-5.322718e-05,1.4168023,-7.9827725e-05,-135.42123,-443.8001,-443.8001,101.86524,138.1682,0.0,101.87656,327.19547,1.0,-1.0,0.7083115,4.999272,5.0156846,1.0,22.736217,112.68501,108.46528,335.33484,-9.678016e-12,-7.7292496e-13,4.9994435,4.9994435,4.999272,0.056168716,0.9999563,0.9999563,1.0,5.0156846,4.999272,-0.00017164784,-4.3709766e-05,0.0,1.4167998,0.9999563,1.0,0.0,0.0,1.0,1.0
0.8075,1.0,0.0,100003.914,-0.0828452,-6.423453,-5.859421e-08,0.7058148,0.7058161,-3.989686e-05,-5.329996e-05,1.4168023,-8.0086116e-05,-125.630585,-417.84738,-417.84738,101.86524,130.08867,0.0,101.87656,327.19547,1.0,-1.0,0.7083115,5.1563425,5.1727643,1.0,0.049102224,125.58148,36.76383,381.08356,-1.05241675e-11,-9.93553e-13,5.1565156,5.1565156,5.1563425,0.056168627,0.99995595,0.99995595,1.0,5.1727643,5.1563425,-0.0001728655,-4.401984e-05,0.0,1.4167998,0.99995595,1.0,0.0,0.0,1.0,1.0
0.808,1.0,0.0,100003.91,-0.07663867,-6.423453,-5.859421e-08,0.7058148,0.7058161,-4.0016028e-05,-5.3371583e-05,1.4168023,-8.032533e-05,-112.7468,-381.60687,-381.60687,101.86524,118.80625,0.0,101.87656,327.19547,1.0,-1.0,0.70831144,5.313413,5.329844,1.0,-22.639217,135.38602,-35.842773,417.44965,-1.24436815e-11,-1.1500741e-12,5.313587,5.313587,5.313413,0.056168545,0.99995565,0.99995565,1.0,5.329844,5.313413,-0.00017407381,-4.432753e-05,0.0,1.4167998,0.99995565,1.0,0.0,0.0,1.0,1.0
0.8085,1.0,0.0,100003.89,-0.07047589,-6.423453,-5.859421e-08,0.7058148,0.7058161,-4.012567e-05,-5.3419193e-05,1.4168023,-8.054542e-05,-97.087105,-335.9708,-335.9708,101.86524,104.59872,0.0,101.87656,327.19547,1.0,-1.0,0.70831144,5.470484,5.486923,1.0,-44.770134,141.85724,-107.56688,443.5377,-1.3537898e-11,-1.2232013e-12,5.4706593,5.4706593,5.470484,0.05616849,0.99995536,0.99995536,1.0,5.486923,5.470484,-0.00017527255,-4.463279e-05,0.0,1.4167998,0.99995536,1.0,0.0,0.0,1.0,1.0
0.809,1.0,0.0,100003.88,-0.06435846,-6.423453,-5.859421e-08,0.7058148,0.7058161,-4.0225823e-05,-5.347082e-05,1.4168023,-8.074646e-05,-79.03705,-282.06284,-282.06284,101.86524,87.81588,0.0,101.87656,327.19547,1.0,-1.0,0.7083114,5.6275544,5.644003,1.0,-65.79877,144.83582,-176.64256,458.7054,-1.4087701e-11,-1.0777833e-12,5.627731,5.627731,5.6275544,0.05616843,0.99995506,0.99995506,1.0,5.644003,5.6275544,-0.00017646153,-4.4935558e-05,0.0,1.4167998,0.99995506,1.0,0.0,0.0,1.0,1.0
0.8095,1.0,0.0,100003.87,-0.058287036,-6.423453,-5.859421e-08,0.7058148,0.7058161,-4.0316485e-05,-5.3474716e-05,1.4168024,-8.092844e-05,-59.04103,-221.21022,-221.21022,101.86524,68.87094,0.0,101.87656,327.19547,1.0,-1.0,0.7083114,5.784625,5.8010826,1.0,-85.207375,144.24841,-241.36914,462.57938,-1.4081348e-11,-9.390295e-13,5.784803,5.784803,5.784625,0.056168392,0.99995476,0.99995476,1.0,5.8010826,5.784625,-0.00017764051,-4.5235785e-05,0.0,1.4167998,0.99995476,1.0,0.0,0.0,1.0,1.0
0.81,1.0,0.0,100003.86,-0.052262537,-6.423453,-5.859421e-08,0.7058147,0.70581603,-4.03977e-05,-5.350728e-05,1.4168024,-8.1091464e-05,-37.591377,-154.91122,-154.91122,101.86524,48.230343,0.0,101.87656,327.19547,1.0,-1.0,0.7083113,5.9416957,5.9581623,1.0,-102.518105,140.10948,-300.15295,455.06418,-1.4244871e-11,-8.4621074e-13,5.9418745,5.9418745,5.9416957,0.056168385,0.99995446,0.99995446,1.0,5.9581623,5.9416957,-0.0001788093,-4.5533416e-05,0.0,1.4167998,0.99995446,1.0,0.0,0.0,1.0,1.0
0.8105,1.0,0.0,100003.84,-0.046285875,-6.423453,-5.859421e-08,0.7058147,0.70581603,-4.046949e-05,-5.351148e-05,1.4168024,-8.123558e-05,-15.216201,-84.79816,-84.79816,101.86524,26.402279,0.0,101.87656,327.19547,1.0,-1.0,0.7083113,6.0987663,6.115242,1.0,-117.30475,132.52095,-351.54672,436.34488,-1.4125919e-11,-7.8467967e-13,6.098946,6.098946,6.0987663,0.056168366,0.99995416,0.99995416,1.0,6.115242,6.0987663,-0.00017996771,-4.58284e-05,0.0,1.4167998,0.99995416,1.0,0.0,0.0,1.0,1.0
0.811,1.0,0.0,100003.836,-0.04035789,-6.423453,-5.859421e-08,0.7058147,0.70581603,-4.05319e-05,-5.3504555e-05,1.4168024,-8.136086e-05,7.5336065,-12.597302,-12.597302,101.86524,3.9241734,0.0,101.87656,327.19547,1.0,-1.0,0.70831126,6.255837,6.2723217,1.0,-129.20325,121.66964,-394.2851,406.8824,-1.4284908e-11,-7.2319624e-13,6.2560177,6.2560177,6.255837,0.056168362,0.99995387,0.99995387,1.0,6.2723217,6.255837,-0.00018111551,-4.6120687e-05,0.0,1.4167998,0.99995387,1.0,0.0,0.0,1.0,1.0
0.8115,1.0,0.0,100003.82,-0.034479324,-6.423453,-5.859421e-08,0.7058147,0.705816,-4.0584953e-05,-5.348527e-05,1.4168024,-8.1467355e-05,30.097925,59.9137,59.9137,101.86524,-18.650545,0.0,101.87656,327.19547,1.0,-1.0,0.70831126,0.12972191,0.14621593,1.0,-137.92065,107.82272,-427.31577,367.40207,-1.5487849e-11,-6.829298e-13,0.12990417,0.12990417,0.12972191,0.056168374,0.99995357,0.99995357,1.0,0.14621593,0.12972191,-0.00018225252,-4.6410223e-05,0.0,1.4167998,0.99995357,1.0,0.0,0.0,1.0,1.0
0.812,1.0,0.0,100003.81,-0.028651413,-6.423453,-5.859421e-08,0.7058147,0.70581603,-4.0628707e-05,-5.346047e-05,1.4168024,-8.1555176e-05,51.921204,130.94955,130.94955,101.86524,-40.766068,0.0,101.87656,327.19547,1.0,-1.0,0.7083112,0.28679237,0.30329555,1.0,-143.24234,91.32114,-449.82553,318.87598,-1.7055635e-11,-6.464947e-13,0.28697574,0.28697574,0.28679237,0.05616838,0.9999533,0.9999533,1.0,0.30329555,0.28679237,-0.00018337855,-4.6696965e-05,0.0,1.4167998,0.9999533,1.0,0.0,0.0,1.0,1.0
0.8125,1.0,0.0,100003.8,-0.022874502,-6.423453,-5.859421e-08,0.7058147,0.705816,-4.0663166e-05,-5.342551e-05,1.4168024,-8.162435e-05,72.46614,198.76132,198.76132,101.86524,-61.877895,0.0,101.87656,327.19547,1.0,-1.0,0.70831114,0.4438628,0.4603752,1.0,-145.03728,72.571144,-461.2602,262.4989,-1.7689164e-11,-6.144591e-13,0.44404727,0.44404727,0.4438628,0.056168437,0.99995303,0.99995303,1.0,0.4603752,0.4438628,-0.00018449339,-4.698086e-05,0.0,1.4167998,0.99995303,1.0,0.0,0.0,1.0,1.0
0.813,1.0,0.0,100003.79,-0.017149521,-6.423453,-5.859421e-08,0.7058147,0.705816,-4.0688403e-05,-5.337955e-05,1.4168024,-8.167501e-05,91.22689,261.67938,261.67938,101.86524,-81.46623,0.0,101.87656,327.19547,1.0,-1.0,0.70831114,0.6009332,0.6174548,1.0,-143.26129,52.0344,-461.33823,199.65884,-1.8046798e-11,-5.864805e-13,0.6011188,0.6011188,0.6009332,0.056168467,0.99995273,0.99995273,1.0,0.6174548,0.6009332,-0.00018559687,-4.7261856e-05,0.0,1.4167998,0.99995273,1.0,0.0,0.0,1.0,1.0
0.8135,1.0,0.0,100003.78,-0.011478229,-6.423453,-5.859421e-08,0.7058147,0.705816,-4.0704464e-05,-5.330071e-05,1.4168024,-8.170725e-05,107.74156,318.15463,318.15463,101.86524,-99.048805,0.0,101.87656,327.19547,1.0,-1.0,0.7083111,0.7580036,0.77453446,1.0,-137.9581,30.216534,-450.05768,131.90303,-1.8835671e-11,-5.622278e-13,0.7581903,0.7581903,0.7580036,0.05616852,0.99995244,0.99995244,1.0,0.77453446,0.7580036,-0.0001866888,-4.7539914e-05,0.0,1.4167998,0.99995244,1.0,0.0,0.0,1.0,1.0
0.814,1.0,0.0,100003.766,-0.0058611124,-6.423453,-5.859421e-08,0.7058147,0.7058159,-4.0711366e-05,-5.322554e-05,1.4168024,-8.1721104e-05,121.60355,366.79666,366.79666,101.86524,-114.19272,0.0,101.87656,327.19547,1.0,-1.0,0.7083111,0.91507393,0.9316141,1.0,-129.25827,7.6547146,-427.69632,60.899654,-2.0383731e-11,-5.396327e-13,0.91526175,0.91526175,0.91507393,0.056168593,0.9999522,0.9999522,1.0,0.9316141,0.91507393,-0.00018776901,-4.7814985e-05,0.0,1.4167998,0.9999522,1.0,0.0,0.0,1.0,1.0
0.8145,1.0,0.0,100003.76,-0.00029907553,-6.423453,-5.859421e-08,0.7058147,0.7058159,-4.0709205e-05,-5.3138658e-05,1.4168024,-8.171677e-05,132.47156,406.4078,406.4078,101.86524,-126.52511,0.0,101.87656,327.19547,1.0,-1.0,0.708311,1.0721443,1.0886937,1.0,-117.376,-15.095565,-394.80472,-11.603112,-2.0261588e-11,-5.185536e-13,1.0723331,1.0723331,1.0721443,0.056168664,0.9999519,0.9999519,1.0,1.0886937,1.0721443,-0.00018883731,-4.8087026e-05,0.0,1.4167998,0.9999519,1.0,0.0,0.0,1.0,1.0
0.815,1.0,0.0,100003.74,0.0052070534,-6.423453,-5.859421e-08,0.7058147,0.7058159,-4.069801e-05,-5.3049385e-05,1.4168024,-8.16943e-05,140.07802,436.01285,436.01285,101.86524,-135.74236,0.0,101.87656,327.19547,1.0,-1.0,0.708311,1.2292145,1.2457733,1.0,-102.60384,-37.474174,-352.19266,-83.82019,-1.9026685e-11,-5.0852915e-13,1.2294044,1.2294044,1.2292145,0.05616876,0.99995166,0.99995166,1.0,1.2457733,1.2292145,-0.00018989353,-4.835599e-05,0.0,1.4167998,0.99995166,1.0,0.0,0.0,1.0,1.0
0.8155,1.0,0.0,100003.734,0.010656351,-6.423453,-5.859421e-08,0.7058147,0.7058159,-4.067784e-05,-5.2936844e-05,1.4168024,-8.165381e-05,144.23564,454.88287,454.88287,101.86524,-141.61752,0.0,101.87656,327.19547,1.0,-1.0,0.70831096,1.386285,1.402853,1.0,-85.305504,-58.930138,-300.90933,-153.97353,-1.8588754e-11,-5.021808e-13,1.3864758,1.3864758,1.386285,0.05616886,0.99995136,0.99995136,1.0,1.402853,1.386285,-0.00019093748,-4.8621834e-05,0.0,1.4167998,0.99995136,1.0,0.0,0.0,1.0,1.0
0.816,1.0,0.0,100003.72,0.01604797,-6.423453,-5.859421e-08,0.7058147,0.70581585,-4.0648727e-05,-5.281593e-05,1.4168024,-8.1595375e-05,144.84207,462.55328,462.55328,101.86524,-144.00595,0.0,101.87656,327.19547,1.0,-1.0,0.7083109,1.5433552,1.5599326,1.0,-65.906876,-78.935196,-242.21738,-220.3359,-1.8269167e-11,-4.8954786e-13,1.5435472,1.5435472,1.5433552,0.056169003,0.9999511,0.9999511,1.0,1.5599326,1.5433552,-0.00019196904,-4.8884514e-05,0.0,1.4167998,0.9999511,1.0,0.0,0.0,1.0,1.0
