Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8165,1.0,0.0,100003.71,0.021380857,-6.423453,-5.859421e-08,0.7058147,0.7058159,-4.0610714e-05,-5.2673382e-05,1.4168024,-8.151907e-05,141.88239,458.83524,458.83524,101.86524,-142.84883,0.0,101.87656,327.19547,1.0,-1.0,0.7083109,1.7004255,1.7170123,1.0,-44.885582,-96.9968,-177.56181,-281.2734,-1.7882019e-11,-4.769564e-13,1.7006184,1.7006184,1.7004255,0.05616912,0.9999509,0.9999509,1.0,1.7170123,1.7004255,-0.00019298801,-4.9143993e-05,0.0,1.4167998,0.9999509,1.0,0.0,0.0,1.0,1.0
0.817,1.0,0.0,100003.695,0.02665495,-6.423453,-5.859421e-08,0.7058147,0.70581585,-4.056392e-05,-5.254417e-05,1.4168024,-8.142514e-05,135.42944,443.82028,443.82028,101.86524,-138.17468,0.0,101.87656,327.19547,1.0,-1.0,0.70831084,1.8574957,1.8740919,1.0,-22.75917,-112.670265,-108.53455,-335.2857,-1.8452724e-11,-4.627602e-13,1.8576897,1.8576897,1.8574957,0.05616924,0.9999506,0.9999506,1.0,1.8740919,1.8574957,-0.00019399424,-4.940023e-05,0.0,1.4167998,0.9999506,1.0,0.0,0.0,1.0,1.0
0.8175,1.0,0.0,100003.69,0.03186899,-6.423453,-5.859421e-08,0.7058147,0.70581585,-4.0508356e-05,-5.2366988e-05,1.4168024,-8.13136e-05,125.64213,417.87808,417.87808,101.8654,-130.09856,0.0,101.87656,327.19604,1.0,-1.0,0.70831084,2.014566,2.0311716,1.0,-0.07241661,-125.56971,-36.835083,-381.043,-1.8589982e-11,-4.4915563e-13,2.014761,2.014761,2.014566,0.056169398,0.99995035,0.99995035,1.0,2.0311716,2.014566,-0.0001949876,-4.9653183e-05,0.0,1.4167998,0.99995035,1.0,0.0,0.0,1.0,1.0
0.818,1.0,0.0,100003.68,0.037022267,-6.423453,-5.859421e-08,0.7058147,0.70581585,-4.0444113e-05,-5.2230745e-05,1.4168024,-8.118464e-05,112.761406,381.6474,381.6474,101.8654,-118.81932,0.0,101.87656,327.19604,1.0,-1.0,0.7083107,2.171636,2.1882513,1.0,22.616117,-135.37752,35.771286,-417.4187,-1.8033776e-11,-4.3240116e-13,2.171832,2.171832,2.171636,0.05616955,0.9999501,0.9999501,1.0,2.1882513,2.171636,-0.0001959679,-4.9902817e-05,0.0,1.4167998,0.9999501,1.0,0.0,0.0,1.0,1.0
0.8185,1.0,0.0,100003.664,0.04211393,-6.423453,-5.859421e-08,0.7058147,0.7058158,-4.0371247e-05,-5.204766e-05,1.4168024,-8.103838e-05,97.10442,336.02026,336.02026,101.8654,-104.614655,0.0,101.87656,327.19604,1.0,-1.0,0.7083107,2.3287063,2.3453307,1.0,44.74782,-141.85225,107.49693,-443.51718,-1.6582312e-11,-4.0961088e-13,2.3289032,2.3289032,2.3287063,0.05616973,0.9999499,0.9999499,1.0,2.3453307,2.3287063,-0.00019693504,-5.0149098e-05,0.0,1.4167998,0.9999499,1.0,0.0,0.0,1.0,1.0
0.819,1.0,0.0,100003.66,0.047142547,-6.423453,-5.859421e-08,0.7058147,0.7058158,-4.0289815e-05,-5.184217e-05,1.4168024,-8.087492e-05,79.056656,282.12003,282.12003,101.8654,-87.834305,0.0,101.87656,327.19604,1.0,-1.0,0.7083107,2.4857764,2.5024104,1.0,65.7778,-144.83446,176.5759,-458.69592,-1.4444125e-11,-3.9120725e-13,2.4859743,2.4859743,2.4857764,0.05616992,0.99994963,0.99994963,1.0,2.5024104,2.4857764,-0.00019788886,-5.0391984e-05,0.0,1.4167998,0.99994963,1.0,0.0,0.0,1.0,1.0
0.8195,1.0,0.0,100003.64,0.052108075,-6.423453,-5.859421e-08,0.7058147,0.7058158,-4.0199884e-05,-5.1646333e-05,1.4168024,-8.069439e-05,59.062458,221.27376,221.27376,101.8654,-68.89141,0.0,101.87656,327.19604,1.0,-1.0,0.7083106,2.6428466,2.65949,1.0,85.18827,-144.25073,241.30742,-462.58118,-1.2038183e-11,-3.7338486e-13,2.6430454,2.6430454,2.6428466,0.0561701,0.9999494,0.9999494,1.0,2.65949,2.6428466,-0.0001988292,-5.0631443e-05,0.0,1.4167998,0.9999494,1.0,0.0,0.0,1.0,1.0
0.82,1.0,0.0,100003.63,0.057009388,-6.423453,-5.859421e-08,0.7058147,0.70581573,-4.0101517e-05,-5.1442563e-05,1.4168024,-8.0496946e-05,37.614105,154.97957,154.97957,101.8654,-48.252357,0.0,101.87656,327.19604,1.0,-1.0,0.7083106,2.7999167,2.8165696,1.0,102.50135,-140.11545,300.09775,-455.07733,-8.960435e-12,-3.5519634e-13,2.8001165,2.8001165,2.7999167,0.056170315,0.99994916,0.99994916,1.0,2.8165696,2.7999167,-0.00019975596,-5.086744e-05,0.0,1.4167998,0.99994916,1.0,0.0,0.0,1.0,1.0
0.8205,1.0,0.0,100003.625,0.0618466,-6.423453,-5.859421e-08,0.7058147,0.70581573,-3.999477e-05,-5.1213712e-05,1.4168024,-8.028267e-05,15.239667,84.86966,84.86966,101.8654,-26.425303,0.0,101.87656,327.19604,1.0,-1.0,0.70831054,2.956987,2.9736493,1.0,117.290764,-132.53043,351.49942,-436.36908,-5.230102e-12,-3.4051706e-13,2.9571877,2.9571877,2.956987,0.056170527,0.9999489,0.9999489,1.0,2.9736493,2.956987,-0.000200669,-5.109994e-05,0.0,1.4167998,0.9999489,1.0,0.0,0.0,1.0,1.0
0.821,1.0,0.0,100003.61,0.066619165,-6.423453,-5.859421e-08,0.7058147,0.70581573,-3.987972e-05,-5.1007977e-05,1.4168024,-8.005172e-05,-7.5099792,12.670205,12.670205,101.8654,-3.9476385,0.0,101.87656,327.19604,1.0,-1.0,0.7083105,3.114057,3.130729,1.0,129.19238,-121.68241,394.24692,-406.9171,-1.856067e-12,-3.221916e-13,3.1142588,3.1142588,3.114057,0.05617073,0.9999487,0.9999487,1.0,3.130729,3.114057,-0.00020156818,-5.1328916e-05,0.0,1.4167998,0.9999487,1.0,0.0,0.0,1.0,1.0
0.8215,1.0,0.0,100003.6,0.07132648,-6.423454,0.0,0.7058147,0.70581573,-3.9756414e-05,-5.0754992e-05,1.4168024,-7.980421e-05,-30.07472,-59.841194,-59.841194,101.8654,18.627216,0.0,101.87656,327.19604,1.0,-1.0,0.7083105,3.2711272,3.2878087,1.0,137.91321,-107.838486,427.28772,-367.4465,1.6638148e-12,-3.074208e-13,3.2713296,3.2713296,3.2711272,0.056170978,0.99994844,0.99994844,1.0,3.2878087,3.2711272,-0.00020245338,-5.155433e-05,0.0,1.4167998,0.99994844,1.0,0.0,0.0,1.0,1.0
0.822,1.0,0.0,100003.586,0.07596808,-6.423454,0.0,0.7058147,0.70581573,-3.9624952e-05,-5.052306e-05,1.4168024,-7.9540325e-05,-51.899,-130.87924,-130.87924,101.8654,40.743454,0.0,101.87656,327.19604,1.0,-1.0,0.7083104,3.4281974,3.444888,1.0,143.2385,-91.3395,449.80835,-318.9291,5.5027007e-12,-2.925919e-13,3.4284008,3.4284008,3.4281974,0.05617122,0.9999482,0.9999482,1.0,3.444888,3.4281974,-0.00020332448,-5.1776155e-05,0.0,1.4167998,0.9999482,1.0,0.0,0.0,1.0,1.0
0.8225,1.0,0.0,100003.58,0.080543235,-6.423454,0.0,0.7058147,0.7058157,-3.9485392e-05,-5.025162e-05,1.4168024,-7.926018e-05,-72.44548,-198.69495,-198.69495,101.8654,61.856556,0.0,101.87656,327.19604,1.0,-1.0,0.70831037,3.5852675,3.6019678,1.0,145.03716,-72.591675,461.25433,-262.5594,1.023866e-11,-2.7989796e-13,3.5854716,3.5854716,3.5852675,0.056171466,0.999948,0.999948,1.0,3.6019678,3.5852675,-0.00020418136,-5.1994357e-05,0.0,1.4167998,0.999948,1.0,0.0,0.0,1.0,1.0
0.823,1.0,0.0,100003.57,0.08505138,-6.423454,0.0,0.7058147,0.7058157,-3.9337814e-05,-4.9993163e-05,1.4168024,-7.8963945e-05,-91.208305,-261.61862,-261.61862,101.8654,81.4467,0.0,101.87656,327.19604,1.0,-1.0,0.7083103,3.7423375,3.7590475,1.0,143.2649,-52.05659,461.3439,-199.7253,1.4829584e-11,-2.6725762e-13,3.7425425,3.7425425,3.7423375,0.05617174,0.9999478,0.9999478,1.0,3.7590475,3.7423375,-0.00020502391,-5.220891e-05,0.0,1.4167998,0.9999478,1.0,0.0,0.0,1.0,1.0
0.8235,1.0,0.0,100003.555,0.08949164,-6.423454,0.0,0.7058147,0.7058157,-3.918232e-05,-4.9701335e-05,1.4168024,-7.8651814e-05,-107.72551,-318.101,-318.101,101.8654,99.03157,0.0,101.87656,327.19604,1.0,-1.0,0.70831025,3.8994076,3.9161272,1.0,137.96535,-30.23984,450.07483,-131.9738,1.8820225e-11,-2.5029054e-13,3.8996134,3.8996134,3.8994076,0.056172013,0.9999476,0.9999476,1.0,3.9161272,3.8994076,-0.00020585202,-5.2419786e-05,0.0,1.4167998,0.9999476,1.0,0.0,0.0,1.0,1.0
0.824,1.0,0.0,100003.55,0.09386348,-6.423454,0.0,0.7058147,0.7058157,-3.901894e-05,-4.9425897e-05,1.4168024,-7.832386e-05,-121.59043,-366.75153,-366.75153,101.8654,114.17821,0.0,101.87656,327.19604,1.0,-1.0,0.7083102,4.0564775,4.073207,1.0,129.269,-7.6785655,427.72455,-60.973022,2.2577133e-11,-2.3692105e-13,4.0566845,4.0566845,4.0564775,0.05617229,0.99994737,0.99994737,1.0,4.073207,4.0564775,-0.00020666559,-5.2626958e-05,0.0,1.4167998,0.99994737,1.0,0.0,0.0,1.0,1.0
0.8245,1.0,0.0,100003.54,0.09816637,-6.423454,0.0,0.7058147,0.7058156,-3.884779e-05,-4.9135117e-05,1.4168024,-7.79803e-05,-132.46172,-406.37234,-406.37234,101.8654,126.5137,0.0,101.87656,327.19604,1.0,-1.0,0.7083102,4.2135477,4.2302866,1.0,117.38995,15.071757,394.84338,11.5289545,2.715682e-11,-2.2820385e-13,4.213755,4.213755,4.2135477,0.05617259,0.9999472,0.9999472,1.0,4.2302866,4.2135477,-0.0002074645,-5.28304e-05,0.0,1.4167998,0.9999472,1.0,0.0,0.0,1.0,1.0
0.825,1.0,0.0,100003.52,0.10240038,-6.423454,0.0,0.7058147,0.7058156,-3.8668943e-05,-4.8820842e-05,1.4168024,-7.762129e-05,-140.0717,-435.98795,-435.98795,101.8654,135.73433,0.0,101.87656,327.19604,1.0,-1.0,0.7083101,4.370618,4.387366,1.0,102.62069,37.451,352.24088,83.74707,3.1324693e-11,-2.2205173e-13,4.3708262,4.3708262,4.370618,0.0561729,0.99994695,0.99994695,1.0,4.387366,4.370618,-0.00020824866,-5.3030086e-05,0.0,1.416802,0.99994695,1.0,0.0,0.0,1.0,1.0
0.8255,1.0,0.0,100003.516,0.106564,-6.423454,0.0,0.7058147,0.7058156,-3.8482507e-05,-4.8515776e-05,1.4168024,-7.724706e-05,-144.233,-454.8692,-454.8692,101.8654,141.61308,0.0,101.87656,327.19604,1.0,-1.0,0.70831007,4.527688,4.5444455,1.0,85.32484,58.908173,300.9659,153.90327,3.5941815e-11,-2.0683275e-13,4.527897,4.527897,4.527688,0.056173198,0.9999468,0.9999468,1.0,4.5444455,4.527688,-0.00020901798,-5.322599e-05,0.0,1.416802,0.9999468,1.0,0.0,0.0,1.0,1.0
0.826,1.0,0.0,100003.5,0.110657595,-6.423454,0.0,0.7058147,0.7058156,-3.828849e-05,-4.819451e-05,1.4168024,-7.685761e-05,-144.8432,-462.5512,-462.5512,101.8654,144.00523,0.0,101.87656,327.19604,1.0,-1.0,0.70831,4.684758,4.701525,1.0,65.92822,78.91498,242.28098,220.27025,4.0388116e-11,-1.9670418e-13,4.6849675,4.6849675,4.684758,0.056173522,0.9999466,0.9999466,1.0,4.701525,4.684758,-0.00020977238,-5.3418094e-05,0.0,1.416802,0.9999466,1.0,0.0,0.0,1.0,1.0
0.8265,1.0,0.0,100003.49,0.11468017,-6.423454,0.0,0.7058147,0.70581555,-3.808705e-05,-4.7852925e-05,1.4168024,-7.645325e-05,-141.88727,-458.84488,-458.84488,101.8654,142.85187,0.0,101.87656,327.19604,1.0,-1.0,0.70831,4.841828,4.858605,1.0,44.908417,96.97884,177.63089,281.214,4.3608735e-11,-1.8578662e-13,4.8420386,4.8420386,4.841828,0.056173846,0.9999464,0.9999464,1.0,4.858605,4.841828,-0.00021051175,-5.3606374e-05,0.0,1.416802,0.9999464,1.0,0.0,0.0,1.0,1.0
0.827,1.0,0.0,100003.484,0.118631266,-6.423454,0.0,0.7058147,0.70581555,-3.7878257e-05,-4.752137e-05,1.4168024,-7.603413e-05,-135.43796,-443.84146,-443.84146,101.8654,138.18138,0.0,101.87656,327.19604,1.0,-1.0,0.70830995,4.998898,5.0156846,1.0,22.782934,112.65502,108.60741,335.23404,4.6953302e-11,-1.6682628e-13,4.9991093,4.9991093,4.998898,0.05617419,0.99994624,0.99994624,1.0,5.0156846,4.998898,-0.00021123601,-5.379081e-05,0.0,1.416802,0.99994624,1.0,0.0,0.0,1.0,1.0
0.8275,1.0,0.0,100003.47,0.12251057,-6.423454,0.0,0.7058147,0.70581555,-3.7662165e-05,-4.7157715e-05,1.4168024,-7.5600365e-05,-125.654076,-417.9103,-417.9103,101.8654,130.10878,0.0,101.87656,327.19604,1.0,-1.0,0.7083099,5.155968,5.1727643,1.0,0.09652211,125.55755,36.90993,381.0004,5.1472267e-11,-1.5533103e-13,5.15618,5.15618,5.155968,0.056174528,0.99994606,0.99994606,1.0,5.1727643,5.155968,-0.0002119451,-5.3971376e-05,0.0,1.416802,0.99994606,1.0,0.0,0.0,1.0,1.0
0.828,1.0,0.0,100003.46,0.12631752,-6.423454,0.0,0.7058147,0.70581555,-3.7438913e-05,-4.679749e-05,1.4168024,-7.5152224e-05,-112.7765,-381.68994,-381.68994,101.8654,118.83281,0.0,101.87656,327.19604,1.0,-1.0,0.7083098,5.3130383,5.329844,1.0,-22.592264,135.36876,-35.696285,417.3862,5.603133e-11,-1.2785049e-13,5.313251,5.313251,5.3130383,0.05617489,0.9999459,0.9999459,1.0,5.329844,5.3130383,-0.00021263894,-5.4148062e-05,0.0,1.416802,0.9999459,1.0,0.0,0.0,1.0,1.0
0.8285,1.0,0.0,100003.45,0.13005194,-6.423454,0.0,0.7058147,0.7058155,-3.7208578e-05,-4.643833e-05,1.4168024,-7.4689866e-05,-97.12229,-336.07205,-336.07205,101.8654,104.631096,0.0,101.87656,327.19604,1.0,-1.0,0.70830977,5.470108,5.486923,1.0,-44.72481,141.8471,-107.42363,443.49567,6.109973e-11,-7.205462e-14,5.4703217,5.4703217,5.470108,0.056175258,0.9999457,0.9999457,1.0,5.486923,5.470108,-0.00021331746,-5.4320844e-05,0.0,1.416802,0.9999457,1.0,0.0,0.0,1.0,1.0
0.829,1.0,0.0,100003.44,0.13371308,-6.423454,0.0,0.7058147,0.7058155,-3.697123e-05,-4.6061487e-05,1.4168024,-7.421342e-05,-79.076866,-282.17984,-282.17984,101.8654,87.853294,0.0,101.87656,327.19604,1.0,-1.0,0.7083097,5.627178,5.644003,1.0,-65.7562,144.83307,-176.50612,458.68594,6.53706e-11,-1.75008e-14,5.6273923,5.6273923,5.627178,0.056175638,0.9999455,0.9999455,1.0,5.644003,5.627178,-0.00021398059,-5.448971e-05,0.0,1.416802,0.9999455,1.0,0.0,0.0,1.0,1.0
0.8295,1.0,0.0,100003.43,0.13730086,-6.423454,0.0,0.7058147,0.7058155,-3.6726964e-05,-4.5675188e-05,1.4168024,-7.372311e-05,-59.08452,-221.34015,-221.34015,101.8654,68.912476,0.0,101.87656,327.19604,1.0,-1.0,0.70830965,5.7842484,5.8010826,1.0,-85.168625,144.25314,-241.24289,462.58304,6.93425e-11,2.0190523e-14,5.784463,5.784463,5.7842484,0.056176007,0.99994534,0.99994534,1.0,5.8010826,5.7842484,-0.00021462826,-5.465464e-05,0.0,1.416802,0.99994534,1.0,0.0,0.0,1.0,1.0
0.83,1.0,0.0,100003.42,0.14081474,-6.423454,0.0,0.7058147,0.70581543,-3.647589e-05,-4.5276985e-05,1.4168024,-7.321911e-05,-37.637466,-155.05092,-155.05092,101.8654,48.274994,0.0,101.87656,327.19604,1.0,-1.0,0.7083096,5.9413185,5.9581623,1.0,-102.48414,140.12161,-300.0401,455.091,7.3096106e-11,4.6695605e-14,5.9415336,5.9415336,5.9413185,0.0561764,0.99994516,0.99994516,1.0,5.9581623,5.9413185,-0.00021526043,-5.481562e-05,0.0,1.416802,0.99994516,1.0,0.0,0.0,1.0,1.0
0.8305,1.0,0.0,100003.41,0.1442551,-6.423454,0.0,0.7058147,0.70581543,-3.621805e-05,-4.4888813e-05,1.4168024,-7.270155e-05,-15.263759,-84.944214,-84.944214,101.8654,26.448948,0.0,101.87656,327.19604,1.0,-1.0,0.70830953,6.098388,6.115242,1.0,-117.27642,132.54018,-351.45007,436.3943,7.582664e-11,7.1777945e-14,6.098604,6.098604,6.098388,0.056176808,0.99994504,0.99994504,1.0,6.115242,6.098388,-0.00021587704,-5.4972636e-05,0.0,1.416802,0.99994504,1.0,0.0,0.0,1.0,1.0
0.831,1.0,0.0,100003.4,0.14762151,-6.423454,0.0,0.7058147,0.70581543,-3.595356e-05,-4.44784e-05,1.4168024,-7.217063e-05,7.4857516,-12.746134,-12.746134,101.8654,3.9717107,0.0,101.87656,327.19604,1.0,-1.0,0.7083095,6.2554584,6.2723217,1.0,-129.18127,121.695526,-394.20712,406.95325,7.726171e-11,9.10732e-14,6.255675,6.255675,6.2554584,0.056177203,0.99994487,0.99994487,1.0,6.2723217,6.2554584,-0.00021647802,-5.5125674e-05,0.0,1.416802,0.99994487,1.0,0.0,0.0,1.0,1.0
0.8315,1.0,0.0,100003.39,0.1509141,-6.423454,0.0,0.7058147,0.70581543,-3.5682526e-05,-4.406571e-05,1.4168024,-7.162658e-05,30.050957,59.765762,59.765762,101.8654,-18.603312,0.0,101.877335,327.19604,1.0,-1.0,0.7083094,0.1293432,0.14621593,1.0,-137.9056,107.85464,-427.25848,367.49274,7.734087e-11,1.0034987e-13,0.12956026,0.12956026,0.1293432,0.056177627,0.99994475,0.99994475,1.0,0.14621593,0.1293432,-0.00021706332,-5.5274722e-05,0.0,1.416802,0.99994475,1.0,0.0,0.0,1.0,1.0
0.832,1.0,0.0,100003.375,0.15413223,-6.423454,0.0,0.7058147,0.70581543,-3.540505e-05,-4.363373e-05,1.4168024,-7.106959e-05,51.876286,130.80618,130.80618,101.8654,-40.720306,0.0,101.877335,327.19604,1.0,-1.0,0.7083094,0.28641325,0.30329555,1.0,-143.23459,91.3583,-449.79044,318.98425,7.655237e-11,1.0946154e-13,0.2866309,0.2866309,0.28641325,0.056178056,0.99994457,0.99994457,1.0,0.30329555,0.28641325,-0.00021763293,-5.541977e-05,0.0,1.416802,0.99994457,1.0,0.0,0.0,1.0,1.0
0.8325,1.0,0.0,100003.37,0.1572756,-6.423454,0.0,0.7058147,0.7058154,-3.51212e-05,-4.3204458e-05,1.4168024,-7.049981e-05,72.424385,198.62605,198.62605,101.8654,-61.834736,0.0,101.877335,327.19604,1.0,-1.0,0.70830935,0.44348332,0.4603752,1.0,-145.03705,72.61266,-461.24823,262.6222,7.516492e-11,1.1770995e-13,0.4437015,0.4437015,0.44348332,0.056178477,0.99994445,0.99994445,1.0,0.4603752,0.44348332,-0.00021818677,-5.5560806e-05,0.0,1.416802,0.99994445,1.0,0.0,0.0,1.0,1.0
0.833,1.0,0.0,100003.36,0.1603443,-6.423454,0.0,0.7058147,0.7058154,-3.4831093e-05,-4.27729e-05,1.4168024,-6.991747e-05,91.18934,261.5556,261.5556,101.8654,-81.42675,0.0,101.877335,327.19604,1.0,-1.0,0.7083093,0.6005534,0.6174548,1.0,-143.26859,52.079247,-461.34976,199.79416,7.28325e-11,1.2418948e-13,0.60077214,0.60077214,0.6005534,0.056178905,0.9999443,0.9999443,1.0,0.6174548,0.6005534,-0.00021872483,-5.569782e-05,0.0,1.416802,0.9999443,1.0,0.0,0.0,1.0,1.0
0.8335,1.0,0.0,100003.34,0.16333795,-6.423454,0.0,0.7058147,0.7058153,-3.4534834e-05,-4.2332766e-05,1.4168024,-6.9322785e-05,107.70915,318.04547,318.04547,101.8654,-99.013985,0.0,101.877335,327.19604,1.0,-1.0,0.70830923,0.7576235,0.77453446,1.0,-137.97276,30.263605,-450.09256,132.04707,6.945314e-11,1.296444e-13,0.7578427,0.7578427,0.7576235,0.056179352,0.99994415,0.99994415,1.0,0.77453446,0.7576235,-0.00021924706,-5.5830806e-05,0.0,1.416802,0.99994415,1.0,0.0,0.0,1.0,1.0
0.834,1.0,0.0,100003.336,0.1662558,-6.423454,0.0,0.7058147,0.7058154,-3.4232507e-05,-4.1871943e-05,1.4168024,-6.871591e-05,121.57709,366.70483,366.70483,101.8654,-114.16343,0.0,101.877335,327.19604,1.0,-1.0,0.7083092,0.91469353,0.9316141,1.0,-129.27995,7.7028565,-427.75372,61.048885,6.559345e-11,1.3455326e-13,0.9149133,0.9149133,0.91469353,0.05617979,0.99994403,0.99994403,1.0,0.9316141,0.91469353,-0.00021975343,-5.595975e-05,0.0,1.416802,0.99994403,1.0,0.0,0.0,1.0,1.0
0.8345,1.0,0.0,100003.33,0.16909851,-6.423454,0.0,0.7058147,0.7058153,-3.392423e-05,-4.141861e-05,1.4168024,-6.809709e-05,132.45172,406.33566,406.33566,101.8654,-126.50208,0.0,101.877335,327.19604,1.0,-1.0,0.7083091,1.0717636,1.0886937,1.0,-117.404175,-15.047542,-394.8833,-11.452361,6.1906445e-11,1.3862858e-13,1.0719839,1.0719839,1.0717636,0.05618027,0.9999439,0.9999439,1.0,1.0886937,1.0717636,-0.00022024392,-5.6084653e-05,0.0,1.416802,0.9999439,1.0,0.0,0.0,1.0,1.0
0.835,1.0,0.0,100003.32,0.1718656,-6.423454,0.0,0.7058147,0.7058153,-3.3610075e-05,-4.095784e-05,1.4168024,-6.7466484e-05,140.06529,435.96222,435.96222,101.8654,-135.72617,0.0,101.877335,327.19604,1.0,-1.0,0.70830905,1.2288338,1.2457733,1.0,-102.63783,-37.42746,-352.2906,-83.67164,5.876187e-11,1.1586907e-13,1.2290545,1.2290545,1.2288338,0.056180734,0.9999438,0.9999438,1.0,1.2457733,1.2288338,-0.00022071852,-5.6205507e-05,0.0,1.416802,0.9999438,1.0,0.0,0.0,1.0,1.0
0.8355,1.0,0.0,100003.305,0.17455645,-6.423454,0.0,0.7058147,0.70581526,-3.3290184e-05,-4.048865e-05,1.4168024,-6.682435e-05,144.23036,454.85507,454.85507,101.8654,-141.60858,0.0,101.877335,327.19604,1.0,-1.0,0.708309,1.3859038,1.402853,1.0,-85.344475,-58.885883,-301.0242,-153.83086,5.6243978e-11,6.546262e-14,1.3861251,1.3861251,1.3859038,0.0561812,0.9999437,0.9999437,1.0,1.402853,1.3859038,-0.00022117718,-5.6322304e-05,0.0,1.416802,0.9999437,1.0,0.0,0.0,1.0,1.0
0.836,1.0,0.0,100003.3,0.1771713,-6.423454,0.0,0.7058147,0.70581526,-3.296464e-05,-3.9994455e-05,1.4168024,-6.6170884e-05,144.84438,462.54907,462.54907,101.8654,-144.0045,0.0,101.877335,327.19604,1.0,-1.0,0.70830894,1.542974,1.5599326,1.0,-65.949875,-78.8945,-242.34642,-220.20267,5.3969825e-11,2.9580254e-14,1.5431956,1.5431956,1.542974,0.05618169,0.99994355,0.99994355,1.0,1.5599326,1.542974,-0.00022161989,-5.6435045e-05,0.0,1.416802,0.99994355,1.0,0.0,0.0,1.0,1.0
0.8365,1.0,0.0,100003.29,0.17971015,-6.423454,0.0,0.7058147,0.70581526,-3.2633576e-05,-3.953291e-05,1.4168024,-6.550633e-05,141.89223,458.8548,458.8548,101.8654,-142.85492,0.0,101.877335,327.19604,1.0,-1.0,0.7083089,1.7000442,1.7170123,1.0,-44.93155,-96.96068,-177.70189,-281.15292,5.1837874e-11,5.261018e-15,1.7002661,1.7002661,1.7000442,0.056182172,0.99994344,0.99994344,1.0,1.7170123,1.7000442,-0.00022204667,-5.6543722e-05,0.0,1.416802,0.99994344,1.0,0.0,0.0,1.0,1.0
0.837,1.0,0.0,100003.27,0.18217255,-6.423454,0.0,0.7058147,0.70581526,-3.2297066e-05,-3.9035323e-05,1.4168024,-6.483084e-05,135.4466,443.8632,443.8632,101.8654,-138.18816,0.0,101.877335,327.19604,1.0,-1.0,0.7083089,1.8571142,1.8740919,1.0,-22.806976,-112.63961,-108.682205,-335.18097,4.931614e-11,1.29901845e-14,1.8573366,1.8573366,1.8571142,0.05618265,0.9999434,0.9999434,1.0,1.8740919,1.8571142,-0.00022245749,-5.6648336e-05,0.0,1.416802,0.9999434,1.0,0.0,0.0,1.0,1.0
0.8375,1.0,0.0,100003.266,0.18455856,-6.423454,0.0,0.7058147,0.70581526,-3.1955227e-05,-3.8533653e-05,1.4168024,-6.414466e-05,125.66616,417.94336,417.94336,101.865555,-130.11911,0.0,101.877335,327.19662,1.0,-1.0,0.70830876,2.0141845,2.0311716,1.0,-0.12087971,-125.54528,-36.986702,-380.95667,4.6671403e-11,3.8300385e-13,2.0144072,2.0144072,2.0141845,0.056183152,0.99994326,0.99994326,1.0,2.0311716,2.0141845,-0.00022285234,-5.6748882e-05,0.0,1.416802,0.99994326,1.0,0.0,0.0,1.0,1.0
0.838,1.0,0.0,100003.26,0.18686788,-6.423454,0.0,0.7058147,0.7058152,-3.160816e-05,-3.804385e-05,1.4168024,-6.344799e-05,112.79175,381.73346,381.73346,101.865555,-118.846436,0.0,101.877335,327.19662,1.0,-1.0,0.7083087,2.1712546,2.1882513,1.0,22.568193,-135.35994,35.619442,-417.3529,4.4199065e-11,7.2044297e-13,2.1714778,2.1714778,2.1712546,0.056183662,0.99994314,0.99994314,1.0,2.1882513,2.1712546,-0.00022323124,-5.684537e-05,0.0,1.416802,0.99994314,1.0,0.0,0.0,1.0,1.0
0.8385,1.0,0.0,100003.25,0.1891004,-6.423454,0.0,0.7058147,0.7058152,-3.1255986e-05,-3.753471e-05,1.4168024,-6.2741055e-05,97.14032,336.12503,336.12503,101.865555,-104.647675,0.0,101.877335,327.19662,1.0,-1.0,0.7083087,2.3283248,2.3453307,1.0,44.70162,-141.84195,107.34861,-443.47363,4.200944e-11,9.433758e-13,2.3285484,2.3285484,2.3283248,0.056184176,0.9999431,0.9999431,1.0,2.3453307,2.3283248,-0.00022359418,-5.6937788e-05,0.0,1.416802,0.9999431,1.0,0.0,0.0,1.0,1.0
0.839,1.0,0.0,100003.234,0.19125648,-6.423454,0.0,0.7058147,0.7058152,-3.089876e-05,-3.70003e-05,1.4168024,-6.202398e-05,79.09724,282.24097,282.24097,101.865555,-87.87242,0.0,101.877335,327.19662,1.0,-1.0,0.7083086,2.485395,2.5024104,1.0,65.73446,-144.8317,176.43478,-458.67575,3.957007e-11,1.1038477e-12,2.4856188,2.4856188,2.485395,0.05618467,0.99994296,0.99994296,1.0,2.5024104,2.485395,-0.00022394117,-5.702615e-05,0.0,1.416802,0.99994296,1.0,0.0,0.0,1.0,1.0
0.8395,1.0,0.0,100003.23,0.19333585,-6.423454,0.0,0.7058147,0.70581514,-3.0536623e-05,-3.648823e-05,1.4168024,-6.1297054e-05,59.10672,221.40793,221.40793,101.865555,-68.93368,0.0,101.877335,327.19662,1.0,-1.0,0.7083085,2.642465,2.65949,1.0,85.14887,-144.25558,241.177,-462.58493,3.7349585e-11,1.2137544e-12,2.6426895,2.6426895,2.642465,0.056185197,0.9999429,0.9999429,1.0,2.65949,2.642465,-0.00022427223,-5.7110454e-05,0.0,1.416802,0.9999429,1.0,0.0,0.0,1.0,1.0
0.84,1.0,0.0,100003.22,0.19533922,-6.423454,0.0,0.7058147,0.70581514,-3.0169675e-05,-3.5959776e-05,1.4168024,-6.056047e-05,37.660954,155.12367,155.12367,101.865555,-48.29775,0.0,101.877335,327.19662,1.0,-1.0,0.70830846,2.7995353,2.8165696,1.0,102.46686,-140.1278,299.98126,-455.10495,3.6075937e-11,1.2838319e-12,2.7997599,2.7997599,2.7995353,0.056185722,0.9999428,0.9999428,1.0,2.8165696,2.7995353,-0.00022458736,-5.7190704e-05,0.0,1.416802,0.9999428,1.0,0.0,0.0,1.0,1.0
0.8405,1.0,0.0,100003.2,0.1972666,-6.423454,0.0,0.7058147,0.70581514,-2.979801e-05,-3.54379e-05,1.4168024,-5.981441e-05,15.287949,85.02016,85.02016,101.865555,-26.472694,0.0,101.877335,327.19662,1.0,-1.0,0.7083084,2.9566057,2.9736493,1.0,117.26204,-132.54999,351.39978,-436.41995,3.4366645e-11,1.3261293e-12,2.9568305,2.9568305,2.9566057,0.056186255,0.9999427,0.9999427,1.0,2.9736493,2.9566057,-0.0002248866,-5.72669e-05,0.0,1.416802,0.9999427,1.0,0.0,0.0,1.0,1.0
0.841,1.0,0.0,100003.195,0.1991183,-6.423454,0.0,0.7058147,0.70581514,-2.942175e-05,-3.490748e-05,1.4168024,-5.9059133e-05,-7.4614563,12.823394,12.823394,101.865555,-3.995861,0.0,101.877335,327.19662,1.0,-1.0,0.7083084,3.1136758,3.130729,1.0,129.17015,-121.708694,394.1666,-406.99,3.230092e-11,1.3517947e-12,3.113901,3.113901,3.1136758,0.056186795,0.99994266,0.99994266,1.0,3.130729,3.1136758,-0.00022516992,-5.733905e-05,0.0,1.416802,0.99994266,1.0,0.0,0.0,1.0,1.0
0.8415,1.0,0.0,100003.19,0.20089452,-6.4234533,-1.2037924e-07,0.7058147,0.7058151,-2.9040984e-05,-3.435488e-05,1.4168024,-5.8294812e-05,-30.027155,-59.68909,-59.68909,101.865555,18.579353,0.0,101.877335,327.19662,1.0,-1.0,0.70830834,3.270746,3.2878087,1.0,137.898,-107.87084,427.22876,-367.53967,3.036447e-11,1.3609898e-12,3.2709715,3.2709715,3.270746,0.056187335,0.9999426,0.9999426,1.0,3.2878087,3.270746,-0.00022543737,-5.7407153e-05,0.0,1.416802,0.9999426,1.0,0.0,0.0,1.0,1.0
0.842,1.0,0.0,100003.18,0.20259462,-6.4234533,-1.2037924e-07,0.7058147,0.7058151,-2.8655855e-05,-3.380883e-05,1.4168024,-5.752173e-05,-51.853565,-130.732,-130.732,101.865555,40.69713,0.0,101.877335,327.19662,1.0,-1.0,0.7083083,3.4278164,3.444888,1.0,143.2307,-91.37713,449.77225,-319.04025,2.9444447e-11,1.360484e-12,3.428042,3.428042,3.4278164,0.056187898,0.99994254,0.99994254,1.0,3.444888,3.4278164,-0.00022568899,-5.7471225e-05,0.0,1.416802,0.99994254,1.0,0.0,0.0,1.0,1.0
0.8425,1.0,0.0,100003.164,0.20421895,-6.4234533,-1.2037924e-07,0.7058147,0.7058151,-2.8266488e-05,-3.328042e-05,1.4168024,-5.6740144e-05,-72.4033,-198.55618,-198.55618,101.865555,61.812916,0.0,101.877335,327.19662,1.0,-1.0,0.7083082,3.5848866,3.6019678,1.0,145.03696,-72.63365,461.24203,-262.68585,2.8184375e-11,1.3509252e-12,3.5851126,3.5851126,3.5848866,0.056188423,0.9999425,0.9999425,1.0,3.6019678,3.5848866,-0.00022592478,-5.7531273e-05,0.0,1.416802,0.9999425,1.0,0.0,0.0,1.0,1.0
0.843,1.0,0.0,100003.16,0.2057674,-6.4234533,-1.2037924e-07,0.7058147,0.705815,-2.787295e-05,-3.2727392e-05,1.4168024,-5.595018e-05,-91.17042,-261.49176,-261.49176,101.865555,81.40682,0.0,101.877335,327.19662,1.0,-1.0,0.70830816,3.741957,3.7590475,1.0,143.2723,-52.10188,461.35568,-199.86392,2.711951e-11,1.3349478e-12,3.7421832,3.7421832,3.741957,0.05618899,0.9999424,0.9999424,1.0,3.7590475,3.741957,-0.00022614481,-5.7587305e-05,0.0,1.416802,0.9999424,1.0,0.0,0.0,1.0,1.0
0.8435,1.0,0.0,100003.15,0.20724016,-6.4234533,-1.2037924e-07,0.7058147,0.705815,-2.7475347e-05,-3.2171283e-05,1.4168024,-5.5152064e-05,-107.692856,-317.98926,-317.98926,101.865555,98.99643,0.0,101.877335,327.19662,1.0,-1.0,0.7083081,3.8990273,3.9161272,1.0,137.98018,-30.287321,450.11044,-132.1212,2.5931288e-11,1.3176788e-12,3.8992536,3.8992536,3.8990273,0.05618955,0.99994236,0.99994236,1.0,3.9161272,3.8990273,-0.0002263491,-5.763933e-05,0.0,1.416802,0.99994236,1.0,0.0,0.0,1.0,1.0
0.844,1.0,0.0,100003.14,0.20863757,-6.4234533,-1.2037924e-07,0.7058147,0.705815,-2.7073822e-05,-3.1604835e-05,1.4168024,-5.4346066e-05,-121.56381,-366.65762,-366.65762,101.865555,114.14868,0.0,101.877335,327.19662,1.0,-1.0,0.70830804,4.0560975,4.073207,1.0,129.29088,-7.7270656,427.7832,-61.125572,2.4126728e-11,1.3001804e-12,4.056324,4.056324,4.0560975,0.05619011,0.9999423,0.9999423,1.0,4.073207,4.0560975,-0.0002265377,-5.7687354e-05,0.0,1.416802,0.9999423,1.0,0.0,0.0,1.0,1.0
0.8445,1.0,0.0,100003.125,0.20995986,-6.4234533,-1.2037924e-07,0.7058147,0.705815,-2.6668471e-05,-3.102743e-05,1.4168024,-5.3532396e-05,-132.44179,-406.2986,-406.2986,101.865555,126.49051,0.0,101.877335,327.19662,1.0,-1.0,0.708308,4.213168,4.2302866,1.0,117.41835,15.023436,394.92358,11.375018,2.2536006e-11,1.277252e-12,4.2133946,4.2133946,4.213168,0.056190684,0.99994224,0.99994224,1.0,4.2302866,4.213168,-0.00022671065,-5.773139e-05,0.0,1.416802,0.99994224,1.0,0.0,0.0,1.0,1.0
0.845,1.0,0.0,100003.12,0.21120663,-6.4234533,-1.2037924e-07,0.7058147,0.70581496,-2.6259419e-05,-3.0468667e-05,1.4168024,-5.2711293e-05,-140.05894,-435.93625,-435.93625,101.865555,135.71805,0.0,101.877335,327.19662,1.0,-1.0,0.7083079,4.3702383,4.387366,1.0,102.65489,37.40405,352.3407,83.59555,2.1052448e-11,1.2533373e-12,4.3704653,4.3704653,4.3702383,0.056191254,0.99994224,0.99994224,1.0,4.387366,4.3702383,-0.000226868,-5.777146e-05,0.0,1.4168038,0.99994224,1.0,0.0,0.0,1.0,1.0
0.8455,1.0,0.0,100003.11,0.21237843,-6.4234533,-1.2037924e-07,0.7058147,0.70581496,-2.5846763e-05,-2.9894973e-05,1.4168024,-5.188296e-05,-144.22775,-454.84082,-454.84082,101.865555,141.60411,0.0,101.877335,327.19662,1.0,-1.0,0.70830786,4.527309,4.5444455,1.0,85.364,58.86375,301.08292,153.7579,1.8850772e-11,1.2271458e-12,4.527536,4.527536,4.527309,0.056191836,0.9999422,0.9999422,1.0,4.5444455,4.527309,-0.00022700978,-5.7807563e-05,0.0,1.4168038,0.9999422,1.0,0.0,0.0,1.0,1.0
0.846,1.0,0.0,100003.1,0.21347544,-6.4234533,-1.2037924e-07,0.7058147,0.70581496,-2.5430623e-05,-2.9326447e-05,1.4168024,-5.1047627e-05,-144.84557,-462.5469,-462.5469,101.865555,144.00377,0.0,101.877335,327.19662,1.0,-1.0,0.7083078,4.684379,4.701525,1.0,65.97138,78.87418,242.41228,220.13461,1.5938837e-11,1.2035026e-12,4.6846066,4.6846066,4.684379,0.056192406,0.9999422,0.9999422,1.0,4.701525,4.684379,-0.00022713606,-5.7839723e-05,0.0,1.4168038,0.9999422,1.0,0.0,0.0,1.0,1.0
0.8465,1.0,0.0,100003.086,0.21449783,-6.4234533,-1.2037924e-07,0.7058147,0.70581496,-2.5011093e-05,-2.8730286e-05,1.4168024,-5.0205494e-05,-141.89717,-458.86472,-458.86472,101.865555,142.85796,0.0,101.877335,327.19662,1.0,-1.0,0.70830774,4.8414497,4.858605,1.0,44.954494,96.94267,177.77325,281.09146,1.3225694e-11,1.1815667e-12,4.841677,4.841677,4.8414497,0.056192987,0.9999421,0.9999421,1.0,4.858605,4.8414497,-0.00022724688,-5.7867946e-05,0.0,1.4168038,0.9999421,1.0,0.0,0.0,1.0,1.0
0.847,1.0,0.0,100003.08,0.21544576,-6.4234533,-1.2037924e-07,0.7058147,0.70581496,-2.4588304e-05,-2.8166152e-05,1.4168024,-4.9356815e-05,-135.45517,-443.88498,-443.88498,101.865555,138.19487,0.0,101.877335,327.19662,1.0,-1.0,0.70830774,4.9985204,5.0156846,1.0,22.830795,112.62437,108.75733,335.12766,1.0081221e-11,1.2350528e-12,4.9987473,4.9987473,4.9985204,0.056193575,0.9999421,0.9999421,1.0,5.0156846,4.9985204,-0.00022734233,-5.789225e-05,0.0,1.4168038,0.9999421,1.0,0.0,0.0,1.0,1.0
0.8475,1.0,0.0,100003.07,0.21631959,-6.4234533,-1.2037924e-07,0.7058147,0.70581496,-2.4162382e-05,-2.7573355e-05,1.4168024,-4.8501846e-05,-125.67815,-417.97647,-417.97647,101.865555,130.12933,0.0,101.877335,327.19662,1.0,-1.0,0.7083076,5.1555905,5.1727643,1.0,0.14498484,125.533165,37.063725,380.91275,7.1437595e-12,1.6062127e-12,5.155818,5.155818,5.1555905,0.056194175,0.99994206,0.99994206,1.0,5.1727643,5.1555905,-0.00022742247,-5.7912654e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.848,1.0,0.0,100003.06,0.21711949,-6.4234533,-1.2037924e-07,0.7058147,0.7058149,-2.3733426e-05,-2.6987658e-05,1.4168024,-4.764079e-05,-112.80685,-381.7771,-381.7771,101.865555,118.8599,0.0,101.877335,327.19662,1.0,-1.0,0.70830756,5.312661,5.329844,1.0,-22.544397,135.35124,-35.542423,417.31952,5.1016405e-12,1.8859287e-12,5.3128886,5.3128886,5.312661,0.056194764,0.99994206,0.99994206,1.0,5.329844,5.312661,-0.00022748734,-5.7929174e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.8485,1.0,0.0,100003.055,0.21784593,-6.4234533,-1.2037924e-07,0.7058147,0.7058149,-2.3301547e-05,-2.6397436e-05,1.4168024,-4.6773872e-05,-97.15815,-336.17807,-336.17807,101.865555,104.664055,0.0,101.877335,327.19662,1.0,-1.0,0.7083075,5.469732,5.486923,1.0,-44.67872,141.83687,-107.27349,443.45157,2.640787e-12,2.0920275e-12,5.4699593,5.4699593,5.469732,0.056195356,0.99994206,0.99994206,1.0,5.486923,5.469732,-0.00022753702,-5.7941827e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.849,1.0,0.0,100003.04,0.21849889,-6.4234533,-1.2037924e-07,0.7058147,0.70581484,-2.2866852e-05,-2.5794532e-05,1.4168024,-4.590129e-05,-79.11735,-282.3021,-282.3021,101.865555,87.8913,0.0,101.877335,327.19662,1.0,-1.0,0.70830745,5.6268024,5.644003,1.0,-65.71302,144.83037,-176.36342,458.6655,1.0384304e-12,2.2301553e-12,5.62703,5.62703,5.6268024,0.056195963,0.99994206,0.99994206,1.0,5.644003,5.6268024,-0.00022757161,-5.7950634e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.8495,1.0,0.0,100003.03,0.21907882,-6.4234533,-1.2037924e-07,0.7058147,0.7058149,-2.2429433e-05,-2.5195714e-05,1.4168024,-4.502325e-05,-59.128616,-221.47563,-221.47563,101.865555,68.95459,0.0,101.877335,327.19662,1.0,-1.0,0.7083074,5.783873,5.8010826,1.0,-85.12942,144.25803,-241.11115,462.5868,1.0012512e-12,2.3158996e-12,5.7841005,5.7841005,5.783873,0.05619656,0.99994206,0.99994206,1.0,5.8010826,5.783873,-0.00022759117,-5.7955614e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.85,1.0,0.0,100003.02,0.21958645,-6.4234533,-1.2037924e-07,0.7058147,0.70581484,-2.198939e-05,-2.4603434e-05,1.4168024,-4.413994e-05,-37.68409,-155.19629,-155.19629,101.865555,48.320168,0.0,101.877335,327.19662,1.0,-1.0,0.7083074,5.9409437,5.9581623,1.0,-102.44986,140.13396,-299.92255,455.11884,1.1756831e-12,2.3677178e-12,5.941171,5.941171,5.9409437,0.05619715,0.99994206,0.99994206,1.0,5.9581623,5.9409437,-0.00022759577,-5.7956786e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.8505,1.0,0.0,100003.016,0.22002238,-6.4234533,-1.2037924e-07,0.7058148,0.70581484,-2.1546875e-05,-2.3995979e-05,1.4168024,-4.3251664e-05,-15.311751,-85.09589,-85.09589,101.865555,26.496067,0.0,101.877335,327.19662,1.0,-1.0,0.70830727,6.0980144,6.115242,1.0,-117.24792,132.55966,-351.34964,436.44553,2.0089687e-12,2.385851e-12,6.098242,6.098242,6.0980144,0.056197777,0.99994206,0.99994206,1.0,6.115242,6.0980144,-0.00022758548,-5.7954167e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.851,1.0,0.0,100003.0,0.22038722,-6.4234533,-1.2037924e-07,0.7058148,0.70581484,-2.1101969e-05,-2.3389312e-05,1.4168024,-4.235859e-05,7.437575,-12.900358,-12.900358,101.865555,4.0196095,0.0,101.877335,327.19662,1.0,-1.0,0.70830727,6.255085,6.2723217,1.0,-129.15924,121.72166,-394.12625,407.02658,2.433566e-12,2.3822134e-12,6.2553124,6.2553124,6.255085,0.05619839,0.99994206,0.99994206,1.0,6.2723217,6.255085,-0.0002275604,-5.794778e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.8515,1.0,0.0,100002.99,0.22068097,-6.4234533,-1.2037924e-07,0.7058148,0.70581484,-2.0654805e-05,-2.2794287e-05,1.4168023,-4.1460986e-05,30.003784,59.61279,59.61279,101.865555,-18.555815,0.0,101.877335,327.19662,1.0,-1.0,0.70830715,0.12897024,0.14621593,1.0,-137.89055,107.88677,-427.19916,367.58636,1.6248763e-12,2.3662506e-12,0.12919776,0.12919776,0.12897024,0.056198973,0.99994206,0.99994206,1.0,0.14621593,0.12897024,-0.0002275206,-5.7937646e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.852,1.0,0.0,100002.984,0.22090384,-6.4234533,-1.2037924e-07,0.7058148,0.7058148,-2.02055e-05,-2.2192953e-05,1.4168023,-4.0559084e-05,51.83128,130.65823,130.65823,101.865555,-40.67438,0.0,101.877335,327.19662,1.0,-1.0,0.70830715,0.28604096,0.30329555,1.0,-143.2269,91.39562,-449.75412,319.09592,1.5908297e-13,2.3398564e-12,0.2862684,0.2862684,0.28604096,0.056199595,0.99994206,0.99994206,1.0,0.30329555,0.28604096,-0.0002274662,-5.792379e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.8525,1.0,0.0,100002.98,0.22105612,-6.4234533,-1.2037924e-07,0.7058148,0.7058148,-1.9754149e-05,-2.1582866e-05,1.4168023,-3.9653074e-05,72.38265,198.48677,198.48677,101.865555,-61.791515,0.0,101.877335,327.19662,1.0,-1.0,0.7083071,0.44311172,0.4603752,1.0,-145.0369,72.65424,-461.2358,262.74905,-3.2282456e-13,2.3057914e-12,0.4433391,0.4433391,0.44311172,0.056200217,0.99994206,0.99994206,1.0,0.4603752,0.44311172,-0.00022739725,-5.7906236e-05,0.0,1.4168038,0.99994206,1.0,0.0,0.0,1.0,1.0
0.853,1.0,0.0,100002.97,0.22113813,-6.4234533,-1.2037924e-07,0.7058148,0.7058147,-1.9300855e-05,-2.0978265e-05,1.4168023,-3.874316e-05,91.1519,261.4284,261.4284,101.865555,-81.38729,0.0,101.877335,327.19662,1.0,-1.0,0.708307,0.6001825,0.6174548,1.0,-143.27596,52.124054,-461.36154,199.93312,7.1349795e-13,2.2668412e-12,0.6004098,0.6004098,0.6001825,0.05620083,0.9999421,0.9999421,1.0,0.6174548,0.6001825,-0.00022731387,-5.7885e-05,0.0,1.4168038,0.9999421,1.0,0.0,0.0,1.0,1.0
0.8535,1.0,0.0,100002.96,0.22115052,-6.4234533,-1.2037924e-07,0.7058148,0.7058147,-1.8845776e-05,-2.0361662e-05,1.4168023,-3.782967e-05,107.676926,317.9335,317.9335,101.865555,-98.97925,0.0,101.877335,327.19662,1.0,-1.0,0.70830697,0.7572533,0.77453446,1.0,-137.98746,30.31053,-450.1282,132.19469,3.3465396e-12,2.2253755e-12,0.7574805,0.7574805,0.7572533,0.056201447,0.9999421,0.9999421,1.0,0.77453446,0.7572533,-0.00022721615,-5.7860118e-05,0.0,1.4168038,0.9999421,1.0,0.0,0.0,1.0,1.0
0.854,1.0,0.0,100002.945,0.2210936,-6.4234533,-1.2037924e-07,0.7058148,0.7058147,-1.8389004e-05,-1.9747116e-05,1.4168023,-3.6912777e-05,121.55086,366.61084,366.61084,101.865555,-114.13426,0.0,101.877335,327.19662,1.0,-1.0,0.7083069,0.9143241,0.9316141,1.0,-129.30159,7.7507343,-427.81235,61.201508,7.134011e-12,2.1814794e-12,0.9145512,0.9145512,0.9143241,0.056202065,0.9999422,0.9999422,1.0,0.9316141,0.9143241,-0.00022710419,-5.7831607e-05,0.0,1.4168038,0.9999422,1.0,0.0,0.0,1.0,1.0
0.8545,1.0,0.0,100002.94,0.22096744,-6.4234533,-1.2037924e-07,0.7058148,0.7058147,-1.7930619e-05,-1.9128696e-05,1.4168023,-3.599265e-05,132.43211,406.26193,406.26193,101.865555,-126.4792,0.0,101.877335,327.19662,1.0,-1.0,0.7083069,1.0713949,1.0886937,1.0,-117.43221,-14.999893,-394.96344,-11.298501,1.0549495e-11,2.1358846e-12,1.0716219,1.0716219,1.0713949,0.05620269,0.9999422,0.9999422,1.0,1.0886937,1.0713949,-0.00022697808,-5.7799494e-05,0.0,1.4168038,0.9999422,1.0,0.0,0.0,1.0,1.0
0.855,1.0,0.0,100002.93,0.22077285,-6.4234533,-1.2037924e-07,0.7058148,0.7058147,-1.7470764e-05,-1.8512164e-05,1.4168023,-3.5069566e-05,140.05278,435.91055,435.91055,101.865555,-135.71011,0.0,101.877335,327.19662,1.0,-1.0,0.70830685,1.2284659,1.2457733,1.0,-102.67156,-37.381214,-352.39023,-83.52034,1.2777142e-11,2.0839823e-12,1.2286927,1.2286927,1.2284659,0.05620331,0.99994224,0.99994224,1.0,1.2457733,1.2284659,-0.00022683795,-5.776381e-05,0.0,1.4168038,0.99994224,1.0,0.0,0.0,1.0,1.0
0.8555,1.0,0.0,100002.92,0.22050987,-6.4234533,-1.2037924e-07,0.7058148,0.7058147,-1.7009517e-05,-1.7909428e-05,1.4168023,-3.4143693e-05,144.22523,454.82672,454.82672,101.865555,-141.59975,0.0,101.877335,327.19662,1.0,-1.0,0.7083068,1.3855368,1.402853,1.0,-85.38305,-58.84218,-301.1409,-153.68584,1.401009e-11,2.0315065e-12,1.3857634,1.3857634,1.3855368,0.056203924,0.9999423,0.9999423,1.0,1.402853,1.3855368,-0.00022668389,-5.7724577e-05,0.0,1.4168038,0.9999423,1.0,0.0,0.0,1.0,1.0
0.856,1.0,0.0,100002.914,0.22017974,-6.4234533,-1.2037924e-07,0.7058148,0.70581466,-1.6547012e-05,-1.729009e-05,1.4168023,-3.3215292e-05,144.84674,462.5447,462.5447,101.865555,-144.00307,0.0,101.877335,327.19662,1.0,-1.0,0.7083067,1.5426078,1.5599326,1.0,-65.99234,-78.85441,-242.47723,-220.06749,1.510428e-11,1.9786933e-12,1.5428343,1.5428343,1.5426078,0.056204546,0.9999423,0.9999423,1.0,1.5599326,1.5426078,-0.000226516,-5.7681824e-05,0.0,1.4168038,0.9999423,1.0,0.0,0.0,1.0,1.0
0.8565,1.0,0.0,100002.9,0.21978249,-6.4234533,-1.2037924e-07,0.7058148,0.70581466,-1.6083375e-05,-1.6656213e-05,1.4168023,-3.2284624e-05,141.90201,458.8745,458.8745,101.865555,-142.86092,0.0,101.877335,327.19662,1.0,-1.0,0.70830667,1.6996787,1.7170123,1.0,-44.976837,-96.92517,-177.8436,-281.0309,1.801237e-11,1.929542e-12,1.699905,1.699905,1.6996787,0.056205157,0.99994236,0.99994236,1.0,1.7170123,1.6996787,-0.0002263344,-5.7635585e-05,0.0,1.4168038,0.99994236,1.0,0.0,0.0,1.0,1.0
0.857,1.0,0.0,100002.89,0.21931882,-6.4234533,-1.2037924e-07,0.7058148,0.70581466,-1.5618718e-05,-1.6050011e-05,1.4168023,-3.13519e-05,135.46353,443.90643,443.90643,101.865555,-138.2014,0.0,101.877335,327.19662,1.0,-1.0,0.7083066,1.8567497,1.8740919,1.0,-22.853964,-112.60956,-108.8313,-335.07513,2.2157635e-11,1.88265e-12,1.8569758,1.8569758,1.8567497,0.056205776,0.9999424,0.9999424,1.0,1.8740919,1.8567497,-0.00022613924,-5.7585883e-05,0.0,1.4168038,0.9999424,1.0,0.0,0.0,1.0,1.0
0.8575,1.0,0.0,100002.88,0.21878873,-6.4234533,-1.2037924e-07,0.7058148,0.70581466,-1.5153131e-05,-1.5438929e-05,1.4168023,-3.0417315e-05,125.68982,418.00903,418.00903,101.86565,-130.13927,0.0,101.877335,327.19702,1.0,-1.0,0.70830655,2.0138206,2.0311716,1.0,-0.16840664,-125.52141,-37.139492,-380.86954,2.4841275e-11,1.832247e-12,2.0140467,2.0140467,2.0138206,0.056206405,0.9999425,0.9999425,1.0,2.0311716,2.0138206,-0.00022593059,-5.7532754e-05,0.0,1.4168038,0.9999425,1.0,0.0,0.0,1.0,1.0
0.858,1.0,0.0,100002.875,0.21819317,-6.4234533,-1.2037924e-07,0.7058148,0.70581466,-1.4686708e-05,-1.4818983e-05,1.4168023,-2.948105e-05,112.82152,381.81995,381.81995,101.86565,-118.872986,0.0,101.877335,327.19702,1.0,-1.0,0.7083065,2.1708918,2.1882513,1.0,22.5213,-135.34282,35.466724,-417.28665,2.5436408e-11,1.7896685e-12,2.1711175,2.1711175,2.1708918,0.056207042,0.99994254,0.99994254,1.0,2.1882513,2.1708918,-0.0002257086,-5.7476223e-05,0.0,1.4168038,0.99994254,1.0,0.0,0.0,1.0,1.0
0.8585,1.0,0.0,100002.87,0.21753292,-6.4234533,-1.2037924e-07,0.7058148,0.7058146,-1.421956e-05,-1.4203228e-05,1.4168023,-2.854333e-05,97.17546,336.23013,336.23013,101.86565,-104.67995,0.0,101.877335,327.19702,1.0,-1.0,0.70830643,2.3279629,2.3453307,1.0,44.656513,-141.83197,107.19973,-443.42984,2.6304351e-11,1.7509474e-12,2.3281884,2.3281884,2.3279629,0.056207653,0.9999426,0.9999426,1.0,2.3453307,2.3279629,-0.0002254734,-5.7416328e-05,0.0,1.4168038,0.9999426,1.0,0.0,0.0,1.0,1.0
0.859,1.0,0.0,100002.86,0.2168087,-6.4234533,-1.2037924e-07,0.7058148,0.7058146,-1.3751814e-05,-1.358951e-05,1.4168023,-2.760441e-05,79.136856,282.36206,282.36206,101.86565,-87.90961,0.0,101.877335,327.19702,1.0,-1.0,0.7083064,2.485034,2.5024104,1.0,65.692245,-144.8291,176.2934,-458.65546,2.7357039e-11,1.7126441e-12,2.4852593,2.4852593,2.485034,0.056208268,0.99994266,0.99994266,1.0,2.5024104,2.485034,-0.00022522509,-5.7353096e-05,0.0,1.4168038,0.99994266,1.0,0.0,0.0,1.0,1.0
0.8595,1.0,0.0,100002.84,0.21602046,-6.4234533,-1.2037924e-07,0.7058148,0.7058146,-1.3283558e-05,-1.2946562e-05,1.4168023,-2.6664466e-05,59.14983,221.54199,221.54199,101.86565,-68.974846,0.0,101.877335,327.19702,1.0,-1.0,0.7083064,2.642105,2.65949,1.0,85.11059,-144.26042,241.04659,-462.5886,2.8326555e-11,1.6646579e-12,2.6423302,2.6423302,2.642105,0.05620891,0.9999427,0.9999427,1.0,2.65949,2.642105,-0.00022496379,-5.728656e-05,0.0,1.4168038,0.9999427,1.0,0.0,0.0,1.0,1.0
0.86,1.0,0.0,100002.836,0.21516958,-6.4234533,-1.2037924e-07,0.7058148,0.7058146,-1.2814892e-05,-1.234656e-05,1.4168023,-2.57237e-05,37.706486,155.2674,155.2674,101.86565,-48.34187,0.0,101.877335,327.19702,1.0,-1.0,0.7083063,2.7991765,2.8165696,1.0,102.43343,-140.13992,299.86502,-455.13242,2.9024519e-11,1.6219112e-12,2.799401,2.799401,2.7991765,0.05620952,0.9999428,0.9999428,1.0,2.8165696,2.7991765,-0.00022468966,-5.7216756e-05,0.0,1.4168038,0.9999428,1.0,0.0,0.0,1.0,1.0
0.8605,1.0,0.0,100002.83,0.21425667,-6.4234533,-1.2037924e-07,0.7058148,0.7058146,-1.2345929e-05,-1.17395775e-05,1.4168023,-2.4782335e-05,15.334768,85.16997,85.16997,101.86565,-26.518673,0.0,101.877335,327.19702,1.0,-1.0,0.70830625,2.9562476,2.9736493,1.0,117.234276,-132.56905,351.30054,-436.47052,3.009191e-11,1.5824429e-12,2.956472,2.956472,2.9562476,0.056210145,0.99994284,0.99994284,1.0,2.9736493,2.9562476,-0.00022440283,-5.714371e-05,0.0,1.4168038,0.99994284,1.0,0.0,0.0,1.0,1.0
0.861,1.0,0.0,100002.82,0.21328196,-6.4234533,-1.2037924e-07,0.7058148,0.7058146,-1.1876784e-05,-1.1123425e-05,1.4168023,-2.3840608e-05,-7.4145055,12.975593,12.975593,101.86565,-4.042559,0.0,101.877335,327.19702,1.0,-1.0,0.7083062,3.113319,3.130729,1.0,129.14871,-121.73421,394.08676,-407.06235,3.0344595e-11,1.5432705e-12,3.113543,3.113543,3.113319,0.056210767,0.99994296,0.99994296,1.0,3.130729,3.113319,-0.0002241034,-5.706746e-05,0.0,1.4168038,0.99994296,1.0,0.0,0.0,1.0,1.0
0.8615,1.0,0.0,100002.81,0.21224634,-6.423451,-6.751664e-08,0.7058148,0.70581454,-1.1407571e-05,-1.0515589e-05,1.4168023,-2.2898745e-05,-29.98123,-59.53826,-59.53826,101.86565,18.533087,0.0,101.877335,327.19702,1.0,-1.0,0.70830613,3.2703903,3.2878087,1.0,137.88339,-107.90217,427.17023,-367.632,3.031231e-11,1.501473e-12,3.270614,3.270614,3.2703903,0.05621138,0.999943,0.999943,1.0,3.2878087,3.2703903,-0.00022379152,-5.6988043e-05,0.0,1.4168038,0.999943,1.0,0.0,0.0,1.0,1.0
0.862,1.0,0.0,100002.805,0.21115021,-6.423451,-6.751664e-08,0.70581484,0.70581454,-1.0938371e-05,-9.900669e-06,1.4168023,-2.1956905e-05,-51.809795,-130.58624,-130.58624,101.86565,40.652435,0.0,101.877335,327.19702,1.0,-1.0,0.7083061,3.4274614,3.444888,1.0,143.22327,-91.413475,449.73645,-319.1502,3.0342732e-11,1.4622265e-12,3.427685,3.427685,3.4274614,0.05621201,0.9999431,0.9999431,1.0,3.444888,3.4274614,-0.00022346733,-5.690549e-05,0.0,1.4168038,0.9999431,1.0,0.0,0.0,1.0,1.0
0.8625,1.0,0.0,100002.8,0.20999385,-6.423451,-6.751664e-08,0.70581484,0.70581454,-1.04693045e-05,-9.284234e-06,1.4168023,-2.1015334e-05,-72.362755,-198.41908,-198.41908,101.86565,61.770885,0.0,101.877335,327.19702,1.0,-1.0,0.708306,3.584533,3.6019678,1.0,145.03685,-72.6741,461.22977,-262.81067,2.9835592e-11,1.4266976e-12,3.584756,3.584756,3.584533,0.056212615,0.9999432,0.9999432,1.0,3.6019678,3.584533,-0.00022313098,-5.6819837e-05,0.0,1.4168038,0.9999432,1.0,0.0,0.0,1.0,1.0
0.863,1.0,0.0,100002.78,0.20877884,-6.423451,-6.751664e-08,0.70581484,0.7058145,-1.0000474e-05,-8.67366e-06,1.4168022,-2.0074236e-05,-91.13409,-261.3667,-261.3667,101.86565,81.368484,0.0,101.877335,327.19702,1.0,-1.0,0.708306,3.7416043,3.7590475,1.0,143.27951,-52.14542,461.36722,-200.00053,2.9298845e-11,1.3875706e-12,3.741827,3.741827,3.7416043,0.05621325,0.99994326,0.99994326,1.0,3.7590475,3.7416043,-0.00022278259,-5.673112e-05,0.0,1.4168038,0.99994326,1.0,0.0,0.0,1.0,1.0
0.8635,1.0,0.0,100002.77,0.20750459,-6.423451,-6.751664e-08,0.70581484,0.70581454,-9.5319865e-06,-8.064575e-06,1.4168022,-1.913383e-05,-107.66161,-317.87924,-317.87924,101.86565,98.962715,0.0,101.877335,327.19702,1.0,-1.0,0.70830595,3.8986757,3.9161272,1.0,137.99448,-30.33287,450.14545,-132.2662,3.0212194e-11,1.3480364e-12,3.8988981,3.8988981,3.8986757,0.05621387,0.9999434,0.9999434,1.0,3.9161272,3.8986757,-0.00022242231,-5.663938e-05,0.0,1.4168038,0.9999434,1.0,0.0,0.0,1.0,1.0
0.864,1.0,0.0,100002.766,0.20617215,-6.423451,-6.751664e-08,0.70581484,0.7058145,-9.063954e-06,-7.474058e-06,1.4168022,-1.8194332e-05,-121.538414,-366.56534,-366.56534,101.86565,114.1204,0.0,101.877335,327.19702,1.0,-1.0,0.7083059,4.055747,4.073207,1.0,129.3119,-7.7734957,427.8407,-61.275352,3.0280896e-11,1.313e-12,4.055969,4.055969,4.055747,0.05621448,0.99994344,0.99994344,1.0,4.073207,4.055747,-0.0002220503,-5.6544643e-05,0.0,1.4168038,0.99994344,1.0,0.0,0.0,1.0,1.0
0.8645,1.0,0.0,100002.76,0.20478258,-6.423451,-6.751664e-08,0.70581484,0.7058145,-8.596428e-06,-6.859659e-06,1.4168022,-1.7255856e-05,-132.42284,-406.2263,-406.2263,101.86565,126.46834,0.0,101.877335,327.19702,1.0,-1.0,0.7083059,4.2128186,4.2302866,1.0,117.44556,14.977274,395.00214,11.22415,2.988033e-11,1.2754682e-12,4.2130404,4.2130404,4.2128186,0.0562151,0.99994355,0.99994355,1.0,4.2302866,4.2128186,-0.00022166669,-5.644696e-05,0.0,1.4168038,0.99994355,1.0,0.0,0.0,1.0,1.0
0.865,1.0,0.0,100002.75,0.20333612,-6.423451,-6.751664e-08,0.70581484,0.7058145,-8.129547e-06,-6.2480976e-06,1.4168022,-1.6318669e-05,-140.04688,-435.88562,-435.88562,101.86565,135.7025,0.0,101.877335,327.19702,1.0,-1.0,0.70830584,4.36989,4.387366,1.0,102.687584,37.35929,352.4383,83.44731,3.006656e-11,1.2354039e-12,4.3701115,4.3701115,4.36989,0.056215696,0.9999437,0.9999437,1.0,4.387366,4.36989,-0.00022127164,-5.6346358e-05,0.0,1.4168047,0.9999437,1.0,0.0,0.0,1.0,1.0
0.8655,1.0,0.0,100002.74,0.2018333,-6.423451,-6.751664e-08,0.70581484,0.7058145,-7.663429e-06,-5.6612857e-06,1.4168022,-1.5383019e-05,-144.22284,-454.81305,-454.81305,101.86565,141.59555,0.0,101.877335,327.19702,1.0,-1.0,0.7083058,4.526962,4.5444455,1.0,85.401344,58.82149,301.1971,153.61594,3.019288e-11,1.1887636e-12,4.5271826,4.5271826,4.526962,0.05621631,0.99994373,0.99994373,1.0,4.5444455,4.526962,-0.00022086527,-5.624288e-05,0.0,1.4168047,0.99994373,1.0,0.0,0.0,1.0,1.0
0.866,1.0,0.0,100002.734,0.20027503,-6.423451,-6.751664e-08,0.70581484,0.7058145,-7.198162e-06,-5.03952e-06,1.4168022,-1.4449076e-05,-144.8479,-462.5426,-462.5426,101.86565,144.00238,0.0,101.877335,327.19702,1.0,-1.0,0.7083058,4.6840334,4.701525,1.0,66.01244,78.83546,242.54019,220.00241,3.0254577e-11,1.150745e-12,4.6842537,4.6842537,4.6840334,0.056216918,0.99994385,0.99994385,1.0,4.701525,4.6840334,-0.00022044778,-5.6136567e-05,0.0,1.4168047,0.99994385,1.0,0.0,0.0,1.0,1.0
