Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8665,1.0,0.0,100002.73,0.19866206,-6.423451,-6.751664e-08,0.70581484,0.7058145,-6.7338674e-06,-4.4594285e-06,1.4168022,-1.3517083e-05,-141.90666,-458.88394,-458.88394,101.86565,142.86374,0.0,101.877335,327.19702,1.0,-1.0,0.70830566,4.841105,4.858605,1.0,44.99825,96.90842,177.91171,280.97226,3.0671552e-11,1.1072197e-12,4.841325,4.841325,4.841105,0.056217514,0.999944,0.999944,1.0,4.858605,4.841105,-0.00022001928,-5.6027453e-05,0.0,1.4168047,0.999944,1.0,0.0,0.0,1.0,1.0
0.867,1.0,0.0,100002.71,0.19699483,-6.423451,-6.751664e-08,0.70581484,0.7058144,-6.270611e-06,-3.8551166e-06,1.4168022,-1.2587176e-05,-135.47156,-443.9272,-443.9272,101.86565,138.20766,0.0,101.877335,327.19702,1.0,-1.0,0.70830566,4.9981766,5.0156846,1.0,22.87615,112.595406,108.90288,335.0243,3.0314702e-11,1.0679166e-12,4.9983964,4.9983964,4.9981766,0.05621812,0.9999441,0.9999441,1.0,5.0156846,4.9981766,-0.00021957998,-5.591558e-05,0.0,1.4168047,0.9999441,1.0,0.0,0.0,1.0,1.0
0.8675,1.0,0.0,100002.7,0.19527443,-6.423451,-6.751664e-08,0.70581484,0.7058144,-5.8084865e-06,-3.2486726e-06,1.4168022,-1.1659539e-05,-125.701004,-418.04053,-418.04053,101.86565,130.14877,0.0,101.877335,327.19702,1.0,-1.0,0.7083056,5.155248,5.1727643,1.0,0.19081594,125.510185,37.212757,380.82776,3.047213e-11,1.0333432e-12,5.1554675,5.1554675,5.155248,0.05621872,0.9999442,0.9999442,1.0,5.1727643,5.155248,-0.00021912997,-5.580099e-05,0.0,1.4168047,0.9999442,1.0,0.0,0.0,1.0,1.0
0.868,1.0,0.0,100002.695,0.1935012,-6.423451,-6.751664e-08,0.70581484,0.7058144,-5.3475824e-06,-2.678204e-06,1.4168022,-1.0734354e-05,-112.83557,-381.86133,-381.86133,101.86565,118.8855,0.0,101.877335,327.19702,1.0,-1.0,0.7083056,5.31232,5.329844,1.0,-22.499218,135.3348,-35.39358,417.2549,3.1714e-11,9.986574e-13,5.3125386,5.3125386,5.31232,0.05621933,0.9999443,0.9999443,1.0,5.329844,5.31232,-0.00021866946,-5.5683722e-05,0.0,1.4168047,0.9999443,1.0,0.0,0.0,1.0,1.0
0.8685,1.0,0.0,100002.69,0.1916768,-6.423451,-6.751664e-08,0.70581484,0.7058144,-4.887984e-06,-2.069215e-06,1.4168022,-9.811789e-06,-97.19202,-336.28036,-336.28036,101.86565,104.695145,0.0,101.877335,327.19702,1.0,-1.0,0.70830554,5.469392,5.486923,1.0,-44.635303,141.82732,-107.12851,443.40887,3.3504373e-11,7.038716e-13,5.46961,5.46961,5.469392,0.056219913,0.99994445,0.99994445,1.0,5.486923,5.469392,-0.0002181986,-5.5563818e-05,0.0,1.4168047,0.99994445,1.0,0.0,0.0,1.0,1.0
0.869,1.0,0.0,100002.68,0.18980111,-6.423451,-6.751664e-08,0.70581484,0.70581436,-4.4297954e-06,-1.5003113e-06,1.4168022,-8.892053e-06,-79.155495,-282.4199,-282.4199,101.86565,87.92709,0.0,101.877335,327.19702,1.0,-1.0,0.7083055,5.6264634,5.644003,1.0,-65.67243,144.82793,-176.22585,458.64572,3.6462895e-11,3.1213994e-13,5.6266813,5.6266813,5.6264634,0.056220524,0.99994457,0.99994457,1.0,5.644003,5.6264634,-0.00021771755,-5.5441316e-05,0.0,1.4168047,0.99994457,1.0,0.0,0.0,1.0,1.0
0.8695,1.0,0.0,100002.67,0.18787564,-6.423451,-6.751664e-08,0.70581484,0.70581436,-3.9731335e-06,-9.1912653e-07,1.4168022,-7.975384e-06,-59.170086,-221.60596,-221.60596,101.86565,68.99419,0.0,101.877335,327.19702,1.0,-1.0,0.7083055,5.7835355,5.8010826,1.0,-85.092636,144.26273,-240.98434,462.5903,4.047087e-11,3.918679e-14,5.783753,5.783753,5.7835355,0.0562211,0.9999447,0.9999447,1.0,5.8010826,5.7835355,-0.00021722645,-5.531626e-05,0.0,1.4168047,0.9999447,1.0,0.0,0.0,1.0,1.0
0.87,1.0,0.0,100002.664,0.18590142,-6.423451,-6.751664e-08,0.70581484,0.70581436,-3.5180701e-06,-3.261483e-07,1.4168022,-7.0619217e-06,-37.727844,-155.33588,-155.33588,101.86565,48.36257,0.0,101.877335,327.19702,1.0,-1.0,0.7083054,5.9406075,5.9581623,1.0,-102.41778,140.14563,-299.8096,455.14548,4.345957e-11,-1.5178264e-13,5.940824,5.940824,5.9406075,0.056221683,0.9999448,0.9999448,1.0,5.9581623,5.9406075,-0.00021672547,-5.5188688e-05,0.0,1.4168047,0.9999448,1.0,0.0,0.0,1.0,1.0
0.8705,1.0,0.0,100002.66,0.18387896,-6.423451,-6.751664e-08,0.70581484,0.70581436,-3.0646895e-06,2.3679624e-07,1.4168022,-6.151838e-06,-15.356706,-85.24128,-85.24128,101.86565,26.540222,0.0,101.877335,327.19702,1.0,-1.0,0.70830536,6.097679,6.115242,1.0,-117.2213,132.578,-351.25327,436.49457,4.501442e-11,-3.0423e-13,6.0978956,6.0978956,6.097679,0.05622227,0.9999449,0.9999449,1.0,6.115242,6.097679,-0.0002162148,-5.5058645e-05,0.0,1.4168047,0.9999449,1.0,0.0,0.0,1.0,1.0
0.871,1.0,0.0,100002.65,0.18180868,-6.423451,-6.751664e-08,0.70581484,0.7058144,-2.6131086e-06,8.0722253e-07,1.4168022,-5.2453665e-06,7.3925357,-13.047955,-13.047955,101.86565,4.0644217,0.0,101.877335,327.19702,1.0,-1.0,0.7083053,6.254751,6.2723217,1.0,-129.13872,121.74618,-394.04877,407.09674,4.7032395e-11,-4.2225135e-13,6.2549667,6.2549667,6.254751,0.05622286,0.99994504,0.99994504,1.0,6.2723217,6.254751,-0.00021569457,-5.492617e-05,0.0,1.4168047,0.99994504,1.0,0.0,0.0,1.0,1.0
0.8715,1.0,0.0,100002.63,0.17969169,-6.423451,-6.751664e-08,0.70581484,0.70581436,-2.1634175e-06,1.3748727e-06,1.4168022,-4.3426894e-06,29.959768,59.466633,59.466633,101.86565,-18.51145,0.0,101.877335,327.19702,1.0,-1.0,0.7083053,0.1286379,0.14621593,1.0,-137.8766,107.91684,-427.14243,367.6758,4.9111538e-11,-4.971824e-13,0.12885305,0.12885305,0.1286379,0.056223422,0.9999452,0.9999452,1.0,0.14621593,0.1286379,-0.00021516497,-5.479131e-05,0.0,1.4168047,0.9999452,1.0,0.0,0.0,1.0,1.0
0.872,1.0,0.0,100002.625,0.17752817,-6.423451,-6.751664e-08,0.7058149,0.70581436,-1.7157197e-06,1.9411123e-06,1.4168022,-3.4440127e-06,51.789364,130.5171,130.5171,101.86565,-40.631554,0.0,101.877335,327.19702,1.0,-1.0,0.70830524,0.28570992,0.30329555,1.0,-143.21983,91.43047,-449.71945,319.20233,5.0726534e-11,-5.488463e-13,0.28592455,0.28592455,0.28570992,0.056223996,0.99994534,0.99994534,1.0,0.30329555,0.28570992,-0.00021462617,-5.4654105e-05,0.0,1.4168047,0.99994534,1.0,0.0,0.0,1.0,1.0
0.8725,1.0,0.0,100002.62,0.17531922,-6.423451,-6.751664e-08,0.7058149,0.70581436,-1.2700647e-06,2.495477e-06,1.416802,-2.5494364e-06,72.34386,198.35413,198.35413,101.86565,-61.75127,0.0,101.877335,327.19702,1.0,-1.0,0.70830524,0.44278198,0.4603752,1.0,-145.03685,72.69299,-461.22394,262.8698,5.227197e-11,-5.861892e-13,0.44299605,0.44299605,0.44278198,0.056224566,0.99994546,0.99994546,1.0,0.4603752,0.44278198,-0.0002140783,-5.4514592e-05,0.0,1.4168047,0.99994546,1.0,0.0,0.0,1.0,1.0
0.873,1.0,0.0,100002.61,0.17306484,-6.423451,-6.751664e-08,0.7058149,0.70581436,-8.265812e-07,3.0637877e-06,1.416802,-1.6592197e-06,91.11717,261.3075,261.3075,101.86565,-81.35061,0.0,101.877335,327.19702,1.0,-1.0,0.7083052,0.59985405,0.6174548,1.0,-143.2829,52.16573,-461.37268,200.06517,5.223723e-11,-6.1242856e-13,0.6000676,0.6000676,0.59985405,0.05622514,0.99994564,0.99994564,1.0,0.6174548,0.59985405,-0.00021352158,-5.4372824e-05,0.0,1.4168047,0.99994564,1.0,0.0,0.0,1.0,1.0
0.8735,1.0,0.0,100002.6,0.17076643,-6.423451,-6.751664e-08,0.7058149,0.70581436,-3.8531203e-07,3.6260371e-06,1.416802,-7.734477e-07,107.647095,317.8272,317.8272,101.86565,-98.947014,0.0,101.877335,327.19702,1.0,-1.0,0.7083051,0.7569262,0.77453446,1.0,-138.00117,30.35409,-450.16196,132.33473,5.2205705e-11,-6.309969e-13,0.75713915,0.75713915,0.7569262,0.056225717,0.99994576,0.99994576,1.0,0.77453446,0.7569262,-0.00021295616,-5.4228844e-05,0.0,1.4168047,0.99994576,1.0,0.0,0.0,1.0,1.0
0.874,1.0,0.0,100002.59,0.1684249,-6.423451,-6.751664e-08,0.7058149,0.7058143,5.362808e-08,4.1821e-06,1.416802,1.0764916e-07,121.526634,366.52176,366.52176,101.86565,-114.10725,0.0,101.877335,327.19702,1.0,-1.0,0.7083051,0.91399837,0.9316141,1.0,-129.32173,7.795097,-427.86783,61.34608,5.2536732e-11,-6.4232934e-13,0.91421074,0.91421074,0.91399837,0.056226272,0.99994594,0.99994594,1.0,0.9316141,0.91399837,-0.00021238223,-5.408269e-05,0.0,1.4168047,0.99994594,1.0,0.0,0.0,1.0,1.0
0.8745,1.0,0.0,100002.586,0.16604117,-6.423451,-6.751664e-08,0.7058149,0.7058143,4.901274e-07,4.722341e-06,1.416802,9.838465e-07,132.41406,406.19217,406.19217,101.86565,-126.45804,0.0,101.877335,327.19702,1.0,-1.0,0.7083051,1.0710706,1.0886937,1.0,-117.45824,-14.955823,-395.03918,-11.1529875,5.3703018e-11,-6.796291e-13,1.0712824,1.0712824,1.0710706,0.056226827,0.99994606,0.99994606,1.0,1.0886937,1.0710706,-0.00021179995,-5.3934415e-05,0.0,1.4168047,0.99994606,1.0,0.0,0.0,1.0,1.0
0.875,1.0,0.0,100002.58,0.16361576,-6.423451,-6.751664e-08,0.7058149,0.7058143,9.2413075e-07,5.254108e-06,1.416802,1.8550337e-06,140.0413,435.86172,435.86172,101.86565,-135.6953,0.0,101.877335,327.19702,1.0,-1.0,0.708305,1.2281429,1.2457733,1.0,-102.70279,-37.33852,-352.48425,-83.377464,5.5855272e-11,-7.938763e-13,1.228354,1.228354,1.2281429,0.056227382,0.99994624,0.99994624,1.0,1.2457733,1.2281429,-0.0002112095,-5.3784057e-05,0.0,1.4168047,0.99994624,1.0,0.0,0.0,1.0,1.0
0.8755,1.0,0.0,100002.57,0.16114917,-6.423451,-6.751664e-08,0.7058149,0.7058143,1.3555683e-06,5.817927e-06,1.416802,2.7210704e-06,144.2206,454.79996,454.79996,101.86565,-141.5916,0.0,101.877335,327.19702,1.0,-1.0,0.708305,1.385215,1.402853,1.0,-85.41869,-58.801903,-301.25085,-153.54912,5.6808714e-11,-8.753686e-13,1.3854257,1.3854257,1.385215,0.056227922,0.99994636,0.99994636,1.0,1.402853,1.385215,-0.00021061106,-5.3631666e-05,0.0,1.4168047,0.99994636,1.0,0.0,0.0,1.0,1.0
0.876,1.0,0.0,100002.56,0.1586427,-6.423451,-6.751664e-08,0.7058149,0.7058143,1.7843465e-06,6.3355174e-06,1.416802,3.5817689e-06,144.84901,462.54056,462.54056,101.86565,-144.00175,0.0,101.877335,327.19702,1.0,-1.0,0.70830494,1.5422873,1.5599326,1.0,-66.031494,-78.81753,-242.60033,-219.94025,5.635977e-11,-9.328197e-13,1.5424974,1.5424974,1.5422873,0.056228466,0.99994653,0.99994653,1.0,1.5599326,1.5422873,-0.0002100048,-5.347728e-05,0.0,1.4168047,0.99994653,1.0,0.0,0.0,1.0,1.0
0.8765,1.0,0.0,100002.555,0.15609671,-6.423451,-6.751664e-08,0.7058149,0.7058143,2.2103702e-06,6.8685026e-06,1.416802,4.436938e-06,141.9111,458.89297,458.89297,101.86565,-142.86644,0.0,101.877335,327.19702,1.0,-1.0,0.70830494,1.6993598,1.7170123,1.0,-45.01852,-96.89258,-177.97673,-280.91623,5.4772534e-11,-9.691799e-13,1.6995691,1.6995691,1.6993598,0.056229003,0.99994665,0.99994665,1.0,1.7170123,1.6993598,-0.0002093909,-5.3320953e-05,0.0,1.4168047,0.99994665,1.0,0.0,0.0,1.0,1.0
0.877,1.0,0.0,100002.55,0.15351208,-6.423451,-6.751664e-08,0.7058149,0.7058143,2.6335817e-06,7.398231e-06,1.416802,5.2864625e-06,135.47917,443.94696,443.94696,101.86565,-138.2136,0.0,101.877335,327.19702,1.0,-1.0,0.7083049,1.8564321,1.8740919,1.0,-22.897139,-112.58203,-108.97116,-334.9758,5.2981605e-11,-9.920399e-13,1.8566409,1.8566409,1.8564321,0.056229543,0.99994683,0.99994683,1.0,1.8740919,1.8564321,-0.00020876955,-5.3162727e-05,0.0,1.4168047,0.99994683,1.0,0.0,0.0,1.0,1.0
0.8775,1.0,0.0,100002.54,0.15089035,-6.423451,-6.751664e-08,0.7058149,0.7058143,3.0539234e-06,7.915161e-06,1.416802,6.130226e-06,125.7116,418.07053,418.07053,101.86568,-130.15778,0.0,101.877335,327.1971,1.0,-1.0,0.7083049,2.0135045,2.0311716,1.0,-0.21200307,-125.499596,-37.282608,-380.7879,5.090421e-11,-1.0038122e-12,2.0137126,2.0137126,2.0135045,0.056230072,0.999947,0.999947,1.0,2.0311716,2.0135045,-0.0002081409,-5.300265e-05,0.0,1.4168047,0.999947,1.0,0.0,0.0,1.0,1.0
0.878,1.0,0.0,100002.53,0.14823246,-6.423451,-6.751664e-08,0.7058149,0.7058143,3.4712639e-06,8.437834e-06,1.416802,6.967965e-06,112.84887,381.90076,381.90076,101.86568,-118.89734,0.0,101.877335,327.1971,1.0,-1.0,0.7083048,2.170577,2.1882513,1.0,22.478357,-135.32722,35.32389,-417.22467,4.8267376e-11,-9.988587e-13,2.1707845,2.1707845,2.170577,0.0562306,0.99994713,0.99994713,1.0,2.1882513,2.170577,-0.00020750517,-5.2840758e-05,0.0,1.4168047,0.99994713,1.0,0.0,0.0,1.0,1.0
0.8785,1.0,0.0,100002.52,0.14553942,-6.423451,-6.751664e-08,0.7058149,0.70581424,3.8855796e-06,8.940017e-06,1.416802,7.799633e-06,97.20767,336.32822,336.32822,101.86568,-104.7095,0.0,101.877335,327.1971,1.0,-1.0,0.7083048,2.3276496,2.3453307,1.0,44.61528,-141.82295,107.06069,-443.38892,4.5075683e-11,-9.687661e-13,2.3278563,2.3278563,2.3276496,0.056231122,0.9999473,0.9999473,1.0,2.3453307,2.3276496,-0.00020686252,-5.2677107e-05,0.0,1.4168047,0.9999473,1.0,0.0,0.0,1.0,1.0
0.879,1.0,0.0,100002.51,0.14281198,-6.423451,-6.751664e-08,0.7058149,0.7058143,4.2967613e-06,9.447145e-06,1.416802,8.625009e-06,79.1731,282.4749,282.4749,101.86568,-87.94361,0.0,101.877335,327.1971,1.0,-1.0,0.70830476,2.4847221,2.5024104,1.0,65.653725,-144.82683,176.16156,-458.63647,4.072513e-11,-9.42405e-13,2.4849284,2.4849284,2.4847221,0.056231637,0.9999475,0.9999475,1.0,2.5024104,2.4847221,-0.00020621312,-5.251174e-05,0.0,1.4168047,0.9999475,1.0,0.0,0.0,1.0,1.0
0.8795,1.0,0.0,100002.5,0.14005065,-6.423451,-6.751664e-08,0.7058149,0.70581424,4.7047356e-06,9.9745275e-06,1.416802,9.4439465e-06,59.189205,221.66678,221.66678,101.86568,-69.01244,0.0,101.877335,327.1971,1.0,-1.0,0.7083047,2.6417947,2.65949,1.0,85.07571,-144.26491,240.92514,-462.59192,3.6319135e-11,-9.205233e-13,2.6420002,2.6420002,2.6417947,0.056232147,0.99994767,0.99994767,1.0,2.65949,2.6417947,-0.00020555717,-5.23447e-05,0.0,1.4168047,0.99994767,1.0,0.0,0.0,1.0,1.0
0.88,1.0,0.0,100002.49,0.13725603,-6.423451,-6.751664e-08,0.7058149,0.70581424,5.1094576e-06,1.045983e-05,1.416802,1.0256356e-05,37.748,155.40097,155.40097,101.86568,-48.382103,0.0,101.877335,327.1971,1.0,-1.0,0.7083047,2.7988672,2.8165696,1.0,102.40303,-140.15103,299.75693,-455.1579,3.271618e-11,-9.000627e-13,2.799072,2.799072,2.7988672,0.056232642,0.99994785,0.99994785,1.0,2.8165696,2.7988672,-0.00020489484,-5.217604e-05,0.0,1.4168047,0.99994785,1.0,0.0,0.0,1.0,1.0
0.8805,1.0,0.0,100002.484,0.13442935,-6.423451,-6.751664e-08,0.7058149,0.7058143,5.510845e-06,1.0944442e-05,1.416802,1.1062073e-05,15.37739,85.30902,85.30902,101.86568,-26.560545,0.0,101.877335,327.1971,1.0,-1.0,0.7083047,2.9559398,2.9736493,1.0,117.20908,-132.58647,351.20837,-436.5174,2.9488623e-11,-8.8256453e-13,2.956144,2.956144,2.9559398,0.05623316,0.99994797,0.99994797,1.0,2.9736493,2.9559398,-0.00020422631,-5.2005802e-05,0.0,1.4168047,0.99994797,1.0,0.0,0.0,1.0,1.0
0.881,1.0,0.0,100002.48,0.1315713,-6.423451,-6.751664e-08,0.7058149,0.70581424,5.9088206e-06,1.1439477e-05,1.416802,1.18609405e-05,-7.3718324,13.116663,13.116663,101.86568,-4.0850296,0.0,101.877335,327.1971,1.0,-1.0,0.70830464,3.1130126,3.130729,1.0,129.12932,-121.75748,394.0127,-407.12936,2.73063e-11,-8.704327e-13,3.1132162,3.1132162,3.1130126,0.056233667,0.99994814,0.99994814,1.0,3.130729,3.1130126,-0.00020355177,-5.183403e-05,0.0,1.4168047,0.99994814,1.0,0.0,0.0,1.0,1.0
0.8815,1.0,0.0,100002.47,0.12868296,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,6.303294e-06,1.192835e-05,1.416802,1.26527775e-05,-29.939556,-59.39865,-59.39865,101.86568,18.491066,0.0,101.87718,327.1971,1.0,-1.0,0.7083046,3.2700853,3.2878087,1.0,137.87022,-107.93067,427.11603,-367.71738,2.591125e-11,-8.60951e-13,3.2702882,3.2702882,3.2700853,0.056234144,0.9999483,0.9999483,1.0,3.2878087,3.2700853,-0.0002028714,-5.1660776e-05,0.0,1.4168047,0.9999483,1.0,0.0,0.0,1.0,1.0
0.882,1.0,0.0,100002.46,0.12576489,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,6.6942366e-06,1.2396765e-05,1.4168019,1.3437528e-05,-51.770138,-130.45152,-130.45152,101.86568,40.611893,0.0,101.87718,327.1971,1.0,-1.0,0.70830464,3.4271579,3.444888,1.0,143.21663,-91.44649,449.7033,-319.2518,2.4878348e-11,-8.5038297e-13,3.4273603,3.4273603,3.4271579,0.05623464,0.9999485,0.9999485,1.0,3.444888,3.4271579,-0.00020218536,-5.1486077e-05,0.0,1.4168047,0.9999485,1.0,0.0,0.0,1.0,1.0
0.8825,1.0,0.0,100002.45,0.1228182,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,7.081576e-06,1.28708e-05,1.4168019,1.4215044e-05,-72.32608,-198.29254,-198.29254,101.86568,61.73281,0.0,101.87718,327.1971,1.0,-1.0,0.7083046,3.5842307,3.6019678,1.0,145.03687,-72.71078,461.2184,-262.92587,2.4300189e-11,-8.367896e-13,3.5844324,3.5844324,3.5842307,0.05623512,0.9999487,0.9999487,1.0,3.6019678,3.5842307,-0.00020149385,-5.1309988e-05,0.0,1.4168047,0.9999487,1.0,0.0,0.0,1.0,1.0
0.883,1.0,0.0,100002.445,0.11984333,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,7.4652085e-06,1.3326674e-05,1.4168019,1.498512e-05,-91.10127,-261.2514,-261.2514,101.86568,81.3338,0.0,101.87718,327.1971,1.0,-1.0,0.7083046,3.7413037,3.7590475,1.0,143.28612,-52.184845,461.3778,-200.12642,2.3531104e-11,-8.277286e-13,3.7415044,3.7415044,3.7413037,0.056235578,0.99994886,0.99994886,1.0,3.7590475,3.7413037,-0.00020079708,-5.1132556e-05,0.0,1.4168047,0.99994886,1.0,0.0,0.0,1.0,1.0
0.8835,1.0,0.0,100002.44,0.1168412,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,7.8450785e-06,1.3793307e-05,1.4168019,1.5747644e-05,-107.63345,-317.77795,-317.77795,101.86568,98.93225,0.0,101.87718,327.1971,1.0,-1.0,0.7083046,3.8983765,3.9161272,1.0,138.0075,-30.374052,450.17758,-132.39964,2.2946532e-11,-6.991677e-13,3.8985765,3.8985765,3.8983765,0.056236055,0.99994904,0.99994904,1.0,3.9161272,3.8983765,-0.00020009518,-5.095382e-05,0.0,1.4168047,0.99994904,1.0,0.0,0.0,1.0,1.0
0.884,1.0,0.0,100002.43,0.11381269,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,8.221119e-06,1.4258492e-05,1.4168019,1.6502481e-05,-121.515564,-366.4805,-366.4805,101.86568,114.09489,0.0,101.87718,327.1971,1.0,-1.0,0.7083045,4.0554495,4.073207,1.0,129.33098,-7.8154087,427.8935,-61.41302,2.2840124e-11,-1.6981239e-14,4.055649,4.055649,4.0554495,0.05623651,0.9999492,0.9999492,1.0,4.073207,4.0554495,-0.00019938838,-5.0773833e-05,0.0,1.4168047,0.9999492,1.0,0.0,0.0,1.0,1.0
0.8845,1.0,0.0,100002.42,0.11075874,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,8.593273e-06,1.4702663e-05,1.4168019,1.7249517e-05,-132.40582,-406.15988,-406.15988,101.86568,126.44836,0.0,101.87718,327.1971,1.0,-1.0,0.70830446,4.212522,4.2302866,1.0,117.47016,14.935663,395.07422,11.085661,2.2900078e-11,5.1858024e-13,4.212721,4.212721,4.212522,0.056236975,0.9999494,0.9999494,1.0,4.2302866,4.212522,-0.00019867683,-5.059264e-05,0.0,1.4168047,0.9999494,1.0,0.0,0.0,1.0,1.0
0.885,1.0,0.0,100002.414,0.10767986,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,8.961481e-06,1.5151968e-05,1.4168019,1.798863e-05,-140.0361,-435.83914,-435.83914,101.86568,135.68852,0.0,101.87718,327.1971,1.0,-1.0,0.7083045,4.369595,4.387366,1.0,102.717094,37.319004,352.52774,83.31142,2.1853921e-11,8.7265893e-13,4.3697934,4.3697934,4.369595,0.05623743,0.9999496,0.9999496,1.0,4.387366,4.369595,-0.00019796075,-5.041029e-05,0.0,1.4168046,0.9999496,1.0,0.0,0.0,1.0,1.0
0.8855,1.0,0.0,100002.41,0.10457676,-6.4234486,-1.05645945e-07,0.70581496,0.7058142,9.325695e-06,1.5568437e-05,1.4168019,1.8719726e-05,-144.2185,-454.78757,-454.78757,101.86568,141.58788,0.0,101.87718,327.1971,1.0,-1.0,0.70830446,4.526668,4.5444455,1.0,85.435,58.783512,301.30164,153.48596,1.9981988e-11,1.1152305e-12,4.5268655,4.5268655,4.526668,0.05623788,0.99994975,0.99994975,1.0,4.5444455,4.526668,-0.0001972403,-5.022683e-05,0.0,1.4168046,0.99994975,1.0,0.0,0.0,1.0,1.0
0.886,1.0,0.0,100002.4,0.10145114,-6.4234486,-1.05645945e-07,0.70581496,0.7058142,9.68581e-06,1.6030595e-05,1.4168019,1.9442596e-05,-144.85008,-462.53864,-462.53864,101.86568,144.00117,0.0,101.87718,327.1971,1.0,-1.0,0.7083044,4.683741,4.701525,1.0,66.049385,78.8007,242.65712,219.88152,1.8645153e-11,1.2819951e-12,4.6839375,4.6839375,4.683741,0.05623832,0.99994993,0.99994993,1.0,4.701525,4.683741,-0.00019651567,-5.0042305e-05,0.0,1.4168046,0.99994993,1.0,0.0,0.0,1.0,1.0
0.8865,1.0,0.0,100002.39,0.09830324,-6.4234486,-1.05645945e-07,0.70581496,0.7058142,1.0041821e-05,1.6456534e-05,1.4168019,2.0157226e-05,-141.91528,-458.90146,-458.90146,101.86568,142.86897,0.0,101.87718,327.1971,1.0,-1.0,0.7083044,4.840814,4.858605,1.0,45.037556,96.87772,178.03813,280.86334,1.9643207e-11,1.5012263e-12,4.84101,4.84101,4.840814,0.05623876,0.9999502,0.9999502,1.0,4.858605,4.840814,-0.00019578706,-4.9856764e-05,0.0,1.4168046,0.9999502,1.0,0.0,0.0,1.0,1.0
0.887,1.0,0.0,100002.38,0.09513412,-6.4234486,-1.05645945e-07,0.70581496,0.7058142,1.0393653e-05,1.6865906e-05,1.4168019,2.0863466e-05,-135.48634,-443.9656,-443.9656,101.86568,138.21918,0.0,101.87718,327.1971,1.0,-1.0,0.7083044,4.9978876,5.0156846,1.0,22.916842,112.569496,109.035614,334.93,2.0069928e-11,1.944006e-12,4.9980826,4.9980826,4.9978876,0.056239177,0.99995035,0.99995035,1.0,5.0156846,4.9978876,-0.00019505461,-4.967025e-05,0.0,1.4168046,0.99995035,1.0,0.0,0.0,1.0,1.0
0.8875,1.0,0.0,100002.375,0.09194534,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,1.074127e-05,1.7280749e-05,1.4168019,2.1561249e-05,-125.72156,-418.09882,-418.09882,101.86568,130.16623,0.0,101.87718,327.1971,1.0,-1.0,0.70830435,5.1549606,5.1727643,1.0,0.23188163,125.48968,37.348515,380.7503,1.905719e-11,2.2443724e-12,5.1551547,5.1551547,5.1549606,0.05623961,0.9999505,0.9999505,1.0,5.1727643,5.1549606,-0.00019431856,-4.9482813e-05,0.0,1.4168046,0.9999505,1.0,0.0,0.0,1.0,1.0
0.888,1.0,0.0,100002.37,0.0887375,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,1.1084628e-05,1.7691664e-05,1.4168019,2.2250479e-05,-112.86135,-381.93796,-381.93796,101.86568,118.90845,0.0,101.87718,327.1971,1.0,-1.0,0.70830435,5.3120337,5.329844,1.0,-22.458792,135.32014,-35.25816,417.1961,1.6973221e-11,2.4502733e-12,5.3122272,5.3122272,5.3120337,0.05624003,0.9999507,0.9999507,1.0,5.329844,5.3120337,-0.00019357906,-4.9294504e-05,0.0,1.4168046,0.9999507,1.0,0.0,0.0,1.0,1.0
0.8885,1.0,0.0,100002.36,0.08551153,-6.4234486,-1.05645945e-07,0.70581496,0.7058142,1.1423639e-05,1.807443e-05,1.4168019,2.2930986e-05,-97.22236,-336.37332,-336.37332,101.86568,104.722984,0.0,101.87718,327.1971,1.0,-1.0,0.70830435,5.469107,5.486923,1.0,-44.596504,141.81886,-106.99675,443.37006,1.5296453e-11,2.582594e-12,5.4693,5.4693,5.469107,0.056240432,0.9999509,0.9999509,1.0,5.486923,5.469107,-0.0001928363,-4.910536e-05,0.0,1.4168046,0.9999509,1.0,0.0,0.0,1.0,1.0
0.889,1.0,0.0,100002.35,0.08226843,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,1.1758255e-05,1.847445e-05,1.4168019,2.360267e-05,-79.18963,-282.5268,-282.5268,101.86568,87.95911,0.0,101.87718,327.1971,1.0,-1.0,0.7083043,5.62618,5.644003,1.0,-65.6362,144.82582,-176.10097,458.62775,1.429842e-11,2.6466377e-12,5.6263723,5.6263723,5.62618,0.056240827,0.99995106,0.99995106,1.0,5.644003,5.62618,-0.00019209048,-4.8915437e-05,0.0,1.4168046,0.99995106,1.0,0.0,0.0,1.0,1.0
0.8895,1.0,0.0,100002.34,0.079009145,-6.4234486,-1.05645945e-07,0.70581496,0.7058142,1.2088447e-05,1.8873243e-05,1.4168019,2.4265473e-05,-59.207138,-221.72409,-221.72409,101.86568,69.02956,0.0,101.87718,327.1971,1.0,-1.0,0.70830435,5.783253,5.8010826,1.0,-85.05985,144.267,-240.86937,462.59344,1.3381712e-11,2.6779009e-12,5.783445,5.783445,5.783253,0.056241233,0.9999513,0.9999513,1.0,5.8010826,5.783253,-0.00019134174,-4.8724774e-05,0.0,1.4168046,0.9999513,1.0,0.0,0.0,1.0,1.0
0.89,1.0,0.0,100002.336,0.0757342,-6.4234486,-1.05645945e-07,0.70581496,0.70581424,1.2414139e-05,1.9249175e-05,1.4168019,2.4919244e-05,-37.76689,-155.46228,-155.46228,101.86568,48.400417,0.0,101.87718,327.1971,1.0,-1.0,0.7083043,5.9403267,5.9581623,1.0,-102.38923,140.15611,-299.7073,455.1696,1.23917794e-11,2.680168e-12,5.9405174,5.9405174,5.9403267,0.05624164,0.9999515,0.9999515,1.0,5.9581623,5.9403267,-0.0001905903,-4.853342e-05,0.0,1.4168046,0.9999515,1.0,0.0,0.0,1.0,1.0
0.8905,1.0,0.0,100002.33,0.072444215,-6.4234486,-1.05645945e-07,0.70581496,0.7058142,1.2735298e-05,1.9640049e-05,1.4168019,2.5563913e-05,-15.396774,-85.372795,-85.372795,101.86568,26.57959,0.0,101.87718,327.1971,1.0,-1.0,0.7083042,6.0974,6.115242,1.0,-117.19765,132.59442,-351.16608,436.53888,1.1219598e-11,2.6589531e-12,6.09759,6.09759,6.0974,0.056242004,0.99995166,0.99995166,1.0,6.115242,6.0974,-0.00018983633,-4.8341422e-05,0.0,1.4168046,0.99995166,1.0,0.0,0.0,1.0,1.0
0.891,1.0,0.0,100002.32,0.069139905,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.3051867e-05,2.000436e-05,1.4168019,2.6199372e-05,7.3524375,-13.181323,-13.181323,101.86568,4.104337,0.0,101.87718,327.1971,1.0,-1.0,0.7083042,6.254473,6.2723217,1.0,-129.12051,121.76808,-393.97876,407.16006,9.525874e-12,2.6264839e-12,6.2546625,6.2546625,6.254473,0.05624238,0.99995184,0.99995184,1.0,6.2723217,6.254473,-0.00018907999,-4.8148824e-05,0.0,1.4168046,0.99995184,1.0,0.0,0.0,1.0,1.0
0.8915,1.0,0.0,100002.31,0.065822475,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.3363821e-05,2.0372336e-05,1.4168019,2.6825568e-05,29.920626,59.3347,59.3347,101.86568,-18.471973,0.0,101.87718,327.1971,1.0,-1.0,0.7083042,0.12836154,0.14621593,1.0,-137.86427,107.94365,-427.0912,367.7565,7.097384e-12,2.5826316e-12,0.12854986,0.12854986,0.12836154,0.056242757,0.999952,0.999952,1.0,0.14621593,0.12836154,-0.00018832149,-4.7955673e-05,0.0,1.4168046,0.999952,1.0,0.0,0.0,1.0,1.0
0.892,1.0,0.0,100002.305,0.062492535,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.3671101e-05,2.0721991e-05,1.4168018,2.7442378e-05,51.752136,130.38985,130.38985,101.86568,-40.593483,0.0,101.87718,327.1971,1.0,-1.0,0.7083042,0.28543496,0.30329555,1.0,-143.21364,91.4615,-449.68814,319.29828,4.079524e-12,2.5334643e-12,0.28562254,0.28562254,0.28543496,0.056243133,0.99995226,0.99995226,1.0,0.30329555,0.28543496,-0.00018756099,-4.7762016e-05,0.0,1.4168046,0.99995226,1.0,0.0,0.0,1.0,1.0
0.8925,1.0,0.0,100002.3,0.059151515,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.3973672e-05,2.1081754e-05,1.4168018,2.8049735e-05,72.30944,198.23463,198.23463,101.86568,-61.71553,0.0,101.87718,327.1971,1.0,-1.0,0.7083042,0.44250843,0.4603752,1.0,-145.0369,72.72745,-461.2132,262.97858,1.327068e-12,2.4800403e-12,0.44269523,0.44269523,0.44250843,0.05624349,0.99995244,0.99995244,1.0,0.4603752,0.44250843,-0.00018679869,-4.7567893e-05,0.0,1.4168046,0.99995244,1.0,0.0,0.0,1.0,1.0
0.893,1.0,0.0,100002.29,0.05579965,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.4271469e-05,2.1424234e-05,1.4168018,2.8647511e-05,91.0864,261.19867,261.19867,101.86568,-81.31806,0.0,101.87718,327.1971,1.0,-1.0,0.7083042,0.59958196,0.6174548,1.0,-143.28915,52.202747,-461.38266,200.18399,-1.585304e-12,2.4237576e-12,0.599768,0.599768,0.59958196,0.05624385,0.9999526,0.9999526,1.0,0.6174548,0.59958196,-0.00018603474,-4.737336e-05,0.0,1.4168046,0.9999526,1.0,0.0,0.0,1.0,1.0
0.8935,1.0,0.0,100002.28,0.052437816,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.45644535e-05,2.1754864e-05,1.4168018,2.9235627e-05,107.6207,317.73166,317.73166,101.86568,-98.91844,0.0,101.87718,327.1971,1.0,-1.0,0.7083042,0.75665545,0.77453446,1.0,-138.01344,30.392742,-450.1923,132.46063,-5.1659558e-12,2.3656019e-12,0.75684077,0.75684077,0.75665545,0.05624419,0.9999528,0.9999528,1.0,0.77453446,0.75665545,-0.00018526935,-4.717845e-05,0.0,1.4168046,0.9999528,1.0,0.0,0.0,1.0,1.0
0.894,1.0,0.0,100002.27,0.04906647,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.4852626e-05,2.2093549e-05,1.4168018,2.9814084e-05,121.505226,366.4417,366.4417,101.86568,-114.08332,0.0,101.87718,327.1971,1.0,-1.0,0.70830417,0.913729,0.9316141,1.0,-129.33965,7.8344226,-427.91763,61.47591,-8.895622e-12,2.3061629e-12,0.91391355,0.91391355,0.913729,0.056244534,0.99995303,0.99995303,1.0,0.9316141,0.913729,-0.00018450269,-4.6983223e-05,0.0,1.4168046,0.99995303,1.0,0.0,0.0,1.0,1.0
0.8945,1.0,0.0,100002.266,0.04568683,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.5135889e-05,2.2417173e-05,1.4168018,3.0382686e-05,132.39813,406.12955,406.12955,101.86568,-126.439316,0.0,101.87718,327.1971,1.0,-1.0,0.70830417,1.0708027,1.0886937,1.0,-117.481346,-14.916795,-395.10712,-11.02243,-1.2512312e-11,2.2477716e-12,1.0709864,1.0709864,1.0708027,0.056244846,0.9999532,0.9999532,1.0,1.0886937,1.0708027,-0.00018373491,-4.6787714e-05,0.0,1.4168046,0.9999532,1.0,0.0,0.0,1.0,1.0
0.895,1.0,0.0,100002.26,0.04229973,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.541425e-05,2.2724826e-05,1.4168018,3.0941446e-05,140.03123,435.81793,435.81793,101.86568,-135.6822,0.0,101.87718,327.1971,1.0,-1.0,0.70830417,1.2278763,1.2457733,1.0,-102.730484,-37.300743,-352.56854,-83.2494,-1.5175573e-11,2.19233e-12,1.2280592,1.2280592,1.2278763,0.05624519,0.9999534,0.9999534,1.0,1.2457733,1.2278763,-0.00018296624,-4.659197e-05,0.0,1.4168046,0.9999534,1.0,0.0,0.0,1.0,1.0
0.8955,1.0,0.0,100002.25,0.038906325,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.5687661e-05,2.3038383e-05,1.4168018,3.149027e-05,144.21657,454.77597,454.77597,101.86568,-141.58443,0.0,101.87718,327.1971,1.0,-1.0,0.70830417,1.3849499,1.402853,1.0,-85.450264,-58.766304,-301.3493,-153.42667,-1.713814e-11,2.1298811e-12,1.3851321,1.3851321,1.3849499,0.05624551,0.9999536,0.9999536,1.0,1.402853,1.3849499,-0.0001821968,-4.6396035e-05,0.0,1.4168046,0.9999536,1.0,0.0,0.0,1.0,1.0
0.896,1.0,0.0,100002.25,0.035507247,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.5956106e-05,2.335095e-05,1.4168018,3.2029126e-05,144.8511,462.53683,462.53683,101.86568,-144.00064,0.0,101.87718,327.1971,1.0,-1.0,0.70830417,1.5420237,1.5599326,1.0,-66.06614,-78.78496,-242.71043,-219.82639,-2.00921e-11,2.066538e-12,1.542205,1.542205,1.5420237,0.056245815,0.9999538,0.9999538,1.0,1.5599326,1.5420237,-0.0001814268,-4.6199955e-05,0.0,1.4168046,0.9999538,1.0,0.0,0.0,1.0,1.0
0.8965,1.0,0.0,100002.24,0.03210317,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.6219536e-05,2.3631423e-05,1.4168018,3.2557917e-05,141.9192,458.90945,458.90945,101.86568,-142.87137,0.0,101.87718,327.1971,1.0,-1.0,0.70830417,1.6990973,1.7170123,1.0,-45.055378,-96.86383,-178.09573,-280.8137,-2.2357437e-11,2.0101947e-12,1.699278,1.699278,1.6990973,0.05624612,0.999954,0.999954,1.0,1.7170123,1.6990973,-0.00018065643,-4.600378e-05,0.0,1.4168046,0.999954,1.0,0.0,0.0,1.0,1.0
0.897,1.0,0.0,100002.234,0.028695364,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.6477925e-05,2.3936382e-05,1.4168018,3.3076587e-05,135.49306,443.98312,443.98312,101.86568,-138.2244,0.0,101.87718,327.1971,1.0,-1.0,0.7083041,1.856171,1.8740919,1.0,-22.935282,-112.55778,-109.096085,-334.88705,-2.4090912e-11,1.9576459e-12,1.8563509,1.8563509,1.856171,0.05624642,0.99995416,0.99995416,1.0,1.8740919,1.856171,-0.00017988581,-4.5807545e-05,0.0,1.4168046,0.99995416,1.0,0.0,0.0,1.0,1.0
0.8975,1.0,0.0,100002.23,0.025284829,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.6731252e-05,2.4220331e-05,1.4168018,3.35851e-05,125.73089,418.12537,418.12537,101.86563,-130.17416,0.0,101.87718,327.197,1.0,-1.0,0.7083041,2.0132449,2.0311716,1.0,-0.2504851,-125.48041,-37.41033,-380.71503,-2.5252649e-11,1.902688e-12,2.013424,2.013424,2.0132449,0.056246717,0.9999544,0.9999544,1.0,2.0311716,2.0132449,-0.00017911516,-4.56113e-05,0.0,1.4168046,0.9999544,1.0,0.0,0.0,1.0,1.0
0.898,1.0,0.0,100002.22,0.021872444,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.6979484e-05,2.4490955e-05,1.4168018,3.4083383e-05,112.873055,381.97284,381.97284,101.86563,-118.91885,0.0,101.87718,327.197,1.0,-1.0,0.70830417,2.1703186,2.1882513,1.0,22.440483,-135.31354,35.196514,-417.16934,-2.609309e-11,1.8493538e-12,2.170497,2.170497,2.1703186,0.056246992,0.9999546,0.9999546,1.0,2.1882513,2.1703186,-0.00017834464,-4.5415087e-05,0.0,1.4168046,0.9999546,1.0,0.0,0.0,1.0,1.0
0.8985,1.0,0.0,100002.21,0.018458774,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.722259e-05,2.4754681e-05,1.4168018,3.4571374e-05,97.23612,336.41562,336.41562,101.86563,-104.7356,0.0,101.87718,327.197,1.0,-1.0,0.70830417,2.3273926,2.3453307,1.0,44.578938,-141.81506,106.93679,-443.35242,-2.6941364e-11,1.795097e-12,2.32757,2.32757,2.3273926,0.056247264,0.99995476,0.99995476,1.0,2.3453307,2.3273926,-0.0001775744,-4.521895e-05,0.0,1.4168046,0.99995476,1.0,0.0,0.0,1.0,1.0
0.899,1.0,0.0,100002.2,0.015044691,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.7460561e-05,2.5021729e-05,1.4168018,3.504906e-05,79.20509,282.5754,282.5754,101.86563,-87.97361,0.0,101.87718,327.197,1.0,-1.0,0.70830417,2.4844663,2.5024104,1.0,65.619804,-144.8249,176.04414,-458.61957,-2.8277875e-11,1.7395251e-12,2.4846432,2.4846432,2.4844663,0.05624755,0.999955,0.999955,1.0,2.5024104,2.4844663,-0.00017680463,-4.502293e-05,0.0,1.4168046,0.999955,1.0,0.0,0.0,1.0,1.0
0.8995,1.0,0.0,100002.195,0.01163085,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.7693343e-05,2.5295489e-05,1.4168018,3.551633e-05,59.223927,221.7778,221.7778,101.86563,-69.045586,0.0,101.87718,327.197,1.0,-1.0,0.7083041,2.6415403,2.65949,1.0,85.04502,-144.26895,240.81708,-462.59488,-2.9758425e-11,1.6965656e-12,2.6417162,2.6417162,2.6415403,0.056247808,0.9999552,0.9999552,1.0,2.65949,2.6415403,-0.0001760355,-4.482707e-05,0.0,1.4168046,0.9999552,1.0,0.0,0.0,1.0,1.0
0.9,1.0,0.0,100002.19,0.008218306,-6.4234486,-1.05645945e-07,0.705815,0.7058142,1.792091e-05,2.5516822e-05,1.4168018,3.5973128e-05,37.78458,155.51974,155.51974,101.86563,-48.41756,0.0,101.87718,327.197,1.0,-1.0,0.7083041,2.7986143,2.8165696,1.0,102.37631,-140.16089,299.6608,-455.18054,-3.073248e-11,1.6446031e-12,2.7987895,2.7987895,2.7986143,0.05624806,0.99995536,0.99995536,1.0,2.8165696,2.7986143,-0.00017526715,-4.4631415e-05,0.0,1.4168046,0.99995536,1.0,0.0,0.0,1.0,1.0
0.9005,1.0,0.0,100002.18,0.0048077144,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.8143277e-05,2.5762925e-05,1.4168018,3.6419497e-05,15.414921,85.43256,85.43256,101.86563,-26.597422,0.0,101.87718,327.197,1.0,-1.0,0.7083041,2.9556882,2.9736493,1.0,117.18696,-132.60188,351.12646,-436.55902,-3.015704e-11,1.5933165e-12,2.9558625,2.9558625,2.9556882,0.056248304,0.99995553,0.99995553,1.0,2.9736493,2.9556882,-0.00017449979,-4.4436005e-05,0.0,1.4168046,0.99995553,1.0,0.0,0.0,1.0,1.0
0.901,1.0,0.0,100002.17,0.0013994725,-6.4234486,-1.05645945e-07,0.705815,0.70581424,1.8360372e-05,2.6001535e-05,1.4168018,3.6855272e-05,-7.3342805,13.2419195,13.2419195,101.86563,-4.122413,0.0,101.87718,327.197,1.0,-1.0,0.7083041,3.1127622,3.130729,1.0,129.1123,-121.778015,393.94693,-407.18884,-2.91293e-11,1.5491196e-12,3.1129358,3.1129358,3.1127622,0.056248564,0.9999558,0.9999558,1.0,3.130729,3.1127622,-0.00017373354,-4.4240882e-05,0.0,1.4168046,0.9999558,1.0,0.0,0.0,1.0,1.0
0.9015,1.0,0.0,100002.164,-0.0020054635,-6.4234467,6.232104e-08,0.705815,0.70581424,1.857222e-05,2.6239264e-05,1.4168018,3.7280523e-05,-29.902905,-59.27477,-59.27477,101.86563,18.454096,0.0,101.87718,327.197,1.0,-1.0,0.7083041,3.2698362,3.2878087,1.0,137.85872,-107.95581,427.0679,-367.79315,-2.766761e-11,1.5016299e-12,3.270009,3.270009,3.2698362,0.056248784,0.99995595,0.99995595,1.0,3.2878087,3.2698362,-0.00017296859,-4.404609e-05,0.0,1.4168046,0.99995595,1.0,0.0,0.0,1.0,1.0
0.902,1.0,0.0,100002.16,-0.005406485,-6.4234467,6.232104e-08,0.705815,0.70581424,1.8778786e-05,2.6461303e-05,1.4168018,3.769517e-05,-51.735283,-130.33205,-130.33205,101.86563,40.576244,0.0,101.87718,327.197,1.0,-1.0,0.7083041,3.4269102,3.444888,1.0,143.21085,-91.47557,449.67392,-319.34186,-2.630615e-11,1.453204e-12,3.4270823,3.4270823,3.4269102,0.056249008,0.99995613,0.99995613,1.0,3.444888,3.4269102,-0.0001722051,-4.3851665e-05,0.0,1.4168046,0.99995613,1.0,0.0,0.0,1.0,1.0
0.9025,1.0,0.0,100002.15,-0.008802224,-6.4234467,6.232104e-08,0.7058151,0.70581424,1.8980067e-05,2.666198e-05,1.4168018,3.8099202e-05,-72.29386,-198.18037,-198.18037,101.86563,61.69935,0.0,101.87718,327.197,1.0,-1.0,0.7083041,3.5839841,3.6019678,1.0,145.03693,-72.743065,461.2083,-263.02795,-2.4842161e-11,1.4050176e-12,3.5841556,3.5841556,3.5839841,0.056249227,0.99995637,0.99995637,1.0,3.6019678,3.5839841,-0.0001714432,-4.3657656e-05,0.0,1.4168046,0.99995637,1.0,0.0,0.0,1.0,1.0
0.903,1.0,0.0,100002.15,-0.012192406,-6.4234467,6.232104e-08,0.7058151,0.70581424,1.9175992e-05,2.6875794e-05,1.4168017,3.849249e-05,-91.07247,-261.14926,-261.14926,101.86563,81.30333,0.0,101.87718,327.197,1.0,-1.0,0.7083041,3.7410583,3.7590475,1.0,143.29199,-52.219524,461.38718,-200.23793,-2.292793e-11,1.3618618e-12,3.741229,3.741229,3.7410583,0.056249443,0.99995655,0.99995655,1.0,3.7590475,3.7410583,-0.0001706831,-4.3464093e-05,0.0,1.4168046,0.99995655,1.0,0.0,0.0,1.0,1.0
0.9035,1.0,0.0,100002.14,-0.015577042,-6.4234467,6.232104e-08,0.7058151,0.70581424,1.9366586e-05,2.7063788e-05,1.4168017,3.887507e-05,-107.60875,-317.68826,-317.68826,101.86563,98.90551,0.0,101.87718,327.197,1.0,-1.0,0.7083041,3.8981323,3.9161272,1.0,138.019,-30.410257,450.20605,-132.51778,-2.0853689e-11,1.3151829e-12,3.8983023,3.8983023,3.8981323,0.056249663,0.9999567,0.9999567,1.0,3.9161272,3.8981323,-0.00016992494,-4.327103e-05,0.0,1.4168046,0.9999567,1.0,0.0,0.0,1.0,1.0
0.904,1.0,0.0,100002.13,-0.01895457,-6.4234467,6.232104e-08,0.7058151,0.70581424,1.9551815e-05,2.7257052e-05,1.4168017,3.924689e-05,-121.495544,-366.4054,-366.4054,101.86563,114.07249,0.0,101.87718,327.197,1.0,-1.0,0.7083041,4.0552063,4.073207,1.0,129.34778,-7.8522415,427.94022,-61.534832,-1.9586426e-11,1.2700724e-12,4.0553756,4.0553756,4.0552063,0.056249864,0.9999569,0.9999569,1.0,4.073207,4.0552063,-0.00016916887,-4.3078497e-05,0.0,1.4168046,0.9999569,1.0,0.0,0.0,1.0,1.0
0.9045,1.0,0.0,100002.125,-0.022324337,-6.4234467,6.232104e-08,0.7058151,0.70581424,1.973167e-05,2.7449849e-05,1.4168017,3.9607916e-05,-132.39095,-406.1011,-406.1011,101.86563,126.43085,0.0,101.87718,327.197,1.0,-1.0,0.7083041,4.2122808,4.2302866,1.0,117.49183,14.899111,395.13794,10.963185,-1.8195908e-11,1.2317644e-12,4.212449,4.212449,4.2122808,0.056250054,0.9999571,0.9999571,1.0,4.2302866,4.2122808,-0.00016841505,-4.288654e-05,0.0,1.4168046,0.9999571,1.0,0.0,0.0,1.0,1.0
0.905,1.0,0.0,100002.12,-0.025685871,-6.4234467,6.232104e-08,0.7058151,0.7058143,1.9906189e-05,2.7626897e-05,1.4168017,3.9958235e-05,-140.02669,-435.79807,-435.79807,101.86563,135.67628,0.0,101.87718,327.197,1.0,-1.0,0.70830417,4.3693547,4.387366,1.0,102.74306,37.28363,352.60678,83.191284,-1.6520922e-11,1.1841052e-12,4.3695226,4.3695226,4.3693547,0.056250233,0.9999573,0.9999573,1.0,4.387366,4.3693547,-0.00016766363,-4.2695196e-05,0.0,1.4168036,0.9999573,1.0,0.0,0.0,1.0,1.0
0.9055,1.0,0.0,100002.11,-0.029037701,-6.4234467,6.232104e-08,0.7058151,0.70581424,2.007532e-05,2.7791628e-05,1.4168017,4.0297735e-05,-144.21477,-454.76508,-454.76508,101.86563,141.58119,0.0,101.87718,327.197,1.0,-1.0,0.7083041,4.526429,4.5444455,1.0,85.46459,58.75017,301.39395,153.37111,-1.4614232e-11,1.13249e-12,4.526596,4.526596,4.526429,0.056250405,0.9999575,0.9999575,1.0,4.5444455,4.526429,-0.0001669148,-4.2504504e-05,0.0,1.4168036,0.9999575,1.0,0.0,0.0,1.0,1.0
0.906,1.0,0.0,100002.1,-0.03237901,-6.4234467,6.232104e-08,0.7058151,0.70581424,2.0239093e-05,2.7970196e-05,1.4168017,4.062648e-05,-144.85207,-462.53513,-462.53513,101.86563,144.00015,0.0,101.87718,327.197,1.0,-1.0,0.7083041,4.683503,4.701525,1.0,66.08186,78.7702,242.76039,219.77472,-1.1770298e-11,1.0873257e-12,4.6836696,4.6836696,4.683503,0.05625057,0.9999577,0.9999577,1.0,4.701525,4.683503,-0.00016616868,-4.2314507e-05,0.0,1.4168036,0.9999577,1.0,0.0,0.0,1.0,1.0
0.9065,1.0,0.0,100002.09,-0.035709094,-6.4234467,6.232104e-08,0.7058151,0.70581424,2.0397483e-05,2.8121338e-05,1.4168017,4.0944422e-05,-141.9229,-458.91693,-458.91693,101.86563,142.87361,0.0,101.87718,327.197,1.0,-1.0,0.7083041,4.8405776,4.858605,1.0,45.072098,96.8508,178.14973,280.76718,-7.727425e-12,1.036213e-12,4.840743,4.840743,4.8405776,0.05625074,0.99995786,0.99995786,1.0,4.858605,4.8405776,-0.00016542543,-4.212524e-05,0.0,1.4168036,0.99995786,1.0,0.0,0.0,1.0,1.0
0.907,1.0,0.0,100002.086,-0.03902668,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.0550464e-05,2.8262437e-05,1.4168017,4.12515e-05,-135.49937,-443.99954,-443.99954,101.86563,138.22932,0.0,101.87718,327.197,1.0,-1.0,0.7083041,4.997652,5.0156846,1.0,22.952589,112.54679,109.152756,334.84677,-4.402373e-12,9.96998e-13,4.9978166,4.9978166,4.997652,0.0562509,0.99995804,0.99995804,1.0,5.0156846,4.997652,-0.00016468519,-4.193674e-05,0.0,1.4168036,0.99995804,1.0,0.0,0.0,1.0,1.0
0.9075,1.0,0.0,100002.08,-0.04233173,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.0698051e-05,2.8402377e-05,1.4168017,4.154776e-05,-125.73966,-418.15027,-418.15027,101.86563,130.18161,0.0,101.87718,327.197,1.0,-1.0,0.70830417,5.154726,5.1727643,1.0,0.26794901,125.47171,37.468277,380.68198,-1.3338713e-12,9.538714e-13,5.15489,5.15489,5.154726,0.056251038,0.9999583,0.9999583,1.0,5.1727643,5.154726,-0.00016394813,-4.174905e-05,0.0,1.4168036,0.9999583,1.0,0.0,0.0,1.0,1.0
0.908,1.0,0.0,100002.08,-0.045623187,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.0840216e-05,2.8550245e-05,1.4168017,4.1833133e-05,-112.88404,-382.00552,-382.00552,101.86563,118.92864,0.0,101.87718,327.197,1.0,-1.0,0.7083041,5.3118005,5.329844,1.0,-22.423292,135.30733,-35.13873,417.14426,1.9055575e-12,9.172459e-13,5.3119636,5.3119636,5.3118005,0.056251176,0.99995846,0.99995846,1.0,5.329844,5.3118005,-0.00016321437,-4.1562198e-05,0.0,1.4168036,0.99995846,1.0,0.0,0.0,1.0,1.0
0.9085,1.0,0.0,100002.07,-0.04890091,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.0976988e-05,2.8671397e-05,1.4168017,4.2107677e-05,-97.24905,-336.45526,-336.45526,101.86563,104.74747,0.0,101.87718,327.197,1.0,-1.0,0.70830417,5.468875,5.486923,1.0,-44.562443,141.8115,-106.88058,443.33585,4.7258907e-12,8.7801874e-13,5.4690375,5.4690375,5.468875,0.05625133,0.99995863,0.99995863,1.0,5.486923,5.468875,-0.00016248407,-4.137623e-05,0.0,1.4168036,0.99995863,1.0,0.0,0.0,1.0,1.0
0.909,1.0,0.0,100002.06,-0.052164465,-6.4234467,6.232104e-08,0.7058151,0.70581424,2.1108353e-05,2.8797152e-05,1.4168017,4.237137e-05,-79.219635,-282.621,-282.621,101.86563,87.98725,0.0,101.87718,327.197,1.0,-1.0,0.70830417,5.6259494,5.644003,1.0,-65.6044,144.82404,-175.99088,458.61188,6.497862e-12,8.432062e-13,5.626111,5.626111,5.6259494,0.056251448,0.9999588,0.9999588,1.0,5.644003,5.6259494,-0.00016175736,-4.119117e-05,0.0,1.4168036,0.9999588,1.0,0.0,0.0,1.0,1.0
0.9095,1.0,0.0,100002.055,-0.055412192,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.123431e-05,2.8909226e-05,1.4168017,4.2624204e-05,-59.23971,-221.82819,-221.82819,101.86563,69.06065,0.0,101.87718,327.197,1.0,-1.0,0.70830417,5.783024,5.8010826,1.0,-85.03108,144.2708,-240.76805,462.59622,7.615375e-12,8.0648894e-13,5.7831845,5.7831845,5.783024,0.056251567,0.999959,0.999959,1.0,5.8010826,5.783024,-0.00016103438,-4.1007068e-05,0.0,1.4168036,0.999959,1.0,0.0,0.0,1.0,1.0
0.91,1.0,0.0,100002.05,-0.058644287,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.135487e-05,2.9008781e-05,1.4168017,4.2866206e-05,-37.801216,-155.57364,-155.57364,101.86563,48.43368,0.0,101.87718,327.197,1.0,-1.0,0.70830417,5.9400983,5.9581623,1.0,-102.364174,140.16539,-299.61716,455.1908,7.350941e-12,8.410481e-13,5.9402585,5.9402585,5.9400983,0.056251675,0.9999592,0.9999592,1.0,5.9581623,5.9400983,-0.00016031528,-4.082395e-05,0.0,1.4168036,0.9999592,1.0,0.0,0.0,1.0,1.0
0.9105,1.0,0.0,100002.04,-0.06186003,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.147005e-05,2.9123034e-05,1.4168017,4.309741e-05,-15.431993,-85.48864,-85.48864,101.86563,26.614195,0.0,101.87718,327.197,1.0,-1.0,0.7083042,6.0971723,6.115242,1.0,-117.17691,132.6089,-351.08926,436.5779,6.321314e-12,1.4663548e-12,6.097332,6.097332,6.0971723,0.056251787,0.99995935,0.99995935,1.0,6.115242,6.0971723,-0.0001596002,-4.064186e-05,0.0,1.4168036,0.99995935,1.0,0.0,0.0,1.0,1.0
0.911,1.0,0.0,100002.03,-0.06505857,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.1579823e-05,2.921038e-05,1.4168017,4.3317763e-05,7.3171935,-13.298781,-13.298781,101.86563,4.1394224,0.0,101.87718,327.197,1.0,-1.0,0.7083042,6.2542467,6.2723217,1.0,-129.10457,121.78738,-393.91708,407.21585,5.6004797e-12,1.988124e-12,6.254406,6.254406,6.2542467,0.05625188,0.9999595,0.9999595,1.0,6.2723217,6.2542467,-0.00015888928,-4.046082e-05,0.0,1.4168036,0.9999595,1.0,0.0,0.0,1.0,1.0
0.9115,1.0,0.0,100002.03,-0.068239406,-6.4234467,6.232104e-08,0.7058151,0.70581436,2.1684204e-05,2.9305822e-05,1.4168017,4.352729e-05,29.886223,59.21852,59.21852,101.86563,-18.437271,0.0,101.87718,327.197,1.0,-1.0,0.7083042,0.12813611,0.14621593,1.0,-137.85349,107.96726,-427.04605,367.82755,3.960638e-12,2.338513e-12,0.1282943,0.1282943,0.12813611,0.056251977,0.9999597,0.9999597,1.0,0.14621593,0.12813611,-0.00015818264,-4.0280876e-05,0.0,1.4168036,0.9999597,1.0,0.0,0.0,1.0,1.0
0.912,1.0,0.0,100002.02,-0.07140159,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.1783178e-05,2.937276e-05,1.4168017,4.3725962e-05,51.71941,130.27779,130.27779,101.86563,-40.560013,0.0,101.87718,327.197,1.0,-1.0,0.7083043,0.2852106,0.30329555,1.0,-143.20824,91.48882,-449.66055,319.38278,1.7072447e-12,2.5635349e-12,0.28536808,0.28536808,0.2852106,0.056252062,0.9999599,0.9999599,1.0,0.30329555,0.2852106,-0.0001574804,-4.0102055e-05,0.0,1.4168036,0.9999599,1.0,0.0,0.0,1.0,1.0
0.9125,1.0,0.0,100002.016,-0.07454488,-6.4234467,6.232104e-08,0.7058151,0.70581436,2.1876749e-05,2.9441853e-05,1.4168017,4.391379e-05,72.27919,198.12943,198.12943,101.86563,-61.68411,0.0,101.87718,327.197,1.0,-1.0,0.7083042,0.44228512,0.4603752,1.0,-145.03697,72.75779,-461.20377,263.0743,-9.0182267e-13,2.702146e-12,0.4424419,0.4424419,0.44228512,0.056252133,0.99996006,0.99996006,1.0,0.4603752,0.44228512,-0.00015678273,-3.9924395e-05,0.0,1.4168036,0.99996006,1.0,0.0,0.0,1.0,1.0
0.913,1.0,0.0,100002.01,-0.07766882,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.1964952e-05,2.9502215e-05,1.4168017,4.409084e-05,91.05935,261.10284,261.10284,101.86563,-81.289444,0.0,101.87718,327.197,1.0,-1.0,0.7083043,0.5993597,0.6174548,1.0,-143.2947,52.23534,-461.39145,200.28859,-3.1478722e-12,2.7786647e-12,0.59951574,0.59951574,0.5993597,0.056252215,0.99996024,0.99996024,1.0,0.6174548,0.5993597,-0.00015608974,-3.9747927e-05,0.0,1.4168036,0.99996024,1.0,0.0,0.0,1.0,1.0
0.9135,1.0,0.0,100002.0,-0.08077247,-6.4234467,6.232104e-08,0.7058151,0.7058143,2.2047774e-05,2.9564935e-05,1.4168017,4.425709e-05,107.59748,317.64752,317.64752,101.86563,-98.89332,0.0,101.87718,327.197,1.0,-1.0,0.7083043,0.7564342,0.77453446,1.0,-138.02426,30.426777,-450.21896,132.57146,-5.9891996e-12,2.811118e-12,0.75658965,0.75658965,0.7564342,0.056252263,0.9999604,0.9999604,1.0,0.77453446,0.7564342,-0.00015540156,-3.9572686e-05,0.0,1.4168036,0.9999604,1.0,0.0,0.0,1.0,1.0
0.914,1.0,0.0,100001.99,-0.08385503,-6.4234467,6.232104e-08,0.7058151,0.70581436,2.2125238e-05,2.9624383e-05,1.4168017,4.4412587e-05,121.486404,366.37125,366.37125,101.86563,-114.06228,0.0,101.87718,327.197,1.0,-1.0,0.7083043,0.9135088,0.9316141,1.0,-129.35547,7.869056,-427.96146,61.590206,-8.157806e-12,2.8110257e-12,0.9136635,0.9136635,0.9135088,0.056252316,0.9999606,0.9999606,1.0,0.9316141,0.9135088,-0.00015471833,-3.93987e-05,0.0,1.4168036,0.9999606,1.0,0.0,0.0,1.0,1.0
0.9145,1.0,0.0,100001.984,-0.08691603,-6.4234467,6.232104e-08,0.7058151,0.70581436,2.2197382e-05,2.9659855e-05,1.4168017,4.4557404e-05,132.38416,406.0744,406.0744,101.86563,-126.42286,0.0,101.87718,327.197,1.0,-1.0,0.7083043,1.0705833,1.0886937,1.0,-117.50173,-14.882416,-395.1669,-10.907493,-9.363951e-12,2.7895436e-12,1.0707375,1.0707375,1.0705833,0.05625239,0.9999608,0.9999608,1.0,1.0886937,1.0705833,-0.00015404019,-3.9226008e-05,0.0,1.4168036,0.9999608,1.0,0.0,0.0,1.0,1.0
0.915,1.0,0.0,100001.984,-0.08995481,-6.4234467,6.232104e-08,0.7058151,0.70581436,2.2264197e-05,2.9702996e-05,1.4168017,4.4691522e-05,140.02238,435.7794,435.7794,101.86563,-135.67072,0.0,101.87718,327.197,1.0,-1.0,0.7083043,1.227658,1.2457733,1.0,-102.75493,-37.267464,-352.64273,-83.136635,-9.925192e-12,2.753636e-12,1.2278113,1.2278113,1.227658,0.056252416,0.99996096,0.99996096,1.0,1.2457733,1.227658,-0.00015336722,-3.905464e-05,0.0,1.4168036,0.99996096,1.0,0.0,0.0,1.0,1.0
0.9155,1.0,0.0,100001.98,-0.09297017,-6.4234467,6.232104e-08,0.7058151,0.70581436,2.2325707e-05,2.9722565e-05,1.4168017,4.481499e-05,144.21306,454.75482,454.75482,101.86563,-141.57814,0.0,101.87718,327.197,1.0,-1.0,0.70830435,1.3847326,1.402853,1.0,-85.478134,-58.73493,-301.43597,-153.31885,-1.1255649e-11,2.7037584e-12,1.3848853,1.3848853,1.3847326,0.056252446,0.99996114,0.99996114,1.0,1.402853,1.3847326,-0.00015269956,-3.8884627e-05,0.0,1.4168036,0.99996114,1.0,0.0,0.0,1.0,1.0
0.916,1.0,0.0,100001.97,-0.09596182,-6.4234467,6.232104e-08,0.7058151,0.7058144,2.2381946e-05,2.976807e-05,1.4168017,4.492788e-05,144.85298,462.53354,462.53354,101.86563,-143.9997,0.0,101.87718,327.197,1.0,-1.0,0.70830435,1.5418073,1.5599326,1.0,-66.09673,-78.75625,-242.8074,-219.72612,-1.2267085e-11,2.6480968e-12,1.5419593,1.5419593,1.5418073,0.056252465,0.99996126,0.99996126,1.0,1.5599326,1.5418073,-0.00015203735,-3.8715993e-05,0.0,1.4168036,0.99996126,1.0,0.0,0.0,1.0,1.0
