Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9165,1.0,0.0,100001.96,-0.09892874,-6.4234467,6.232104e-08,0.7058151,0.70581436,2.2432889e-05,2.9779594e-05,1.4168017,4.5030138e-05,141.92639,458.92395,458.92395,101.86563,-142.87575,0.0,101.87718,327.197,1.0,-1.0,0.70830435,1.6988819,1.7170123,1.0,-45.08792,-96.83848,-178.20055,-280.72342,-1.2847981e-11,2.5854776e-12,1.6990333,1.6990333,1.6988819,0.05625251,0.99996144,0.99996144,1.0,1.7170123,1.6988819,-0.00015138068,-3.8548773e-05,0.0,1.4168036,0.99996144,1.0,0.0,0.0,1.0,1.0
0.917,1.0,0.0,100001.95,-0.101871245,-6.4234467,6.232104e-08,0.7058151,0.70581436,2.2478564e-05,2.978144e-05,1.4168017,4.5121826e-05,135.50536,444.01498,444.01498,101.86563,-138.23398,0.0,101.87718,327.197,1.0,-1.0,0.70830435,1.8559566,1.8740919,1.0,-22.968973,-112.536385,-109.20612,-334.80887,-1.2737445e-11,2.517635e-12,1.8561074,1.8561074,1.8559566,0.056252517,0.9999616,0.9999616,1.0,1.8740919,1.8559566,-0.00015072967,-3.8382997e-05,0.0,1.4168036,0.9999616,1.0,0.0,0.0,1.0,1.0
0.9175,1.0,0.0,100001.945,-0.10478811,-6.4234467,6.232104e-08,0.7058151,0.7058144,2.2519025e-05,2.9780276e-05,1.4168017,4.5203047e-05,125.74797,418.1737,418.1737,101.86555,-130.18867,0.0,101.87718,327.1967,1.0,-1.0,0.7083044,2.0130312,2.0311716,1.0,-0.28449064,-125.46348,-37.522865,-380.65082,-1.2259914e-11,2.286173e-12,2.0131814,2.0131814,2.0130312,0.056252524,0.9999618,0.9999618,1.0,2.0311716,2.0130312,-0.00015008444,-3.8218688e-05,0.0,1.4168036,0.9999618,1.0,0.0,0.0,1.0,1.0
0.918,1.0,0.0,100001.945,-0.10767931,-6.4234467,6.232104e-08,0.7058151,0.7058144,2.2554228e-05,2.9789988e-05,1.4168017,4.5273708e-05,112.89446,382.03635,382.03635,101.86555,-118.93792,0.0,101.87718,327.1967,1.0,-1.0,0.7083044,2.170106,2.1882513,1.0,22.407,-135.30145,35.08427,-417.1206,-1.1920437e-11,1.6423467e-12,2.1702554,2.1702554,2.170106,0.056252517,0.999962,0.999962,1.0,2.1882513,2.170106,-0.0001494451,-3.805588e-05,0.0,1.4168036,0.999962,1.0,0.0,0.0,1.0,1.0
0.9185,1.0,0.0,100001.94,-0.110544525,-6.4234467,6.232104e-08,0.70581514,0.70581436,2.2584249e-05,2.9769657e-05,1.4168017,4.533397e-05,97.261314,336.49265,336.49265,101.86555,-104.75872,0.0,101.87718,327.1967,1.0,-1.0,0.7083044,2.3271806,2.3453307,1.0,44.546795,-141.8081,106.82758,-443.32022,-1.1305984e-11,1.1636843e-12,2.3273294,2.3273294,2.3271806,0.056252513,0.9999621,0.9999621,1.0,2.3453307,2.3271806,-0.00014881176,-3.7894602e-05,0.0,1.4168036,0.9999621,1.0,0.0,0.0,1.0,1.0
0.919,1.0,0.0,100001.93,-0.1133825,-6.4234467,6.232104e-08,0.70581514,0.7058144,2.2609096e-05,2.97651e-05,1.4168017,4.5383847e-05,79.23344,282.664,282.664,101.86555,-88.0002,0.0,101.87718,327.1967,1.0,-1.0,0.7083044,2.4842556,2.5024104,1.0,65.58978,-144.82321,175.94064,-458.60464,-9.994498e-12,8.1899233e-13,2.4844036,2.4844036,2.4842556,0.056252502,0.9999623,0.9999623,1.0,2.5024104,2.4842556,-0.00014818451,-3.7734877e-05,0.0,1.4168036,0.9999623,1.0,0.0,0.0,1.0,1.0
0.9195,1.0,0.0,100001.92,-0.116193004,-6.4234467,6.232104e-08,0.70581514,0.7058144,2.2628778e-05,2.9717143e-05,1.4168016,4.5423352e-05,59.2547,221.87573,221.87573,101.86555,-69.07497,0.0,101.87718,327.1967,1.0,-1.0,0.70830446,2.6413302,2.65949,1.0,85.017845,-144.27255,240.72177,-462.5975,-8.64816e-12,5.643792e-13,2.6414778,2.6414778,2.6413302,0.05625249,0.99996245,0.99996245,1.0,2.65949,2.6413302,-0.00014756348,-3.7576734e-05,0.0,1.4168036,0.99996245,1.0,0.0,0.0,1.0,1.0
0.92,1.0,0.0,100001.914,-0.118975535,-6.4234467,6.232104e-08,0.70581514,0.7058144,2.2643333e-05,2.971641e-05,1.4168016,4.5452573e-05,37.81702,155.62453,155.62453,101.86555,-48.449,0.0,101.87718,327.1967,1.0,-1.0,0.70830446,2.798405,2.8165696,1.0,102.35264,-140.16966,299.576,-455.2005,-6.7117887e-12,3.7171443e-13,2.7985518,2.7985518,2.798405,0.05625247,0.99996257,0.99996257,1.0,2.8165696,2.798405,-0.00014694878,-3.74202e-05,0.0,1.4168036,0.99996257,1.0,0.0,0.0,1.0,1.0
0.9205,1.0,0.0,100001.914,-0.12172977,-6.4234467,6.232104e-08,0.70581514,0.7058144,2.2652763e-05,2.96698e-05,1.4168016,4.54715e-05,15.448224,85.5416,85.5416,101.86555,-26.63014,0.0,101.87718,327.1967,1.0,-1.0,0.7083045,2.9554796,2.9736493,1.0,117.16735,-132.61557,351.05417,-436.59576,-4.2854205e-12,2.2637347e-13,2.955626,2.955626,2.9554796,0.056252442,0.99996275,0.99996275,1.0,2.9736493,2.9554796,-0.00014634048,-3.7265298e-05,0.0,1.4168036,0.99996275,1.0,0.0,0.0,1.0,1.0
0.921,1.0,0.0,100001.91,-0.12445543,-6.4234467,6.232104e-08,0.70581514,0.7058145,2.2657097e-05,2.9631035e-05,1.4168016,4.54802e-05,-7.300936,13.352513,13.352513,101.86555,-4.155602,0.0,101.87718,327.1967,1.0,-1.0,0.7083045,3.1125546,3.130729,1.0,129.09721,-121.79628,393.88885,-407.24136,-1.6724307e-12,1.2175132e-13,3.1127002,3.1127002,3.1125546,0.056252398,0.99996287,0.99996287,1.0,3.130729,3.1125546,-0.0001457387,-3.7112055e-05,0.0,1.4168036,0.99996287,1.0,0.0,0.0,1.0,1.0
0.9215,1.0,0.0,100001.9,-0.12715185,-6.423445,6.443962e-09,0.70581514,0.7058145,2.2656388e-05,2.9583853e-05,1.4168016,4.5478777e-05,-29.870338,-59.165344,-59.165344,101.86555,18.421255,0.0,101.87718,327.1967,1.0,-1.0,0.7083045,3.2696292,3.2878087,1.0,137.8485,-107.978165,427.02542,-367.86008,9.975421e-13,3.777109e-14,3.2697744,3.2697744,3.2696292,0.056252345,0.99996305,0.99996305,1.0,3.2878087,3.2696292,-0.00014514352,-3.6960493e-05,0.0,1.4168036,0.99996305,1.0,0.0,0.0,1.0,1.0
0.922,1.0,0.0,100001.89,-0.1298185,-6.423445,6.443962e-09,0.70581514,0.7058145,2.2650633e-05,2.9531808e-05,1.4168016,4.5467223e-05,-51.70429,-130.22647,-130.22647,101.86555,40.544556,0.0,101.87718,327.1967,1.0,-1.0,0.7083046,3.4267042,3.444888,1.0,143.20573,-91.50145,449.64792,-319.42148,3.341747e-12,-2.1609335e-14,3.4268486,3.4268486,3.4267042,0.056252304,0.99996316,0.99996316,1.0,3.444888,3.4267042,-0.00014455506,-3.6810645e-05,0.0,1.4168036,0.99996316,1.0,0.0,0.0,1.0,1.0
0.9225,1.0,0.0,100001.88,-0.13245511,-6.423445,6.443962e-09,0.70581514,0.7058145,2.263984e-05,2.946945e-05,1.4168016,4.544556e-05,-72.2652,-198.08122,-198.08122,101.86555,61.669582,0.0,101.87718,327.1967,1.0,-1.0,0.7083046,3.5837789,3.6019678,1.0,145.03702,-72.77182,461.19943,-263.1182,5.4583477e-12,-7.034604e-14,3.5839229,3.5839229,3.5837789,0.056252256,0.99996334,0.99996334,1.0,3.6019678,3.5837789,-0.0001439734,-3.6662528e-05,0.0,1.4168036,0.99996334,1.0,0.0,0.0,1.0,1.0
0.923,1.0,0.0,100001.88,-0.13506174,-6.423445,6.443962e-09,0.70581514,0.7058145,2.2624086e-05,2.9392166e-05,1.4168016,4.5413937e-05,-91.04682,-261.0589,-261.0589,101.86555,81.27621,0.0,101.87718,327.1967,1.0,-1.0,0.70830464,3.7408538,3.7590475,1.0,143.29726,-52.25043,461.39548,-200.33656,8.407835e-12,-1.11960395e-13,3.740997,3.740997,3.7408538,0.056252185,0.99996346,0.99996346,1.0,3.7590475,3.7408538,-0.00014339866,-3.651617e-05,0.0,1.4168036,0.99996346,1.0,0.0,0.0,1.0,1.0
0.9235,1.0,0.0,100001.875,-0.1376368,-6.423445,6.443962e-09,0.70581514,0.7058145,2.2603397e-05,2.9326942e-05,1.4168016,4.5372406e-05,-107.58673,-317.60892,-317.60892,101.86555,98.88168,0.0,101.87718,327.1967,1.0,-1.0,0.70830464,3.8979285,3.9161272,1.0,138.02928,-30.442549,450.23123,-132.62231,1.1908609e-11,-1.4563784e-13,3.8980715,3.8980715,3.8979285,0.056252126,0.99996364,0.99996364,1.0,3.9161272,3.8979285,-0.0001428309,-3.637159e-05,0.0,1.4168036,0.99996364,1.0,0.0,0.0,1.0,1.0
0.924,1.0,0.0,100001.87,-0.14018054,-6.423445,6.443962e-09,0.70581514,0.70581454,2.2577804e-05,2.9240737e-05,1.4168016,4.532103e-05,-121.47768,-366.3389,-366.3389,101.86555,114.052536,0.0,101.87718,327.1967,1.0,-1.0,0.70830464,4.0550036,4.073207,1.0,129.3628,-7.8851223,427.9816,-61.6427,1.5105937e-11,-1.7529648e-13,4.0551457,4.0551457,4.0550036,0.056252047,0.99996376,0.99996376,1.0,4.073207,4.0550036,-0.00014227023,-3.6228816e-05,0.0,1.4168036,0.99996376,1.0,0.0,0.0,1.0,1.0
0.9245,1.0,0.0,100001.86,-0.14269206,-6.423445,6.443962e-09,0.70581514,0.7058145,2.2547347e-05,2.9163602e-05,1.4168016,4.5259894e-05,-132.37766,-406.04904,-406.04904,101.86555,126.41523,0.0,101.87718,327.1967,1.0,-1.0,0.70830464,4.212078,4.2302866,1.0,117.5112,14.866451,395.1944,10.854665,1.7864094e-11,-2.1588945e-13,4.21222,4.21222,4.212078,0.056251965,0.99996394,0.99996394,1.0,4.2302866,4.212078,-0.00014171672,-3.6087866e-05,0.0,1.4168036,0.99996394,1.0,0.0,0.0,1.0,1.0
0.925,1.0,0.0,100001.85,-0.14517112,-6.423445,6.443962e-09,0.70581514,0.70581454,2.2512048e-05,2.9079252e-05,1.4168016,4.5189034e-05,-140.01828,-435.76166,-435.76166,101.86555,135.66537,0.0,101.87718,327.1967,1.0,-1.0,0.7083047,4.369153,4.387366,1.0,102.76629,37.25199,352.67688,83.08478,1.9803416e-11,-2.8768407e-13,4.369294,4.369294,4.369153,0.05625187,0.99996406,0.99996406,1.0,4.387366,4.369153,-0.00014117046,-3.594876e-05,0.0,1.4168023,0.99996406,1.0,0.0,0.0,1.0,1.0
0.9255,1.0,0.0,100001.85,-0.14761673,-6.423445,6.443962e-09,0.70581514,0.70581454,2.2471962e-05,2.8961695e-05,1.4168016,4.510857e-05,-144.21143,-454.7451,-454.7451,101.86555,141.57523,0.0,101.87718,327.1967,1.0,-1.0,0.7083047,4.526228,4.5444455,1.0,85.4911,58.72033,301.4759,153.26921,2.02771e-11,-3.5057683e-13,4.5263686,4.5263686,4.526228,0.056251783,0.9999642,0.9999642,1.0,4.5444455,4.526228,-0.00014063151,-3.581152e-05,0.0,1.4168023,0.9999642,1.0,0.0,0.0,1.0,1.0
0.926,1.0,0.0,100001.84,-0.1500282,-6.423445,6.443962e-09,0.70581514,0.70581454,2.2427095e-05,2.8857727e-05,1.4168016,4.501851e-05,-144.85385,-462.532,-462.532,101.86555,143.99927,0.0,101.87718,327.1967,1.0,-1.0,0.7083047,4.683303,4.701525,1.0,66.11098,78.742874,242.85208,219.67993,1.9951185e-11,-4.0384636e-13,4.683443,4.683443,4.683303,0.056251664,0.9999643,0.9999643,1.0,4.701525,4.683303,-0.00014009999,-3.567617e-05,0.0,1.4168023,0.9999643,1.0,0.0,0.0,1.0,1.0
0.9265,1.0,0.0,100001.836,-0.15240559,-6.423445,6.443962e-09,0.70581514,0.70581454,2.2377508e-05,2.8756776e-05,1.4168016,4.4918972e-05,-141.92975,-458.93066,-458.93066,101.86555,142.8778,0.0,101.87718,327.1967,1.0,-1.0,0.70830476,4.840378,4.858605,1.0,45.103096,96.82665,178.24887,280.68176,1.9349532e-11,-4.3481603e-13,4.8405175,4.8405175,4.840378,0.056251567,0.9999645,0.9999645,1.0,4.858605,4.840378,-0.00013957595,-3.5542722e-05,0.0,1.4168023,0.9999645,1.0,0.0,0.0,1.0,1.0
0.927,1.0,0.0,100001.83,-0.15474899,-6.423445,6.443962e-09,0.70581514,0.70581454,2.2323224e-05,2.8645036e-05,1.4168016,4.4810007e-05,-135.5111,-444.0297,-444.0297,101.86555,138.23846,0.0,101.87718,327.1967,1.0,-1.0,0.70830476,4.9974527,5.0156846,1.0,22.984701,112.5264,109.2569,334.7728,1.8892594e-11,-4.635209e-13,4.997592,4.997592,4.9974527,0.05625146,0.9999646,0.9999646,1.0,5.0156846,4.9974527,-0.00013905946,-3.5411198e-05,0.0,1.4168023,0.9999646,1.0,0.0,0.0,1.0,1.0
0.9275,1.0,0.0,100001.83,-0.15705784,-6.423445,6.443962e-09,0.70581514,0.7058146,2.2264245e-05,2.8518602e-05,1.4168016,4.4691613e-05,-125.75594,-418.196,-418.196,101.86555,130.19547,0.0,101.87718,327.1967,1.0,-1.0,0.7083048,5.1545277,5.1727643,1.0,0.3003826,125.45556,37.574837,380.6212,1.8874964e-11,-4.8630544e-13,5.154666,5.154666,5.1545277,0.056251336,0.9999647,0.9999647,1.0,5.1727643,5.1545277,-0.0001385506,-3.528162e-05,0.0,1.4168023,0.9999647,1.0,0.0,0.0,1.0,1.0
0.928,1.0,0.0,100001.82,-0.15933181,-6.423445,6.443962e-09,0.70581514,0.70581454,2.2200662e-05,2.8392584e-05,1.4168016,4.456398e-05,-112.90447,-382.0657,-382.0657,101.86555,118.94684,0.0,101.87718,327.1967,1.0,-1.0,0.7083048,5.3116026,5.329844,1.0,-22.391333,135.2958,-35.032383,417.09808,1.815672e-11,-5.0707827e-13,5.3117404,5.3117404,5.3116026,0.056251217,0.99996483,0.99996483,1.0,5.329844,5.3116026,-0.00013804945,-3.5154004e-05,0.0,1.4168023,0.99996483,1.0,0.0,0.0,1.0,1.0
0.9285,1.0,0.0,100001.81,-0.16157052,-6.423445,6.443962e-09,0.70581514,0.7058146,2.213248e-05,2.8267075e-05,1.4168016,4.442712e-05,-97.27311,-336.5283,-336.5283,101.86555,104.769554,0.0,101.87718,327.1967,1.0,-1.0,0.7083048,5.4686775,5.486923,1.0,-44.53174,141.80484,-106.777054,443.30536,1.8012676e-11,-4.971718e-13,5.468815,5.468815,5.4686775,0.056251075,0.99996495,0.99996495,1.0,5.486923,5.4686775,-0.00013755607,-3.5028366e-05,0.0,1.4168023,0.99996495,1.0,0.0,0.0,1.0,1.0
0.929,1.0,0.0,100001.805,-0.16377385,-6.423445,6.443962e-09,0.70581514,0.70581454,2.2059749e-05,2.812023e-05,1.4168016,4.4281125e-05,-79.24672,-282.70505,-282.70505,101.86555,88.012665,0.0,101.87718,327.1967,1.0,-1.0,0.7083049,5.6257524,5.644003,1.0,-65.5757,144.82242,-175.89272,458.59775,1.869139e-11,-4.8584736e-13,5.6258893,5.6258893,5.6257524,0.05625094,0.9999651,0.9999651,1.0,5.644003,5.6257524,-0.00013707053,-3.4904722e-05,0.0,1.4168023,0.9999651,1.0,0.0,0.0,1.0,1.0
0.9295,1.0,0.0,100001.8,-0.16594109,-6.423445,6.443962e-09,0.70581514,0.7058146,2.19825e-05,2.7977467e-05,1.4168016,4.412606e-05,-59.269146,-221.92111,-221.92111,101.86555,69.08876,0.0,101.87718,327.1967,1.0,-1.0,0.70830494,5.7828274,5.8010826,1.0,-85.00509,144.27423,-240.67761,462.59872,1.9834148e-11,-4.8343686e-13,5.7829638,5.7829638,5.7828274,0.056250818,0.9999652,0.9999652,1.0,5.8010826,5.7828274,-0.00013659289,-3.4783097e-05,0.0,1.4168023,0.9999652,1.0,0.0,0.0,1.0,1.0
0.93,1.0,0.0,100001.8,-0.16807221,-6.423445,6.443962e-09,0.70581514,0.7058146,2.1900816e-05,2.7834178e-05,1.4168016,4.3962093e-05,-37.832268,-155.67314,-155.67314,101.86555,48.463776,0.0,101.87718,327.1967,1.0,-1.0,0.70830494,5.9399023,5.9581623,1.0,-102.34151,140.17378,-299.53665,455.20978,2.145959e-11,-4.83638e-13,5.940038,5.940038,5.9399023,0.056250658,0.9999653,0.9999653,1.0,5.9581623,5.9399023,-0.00013612324,-3.46635e-05,0.0,1.4168023,0.9999653,1.0,0.0,0.0,1.0,1.0
0.9305,1.0,0.0,100001.79,-0.170167,-6.423445,6.443962e-09,0.70581514,0.7058146,2.1814703e-05,2.7692473e-05,1.4168016,4.3789238e-05,-15.463896,-85.59225,-85.59225,101.86555,26.645535,0.0,101.87718,327.1967,1.0,-1.0,0.708305,6.096977,6.115242,1.0,-117.15812,132.62201,-351.0206,436.61285,2.3308933e-11,-4.8586525e-13,6.0971127,6.0971127,6.096977,0.05625052,0.9999654,0.9999654,1.0,6.115242,6.096977,-0.00013566161,-3.4545945e-05,0.0,1.4168023,0.9999654,1.0,0.0,0.0,1.0,1.0
0.931,1.0,0.0,100001.78,-0.1722252,-6.423445,6.443962e-09,0.70581514,0.7058146,2.1724187e-05,2.7527563e-05,1.4168016,4.3607542e-05,7.2852254,-13.403922,-13.403922,101.86555,4.171233,0.0,101.87718,327.1967,1.0,-1.0,0.708305,6.254052,6.2723217,1.0,-129.0901,121.80487,-393.86188,407.2658,2.5194189e-11,-4.9158453e-13,6.254187,6.254187,6.254052,0.056250367,0.99996555,0.99996555,1.0,6.2723217,6.254052,-0.00013520807,-3.4430454e-05,0.0,1.4168023,0.99996555,1.0,0.0,0.0,1.0,1.0
0.9315,1.0,0.0,100001.77,-0.17424676,-6.423445,6.443962e-09,0.70581514,0.7058146,2.162934e-05,2.735578e-05,1.4168016,4.3417152e-05,29.854973,59.11443,59.11443,101.86555,-18.405771,0.0,101.87671,327.1967,1.0,-1.0,0.70830506,0.12794176,0.14621593,1.0,-137.84367,107.9887,-427.00565,367.8912,2.6834967e-11,-4.973368e-13,0.12807652,0.12807652,0.12794176,0.05625019,0.99996567,0.99996567,1.0,0.14621593,0.12794176,-0.00013476268,-3.4317036e-05,0.0,1.4168023,0.99996567,1.0,0.0,0.0,1.0,1.0
0.932,1.0,0.0,100001.77,-0.17623116,-6.423445,6.443962e-09,0.70581514,0.7058146,2.1530217e-05,2.7172508e-05,1.4168016,4.321818e-05,51.689644,130.17729,130.17729,101.86555,-40.5296,0.0,101.87671,327.1967,1.0,-1.0,0.70830506,0.28501672,0.30329555,1.0,-143.20331,91.513664,-449.63583,319.45856,2.820414e-11,-5.0226755e-13,0.28515103,0.28515103,0.28501672,0.056250025,0.9999658,0.9999658,1.0,0.30329555,0.28501672,-0.00013432548,-3.4205703e-05,0.0,1.4168023,0.9999658,1.0,0.0,0.0,1.0,1.0
0.9325,1.0,0.0,100001.766,-0.17817767,-6.423445,6.443962e-09,0.70581514,0.70581466,2.1426802e-05,2.7006057e-05,1.4168016,4.3010594e-05,72.25163,198.03499,198.03499,101.86555,-61.655518,0.0,101.87671,327.1967,1.0,-1.0,0.7083051,0.44209164,0.4603752,1.0,-145.03705,72.78541,-461.19528,263.16028,2.9141592e-11,-5.074252e-13,0.44222555,0.44222555,0.44209164,0.056249864,0.9999659,0.9999659,1.0,0.4603752,0.44209164,-0.00013389655,-3.4096476e-05,0.0,1.4168023,0.9999659,1.0,0.0,0.0,1.0,1.0
0.933,1.0,0.0,100001.76,-0.18008636,-6.423445,6.443962e-09,0.70581514,0.7058146,2.1319229e-05,2.6838143e-05,1.4168016,4.2794658e-05,91.03467,261.01672,261.01672,101.86555,-81.26338,0.0,101.87671,327.1967,1.0,-1.0,0.7083051,0.59916663,0.6174548,1.0,-143.29973,52.26506,-461.39935,200.3826,2.9532744e-11,-5.137064e-13,0.5993001,0.5993001,0.59916663,0.056249678,0.999966,0.999966,1.0,0.6174548,0.59916663,-0.00013347591,-3.3989363e-05,0.0,1.4168023,0.999966,1.0,0.0,0.0,1.0,1.0
0.9335,1.0,0.0,100001.76,-0.18195686,-6.423445,6.443962e-09,0.70581514,0.70581466,2.1207488e-05,2.6661124e-05,1.4168016,4.257036e-05,107.57628,317.57184,317.57184,101.86555,-98.8704,0.0,101.87671,327.1967,1.0,-1.0,0.7083051,0.75624156,0.77453446,1.0,-138.03413,30.457859,-450.243,132.67117,2.9580113e-11,-5.1978544e-13,0.75637466,0.75637466,0.75624156,0.056249492,0.99996614,0.99996614,1.0,0.77453446,0.75624156,-0.00013306363,-3.3884375e-05,0.0,1.4168023,0.99996614,1.0,0.0,0.0,1.0,1.0
0.934,1.0,0.0,100001.75,-0.18378857,-6.423445,6.443962e-09,0.70581514,0.70581466,2.1091671e-05,2.644563e-05,1.4168016,4.2337877e-05,121.46919,366.3078,366.3078,101.86555,-114.043076,0.0,101.87671,327.1967,1.0,-1.0,0.7083052,0.91331655,0.9316141,1.0,-129.36992,7.9007316,-428.00095,61.693153,2.990637e-11,-5.258957e-13,0.91344917,0.91344917,0.91331655,0.056249313,0.9999662,0.9999662,1.0,0.9316141,0.91331655,-0.00013265976,-3.378153e-05,0.0,1.4168023,0.9999662,1.0,0.0,0.0,1.0,1.0
0.9345,1.0,0.0,100001.74,-0.1855815,-6.423445,6.443962e-09,0.70581514,0.70581466,2.0971811e-05,2.6271491e-05,1.4168016,4.2097276e-05,132.37132,406.0247,406.0247,101.86555,-126.40782,0.0,101.87671,327.1967,1.0,-1.0,0.7083052,1.0703915,1.0886937,1.0,-117.5204,-14.850925,-395.22083,-10.80385,2.950323e-11,-5.3058637e-13,1.0705237,1.0705237,1.0703915,0.056249104,0.9999663,0.9999663,1.0,1.0886937,1.0703915,-0.00013226432,-3.3680833e-05,0.0,1.4168023,0.9999663,1.0,0.0,0.0,1.0,1.0
0.935,1.0,0.0,100001.734,-0.18733527,-6.423445,6.443962e-09,0.70581514,0.70581466,2.0847961e-05,2.6067206e-05,1.4168016,4.184867e-05,140.01427,435.74457,435.74457,101.86555,-135.6602,0.0,101.87671,327.1967,1.0,-1.0,0.70830524,1.2274665,1.2457733,1.0,-102.777336,-37.23693,-352.70972,-83.03485,2.8512453e-11,-5.346271e-13,1.2275983,1.2275983,1.2274665,0.05624892,0.99996644,0.99996644,1.0,1.2457733,1.2274665,-0.00013187737,-3.3582295e-05,0.0,1.4168023,0.99996644,1.0,0.0,0.0,1.0,1.0
0.9355,1.0,0.0,100001.734,-0.18904941,-6.423445,6.443962e-09,0.70581514,0.7058147,2.0720148e-05,2.5862575e-05,1.4168016,4.1592106e-05,144.20982,454.73572,454.73572,101.86555,-141.5724,0.0,101.87671,327.1967,1.0,-1.0,0.70830524,1.3845414,1.402853,1.0,-85.50372,-58.7061,-301.51434,-153.22139,2.6252861e-11,-5.377465e-13,1.3846729,1.3846729,1.3845414,0.05624871,0.9999665,0.9999665,1.0,1.402853,1.3845414,-0.00013149893,-3.348593e-05,0.0,1.4168023,0.9999665,1.0,0.0,0.0,1.0,1.0
0.936,1.0,0.0,100001.73,-0.19072385,-6.423445,6.443962e-09,0.70581514,0.70581466,2.0588413e-05,2.5648445e-05,1.4168016,4.1327672e-05,144.85469,462.53055,462.53055,101.86555,-143.99886,0.0,101.87671,327.1967,1.0,-1.0,0.70830524,1.5416163,1.5599326,1.0,-66.12486,-78.72983,-242.89517,-219.63539,2.357385e-11,-5.4192246e-13,1.5417475,1.5417475,1.5416163,0.0562485,0.9999666,0.9999666,1.0,1.5599326,1.5416163,-0.00013112907,-3.3391745e-05,0.0,1.4168023,0.9999666,1.0,0.0,0.0,1.0,1.0
0.9365,1.0,0.0,100001.72,-0.1923588,-6.423445,6.443962e-09,0.70581514,0.7058147,2.0452833e-05,2.543782e-05,1.4168016,4.105552e-05,141.93301,458.93713,458.93713,101.86555,-142.87982,0.0,101.87671,327.1967,1.0,-1.0,0.70830536,1.6986914,1.7170123,1.0,-45.117905,-96.8151,-178.29552,-280.6416,2.1133224e-11,-5.465326e-13,1.6988221,1.6988221,1.6986914,0.056248277,0.9999667,0.9999667,1.0,1.7170123,1.6986914,-0.0001307678,-3.3299748e-05,0.0,1.4168023,0.9999667,1.0,0.0,0.0,1.0,1.0
0.937,1.0,0.0,100001.71,-0.19395386,-6.423445,6.443962e-09,0.70581514,0.7058147,2.0313451e-05,2.523232e-05,1.4168016,4.0775736e-05,135.5167,444.0439,444.0439,101.86555,-138.24284,0.0,101.87671,327.1967,1.0,-1.0,0.70830536,1.8557663,1.8740919,1.0,-23.000063,-112.51663,-109.30595,-334.73795,1.875033e-11,-5.4993325e-13,1.8558967,1.8558967,1.8557663,0.05624808,0.9999668,0.9999668,1.0,1.8740919,1.8557663,-0.00013041515,-3.3209948e-05,0.0,1.4168023,0.9999668,1.0,0.0,0.0,1.0,1.0
0.9375,1.0,0.0,100001.71,-0.19550939,-6.423445,6.443962e-09,0.70581514,0.7058147,2.0170315e-05,2.4991567e-05,1.4168016,4.0488412e-05,125.76373,418.2176,418.2176,101.865456,-130.2021,0.0,101.87671,327.19635,1.0,-1.0,0.70830536,2.0128412,2.0311716,1.0,-0.31592318,-125.447815,-37.625076,-380.59253,1.7338655e-11,-5.525067e-13,2.0129714,2.0129714,2.0128412,0.05624786,0.99996686,0.99996686,1.0,2.0311716,2.0128412,-0.00013007117,-3.312235e-05,0.0,1.4168023,0.99996686,1.0,0.0,0.0,1.0,1.0
0.938,1.0,0.0,100001.7,-0.19702494,-6.423445,6.443962e-09,0.70581514,0.7058147,2.0023474e-05,2.4769204e-05,1.4168016,4.0193652e-05,112.91426,382.0941,382.0941,101.865456,-118.955574,0.0,101.87671,327.19635,1.0,-1.0,0.7083054,2.1699162,2.1882513,1.0,22.375998,-135.29027,34.982185,-417.0763,1.6571461e-11,-5.552896e-13,2.1700459,2.1700459,2.1699162,0.056247644,0.999967,0.999967,1.0,2.1882513,2.1699162,-0.00012973587,-3.3036966e-05,0.0,1.4168023,0.999967,1.0,0.0,0.0,1.0,1.0
0.9385,1.0,0.0,100001.695,-0.19850044,-6.423445,6.443962e-09,0.70581514,0.7058147,1.9873001e-05,2.4536455e-05,1.4168016,3.9891605e-05,97.28466,336.5628,336.5628,101.865456,-104.78016,0.0,101.87671,327.19635,1.0,-1.0,0.7083054,2.326991,2.3453307,1.0,44.516983,-141.80164,106.72813,-443.29095,1.5837318e-11,-5.565213e-13,2.3271205,2.3271205,2.326991,0.056247383,0.99996704,0.99996704,1.0,2.3453307,2.326991,-0.00012940928,-3.29538e-05,0.0,1.4168023,0.99996704,1.0,0.0,0.0,1.0,1.0
0.939,1.0,0.0,100001.695,-0.19993593,-6.423445,6.443962e-09,0.70581514,0.7058147,1.9718926e-05,2.4313098e-05,1.4168016,3.9582326e-05,79.25974,282.7448,282.7448,101.865456,-88.02489,0.0,101.87671,327.19635,1.0,-1.0,0.7083055,2.484066,2.5024104,1.0,65.56189,-144.82164,175.84625,-458.59106,1.5204314e-11,-5.5850035e-13,2.4841952,2.4841952,2.484066,0.056247167,0.9999671,0.9999671,1.0,2.5024104,2.484066,-0.00012909144,-3.2872864e-05,0.0,1.4168023,0.9999671,1.0,0.0,0.0,1.0,1.0
0.9395,1.0,0.0,100001.69,-0.20133026,-6.423445,6.443962e-09,0.70581514,0.7058148,1.956132e-05,2.4078407e-05,1.4168016,3.926596e-05,59.28332,221.96515,221.96515,101.865456,-69.102295,0.0,101.87671,327.19635,1.0,-1.0,0.70830554,2.6411412,2.65949,1.0,84.99255,-144.27588,240.63477,-462.5999,1.3401849e-11,-5.6120684e-13,2.64127,2.64127,2.6411412,0.05624692,0.9999672,0.9999672,1.0,2.65949,2.6411412,-0.00012878235,-3.2794156e-05,0.0,1.4168023,0.9999672,1.0,0.0,0.0,1.0,1.0
0.94,1.0,0.0,100001.68,-0.20268433,-6.423445,6.443962e-09,0.70581514,0.7058148,1.9400215e-05,2.3839855e-05,1.4168016,3.894257e-05,37.847244,155.72035,155.72035,101.865456,-48.47829,0.0,101.87671,327.19635,1.0,-1.0,0.70830554,2.798216,2.8165696,1.0,102.33057,-140.17781,299.49844,-455.21878,1.1148596e-11,-5.632398e-13,2.7983444,2.7983444,2.798216,0.05624669,0.9999673,0.9999673,1.0,2.8165696,2.798216,-0.00012848205,-3.2717686e-05,0.0,1.4168023,0.9999673,1.0,0.0,0.0,1.0,1.0
0.9405,1.0,0.0,100001.68,-0.20399757,-6.423445,6.443962e-09,0.70581514,0.7058148,1.9235678e-05,2.3567429e-05,1.4168016,3.8612292e-05,15.479306,85.64145,85.64145,101.865456,-26.660667,0.0,101.87671,327.19635,1.0,-1.0,0.70830554,2.955291,2.9736493,1.0,117.149025,-132.62833,350.98798,-436.62943,9.544496e-12,-5.6489037e-13,2.955419,2.955419,2.955291,0.05624644,0.99996734,0.99996734,1.0,2.9736493,2.955291,-0.00012819056,-3.2643457e-05,0.0,1.4168023,0.99996734,1.0,0.0,0.0,1.0,1.0
0.941,1.0,0.0,100001.67,-0.20527042,-6.423445,6.443962e-09,0.70581514,0.7058148,1.9067731e-05,2.332666e-05,1.4168016,3.8275164e-05,-7.269759,13.453924,13.453924,101.865456,-4.1866145,0.0,101.87671,327.19635,1.0,-1.0,0.7083056,3.112366,3.130729,1.0,129.08308,-121.813324,393.83563,-407.28955,7.107648e-12,-5.675433e-13,3.1124938,3.1124938,3.112366,0.056246188,0.99996746,0.99996746,1.0,3.130729,3.112366,-0.00012790789,-3.2571475e-05,0.0,1.4168023,0.99996746,1.0,0.0,0.0,1.0,1.0
0.9415,1.0,0.0,100001.664,-0.2065026,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.8896477e-05,2.3075294e-05,1.4168016,3.7931404e-05,-29.83983,-59.064865,-59.064865,101.865456,18.39052,0.0,101.87671,327.19635,1.0,-1.0,0.7083056,3.269441,3.2878087,1.0,137.8389,-107.99907,426.9864,-367.92154,4.3614574e-12,-5.6944136e-13,3.2695684,3.2695684,3.269441,0.056245927,0.9999675,0.9999675,1.0,3.2878087,3.269441,-0.00012763403,-3.2501743e-05,0.0,1.4168023,0.9999675,1.0,0.0,0.0,1.0,1.0
0.942,1.0,0.0,100001.66,-0.20769411,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.8721945e-05,2.2824446e-05,1.4168016,3.758106e-05,-51.675198,-130.12938,-130.12938,101.865456,40.51485,0.0,101.87671,327.19635,1.0,-1.0,0.70830566,3.4265158,3.444888,1.0,143.2009,-91.5257,449.62405,-319.4947,2.2005106e-12,-5.7110805e-13,3.4266431,3.4266431,3.4265158,0.05624567,0.9999676,0.9999676,1.0,3.444888,3.4265158,-0.00012736904,-3.243426e-05,0.0,1.4168023,0.9999676,1.0,0.0,0.0,1.0,1.0
0.9425,1.0,0.0,100001.66,-0.20884475,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.854421e-05,2.255927e-05,1.4168016,3.7224287e-05,-72.238235,-197.9899,-197.9899,101.865456,61.641636,0.0,101.87671,327.19635,1.0,-1.0,0.70830566,3.5835907,3.6019678,1.0,145.03706,-72.79882,461.19122,-263.20132,4.860718e-13,-5.7213484e-13,3.5837178,3.5837178,3.5835907,0.056245416,0.99996763,0.99996763,1.0,3.6019678,3.5835907,-0.00012711291,-3.236904e-05,0.0,1.4168023,0.99996763,1.0,0.0,0.0,1.0,1.0
0.943,1.0,0.0,100001.65,-0.2099539,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.836335e-05,2.229486e-05,1.4168016,3.6861242e-05,-91.02265,-260.9756,-260.9756,101.865456,81.2507,0.0,101.87671,327.19635,1.0,-1.0,0.7083057,3.7406657,3.7590475,1.0,143.30217,-52.279514,461.40314,-200.42755,-1.418647e-12,-5.7237613e-13,3.7407925,3.7407925,3.7406657,0.056245144,0.9999677,0.9999677,1.0,3.7590475,3.7406657,-0.00012686566,-3.2306078e-05,0.0,1.4168023,0.9999677,1.0,0.0,0.0,1.0,1.0
0.9435,1.0,0.0,100001.64,-0.21102163,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.8179413e-05,2.2023461e-05,1.4168016,3.6492023e-05,-107.56594,-317.5356,-317.5356,101.865456,98.859245,0.0,101.87671,327.19635,1.0,-1.0,0.7083058,3.8977406,3.9161272,1.0,138.03894,-30.472998,450.25452,-132.7189,-3.7037296e-12,-5.727839e-13,3.8978672,3.8978672,3.8977406,0.056244876,0.99996775,0.99996775,1.0,3.9161272,3.8977406,-0.00012662729,-3.2245374e-05,0.0,1.4168023,0.99996775,1.0,0.0,0.0,1.0,1.0
0.944,1.0,0.0,100001.64,-0.21204732,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.7992426e-05,2.1741225e-05,1.4168016,3.611668e-05,-121.46078,-366.2774,-366.2774,101.865456,114.033714,0.0,101.87671,327.19635,1.0,-1.0,0.7083058,4.0548153,4.073207,1.0,129.37695,-7.916184,428.0199,-61.742496,-5.8238184e-12,-5.724549e-13,4.0549417,4.0549417,4.0548153,0.05624461,0.9999678,0.9999678,1.0,4.073207,4.0548153,-0.00012639779,-3.218693e-05,0.0,1.4168023,0.9999678,1.0,0.0,0.0,1.0,1.0
0.9445,1.0,0.0,100001.63,-0.21303156,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.7802466e-05,2.146441e-05,1.4168016,3.5735364e-05,-132.36505,-406.00082,-406.00082,101.865456,126.40048,0.0,101.87671,327.19635,1.0,-1.0,0.70830584,4.21189,4.2302866,1.0,117.52951,14.835539,395.24673,10.75411,-6.89824e-12,-5.7185626e-13,4.2120166,4.2120166,4.21189,0.056244325,0.9999679,0.9999679,1.0,4.2302866,4.21189,-0.00012617717,-3.2130753e-05,0.0,1.4168023,0.9999679,1.0,0.0,0.0,1.0,1.0
0.945,1.0,0.0,100001.625,-0.21397452,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.7609585e-05,2.1181719e-05,1.4168016,3.5348192e-05,-140.01027,-435.72787,-435.72787,101.865456,135.65506,0.0,101.87671,327.19635,1.0,-1.0,0.70830584,4.368965,4.387366,1.0,102.788284,37.221985,352.7419,82.98593,-6.4269918e-12,-5.7263065e-13,4.369091,4.369091,4.368965,0.056244038,0.99996793,0.99996793,1.0,4.387366,4.368965,-0.00012596544,-3.2076834e-05,0.0,1.4168011,0.99996793,1.0,0.0,0.0,1.0,1.0
0.9455,1.0,0.0,100001.625,-0.21487576,-6.4234457,-4.5393904e-08,0.70581514,0.70581484,1.7413848e-05,2.090106e-05,1.4168016,3.4955283e-05,-144.20822,-454.72656,-454.72656,101.865456,141.5696,0.0,101.87671,327.19635,1.0,-1.0,0.7083059,4.52604,4.5444455,1.0,85.51625,58.691967,301.55203,153.17451,-4.5720446e-12,-5.7522655e-13,4.526166,4.526166,4.52604,0.056243755,0.999968,0.999968,1.0,4.5444455,4.52604,-0.00012576258,-3.202518e-05,0.0,1.4168011,0.999968,1.0,0.0,0.0,1.0,1.0
0.946,1.0,0.0,100001.62,-0.21573545,-6.4234457,-4.5393904e-08,0.70581514,0.7058149,1.7215312e-05,2.0640871e-05,1.4168016,3.455676e-05,-144.85551,-462.5291,-462.5291,101.865456,143.99844,0.0,101.87671,327.19635,1.0,-1.0,0.7083059,4.683115,4.701525,1.0,66.13866,78.71686,242.93745,219.59167,-3.8968893e-12,-5.7712705e-13,4.6832404,4.6832404,4.683115,0.056243487,0.99996805,0.99996805,1.0,4.701525,4.683115,-0.00012556861,-3.1975782e-05,0.0,1.4168011,0.99996805,1.0,0.0,0.0,1.0,1.0
0.9465,1.0,0.0,100001.61,-0.21655339,-6.4234457,-4.5393904e-08,0.70581514,0.7058149,1.7014032e-05,2.0325559e-05,1.4168016,3.4152723e-05,-141.93623,-458.94348,-458.94348,101.865456,142.88182,0.0,101.87671,327.19635,1.0,-1.0,0.70830595,4.84019,4.858605,1.0,45.13263,96.803604,178.34134,280.60214,-3.682972e-12,-5.772568e-13,4.8403153,4.8403153,4.84019,0.056243174,0.99996805,0.99996805,1.0,4.858605,4.84019,-0.0001253835,-3.1928645e-05,0.0,1.4168011,0.99996805,1.0,0.0,0.0,1.0,1.0
0.947,1.0,0.0,100001.61,-0.21733007,-6.4234457,-4.5393904e-08,0.70581514,0.7058149,1.6810061e-05,2.0034762e-05,1.4168016,3.3743287e-05,-135.52225,-444.0579,-444.0579,101.865456,138.24721,0.0,101.87671,327.19635,1.0,-1.0,0.70830595,4.997265,5.0156846,1.0,23.015356,112.50689,109.35417,334.7037,-3.0569395e-12,-5.7721964e-13,4.99739,4.99739,4.997265,0.056242887,0.9999681,0.9999681,1.0,5.0156846,4.997265,-0.00012520725,-3.1883766e-05,0.0,1.4168011,0.9999681,1.0,0.0,0.0,1.0,1.0
0.9475,1.0,0.0,100001.6,-0.21806552,-6.4234457,-4.5393904e-08,0.70581514,0.7058149,1.6603479e-05,1.974986e-05,1.4168016,3.3328608e-05,-125.771484,-418.23886,-418.23886,101.865456,130.20872,0.0,101.87671,327.19635,1.0,-1.0,0.708306,5.15434,5.1727643,1.0,0.33140934,125.44007,37.674526,380.56433,-2.43348e-12,-5.768967e-13,5.1544647,5.1544647,5.15434,0.05624259,0.9999682,0.9999682,1.0,5.1727643,5.15434,-0.00012503986,-3.184114e-05,0.0,1.4168011,0.9999682,1.0,0.0,0.0,1.0,1.0
0.948,1.0,0.0,100001.59,-0.21876037,-6.4234457,-4.5393904e-08,0.70581514,0.7058149,1.6394326e-05,1.9445084e-05,1.4168016,3.290877e-05,-112.92402,-382.1221,-382.1221,101.865456,118.96429,0.0,101.87671,327.19635,1.0,-1.0,0.708306,5.3114142,5.329844,1.0,-22.360697,135.28471,-34.932728,417.0548,-7.3791743e-13,-4.8962586e-13,5.311539,5.311539,5.3114142,0.05624229,0.9999682,0.9999682,1.0,5.329844,5.3114142,-0.00012488135,-3.1800773e-05,0.0,1.4168011,0.9999682,1.0,0.0,0.0,1.0,1.0
0.9485,1.0,0.0,100001.59,-0.21941355,-6.4234457,-4.5393904e-08,0.70581514,0.7058149,1.618266e-05,1.9146146e-05,1.4168016,3.2483884e-05,-97.29618,-336.59686,-336.59686,101.865456,104.79075,0.0,101.87671,327.19635,1.0,-1.0,0.7083061,5.468489,5.486923,1.0,-44.502247,141.79843,-106.679886,443.27673,-7.233252e-14,-3.358434e-13,5.468614,5.468614,5.468489,0.056241997,0.99996823,0.99996823,1.0,5.486923,5.468489,-0.0001247317,-3.1762665e-05,0.0,1.4168011,0.99996823,1.0,0.0,0.0,1.0,1.0
0.949,1.0,0.0,100001.586,-0.2200258,-6.4234457,-4.5393904e-08,0.70581514,0.70581496,1.5968568e-05,1.8848537e-05,1.4168016,3.2054133e-05,-79.27275,-282.78406,-282.78406,101.865456,88.0371,0.0,101.87671,327.19635,1.0,-1.0,0.70830613,5.625564,5.644003,1.0,-65.54808,144.82083,-175.8004,458.58447,3.673086e-13,-2.1740342e-13,5.6256886,5.6256886,5.625564,0.05624169,0.9999683,0.9999683,1.0,5.644003,5.625564,-0.00012459086,-3.1726802e-05,0.0,1.4168011,0.9999683,1.0,0.0,0.0,1.0,1.0
0.9495,1.0,0.0,100001.58,-0.22059688,-6.4234457,-4.5393904e-08,0.70581514,0.70581496,1.5752106e-05,1.8533668e-05,1.4168016,3.1619627e-05,-59.29749,-222.00865,-222.00865,101.865456,69.11583,0.0,101.87671,327.19635,1.0,-1.0,0.70830613,5.782639,5.8010826,1.0,-84.98001,144.2775,-240.59244,462.60107,2.154215e-12,-1.352771e-13,5.7827635,5.7827635,5.782639,0.056241397,0.9999683,0.9999683,1.0,5.8010826,5.782639,-0.00012445883,-3.169318e-05,0.0,1.4168011,0.9999683,1.0,0.0,0.0,1.0,1.0
0.95,1.0,0.0,100001.58,-0.22112691,-6.4234457,-4.5393904e-08,0.70581514,0.70581496,1.5533307e-05,1.8237706e-05,1.4168016,3.1180425e-05,-37.862232,-155.76703,-155.76703,101.865456,48.492813,0.0,101.87671,327.19635,1.0,-1.0,0.70830613,5.939714,5.9581623,1.0,-102.319595,140.18182,-299.46066,455.2277,3.986304e-12,-7.936441e-14,5.939838,5.939838,5.939714,0.05624109,0.99996835,0.99996835,1.0,5.9581623,5.939714,-0.00012433557,-3.166179e-05,0.0,1.4168011,0.99996835,1.0,0.0,0.0,1.0,1.0
0.9505,1.0,0.0,100001.57,-0.22161622,-6.4234457,-4.5393904e-08,0.70581514,0.70581496,1.5312227e-05,1.7935849e-05,1.4168016,3.0736646e-05,-15.494746,-85.690155,-85.690155,101.865456,26.675825,0.0,101.87671,327.19635,1.0,-1.0,0.7083062,6.0967884,6.115242,1.0,-117.1399,132.63464,-350.95572,436.64587,5.121325e-12,-3.748823e-14,6.096913,6.096913,6.0967884,0.05624077,0.99996835,0.99996835,1.0,6.115242,6.0967884,-0.00012422104,-3.163263e-05,0.0,1.4168011,0.99996835,1.0,0.0,0.0,1.0,1.0
0.951,1.0,0.0,100001.57,-0.22206467,-6.4234457,-4.5393904e-08,0.70581514,0.70581496,1.5088958e-05,1.7618095e-05,1.4168016,3.0288471e-05,7.254247,-13.503459,-13.503459,101.865456,4.2020354,0.0,101.87671,327.19635,1.0,-1.0,0.70830625,6.2538633,6.2723217,1.0,-129.07603,121.821785,-393.80963,407.31308,7.2070644e-12,-1.247552e-14,6.2539873,6.2539873,6.2538633,0.056240458,0.9999684,0.9999684,1.0,6.2723217,6.2538633,-0.00012411526,-3.1605694e-05,0.0,1.4168011,0.9999684,1.0,0.0,0.0,1.0,1.0
0.9515,1.0,0.0,100001.56,-0.22247232,-6.4234457,-4.5393904e-08,0.70581514,0.70581496,1.4863556e-05,1.730715e-05,1.4168016,2.9836016e-05,29.824629,59.015717,59.015717,101.865456,-18.375216,0.0,101.87671,327.19635,1.0,-1.0,0.70830625,0.12775283,0.14621593,1.0,-137.8341,108.00947,-426.96732,367.9516,9.548418e-12,-2.0216322e-16,0.12787683,0.12787683,0.12775283,0.056240156,0.9999684,0.9999684,1.0,0.14621593,0.12775283,-0.0001240182,-3.1580978e-05,0.0,1.4168011,0.9999684,1.0,0.0,0.0,1.0,1.0
0.952,1.0,0.0,100001.555,-0.22283949,-6.4234457,-4.5393904e-08,0.70581514,0.705815,1.4636085e-05,1.6990254e-05,1.4168016,2.9379407e-05,51.66068,130.08182,130.08182,101.865456,-40.50004,0.0,101.87671,327.19635,1.0,-1.0,0.7083063,0.2848276,0.30329555,1.0,-143.19847,91.53779,-449.61237,319.53055,1.1093264e-11,6.7291364e-15,0.2849515,0.2849515,0.2848276,0.05623983,0.99996847,0.99996847,1.0,0.30329555,0.2848276,-0.00012392983,-3.155847e-05,0.0,1.4168011,0.99996847,1.0,0.0,0.0,1.0,1.0
0.9525,1.0,0.0,100001.555,-0.22316563,-6.4234457,-4.5393904e-08,0.70581514,0.70581496,1.4406615e-05,1.6670278e-05,1.4168016,2.8918785e-05,72.224754,197.9451,197.9451,101.865456,-61.62768,0.0,101.87671,327.19635,1.0,-1.0,0.7083063,0.44190234,0.4603752,1.0,-145.03706,72.8123,-461.18723,263.2421,1.2131694e-11,1.0291585e-14,0.4420262,0.4420262,0.44190234,0.05623949,0.99996847,0.99996847,1.0,0.4603752,0.44190234,-0.00012385011,-3.153817e-05,0.0,1.4168011,0.99996847,1.0,0.0,0.0,1.0,1.0
0.953,1.0,0.0,100001.55,-0.22345065,-6.4234457,-4.5393904e-08,0.70581514,0.705815,1.41751925e-05,1.6339673e-05,1.4168016,2.8454244e-05,91.010544,260.93466,260.93466,101.865456,-81.23795,0.0,101.87671,327.19635,1.0,-1.0,0.7083063,0.5989771,0.6174548,1.0,-143.3046,52.294052,-461.4069,200.47223,1.25058505e-11,1.03271485e-14,0.5991009,0.5991009,0.5989771,0.056239177,0.99996847,0.99996847,1.0,0.6174548,0.5989771,-0.00012377901,-3.1520067e-05,0.0,1.4168011,0.99996847,1.0,0.0,0.0,1.0,1.0
0.9535,1.0,0.0,100001.54,-0.22369461,-6.4234457,-4.5393904e-08,0.70581514,0.705815,1.3941904e-05,1.6022957e-05,1.4168016,2.7985958e-05,107.555504,317.49957,317.49957,101.865456,-98.848015,0.0,101.87671,327.19635,1.0,-1.0,0.7083064,0.75605184,0.77453446,1.0,-138.04375,30.488241,-450.26596,132.7664,1.2827858e-11,8.072174e-15,0.7561755,0.7561755,0.75605184,0.056238852,0.99996847,0.99996847,1.0,0.77453446,0.75605184,-0.00012371653,-3.1504154e-05,0.0,1.4168011,0.99996847,1.0,0.0,0.0,1.0,1.0
0.954,1.0,0.0,100001.54,-0.22389846,-6.4234457,-4.5393904e-08,0.70581514,0.705815,1.3706791e-05,1.5712609e-05,1.4168016,2.751401e-05,121.45227,366.2471,366.2471,101.865456,-114.02428,0.0,101.87671,327.19635,1.0,-1.0,0.7083064,0.9131265,0.9316141,1.0,-129.38403,7.9317613,-428.03876,61.791645,1.2663544e-11,4.0800785e-15,0.9132502,0.9132502,0.9131265,0.05623852,0.9999685,0.9999685,1.0,0.9316141,0.9131265,-0.0001236626,-3.149042e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.9545,1.0,0.0,100001.53,-0.22406203,-6.4234457,-4.5393904e-08,0.70581514,0.705815,1.3469929e-05,1.5373696e-05,1.4168017,2.7038552e-05,132.35869,405.97705,405.97705,101.865456,-126.393074,0.0,101.87671,327.19635,1.0,-1.0,0.70830643,1.0702013,1.0886937,1.0,-117.53868,-14.820011,-395.27252,-10.704519,1.2646433e-11,4.9816155e-17,1.0703249,1.0703249,1.0702013,0.05623819,0.9999685,0.9999685,1.0,1.0886937,1.0702013,-0.0001236172,-3.147886e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.955,1.0,0.0,100001.53,-0.22418548,-6.4234457,-4.5393904e-08,0.70581514,0.705815,1.3231356e-05,1.5055691e-05,1.4168017,2.6559657e-05,140.00623,435.71118,435.71118,101.865456,-135.64987,0.0,101.87671,327.19635,1.0,-1.0,0.7083065,1.227276,1.2457733,1.0,-102.79933,-37.20689,-352.77405,-82.93712,1.318462e-11,-6.101647e-15,1.2273996,1.2273996,1.227276,0.056237865,0.9999685,0.9999685,1.0,1.2457733,1.227276,-0.00012358028,-3.146946e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.9555,1.0,0.0,100001.52,-0.22426926,-6.4234457,-4.5393904e-08,0.70581514,0.705815,1.2991157e-05,1.4711587e-05,1.4168017,2.6077498e-05,144.20657,454.71738,454.71738,101.865456,-141.56674,0.0,101.87671,327.19635,1.0,-1.0,0.7083065,1.3843507,1.402853,1.0,-85.52889,-58.677677,-301.5897,-153.12767,1.4047646e-11,-1.0932714e-14,1.3844742,1.3844742,1.3843507,0.056237545,0.9999685,0.9999685,1.0,1.402853,1.3843507,-0.00012355181,-3.1462212e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.956,1.0,0.0,100001.516,-0.22431348,-6.4234457,-4.5393904e-08,0.7058151,0.705815,1.2749378e-05,1.43827665e-05,1.4168017,2.559217e-05,144.85632,462.5277,462.5277,101.865456,-143.99802,0.0,101.87671,327.19635,1.0,-1.0,0.7083065,1.5414253,1.5599326,1.0,-66.1526,-78.70372,-242.97972,-219.54797,1.4742575e-11,-1.6979177e-14,1.5415488,1.5415488,1.5414253,0.0562372,0.9999685,0.9999685,1.0,1.5599326,1.5414253,-0.00012353176,-3.1457104e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.9565,1.0,0.0,100001.516,-0.22431777,-6.4234457,-4.5393904e-08,0.7058151,0.705815,1.2506075e-05,1.4044766e-05,1.4168017,2.510378e-05,141.93948,458.94983,458.94983,101.865456,-142.88383,0.0,101.87671,327.19635,1.0,-1.0,0.70830655,1.6984999,1.7170123,1.0,-45.147526,-96.791954,-178.38719,-280.56265,1.4937102e-11,-2.292309e-14,1.6986235,1.6986235,1.6984999,0.05623687,0.9999685,0.9999685,1.0,1.7170123,1.6984999,-0.00012352008,-3.145413e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.957,1.0,0.0,100001.51,-0.22428304,-6.4234457,-4.5393904e-08,0.7058151,0.7058151,1.2261338e-05,1.3723035e-05,1.4168017,2.4612515e-05,135.52786,444.07187,444.07187,101.865456,-138.25162,0.0,101.87671,327.19635,1.0,-1.0,0.7083066,1.8555746,1.8740919,1.0,-23.030848,-112.49701,-109.40247,-334.6694,1.4868022e-11,-2.7425416e-14,1.8556981,1.8556981,1.8555746,0.056236524,0.9999685,0.9999685,1.0,1.8740919,1.8555746,-0.00012351671,-3.1453274e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.9575,1.0,0.0,100001.5,-0.22420909,-6.4234457,-4.5393904e-08,0.7058151,0.7058151,1.2015214e-05,1.3385655e-05,1.4168017,2.4118463e-05,125.77933,418.26013,418.26013,101.865395,-130.21542,0.0,101.87671,327.1961,1.0,-1.0,0.7083066,2.0126493,2.0311716,1.0,-0.3471122,-125.43221,-37.724094,-380.53604,1.483588e-11,-3.2921602e-14,2.0127728,2.0127728,2.0126493,0.056236193,0.9999685,0.9999685,1.0,2.0311716,2.0126493,-0.00012352165,-3.145453e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.958,1.0,0.0,100001.5,-0.22409628,-6.4234457,-4.5393904e-08,0.7058151,0.7058151,1.1767738e-05,1.3041182e-05,1.4168017,2.3621698e-05,112.9339,382.15018,382.15018,101.865395,-118.973114,0.0,101.87671,327.1961,1.0,-1.0,0.70830667,2.1697237,2.1882513,1.0,22.34517,-135.27907,34.883114,-417.0333,1.4931893e-11,-3.7338767e-14,2.1698475,2.1698475,2.1697237,0.056235857,0.9999685,0.9999685,1.0,2.1882513,2.1697237,-0.00012353482,-3.1457883e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.9585,1.0,0.0,100001.49,-0.22394492,-6.4234457,-4.5393904e-08,0.7058151,0.7058151,1.1519001e-05,1.2702743e-05,1.4168017,2.3122402e-05,97.30787,336.63104,336.63104,101.865395,-104.8015,0.0,101.87671,327.1961,1.0,-1.0,0.70830667,2.3267984,2.3453307,1.0,44.487274,-141.79514,106.63144,-443.26248,1.37526535e-11,-4.010524e-14,2.326922,2.326922,2.3267984,0.0562355,0.9999685,0.9999685,1.0,2.3453307,2.3267984,-0.00012355616,-3.1463318e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.959,1.0,0.0,100001.49,-0.22375518,-6.4234457,-4.5393904e-08,0.7058151,0.7058151,1.1269033e-05,1.2384533e-05,1.4168017,2.2620634e-05,79.28595,282.82352,282.82352,101.865395,-88.0495,0.0,101.87671,327.1961,1.0,-1.0,0.7083067,2.4838731,2.5024104,1.0,65.534035,-144.81999,175.75433,-458.57782,1.21227195e-11,-4.2810343e-14,2.4839966,2.4839966,2.4838731,0.05623519,0.9999685,0.9999685,1.0,2.5024104,2.4838731,-0.00012358566,-3.147083e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.9595,1.0,0.0,100001.484,-0.22352774,-6.4234457,-4.5393904e-08,0.7058151,0.70581514,1.10179235e-05,1.204732e-05,1.4168017,2.2116574e-05,59.311893,222.0524,222.0524,101.865395,-69.129585,0.0,101.87671,327.1961,1.0,-1.0,0.7083067,2.6409476,2.65949,1.0,84.96724,-144.27913,240.54985,-462.60226,1.0293997e-11,-4.684232e-14,2.6410713,2.6410713,2.6409476,0.056234844,0.9999685,0.9999685,1.0,2.65949,2.6409476,-0.00012362323,-3.14804e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.96,1.0,0.0,100001.48,-0.22326207,-6.4234457,-4.5393904e-08,0.7058151,0.7058151,1.0765732e-05,1.1690816e-05,1.4168017,2.1610345e-05,37.877483,155.81401,155.81401,101.865395,-48.507587,0.0,101.87671,327.1961,1.0,-1.0,0.7083068,2.7980223,2.8165696,1.0,102.30841,-140.1859,299.42267,-455.23666,8.8071e-12,-4.9903437e-14,2.7981458,2.7981458,2.7980223,0.056234494,0.9999685,0.9999685,1.0,2.8165696,2.7980223,-0.00012366887,-3.1492018e-05,0.0,1.4168011,0.9999685,1.0,0.0,0.0,1.0,1.0
0.9605,1.0,0.0,100001.48,-0.2229587,-6.4234457,-4.5393904e-08,0.7058151,0.70581514,1.0512525e-05,1.1364838e-05,1.4168017,2.1102074e-05,15.51047,85.73923,85.73923,101.865395,-26.69126,0.0,101.87671,327.1961,1.0,-1.0,0.70830685,2.9550967,2.9736493,1.0,117.13059,-132.64107,350.9232,-436.6624,7.987205e-12,-5.459753e-14,2.9552205,2.9552205,2.9550967,0.05623415,0.99996847,0.99996847,1.0,2.9736493,2.9550967,-0.00012372248,-3.150567e-05,0.0,1.4168011,0.99996847,1.0,0.0,0.0,1.0,1.0
0.961,1.0,0.0,100001.47,-0.22261791,-6.4234457,-4.5393904e-08,0.7058151,0.70581514,1.025837e-05,1.1023699e-05,1.4168017,2.0591902e-05,-7.238434,13.553408,13.553408,101.865395,-4.21775,0.0,101.87671,327.1961,1.0,-1.0,0.70830685,3.1121712,3.130729,1.0,129.06883,-121.83039,393.78342,-407.33682,6.477472e-12,-5.7064596e-14,3.112295,3.112295,3.1121712,0.056233823,0.99996847,0.99996847,1.0,3.130729,3.1121712,-0.00012378403,-3.1521344e-05,0.0,1.4168011,0.99996847,1.0,0.0,0.0,1.0,1.0
0.9615,1.0,0.0,100001.47,-0.2222398,-6.423446,2.0887323e-07,0.7058151,0.70581514,1.0003344e-05,1.0673741e-05,1.4168017,2.0079982e-05,-29.809116,-58.966114,-58.966114,101.865395,18.359606,0.0,101.87671,327.1961,1.0,-1.0,0.70830685,3.2692459,3.2878087,1.0,137.82918,-108.020065,426.94806,-367.98193,5.3690104e-12,-6.001939e-14,3.2693696,3.2693696,3.2692459,0.056233466,0.99996847,0.99996847,1.0,3.2878087,3.2692459,-0.00012385348,-3.1539028e-05,0.0,1.4168011,0.99996847,1.0,0.0,0.0,1.0,1.0
0.962,1.0,0.0,100001.46,-0.22182463,-6.423446,2.0887323e-07,0.7058151,0.70581514,9.7474895e-06,1.03312805e-05,1.4168017,1.95664e-05,-51.645847,-130.0338,-130.0338,101.865395,40.48492,0.0,101.87671,327.1961,1.0,-1.0,0.7083069,3.4263203,3.444888,1.0,143.19597,-91.55012,449.60056,-319.56674,4.626951e-12,-6.1992546e-14,3.4264443,3.4264443,3.4263203,0.056233115,0.99996847,0.99996847,1.0,3.444888,3.4263203,-0.00012393073,-3.15587e-05,0.0,1.4168011,0.99996847,1.0,0.0,0.0,1.0,1.0
0.9625,1.0,0.0,100001.46,-0.2213718,-6.423446,2.0887323e-07,0.7058151,0.70581514,9.490878e-06,9.995229e-06,1.4168017,1.9051295e-05,-72.210976,-197.89983,-197.89983,101.865395,61.61343,0.0,101.87671,327.1961,1.0,-1.0,0.7083069,3.5833948,3.6019678,1.0,145.03703,-72.82606,461.18317,-263.28333,3.5705744e-12,-6.405611e-14,3.5835187,3.5835187,3.5833948,0.05623277,0.9999684,0.9999684,1.0,3.6019678,3.5833948,-0.00012401574,-3.1580348e-05,0.0,1.4168011,0.9999684,1.0,0.0,0.0,1.0,1.0
0.963,1.0,0.0,100001.45,-0.22088188,-6.423446,2.0887323e-07,0.7058151,0.70581514,9.233559e-06,9.644335e-06,1.4168017,1.853477e-05,-90.99815,-260.89325,-260.89325,101.865395,81.224915,0.0,101.87671,327.1961,1.0,-1.0,0.70830697,3.7404692,3.7590475,1.0,143.30707,-52.30891,461.4107,-200.51744,2.7326882e-12,-6.6464554e-14,3.7405932,3.7405932,3.7404692,0.056232408,0.9999684,0.9999684,1.0,3.7590475,3.7404692,-0.00012410845,-3.1603955e-05,0.0,1.4168011,0.9999684,1.0,0.0,0.0,1.0,1.0
0.9635,1.0,0.0,100001.445,-0.22035554,-6.423446,2.0887323e-07,0.7058151,0.70581514,8.975614e-06,9.308947e-06,1.4168017,1.8016992e-05,-107.544815,-317.46307,-317.46307,101.865395,98.83652,0.0,101.87671,327.1961,1.0,-1.0,0.70830697,3.8975437,3.9161272,1.0,138.04865,-30.503832,450.27756,-132.8145,2.3334633e-12,-7.0828e-14,3.897668,3.897668,3.8975437,0.056232076,0.99996835,0.99996835,1.0,3.9161272,3.8975437,-0.00012420879,-3.1629508e-05,0.0,1.4168011,0.99996835,1.0,0.0,0.0,1.0,1.0
0.964,1.0,0.0,100001.445,-0.2197933,-6.423446,2.0887323e-07,0.7058151,0.70581514,8.717077e-06,8.9615505e-06,1.4168017,1.7498025e-05,-121.44356,-366.21643,-366.21643,101.865395,114.01461,0.0,101.87671,327.1961,1.0,-1.0,0.708307,4.054618,4.073207,1.0,129.39127,-7.9477053,428.05786,-61.841446,2.8742026e-12,-7.354947e-14,4.0547423,4.0547423,4.054618,0.05623173,0.99996835,0.99996835,1.0,4.073207,4.054618,-0.00012431669,-3.1656986e-05,0.0,1.4168011,0.99996835,1.0,0.0,0.0,1.0,1.0
0.9645,1.0,0.0,100001.44,-0.219195,-6.423446,2.0887323e-07,0.7058151,0.70581514,8.4580015e-06,8.613161e-06,1.4168017,1.6977974e-05,-132.35216,-405.95294,-405.95294,101.865395,126.38548,0.0,101.87671,327.1961,1.0,-1.0,0.708307,4.2116923,4.2302866,1.0,117.54806,14.804106,395.2987,10.654233,4.136515e-12,-7.5054e-14,4.211817,4.211817,4.2116923,0.056231376,0.9999683,0.9999683,1.0,4.2302866,4.2116923,-0.0001244321,-3.1686373e-05,0.0,1.4168011,0.9999683,1.0,0.0,0.0,1.0,1.0
0.965,1.0,0.0,100001.44,-0.2185612,-6.423446,2.0887323e-07,0.7058151,0.7058152,8.1984645e-06,8.280823e-06,1.4168017,1.6457e-05,-140.00204,-435.69424,-435.69424,101.865395,135.64455,0.0,101.87671,327.1961,1.0,-1.0,0.7083071,4.368767,4.387366,1.0,102.81064,37.191414,352.80667,82.88759,6.2924375e-12,-7.893079e-14,4.3688912,4.3688912,4.368767,0.056231022,0.9999683,0.9999683,1.0,4.387366,4.368767,-0.00012455495,-3.1717656e-05,0.0,1.4168005,0.9999683,1.0,0.0,0.0,1.0,1.0
0.9655,1.0,0.0,100001.43,-0.21789244,-6.423446,2.0887323e-07,0.7058151,0.7058152,7.938528e-06,7.936043e-06,1.4168017,1.5935222e-05,-144.20486,-454.70807,-454.70807,101.865395,141.56383,0.0,101.87671,327.1961,1.0,-1.0,0.7083071,4.525841,4.5444455,1.0,85.541855,58.663013,301.62796,153.08011,8.724228e-12,-8.071919e-14,4.5259657,4.5259657,4.525841,0.056230698,0.99996823,0.99996823,1.0,4.5444455,4.525841,-0.00012468515,-3.1750813e-05,0.0,1.4168005,0.99996823,1.0,0.0,0.0,1.0,1.0
0.966,1.0,0.0,100001.42,-0.21718885,-6.423446,2.0887323e-07,0.7058151,0.7058152,7.678243e-06,7.6015813e-06,1.4168017,1.5412743e-05,-144.85713,-462.52625,-462.52625,101.865395,143.99759,0.0,101.87671,327.1961,1.0,-1.0,0.7083071,4.6829157,4.701525,1.0,66.16691,78.69023,243.02269,219.50356,1.1030715e-11,-8.3574796e-14,4.6830406,4.6830406,4.6829157,0.05623033,0.99996823,0.99996823,1.0,4.701525,4.6829157,-0.00012482265,-3.1785825e-05,0.0,1.4168005,0.99996823,1.0,0.0,0.0,1.0,1.0
