Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9665,1.0,0.0,100001.42,-0.21645102,-6.423446,2.0887323e-07,0.7058151,0.7058152,7.4176587e-06,7.2509897e-06,1.4168017,1.4889667e-05,-141.9428,-458.9563,-458.9563,101.865395,142.8859,0.0,101.87671,327.1961,1.0,-1.0,0.70830715,4.83999,4.858605,1.0,45.162823,96.779976,178.43382,280.52246,1.3282345e-11,-8.7995813e-14,4.840115,4.840115,4.83999,0.056229994,0.9999682,0.9999682,1.0,4.858605,4.83999,-0.00012496737,-3.1822678e-05,0.0,1.4168005,0.9999682,1.0,0.0,0.0,1.0,1.0
0.967,1.0,0.0,100001.414,-0.21567905,-6.423446,2.0887323e-07,0.7058151,0.7058152,7.1568406e-06,6.8995564e-06,1.4168017,1.436612e-05,-135.53362,-444.08612,-444.08612,101.865395,138.25613,0.0,101.87671,327.1961,1.0,-1.0,0.7083072,4.997064,5.0156846,1.0,23.046762,112.48685,109.45164,334.6345,1.3889544e-11,-9.0284e-14,4.9971895,4.9971895,4.997064,0.056229644,0.9999681,0.9999681,1.0,5.0156846,4.997064,-0.00012511924,-3.1861353e-05,0.0,1.4168005,0.9999681,1.0,0.0,0.0,1.0,1.0
0.9675,1.0,0.0,100001.414,-0.21487339,-6.423446,2.0887323e-07,0.7058151,0.70581526,6.8958598e-06,6.5631916e-06,1.4168017,1.3842246e-05,-125.78737,-418.28183,-418.28183,101.865395,130.2223,0.0,101.87671,327.1961,1.0,-1.0,0.7083072,5.1541386,5.1727643,1.0,0.36325574,125.42412,37.774582,380.50726,1.3196702e-11,-9.225745e-14,5.154264,5.154264,5.1541386,0.056229316,0.9999681,0.9999681,1.0,5.1727643,5.1541386,-0.0001252782,-3.190183e-05,0.0,1.4168005,0.9999681,1.0,0.0,0.0,1.0,1.0
0.968,1.0,0.0,100001.41,-0.21403427,-6.423446,2.0887323e-07,0.7058151,0.7058152,6.6347784e-06,6.22415e-06,1.4168017,1.331817e-05,-112.94405,-382.1788,-382.1788,101.865395,118.982185,0.0,101.87671,327.1961,1.0,-1.0,0.7083072,5.311213,5.329844,1.0,-22.329193,135.27324,-34.832542,417.01132,1.37998935e-11,-9.238807e-14,5.3113384,5.3113384,5.311213,0.05622895,0.99996805,0.99996805,1.0,5.329844,5.311213,-0.00012544416,-3.194409e-05,0.0,1.4168005,0.99996805,1.0,0.0,0.0,1.0,1.0
0.9685,1.0,0.0,100001.41,-0.21316229,-6.423446,2.0887323e-07,0.7058151,0.70581526,6.3736206e-06,5.89504e-06,1.4168017,1.2793942e-05,-97.31988,-336.6659,-336.6659,101.865395,104.812546,0.0,101.87671,327.1961,1.0,-1.0,0.70830727,5.468287,5.486923,1.0,-44.47186,141.79173,-106.58203,443.24792,1.485863e-11,-9.235257e-14,5.468413,5.468413,5.468287,0.056228608,0.999968,0.999968,1.0,5.486923,5.468287,-0.00012561707,-3.1988122e-05,0.0,1.4168005,0.999968,1.0,0.0,0.0,1.0,1.0
0.969,1.0,0.0,100001.4,-0.21225792,-6.423446,2.0887323e-07,0.7058151,0.70581526,6.112467e-06,5.546216e-06,1.4168017,1.226972e-05,-79.29954,-282.86377,-282.86377,101.865395,88.06226,0.0,101.87671,327.1961,1.0,-1.0,0.7083073,5.6253614,5.644003,1.0,-65.51956,144.8191,-175.70729,458.57108,1.39306145e-11,-9.152759e-14,5.6254873,5.6254873,5.6253614,0.056228284,0.999968,0.999968,1.0,5.644003,5.6253614,-0.00012579681,-3.2033895e-05,0.0,1.4168005,0.999968,1.0,0.0,0.0,1.0,1.0
0.9695,1.0,0.0,100001.4,-0.2113211,-6.423446,2.0887323e-07,0.7058151,0.70581526,5.8514e-06,5.209548e-06,1.4168017,1.1745674e-05,-59.32673,-222.09709,-222.09709,101.865395,69.14375,0.0,101.87671,327.1961,1.0,-1.0,0.7083073,5.7824354,5.8010826,1.0,-84.95407,144.28079,-240.50636,462.60345,1.1992528e-11,-8.994847e-14,5.782562,5.782562,5.7824354,0.056227937,0.99996793,0.99996793,1.0,5.8010826,5.7824354,-0.00012598337,-3.20814e-05,0.0,1.4168005,0.99996793,1.0,0.0,0.0,1.0,1.0
0.97,1.0,0.0,100001.39,-0.21035247,-6.423446,2.0887323e-07,0.7058151,0.70581526,5.5904434e-06,4.849051e-06,1.4168017,1.1221849e-05,-37.8932,-155.86203,-155.86203,101.865395,48.522816,0.0,101.87671,327.1961,1.0,-1.0,0.7083074,5.93951,5.9581623,1.0,-102.296875,140.19008,-299.3838,455.24582,9.889739e-12,-8.871987e-14,5.939636,5.939636,5.93951,0.05622759,0.9999679,0.9999679,1.0,5.9581623,5.93951,-0.00012617662,-3.213061e-05,0.0,1.4168005,0.9999679,1.0,0.0,0.0,1.0,1.0
0.9705,1.0,0.0,100001.38,-0.20935187,-6.423446,2.0887323e-07,0.7058151,0.70581526,5.3296735e-06,4.5182765e-06,1.4168017,1.0698399e-05,-15.526689,-85.78941,-85.78941,101.865395,26.707174,0.0,101.87671,327.1961,1.0,-1.0,0.7083074,6.096584,6.115242,1.0,-117.12097,132.64766,-350.88992,436.67932,7.578257e-12,-8.8801064e-14,6.09671,6.09671,6.096584,0.05622724,0.9999678,0.9999678,1.0,6.115242,6.096584,-0.00012637649,-3.218151e-05,0.0,1.4168005,0.9999678,1.0,0.0,0.0,1.0,1.0
0.971,1.0,0.0,100001.38,-0.2083194,-6.423446,2.0887323e-07,0.7058151,0.70581526,5.0691583e-06,4.1889375e-06,1.4168017,1.0175459e-05,7.2221136,-13.604525,-13.604525,101.865395,4.233964,0.0,101.87671,327.1961,1.0,-1.0,0.7083074,6.2536583,6.2723217,1.0,-129.06137,121.83926,-393.75656,407.36108,5.841096e-12,-8.8804845e-14,6.2537847,6.2537847,6.2536583,0.056226898,0.99996775,0.99996775,1.0,6.2723217,6.2536583,-0.00012658292,-3.2234075e-05,0.0,1.4168005,0.99996775,1.0,0.0,0.0,1.0,1.0
0.9715,1.0,0.0,100001.375,-0.2072558,-6.423446,2.0887323e-07,0.7058151,0.70581526,4.808948e-06,3.842663e-06,1.4168017,9.653132e-06,29.793095,58.91532,58.91532,101.865395,-18.343493,0.0,101.87671,327.1961,1.0,-1.0,0.7083074,0.12754704,0.14621593,1.0,-137.82408,108.03099,-426.92834,368.013,5.7447064e-12,-8.85501e-14,0.12767383,0.12767383,0.12754704,0.05622655,0.9999677,0.9999677,1.0,0.14621593,0.12754704,-0.00012679581,-3.2288288e-05,0.0,1.4168005,0.9999677,1.0,0.0,0.0,1.0,1.0
0.972,1.0,0.0,100001.375,-0.20616117,-6.423446,2.0887323e-07,0.7058151,0.70581526,4.5491056e-06,3.5038306e-06,1.4168017,9.131543e-06,51.630524,129.98457,129.98457,101.865395,-40.469303,0.0,101.87671,327.1961,1.0,-1.0,0.70830745,0.28462118,0.30329555,1.0,-143.19336,91.562836,-449.58844,319.60385,7.051953e-12,-8.7672884e-14,0.2847482,0.2847482,0.28462118,0.056226216,0.99996763,0.99996763,1.0,0.30329555,0.28462118,-0.00012701508,-3.2344127e-05,0.0,1.4168005,0.99996763,1.0,0.0,0.0,1.0,1.0
0.9725,1.0,0.0,100001.37,-0.20503624,-6.423446,2.0887323e-07,0.7058151,0.7058153,4.289665e-06,3.1760503e-06,1.4168017,8.610761e-06,72.19673,197.85341,197.85341,101.865395,-61.598698,0.0,101.87671,327.1961,1.0,-1.0,0.70830745,0.4416953,0.4603752,1.0,-145.03699,72.84026,-461.179,263.3256,9.1133524e-12,-8.654938e-14,0.44182253,0.44182253,0.4416953,0.056225892,0.9999676,0.9999676,1.0,0.4603752,0.4416953,-0.00012724067,-3.2401567e-05,0.0,1.4168005,0.9999676,1.0,0.0,0.0,1.0,1.0
0.973,1.0,0.0,100001.37,-0.20388074,-6.423446,2.0887323e-07,0.7058151,0.70581526,4.030692e-06,2.8385837e-06,1.4168017,8.090917e-06,90.98534,260.85077,260.85077,101.865395,-81.21143,0.0,101.87671,327.1961,1.0,-1.0,0.7083075,0.5987694,0.6174548,1.0,-143.3096,52.32426,-461.41458,200.56381,1.1599849e-11,-8.550996e-14,0.59889686,0.59889686,0.5987694,0.05622553,0.9999675,0.9999675,1.0,0.6174548,0.5987694,-0.00012747245,-3.246059e-05,0.0,1.4168005,0.9999675,1.0,0.0,0.0,1.0,1.0
0.9735,1.0,0.0,100001.36,-0.20269583,-6.423446,2.0887323e-07,0.7058151,0.7058153,3.7722448e-06,2.501556e-06,1.4168017,7.5721296e-06,107.53375,317.4256,317.4256,101.865395,-98.82462,0.0,101.87671,327.1961,1.0,-1.0,0.70830756,0.75584346,0.77453446,1.0,-138.05371,30.519955,-450.28946,132.86386,1.4440315e-11,-8.4384234e-14,0.7559712,0.7559712,0.75584346,0.0562252,0.99996746,0.99996746,1.0,0.77453446,0.75584346,-0.00012771034,-3.2521173e-05,0.0,1.4168005,0.99996746,1.0,0.0,0.0,1.0,1.0
0.974,1.0,0.0,100001.36,-0.20148167,-6.423446,2.0887323e-07,0.7058151,0.7058153,3.5143485e-06,2.165274e-06,1.4168017,7.0544475e-06,121.43452,366.18488,366.18488,101.865395,-114.00461,0.0,101.87671,327.1961,1.0,-1.0,0.70830756,0.91291755,0.9316141,1.0,-129.39873,7.964203,-428.07748,61.8926,1.732574e-11,-8.29853e-14,0.9130455,0.9130455,0.91291755,0.056224853,0.9999674,0.9999674,1.0,0.9316141,0.91291755,-0.00012795429,-3.258329e-05,0.0,1.4168005,0.9999674,1.0,0.0,0.0,1.0,1.0
0.9745,1.0,0.0,100001.35,-0.20023897,-6.423446,2.0887323e-07,0.7058151,0.70581526,3.2570817e-06,1.8416537e-06,1.4168017,6.538029e-06,132.34538,405.92813,405.92813,101.865395,-126.37762,0.0,101.87671,327.1961,1.0,-1.0,0.70830756,1.0699916,1.0886937,1.0,-117.55775,-14.787638,-395.3256,-10.602551,2.1165111e-11,-8.181443e-14,1.0701197,1.0701197,1.0699916,0.05622453,0.99996734,0.99996734,1.0,1.0886937,1.0699916,-0.00012820419,-3.2646927e-05,0.0,1.4168005,0.99996734,1.0,0.0,0.0,1.0,1.0
0.975,1.0,0.0,100001.35,-0.19896813,-6.423446,2.0887323e-07,0.7058151,0.7058153,3.0004958e-06,1.515128e-06,1.4168018,6.022977e-06,139.99771,435.67682,435.67682,101.865395,-135.63902,0.0,101.87671,327.1961,1.0,-1.0,0.70830756,1.2270656,1.2457733,1.0,-102.82233,-37.17538,-352.84018,-82.83665,2.4970824e-11,-8.739861e-14,1.2271941,1.2271941,1.2270656,0.056224197,0.9999673,0.9999673,1.0,1.2457733,1.2270656,-0.00012845994,-3.2712054e-05,0.0,1.4168005,0.9999673,1.0,0.0,0.0,1.0,1.0
0.9755,1.0,0.0,100001.34,-0.19766931,-6.423446,2.0887323e-07,0.7058151,0.7058153,2.744661e-06,1.2007366e-06,1.4168018,5.509433e-06,144.20308,454.6985,454.6985,101.865395,-141.56079,0.0,101.87671,327.1961,1.0,-1.0,0.7083076,1.3841397,1.402853,1.0,-85.555275,-58.64781,-301.6673,-153.03117,2.9314086e-11,-9.435816e-14,1.3842683,1.3842683,1.3841397,0.05622386,0.9999672,0.9999672,1.0,1.402853,1.3841397,-0.00012872147,-3.277865e-05,0.0,1.4168005,0.9999672,1.0,0.0,0.0,1.0,1.0
0.976,1.0,0.0,100001.34,-0.19634299,-6.423446,2.0887323e-07,0.705815,0.7058153,2.489604e-06,8.700997e-07,1.4168018,4.9974497e-06,144.85796,462.52475,462.52475,101.865395,-143.99713,0.0,101.87671,327.1961,1.0,-1.0,0.7083076,1.5412136,1.5599326,1.0,-66.18172,-78.67625,-243.06691,-219.45782,3.415183e-11,-9.876236e-14,1.5413426,1.5413426,1.5412136,0.05622355,0.99996716,0.99996716,1.0,1.5599326,1.5412136,-0.00012898867,-3.2846696e-05,0.0,1.4168005,0.99996716,1.0,0.0,0.0,1.0,1.0
0.9765,1.0,0.0,100001.336,-0.19498955,-6.423446,2.0887323e-07,0.705815,0.7058153,2.235376e-06,5.380727e-07,1.4168018,4.4871313e-06,141.94623,458.96295,458.96295,101.865395,-142.88803,0.0,101.87671,327.1961,1.0,-1.0,0.7083077,1.6982876,1.7170123,1.0,-45.178673,-96.76755,-178.48186,-280.4811,3.9055127e-11,-1.00523756e-13,1.6984168,1.6984168,1.6982876,0.056223206,0.9999671,0.9999671,1.0,1.7170123,1.6982876,-0.00012926146,-3.2916163e-05,0.0,1.4168005,0.9999671,1.0,0.0,0.0,1.0,1.0
0.977,1.0,0.0,100001.336,-0.1936101,-6.423446,2.0887323e-07,0.705815,0.7058153,1.982026e-06,2.0600824e-07,1.4168018,3.978575e-06,135.53955,444.1008,444.1008,101.865395,-138.26082,0.0,101.87671,327.1961,1.0,-1.0,0.7083077,1.8553615,1.8740919,1.0,-23.063263,-112.47629,-109.5023,-334.59848,4.2951153e-11,-1.0201855e-13,1.855491,1.855491,1.8553615,0.056222882,0.99996704,0.99996704,1.0,1.8740919,1.8553615,-0.00012953977,-3.298703e-05,0.0,1.4168005,0.99996704,1.0,0.0,0.0,1.0,1.0
0.9775,1.0,0.0,100001.33,-0.19220476,-6.423446,2.0887323e-07,0.705815,0.7058153,1.7296239e-06,-1.03398435e-07,1.4168018,3.4719214e-06,125.7957,418.3042,418.3042,101.865364,-130.22943,0.0,101.87671,327.19598,1.0,-1.0,0.7083077,2.0124354,2.0311716,1.0,-0.3800038,-125.415695,-37.826633,-380.47754,4.5230517e-11,-1.022312e-13,2.0125651,2.0125651,2.0124354,0.056222554,0.9999669,0.9999669,1.0,2.0311716,2.0124354,-0.00012982347,-3.3059274e-05,0.0,1.4168005,0.9999669,1.0,0.0,0.0,1.0,1.0
0.978,1.0,0.0,100001.32,-0.19077395,-6.423446,2.0887323e-07,0.705815,0.7058153,1.4782051e-06,-4.1540918e-07,1.4168018,2.9672415e-06,112.954575,382.2083,382.2083,101.865364,-118.99159,0.0,101.87671,327.19598,1.0,-1.0,0.70830774,2.1695094,2.1882513,1.0,22.31261,-135.26718,34.780376,-416.98868,4.7227146e-11,-1.02114525e-13,2.1696393,2.1696393,2.1695094,0.056222234,0.99996686,0.99996686,1.0,2.1882513,2.1695094,-0.00013011249,-3.3132874e-05,0.0,1.4168005,0.99996686,1.0,0.0,0.0,1.0,1.0
0.9785,1.0,0.0,100001.32,-0.18931775,-6.423446,2.0887323e-07,0.705815,0.7058153,1.2278134e-06,-7.31859e-07,1.4168018,2.4646233e-06,97.33234,336.70187,336.70187,101.865364,-104.82401,0.0,101.87671,327.19598,1.0,-1.0,0.70830774,2.3265831,2.3453307,1.0,44.455853,-141.7882,106.53104,-443.2329,4.8238486e-11,-1.01042316e-13,2.3267136,2.3267136,2.3265831,0.05622192,0.9999668,0.9999668,1.0,2.3453307,2.3265831,-0.00013040674,-3.32078e-05,0.0,1.4168005,0.9999668,1.0,0.0,0.0,1.0,1.0
0.979,1.0,0.0,100001.31,-0.18783669,-6.423446,2.0887323e-07,0.705815,0.7058154,9.785332e-07,-1.0535647e-06,1.4168018,1.9642364e-06,79.313644,282.90533,282.90533,101.865364,-88.07551,0.0,101.87671,327.19598,1.0,-1.0,0.70830774,2.4836571,2.5024104,1.0,65.504524,-144.81816,175.65874,-458.56406,4.9031404e-11,-3.1148025e-13,2.4837878,2.4837878,2.4836571,0.056221586,0.99996674,0.99996674,1.0,2.5024104,2.4836571,-0.00013070612,-3.328404e-05,0.0,1.4168005,0.99996674,1.0,0.0,0.0,1.0,1.0
0.9795,1.0,0.0,100001.31,-0.18633088,-6.423446,2.0887323e-07,0.705815,0.7058153,7.304137e-07,-1.3648555e-06,1.4168018,1.4661794e-06,59.34213,222.14323,222.14323,101.865364,-69.15846,0.0,101.87671,327.19598,1.0,-1.0,0.7083078,2.6407309,2.65949,1.0,84.94038,-144.2825,240.46144,-462.60468,5.0333675e-11,-9.303057e-13,2.640862,2.640862,2.6407309,0.056221277,0.9999666,0.9999666,1.0,2.65949,2.6407309,-0.00013101054,-3.336156e-05,0.0,1.4168005,0.9999666,1.0,0.0,0.0,1.0,1.0
0.98,1.0,0.0,100001.305,-0.1848006,-6.423446,2.0887323e-07,0.705815,0.7058153,4.834804e-07,-1.6654574e-06,1.4168018,9.705034e-07,37.909527,155.91165,155.91165,101.865364,-48.53863,0.0,101.87671,327.19598,1.0,-1.0,0.7083078,2.7978048,2.8165696,1.0,102.284874,-140.1944,299.34363,-455.25528,5.142965e-11,-1.3664956e-12,2.797936,2.797936,2.7978048,0.05622097,0.99996656,0.99996656,1.0,2.8165696,2.7978048,-0.00013131992,-3.344034e-05,0.0,1.4168005,0.99996656,1.0,0.0,0.0,1.0,1.0
0.9805,1.0,0.0,100001.305,-0.18324645,-6.423446,2.0887323e-07,0.705815,0.7058154,2.3779519e-07,-1.9914037e-06,1.4168018,4.773328e-07,15.543542,85.84129,85.84129,101.865364,-26.723713,0.0,101.87671,327.19598,1.0,-1.0,0.70830786,2.9548786,2.9736493,1.0,117.11096,-132.65451,350.85553,-436.6968,5.2789644e-11,-1.660303e-12,2.9550102,2.9550102,2.9548786,0.056220636,0.9999665,0.9999665,1.0,2.9736493,2.9548786,-0.00013163414,-3.352036e-05,0.0,1.4168005,0.9999665,1.0,0.0,0.0,1.0,1.0
0.981,1.0,0.0,100001.3,-0.18166924,-6.423446,2.0887323e-07,0.705815,0.7058153,-6.594586e-09,-2.2985605e-06,1.4168018,-1.3237493e-08,-7.2051473,13.657391,13.657391,101.865364,-4.2508173,0.0,101.87671,327.19598,1.0,-1.0,0.70830786,3.1119523,3.130729,1.0,129.0536,-121.848465,393.72882,-407.3862,5.3719813e-11,-1.8598803e-12,3.1120842,3.1120842,3.1119523,0.05622032,0.9999664,0.9999664,1.0,3.130729,3.1119523,-0.0001319531,-3.3601584e-05,0.0,1.4168005,0.9999664,1.0,0.0,0.0,1.0,1.0
0.9815,1.0,0.0,100001.3,-0.18006895,-6.4234476,-1.050563e-07,0.705815,0.7058153,-2.4963276e-07,-2.6039925e-06,1.4168018,-5.0109463e-07,-29.776434,-58.86277,-58.86277,101.865364,18.326738,0.0,101.8767,327.19598,1.0,-1.0,0.70830786,3.269026,3.2878087,1.0,137.81877,-108.042336,426.90793,-368.04514,5.3674152e-11,-1.9924583e-12,3.2691584,3.2691584,3.269026,0.05622003,0.9999663,0.9999663,1.0,3.2878087,3.269026,-0.00013227672,-3.368399e-05,0.0,1.4168005,0.9999663,1.0,0.0,0.0,1.0,1.0
0.982,1.0,0.0,100001.29,-0.1784462,-6.4234476,-1.050563e-07,0.705815,0.7058153,-4.912973e-07,-2.9059597e-06,1.4168018,-9.861946e-07,-51.61458,-129.93364,-129.93364,101.865364,40.45306,0.0,101.8767,327.19598,1.0,-1.0,0.70830786,3.4260998,3.444888,1.0,143.19063,-91.57605,449.5759,-319.64227,5.3040173e-11,-2.0628909e-12,3.4262323,3.4262323,3.4260998,0.05621972,0.9999662,0.9999662,1.0,3.444888,3.4260998,-0.0001326049,-3.376756e-05,0.0,1.4168005,0.9999662,1.0,0.0,0.0,1.0,1.0
0.9825,1.0,0.0,100001.29,-0.17680144,-6.4234476,-1.050563e-07,0.705815,0.7058154,-7.3154104e-07,-3.213146e-06,1.4168018,-1.4684423e-06,-72.18189,-197.80533,-197.80533,101.865364,61.58337,0.0,101.8767,327.19598,1.0,-1.0,0.70830786,3.5831735,3.6019678,1.0,145.03693,-72.85504,461.17465,-263.36932,5.218635e-11,-2.1000192e-12,3.5833066,3.5833066,3.5831735,0.056219384,0.99996614,0.99996614,1.0,3.6019678,3.5831735,-0.00013293752,-3.3852262e-05,0.0,1.4168005,0.99996614,1.0,0.0,0.0,1.0,1.0
0.983,1.0,0.0,100001.28,-0.17513533,-6.4234476,-1.050563e-07,0.705815,0.7058154,-9.702892e-07,-3.4972795e-06,1.4168018,-1.9476881e-06,-90.97199,-260.80676,-260.80676,101.865364,81.1974,0.0,101.8767,327.19598,1.0,-1.0,0.708308,3.7402472,3.7590475,1.0,143.31223,-52.34023,461.4186,-200.61185,5.1330044e-11,-2.1153977e-12,3.7403805,3.7403805,3.7402472,0.056219105,0.9999661,0.9999661,1.0,3.7590475,3.7402472,-0.0001332745,-3.3938075e-05,0.0,1.4168005,0.9999661,1.0,0.0,0.0,1.0,1.0
0.9835,1.0,0.0,100001.28,-0.17344847,-6.4234476,-1.050563e-07,0.705815,0.7058154,-1.2075228e-06,-3.797928e-06,1.4168018,-2.4238936e-06,-107.522224,-317.38675,-317.38675,101.865364,98.81224,0.0,101.8767,327.19598,1.0,-1.0,0.7083079,3.897321,3.9161272,1.0,138.05894,-30.536728,450.30176,-132.91501,4.9794516e-11,-2.1146784e-12,3.8974545,3.8974545,3.897321,0.056218818,0.99996597,0.99996597,1.0,3.9161272,3.897321,-0.00013361574,-3.4024968e-05,0.0,1.4168005,0.99996597,1.0,0.0,0.0,1.0,1.0
0.984,1.0,0.0,100001.27,-0.17174141,-6.4234476,-1.050563e-07,0.705815,0.7058153,-1.4432089e-06,-4.0849254e-06,1.4168018,-2.896993e-06,-121.4251,-366.1522,-366.1522,101.865364,113.99418,0.0,101.8767,327.19598,1.0,-1.0,0.708308,4.0543947,4.073207,1.0,129.40648,-7.981374,428.0978,-61.945618,4.6905254e-11,-2.0991947e-12,4.0545287,4.0545287,4.0543947,0.056218505,0.9999659,0.9999659,1.0,4.073207,4.0543947,-0.00013396113,-3.411292e-05,0.0,1.4168005,0.9999659,1.0,0.0,0.0,1.0,1.0
0.9845,1.0,0.0,100001.27,-0.17001432,-6.4234476,-1.050563e-07,0.705815,0.7058154,-1.6772857e-06,-4.3781474e-06,1.4168018,-3.3668616e-06,-132.33832,-405.90244,-405.90244,101.865364,126.36942,0.0,101.8767,327.19598,1.0,-1.0,0.708308,4.211468,4.2302866,1.0,117.567825,14.770492,395.35345,10.548966,4.3372726e-11,-2.0683364e-12,4.2116027,4.2116027,4.211468,0.05621821,0.9999658,0.9999658,1.0,4.2302866,4.211468,-0.00013431058,-3.420191e-05,0.0,1.4168005,0.9999658,1.0,0.0,0.0,1.0,1.0
0.985,1.0,0.0,100001.266,-0.16826783,-6.4234476,-1.050563e-07,0.705815,0.7058154,-1.9097138e-06,-4.662376e-06,1.4168018,-3.8334206e-06,-139.99318,-435.65875,-435.65875,101.865364,135.63327,0.0,101.8767,327.19598,1.0,-1.0,0.708308,4.3685417,4.387366,1.0,102.834496,37.158684,352.87494,82.78381,3.902351e-11,-2.043885e-12,4.3686767,4.3686767,4.3685417,0.056217916,0.9999657,0.9999657,1.0,4.387366,4.3685417,-0.00013466399,-3.4291905e-05,0.0,1.4168004,0.9999657,1.0,0.0,0.0,1.0,1.0
0.9855,1.0,0.0,100001.266,-0.16650267,-6.4234476,-1.050563e-07,0.705815,0.7058154,-2.1404462e-06,-4.9507553e-06,1.4168018,-4.296576e-06,-144.20122,-454.6885,-454.6885,101.865364,141.55762,0.0,101.8767,327.19598,1.0,-1.0,0.70830804,4.525615,4.5444455,1.0,85.56924,58.631977,301.70813,152.9804,3.513038e-11,-2.0110261e-12,4.5257506,4.5257506,4.525615,0.05621763,0.9999656,0.9999656,1.0,4.5444455,4.525615,-0.00013502126,-3.438288e-05,0.0,1.4168004,0.9999656,1.0,0.0,0.0,1.0,1.0
0.986,1.0,0.0,100001.26,-0.16471899,-6.4234476,-1.050563e-07,0.705815,0.7058154,-2.3694593e-06,-5.226095e-06,1.4168018,-4.7562803e-06,-144.85881,-462.5232,-462.5232,101.865364,143.99663,0.0,101.8767,327.19598,1.0,-1.0,0.7083081,4.682689,4.701525,1.0,66.19714,78.66167,243.11281,219.41037,3.1773625e-11,-1.968632e-12,4.6828246,4.6828246,4.682689,0.056217343,0.99996555,0.99996555,1.0,4.701525,4.682689,-0.00013538229,-3.4474815e-05,0.0,1.4168004,0.99996555,1.0,0.0,0.0,1.0,1.0
0.9865,1.0,0.0,100001.26,-0.16291723,-6.4234476,-1.050563e-07,0.705815,0.7058154,-2.596692e-06,-5.521418e-06,1.4168018,-5.212411e-06,-141.94977,-458.96985,-458.96985,101.865364,142.89024,0.0,101.8767,327.19598,1.0,-1.0,0.70830804,4.8397627,4.858605,1.0,45.19518,96.754585,178.53171,280.43814,2.8592325e-11,-1.9246067e-12,4.839898,4.839898,4.8397627,0.056217052,0.9999654,0.9999654,1.0,4.858605,4.8397627,-0.00013574697,-3.456768e-05,0.0,1.4168004,0.9999654,1.0,0.0,0.0,1.0,1.0
0.987,1.0,0.0,100001.26,-0.1610981,-6.4234476,-1.050563e-07,0.705815,0.70581543,-2.8221284e-06,-5.791322e-06,1.4168018,-5.664936e-06,-135.54573,-444.116,-444.116,101.865364,138.26569,0.0,101.8767,327.19598,1.0,-1.0,0.7083081,4.996836,5.0156846,1.0,23.080452,112.46528,109.55489,334.56113,2.5526555e-11,-1.8772078e-12,4.996972,4.996972,4.996836,0.056216776,0.9999653,0.9999653,1.0,5.0156846,4.996836,-0.00013611522,-3.4661458e-05,0.0,1.4168004,0.9999653,1.0,0.0,0.0,1.0,1.0
0.9875,1.0,0.0,100001.25,-0.15926224,-6.4234476,-1.050563e-07,0.705815,0.7058154,-3.0457009e-06,-6.069735e-06,1.4168018,-6.113719e-06,-125.80437,-418.3274,-418.3274,101.865364,130.23685,0.0,101.8767,327.19598,1.0,-1.0,0.7083081,5.1539097,5.1727643,1.0,0.39745378,125.40691,37.88069,380.4467,2.282731e-11,-1.8451727e-12,5.154046,5.154046,5.1539097,0.0562165,0.99996525,0.99996525,1.0,5.1727643,5.1539097,-0.00013648694,-3.4756114e-05,0.0,1.4168004,0.99996525,1.0,0.0,0.0,1.0,1.0
0.988,1.0,0.0,100001.25,-0.15740977,-6.4234476,-1.050563e-07,0.705815,0.7058154,-3.2673925e-06,-6.3303096e-06,1.4168018,-6.5587265e-06,-112.96552,-382.23895,-382.23895,101.865364,119.00139,0.0,101.8767,327.19598,1.0,-1.0,0.7083081,5.310983,5.329844,1.0,-22.295328,135.26085,-34.726185,416.96515,2.0105102e-11,-1.8148211e-12,5.31112,5.31112,5.310983,0.05621622,0.99996513,0.99996513,1.0,5.329844,5.310983,-0.00013686201,-3.4851626e-05,0.0,1.4168004,0.99996513,1.0,0.0,0.0,1.0,1.0
0.9885,1.0,0.0,100001.24,-0.15554084,-6.4234476,-1.050563e-07,0.705815,0.7058154,-3.487138e-06,-6.6043735e-06,1.4168018,-6.9998277e-06,-97.345314,-336.73923,-336.73923,101.865364,104.83595,0.0,101.8767,327.19598,1.0,-1.0,0.7083081,5.4680567,5.486923,1.0,-44.439163,141.78448,-106.47804,443.2173,1.7761619e-11,-1.6880961e-12,5.468194,5.468194,5.4680567,0.05621595,0.9999651,0.9999651,1.0,5.486923,5.4680567,-0.00013724033,-3.4947967e-05,0.0,1.4168004,0.9999651,1.0,0.0,0.0,1.0,1.0
0.989,1.0,0.0,100001.24,-0.15365578,-6.4234476,-1.050563e-07,0.705815,0.7058154,-3.7049117e-06,-6.887208e-06,1.4168018,-7.436971e-06,-79.32833,-282.94852,-282.94852,101.865364,88.08931,0.0,101.8767,327.19598,1.0,-1.0,0.7083081,5.62513,5.644003,1.0,-65.488846,144.81717,-175.60826,458.5568,1.6073157e-11,-1.4990409e-12,5.6252675,5.6252675,5.62513,0.05621567,0.99996495,0.99996495,1.0,5.644003,5.62513,-0.00013762183,-3.5045112e-05,0.0,1.4168004,0.99996495,1.0,0.0,0.0,1.0,1.0
0.9895,1.0,0.0,100001.234,-0.15175518,-6.4234476,-1.050563e-07,0.705815,0.7058154,-3.920659e-06,-7.1346226e-06,1.4168018,-7.870046e-06,-59.358177,-222.19121,-222.19121,101.865364,69.17379,0.0,101.8767,327.19598,1.0,-1.0,0.70830816,5.7822037,5.8010826,1.0,-84.9261,144.28427,-240.41473,462.60596,1.4370583e-11,-1.346717e-12,5.7823415,5.7823415,5.7822037,0.05621541,0.99996483,0.99996483,1.0,5.8010826,5.7822037,-0.00013800639,-3.514304e-05,0.0,1.4168004,0.99996483,1.0,0.0,0.0,1.0,1.0
0.99,1.0,0.0,100001.234,-0.14983927,-6.4234476,-1.050563e-07,0.705815,0.7058154,-4.1343433e-06,-7.3989154e-06,1.4168018,-8.298981e-06,-37.92654,-155.96324,-155.96324,101.865364,48.555115,0.0,101.8767,327.19598,1.0,-1.0,0.70830816,5.939277,5.9581623,1.0,-102.272354,140.1989,-299.30185,455.2651,1.21288335e-11,-1.2274025e-12,5.9394155,5.9394155,5.939277,0.05621515,0.9999648,0.9999648,1.0,5.9581623,5.939277,-0.0001383939,-3.5241716e-05,0.0,1.4168004,0.9999648,1.0,0.0,0.0,1.0,1.0
0.9905,1.0,0.0,100001.23,-0.1479092,-6.4234476,-1.050563e-07,0.705815,0.7058154,-4.345923e-06,-7.653538e-06,1.4168018,-8.723691e-06,-15.561107,-85.89524,-85.89524,101.865364,26.740948,0.0,101.8767,327.19598,1.0,-1.0,0.70830816,6.09635,6.115242,1.0,-117.10052,132.66162,-350.81973,436.71497,9.140664e-12,-1.132496e-12,6.096489,6.096489,6.09635,0.056214884,0.99996465,0.99996465,1.0,6.115242,6.09635,-0.00013878423,-3.5341116e-05,0.0,1.4168004,0.99996465,1.0,0.0,0.0,1.0,1.0
0.991,1.0,0.0,100001.23,-0.14596546,-6.4234476,-1.050563e-07,0.705815,0.7058154,-4.5553998e-06,-7.905773e-06,1.4168018,-9.144179e-06,7.187462,-13.712378,-13.712378,101.865364,4.268383,0.0,101.8767,327.19598,1.0,-1.0,0.70830816,6.2534237,6.2723217,1.0,-129.0455,121.85804,-393.69992,407.4123,7.0842277e-12,-1.0567977e-12,6.253563,6.253563,6.2534237,0.05621462,0.99996454,0.99996454,1.0,6.2723217,6.2534237,-0.00013917734,-3.544122e-05,0.0,1.4168004,0.99996454,1.0,0.0,0.0,1.0,1.0
0.9915,1.0,0.0,100001.22,-0.14400785,-6.4234476,-1.050563e-07,0.705815,0.70581543,-4.762728e-06,-8.145154e-06,1.4168018,-9.5603555e-06,29.759064,58.808098,58.808098,101.865364,-18.309273,0.0,101.8767,327.19598,1.0,-1.0,0.7083082,0.12731177,0.14621593,1.0,-137.81322,108.05415,-426.88666,368.07858,5.7811343e-12,-1.0009594e-12,0.12745135,0.12745135,0.12731177,0.05621437,0.9999645,0.9999645,1.0,0.14621593,0.12731177,-0.00013957308,-3.5541994e-05,0.0,1.4168004,0.9999645,1.0,0.0,0.0,1.0,1.0
0.992,1.0,0.0,100001.22,-0.14203723,-6.4234476,-1.050563e-07,0.705815,0.7058154,-4.9678415e-06,-8.397178e-06,1.4168019,-9.9720855e-06,51.597954,129.88063,129.88063,101.865364,-40.436127,0.0,101.8767,327.19598,1.0,-1.0,0.7083082,0.28438511,0.30329555,1.0,-143.18777,91.58982,-449.56284,319.68222,4.658988e-12,-9.521499e-13,0.28452507,0.28452507,0.28438511,0.056214117,0.99996436,0.99996436,1.0,0.30329555,0.28438511,-0.00013997137,-3.5643418e-05,0.0,1.4168004,0.99996436,1.0,0.0,0.0,1.0,1.0
0.9925,1.0,0.0,100001.21,-0.14005418,-6.4234476,-1.050563e-07,0.705815,0.70581543,-5.170738e-06,-8.652912e-06,1.4168019,-1.03793645e-05,72.16643,197.75531,197.75531,101.865364,-61.567387,0.0,101.8767,327.19598,1.0,-1.0,0.7083082,0.44145843,0.4603752,1.0,-145.03685,72.87043,-461.17017,263.41486,2.6718172e-12,-9.0861986e-13,0.4415988,0.4415988,0.44145843,0.056213852,0.99996424,0.99996424,1.0,0.4603752,0.44145843,-0.0001403721,-3.574546e-05,0.0,1.4168004,0.99996424,1.0,0.0,0.0,1.0,1.0
0.993,1.0,0.0,100001.21,-0.13805944,-6.4234476,-1.050563e-07,0.705815,0.70581543,-5.371378e-06,-8.891107e-06,1.4168019,-1.0782115e-05,90.95807,260.76096,260.76096,101.865364,-81.18278,0.0,101.8767,327.19598,1.0,-1.0,0.7083082,0.5985317,0.6174548,1.0,-143.31494,52.356865,-461.4228,200.66183,1.4464519e-12,-8.706624e-13,0.5986725,0.5986725,0.5985317,0.056213625,0.9999642,0.9999642,1.0,0.6174548,0.5985317,-0.00014077514,-3.5848097e-05,0.0,1.4168004,0.9999642,1.0,0.0,0.0,1.0,1.0
0.9935,1.0,0.0,100001.2,-0.13605322,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-5.5697365e-06,-9.126082e-06,1.4168019,-1.1180286e-05,107.51019,317.3463,317.3463,101.865364,-98.79933,0.0,101.8767,327.19598,1.0,-1.0,0.7083082,0.75560504,0.77453446,1.0,-138.0644,30.55421,-450.31458,132.96825,1.300145e-12,-8.3661875e-13,0.7557462,0.7557462,0.75560504,0.056213368,0.99996406,0.99996406,1.0,0.77453446,0.75560504,-0.00014118044,-3.5951303e-05,0.0,1.4168004,0.99996406,1.0,0.0,0.0,1.0,1.0
0.994,1.0,0.0,100001.2,-0.13403592,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-5.765753e-06,-9.354388e-06,1.4168019,-1.1573755e-05,121.415276,366.11816,366.11816,101.865364,-113.983315,0.0,101.8767,327.19598,1.0,-1.0,0.7083083,0.9126783,0.9316141,1.0,-129.41455,7.9992704,-428.11896,62.000805,1.1615827e-12,-8.0555603e-13,0.91281986,0.91281986,0.9126783,0.056213133,0.99996394,0.99996394,1.0,0.9316141,0.9126783,-0.00014158785,-3.605505e-05,0.0,1.4168004,0.99996394,1.0,0.0,0.0,1.0,1.0
0.9945,1.0,0.0,100001.195,-0.13200861,-6.4234476,-1.050563e-07,0.70581496,0.70581543,-5.9594377e-06,-9.5886835e-06,1.4168019,-1.1962544e-05,132.33095,405.87567,405.87567,101.865364,-126.36087,0.0,101.8767,327.19598,1.0,-1.0,0.7083083,1.0697515,1.0886937,1.0,-117.57832,-14.752621,-395.38248,-10.49318,5.5620417e-13,-7.766277e-13,1.0698935,1.0698935,1.0697515,0.05621291,0.9999638,0.9999638,1.0,1.0886937,1.0697515,-0.0001419973,-3.6159312e-05,0.0,1.4168004,0.9999638,1.0,0.0,0.0,1.0,1.0
0.995,1.0,0.0,100001.195,-0.12997162,-6.4234476,-1.050563e-07,0.70581496,0.70581543,-6.1507367e-06,-9.808058e-06,1.4168019,-1.2346543e-05,139.98845,435.63992,435.63992,101.865364,-135.62724,0.0,101.8767,327.19598,1.0,-1.0,0.7083083,1.2268248,1.2457733,1.0,-102.84717,-37.14128,-352.91113,-82.728806,1.7332308e-13,-7.4937365e-13,1.2269671,1.2269671,1.2268248,0.056212675,0.99996376,0.99996376,1.0,1.2457733,1.2268248,-0.00014240865,-3.6264068e-05,0.0,1.4168004,0.99996376,1.0,0.0,0.0,1.0,1.0
0.9955,1.0,0.0,100001.195,-0.12792502,-6.4234476,-1.050563e-07,0.70581496,0.70581543,-6.3396433e-06,-1.0037423e-05,1.4168019,-1.2725741e-05,144.19925,454.67813,454.67813,101.865364,-141.5543,0.0,101.8767,327.19598,1.0,-1.0,0.7083083,1.3838979,1.402853,1.0,-85.58378,-58.615467,-301.7506,-152.92752,-4.3332877e-13,-7.264977e-13,1.3840407,1.3840407,1.3838979,0.05621244,0.99996364,0.99996364,1.0,1.402853,1.3838979,-0.00014282184,-3.6369285e-05,0.0,1.4168004,0.99996364,1.0,0.0,0.0,1.0,1.0
0.996,1.0,0.0,100001.19,-0.12586984,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-6.5260983e-06,-1.0267828e-05,1.4168019,-1.3100018e-05,144.85966,462.52155,462.52155,101.865364,-143.99611,0.0,101.8767,327.19598,1.0,-1.0,0.7083083,1.5409712,1.5599326,1.0,-66.2132,-78.64646,-243.16058,-219.36095,-8.927079e-13,-7.025673e-13,1.5411143,1.5411143,1.5409712,0.05621221,0.9999635,0.9999635,1.0,1.5599326,1.5409712,-0.00014323676,-3.647494e-05,0.0,1.4168004,0.9999635,1.0,0.0,0.0,1.0,1.0
0.9965,1.0,0.0,100001.19,-0.123806305,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-6.710095e-06,-1.0474153e-05,1.4168019,-1.3469359e-05,141.95345,458.97702,458.97702,101.865364,-142.89253,0.0,101.8767,327.19598,1.0,-1.0,0.7083083,1.6980443,1.7170123,1.0,-45.212376,-96.74107,-178.58362,-280.3934,-1.0801828e-12,-6.7450293e-13,1.698188,1.698188,1.6980443,0.056211986,0.9999634,0.9999634,1.0,1.7170123,1.6980443,-0.00014365329,-3.658101e-05,0.0,1.4168004,0.9999634,1.0,0.0,0.0,1.0,1.0
0.997,1.0,0.0,100001.18,-0.12173511,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-6.891638e-06,-1.0696033e-05,1.4168019,-1.38337755e-05,135.55215,444.13184,444.13184,101.865364,-138.27075,0.0,101.8767,327.19598,1.0,-1.0,0.70830834,1.8551174,1.8740919,1.0,-23.098358,-112.4538,-109.609665,-334.5222,-1.5504171e-12,-7.1101366e-13,1.8552616,1.8552616,1.8551174,0.05621178,0.9999633,0.9999633,1.0,1.8740919,1.8551174,-0.00014407134,-3.6687466e-05,0.0,1.4168004,0.9999633,1.0,0.0,0.0,1.0,1.0
0.9975,1.0,0.0,100001.18,-0.11965627,-6.4234476,-1.050563e-07,0.70581496,0.70581543,-7.070653e-06,-1.0916242e-05,1.4168019,-1.4193117e-05,125.813385,418.35156,418.35156,101.86538,-130.24457,0.0,101.8767,327.196,1.0,-1.0,0.70830834,2.0121906,2.0311716,1.0,-0.4156332,-125.39775,-37.93699,-380.41455,-2.7811473e-12,-8.078754e-13,2.012335,2.012335,2.0121906,0.05621156,0.9999632,0.9999632,1.0,2.0311716,2.0121906,-0.00014449081,-3.679428e-05,0.0,1.4168004,0.9999632,1.0,0.0,0.0,1.0,1.0
0.998,1.0,0.0,100001.17,-0.11757046,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-7.2470734e-06,-1.1112846e-05,1.4168019,-1.454725e-05,112.97692,382.27087,382.27087,101.86538,-119.01158,0.0,101.8767,327.196,1.0,-1.0,0.70830834,2.1692636,2.1882513,1.0,22.277323,-135.25424,34.669743,-416.9406,-4.6195352e-12,-8.6683606e-13,2.1694086,2.1694086,2.1692636,0.056211345,0.9999631,0.9999631,1.0,2.1882513,2.1692636,-0.00014491161,-3.6901438e-05,0.0,1.4168004,0.9999631,1.0,0.0,0.0,1.0,1.0
0.9985,1.0,0.0,100001.17,-0.115477614,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-7.4209156e-06,-1.1318701e-05,1.4168019,-1.4896209e-05,97.35882,336.77814,336.77814,101.86538,-104.84838,0.0,101.8767,327.196,1.0,-1.0,0.70830834,2.3263369,2.3453307,1.0,44.42178,-141.78061,106.42286,-443.201,-5.889525e-12,-8.983941e-13,2.326482,2.326482,2.3263369,0.056211155,0.999963,0.999963,1.0,2.3453307,2.3263369,-0.00014533362,-3.7008904e-05,0.0,1.4168004,0.999963,1.0,0.0,0.0,1.0,1.0
0.999,1.0,0.0,100001.164,-0.11337869,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-7.592188e-06,-1.15269095e-05,1.4168019,-1.524001e-05,79.34362,282.9935,282.9935,101.86538,-88.103676,0.0,101.8767,327.196,1.0,-1.0,0.70830834,2.48341,2.5024104,1.0,65.47251,-144.81613,175.55568,-458.5492,-6.7735405e-12,-9.103109e-13,2.4835556,2.4835556,2.48341,0.056210935,0.99996287,0.99996287,1.0,2.5024104,2.48341,-0.00014575676,-3.7116653e-05,0.0,1.4168004,0.99996287,1.0,0.0,0.0,1.0,1.0
0.9995,1.0,0.0,100001.164,-0.111273624,-6.4234476,-1.050563e-07,0.70581496,0.7058154,-7.760812e-06,-1.17077625e-05,1.4168019,-1.5578493e-05,59.374878,222.24117,222.24117,101.86538,-69.18974,0.0,101.8767,327.196,1.0,-1.0,0.70830834,2.640483,2.65949,1.0,84.911224,-144.2861,240.36609,-462.60727,-7.0503442e-12,-9.121245e-13,2.640629,2.640629,2.640483,0.05621074,0.99996275,0.99996275,1.0,2.65949,2.640483,-0.0001461809,-3.722466e-05,0.0,1.4168004,0.99996275,1.0,0.0,0.0,1.0,1.0
1.0,1.0,0.0,100001.164,-0.109163165,-6.4234476,-1.050563e-07,0.70581496,0.70581543,-7.9267875e-06,-1.1901464e-05,1.4168019,-1.591166e-05,37.944252,156.01697,156.01697,101.86538,-48.57227,0.0,101.8767,327.196,1.0,-1.0,0.70830834,2.797556,2.8165696,1.0,102.25931,-140.20357,299.25836,-455.27533,-7.4710455e-12,-9.0550115e-13,2.7977026,2.7977026,2.797556,0.056210537,0.9999627,0.9999627,1.0,2.8165696,2.797556,-0.00014660598,-3.7332906e-05,0.0,1.4168004,0.9999627,1.0,0.0,0.0,1.0,1.0
1.0005,1.0,0.0,100001.16,-0.10704764,-6.4234476,-1.050563e-07,0.70581496,0.70581543,-8.090088e-06,-1.2087924e-05,1.4168019,-1.6239457e-05,15.5793915,85.95142,85.95142,101.86538,-26.758888,0.0,101.8767,327.196,1.0,-1.0,0.70830834,2.954629,2.9736493,1.0,117.08964,-132.66902,350.78247,-436.7339,-7.901224e-12,-8.9121836e-13,2.954776,2.954776,2.954629,0.056210358,0.99996257,0.99996257,1.0,2.9736493,2.954629,-0.00014703187,-3.7441358e-05,0.0,1.4168004,0.99996257,1.0,0.0,0.0,1.0,1.0
1.001,1.0,0.0,100001.16,-0.10492779,-6.4234476,-1.050563e-07,0.70581496,0.70581543,-8.2507095e-06,-1.227652e-05,1.4168019,-1.6561877e-05,-7.169053,13.76964,13.76964,101.86538,-4.2866673,0.0,101.8767,327.196,1.0,-1.0,0.70830834,3.111702,3.130729,1.0,129.03706,-121.868004,393.66983,-407.43948,-8.259882e-12,-8.74102e-13,3.1118495,3.1118495,3.111702,0.056210168,0.99996245,0.99996245,1.0,3.130729,3.111702,-0.00014745847,-3.754999e-05,0.0,1.4168004,0.99996245,1.0,0.0,0.0,1.0,1.0
1.0015,1.0,0.0,100001.15,-0.10280421,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-8.408613e-06,-1.245801e-05,1.4168019,-1.6878843e-05,-29.740984,-58.751163,-58.751163,101.86538,18.291094,0.0,101.8767,327.196,1.0,-1.0,0.70830834,3.268775,3.2878087,1.0,137.80742,-108.066444,426.86453,-368.11337,-8.40514e-12,-8.529005e-13,3.2689228,3.2689228,3.268775,0.05620996,0.99996233,0.99996233,1.0,3.2878087,3.268775,-0.00014788569,-3.765878e-05,0.0,1.4168004,0.99996233,1.0,0.0,0.0,1.0,1.0
1.002,1.0,0.0,100001.15,-0.10067702,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-8.563797e-06,-1.2648328e-05,1.4168019,-1.7190347e-05,-51.58065,-129.82542,-129.82542,101.86538,40.418503,0.0,101.8767,327.196,1.0,-1.0,0.7083084,3.425848,3.444888,1.0,143.1848,-91.60414,449.54926,-319.72382,-7.912391e-12,-8.274715e-13,3.4259963,3.4259963,3.425848,0.0562098,0.9999622,0.9999622,1.0,3.444888,3.425848,-0.00014831343,-3.7767702e-05,0.0,1.4168004,0.9999622,1.0,0.0,0.0,1.0,1.0
1.0025,1.0,0.0,100001.14,-0.09854722,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-8.716231e-06,-1.2815947e-05,1.4168019,-1.7496332e-05,-72.15034,-197.70322,-197.70322,101.86538,61.550755,0.0,101.8767,327.196,1.0,-1.0,0.7083084,3.5829208,3.6019678,1.0,145.03677,-72.88644,461.16544,-263.46225,-7.781894e-12,-8.0549456e-13,3.5830696,3.5830696,3.5829208,0.05620962,0.99996215,0.99996215,1.0,3.6019678,3.5829208,-0.00014874159,-3.7876733e-05,0.0,1.4168004,0.99996215,1.0,0.0,0.0,1.0,1.0
1.003,1.0,0.0,100001.14,-0.09641495,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-8.865889e-06,-1.298187e-05,1.4168019,-1.7796745e-05,-90.94358,-260.7133,-260.7133,101.86538,81.16755,0.0,101.8767,327.196,1.0,-1.0,0.7083084,3.7399938,3.7590475,1.0,143.31775,-52.374172,461.42715,-200.71387,-7.738164e-12,-7.8258315e-13,3.740143,3.740143,3.7399938,0.056209434,0.99996203,0.99996203,1.0,3.7590475,3.7399938,-0.00014917007,-3.7985847e-05,0.0,1.4168004,0.99996203,1.0,0.0,0.0,1.0,1.0
1.0035,1.0,0.0,100001.13,-0.094280936,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-9.012754e-06,-1.31388115e-05,1.4168019,-1.8091552e-05,-107.49768,-317.30423,-317.30423,101.86538,98.78589,0.0,101.8767,327.196,1.0,-1.0,0.7083084,3.8970668,3.9161272,1.0,138.07007,-30.57239,450.3279,-133.02367,-7.456634e-12,-7.5687574e-13,3.8972163,3.8972163,3.8970668,0.05620927,0.9999619,0.9999619,1.0,3.9161272,3.8970668,-0.00014959878,-3.809502e-05,0.0,1.4168004,0.9999619,1.0,0.0,0.0,1.0,1.0
1.004,1.0,0.0,100001.13,-0.09214561,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-9.156811e-06,-1.3317906e-05,1.4168019,-1.838072e-05,-121.405045,-366.08273,-366.08273,101.86538,113.972,0.0,101.8767,327.196,1.0,-1.0,0.7083084,4.0541396,4.073207,1.0,129.42293,-8.017878,428.141,-62.058254,-7.400203e-12,-7.3123777e-13,4.05429,4.05429,4.0541396,0.056209095,0.9999618,0.9999618,1.0,4.073207,4.0541396,-0.00015002763,-3.820422e-05,0.0,1.4168004,0.9999618,1.0,0.0,0.0,1.0,1.0
1.0045,1.0,0.0,100001.13,-0.09000942,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-9.298079e-06,-1.3460071e-05,1.4168019,-1.8664292e-05,-132.32327,-405.84778,-405.84778,101.86538,126.35197,0.0,101.8767,327.196,1.0,-1.0,0.7083084,4.2112126,4.2302866,1.0,117.589226,14.734041,395.41266,10.435113,-7.575021e-12,-6.5321885e-13,4.211363,4.211363,4.2112126,0.05620895,0.9999617,0.9999617,1.0,4.2302866,4.2112126,-0.0001504565,-3.8313436e-05,0.0,1.4168004,0.9999617,1.0,0.0,0.0,1.0,1.0
1.005,1.0,0.0,100001.125,-0.087873176,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-9.436533e-06,-1.3610262e-05,1.4168019,-1.8942215e-05,-139.98352,-435.62033,-435.62033,101.86538,135.62099,0.0,101.8767,327.196,1.0,-1.0,0.7083084,4.368285,4.387366,1.0,102.86033,37.123188,352.94876,82.67155,-8.2217635e-12,-2.4375242e-13,4.3684363,4.3684363,4.368285,0.05620879,0.99996156,0.99996156,1.0,4.387366,4.368285,-0.00015088532,-3.8422633e-05,0.0,1.4168007,0.99996156,1.0,0.0,0.0,1.0,1.0
1.0055,1.0,0.0,100001.125,-0.0857371,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-9.572143e-06,-1.3768597e-05,1.4168019,-1.921443e-05,-144.19719,-454.66733,-454.66733,101.86538,141.55086,0.0,101.8767,327.196,1.0,-1.0,0.7083084,4.525358,4.5444455,1.0,85.598885,58.598312,301.79483,152.8725,-9.646792e-12,8.5636684e-14,4.5255094,4.5255094,4.525358,0.05620863,0.9999615,0.9999615,1.0,4.5444455,4.525358,-0.00015131399,-3.853179e-05,0.0,1.4168007,0.9999615,1.0,0.0,0.0,1.0,1.0
1.006,1.0,0.0,100001.12,-0.08360137,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-9.704879e-06,-1.391712e-05,1.4168019,-1.9480873e-05,-144.86055,-462.5198,-462.5198,101.86538,143.99554,0.0,101.8767,327.196,1.0,-1.0,0.7083084,4.682431,4.701525,1.0,66.22989,78.63067,243.2103,219.30952,-1.1070664e-11,3.3843162e-13,4.682583,4.682583,4.682431,0.056208476,0.9999614,0.9999614,1.0,4.701525,4.682431,-0.00015174241,-3.8640886e-05,0.0,1.4168007,0.9999614,1.0,0.0,0.0,1.0,1.0
1.0065,1.0,0.0,100001.12,-0.08146645,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-9.834715e-06,-1.4049943e-05,1.4168019,-1.9741496e-05,-141.95728,-458.98447,-458.98447,101.86538,142.8949,0.0,101.8767,327.196,1.0,-1.0,0.7083084,4.839504,4.858605,1.0,45.230232,96.727036,178.6376,280.34686,-1.2459705e-11,5.0900815e-13,4.839656,4.839656,4.839504,0.05620832,0.99996126,0.99996126,1.0,4.858605,4.839504,-0.0001521705,-3.87499e-05,0.0,1.4168007,0.99996126,1.0,0.0,0.0,1.0,1.0
1.007,1.0,0.0,100001.11,-0.07933306,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-9.961668e-06,-1.4199665e-05,1.4168019,-1.9996334e-05,-135.55882,-444.14832,-444.14832,101.86538,138.276,0.0,101.8767,327.196,1.0,-1.0,0.7083084,4.996577,5.0156846,1.0,23.116951,112.441864,109.66664,334.48166,-1.3738713e-11,6.2479774e-13,4.9967294,4.9967294,4.996577,0.056208186,0.99996114,0.99996114,1.0,5.0156846,4.996577,-0.00015259815,-3.88588e-05,0.0,1.4168007,0.99996114,1.0,0.0,0.0,1.0,1.0
1.0075,1.0,0.0,100001.11,-0.077201456,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-1.00856805e-05,-1.4325344e-05,1.4168019,-2.0245267e-05,-125.82274,-418.37668,-418.37668,101.86538,130.25256,0.0,101.8767,327.196,1.0,-1.0,0.7083084,5.1536493,5.1727643,1.0,0.43450585,125.38823,37.995544,380.38113,-1.45372585e-11,6.946738e-13,5.1538024,5.1538024,5.1536493,0.056208044,0.999961,0.999961,1.0,5.1727643,5.1536493,-0.00015302529,-3.896757e-05,0.0,1.4168007,0.999961,1.0,0.0,0.0,1.0,1.0
1.008,1.0,0.0,100001.11,-0.07507143,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-1.0206768e-05,-1.4450157e-05,1.4168019,-2.0488329e-05,-112.98875,-382.30405,-382.30405,101.86538,119.02215,0.0,101.8767,327.196,1.0,-1.0,0.7083084,5.3107224,5.329844,1.0,-22.258636,135.24738,-34.611046,416.9151,-1.4802545e-11,7.4222117e-13,5.310876,5.310876,5.3107224,0.056207906,0.9999609,0.9999609,1.0,5.329844,5.3107224,-0.00015345182,-3.9076185e-05,0.0,1.4168007,0.9999609,1.0,0.0,0.0,1.0,1.0
1.0085,1.0,0.0,100001.1,-0.0729436,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-1.0324948e-05,-1.4589782e-05,1.4168019,-2.0725556e-05,-97.37283,-336.8186,-336.8186,101.86538,104.86127,0.0,101.8767,327.196,1.0,-1.0,0.7083084,5.467795,5.486923,1.0,-44.40374,141.77657,-106.36546,443.18405,-1.606063e-11,4.208473e-13,5.467949,5.467949,5.467795,0.056207772,0.99996084,0.99996084,1.0,5.486923,5.467795,-0.00015387763,-3.9184615e-05,0.0,1.4168007,0.99996084,1.0,0.0,0.0,1.0,1.0
1.009,1.0,0.0,100001.1,-0.07081817,-6.423449,-1.17605296e-07,0.70581496,0.70581543,-1.0440154e-05,-1.470648e-05,1.4168019,-2.0956813e-05,-79.35948,-283.04025,-283.04025,101.86538,88.11857,0.0,101.8767,327.196,1.0,-1.0,0.7083084,5.624868,5.644003,1.0,-65.45557,144.81505,-175.50102,458.54126,-1.7776811e-11,1.9012332e-14,5.625022,5.625022,5.624868,0.056207646,0.9999607,0.9999607,1.0,5.644003,5.624868,-0.00015430264,-3.9292845e-05,0.0,1.4168007,0.9999607,1.0,0.0,0.0,1.0,1.0
1.0095,1.0,0.0,100001.09,-0.06869633,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-1.0552432e-05,-1.481757e-05,1.4168019,-2.1182192e-05,-59.3922,-222.29309,-222.29309,101.86538,69.20628,0.0,101.8767,327.196,1.0,-1.0,0.7083084,5.7819405,5.8010826,1.0,-84.8958,144.288,-240.31552,462.6086,-1.9107275e-11,-2.4387274e-13,5.7820954,5.7820954,5.7819405,0.056207538,0.9999606,0.9999606,1.0,5.8010826,5.7819405,-0.00015472676,-3.9400846e-05,0.0,1.4168007,0.9999606,1.0,0.0,0.0,1.0,1.0
1.01,1.0,0.0,100001.09,-0.066578366,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-1.0661745e-05,-1.4957033e-05,1.4168019,-2.1401618e-05,-37.962612,-156.0728,-156.0728,101.86538,48.590057,0.0,101.8767,327.196,1.0,-1.0,0.7083084,5.939013,5.9581623,1.0,-102.24578,140.20839,-299.21313,455.28592,-1.9861725e-11,-4.1551303e-13,5.9391685,5.9391685,5.939013,0.056207415,0.9999605,0.9999605,1.0,5.9581623,5.939013,-0.0001551499,-3.9508595e-05,0.0,1.4168007,0.9999605,1.0,0.0,0.0,1.0,1.0
1.0105,1.0,0.0,100001.09,-0.064464346,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-1.0768083e-05,-1.5071759e-05,1.4168019,-2.1615073e-05,-15.598342,-86.009796,-86.009796,101.86538,26.777481,0.0,101.8767,327.196,1.0,-1.0,0.7083084,6.096086,6.115242,1.0,-117.078354,132.6767,-350.74374,436.75354,-2.0298485e-11,-5.400109e-13,6.0962415,6.0962415,6.096086,0.0562073,0.99996036,0.99996036,1.0,6.115242,6.096086,-0.00015557196,-3.9616072e-05,0.0,1.4168007,0.99996036,1.0,0.0,0.0,1.0,1.0
1.011,1.0,0.0,100001.086,-0.06235496,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-1.0871463e-05,-1.5167835e-05,1.4168019,-2.182259e-05,7.149978,-13.829129,-13.829129,101.86538,4.3056145,0.0,101.8767,327.196,1.0,-1.0,0.7083084,6.2531586,6.2723217,1.0,-129.0283,121.87833,-393.63858,407.4677,-2.1052023e-11,-6.179437e-13,6.2533145,6.2533145,6.2531586,0.056207187,0.9999603,0.9999603,1.0,6.2723217,6.2531586,-0.00015599285,-3.9723254e-05,0.0,1.4168007,0.9999603,1.0,0.0,0.0,1.0,1.0
1.0115,1.0,0.0,100001.086,-0.060250834,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-1.097186e-05,-1.5280913e-05,1.416802,-2.2024122e-05,29.722254,58.692024,58.692024,101.86538,-18.27226,0.0,101.8767,327.196,1.0,-1.0,0.7083084,0.12704599,0.14621593,1.0,-137.80142,108.07917,-426.84152,368.1495,-2.3511016e-11,-6.7143513e-13,0.12720239,0.12720239,0.12704599,0.056207072,0.9999602,0.9999602,1.0,0.14621593,0.12704599,-0.0001564125,-3.9830116e-05,0.0,1.4168007,0.9999602,1.0,0.0,0.0,1.0,1.0
1.012,1.0,0.0,100001.08,-0.05815267,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-1.106928e-05,-1.53753e-05,1.416802,-2.2219674e-05,51.56273,129.7681,129.7681,101.86538,-40.40025,0.0,101.8767,327.196,1.0,-1.0,0.7083084,0.28411865,0.30329555,1.0,-143.1817,91.61897,-449.5351,319.767,-2.6296096e-11,-7.0022064e-13,0.28427547,0.28427547,0.28411865,0.056206968,0.99996006,0.99996006,1.0,0.30329555,0.28411865,-0.00015683082,-3.993664e-05,0.0,1.4168007,0.99996006,1.0,0.0,0.0,1.0,1.0
1.0125,1.0,0.0,100001.08,-0.056060415,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-1.1163697e-05,-1.5461228e-05,1.416802,-2.24092e-05,72.13367,197.64912,197.64912,101.86538,-61.53353,0.0,101.8767,327.196,1.0,-1.0,0.7083084,0.4411913,0.4603752,1.0,-145.03667,72.90301,-461.16055,263.5114,-2.9069804e-11,-7.1263167e-13,0.44134852,0.44134852,0.4411913,0.056206863,0.99995995,0.99995995,1.0,0.4603752,0.4411913,-0.0001572477,-4.00428e-05,0.0,1.4168007,0.99995995,1.0,0.0,0.0,1.0,1.0
1.013,1.0,0.0,100001.08,-0.05397453,-6.423449,-1.17605296e-07,0.70581496,0.7058154,-1.1255131e-05,-1.554935e-05,1.416802,-2.2592738e-05,90.92859,260.66376,260.66376,101.86538,-81.15179,0.0,101.8767,327.196,1.0,-1.0,0.7083084,0.5982639,0.6174548,1.0,-143.32066,52.39208,-461.43164,200.76788,-3.12693e-11,-7.1433533e-13,0.5984216,0.5984216,0.5982639,0.05620679,0.9999598,0.9999598,1.0,0.6174548,0.5982639,-0.00015766309,-4.0148578e-05,0.0,1.4168007,0.9999598,1.0,0.0,0.0,1.0,1.0
1.0135,1.0,0.0,100001.07,-0.051895875,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1343564e-05,-1.5633374e-05,1.416802,-2.2770255e-05,107.484726,317.26053,317.26053,101.86538,-98.77198,0.0,101.8767,327.196,1.0,-1.0,0.7083084,0.7553365,0.77453446,1.0,-138.07593,30.591196,-450.3417,133.08118,-3.3107385e-11,-7.079418e-13,0.7554946,0.7554946,0.7553365,0.05620668,0.99995977,0.99995977,1.0,0.77453446,0.7553365,-0.00015807689,-4.025395e-05,0.0,1.4168007,0.99995977,1.0,0.0,0.0,1.0,1.0
1.014,1.0,0.0,100001.07,-0.04982416,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1429002e-05,-1.5725163e-05,1.416802,-2.2941756e-05,121.39446,366.04593,366.04593,101.86538,-113.96029,0.0,101.8767,327.196,1.0,-1.0,0.7083084,0.9124091,0.9316141,1.0,-129.4316,8.037124,-428.1638,62.11786,-3.439025e-11,-6.9627615e-13,0.9125676,0.9125676,0.9124091,0.05620659,0.99995965,0.99995965,1.0,0.9316141,0.9124091,-0.00015848903,-4.03589e-05,0.0,1.4168007,0.99995965,1.0,0.0,0.0,1.0,1.0
1.0145,1.0,0.0,100001.06,-0.04776034,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1511457e-05,-1.5803385e-05,1.416802,-2.3107268e-05,132.31532,405.81885,405.81885,101.86538,-126.34275,0.0,101.8767,327.196,1.0,-1.0,0.7083084,1.0694817,1.0886937,1.0,-117.600494,-14.71483,-395.44397,-10.374881,-3.439817e-11,-6.7986323e-13,1.0696406,1.0696406,1.0694817,0.05620652,0.9999595,0.9999595,1.0,1.0886937,1.0694817,-0.0001588994,-4.04634e-05,0.0,1.4168007,0.9999595,1.0,0.0,0.0,1.0,1.0
1.015,1.0,0.0,100001.06,-0.04570469,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1590898e-05,-1.5886839e-05,1.416802,-2.3266733e-05,139.97841,435.59998,435.59998,101.86538,-135.6145,0.0,101.8767,327.196,1.0,-1.0,0.70830834,1.2265543,1.2457733,1.0,-102.87393,-37.104485,-352.9878,-82.612175,-3.5263154e-11,-6.579669e-13,1.2267137,1.2267137,1.2265543,0.05620643,0.9999594,0.9999594,1.0,1.2457733,1.2265543,-0.00015930795,-4.0567436e-05,0.0,1.4168007,0.9999594,1.0,0.0,0.0,1.0,1.0
1.0155,1.0,0.0,100001.055,-0.043658096,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1667337e-05,-1.5945549e-05,1.416802,-2.3420173e-05,144.19507,454.6561,454.6561,101.86538,-141.54727,0.0,101.8767,327.196,1.0,-1.0,0.7083084,1.3836268,1.402853,1.0,-85.614494,-58.58058,-301.84064,-152.81544,-3.668221e-11,-6.37894e-13,1.3837866,1.3837866,1.3836268,0.05620636,0.99995935,0.99995935,1.0,1.402853,1.3836268,-0.00015971459,-4.0670984e-05,0.0,1.4168007,0.99995935,1.0,0.0,0.0,1.0,1.0
1.016,1.0,0.0,100001.055,-0.041620243,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1740757e-05,-1.6024884e-05,1.416802,-2.3567549e-05,144.86147,462.518,462.518,101.86538,-143.99496,0.0,101.8767,327.196,1.0,-1.0,0.70830834,1.5406995,1.5599326,1.0,-66.24712,-78.61435,-243.26181,-219.25621,-3.754319e-11,-6.184071e-13,1.5408596,1.5408596,1.5406995,0.05620629,0.99995923,0.99995923,1.0,1.5599326,1.5406995,-0.00016011923,-4.0774026e-05,0.0,1.4168007,0.99995923,1.0,0.0,0.0,1.0,1.0
