Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0165,1.0,0.0,100001.055,-0.03959141,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1811157e-05,-1.6070597e-05,1.416802,-2.3708864e-05,141.96121,458.99216,458.99216,101.86538,-142.89734,0.0,101.8767,327.196,1.0,-1.0,0.7083084,1.6977719,1.7170123,1.0,-45.24867,-96.71254,-178.69356,-280.2986,-3.846414e-11,-5.994514e-13,1.6979325,1.6979325,1.6977719,0.056206238,0.9999591,0.9999591,1.0,1.7170123,1.6977719,-0.00016052181,-4.0876545e-05,0.0,1.4168007,0.9999591,1.0,0.0,0.0,1.0,1.0
1.017,1.0,0.0,100001.05,-0.037571337,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1878565e-05,-1.6133135e-05,1.416802,-2.3844173e-05,135.56569,444.16537,444.16537,101.86538,-138.2814,0.0,101.8767,327.196,1.0,-1.0,0.70830834,1.8548445,1.8740919,1.0,-23.136145,-112.42955,-109.72566,-334.4397,-3.9712397e-11,-5.770638e-13,1.8550054,1.8550054,1.8548445,0.056206174,0.999959,0.999959,1.0,1.8740919,1.8548445,-0.00016092224,-4.0978513e-05,0.0,1.4168007,0.999959,1.0,0.0,0.0,1.0,1.0
1.0175,1.0,0.0,100001.05,-0.035560645,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.1942931e-05,-1.6209218e-05,1.416802,-2.397338e-05,125.83239,418.40265,418.40265,101.86542,-130.26082,0.0,101.8767,327.19617,1.0,-1.0,0.70830834,2.011917,2.0311716,1.0,-0.45398125,-125.3784,-38.056187,-380.34647,-4.1526664e-11,-5.5481265e-13,2.0120783,2.0120783,2.011917,0.056206096,0.99995893,0.99995893,1.0,2.0311716,2.011917,-0.00016132045,-4.1079915e-05,0.0,1.4168007,0.99995893,1.0,0.0,0.0,1.0,1.0
1.018,1.0,0.0,100001.05,-0.03356033,-6.423449,-1.17605296e-07,0.7058149,0.7058153,-1.20043005e-05,-1.6267322e-05,1.416802,-2.4096567e-05,113.00094,382.33838,382.33838,101.86542,-119.03305,0.0,101.8767,327.19617,1.0,-1.0,0.70830834,2.1689894,2.1882513,1.0,22.239357,-135.2403,34.550274,-416.88864,-4.2440197e-11,-5.345408e-13,2.1691513,2.1691513,2.1689894,0.056206048,0.9999588,0.9999588,1.0,2.1882513,2.1689894,-0.00016171635,-4.118073e-05,0.0,1.4168007,0.9999588,1.0,0.0,0.0,1.0,1.0
1.0185,1.0,0.0,100001.04,-0.031570274,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.2062667e-05,-1.6299946e-05,1.416802,-2.4213728e-05,97.387276,336.86044,336.86044,101.86542,-104.87455,0.0,101.8767,327.19617,1.0,-1.0,0.70830834,2.326062,2.3453307,1.0,44.385136,-141.77242,106.30606,-443.1665,-4.2473414e-11,-5.136926e-13,2.326224,2.326224,2.326062,0.056206003,0.9999587,0.9999587,1.0,2.3453307,2.326062,-0.00016210988,-4.1280942e-05,0.0,1.4168007,0.9999587,1.0,0.0,0.0,1.0,1.0
1.019,1.0,0.0,100001.04,-0.029590843,-6.423449,-1.17605296e-07,0.7058149,0.7058153,-1.2118003e-05,-1.6331574e-05,1.416802,-2.4324805e-05,79.375824,283.08862,283.08862,101.86542,-88.13392,0.0,101.8767,327.19617,1.0,-1.0,0.70830834,2.4831345,2.5024104,1.0,65.438095,-144.81392,175.44446,-458.53308,-4.265712e-11,-4.9401835e-13,2.483297,2.483297,2.4831345,0.056205943,0.99995863,0.99995863,1.0,2.5024104,2.4831345,-0.00016250096,-4.138053e-05,0.0,1.4168007,0.99995863,1.0,0.0,0.0,1.0,1.0
1.0195,1.0,0.0,100001.03,-0.027622923,-6.423449,-1.17605296e-07,0.7058149,0.7058153,-1.2170358e-05,-1.6381233e-05,1.416802,-2.4429899e-05,59.410046,222.3468,222.3468,101.86542,-69.22333,0.0,101.8767,327.19617,1.0,-1.0,0.70830834,2.640207,2.65949,1.0,84.87989,-144.28995,240.2632,-462.61,-4.257394e-11,-4.721923e-13,2.64037,2.64037,2.640207,0.0562059,0.9999585,0.9999585,1.0,2.65949,2.640207,-0.0001628895,-4.147947e-05,0.0,1.4168007,0.9999585,1.0,0.0,0.0,1.0,1.0
1.02,1.0,0.0,100001.03,-0.02566637,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.2219734e-05,-1.6425487e-05,1.416802,-2.4529014e-05,37.981525,156.13052,156.13052,101.86542,-48.608376,0.0,101.8767,327.19617,1.0,-1.0,0.7083083,2.7972794,2.8165696,1.0,102.23185,-140.21336,299.16635,-455.29688,-4.1354344e-11,-4.5496045e-13,2.7974427,2.7974427,2.7972794,0.05620588,0.9999584,0.9999584,1.0,2.8165696,2.7972794,-0.00016327543,-4.1577747e-05,0.0,1.4168007,0.9999584,1.0,0.0,0.0,1.0,1.0
1.0205,1.0,0.0,100001.03,-0.023722028,-6.423449,-1.17605296e-07,0.7058149,0.7058154,-1.2266118e-05,-1.6454638e-05,1.416802,-2.462212e-05,15.617855,86.070145,86.070145,101.86542,-26.796629,0.0,101.8767,327.19617,1.0,-1.0,0.70830834,2.954352,2.9736493,1.0,117.06673,-132.68459,350.70367,-436.7738,-3.9809267e-11,-4.361551e-13,2.9545155,2.9545155,2.954352,0.056205824,0.99995834,0.99995834,1.0,2.9736493,2.954352,-0.0001636587,-4.1675343e-05,0.0,1.4168007,0.99995834,1.0,0.0,0.0,1.0,1.0
1.021,1.0,0.0,100001.02,-0.02179055,-6.423449,-1.17605296e-07,0.7058149,0.7058153,-1.2309515e-05,-1.6474854e-05,1.416802,-2.4709234e-05,-7.1303434,13.890611,13.890611,101.86542,-4.32512,0.0,101.8767,327.19617,1.0,-1.0,0.7083083,3.1114242,3.130729,1.0,129.01929,-121.88895,393.60623,-407.49686,-3.770233e-11,-4.145914e-13,3.1115885,3.1115885,3.1114242,0.056205798,0.9999582,0.9999582,1.0,3.130729,3.1114242,-0.0001640392,-4.177224e-05,0.0,1.4168007,0.9999582,1.0,0.0,0.0,1.0,1.0
1.0215,1.0,0.0,100001.02,-0.019871539,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.23499585e-05,-1.6509499e-05,1.416802,-2.4790417e-05,-29.702982,-58.63092,-58.63092,101.86542,18.252878,0.0,101.8767,327.19617,1.0,-1.0,0.7083083,3.2684968,3.2878087,1.0,137.79524,-108.09226,426.81775,-368.18683,-3.559438e-11,-3.9558615e-13,3.2686613,3.2686613,3.2684968,0.05620577,0.99995816,0.99995816,1.0,3.2878087,3.2684968,-0.00016441691,-4.186842e-05,0.0,1.4168007,0.99995816,1.0,0.0,0.0,1.0,1.0
1.022,1.0,0.0,100001.016,-0.017965756,-6.42345,3.3183895e-07,0.7058149,0.7058154,-1.2387424e-05,-1.6525566e-05,1.416802,-2.4865623e-05,-51.544296,-129.7089,-129.7089,101.86542,40.381466,0.0,101.8767,327.19617,1.0,-1.0,0.7083083,3.4255693,3.444888,1.0,143.17851,-91.634224,449.52048,-319.81158,-3.263726e-11,-3.8009447e-13,3.425734,3.425734,3.4255693,0.05620573,0.99995804,0.99995804,1.0,3.444888,3.4255693,-0.00016479172,-4.1963867e-05,0.0,1.4168007,0.99995804,1.0,0.0,0.0,1.0,1.0
1.0225,1.0,0.0,100001.016,-0.016073322,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.242193e-05,-1.6536547e-05,1.416802,-2.4934887e-05,-72.11653,-197.59326,-197.59326,101.86542,61.515816,0.0,101.8767,327.19617,1.0,-1.0,0.7083083,3.5826416,3.6019678,1.0,145.03658,-72.92004,461.1555,-263.56223,-2.8874304e-11,-3.6104605e-13,3.5828068,3.5828068,3.5826416,0.05620574,0.9999579,0.9999579,1.0,3.6019678,3.5826416,-0.00016516358,-4.2058564e-05,0.0,1.4168007,0.9999579,1.0,0.0,0.0,1.0,1.0
1.023,1.0,0.0,100001.016,-0.014195705,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.2453517e-05,-1.6560563e-05,1.416802,-2.4998293e-05,-90.91317,-260.61264,-260.61264,101.86542,81.135574,0.0,101.8767,327.19617,1.0,-1.0,0.7083083,3.739714,3.7590475,1.0,143.32365,-52.41048,461.43628,-200.82362,-2.578055e-11,-3.3845184e-13,3.7398796,3.7398796,3.739714,0.056205712,0.99995786,0.99995786,1.0,3.7590475,3.739714,-0.00016553243,-4.215249e-05,0.0,1.4168007,0.99995786,1.0,0.0,0.0,1.0,1.0
1.0235,1.0,0.0,100001.01,-0.012332112,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.2482174e-05,-1.6571612e-05,1.416802,-2.5055817e-05,-107.47142,-317.21542,-317.21542,101.86542,98.757675,0.0,101.8767,327.19617,1.0,-1.0,0.7083083,3.8967865,3.9161272,1.0,138.08194,-30.610518,450.35596,-133.14052,-2.3559864e-11,-3.2217948e-13,3.8969524,3.8969524,3.8967865,0.0562057,0.99995774,0.99995774,1.0,3.9161272,3.8967865,-0.0001658982,-4.224563e-05,0.0,1.4168007,0.99995774,1.0,0.0,0.0,1.0,1.0
1.024,1.0,0.0,100001.01,-0.010482991,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.25079105e-05,-1.656744e-05,1.416802,-2.510748e-05,-121.38359,-366.008,-366.008,101.86542,113.94825,0.0,101.8767,327.19617,1.0,-1.0,0.7083082,4.0538588,4.073207,1.0,129.44048,-8.056889,428.18732,-62.179337,-2.2052304e-11,-3.0896924e-13,4.054025,4.054025,4.0538588,0.056205694,0.9999577,0.9999577,1.0,4.073207,4.0538588,-0.00016626081,-4.2337968e-05,0.0,1.4168007,0.9999577,1.0,0.0,0.0,1.0,1.0
1.0245,1.0,0.0,100001.0,-0.0086483,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.2530703e-05,-1.6577987e-05,1.416802,-2.5153233e-05,-132.30716,-405.789,-405.789,101.86542,126.33328,0.0,101.8767,327.19617,1.0,-1.0,0.7083082,4.2109313,4.2302866,1.0,117.61206,14.695108,395.47623,10.312772,-2.0301514e-11,-2.9292424e-13,4.2110977,4.2110977,4.2109313,0.056205675,0.99995756,0.99995756,1.0,4.2302866,4.2109313,-0.00016662023,-4.2429492e-05,0.0,1.4168007,0.99995756,1.0,0.0,0.0,1.0,1.0
1.025,1.0,0.0,100001.0,-0.006828835,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.2550597e-05,-1.65714e-05,1.416802,-2.5193165e-05,-139.97318,-435.57898,-435.57898,101.86542,135.60785,0.0,101.8767,327.19617,1.0,-1.0,0.7083082,4.3680034,4.387366,1.0,102.887886,37.085293,353.028,82.550964,-1.8696088e-11,-2.7802928e-13,4.3681707,4.3681707,4.3680034,0.056205686,0.9999575,0.9999575,1.0,4.387366,4.3680034,-0.00016697637,-4.2520183e-05,0.0,1.4168015,0.9999575,1.0,0.0,0.0,1.0,1.0
1.0255,1.0,0.0,100001.0,-0.0050246506,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.256759e-05,-1.657322e-05,1.416802,-2.5227277e-05,-144.19289,-454.6445,-454.6445,101.86542,141.54358,0.0,101.8767,327.19617,1.0,-1.0,0.7083082,4.525076,4.5444455,1.0,85.6305,58.562393,301.88788,152.75665,-1.7193387e-11,-2.5929936e-13,4.5252433,4.5252433,4.525076,0.056205686,0.9999574,0.9999574,1.0,4.5444455,4.525076,-0.00016732918,-4.2610027e-05,0.0,1.4168015,0.9999574,1.0,0.0,0.0,1.0,1.0
1.026,1.0,0.0,100000.99,-0.003235637,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.2581699e-05,-1.6582142e-05,1.416802,-2.5255596e-05,-144.86241,-462.51614,-462.51614,101.86542,143.99435,0.0,101.8767,327.19617,1.0,-1.0,0.7083082,4.6821485,4.701525,1.0,66.26479,78.59762,243.31487,219.20128,-1.5408317e-11,-2.4199474e-13,4.682316,4.682316,4.6821485,0.056205694,0.9999573,0.9999573,1.0,4.701525,4.6821485,-0.00016767859,-4.2699005e-05,0.0,1.4168015,0.9999573,1.0,0.0,0.0,1.0,1.0
1.0265,1.0,0.0,100000.99,-0.0014616793,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.25928955e-05,-1.6548245e-05,1.416802,-2.5278072e-05,-141.96524,-459.0001,-459.0001,101.86542,142.89983,0.0,101.8767,327.19617,1.0,-1.0,0.70830816,4.8392205,4.858605,1.0,45.26757,96.69768,178.75117,280.2489,-1.363138e-11,-2.3066878e-13,4.839389,4.839389,4.8392205,0.05620571,0.9999572,0.9999572,1.0,4.858605,4.8392205,-0.00016802458,-4.2787105e-05,0.0,1.4168015,0.9999572,1.0,0.0,0.0,1.0,1.0
1.027,1.0,0.0,100000.99,0.00029607042,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.26012765e-05,-1.6537848e-05,1.416802,-2.5294896e-05,-135.57274,-444.1829,-444.1829,101.86542,138.28693,0.0,101.8767,327.19617,1.0,-1.0,0.7083082,4.996293,5.0156846,1.0,23.15581,112.41692,109.786415,334.39648,-1.1002226e-11,-2.1471013e-13,4.9964614,4.9964614,4.996293,0.056205705,0.99995714,0.99995714,1.0,5.0156846,4.996293,-0.00016836704,-4.2874315e-05,0.0,1.4168015,0.99995714,1.0,0.0,0.0,1.0,1.0
1.0275,1.0,0.0,100000.984,0.0020376795,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2606791e-05,-1.651751e-05,1.416802,-2.5305964e-05,-125.84227,-418.4294,-418.4294,101.86542,130.26926,0.0,101.8767,327.19617,1.0,-1.0,0.70830816,5.153365,5.1727643,1.0,0.4739274,125.36834,38.118587,380.31082,-7.3693265e-12,-2.604152e-13,5.153534,5.153534,5.153365,0.056205727,0.999957,0.999957,1.0,5.1727643,5.153365,-0.00016870594,-4.2960615e-05,0.0,1.4168015,0.999957,1.0,0.0,0.0,1.0,1.0
1.028,1.0,0.0,100000.984,0.0037627514,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.2609455e-05,-1.6478078e-05,1.416802,-2.5311312e-05,-113.01343,-382.3737,-382.3737,101.86542,119.044205,0.0,101.8767,327.19617,1.0,-1.0,0.70830816,5.3104377,5.329844,1.0,-22.219622,135.23305,-34.48776,416.86145,-3.4276726e-12,-7.4525303e-13,5.3106065,5.3106065,5.3104377,0.05620575,0.99995697,0.99995697,1.0,5.329844,5.3104377,-0.00016904123,-4.3045995e-05,0.0,1.4168015,0.99995697,1.0,0.0,0.0,1.0,1.0
1.0285,1.0,0.0,100000.98,0.005470691,-6.42345,3.3183895e-07,0.7058149,0.7058153,-1.2609298e-05,-1.6471171e-05,1.416802,-2.5311e-05,-97.40206,-336.90347,-336.90347,101.86542,104.888145,0.0,101.8767,327.19617,1.0,-1.0,0.70830816,5.4675097,5.486923,1.0,-44.366096,141.76816,-106.24497,443.14847,6.012503e-13,-1.0813621e-12,5.4676795,5.4676795,5.4675097,0.056205772,0.99995685,0.99995685,1.0,5.486923,5.4675097,-0.00016937283,-4.3130436e-05,0.0,1.4168015,0.99995685,1.0,0.0,0.0,1.0,1.0
1.029,1.0,0.0,100000.98,0.007161671,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2606373e-05,-1.6443964e-05,1.416802,-2.5305128e-05,-79.39254,-283.13834,-283.13834,101.86542,88.14962,0.0,101.8767,327.19617,1.0,-1.0,0.70830816,5.6245823,5.644003,1.0,-65.42023,144.81277,-175.3863,458.52463,4.0767246e-12,-1.2942081e-12,5.624752,5.624752,5.6245823,0.056205817,0.9999568,0.9999568,1.0,5.644003,5.6245823,-0.0001697007,-4.3213928e-05,0.0,1.4168015,0.9999568,1.0,0.0,0.0,1.0,1.0
1.0295,1.0,0.0,100000.98,0.008835072,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2600655e-05,-1.6410346e-05,1.416802,-2.529365e-05,-59.428295,-222.40196,-222.40196,101.86542,69.24075,0.0,101.8767,327.19617,1.0,-1.0,0.70830816,5.7816544,5.8010826,1.0,-84.86363,144.29193,-240.20943,462.6114,8.237606e-12,-1.4314775e-12,5.7818246,5.7818246,5.7816544,0.056205828,0.9999567,0.9999567,1.0,5.8010826,5.7816544,-0.0001700248,-4.3296455e-05,0.0,1.4168015,0.9999567,1.0,0.0,0.0,1.0,1.0
1.03,1.0,0.0,100000.97,0.01049066,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2592167e-05,-1.6358726e-05,1.416802,-2.527661e-05,-38.000854,-156.18982,-156.18982,101.86542,48.6271,0.0,101.8767,327.19617,1.0,-1.0,0.70830816,5.938727,5.9581623,1.0,-102.217606,140.21846,-299.1183,455.30814,1.29737774e-11,-1.5240935e-12,5.938897,5.938897,5.938727,0.05620588,0.9999566,0.9999566,1.0,5.9581623,5.938727,-0.00017034504,-4.3378008e-05,0.0,1.4168015,0.9999566,1.0,0.0,0.0,1.0,1.0
1.0305,1.0,0.0,100000.97,0.012127613,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2580929e-05,-1.6336047e-05,1.416802,-2.5254052e-05,-15.637792,-86.1321,-86.1321,101.86542,26.816195,0.0,101.8767,327.19617,1.0,-1.0,0.7083081,6.095799,6.115242,1.0,-117.054855,132.69264,-350.66254,436.79465,1.7318407e-11,-1.5778756e-12,6.0959697,6.0959697,6.095799,0.056205913,0.99995655,0.99995655,1.0,6.115242,6.095799,-0.00017066141,-4.345857e-05,0.0,1.4168015,0.99995655,1.0,0.0,0.0,1.0,1.0
1.031,1.0,0.0,100000.97,0.013746495,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2566945e-05,-1.629128e-05,1.416802,-2.5225982e-05,7.1102915,-13.953711,-13.953711,101.86542,4.3450427,0.0,101.8767,327.19617,1.0,-1.0,0.7083081,6.2528715,6.2723217,1.0,-129.01009,121.899796,-393.57306,407.52676,1.9959541e-11,-1.5999201e-12,6.253042,6.253042,6.2528715,0.056205954,0.9999565,0.9999565,1.0,6.2723217,6.2528715,-0.00017097384,-4.353813e-05,0.0,1.4168015,0.9999565,1.0,0.0,0.0,1.0,1.0
1.0315,1.0,0.0,100000.96,0.015346707,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2550256e-05,-1.6234502e-05,1.416802,-2.5192481e-05,29.68331,58.568233,58.568233,101.86542,-18.233088,0.0,101.876976,327.19617,1.0,-1.0,0.7083081,0.12675838,0.14621593,1.0,-137.78894,108.10563,-426.79333,368.2251,2.1111647e-11,-1.60034e-12,0.12692966,0.12692966,0.12675838,0.056206003,0.99995637,0.99995637,1.0,0.14621593,0.12675838,-0.00017128229,-4.3616674e-05,0.0,1.4168015,0.99995637,1.0,0.0,0.0,1.0,1.0
1.032,1.0,0.0,100000.96,0.016927658,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2530886e-05,-1.6174221e-05,1.416802,-2.51536e-05,51.52549,129.64816,129.64816,101.86542,-40.362297,0.0,101.876976,327.19617,1.0,-1.0,0.70830804,0.28383064,0.30329555,1.0,-143.17526,91.64978,-449.50546,319.8573,2.2649289e-11,-1.5894037e-12,0.28400224,0.28400224,0.28383064,0.056206048,0.9999563,0.9999563,1.0,0.30329555,0.28383064,-0.0001715867,-4.3694195e-05,0.0,1.4168015,0.9999563,1.0,0.0,0.0,1.0,1.0
1.0325,1.0,0.0,100000.96,0.018489955,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2508828e-05,-1.6132413e-05,1.416802,-2.5109322e-05,72.09905,197.536,197.536,101.86542,-61.49774,0.0,101.876976,327.19617,1.0,-1.0,0.7083081,0.44090292,0.4603752,1.0,-145.03647,72.93741,-461.15027,263.61426,2.3659621e-11,-1.5681114e-12,0.44107482,0.44107482,0.44090292,0.056206115,0.99995625,0.99995625,1.0,0.4603752,0.44090292,-0.00017188703,-4.3770673e-05,0.0,1.4168015,0.99995625,1.0,0.0,0.0,1.0,1.0
1.033,1.0,0.0,100000.95,0.020032978,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.2484125e-05,-1.605322e-05,1.416802,-2.5059735e-05,90.89745,260.56024,260.56024,101.86542,-81.11904,0.0,101.876976,327.19617,1.0,-1.0,0.70830804,0.5979752,0.6174548,1.0,-143.32669,52.429245,-461.44098,200.88074,2.4649036e-11,-1.5399414e-12,0.5981474,0.5981474,0.5979752,0.056206156,0.99995613,0.99995613,1.0,0.6174548,0.5979752,-0.00017218325,-4.3846107e-05,0.0,1.4168015,0.99995613,1.0,0.0,0.0,1.0,1.0
1.0335,1.0,0.0,100000.95,0.021556476,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.2456791e-05,-1.6001653e-05,1.416802,-2.5004869e-05,107.457855,317.16922,317.16922,101.86542,-98.743095,0.0,101.876976,327.19617,1.0,-1.0,0.70830804,0.75504744,0.77453446,1.0,-138.08806,30.630207,-450.3705,133.2013,2.6637704e-11,-1.5059383e-12,0.75521994,0.75521994,0.75504744,0.056206223,0.9999561,0.9999561,1.0,0.77453446,0.75504744,-0.00017247532,-4.392048e-05,0.0,1.4168015,0.9999561,1.0,0.0,0.0,1.0,1.0
1.034,1.0,0.0,100000.945,0.023059862,-6.42345,3.3183895e-07,0.7058149,0.70581526,-1.242683e-05,-1.5947513e-05,1.416802,-2.4944724e-05,121.37252,365.96912,365.96912,101.86542,-113.93598,0.0,101.876976,327.19617,1.0,-1.0,0.708308,0.91211975,0.9316141,1.0,-129.44954,8.0770235,-428.2114,62.242283,2.9235333e-11,-1.4689925e-12,0.9122925,0.9122925,0.91211975,0.056206282,0.999956,0.999956,1.0,0.9316141,0.91211975,-0.00017276319,-4.3993783e-05,0.0,1.4168015,0.999956,1.0,0.0,0.0,1.0,1.0
1.0345,1.0,0.0,100000.945,0.024543537,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.2394273e-05,-1.5888505e-05,1.416802,-2.4879371e-05,132.29886,405.75842,405.75842,101.86542,-126.32364,0.0,101.876976,327.19617,1.0,-1.0,0.708308,1.0691919,1.0886937,1.0,-117.62383,-14.675025,-395.50925,-10.2492,3.0895755e-11,-1.4304093e-12,1.069365,1.069365,1.0691919,0.056206346,0.99995595,0.99995595,1.0,1.0886937,1.0691919,-0.0001730468,-4.4066008e-05,0.0,1.4168015,0.99995595,1.0,0.0,0.0,1.0,1.0
1.035,1.0,0.0,100000.945,0.02600733,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.2359107e-05,-1.5802842e-05,1.416802,-2.4808784e-05,139.96785,435.5575,435.5575,101.86542,-135.60106,0.0,101.876976,327.19617,1.0,-1.0,0.708308,1.2262642,1.2457733,1.0,-102.90209,-37.065758,-353.06918,-82.488335,3.1717386e-11,-1.3905718e-12,1.2264376,1.2264376,1.2262642,0.05620642,0.9999559,0.9999559,1.0,1.2457733,1.2262642,-0.00017332615,-4.413714e-05,0.0,1.4168015,0.9999559,1.0,0.0,0.0,1.0,1.0
1.0355,1.0,0.0,100000.94,0.027451498,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.2321398e-05,-1.573978e-05,1.416802,-2.4733088e-05,144.19067,454.63266,454.63266,101.86542,-141.53984,0.0,101.876976,327.19617,1.0,-1.0,0.708308,1.3833364,1.402853,1.0,-85.64679,-58.543888,-301.93613,-152.6965,3.1821847e-11,-1.3462576e-12,1.3835101,1.3835101,1.3833364,0.056206483,0.9999558,0.9999558,1.0,1.402853,1.3833364,-0.00017360116,-4.4207172e-05,0.0,1.4168015,0.9999558,1.0,0.0,0.0,1.0,1.0
1.036,1.0,0.0,100000.94,0.028875466,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.2281157e-05,-1.565632e-05,1.416802,-2.465231e-05,144.86336,462.51422,462.51422,101.86542,-143.99373,0.0,101.876976,327.19617,1.0,-1.0,0.7083079,1.5404087,1.5599326,1.0,-66.28276,-78.5806,-243.3691,-219.14511,3.142656e-11,-1.3044031e-12,1.5405825,1.5405825,1.5404087,0.056206558,0.9999557,0.9999557,1.0,1.5599326,1.5404087,-0.00017387181,-4.4276094e-05,0.0,1.4168015,0.9999557,1.0,0.0,0.0,1.0,1.0
1.0365,1.0,0.0,100000.94,0.030279202,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.2238388e-05,-1.5591882e-05,1.416802,-2.456646e-05,141.96935,459.00815,459.00815,101.86542,-142.90234,0.0,101.876976,327.19617,1.0,-1.0,0.7083079,1.6974809,1.7170123,1.0,-45.28678,-96.68257,-178.81003,-280.19812,3.1331108e-11,-1.2649647e-12,1.6976551,1.6976551,1.6974809,0.056206647,0.99995565,0.99995565,1.0,1.7170123,1.6974809,-0.00017413807,-4.4343895e-05,0.0,1.4168015,0.99995565,1.0,0.0,0.0,1.0,1.0
1.037,1.0,0.0,100000.93,0.031662486,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.21931635e-05,-1.5503734e-05,1.416802,-2.447568e-05,135.5799,444.20078,444.20078,101.86542,-138.29254,0.0,101.876976,327.19617,1.0,-1.0,0.7083079,1.8545532,1.8740919,1.0,-23.17579,-112.404106,-109.848465,-334.35233,3.026825e-11,-1.2231389e-12,1.8547276,1.8547276,1.8545532,0.05620672,0.9999556,0.9999556,1.0,1.8740919,1.8545532,-0.00017439989,-4.4410568e-05,0.0,1.4168015,0.9999556,1.0,0.0,0.0,1.0,1.0
1.0375,1.0,0.0,100000.93,0.033024907,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.21454505e-05,-1.5416786e-05,1.416802,-2.4379904e-05,125.85231,418.4567,418.4567,101.86546,-130.27783,0.0,101.876976,327.19635,1.0,-1.0,0.7083079,2.0116255,2.0311716,1.0,-0.49418667,-125.35812,-38.1823,-380.27438,2.9538608e-11,-1.1816832e-12,2.0118,2.0118,2.0116255,0.0562068,0.99995553,0.99995553,1.0,2.0311716,2.0116255,-0.00017465724,-4.4476103e-05,0.0,1.4168015,0.99995553,1.0,0.0,0.0,1.0,1.0
1.038,1.0,0.0,100000.93,0.034366213,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.2095308e-05,-1.531857e-05,1.416802,-2.4279252e-05,113.0261,382.4097,382.4097,101.86546,-119.05552,0.0,101.876976,327.19635,1.0,-1.0,0.70830786,2.1686976,2.1882513,1.0,22.199585,-135.22568,34.423954,-416.83368,2.8262045e-11,-1.0854221e-12,2.1688726,2.1688726,2.1686976,0.05620688,0.9999555,0.9999555,1.0,2.1882513,2.1686976,-0.00017491009,-4.4540488e-05,0.0,1.4168015,0.9999555,1.0,0.0,0.0,1.0,1.0
1.0385,1.0,0.0,100000.92,0.03568614,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.2042758e-05,-1.5237976e-05,1.416802,-2.4173765e-05,97.41706,336.9474,336.9474,101.86546,-104.90194,0.0,101.876976,327.19635,1.0,-1.0,0.7083079,2.32577,2.3453307,1.0,44.346775,-141.76384,106.18265,-443.13,2.6826144e-11,-9.448704e-13,2.3259451,2.3259451,2.32577,0.056206975,0.9999554,0.9999554,1.0,2.3453307,2.32577,-0.0001751584,-4.4603723e-05,0.0,1.4168015,0.9999554,1.0,0.0,0.0,1.0,1.0
1.039,1.0,0.0,100000.92,0.03698437,-6.42345,3.3183895e-07,0.7058149,0.70581514,-1.19878e-05,-1.5141305e-05,1.416802,-2.4063447e-05,79.40951,283.189,283.189,101.86546,-88.16554,0.0,101.876976,327.19635,1.0,-1.0,0.70830786,2.4828422,2.5024104,1.0,65.4021,-144.8116,175.327,-458.51602,2.5537019e-11,-8.3289685e-13,2.4830174,2.4830174,2.4828422,0.05620706,0.99995536,0.99995536,1.0,2.5024104,2.4828422,-0.00017540217,-4.4665794e-05,0.0,1.4168015,0.99995536,1.0,0.0,0.0,1.0,1.0
1.0395,1.0,0.0,100000.914,0.038260948,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.1930461e-05,-1.5043738e-05,1.416802,-2.394835e-05,59.4468,222.4582,222.4582,101.86546,-69.25842,0.0,101.876976,327.19635,1.0,-1.0,0.70830786,2.6399143,2.65949,1.0,84.84715,-144.29395,240.1546,-462.61282,2.4166667e-11,-7.455041e-13,2.64009,2.64009,2.6399143,0.05620717,0.9999553,0.9999553,1.0,2.65949,2.6399143,-0.00017564133,-4.4726694e-05,0.0,1.4168015,0.9999553,1.0,0.0,0.0,1.0,1.0
1.04,1.0,0.0,100000.914,0.03951573,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.1870812e-05,-1.4942288e-05,1.416802,-2.3828614e-05,38.020447,156.25023,156.25023,101.86546,-48.64608,0.0,101.876976,327.19635,1.0,-1.0,0.70830786,2.7969866,2.8165696,1.0,102.20317,-140.22362,299.06934,-455.31955,2.3447208e-11,-6.7829477e-13,2.7971625,2.7971625,2.7969866,0.056207273,0.99995524,0.99995524,1.0,2.8165696,2.7969866,-0.00017587586,-4.478642e-05,0.0,1.4168015,0.99995524,1.0,0.0,0.0,1.0,1.0
1.0405,1.0,0.0,100000.914,0.040748533,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.18088665e-05,-1.4848213e-05,1.416802,-2.370427e-05,15.6579895,86.195206,86.195206,101.86546,-26.836018,0.0,101.876976,327.19635,1.0,-1.0,0.70830786,2.954059,2.9736493,1.0,117.04283,-132.70082,350.62064,-436.81583,2.316304e-11,-6.2176485e-13,2.9542348,2.9542348,2.954059,0.05620737,0.9999552,0.9999552,1.0,2.9736493,2.954059,-0.00017610575,-4.484496e-05,0.0,1.4168015,0.9999552,1.0,0.0,0.0,1.0,1.0
1.041,1.0,0.0,100000.91,0.041959193,-6.42345,3.3183895e-07,0.7058149,0.7058152,-1.1744629e-05,-1.4744954e-05,1.416802,-2.3575323e-05,-7.0899844,14.017957,14.017957,101.86546,-4.3652215,0.0,101.876976,327.19635,1.0,-1.0,0.7083078,3.111131,3.130729,1.0,129.00076,-121.91078,393.53925,-407.5572,2.165141e-11,-5.749361e-13,3.1113074,3.1113074,3.111131,0.056207467,0.9999551,0.9999551,1.0,3.130729,3.111131,-0.00017633096,-4.490231e-05,0.0,1.4168015,0.9999551,1.0,0.0,0.0,1.0,1.0
1.0415,1.0,0.0,100000.91,0.043147787,-6.42345,0.0,0.7058149,0.70581514,-1.1678138e-05,-1.4630566e-05,1.416802,-2.3441855e-05,-29.663395,-58.50443,-58.50443,101.86546,18.21305,0.0,101.876976,327.19635,1.0,-1.0,0.70830786,3.2682033,3.2878087,1.0,137.78256,-108.11916,426.76846,-368.26404,2.0001691e-11,-5.53016e-13,3.26838,3.26838,3.2682033,0.056207582,0.99995506,0.99995506,1.0,3.2878087,3.2682033,-0.00017655148,-4.4958466e-05,0.0,1.4168015,0.99995506,1.0,0.0,0.0,1.0,1.0
1.042,1.0,0.0,100000.91,0.04431379,-6.42345,0.0,0.7058149,0.70581514,-1.1609423e-05,-1.4518807e-05,1.416802,-2.3303923e-05,-51.50646,-129.58636,-129.58636,101.86546,40.342896,0.0,101.876976,327.19635,1.0,-1.0,0.7083078,3.4252756,3.444888,1.0,143.17198,-91.66553,449.49017,-319.9038,1.8737347e-11,-5.420934e-13,3.4254522,3.4254522,3.4252756,0.056207687,0.999955,0.999955,1.0,3.444888,3.4252756,-0.00017676728,-4.5013418e-05,0.0,1.4168015,0.999955,1.0,0.0,0.0,1.0,1.0
1.0425,1.0,0.0,100000.9,0.045457132,-6.42345,0.0,0.7058149,0.70581514,-1.1538518e-05,-1.4405332e-05,1.416802,-2.3161592e-05,-72.081375,-197.47775,-197.47775,101.86546,61.479454,0.0,101.876976,327.19635,1.0,-1.0,0.70830774,3.5823476,3.6019678,1.0,145.03636,-72.95499,461.14493,-263.6672,1.82934e-11,-5.245556e-13,3.5825248,3.5825248,3.5823476,0.05620781,0.99995494,0.99995494,1.0,3.6019678,3.5823476,-0.00017697833,-4.506716e-05,0.0,1.4168015,0.99995494,1.0,0.0,0.0,1.0,1.0
1.043,1.0,0.0,100000.9,0.046578083,-6.42345,0.0,0.7058149,0.70581514,-1.146542e-05,-1.4273642e-05,1.416802,-2.301486e-05,-90.88157,-260.507,-260.507,101.86546,81.10232,0.0,101.876976,327.19635,1.0,-1.0,0.70830774,3.73942,3.7590475,1.0,143.32977,-52.448215,461.44577,-200.93878,1.7428605e-11,-5.0852145e-13,3.739597,3.739597,3.73942,0.056207925,0.9999549,0.9999549,1.0,3.7590475,3.73942,-0.00017718463,-4.5119694e-05,0.0,1.4168015,0.9999549,1.0,0.0,0.0,1.0,1.0
1.0435,1.0,0.0,100000.9,0.04767657,-6.42345,0.0,0.7058149,0.70581514,-1.139016e-05,-1.41734345e-05,1.416802,-2.2863787e-05,-107.44415,-317.12225,-317.12225,101.86546,98.728355,0.0,101.876976,327.19635,1.0,-1.0,0.70830774,3.8964922,3.9161272,1.0,138.09425,-30.650108,450.3853,-133.26305,1.6051932e-11,-4.9254687e-13,3.8966696,3.8966696,3.8964922,0.056208044,0.9999548,0.9999548,1.0,3.9161272,3.8964922,-0.00017738614,-4.517101e-05,0.0,1.4168015,0.9999548,1.0,0.0,0.0,1.0,1.0
1.044,1.0,0.0,100000.89,0.048752178,-6.42345,0.0,0.7058149,0.70581514,-1.1312797e-05,-1.4046467e-05,1.416802,-2.2708495e-05,-121.36134,-365.92963,-365.92963,101.86546,113.923584,0.0,101.876976,327.19635,1.0,-1.0,0.70830774,4.0535645,4.073207,1.0,129.45871,-8.097363,428.23584,-62.306217,1.3708577e-11,-4.775335e-13,4.053742,4.053742,4.0535645,0.056208156,0.99995476,0.99995476,1.0,4.073207,4.0535645,-0.00017758286,-4.5221102e-05,0.0,1.4168015,0.99995476,1.0,0.0,0.0,1.0,1.0
1.0445,1.0,0.0,100000.89,0.049805287,-6.42345,0.0,0.7058149,0.70581514,-1.1233332e-05,-1.39168305e-05,1.416802,-2.2548984e-05,-132.29048,-405.7274,-405.7274,101.86546,126.31389,0.0,101.876976,327.19635,1.0,-1.0,0.7083077,4.2106366,4.2302866,1.0,117.635735,14.654747,395.54272,10.18466,1.0631536e-11,-4.591793e-13,4.2108145,4.2108145,4.2106366,0.05620828,0.9999547,0.9999547,1.0,4.2302866,4.2106366,-0.00017777475,-4.5269968e-05,0.0,1.4168015,0.9999547,1.0,0.0,0.0,1.0,1.0
1.045,1.0,0.0,100000.89,0.050835975,-6.42345,0.0,0.7058149,0.70581514,-1.1151789e-05,-1.3801165e-05,1.416802,-2.2385299e-05,-139.96248,-435.53568,-435.53568,101.86546,135.59421,0.0,101.876976,327.19635,1.0,-1.0,0.7083077,4.3677087,4.387366,1.0,102.916435,37.04604,353.1109,82.424774,8.072172e-12,-4.3852004e-13,4.367887,4.367887,4.3677087,0.056208406,0.9999547,0.9999547,1.0,4.387366,4.3677087,-0.00017796182,-4.5317607e-05,0.0,1.4168022,0.9999547,1.0,0.0,0.0,1.0,1.0
1.0455,1.0,0.0,100000.88,0.051843785,-6.42345,0.0,0.7058149,0.70581514,-1.10682195e-05,-1.3673176e-05,1.416802,-2.221755e-05,-144.18845,-454.6206,-454.6206,101.86546,141.53604,0.0,101.876976,327.19635,1.0,-1.0,0.7083077,4.524781,4.5444455,1.0,85.66322,58.52522,301.9851,152.6355,5.835025e-12,-4.2356562e-13,4.524959,4.524959,4.524781,0.056208536,0.99995464,0.99995464,1.0,4.5444455,4.524781,-0.00017814404,-4.5364006e-05,0.0,1.4168022,0.99995464,1.0,0.0,0.0,1.0,1.0
1.046,1.0,0.0,100000.88,0.052828845,-6.42345,0.0,0.7058149,0.70581514,-1.0982624e-05,-1.3548648e-05,1.416802,-2.204573e-05,-144.86433,-462.51224,-462.51224,101.86546,143.9931,0.0,101.876976,327.19635,1.0,-1.0,0.7083077,4.6818533,4.701525,1.0,66.30089,78.56344,243.42409,219.08817,3.6198759e-12,-4.0453028e-13,4.6820316,4.6820316,4.6818533,0.056208655,0.9999546,0.9999546,1.0,4.701525,4.6818533,-0.0001783214,-4.5409168e-05,0.0,1.4168022,0.9999546,1.0,0.0,0.0,1.0,1.0
1.0465,1.0,0.0,100000.88,0.05379063,-6.42345,0.0,0.7058149,0.70581514,-1.0895062e-05,-1.3414934e-05,1.416802,-2.1869964e-05,-141.9735,-459.01633,-459.01633,101.86546,142.90489,0.0,101.876976,327.19635,1.0,-1.0,0.7083076,4.8389254,4.858605,1.0,45.306152,96.66734,178.86969,280.14664,1.7089717e-12,-3.838845e-13,4.839104,4.839104,4.8389254,0.05620879,0.9999545,0.9999545,1.0,4.858605,4.8389254,-0.00017849386,-4.545309e-05,0.0,1.4168022,0.9999545,1.0,0.0,0.0,1.0,1.0
1.047,1.0,0.0,100000.875,0.05472971,-6.42345,0.0,0.7058149,0.70581514,-1.0805573e-05,-1.3279206e-05,1.416802,-2.169033e-05,-135.58711,-444.2189,-444.2189,101.86546,138.2982,0.0,101.876976,327.19635,1.0,-1.0,0.7083076,4.995998,5.0156846,1.0,23.195927,112.39119,109.91132,334.3076,3.5291447e-13,-3.653569e-13,4.9961762,4.9961762,4.995998,0.05620893,0.9999545,0.9999545,1.0,5.0156846,4.995998,-0.00017866144,-4.5495763e-05,0.0,1.4168022,0.9999545,1.0,0.0,0.0,1.0,1.0
1.0475,1.0,0.0,100000.875,0.05564554,-6.42345,0.0,0.7058149,0.70581514,-1.07141595e-05,-1.3146699e-05,1.416802,-2.1506832e-05,-125.86243,-418.4843,-418.4843,101.86546,130.28645,0.0,101.876976,327.19635,1.0,-1.0,0.7083076,5.15307,5.1727643,1.0,0.5145917,125.34783,38.246822,380.2375,-8.856435e-13,-3.4909074e-13,5.153249,5.153249,5.15307,0.056209058,0.99995446,0.99995446,1.0,5.1727643,5.15307,-0.00017882412,-4.5537192e-05,0.0,1.4168022,0.99995446,1.0,0.0,0.0,1.0,1.0
1.048,1.0,0.0,100000.875,0.056537934,-6.42345,0.0,0.7058149,0.7058151,-1.06208645e-05,-1.2994506e-05,1.416802,-2.131956e-05,-113.038864,-382.44617,-382.44617,101.86546,119.06692,0.0,101.876976,327.19635,1.0,-1.0,0.70830756,5.310142,5.329844,1.0,-22.179413,135.21828,-34.35936,416.80554,-9.244354e-13,-3.2971718e-13,5.3103213,5.3103213,5.310142,0.056209207,0.9999544,0.9999544,1.0,5.329844,5.310142,-0.0001789819,-4.5577366e-05,0.0,1.4168022,0.9999544,1.0,0.0,0.0,1.0,1.0
1.0485,1.0,0.0,100000.87,0.057406403,-6.42345,0.0,0.7058149,0.7058151,-1.0525719e-05,-1.2854949e-05,1.416802,-2.1128571e-05,-97.43216,-336.99176,-336.99176,101.86546,104.91582,0.0,101.876976,327.19635,1.0,-1.0,0.70830756,5.4672146,5.486923,1.0,-44.327335,141.75949,-106.119576,443.11136,-6.215447e-13,-3.097072e-13,5.467394,5.467394,5.4672146,0.056209352,0.9999544,0.9999544,1.0,5.486923,5.4672146,-0.00017913475,-4.561629e-05,0.0,1.4168022,0.9999544,1.0,0.0,0.0,1.0,1.0
1.049,1.0,0.0,100000.87,0.05825169,-6.42345,0.0,0.7058149,0.7058151,-1.0428756e-05,-1.2709457e-05,1.416802,-2.0933934e-05,-79.426575,-283.24026,-283.24026,101.86546,88.181564,0.0,101.876976,327.19635,1.0,-1.0,0.70830756,5.6242867,5.644003,1.0,-65.383865,144.81044,-175.26701,458.50726,-1.362215e-12,-2.92332e-13,5.624466,5.624466,5.6242867,0.056209475,0.99995434,0.99995434,1.0,5.644003,5.6242867,-0.00017928267,-4.5653956e-05,0.0,1.4168022,0.99995434,1.0,0.0,0.0,1.0,1.0
1.0495,1.0,0.0,100000.87,0.059072953,-6.42345,0.0,0.7058149,0.7058151,-1.033001e-05,-1.2555208e-05,1.416802,-2.073572e-05,-59.46541,-222.51506,-222.51506,101.86546,69.27619,0.0,101.876976,327.19635,1.0,-1.0,0.70830756,5.781359,5.8010826,1.0,-84.830574,144.29599,-240.09917,462.61423,-3.1222585e-12,-2.665774e-13,5.7815385,5.7815385,5.781359,0.056209628,0.9999543,0.9999543,1.0,5.8010826,5.781359,-0.00017942565,-4.569037e-05,0.0,1.4168022,0.9999543,1.0,0.0,0.0,1.0,1.0
1.05,1.0,0.0,100000.86,0.059870813,-6.42345,0.0,0.7058149,0.7058151,-1.0229527e-05,-1.2412238e-05,1.416802,-2.0534017e-05,-38.040142,-156.31128,-156.31128,101.86546,48.66516,0.0,101.876976,327.19635,1.0,-1.0,0.7083075,5.9384313,5.9581623,1.0,-102.18866,140.2288,-299.01984,455.33112,-5.4523057e-12,-2.4292422e-13,5.938611,5.938611,5.9384313,0.056209777,0.9999543,0.9999543,1.0,5.9581623,5.9384313,-0.00017956369,-4.572552e-05,0.0,1.4168022,0.9999543,1.0,0.0,0.0,1.0,1.0
1.0505,1.0,0.0,100000.86,0.06064509,-6.42345,0.0,0.7058149,0.7058151,-1.0127322e-05,-1.2273219e-05,1.416802,-2.0328856e-05,-15.678284,-86.25896,-86.25896,101.86546,26.855936,0.0,101.876976,327.19635,1.0,-1.0,0.7083075,6.0955033,6.115242,1.0,-117.03075,132.70903,-350.57828,436.83722,-5.677395e-12,-2.2680069e-13,6.095683,6.095683,6.0955033,0.056209933,0.9999542,0.9999542,1.0,6.115242,6.0955033,-0.00017969681,-4.5759418e-05,0.0,1.4168022,0.9999542,1.0,0.0,0.0,1.0,1.0
1.051,1.0,0.0,100000.86,0.061395492,-6.42345,0.0,0.7058149,0.7058151,-1.0023438e-05,-1.2113354e-05,1.416802,-2.0120331e-05,7.0695906,-14.082831,-14.082831,101.86546,4.38549,0.0,101.876976,327.19635,1.0,-1.0,0.7083075,6.252576,6.2723217,1.0,-128.99141,121.921814,-393.5051,407.58792,-6.1410057e-12,-2.04268e-13,6.2527556,6.2527556,6.252576,0.056210097,0.9999542,0.9999542,1.0,6.2723217,6.252576,-0.00017982497,-4.5792054e-05,0.0,1.4168022,0.9999542,1.0,0.0,0.0,1.0,1.0
1.0515,1.0,0.0,100000.85,0.062122114,-6.42345,0.0,0.7058149,0.705815,-9.917884e-06,-1.1965794e-05,1.416802,-1.9908448e-05,29.643404,58.44003,58.44003,101.86546,-18.192932,0.0,101.876976,327.19635,1.0,-1.0,0.70830745,0.1264627,0.14621593,1.0,-137.77615,108.13275,-426.74338,368.30334,-7.0369275e-12,-1.7883782e-13,0.12664264,0.12664264,0.1264627,0.056210242,0.99995416,0.99995416,1.0,0.14621593,0.1264627,-0.00017994821,-4.5823435e-05,0.0,1.4168022,0.99995416,1.0,0.0,0.0,1.0,1.0
1.052,1.0,0.0,100000.85,0.062825225,-6.42345,0.0,0.7058149,0.705815,-9.810699e-06,-1.1810123e-05,1.416802,-1.9693292e-05,51.487362,129.52403,129.52403,101.86546,-40.32342,0.0,101.876976,327.19635,1.0,-1.0,0.70830745,0.28353494,0.30329555,1.0,-143.1687,91.681335,-449.47476,319.9507,-8.493527e-12,-1.639714e-13,0.283715,0.283715,0.28353494,0.056210395,0.99995416,0.99995416,1.0,0.30329555,0.28353494,-0.00018006649,-4.5853558e-05,0.0,1.4168022,0.99995416,1.0,0.0,0.0,1.0,1.0
1.0525,1.0,0.0,100000.85,0.06350467,-6.42345,0.0,0.7058149,0.7058151,-9.701939e-06,-1.1662095e-05,1.416802,-1.9474975e-05,72.063644,197.41899,197.41899,101.86546,-61.461105,0.0,101.876976,327.19635,1.0,-1.0,0.70830745,0.44060722,0.4603752,1.0,-145.03627,72.97262,-461.13956,263.72055,-9.111304e-12,-1.498831e-13,0.4407874,0.4407874,0.44060722,0.05621056,0.9999541,0.9999541,1.0,0.4603752,0.44060722,-0.00018017985,-4.588242e-05,0.0,1.4168022,0.9999541,1.0,0.0,0.0,1.0,1.0
1.053,1.0,0.0,100000.84,0.064160705,-6.42345,0.0,0.7058149,0.705815,-9.591602e-06,-1.1495972e-05,1.416802,-1.9253494e-05,90.86564,260.4533,260.4533,101.86546,-81.08555,0.0,101.876976,327.19635,1.0,-1.0,0.7083074,0.5976795,0.6174548,1.0,-143.33287,52.46724,-461.4506,200.9973,-9.61364e-12,-1.3470542e-13,0.5978598,0.5978598,0.5976795,0.05621071,0.9999541,0.9999541,1.0,0.6174548,0.5976795,-0.00018028826,-4.5910027e-05,0.0,1.4168022,0.9999541,1.0,0.0,0.0,1.0,1.0
1.0535,1.0,0.0,100000.84,0.064793155,-6.42345,0.0,0.7058149,0.705815,-9.479736e-06,-1.132066e-05,1.416802,-1.9028941e-05,107.43042,317.07495,317.07495,101.86546,-98.71357,0.0,101.876976,327.19635,1.0,-1.0,0.7083074,0.75475174,0.77453446,1.0,-138.10048,30.670057,-450.4002,133.32527,-1.1193241e-11,-1.1984753e-13,0.75493217,0.75493217,0.75475174,0.056210868,0.99995404,0.99995404,1.0,0.77453446,0.75475174,-0.00018039174,-4.5936376e-05,0.0,1.4168022,0.99995404,1.0,0.0,0.0,1.0,1.0
1.054,1.0,0.0,100000.84,0.06540229,-6.42345,0.0,0.7058149,0.705815,-9.36635e-06,-1.1163778e-05,1.416802,-1.8801338e-05,121.35014,365.88983,365.88983,101.86546,-113.911156,0.0,101.876976,327.19635,1.0,-1.0,0.7083074,0.91182405,0.9316141,1.0,-129.46788,8.117743,-428.26044,62.370613,-1.2226229e-11,-1.0710726e-13,0.91200453,0.91200453,0.91182405,0.056211043,0.99995404,0.99995404,1.0,0.9316141,0.91182405,-0.00018049029,-4.596147e-05,0.0,1.4168022,0.99995404,1.0,0.0,0.0,1.0,1.0
1.0545,1.0,0.0,100000.836,0.06598829,-6.42345,0.0,0.7058149,0.705815,-9.251506e-06,-1.100074e-05,1.416802,-1.8570807e-05,132.28209,405.69614,405.69614,101.86546,-126.30412,0.0,101.876976,327.19635,1.0,-1.0,0.7083073,1.0688963,1.0886937,1.0,-117.64765,-14.6344385,-395.57645,-10.119677,-1.3072271e-11,-9.361175e-14,1.0690769,1.0690769,1.0688963,0.056211196,0.999954,0.999954,1.0,1.0886937,1.0688963,-0.0001805839,-4.598531e-05,0.0,1.4168022,0.999954,1.0,0.0,0.0,1.0,1.0
1.055,1.0,0.0,100000.836,0.066550985,-6.42345,0.0,0.7058149,0.705815,-9.135223e-06,-1.0843786e-05,1.416802,-1.8337389e-05,139.9571,435.51373,435.51373,101.86546,-135.58734,0.0,101.876976,327.19635,1.0,-1.0,0.7083073,1.2259686,1.2457733,1.0,-102.9308,-37.026302,-353.15292,-82.36081,-1.4514154e-11,-8.191539e-14,1.2261493,1.2261493,1.2259686,0.05621136,0.999954,0.999954,1.0,1.2457733,1.2259686,-0.00018067262,-4.6007906e-05,0.0,1.4168022,0.999954,1.0,0.0,0.0,1.0,1.0
1.0555,1.0,0.0,100000.836,0.06709046,-6.42345,0.0,0.7058149,0.705815,-9.017541e-06,-1.0674275e-05,1.416802,-1.8101164e-05,144.18622,454.6085,454.6085,101.86546,-141.53224,0.0,101.876976,327.19635,1.0,-1.0,0.7083073,1.3830409,1.402853,1.0,-85.67968,-58.50654,-302.03436,-152.57413,-1.5947738e-11,-6.960635e-14,1.3832216,1.3832216,1.3830409,0.05621152,0.999954,0.999954,1.0,1.402853,1.3830409,-0.00018075648,-4.6029258e-05,0.0,1.4168022,0.999954,1.0,0.0,0.0,1.0,1.0
1.056,1.0,0.0,100000.83,0.0676065,-6.42345,0.0,0.7058149,0.705815,-8.898522e-06,-1.0521455e-05,1.416802,-1.7862252e-05,144.8653,462.51025,462.51025,101.86546,-143.99246,0.0,101.876976,327.19635,1.0,-1.0,0.70830727,1.5401132,1.5599326,1.0,-66.31902,-78.54628,-243.47937,-219.03088,-1.7262684e-11,-5.84316e-14,1.540294,1.540294,1.5401132,0.056211703,0.9999539,0.9999539,1.0,1.5599326,1.5401132,-0.00018083544,-4.604937e-05,0.0,1.4168022,0.9999539,1.0,0.0,0.0,1.0,1.0
1.0565,1.0,0.0,100000.83,0.06809926,-6.42345,0.0,0.7058149,0.705815,-8.778151e-06,-1.033401e-05,1.416802,-1.7620629e-05,141.97765,459.02454,459.02454,101.86546,-142.90742,0.0,101.876976,327.19635,1.0,-1.0,0.70830727,1.6971855,1.7170123,1.0,-45.32552,-96.65212,-178.92966,-280.09488,-1.8355581e-11,-4.7141622e-14,1.6973664,1.6973664,1.6971855,0.056211878,0.9999539,0.9999539,1.0,1.7170123,1.6971855,-0.00018090948,-4.606822e-05,0.0,1.4168022,0.9999539,1.0,0.0,0.0,1.0,1.0
1.057,1.0,0.0,100000.83,0.068568856,-6.42345,0.0,0.7058149,0.705815,-8.65649e-06,-1.0174362e-05,1.416802,-1.7376415e-05,135.59433,444.2371,444.2371,101.86546,-138.30385,0.0,101.876976,327.19635,1.0,-1.0,0.70830727,1.8542578,1.8740919,1.0,-23.216053,-112.37828,-109.974495,-334.2626,-1.8182235e-11,-3.431823e-14,1.8544388,1.8544388,1.8542578,0.05621205,0.9999539,0.9999539,1.0,1.8740919,1.8542578,-0.00018097862,-4.608583e-05,0.0,1.4168022,0.9999539,1.0,0.0,0.0,1.0,1.0
1.0575,1.0,0.0,100000.82,0.06901487,-6.42345,0.0,0.7058149,0.705815,-8.533552e-06,-9.998227e-06,1.416802,-1.712964e-05,125.87254,418.51205,418.51205,101.86551,-130.29509,0.0,101.876976,327.1965,1.0,-1.0,0.70830727,2.0113301,2.0311716,1.0,-0.5349807,-125.33756,-38.31163,-380.2004,-1.7472133e-11,-2.5233713e-14,2.011511,2.011511,2.0113301,0.056212217,0.9999539,0.9999539,1.0,2.0311716,2.0113301,-0.00018104288,-4.6102192e-05,0.0,1.4168022,0.9999539,1.0,0.0,0.0,1.0,1.0
1.058,1.0,0.0,100000.82,0.06943745,-6.42345,0.0,0.7058149,0.705815,-8.409405e-06,-9.8261735e-06,1.416802,-1.6880436e-05,113.05162,382.48276,382.48276,101.86551,-119.0783,0.0,101.876976,327.1965,1.0,-1.0,0.70830727,2.1684024,2.1882513,1.0,22.159266,-135.21089,34.294506,-416.77728,-1.6789537e-11,-1.6588529e-14,2.1685836,2.1685836,2.1684024,0.056212403,0.99995387,0.99995387,1.0,2.1882513,2.1684024,-0.00018110227,-4.611731e-05,0.0,1.4168022,0.99995387,1.0,0.0,0.0,1.0,1.0
1.0585,1.0,0.0,100000.82,0.06983663,-6.42345,0.0,0.7058149,0.70581496,-8.2840725e-06,-9.645586e-06,1.416802,-1.6628852e-05,97.44724,337.03632,337.03632,101.86551,-104.92967,0.0,101.876976,327.1965,1.0,-1.0,0.7083072,2.3254747,2.3453307,1.0,44.307922,-141.75517,106.056274,-443.0926,-1.6276099e-11,8.5384616e-16,2.325656,2.325656,2.3254747,0.05621257,0.99995387,0.99995387,1.0,2.3453307,2.3254747,-0.00018115678,-4.6131197e-05,0.0,1.4168022,0.99995387,1.0,0.0,0.0,1.0,1.0
1.059,1.0,0.0,100000.81,0.07021219,-6.42345,0.0,0.7058149,0.70581496,-8.157597e-06,-9.459187e-06,1.416802,-1.6374974e-05,79.44361,283.2917,283.2917,101.86551,-88.197556,0.0,101.876976,327.1965,1.0,-1.0,0.7083072,2.482547,2.5024104,1.0,65.36567,-144.80928,175.20682,-458.4985,-1.6158483e-11,1.9807218e-14,2.4827282,2.4827282,2.482547,0.056212723,0.99995387,0.99995387,1.0,2.5024104,2.482547,-0.00018120646,-4.6143847e-05,0.0,1.4168022,0.99995387,1.0,0.0,0.0,1.0,1.0
1.0595,1.0,0.0,100000.81,0.070564784,-6.42345,0.0,0.7058149,0.705815,-8.030026e-06,-9.290647e-06,1.416802,-1.6118896e-05,59.48398,222.57207,222.57207,101.86551,-69.29392,0.0,101.876976,327.1965,1.0,-1.0,0.70830715,2.6396194,2.65949,1.0,84.81404,-144.29802,240.04358,-462.61563,-1.6218556e-11,3.29799e-14,2.6398008,2.6398008,2.6396194,0.05621291,0.99995387,0.99995387,1.0,2.65949,2.6396194,-0.00018125131,-4.6155266e-05,0.0,1.4168022,0.99995387,1.0,0.0,0.0,1.0,1.0
1.06,1.0,0.0,100000.81,0.070893414,-6.42345,0.0,0.7058149,0.70581496,-7.901391e-06,-9.126171e-06,1.416802,-1.5860684e-05,38.059784,156.37248,156.37248,101.86551,-48.68419,0.0,101.876976,327.1965,1.0,-1.0,0.70830715,2.7966917,2.8165696,1.0,102.1742,-140.23398,298.97018,-455.34268,-1.5949811e-11,4.2461223e-14,2.796873,2.796873,2.7966917,0.056213114,0.9999538,0.9999538,1.0,2.8165696,2.7966917,-0.00018129134,-4.616546e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.0605,1.0,0.0,100000.805,0.07119849,-6.42345,0.0,0.7058149,0.70581496,-7.7716795e-06,-8.943241e-06,1.416802,-1.560031e-05,15.698517,86.32283,86.32283,101.86551,-26.875797,0.0,101.876976,327.1965,1.0,-1.0,0.70830715,2.9537642,2.9736493,1.0,117.01871,-132.71722,350.53583,-436.85864,-1.5589278e-11,5.214113e-14,2.9539454,2.9539454,2.9537642,0.056213282,0.9999538,0.9999538,1.0,2.9736493,2.9537642,-0.0001813266,-4.617444e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.061,1.0,0.0,100000.805,0.07148075,-6.42345,0.0,0.7058149,0.70581496,-7.6409315e-06,-8.758956e-06,1.416802,-1.5337857e-05,-7.049266,14.147814,14.147814,101.86551,-4.405693,0.0,101.876976,327.1965,1.0,-1.0,0.70830715,3.1108365,3.130729,1.0,128.98209,-121.93282,393.47086,-407.61868,-1.3260692e-11,6.3144985e-14,3.111018,3.111018,3.1108365,0.05621346,0.9999538,0.9999538,1.0,3.130729,3.1108365,-0.00018135709,-4.6182202e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.0615,1.0,0.0,100000.805,0.07173986,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-7.5091966e-06,-8.57967e-06,1.416802,-1.5073421e-05,-29.623487,-58.375538,-58.375538,101.86551,18.172884,0.0,101.876976,327.1965,1.0,-1.0,0.7083071,3.2679088,3.2878087,1.0,137.76978,-108.14629,426.71823,-368.34268,-1.02403095e-11,7.412435e-14,3.2680902,3.2680902,3.2679088,0.056213636,0.9999538,0.9999538,1.0,3.2878087,3.2679088,-0.00018138281,-4.6188758e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.062,1.0,0.0,100000.8,0.071976356,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-7.376518e-06,-8.39341e-06,1.416802,-1.4807091e-05,-51.468346,-129.46162,-129.46162,101.86551,40.304024,0.0,101.876976,327.1965,1.0,-1.0,0.7083071,3.424981,3.444888,1.0,143.16542,-91.697075,449.4593,-319.99765,-8.37014e-12,7.901894e-14,3.4251626,3.4251626,3.424981,0.05621383,0.9999538,0.9999538,1.0,3.444888,3.424981,-0.00018140383,-4.6194105e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.0625,1.0,0.0,100000.8,0.072190516,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-7.2429225e-06,-8.217501e-06,1.416802,-1.4538921e-05,-72.046,-197.36021,-197.36021,101.86551,61.442837,0.0,101.876976,327.1965,1.0,-1.0,0.7083071,3.5820537,3.6019678,1.0,145.03618,-72.99017,461.13416,-263.77396,-7.0973327e-12,8.440637e-14,3.582235,3.582235,3.5820537,0.056214027,0.9999538,0.9999538,1.0,3.6019678,3.5820537,-0.00018142014,-4.619826e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.063,1.0,0.0,100000.8,0.07238222,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-7.1084232e-06,-8.026531e-06,1.416802,-1.4268938e-05,-90.84979,-260.39957,-260.39957,101.86551,81.068855,0.0,101.876976,327.1965,1.0,-1.0,0.7083071,3.739126,3.7590475,1.0,143.33597,-52.486176,461.45538,-201.05582,-5.3479105e-12,9.039842e-14,3.7393074,3.7393074,3.739126,0.056214195,0.9999538,0.9999538,1.0,3.7590475,3.739126,-0.00018143175,-4.6201218e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.0635,1.0,0.0,100000.79,0.07255153,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-6.9730586e-06,-7.828468e-06,1.416802,-1.3997215e-05,-107.41676,-317.02762,-317.02762,101.86551,98.69887,0.0,101.876976,327.1965,1.0,-1.0,0.708307,3.8961983,3.9161272,1.0,138.10666,-30.689903,450.41507,-133.38747,-2.7408876e-12,9.582391e-14,3.8963797,3.8963797,3.8961983,0.056214385,0.9999538,0.9999538,1.0,3.9161272,3.8961983,-0.0001814387,-4.620299e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.064,1.0,0.0,100000.79,0.07269901,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-6.8368904e-06,-7.658309e-06,1.416802,-1.3723881e-05,-121.33901,-365.85007,-365.85007,101.86551,113.898796,0.0,101.876976,327.1965,1.0,-1.0,0.708307,4.053271,4.073207,1.0,129.47702,-8.13801,428.28503,-62.434967,-2.5142556e-13,1.01045596e-13,4.053452,4.053452,4.053271,0.05621457,0.9999538,0.9999538,1.0,4.073207,4.053271,-0.00018144102,-4.6203575e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.0645,1.0,0.0,100000.79,0.07282433,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-6.6999446e-06,-7.4802397e-06,1.416802,-1.34489865e-05,-132.27376,-405.6649,-405.6649,101.86551,126.29441,0.0,101.876976,327.1965,1.0,-1.0,0.708307,4.2103434,4.2302866,1.0,117.65951,14.61425,395.61014,10.054754,2.0468302e-12,1.06724966e-13,4.2105246,4.2105246,4.2103434,0.056214757,0.9999538,0.9999538,1.0,4.2302866,4.2103434,-0.0001814387,-4.6202986e-05,0.0,1.4168022,0.9999538,1.0,0.0,0.0,1.0,1.0
1.065,1.0,0.0,100000.78,0.072927244,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-6.562281e-06,-7.285191e-06,1.416802,-1.3172651e-05,-139.95177,-435.49176,-435.49176,101.86551,135.58052,0.0,101.876976,327.1965,1.0,-1.0,0.70830697,4.3674154,4.387366,1.0,102.945076,37.00669,353.19485,82.29692,4.4136066e-12,1.12630235e-13,4.367597,4.367597,4.3674154,0.056214947,0.9999538,0.9999538,1.0,4.387366,4.3674154,-0.0001814318,-4.620123e-05,0.0,1.4168026,0.9999538,1.0,0.0,0.0,1.0,1.0
1.0655,1.0,0.0,100000.78,0.07300813,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-6.423907e-06,-7.0977176e-06,1.416802,-1.2894889e-05,-144.184,-454.59634,-454.59634,101.86551,141.52847,0.0,101.876976,327.1965,1.0,-1.0,0.70830697,4.524488,4.5444455,1.0,85.69602,58.487988,302.08353,152.51283,6.667487e-12,1.2051253e-13,4.5246696,4.5246696,4.524488,0.056215145,0.9999538,0.9999538,1.0,4.5444455,4.524488,-0.00018142033,-4.6198307e-05,0.0,1.4168026,0.9999538,1.0,0.0,0.0,1.0,1.0
1.066,1.0,0.0,100000.78,0.07306653,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-6.284868e-06,-6.90873e-06,1.416802,-1.2615791e-05,-144.86627,-462.50827,-462.50827,101.86551,143.99184,0.0,101.876976,327.1965,1.0,-1.0,0.7083069,4.6815605,4.701525,1.0,66.337036,78.529236,243.53455,218.97372,8.8642834e-12,1.2450108e-13,4.6817417,4.6817417,4.6815605,0.056215312,0.9999538,0.9999538,1.0,4.701525,4.6815605,-0.00018140434,-4.6194233e-05,0.0,1.4168026,0.9999538,1.0,0.0,0.0,1.0,1.0
