Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0665,1.0,0.0,100000.78,0.07310294,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-6.1451806e-06,-6.7226224e-06,1.416802,-1.2335393e-05,-141.98177,-459.03268,-459.03268,101.86551,142.90996,0.0,101.876976,327.1965,1.0,-1.0,0.7083069,4.838633,4.858605,1.0,45.344753,96.63702,178.98947,280.0432,1.06994144e-11,1.2974216e-13,4.8388143,4.8388143,4.838633,0.05621552,0.9999538,0.9999538,1.0,4.858605,4.838633,-0.00018138382,-4.618901e-05,0.0,1.4168026,0.9999538,1.0,0.0,0.0,1.0,1.0
1.067,1.0,0.0,100000.77,0.07311769,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-6.0048956e-06,-6.5346985e-06,1.416802,-1.2053795e-05,-135.6015,-444.25522,-444.25522,101.86551,138.30946,0.0,101.876976,327.1965,1.0,-1.0,0.7083069,4.995705,5.0156846,1.0,23.23603,112.36548,110.037476,334.21774,1.2391652e-11,1.3630023e-13,4.995887,4.995887,4.995705,0.056215715,0.9999538,0.9999538,1.0,5.0156846,4.995705,-0.00018135882,-4.6182646e-05,0.0,1.4168026,0.9999538,1.0,0.0,0.0,1.0,1.0
1.0675,1.0,0.0,100000.77,0.07311112,-6.4234495,2.4487868e-08,0.7058149,0.70581496,-5.864055e-06,-6.3560115e-06,1.416802,-1.17710815e-05,-125.882576,-418.5397,-418.5397,101.86551,130.30363,0.0,101.876976,327.1965,1.0,-1.0,0.7083069,5.1527777,5.1727643,1.0,0.5552089,125.32737,38.376236,380.16345,1.4196635e-11,1.4074865e-13,5.1529593,5.1529593,5.1527777,0.0562159,0.9999538,0.9999538,1.0,5.1727643,5.1527777,-0.00018132938,-4.6175144e-05,0.0,1.4168026,0.9999538,1.0,0.0,0.0,1.0,1.0
1.068,1.0,0.0,100000.77,0.07308293,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-5.7226734e-06,-6.1457777e-06,1.416802,-1.1487283e-05,-113.06428,-382.51923,-382.51923,101.86551,119.089584,0.0,101.876976,327.1965,1.0,-1.0,0.7083069,5.30985,5.329844,1.0,-22.139282,135.20357,-34.229877,416.7491,1.534464e-11,1.486619e-13,5.3100314,5.3100314,5.30985,0.056216095,0.9999538,0.9999538,1.0,5.329844,5.30985,-0.0001812955,-4.6166522e-05,0.0,1.4168026,0.9999538,1.0,0.0,0.0,1.0,1.0
1.0685,1.0,0.0,100000.766,0.07303327,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-5.580798e-06,-5.94524e-06,1.416802,-1.1202493e-05,-97.462204,-337.08072,-337.08072,101.86551,104.94341,0.0,101.876976,327.1965,1.0,-1.0,0.7083069,5.4669228,5.486923,1.0,-44.28868,141.75089,-105.99321,443.0739,1.6251892e-11,1.585981e-13,5.467104,5.467104,5.4669228,0.056216277,0.99995387,0.99995387,1.0,5.486923,5.4669228,-0.00018125726,-4.615678e-05,0.0,1.4168026,0.99995387,1.0,0.0,0.0,1.0,1.0
1.069,1.0,0.0,100000.766,0.07296215,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-5.438475e-06,-5.7619554e-06,1.416802,-1.0916803e-05,-79.460495,-283.34286,-283.34286,101.86551,88.21341,0.0,101.876976,327.1965,1.0,-1.0,0.70830685,5.6239953,5.644003,1.0,-65.34764,144.80814,-175.14688,458.48975,1.671593e-11,1.6569938e-13,5.6241765,5.6241765,5.6239953,0.056216475,0.99995387,0.99995387,1.0,5.644003,5.6239953,-0.00018121465,-4.614593e-05,0.0,1.4168026,0.99995387,1.0,0.0,0.0,1.0,1.0
1.0695,1.0,0.0,100000.766,0.07286982,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-5.295726e-06,-5.57324e-06,1.416802,-1.063026e-05,-59.50238,-222.62881,-222.62881,101.86551,69.31149,0.0,101.876976,327.1965,1.0,-1.0,0.70830685,5.781068,5.8010826,1.0,-84.79767,144.30005,-239.98822,462.61703,1.6411152e-11,1.7226722e-13,5.781249,5.781249,5.781068,0.056216665,0.99995387,0.99995387,1.0,5.8010826,5.781068,-0.00018116772,-4.613398e-05,0.0,1.4168026,0.99995387,1.0,0.0,0.0,1.0,1.0
1.07,1.0,0.0,100000.76,0.072756425,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-5.1525967e-06,-5.3849453e-06,1.416802,-1.0342951e-05,-38.079243,-156.43338,-156.43338,101.86551,48.70304,0.0,101.876976,327.1965,1.0,-1.0,0.7083068,5.9381404,5.9581623,1.0,-102.159874,140.23912,-298.92078,455.35416,1.5999455e-11,1.7558142e-13,5.938321,5.938321,5.9381404,0.056216855,0.99995387,0.99995387,1.0,5.9581623,5.9381404,-0.00018111651,-4.6120942e-05,0.0,1.4168026,0.99995387,1.0,0.0,0.0,1.0,1.0
1.0705,1.0,0.0,100000.76,0.07262244,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-5.009086e-06,-5.193727e-06,1.416802,-1.0054879e-05,-15.7185545,-86.386375,-86.386375,101.86551,26.895468,0.0,101.876976,327.1965,1.0,-1.0,0.7083068,6.095213,6.115242,1.0,-117.00679,132.72534,-350.4936,436.87994,1.5429222e-11,1.7865646e-13,6.0953937,6.0953937,6.095213,0.05621705,0.99995387,0.99995387,1.0,6.115242,6.095213,-0.00018106107,-4.6106823e-05,0.0,1.4168026,0.99995387,1.0,0.0,0.0,1.0,1.0
1.071,1.0,0.0,100000.76,0.0724682,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-4.8652355e-06,-5.001274e-06,1.416802,-9.766123e-06,7.0291457,-14.212434,-14.212434,101.86551,4.4256954,0.0,101.876976,327.1965,1.0,-1.0,0.7083068,6.2522855,6.2723217,1.0,-128.97287,121.94372,-393.43683,407.64926,1.5037846e-11,1.8116173e-13,6.252466,6.252466,6.2522855,0.056217253,0.9999539,0.9999539,1.0,6.2723217,6.2522855,-0.00018100141,-4.609163e-05,0.0,1.4168026,0.9999539,1.0,0.0,0.0,1.0,1.0
1.0715,1.0,0.0,100000.75,0.07229346,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-4.7210815e-06,-4.810837e-06,1.416802,-9.476759e-06,29.60378,58.31143,58.31143,101.86551,-18.153042,0.0,101.876976,327.1965,1.0,-1.0,0.7083067,0.1261725,0.14621593,1.0,-137.76347,108.1597,-426.6932,368.38177,1.5047083e-11,1.8327165e-13,0.12635343,0.12635343,0.1261725,0.056217432,0.9999539,0.9999539,1.0,0.14621593,0.1261725,-0.00018093757,-4.6075376e-05,0.0,1.4168026,0.9999539,1.0,0.0,0.0,1.0,1.0
1.072,1.0,0.0,100000.75,0.07209884,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-4.5766546e-06,-4.628514e-06,1.416802,-9.186847e-06,51.449535,129.39961,129.39961,101.86551,-40.284832,0.0,101.876976,327.1965,1.0,-1.0,0.7083068,0.28324503,0.30329555,1.0,-143.1622,91.71266,-449.4439,320.0443,1.5139438e-11,1.8672368e-13,0.2834259,0.2834259,0.28324503,0.056217622,0.9999539,0.9999539,1.0,0.30329555,0.28324503,-0.00018086961,-4.6058067e-05,0.0,1.4168026,0.9999539,1.0,0.0,0.0,1.0,1.0
1.0725,1.0,0.0,100000.75,0.071884535,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-4.431975e-06,-4.4314247e-06,1.416802,-8.896427e-06,72.02854,197.30182,197.30182,101.86551,-61.424763,0.0,101.876976,327.1965,1.0,-1.0,0.7083067,0.44031757,0.4603752,1.0,-145.03609,73.007545,-461.12878,263.827,1.4939562e-11,1.8956734e-13,0.44049838,0.44049838,0.44031757,0.056217805,0.999954,0.999954,1.0,0.4603752,0.44031757,-0.00018079753,-4.6039713e-05,0.0,1.4168026,0.999954,1.0,0.0,0.0,1.0,1.0
1.073,1.0,0.0,100000.75,0.07165024,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-4.28712e-06,-4.2355614e-06,1.416802,-8.605656e-06,90.83413,260.34622,260.34622,101.86551,-81.052345,0.0,101.876976,327.1965,1.0,-1.0,0.7083067,0.5973901,0.6174548,1.0,-143.33904,52.504898,-461.46014,201.11392,1.4201183e-11,1.9222352e-13,0.59757084,0.59757084,0.5973901,0.056218017,0.999954,0.999954,1.0,0.6174548,0.5973901,-0.0001807214,-4.6020326e-05,0.0,1.4168026,0.999954,1.0,0.0,0.0,1.0,1.0
1.0735,1.0,0.0,100000.74,0.07139661,-6.4234495,2.4487868e-08,0.7058149,0.7058149,-4.1420863e-06,-4.0545674e-06,1.416802,-8.314525e-06,107.40327,316.98062,316.98062,101.86551,-98.684326,0.0,101.876976,327.1965,1.0,-1.0,0.7083067,0.7544627,0.77453446,1.0,-138.1128,30.709522,-450.42984,133.44922,1.3394023e-11,1.936295e-13,0.7546434,0.7546434,0.7544627,0.056218196,0.999954,0.999954,1.0,0.77453446,0.7544627,-0.00018064123,-4.5999914e-05,0.0,1.4168026,0.999954,1.0,0.0,0.0,1.0,1.0
1.074,1.0,0.0,100000.74,0.07112384,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-3.9969254e-06,-3.864109e-06,1.416802,-8.023139e-06,121.32802,365.81058,365.81058,101.86551,-113.88658,0.0,101.876976,327.1965,1.0,-1.0,0.70830667,0.91153526,0.9316141,1.0,-129.48605,8.158038,-428.30942,62.498837,1.2509136e-11,1.9578378e-13,0.91171587,0.91171587,0.91153526,0.056218404,0.99995404,0.99995404,1.0,0.9316141,0.91153526,-0.00018055708,-4.5978482e-05,0.0,1.4168026,0.99995404,1.0,0.0,0.0,1.0,1.0
1.0745,1.0,0.0,100000.74,0.070831634,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-3.8516587e-06,-3.6816261e-06,1.416802,-7.731542e-06,132.26553,405.63388,405.63388,101.86551,-126.28481,0.0,101.876976,327.1965,1.0,-1.0,0.70830667,1.0686079,1.0886937,1.0,-117.67122,-14.594306,-395.64352,-9.990344,1.0720105e-11,1.9866906e-13,1.0687883,1.0687883,1.0686079,0.056218605,0.99995404,0.99995404,1.0,1.0886937,1.0686079,-0.00018046898,-4.5956047e-05,0.0,1.4168026,0.99995404,1.0,0.0,0.0,1.0,1.0
1.075,1.0,0.0,100000.734,0.07052041,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-3.7063376e-06,-3.4914626e-06,1.416802,-7.439835e-06,139.9465,435.46997,435.46997,101.86551,-135.57378,0.0,101.876976,327.1965,1.0,-1.0,0.70830667,1.2256805,1.2457733,1.0,-102.95918,-36.987324,-353.23642,-82.23355,8.295266e-12,2.0081458e-13,1.2258608,1.2258608,1.2256805,0.056218788,0.99995404,0.99995404,1.0,1.2457733,1.2256805,-0.00018037697,-4.593262e-05,0.0,1.4168026,0.99995404,1.0,0.0,0.0,1.0,1.0
1.0755,1.0,0.0,100000.734,0.07018968,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-3.5609821e-06,-3.293176e-06,1.416802,-7.1480586e-06,144.18184,454.58432,454.58432,101.86551,-141.52473,0.0,101.876976,327.1965,1.0,-1.0,0.70830667,1.3827531,1.402853,1.0,-85.712166,-58.46967,-302.13226,-152.45207,6.5915277e-12,2.031459e-13,1.3829334,1.3829334,1.3827531,0.05621899,0.9999541,0.9999541,1.0,1.402853,1.3827531,-0.00018028109,-4.59082e-05,0.0,1.4168026,0.9999541,1.0,0.0,0.0,1.0,1.0
1.076,1.0,0.0,100000.734,0.06983967,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-3.4156287e-06,-3.0973547e-06,1.416802,-6.8562867e-06,144.86725,462.5063,462.5063,101.86551,-143.99121,0.0,101.876976,327.1965,1.0,-1.0,0.70830667,1.5398257,1.5599326,1.0,-66.35482,-78.51242,-243.58922,-218.91705,5.7277815e-12,2.0442815e-13,1.5400059,1.5400059,1.5398257,0.05621916,0.9999541,0.9999541,1.0,1.5599326,1.5398257,-0.00018018138,-4.588281e-05,0.0,1.4168026,0.9999541,1.0,0.0,0.0,1.0,1.0
1.0765,1.0,0.0,100000.73,0.06947118,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-3.2703254e-06,-2.916367e-06,1.416802,-6.5646154e-06,141.98584,459.04077,459.04077,101.86551,-142.91245,0.0,101.876976,327.1965,1.0,-1.0,0.7083066,1.6968983,1.7170123,1.0,-45.363735,-96.62211,-179.04874,-279.99203,4.584569e-12,2.0609576e-13,1.6970785,1.6970785,1.6968983,0.056219358,0.99995416,0.99995416,1.0,1.7170123,1.6968983,-0.0001800779,-4.5856457e-05,0.0,1.4168026,0.99995416,1.0,0.0,0.0,1.0,1.0
1.077,1.0,0.0,100000.73,0.06908486,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-3.1250906e-06,-2.7143878e-06,1.416802,-6.273082e-06,135.60858,444.2732,444.2732,101.86551,-138.315,0.0,101.876976,327.1965,1.0,-1.0,0.7083066,1.853971,1.8740919,1.0,-23.255741,-112.352844,-110.09987,-334.1733,3.3201872e-12,4.220692e-13,1.8541509,1.8541509,1.853971,0.056219548,0.99995416,0.99995416,1.0,1.8740919,1.853971,-0.00017997067,-4.5829154e-05,0.0,1.4168026,0.99995416,1.0,0.0,0.0,1.0,1.0
1.0775,1.0,0.0,100000.73,0.06868018,-6.4234495,2.4487868e-08,0.7058149,0.70581484,-2.9799883e-06,-2.5423788e-06,1.416802,-5.9818135e-06,125.89249,418.56705,418.56705,101.86553,-130.31207,0.0,101.876976,327.1966,1.0,-1.0,0.7083066,2.0110435,2.0311716,1.0,-0.57516116,-125.31732,-38.44021,-380.12683,2.7027174e-12,8.098765e-13,2.0112236,2.0112236,2.0110435,0.056219738,0.9999542,0.9999542,1.0,2.0311716,2.0110435,-0.00017985975,-4.580091e-05,0.0,1.4168026,0.9999542,1.0,0.0,0.0,1.0,1.0
1.078,1.0,0.0,100000.73,0.068257056,-6.4234495,2.4487868e-08,0.70581496,0.70581484,-2.8350166e-06,-2.3480725e-06,1.416802,-5.6908084e-06,113.07676,382.5553,382.5553,101.86553,-119.100716,0.0,101.876976,327.1966,1.0,-1.0,0.70830655,2.1681163,2.1882513,1.0,22.11958,-135.19633,34.165897,-416.72122,2.9437071e-12,1.0725153e-12,2.168296,2.168296,2.1681163,0.056219924,0.9999542,0.9999542,1.0,2.1882513,2.1681163,-0.0001797452,-4.5771736e-05,0.0,1.4168026,0.9999542,1.0,0.0,0.0,1.0,1.0
1.0785,1.0,0.0,100000.72,0.06781547,-6.4234495,2.4487868e-08,0.70581496,0.70581484,-2.690215e-06,-2.1494377e-06,1.416802,-5.400144e-06,97.47695,337.1246,337.1246,101.86553,-104.956955,0.0,101.876976,327.1966,1.0,-1.0,0.70830655,2.3251889,2.3453307,1.0,44.26971,-141.74666,105.9308,-443.05542,3.1915484e-12,1.2591872e-12,2.3253686,2.3253686,2.3251889,0.056220118,0.9999543,0.9999543,1.0,2.3453307,2.3251889,-0.00017962704,-4.574165e-05,0.0,1.4168026,0.9999543,1.0,0.0,0.0,1.0,1.0
1.079,1.0,0.0,100000.72,0.067356445,-6.4234495,2.4487868e-08,0.70581496,0.7058148,-2.545593e-06,-1.96456e-06,1.416802,-5.10984e-06,79.47714,283.39352,283.39352,101.86553,-88.229034,0.0,101.876976,327.1966,1.0,-1.0,0.70830655,2.4822617,2.5024104,1.0,65.32987,-144.80702,175.08757,-458.48108,3.9401637e-12,1.3602282e-12,2.4824412,2.4824412,2.4822617,0.056220323,0.9999543,0.9999543,1.0,2.5024104,2.4822617,-0.00017950532,-4.5710658e-05,0.0,1.4168026,0.9999543,1.0,0.0,0.0,1.0,1.0
1.0795,1.0,0.0,100000.72,0.066879615,-6.4234495,2.4487868e-08,0.70581496,0.70581484,-2.4011863e-06,-1.7980939e-06,1.416802,-4.819968e-06,59.520515,222.68494,222.68494,101.86553,-69.328804,0.0,101.876976,327.1966,1.0,-1.0,0.70830655,2.6393344,2.65949,1.0,84.78153,-144.30205,239.93347,-462.6184,5.506343e-12,8.6619904e-13,2.6395137,2.6395137,2.6393344,0.056220498,0.99995434,0.99995434,1.0,2.65949,2.6393344,-0.00017938012,-4.567877e-05,0.0,1.4168026,0.99995434,1.0,0.0,0.0,1.0,1.0
1.08,1.0,0.0,100000.71,0.06638582,-6.4234495,2.4487868e-08,0.70581496,0.7058148,-2.2570262e-06,-1.6057403e-06,1.416802,-4.5305915e-06,38.098415,156.49359,156.49359,101.86553,-48.721615,0.0,101.876976,327.1966,1.0,-1.0,0.7083065,2.796407,2.8165696,1.0,102.145775,-140.24419,298.87195,-455.3655,6.3700057e-12,3.4762416e-13,2.7965863,2.7965863,2.796407,0.056220703,0.99995434,0.99995434,1.0,2.8165696,2.796407,-0.00017925145,-4.5646007e-05,0.0,1.4168026,0.99995434,1.0,0.0,0.0,1.0,1.0
1.0805,1.0,0.0,100000.71,0.06587541,-6.4234495,2.4487868e-08,0.70581496,0.7058148,-2.1131402e-06,-1.4138396e-06,1.4168019,-4.241765e-06,15.73829,86.44918,86.44918,101.86553,-26.914843,0.0,101.876976,327.1966,1.0,-1.0,0.7083065,2.9534798,2.9736493,1.0,116.99506,-132.73335,350.4518,-436.901,6.0351854e-12,2.272309e-17,2.9536588,2.9536588,2.9534798,0.05622088,0.9999544,0.9999544,1.0,2.9736493,2.9534798,-0.00017911938,-4.5612374e-05,0.0,1.4168026,0.9999544,1.0,0.0,0.0,1.0,1.0
1.081,1.0,0.0,100000.71,0.06534875,-6.4234495,2.4487868e-08,0.70581496,0.70581484,-1.969585e-06,-1.2347814e-06,1.4168019,-3.9536026e-06,-7.0093336,14.276296,14.276296,101.86553,-4.4453926,0.0,101.876976,327.1966,1.0,-1.0,0.7083065,3.1105525,3.130729,1.0,128.96379,-121.95446,393.40317,-407.67947,5.1780464e-12,-2.4815794e-13,3.1107314,3.1107314,3.1105525,0.05622106,0.9999544,0.9999544,1.0,3.130729,3.1105525,-0.00017898393,-4.5577886e-05,0.0,1.4168026,0.9999544,1.0,0.0,0.0,1.0,1.0
1.0815,1.0,0.0,100000.71,0.06480564,-6.423449,-1.3849404e-07,0.70581496,0.70581484,-1.8263651e-06,-1.0459506e-06,1.4168019,-3.6661136e-06,-29.58438,-58.248093,-58.248093,101.86553,18.133507,0.0,101.877045,327.1966,1.0,-1.0,0.7083065,3.2676253,3.2878087,1.0,137.75728,-108.172905,426.6685,-368.4204,4.803771e-12,-4.262873e-13,3.2678041,3.2678041,3.2676253,0.05622124,0.99995446,0.99995446,1.0,3.2878087,3.2676253,-0.00017884519,-4.5542554e-05,0.0,1.4168026,0.99995446,1.0,0.0,0.0,1.0,1.0
1.082,1.0,0.0,100000.7,0.064246714,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-1.6835158e-06,-8.6882335e-07,1.4168019,-3.379368e-06,-51.431023,-129.33835,-129.33835,101.86553,40.26594,0.0,101.877045,327.1966,1.0,-1.0,0.7083065,3.4246979,3.444888,1.0,143.15903,-91.728,449.4287,-320.09036,3.357945e-12,-5.4004083e-13,3.4248767,3.4248767,3.4246979,0.056221437,0.9999545,0.9999545,1.0,3.444888,3.4246979,-0.00017870317,-4.550639e-05,0.0,1.4168026,0.9999545,1.0,0.0,0.0,1.0,1.0
1.0825,1.0,0.0,100000.7,0.06367233,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-1.5410924e-06,-6.7931126e-07,1.4168019,-3.0934777e-06,-72.011375,-197.24414,-197.24414,101.86553,61.40698,0.0,101.877045,327.1966,1.0,-1.0,0.70830643,3.5817707,3.6019678,1.0,145.03601,-73.024635,461.12347,-263.87933,7.196766e-13,-6.2622005e-13,3.5819492,3.5819492,3.5817707,0.056221627,0.9999545,0.9999545,1.0,3.6019678,3.5817707,-0.00017855794,-4.5469405e-05,0.0,1.4168026,0.9999545,1.0,0.0,0.0,1.0,1.0
1.083,1.0,0.0,100000.7,0.063082315,-6.423449,-1.3849404e-07,0.70581496,0.70581484,-1.3990847e-06,-4.92622e-07,1.4168019,-2.8084216e-06,-90.81872,-260.29355,-260.29355,101.86553,81.0361,0.0,101.877045,327.1966,1.0,-1.0,0.70830643,3.7388434,3.7590475,1.0,143.34204,-52.523323,461.46484,-201.1713,-1.3356795e-12,-6.8541223e-13,3.739022,3.739022,3.7388434,0.056221794,0.9999546,0.9999546,1.0,3.7590475,3.7388434,-0.00017840952,-4.5431614e-05,0.0,1.4168026,0.9999546,1.0,0.0,0.0,1.0,1.0
1.0835,1.0,0.0,100000.695,0.0624769,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-1.2575287e-06,-3.1755144e-07,1.4168019,-2.5242723e-06,-107.39,-316.93423,-316.93423,101.86553,98.67002,0.0,101.877045,327.1966,1.0,-1.0,0.70830643,3.8959162,3.9161272,1.0,138.11882,-30.72882,450.4444,-133.51016,-3.1129448e-12,-7.151163e-13,3.8960946,3.8960946,3.8959162,0.05622198,0.9999546,0.9999546,1.0,3.9161272,3.8959162,-0.00017825801,-4.539303e-05,0.0,1.4168026,0.9999546,1.0,0.0,0.0,1.0,1.0
1.084,1.0,0.0,100000.695,0.061855953,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-1.1164789e-06,-1.3924587e-07,1.4168019,-2.241139e-06,-121.31721,-365.7716,-365.7716,101.86553,113.874565,0.0,101.877045,327.1966,1.0,-1.0,0.70830643,4.052989,4.073207,1.0,129.49495,-8.177734,428.33347,-62.561855,-5.890964e-12,-7.3378277e-13,4.0531673,4.0531673,4.052989,0.05622216,0.99995464,0.99995464,1.0,4.073207,4.052989,-0.00017810341,-4.535366e-05,0.0,1.4168026,0.99995464,1.0,0.0,0.0,1.0,1.0
1.0845,1.0,0.0,100000.695,0.061219785,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-9.759345e-07,4.7838242e-08,1.4168019,-1.9590207e-06,-132.25745,-405.60327,-405.60327,101.86553,126.27538,0.0,101.877045,327.1966,1.0,-1.0,0.70830643,4.210062,4.2302866,1.0,117.68275,14.5746975,395.67645,9.9268055,-9.281701e-12,-7.402651e-13,4.21024,4.21024,4.210062,0.056222353,0.9999547,0.9999547,1.0,4.2302866,4.210062,-0.0001779458,-4.5313525e-05,0.0,1.4168026,0.9999547,1.0,0.0,0.0,1.0,1.0
1.085,1.0,0.0,100000.69,0.060568456,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-8.3596143e-07,2.203229e-07,1.4168019,-1.6780485e-06,-139.94135,-435.4485,-435.4485,101.86553,135.56714,0.0,101.877045,327.1966,1.0,-1.0,0.70830643,4.3671346,4.387366,1.0,102.97305,36.968285,353.27744,82.17106,-1.2769301e-11,-7.3973466e-13,4.3673124,4.3673124,4.3671346,0.056222543,0.9999547,0.9999547,1.0,4.387366,4.3671346,-0.00017778522,-4.527263e-05,0.0,1.4168028,0.9999547,1.0,0.0,0.0,1.0,1.0
1.0855,1.0,0.0,100000.69,0.059902906,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-6.965579e-07,3.8762056e-07,1.4168019,-1.39822e-06,-144.1797,-454.57245,-454.57245,101.86553,141.52107,0.0,101.877045,327.1966,1.0,-1.0,0.7083064,4.5242076,4.5444455,1.0,85.72804,58.451668,302.1803,152.39217,-1.6533839e-11,-7.344349e-13,4.524385,4.524385,4.5242076,0.056222703,0.99995476,0.99995476,1.0,4.5444455,4.5242076,-0.00017762171,-4.5230998e-05,0.0,1.4168028,0.99995476,1.0,0.0,0.0,1.0,1.0
1.086,1.0,0.0,100000.69,0.059222795,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-5.5776377e-07,5.609908e-07,1.4168019,-1.1196148e-06,-144.8682,-462.5043,-462.5043,101.86553,143.9906,0.0,101.877045,327.1966,1.0,-1.0,0.7083064,4.68128,4.701525,1.0,66.3723,78.4959,243.64311,218.86119,-2.026085e-11,-7.2515935e-13,4.681458,4.681458,4.68128,0.05622289,0.9999548,0.9999548,1.0,4.701525,4.68128,-0.00017745535,-4.5188634e-05,0.0,1.4168028,0.9999548,1.0,0.0,0.0,1.0,1.0
1.0865,1.0,0.0,100000.69,0.05852815,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-4.1961954e-07,7.505714e-07,1.4168019,-8.4231397e-07,-141.98985,-459.04874,-459.04874,101.86553,142.91489,0.0,101.877045,327.1966,1.0,-1.0,0.7083064,4.838353,4.858605,1.0,45.382385,96.60747,179.10715,279.9416,-2.3653305e-11,-7.0843066e-13,4.8385305,4.8385305,4.838353,0.05622306,0.9999549,0.9999549,1.0,4.858605,4.838353,-0.00017728617,-4.5145553e-05,0.0,1.4168028,0.9999549,1.0,0.0,0.0,1.0,1.0
1.087,1.0,0.0,100000.68,0.05781961,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-2.8216218e-07,9.063437e-07,1.4168019,-5.66392e-07,-135.61555,-444.29086,-444.29086,101.86553,138.32043,0.0,101.877045,327.1966,1.0,-1.0,0.7083064,4.995426,5.0156846,1.0,23.275103,112.34045,110.16134,334.12952,-2.553426e-11,-6.9590297e-13,4.995603,4.995603,4.995426,0.056223236,0.9999549,0.9999549,1.0,5.0156846,4.995426,-0.00017711424,-4.5101773e-05,0.0,1.4168028,0.9999549,1.0,0.0,0.0,1.0,1.0
1.0875,1.0,0.0,100000.68,0.057096686,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-1.4539638e-07,1.0837318e-06,1.4168019,-2.918582e-07,-125.90222,-418.594,-418.594,101.86553,130.32036,0.0,101.877045,327.1966,1.0,-1.0,0.7083063,5.1524987,5.1727643,1.0,0.59475654,125.307465,38.503227,380.09076,-2.6786838e-11,-6.8270937e-13,5.1526756,5.1526756,5.1524987,0.05622342,0.99995494,0.99995494,1.0,5.1727643,5.1524987,-0.00017693962,-4.5057302e-05,0.0,1.4168028,0.99995494,1.0,0.0,0.0,1.0,1.0
1.088,1.0,0.0,100000.68,0.05636043,-6.423449,-1.3849404e-07,0.70581496,0.7058148,-9.339334e-09,1.2580815e-06,1.4168019,-1.8747105e-08,-113.08903,-382.59085,-382.59085,101.86553,119.11165,0.0,101.877045,327.1966,1.0,-1.0,0.7083063,5.3095717,5.329844,1.0,-22.100233,135.18925,-34.102882,416.69373,-2.703313e-11,-6.3855697e-13,5.3097486,5.3097486,5.3095717,0.05622358,0.999955,0.999955,1.0,5.329844,5.3095717,-0.00017676235,-4.5012162e-05,0.0,1.4168028,0.999955,1.0,0.0,0.0,1.0,1.0
1.0885,1.0,0.0,100000.67,0.055610884,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.259939e-07,1.4368188e-06,1.4168019,2.5291106e-07,-97.49144,-337.16785,-337.16785,101.86553,104.97026,0.0,101.877045,327.1966,1.0,-1.0,0.7083063,5.466645,5.486923,1.0,-44.25109,141.74252,-105.86934,443.03717,-2.6476784e-11,-5.641178e-13,5.466821,5.466821,5.466645,0.056223758,0.99995506,0.99995506,1.0,5.486923,5.466645,-0.0001765825,-4.4966364e-05,0.0,1.4168028,0.99995506,1.0,0.0,0.0,1.0,1.0
1.089,1.0,0.0,100000.67,0.05484842,-6.423449,-1.3849404e-07,0.70581496,0.7058148,2.605723e-07,1.5971616e-06,1.4168019,5.23054e-07,-79.49349,-283.44336,-283.44336,101.86553,88.24437,0.0,101.877045,327.1966,1.0,-1.0,0.7083063,5.623718,5.644003,1.0,-65.31243,144.80592,-175.02917,458.47253,-2.6095771e-11,-5.1157993e-13,5.623894,5.623894,5.623718,0.056223936,0.99995506,0.99995506,1.0,5.644003,5.623718,-0.00017640009,-4.4919918e-05,0.0,1.4168028,0.99995506,1.0,0.0,0.0,1.0,1.0
1.0895,1.0,0.0,100000.67,0.05407377,-6.423449,-1.3849404e-07,0.70581496,0.7058148,3.9435744e-07,1.7809026e-06,1.4168019,7.916047e-07,-59.538315,-222.74016,-222.74016,101.86553,69.345795,0.0,101.877045,327.1966,1.0,-1.0,0.7083063,5.7807903,5.8010826,1.0,-84.7657,144.30402,-239.87958,462.61975,-2.6337047e-11,-4.740382e-13,5.7809668,5.7809668,5.7807903,0.05622411,0.9999551,0.9999551,1.0,5.8010826,5.7807903,-0.00017621521,-4.4872835e-05,0.0,1.4168028,0.9999551,1.0,0.0,0.0,1.0,1.0
1.09,1.0,0.0,100000.67,0.053286906,-6.423449,-1.3849404e-07,0.70581496,0.7058148,5.273243e-07,1.9403192e-06,1.4168019,1.0585127e-06,-38.117233,-156.55283,-156.55283,101.86553,48.739845,0.0,101.877045,327.1966,1.0,-1.0,0.70830625,5.9378633,5.9581623,1.0,-102.131935,140.24916,-298.82385,455.37668,-2.6708209e-11,-4.3972072e-13,5.9380393,5.9380393,5.9378633,0.056224275,0.9999552,0.9999552,1.0,5.9581623,5.9378633,-0.00017602791,-4.4825138e-05,0.0,1.4168028,0.9999552,1.0,0.0,0.0,1.0,1.0
1.0905,1.0,0.0,100000.664,0.05248866,-6.423449,-1.3849404e-07,0.70581496,0.7058148,6.5946557e-07,2.0785023e-06,1.4168019,1.3237635e-06,-15.757655,-86.51097,-86.51097,101.86553,26.933853,0.0,101.877045,327.1966,1.0,-1.0,0.70830625,6.0949364,6.115242,1.0,-116.98356,132.74121,-350.41074,436.92172,-2.5523306e-11,-4.1795162e-13,6.0951123,6.0951123,6.0949364,0.056224443,0.99995524,0.99995524,1.0,6.115242,6.0949364,-0.00017583823,-4.4776836e-05,0.0,1.4168028,0.99995524,1.0,0.0,0.0,1.0,1.0
1.091,1.0,0.0,100000.664,0.051678542,-6.423449,-1.3849404e-07,0.70581496,0.7058148,7.907207e-07,2.2570628e-06,1.4168019,1.5872356e-06,6.9898977,-14.33911,-14.33911,101.86553,4.464719,0.0,101.877045,327.1966,1.0,-1.0,0.70830625,6.2520094,6.2723217,1.0,-128.9549,121.965,-393.3701,407.7092,-2.2252866e-11,-3.9591195e-13,6.252185,6.252185,6.2520094,0.056224607,0.9999553,0.9999553,1.0,6.2723217,6.2520094,-0.00017564623,-4.4727945e-05,0.0,1.4168028,0.9999553,1.0,0.0,0.0,1.0,1.0
1.0915,1.0,0.0,100000.664,0.050856687,-6.423449,-1.3849404e-07,0.70581496,0.7058148,9.2110093e-07,2.4108178e-06,1.4168019,1.8489515e-06,29.565351,58.185802,58.185802,101.86553,-18.114344,0.0,101.877045,327.1966,1.0,-1.0,0.70830625,0.12589696,0.14621593,1.0,-137.7512,108.18586,-426.64417,368.45837,-1.8692981e-11,-3.732356e-13,0.1260724,0.1260724,0.12589696,0.056224763,0.9999553,0.9999553,1.0,0.14621593,0.12589696,-0.00017545196,-4.4678476e-05,0.0,1.4168028,0.9999553,1.0,0.0,0.0,1.0,1.0
1.092,1.0,0.0,100000.664,0.050024025,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.0505737e-06,2.593375e-06,1.4168019,2.1088456e-06,51.41287,129.2781,129.2781,101.86553,-40.24741,0.0,101.877045,327.1966,1.0,-1.0,0.70830625,0.28296992,0.30329555,1.0,-143.15591,91.74304,-449.41376,320.13565,-1.7735794e-11,-3.5784708e-13,0.2831452,0.2831452,0.28296992,0.056224935,0.99995536,0.99995536,1.0,0.30329555,0.28296992,-0.00017525548,-4.462844e-05,0.0,1.4168028,0.99995536,1.0,0.0,0.0,1.0,1.0
1.0925,1.0,0.0,100000.66,0.049180128,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.1790971e-06,2.7377337e-06,1.4168019,2.3668342e-06,71.99454,197.18744,197.18744,101.86553,-61.389538,0.0,101.877045,327.1966,1.0,-1.0,0.70830625,0.4400429,0.4603752,1.0,-145.03595,73.041405,-461.11826,263.93082,-1.7301043e-11,-3.4423197e-13,0.44021797,0.44021797,0.4400429,0.05622508,0.9999554,0.9999554,1.0,0.4603752,0.4400429,-0.00017505683,-4.4577857e-05,0.0,1.4168028,0.9999554,1.0,0.0,0.0,1.0,1.0
1.093,1.0,0.0,100000.66,0.04832487,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.3066497e-06,2.9015735e-06,1.4168019,2.622874e-06,90.80362,260.2418,260.2418,101.86553,-81.02018,0.0,101.877045,327.1966,1.0,-1.0,0.7083062,0.59711593,0.6174548,1.0,-143.345,52.54139,-461.46945,201.22768,-1.663163e-11,-3.31939e-13,0.59729075,0.59729075,0.59711593,0.056225263,0.9999555,0.9999555,1.0,0.6174548,0.59711593,-0.00017485609,-4.4526736e-05,0.0,1.4168028,0.9999555,1.0,0.0,0.0,1.0,1.0
1.0935,1.0,0.0,100000.66,0.047459316,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.4332289e-06,3.0553865e-06,1.4168019,2.8769603e-06,107.377,316.88864,316.88864,101.86553,-98.656,0.0,101.877045,327.1966,1.0,-1.0,0.7083062,0.7541889,0.77453446,1.0,-138.12474,30.747742,-450.4587,133.57005,-1.5186411e-11,-3.2061742e-13,0.75436354,0.75436354,0.7541889,0.056225415,0.99995553,0.99995553,1.0,0.77453446,0.7541889,-0.0001746533,-4.4475095e-05,0.0,1.4168028,0.99995553,1.0,0.0,0.0,1.0,1.0
1.094,1.0,0.0,100000.65,0.046583734,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.558796e-06,3.22309e-06,1.4168019,3.1290147e-06,121.306625,365.73334,365.73334,101.86553,-113.862785,0.0,101.877045,327.1966,1.0,-1.0,0.7083062,0.9112619,0.9316141,1.0,-129.50366,8.197043,-428.3571,62.62377,-1.4511775e-11,-3.0858562e-13,0.9114364,0.9114364,0.9112619,0.056225583,0.9999556,0.9999556,1.0,0.9316141,0.9112619,-0.0001744485,-4.4422948e-05,0.0,1.4168028,0.9999556,1.0,0.0,0.0,1.0,1.0
1.0945,1.0,0.0,100000.65,0.04569787,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.6833189e-06,3.3670601e-06,1.4168019,3.3789727e-06,132.24953,405.5732,405.5732,101.86553,-126.266136,0.0,101.877045,327.1966,1.0,-1.0,0.7083062,1.0683349,1.0886937,1.0,-117.694046,-14.555477,-395.70883,-9.864387,-1.2959246e-11,-2.9738256e-13,1.0685092,1.0685092,1.0683349,0.056225732,0.99995565,0.99995565,1.0,1.0886937,1.0683349,-0.0001742418,-4.437031e-05,0.0,1.4168028,0.99995565,1.0,0.0,0.0,1.0,1.0
1.095,1.0,0.0,100000.65,0.044802494,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.8067774e-06,3.5023284e-06,1.4168019,3.6267943e-06,139.93628,435.42737,435.42737,101.86553,-135.56065,0.0,101.877045,327.1966,1.0,-1.0,0.7083062,1.225408,1.2457733,1.0,-102.98666,-36.949627,-353.31772,-82.10967,-1.08920034e-11,-2.8923676e-13,1.225582,1.225582,1.225408,0.056225877,0.99995565,0.99995565,1.0,1.2457733,1.225408,-0.00017403321,-4.4317192e-05,0.0,1.4168028,0.99995565,1.0,0.0,0.0,1.0,1.0
1.0955,1.0,0.0,100000.65,0.043897603,-6.423449,-1.3849404e-07,0.70581496,0.7058148,1.9291672e-06,3.6650488e-06,1.4168019,3.8724706e-06,144.17763,454.5608,454.5608,101.86553,-141.51749,0.0,101.877045,327.1966,1.0,-1.0,0.7083062,1.3824811,1.402853,1.0,-85.7436,-58.43403,-302.22748,-152.33333,-9.3492705e-12,-2.8077e-13,1.3826549,1.3826549,1.3824811,0.05622603,0.9999557,0.9999557,1.0,1.402853,1.3824811,-0.0001738228,-4.4263612e-05,0.0,1.4168028,0.9999557,1.0,0.0,0.0,1.0,1.0
1.096,1.0,0.0,100000.64,0.04298291,-6.423449,-1.3849404e-07,0.70581496,0.7058148,2.0504458e-06,3.815226e-06,1.4168019,4.1159165e-06,144.86914,462.50238,462.50238,101.86553,-143.98999,0.0,101.877045,327.1966,1.0,-1.0,0.7083062,1.5395541,1.5599326,1.0,-66.38943,-78.47971,-243.69603,-218.80634,-8.164951e-12,-2.693776e-13,1.5397277,1.5397277,1.5395541,0.05622618,0.9999558,0.9999558,1.0,1.5599326,1.5395541,-0.00017361064,-4.4209584e-05,0.0,1.4168028,0.9999558,1.0,0.0,0.0,1.0,1.0
1.0965,1.0,0.0,100000.64,0.042058904,-6.423449,-1.3849404e-07,0.70581496,0.7058147,2.1705869e-06,3.9619613e-06,1.4168019,4.3570794e-06,141.99379,459.05655,459.05655,101.86553,-142.91728,0.0,101.877045,327.1966,1.0,-1.0,0.7083062,1.6966271,1.7170123,1.0,-45.40066,-96.59313,-179.16447,-279.8921,-6.835229e-12,-2.602245e-13,1.6968006,1.6968006,1.6966271,0.056226335,0.99995583,0.99995583,1.0,1.7170123,1.6966271,-0.00017339677,-4.4155124e-05,0.0,1.4168028,0.99995583,1.0,0.0,0.0,1.0,1.0
1.097,1.0,0.0,100000.64,0.04112603,-6.423449,-1.3849404e-07,0.70581496,0.7058148,2.289594e-06,4.111412e-06,1.4168019,4.5959655e-06,135.62238,444.3082,444.3082,101.86553,-138.32576,0.0,101.877045,327.1966,1.0,-1.0,0.70830613,1.8537003,1.8740919,1.0,-23.294071,-112.3283,-110.22167,-334.08652,-6.0942015e-12,-2.5220245e-13,1.8538735,1.8538735,1.8537003,0.05622648,0.9999559,0.9999559,1.0,1.8740919,1.8537003,-0.00017318125,-4.410024e-05,0.0,1.4168028,0.9999559,1.0,0.0,0.0,1.0,1.0
1.0975,1.0,0.0,100000.64,0.040184684,-6.423449,-1.3849404e-07,0.70581496,0.7058147,2.4074438e-06,4.249022e-06,1.4168019,4.8325287e-06,125.91176,418.62042,418.62042,101.86553,-130.32849,0.0,101.877045,327.1966,1.0,-1.0,0.70830613,2.0107734,2.0311716,1.0,-0.61395323,-125.297806,-38.565075,-380.05536,-4.3886973e-12,-2.455243e-13,2.0109463,2.0109463,2.0107734,0.05622663,0.99995595,0.99995595,1.0,2.0311716,2.0107734,-0.00017296414,-4.404496e-05,0.0,1.4168028,0.99995595,1.0,0.0,0.0,1.0,1.0
1.098,1.0,0.0,100000.63,0.039235335,-6.423449,-1.3849404e-07,0.70581496,0.7058147,2.5241354e-06,4.374183e-06,1.4168019,5.066767e-06,113.10104,382.6257,382.6257,101.86553,-119.12236,0.0,101.877045,327.1966,1.0,-1.0,0.70830613,2.1678464,2.1882513,1.0,22.081284,-135.18233,34.041046,-416.66675,-3.128789e-12,-2.3716627e-13,2.1680193,2.1680193,2.1678464,0.056226775,0.999956,0.999956,1.0,2.1882513,2.1678464,-0.00017274551,-4.3989283e-05,0.0,1.4168028,0.999956,1.0,0.0,0.0,1.0,1.0
1.0985,1.0,0.0,100000.63,0.038278535,-6.423449,-1.3849404e-07,0.70581496,0.7058147,2.6396478e-06,4.521635e-06,1.4168019,5.2986384e-06,97.50563,337.21027,337.21027,101.86553,-104.98329,0.0,101.877045,327.1966,1.0,-1.0,0.70830613,2.3249195,2.3453307,1.0,44.23285,-141.73848,105.809044,-443.0193,-2.579591e-12,-2.2852423e-13,2.325092,2.325092,2.3249195,0.056226905,0.9999561,0.9999561,1.0,2.3453307,2.3249195,-0.0001725254,-4.3933233e-05,0.0,1.4168028,0.9999561,1.0,0.0,0.0,1.0,1.0
1.099,1.0,0.0,100000.63,0.037314553,-6.423449,-1.3849404e-07,0.70581496,0.7058148,2.7539475e-06,4.658599e-06,1.4168019,5.5280752e-06,79.50951,283.49225,283.49225,101.86553,-88.2594,0.0,101.877045,327.1966,1.0,-1.0,0.70830613,2.4819927,2.5024104,1.0,65.29535,-144.80486,174.97188,-458.46414,-3.4287464e-12,-2.2193967e-13,2.482165,2.482165,2.4819927,0.056227043,0.99995613,0.99995613,1.0,2.5024104,2.4819927,-0.00017230387,-4.3876822e-05,0.0,1.4168028,0.99995613,1.0,0.0,0.0,1.0,1.0
1.0995,1.0,0.0,100000.625,0.036343247,-6.423449,-1.3849404e-07,0.70581496,0.7058148,2.8669972e-06,4.806855e-06,1.4168019,5.755003e-06,59.55575,222.79434,222.79434,101.86553,-69.36244,0.0,101.877045,327.1966,1.0,-1.0,0.70830613,2.6390657,2.65949,1.0,84.7502,-144.30595,239.8267,-462.62103,-4.661113e-12,-2.1434861e-13,2.6392379,2.6392379,2.6390657,0.056227196,0.9999562,0.9999562,1.0,2.65949,2.6390657,-0.000172081,-4.3820062e-05,0.0,1.4168028,0.9999562,1.0,0.0,0.0,1.0,1.0
1.1,1.0,0.0,100000.625,0.0353654,-6.423449,-1.3849404e-07,0.70581496,0.7058148,2.9787916e-06,4.9343694e-06,1.4168019,5.979411e-06,38.135662,156.61093,156.61093,101.86553,-48.757698,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,2.796139,2.8165696,1.0,102.118385,-140.25404,298.7767,-455.38763,-5.682457e-12,-2.0870987e-13,2.796311,2.796311,2.796139,0.056227323,0.99995625,0.99995625,1.0,2.8165696,2.796139,-0.0001718568,-4.376297e-05,0.0,1.4168028,0.99995625,1.0,0.0,0.0,1.0,1.0
1.1005,1.0,0.0,100000.625,0.03438066,-6.423449,-1.3849404e-07,0.70581496,0.7058147,3.0893154e-06,5.0662807e-06,1.4168019,6.201268e-06,15.776618,86.57157,86.57157,101.86553,-26.952473,0.0,101.877045,327.1966,1.0,-1.0,0.70830613,2.953212,2.9736493,1.0,116.97229,-132.74892,350.37042,-436.94202,-6.272786e-12,-1.9786654e-13,2.9533837,2.9533837,2.953212,0.056227453,0.9999563,0.9999563,1.0,2.9736493,2.953212,-0.00017163136,-4.3705564e-05,0.0,1.4168028,0.9999563,1.0,0.0,0.0,1.0,1.0
1.101,1.0,0.0,100000.625,0.033389475,-6.423449,-1.3849404e-07,0.70581496,0.7058147,3.1985526e-06,5.2036457e-06,1.4168019,6.4205433e-06,-6.9708657,14.400707,14.400707,101.86553,-4.483643,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,3.1102853,3.130729,1.0,128.94618,-121.97533,393.33762,-407.7383,-6.8989528e-12,-1.9075949e-13,3.1104567,3.1104567,3.1102853,0.05622758,0.99995637,0.99995637,1.0,3.130729,3.1102853,-0.00017140471,-4.364785e-05,0.0,1.4168028,0.99995637,1.0,0.0,0.0,1.0,1.0
1.1015,1.0,0.0,100000.62,0.032391977,-6.423448,-3.461276e-07,0.70581496,0.7058147,3.306486e-06,5.320858e-06,1.4168019,6.637201e-06,-29.54672,-58.124725,-58.124725,101.86553,18.095581,0.0,101.877045,327.1966,1.0,-1.0,0.70830613,3.2673585,3.2878087,1.0,137.74527,-108.19855,426.62033,-368.4956,-7.456911e-12,-1.8365695e-13,3.2675297,3.2675297,3.2673585,0.056227732,0.9999564,0.9999564,1.0,3.2878087,3.2673585,-0.00017117696,-4.358985e-05,0.0,1.4168028,0.9999564,1.0,0.0,0.0,1.0,1.0
1.102,1.0,0.0,100000.62,0.03138836,-6.423448,-3.461276e-07,0.70581496,0.7058147,3.4130853e-06,5.442919e-06,1.4168019,6.8511804e-06,-51.395096,-129.21906,-129.21906,101.86553,40.229267,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,3.4244316,3.444888,1.0,143.15288,-91.75778,449.3991,-320.18005,-7.356797e-12,-1.784803e-13,3.4246025,3.4246025,3.4244316,0.056227855,0.9999565,0.9999565,1.0,3.444888,3.4244316,-0.00017094811,-4.3531578e-05,0.0,1.4168028,0.9999565,1.0,0.0,0.0,1.0,1.0
1.1025,1.0,0.0,100000.62,0.030379077,-6.423448,-3.461276e-07,0.70581496,0.7058147,3.518371e-06,5.562743e-06,1.4168019,7.0625233e-06,-71.97806,-197.13185,-197.13185,101.86553,61.37246,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,3.5815048,3.6019678,1.0,145.03587,-73.05782,461.11313,-263.98126,-5.531827e-12,-1.7277869e-13,3.5816755,3.5816755,3.5815048,0.056227967,0.99995655,0.99995655,1.0,3.6019678,3.5815048,-0.00017071825,-4.3473046e-05,0.0,1.4168028,0.99995655,1.0,0.0,0.0,1.0,1.0
1.103,1.0,0.0,100000.62,0.029364306,-6.423448,-3.461276e-07,0.70581496,0.7058148,3.6223075e-06,5.6905797e-06,1.4168019,7.2711578e-06,-90.78883,-260.191,-260.191,101.86553,81.004585,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,3.738578,3.7590475,1.0,143.34792,-52.559082,461.47394,-201.28293,-2.6569994e-12,-1.6658029e-13,3.7387486,3.7387486,3.738578,0.05622811,0.9999566,0.9999566,1.0,3.7590475,3.738578,-0.00017048743,-4.3414268e-05,0.0,1.4168028,0.9999566,1.0,0.0,0.0,1.0,1.0
1.1035,1.0,0.0,100000.61,0.028344585,-6.423448,-3.461276e-07,0.70581496,0.7058147,3.7248642e-06,5.810381e-06,1.4168019,7.477023e-06,-107.36427,-316.84396,-316.84396,101.86553,98.64227,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,3.8956513,3.9161272,1.0,138.13054,-30.766268,450.47272,-133.62874,4.151362e-13,-1.5905831e-13,3.8958216,3.8958216,3.8956513,0.056228243,0.99995667,0.99995667,1.0,3.9161272,3.8956513,-0.00017025569,-4.3355256e-05,0.0,1.4168028,0.99995667,1.0,0.0,0.0,1.0,1.0
1.104,1.0,0.0,100000.61,0.027319718,-6.423448,-3.461276e-07,0.70581496,0.7058147,3.826015e-06,5.9393374e-06,1.4168019,7.680065e-06,-121.29626,-365.6958,-365.6958,101.86553,113.851265,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,4.0527244,4.073207,1.0,129.5122,-8.215947,428.38025,-62.684452,3.7938324e-12,-1.5084768e-13,4.0528946,4.0528946,4.0527244,0.05622835,0.9999567,0.9999567,1.0,4.073207,4.0527244,-0.00017002311,-4.329603e-05,0.0,1.4168028,0.9999567,1.0,0.0,0.0,1.0,1.0
1.1045,1.0,0.0,100000.61,0.026289899,-6.423448,-3.461276e-07,0.70581496,0.7058148,3.9257557e-06,6.050744e-06,1.4168019,7.880278e-06,-132.24178,-405.54373,-405.54373,101.86553,126.25708,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,4.209798,4.2302866,1.0,117.70512,14.536662,395.74054,9.803218,6.919262e-12,-1.4360044e-13,4.2099676,4.2099676,4.209798,0.056228474,0.9999568,0.9999568,1.0,4.2302866,4.209798,-0.00016978972,-4.32366e-05,0.0,1.4168028,0.9999568,1.0,0.0,0.0,1.0,1.0
1.105,1.0,0.0,100000.61,0.02525549,-6.423448,-3.461276e-07,0.70581496,0.7058148,4.0240657e-06,6.180695e-06,1.4168019,8.077618e-06,-139.93134,-435.40668,-435.40668,101.86553,135.55429,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,4.366871,4.387366,1.0,102.99997,36.931362,353.35718,82.04952,9.7431e-12,-1.3890772e-13,4.3670406,4.3670406,4.366871,0.056228604,0.99995685,0.99995685,1.0,4.387366,4.366871,-0.0001695556,-4.3176977e-05,0.0,1.4168026,0.99995685,1.0,0.0,0.0,1.0,1.0
1.1055,1.0,0.0,100000.6,0.02421659,-6.423448,-3.461276e-07,0.70581496,0.7058148,4.1209078e-06,6.289328e-06,1.4168019,8.272013e-06,-144.1756,-454.54938,-454.54938,101.86553,141.51398,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,4.5239444,4.5444455,1.0,85.75883,58.416763,302.2737,152.27567,1.1943812e-11,-1.3636003e-13,4.5241137,4.5241137,4.5239444,0.056228723,0.9999569,0.9999569,1.0,4.5444455,4.5239444,-0.00016932077,-4.3117183e-05,0.0,1.4168026,0.9999569,1.0,0.0,0.0,1.0,1.0
1.106,1.0,0.0,100000.6,0.023173582,-6.423448,-3.461276e-07,0.70581496,0.7058147,4.2163206e-06,6.405528e-06,1.4168019,8.463537e-06,-144.87006,-462.50046,-462.50046,101.86553,143.98941,0.0,101.877045,327.1966,1.0,-1.0,0.708306,4.6810174,4.701525,1.0,66.4062,78.46387,243.74786,218.7526,1.34276704e-11,-1.3221482e-13,4.6811867,4.6811867,4.6810174,0.056228817,0.99995697,0.99995697,1.0,4.701525,4.6810174,-0.00016908534,-4.305723e-05,0.0,1.4168026,0.99995697,1.0,0.0,0.0,1.0,1.0
1.1065,1.0,0.0,100000.6,0.02212685,-6.423448,-3.461276e-07,0.70581496,0.7058147,4.3103005e-06,6.505351e-06,1.4168019,8.652185e-06,-141.99765,-459.0642,-459.0642,101.86553,142.91963,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,4.838091,4.858605,1.0,45.418552,96.579094,179.22064,279.84354,1.527935e-11,-1.253623e-13,4.8382597,4.8382597,4.838091,0.056228936,0.999957,0.999957,1.0,4.858605,4.838091,-0.00016884934,-4.299713e-05,0.0,1.4168026,0.999957,1.0,0.0,0.0,1.0,1.0
1.107,1.0,0.0,100000.6,0.021076925,-6.423448,-3.461276e-07,0.70581496,0.7058148,4.4028116e-06,6.6155903e-06,1.4168019,8.837885e-06,-135.62906,-444.3252,-444.3252,101.86553,138.33098,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,4.995164,5.0156846,1.0,23.312643,112.316414,110.280785,334.0444,1.7482899e-11,-1.1706071e-13,4.9953327,4.9953327,4.995164,0.056229047,0.9999571,0.9999571,1.0,5.0156846,4.995164,-0.00016861282,-4.2936903e-05,0.0,1.4168026,0.9999571,1.0,0.0,0.0,1.0,1.0
1.1075,1.0,0.0,100000.59,0.02002417,-6.423448,-3.461276e-07,0.70581496,0.7058148,4.4938292e-06,6.7175242e-06,1.4168019,9.020587e-06,-125.921104,-418.64633,-418.64633,101.86553,130.33644,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,5.1522374,5.1727643,1.0,0.6327468,125.28836,38.62566,380.02066,1.9074027e-11,-1.0799024e-13,5.1524057,5.1524057,5.1522374,0.05622916,0.99995714,0.99995714,1.0,5.1727643,5.1522374,-0.00016837585,-4.2876556e-05,0.0,1.4168026,0.99995714,1.0,0.0,0.0,1.0,1.0
1.108,1.0,0.0,100000.59,0.01896893,-6.423448,-3.461276e-07,0.70581496,0.7058148,4.5833744e-06,6.8273225e-06,1.4168019,9.200334e-06,-113.11281,-382.65985,-382.65985,101.86553,119.13285,0.0,101.877045,327.1966,1.0,-1.0,0.708306,5.309311,5.329844,1.0,-22.06273,135.17554,-33.980476,416.64032,1.9329711e-11,-9.966876e-14,5.3094788,5.3094788,5.309311,0.056229256,0.9999572,0.9999572,1.0,5.329844,5.309311,-0.00016813847,-4.281611e-05,0.0,1.4168026,0.9999572,1.0,0.0,0.0,1.0,1.0
1.1085,1.0,0.0,100000.59,0.017911358,-6.423448,-3.461276e-07,0.70581496,0.7058147,4.6714085e-06,6.927637e-06,1.4168019,9.377047e-06,-97.51952,-337.2518,-337.2518,101.86553,104.99605,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,5.466384,5.486923,1.0,-44.214996,141.73453,-105.74997,443.00177,1.9203588e-11,-9.6841446e-14,5.466552,5.466552,5.466384,0.056229375,0.99995726,0.99995726,1.0,5.486923,5.466384,-0.00016790074,-4.2755575e-05,0.0,1.4168026,0.99995726,1.0,0.0,0.0,1.0,1.0
1.109,1.0,0.0,100000.59,0.01685166,-6.423448,-3.461276e-07,0.70581496,0.7058147,4.7579238e-06,7.013004e-06,1.4168019,9.550711e-06,-79.525185,-283.54016,-283.54016,101.86553,88.27411,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,5.6234574,5.644003,1.0,-65.27863,144.80382,-174.91577,458.45593,1.9054114e-11,-9.083184e-14,5.6236253,5.6236253,5.6234574,0.05622947,0.9999573,0.9999573,1.0,5.644003,5.6234574,-0.00016766273,-4.2694963e-05,0.0,1.4168026,0.9999573,1.0,0.0,0.0,1.0,1.0
1.1095,1.0,0.0,100000.586,0.015790427,-6.423448,-3.461276e-07,0.705815,0.7058147,4.8429188e-06,7.110339e-06,1.4168019,9.721324e-06,-59.572826,-222.8474,-222.8474,101.86553,69.37874,0.0,101.877045,327.1966,1.0,-1.0,0.708306,5.780531,5.8010826,1.0,-84.73502,144.30785,-239.77492,462.6223,1.9114153e-11,-8.445583e-14,5.7806983,5.7806983,5.780531,0.056229565,0.9999574,0.9999574,1.0,5.8010826,5.780531,-0.00016742447,-4.263429e-05,0.0,1.4168026,0.9999574,1.0,0.0,0.0,1.0,1.0
1.11,1.0,0.0,100000.586,0.014727332,-6.423448,-3.461276e-07,0.705815,0.7058147,4.926363e-06,7.2115336e-06,1.4168019,9.888825e-06,-38.1537,-156.66785,-156.66785,101.86553,48.775177,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,5.937604,5.9581623,1.0,-102.105125,140.25883,-298.7305,455.39835,1.8445858e-11,-8.122235e-14,5.9377713,5.9377713,5.937604,0.056229662,0.99995744,0.99995744,1.0,5.9581623,5.937604,-0.00016718601,-4.2573567e-05,0.0,1.4168026,0.99995744,1.0,0.0,0.0,1.0,1.0
1.1105,1.0,0.0,100000.586,0.013662898,-6.423448,-3.461276e-07,0.705815,0.7058147,5.0082617e-06,7.31035e-06,1.4168019,1.0053222e-05,-15.795186,-86.63092,-86.63092,101.86553,26.970703,0.0,101.877045,327.1966,1.0,-1.0,0.708306,6.0946774,6.115242,1.0,-116.961266,132.75645,-350.33096,436.96188,1.6391919e-11,-7.386939e-14,6.0948443,6.0948443,6.0946774,0.05622975,0.9999575,0.9999575,1.0,6.115242,6.0946774,-0.00016694743,-4.2512813e-05,0.0,1.4168026,0.9999575,1.0,0.0,0.0,1.0,1.0
1.111,1.0,0.0,100000.586,0.0125974035,-6.423448,-3.461276e-07,0.705815,0.7058147,5.088604e-06,7.402322e-06,1.4168019,1.0214496e-05,6.9522305,-14.461033,-14.461033,101.86553,4.502173,0.0,101.877045,327.1966,1.0,-1.0,0.708306,6.251751,6.2723217,1.0,-128.93767,121.985435,-393.30582,407.76685,1.45140315e-11,-6.653331e-14,6.2519174,6.2519174,6.251751,0.05622985,0.99995756,0.99995756,1.0,6.2723217,6.251751,-0.00016670876,-4.2452037e-05,0.0,1.4168026,0.99995756,1.0,0.0,0.0,1.0,1.0
1.1115,1.0,0.0,100000.58,0.011531079,-6.423448,-3.461276e-07,0.705815,0.7058148,5.1673587e-06,7.4845234e-06,1.4168019,1.03725815e-05,29.528475,58.064907,58.064907,101.86553,-18.077208,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,0.12563893,0.14621593,1.0,-137.73946,108.210976,-426.59695,368.53204,1.3183624e-11,-5.881678e-14,0.1258054,0.1258054,0.12563893,0.056229938,0.9999576,0.9999576,1.0,0.14621593,0.12563893,-0.00016647007,-4.2391253e-05,0.0,1.4168026,0.9999576,1.0,0.0,0.0,1.0,1.0
1.112,1.0,0.0,100000.58,0.010463985,-6.423448,-3.461276e-07,0.705815,0.7058147,5.2445516e-06,7.563465e-06,1.4168018,1.0527532e-05,51.377693,129.16122,129.16122,101.86553,-40.211502,0.0,101.877045,327.1966,1.0,-1.0,0.708306,0.2827123,0.30329555,1.0,-143.1499,91.77222,-449.38474,320.22354,1.1874358e-11,-5.439499e-14,0.28287855,0.28287855,0.2827123,0.05623002,0.9999577,0.9999577,1.0,0.30329555,0.2827123,-0.0001662314,-4.2330477e-05,0.0,1.4168026,0.9999577,1.0,0.0,0.0,1.0,1.0
1.1125,1.0,0.0,100000.58,0.009396052,-6.423448,-3.461276e-07,0.705815,0.7058147,5.3201625e-06,7.665753e-06,1.4168018,1.0679309e-05,71.96192,197.07742,197.07742,101.86553,-61.35574,0.0,101.877045,327.1966,1.0,-1.0,0.708306,0.43978572,0.4603752,1.0,-145.03583,73.0739,-461.1081,264.03067,1.080649e-11,-5.012555e-14,0.43995172,0.43995172,0.43978572,0.056230117,0.99995774,0.99995774,1.0,0.4603752,0.43978572,-0.00016599281,-4.2269723e-05,0.0,1.4168026,0.99995774,1.0,0.0,0.0,1.0,1.0
1.113,1.0,0.0,100000.58,0.008327744,-6.423448,-3.461276e-07,0.705815,0.7058148,5.3941685e-06,7.742897e-06,1.4168018,1.0827863e-05,90.77435,260.14133,260.14133,101.86553,-80.98932,0.0,101.877045,327.1966,1.0,-1.0,0.708306,0.5968591,0.6174548,1.0,-143.35077,52.57641,-461.47836,201.33705,9.902702e-12,-4.573124e-14,0.59702486,0.59702486,0.5968591,0.056230187,0.9999578,0.9999578,1.0,0.6174548,0.5968591,-0.00016575436,-4.2209e-05,0.0,1.4168026,0.9999578,1.0,0.0,0.0,1.0,1.0
1.1135,1.0,0.0,100000.57,0.0072592585,-6.423448,-3.461276e-07,0.705815,0.7058147,5.4665697e-06,7.82064e-06,1.4168018,1.0973196e-05,107.35181,316.8002,316.8002,101.86553,-98.62883,0.0,101.877045,327.1966,1.0,-1.0,0.708306,0.75393254,0.77453446,1.0,-138.13622,30.784412,-450.48642,133.68623,7.5061875e-12,-4.3003626e-14,0.75409806,0.75409806,0.75393254,0.056230288,0.99995786,0.99995786,1.0,0.77453446,0.75393254,-0.00016551609,-4.2148327e-05,0.0,1.4168026,0.99995786,1.0,0.0,0.0,1.0,1.0
1.114,1.0,0.0,100000.57,0.0061912327,-6.423448,-3.461276e-07,0.705815,0.7058147,5.537342e-06,7.890189e-06,1.4168018,1.1115259e-05,121.28611,365.65903,365.65903,101.86553,-113.83997,0.0,101.877045,327.1966,1.0,-1.0,0.708306,0.911006,0.9316141,1.0,-129.52057,8.234464,-428.40292,62.743877,4.6363738e-12,-3.8745987e-14,0.91117126,0.91117126,0.911006,0.056230366,0.9999579,0.9999579,1.0,0.9316141,0.911006,-0.00016527806,-4.208771e-05,0.0,1.4168026,0.9999579,1.0,0.0,0.0,1.0,1.0
1.1145,1.0,0.0,100000.57,0.0051231445,-6.423448,-3.461276e-07,0.705815,0.7058147,5.606508e-06,7.967821e-06,1.4168018,1.1254097e-05,132.23419,405.5149,405.5149,101.86553,-126.248215,0.0,101.877045,327.1966,1.0,-1.0,0.7083061,1.0680794,1.0886937,1.0,-117.71596,-14.51823,-395.77158,-9.743311,2.3248634e-12,-4.0131804e-14,1.0682445,1.0682445,1.0680794,0.05623044,0.999958,0.999958,1.0,1.0886937,1.0680794,-0.00016504031,-4.202717e-05,0.0,1.4168026,0.999958,1.0,0.0,0.0,1.0,1.0
1.115,1.0,0.0,100000.57,0.0040559485,-6.423448,-3.461276e-07,0.705815,0.7058148,5.6740328e-06,8.041779e-06,1.4168018,1.1389641e-05,139.92648,435.3864,435.3864,101.86553,-135.54807,0.0,101.877045,327.1966,1.0,-1.0,0.708306,1.2251529,1.2457733,1.0,-103.013016,-36.913467,-353.3958,-81.99061,-2.7118311e-13,-1.2284547e-13,1.2253176,1.2253176,1.2251529,0.056230508,0.99995804,0.99995804,1.0,1.2457733,1.2251529,-0.00016480291,-4.1966716e-05,0.0,1.4168026,0.99995804,1.0,0.0,0.0,1.0,1.0
1.1155,1.0,0.0,100000.56,0.002989465,-6.423448,-3.461276e-07,0.705815,0.7058147,5.739928e-06,8.112431e-06,1.4168018,1.1521915e-05,144.1736,454.53815,454.53815,101.86553,-141.51054,0.0,101.877045,327.1966,1.0,-1.0,0.708306,1.3822262,1.402853,1.0,-85.77375,-58.399845,-302.31897,-152.2192,-2.7780148e-12,-2.8843245e-13,1.3823909,1.3823909,1.3822262,0.05623059,0.9999581,0.9999581,1.0,1.402853,1.3822262,-0.0001645659,-4.190636e-05,0.0,1.4168026,0.9999581,1.0,0.0,0.0,1.0,1.0
1.116,1.0,0.0,100000.56,0.0019243703,-6.423448,-3.461276e-07,0.705815,0.7058148,5.804193e-06,8.175482e-06,1.4168018,1.1650915e-05,144.87097,462.4986,462.4986,101.86553,-143.98883,0.0,101.877045,327.1966,1.0,-1.0,0.708306,1.5392997,1.5599326,1.0,-66.42263,-78.44834,-243.79863,-218.69995,-5.0186665e-12,-4.0714112e-13,1.5394641,1.5394641,1.5392997,0.056230642,0.99995816,0.99995816,1.0,1.5599326,1.5392997,-0.00016432934,-4.184612e-05,0.0,1.4168026,0.99995816,1.0,0.0,0.0,1.0,1.0
