Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1165,1.0,0.0,100000.56,0.0008610404,-6.423448,-3.461276e-07,0.705815,0.7058147,5.8668425e-06,8.242547e-06,1.4168018,1.1776674e-05,142.00142,459.0717,459.0717,101.86553,-142.92194,0.0,101.877045,327.1966,1.0,-1.0,0.708306,1.6963732,1.7170123,1.0,-45.436085,-96.56534,-179.27567,-279.79602,-7.321766e-12,-4.867153e-13,1.6965373,1.6965373,1.6963732,0.056230728,0.9999582,0.9999582,1.0,1.7170123,1.6963732,-0.00016409326,-4.1786006e-05,0.0,1.4168026,0.9999582,1.0,0.0,0.0,1.0,1.0
1.117,1.0,0.0,100000.56,-0.00020020556,-6.423448,-3.461276e-07,0.705815,0.7058147,5.9278473e-06,8.305627e-06,1.4168018,1.1899131e-05,135.6356,444.34183,444.34183,101.86553,-138.33609,0.0,101.877045,327.1966,1.0,-1.0,0.708306,1.8534467,1.8740919,1.0,-23.330845,-112.30476,-110.33868,-334.00314,-1.02286625e-11,-5.3957083e-13,1.8536105,1.8536105,1.8534467,0.05623079,0.9999583,0.9999583,1.0,1.8740919,1.8534467,-0.00016385772,-4.1726027e-05,0.0,1.4168026,0.9999583,1.0,0.0,0.0,1.0,1.0
1.1175,1.0,0.0,100000.555,-0.0012591528,-6.423448,-3.461276e-07,0.705815,0.7058148,5.9871995e-06,8.366217e-06,1.4168018,1.201827e-05,125.93026,418.6717,418.6717,101.86552,-130.34424,0.0,101.877045,327.19653,1.0,-1.0,0.708306,2.0105202,2.0311716,1.0,-0.6511668,-125.2791,-38.68501,-379.98666,-1.4182397e-11,-5.7005274e-13,2.0106838,2.0106838,2.0105202,0.05623086,0.99995834,0.99995834,1.0,2.0311716,2.0105202,-0.00016362278,-4.16662e-05,0.0,1.4168026,0.99995834,1.0,0.0,0.0,1.0,1.0
1.118,1.0,0.0,100000.555,-0.0023158006,-6.423448,-3.461276e-07,0.705815,0.7058147,6.0449015e-06,8.434909e-06,1.4168018,1.2134096e-05,113.124344,382.6933,382.6933,101.86552,-119.14313,0.0,101.877045,327.19653,1.0,-1.0,0.708306,2.1675937,2.1882513,1.0,22.044544,-135.16888,33.92114,-416.61444,-1.7812942e-11,-5.8777766e-13,2.167757,2.167757,2.1675937,0.056230906,0.9999584,0.9999584,1.0,2.1882513,2.1675937,-0.00016338848,-4.1606538e-05,0.0,1.4168026,0.9999584,1.0,0.0,0.0,1.0,1.0
1.1185,1.0,0.0,100000.555,-0.0033697018,-6.423448,-3.461276e-07,0.705815,0.7058148,6.1009396e-06,8.494574e-06,1.4168018,1.22465835e-05,97.53315,337.29248,337.29248,101.86552,-105.00856,0.0,101.877045,327.19653,1.0,-1.0,0.708306,2.3246672,2.3453307,1.0,44.19749,-141.73064,105.69211,-442.9846,-2.0727276e-11,-5.443167e-13,2.3248303,2.3248303,2.3246672,0.056230966,0.99995846,0.99995846,1.0,2.3453307,2.3246672,-0.00016315487,-4.1547046e-05,0.0,1.4168026,0.99995846,1.0,0.0,0.0,1.0,1.0
1.119,1.0,0.0,100000.555,-0.004420883,-6.423448,-3.461276e-07,0.705815,0.7058147,6.1553405e-06,8.5403835e-06,1.4168018,1.2355784e-05,79.54056,283.58707,283.58707,101.86552,-88.28853,0.0,101.877045,327.19653,1.0,-1.0,0.708306,2.4817407,2.5024104,1.0,65.26224,-144.8028,174.8608,-458.44788,-2.4012292e-11,-3.1814726e-13,2.4819036,2.4819036,2.4817407,0.05623103,0.9999585,0.9999585,1.0,2.5024104,2.4817407,-0.00016292199,-4.1487747e-05,0.0,1.4168026,0.9999585,1.0,0.0,0.0,1.0,1.0
1.1195,1.0,0.0,100000.55,-0.00546893,-6.423448,-3.461276e-07,0.705815,0.7058148,6.208091e-06,8.590981e-06,1.4168018,1.2461671e-05,59.589565,222.89938,222.89938,101.86552,-69.39472,0.0,101.877045,327.19653,1.0,-1.0,0.708306,2.6388142,2.65949,1.0,84.72014,-144.30971,239.72418,-462.62357,-2.8053776e-11,-1.3286816e-13,2.6389768,2.6389768,2.6388142,0.056231085,0.9999586,0.9999586,1.0,2.65949,2.6388142,-0.00016268989,-4.142864e-05,0.0,1.4168026,0.9999586,1.0,0.0,0.0,1.0,1.0
1.12,1.0,0.0,100000.55,-0.006513759,-6.423448,-3.461276e-07,0.705815,0.7058148,6.25916e-06,8.65841e-06,1.4168018,1.2564184e-05,38.1714,156.7236,156.7236,101.86552,-48.79232,0.0,101.877045,327.19653,1.0,-1.0,0.708306,2.7958877,2.8165696,1.0,102.09212,-140.26352,298.68524,-455.40884,-3.2465124e-11,-1.2073831e-15,2.79605,2.79605,2.7958877,0.056231137,0.99995863,0.99995863,1.0,2.8165696,2.7958877,-0.00016245861,-4.136975e-05,0.0,1.4168026,0.99995863,1.0,0.0,0.0,1.0,1.0
1.1205,1.0,0.0,100000.55,-0.007555458,-6.423448,-3.461276e-07,0.705815,0.7058148,6.308567e-06,8.704617e-06,1.4168018,1.266336e-05,15.813397,86.68908,86.68908,101.86552,-26.988583,0.0,101.877045,327.19653,1.0,-1.0,0.708306,2.9529612,2.9736493,1.0,116.95045,-132.76384,350.29227,-436.98135,-3.6675576e-11,9.577589e-14,2.9531236,2.9531236,2.9529612,0.056231193,0.9999587,0.9999587,1.0,2.9736493,2.9529612,-0.00016222823,-4.131108e-05,0.0,1.4168026,0.9999587,1.0,0.0,0.0,1.0,1.0
1.121,1.0,0.0,100000.55,-0.008593764,-6.423448,-3.461276e-07,0.705815,0.7058148,6.356281e-06,8.746137e-06,1.4168018,1.27591375e-05,-6.9339514,14.520149,14.520149,101.86552,-4.5203485,0.0,101.877045,327.19653,1.0,-1.0,0.708306,3.1100347,3.130729,1.0,128.9293,-121.99535,393.27466,-407.7948,-4.1350652e-11,1.6198195e-13,3.1101968,3.1101968,3.1100347,0.05623124,0.99995875,0.99995875,1.0,3.130729,3.1100347,-0.00016199875,-4.1252642e-05,0.0,1.4168026,0.99995875,1.0,0.0,0.0,1.0,1.0
1.1215,1.0,0.0,100000.55,-0.009628159,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.4023375e-06,8.790437e-06,1.4168018,1.2851588e-05,-29.510578,-58.006287,-58.006287,101.86552,18.059183,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,3.2671082,3.2878087,1.0,137.73375,-108.22317,426.57407,-368.56778,-4.4670132e-11,2.1101808e-13,3.26727,3.26727,3.2671082,0.05623129,0.9999588,0.9999588,1.0,3.2878087,3.2671082,-0.00016177024,-4.1194453e-05,0.0,1.4168026,0.9999588,1.0,0.0,0.0,1.0,1.0
1.122,1.0,0.0,100000.54,-0.010659152,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.4467004e-06,8.836791e-06,1.4168018,1.2940639e-05,-51.360615,-129.10454,-129.10454,101.86552,40.194073,0.0,101.877045,327.19653,1.0,-1.0,0.708306,3.424182,3.444888,1.0,143.14699,-91.78638,449.37067,-320.26614,-4.7608625e-11,2.452635e-13,3.4243433,3.4243433,3.424182,0.056231324,0.9999589,0.9999589,1.0,3.444888,3.424182,-0.00016154275,-4.113652e-05,0.0,1.4168026,0.9999589,1.0,0.0,0.0,1.0,1.0
1.1225,1.0,0.0,100000.54,-0.011685733,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.4893616e-06,8.873075e-06,1.4168018,1.3026274e-05,-71.94608,-197.02405,-197.02405,101.86552,61.339333,0.0,101.877045,327.19653,1.0,-1.0,0.708306,3.5812554,3.6019678,1.0,145.03577,-73.089676,461.10315,-264.0791,-5.055111e-11,2.6976232e-13,3.5814168,3.5814168,3.5812554,0.056231376,0.99995893,0.99995893,1.0,3.6019678,3.5812554,-0.0001613163,-4.107886e-05,0.0,1.4168026,0.99995893,1.0,0.0,0.0,1.0,1.0
1.123,1.0,0.0,100000.54,-0.012708111,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.5303548e-06,8.920298e-06,1.4168018,1.3108561e-05,-90.76015,-260.0926,-260.0926,101.86552,80.974335,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,3.738329,3.7590475,1.0,143.35356,-52.59341,461.48267,-201.39009,-5.337596e-11,2.82802e-13,3.73849,3.73849,3.738329,0.056231424,0.999959,0.999959,1.0,3.7590475,3.738329,-0.00016109097,-4.1021478e-05,0.0,1.4168026,0.999959,1.0,0.0,0.0,1.0,1.0
1.1235,1.0,0.0,100000.54,-0.013726342,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.569649e-06,8.947759e-06,1.4168018,1.3187437e-05,-107.33957,-316.7573,-316.7573,101.86552,98.61564,0.0,101.877045,327.19653,1.0,-1.0,0.708306,3.8954027,3.9161272,1.0,138.14178,-30.802223,450.49985,-133.74258,-5.474075e-11,2.929429e-13,3.8955634,3.8955634,3.8954027,0.056231465,0.99995905,0.99995905,1.0,3.9161272,3.8954027,-0.0001608668,-4.0964394e-05,0.0,1.4168026,0.99995905,1.0,0.0,0.0,1.0,1.0
1.124,1.0,0.0,100000.53,-0.014739551,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.6072907e-06,8.979439e-06,1.4168018,1.3262996e-05,-121.27614,-365.623,-365.623,101.86552,113.82889,0.0,101.877045,327.19653,1.0,-1.0,0.708306,4.052476,4.073207,1.0,129.52878,-8.252642,428.42514,-62.802143,-5.4646055e-11,2.9742894e-13,4.0526366,4.0526366,4.052476,0.056231488,0.9999591,0.9999591,1.0,4.073207,4.052476,-0.00016064383,-4.0907613e-05,0.0,1.4168026,0.9999591,1.0,0.0,0.0,1.0,1.0
1.1245,1.0,0.0,100000.53,-0.01574794,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.643229e-06,9.009797e-06,1.4168018,1.3335136e-05,-132.22673,-405.48657,-405.48657,101.86552,126.23952,0.0,101.877045,327.19653,1.0,-1.0,0.708306,4.20955,4.2302866,1.0,117.7266,14.5001335,395.802,9.684569,-5.3943426e-11,2.9996608e-13,4.20971,4.20971,4.20955,0.056231517,0.9999592,0.9999592,1.0,4.2302866,4.20955,-0.00016042209,-4.085115e-05,0.0,1.4168026,0.9999592,1.0,0.0,0.0,1.0,1.0
1.125,1.0,0.0,100000.53,-0.016751103,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.6775337e-06,9.045272e-06,1.4168018,1.34039965e-05,-139.92172,-435.36652,-435.36652,101.86552,135.54196,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,4.3666234,4.387366,1.0,103.025826,36.895897,353.4337,81.93284,-5.284361e-11,2.9928309e-13,4.3667836,4.3667836,4.3666234,0.05623156,0.99995923,0.99995923,1.0,4.387366,4.3666234,-0.00016020164,-4.0795014e-05,0.0,1.4168023,0.99995923,1.0,0.0,0.0,1.0,1.0
1.1255,1.0,0.0,100000.53,-0.017748317,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.710163e-06,9.07414e-06,1.4168018,1.3469494e-05,-144.17165,-454.52716,-454.52716,101.86552,141.50717,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,4.523697,4.5444455,1.0,85.788414,58.383232,302.36337,152.1638,-5.0783083e-11,1.3826542e-13,4.523857,4.523857,4.523697,0.05623158,0.9999593,0.9999593,1.0,4.5444455,4.523697,-0.00015998253,-4.0739214e-05,0.0,1.4168023,0.9999593,1.0,0.0,0.0,1.0,1.0
1.126,1.0,0.0,100000.52,-0.018739605,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.741137e-06,9.102356e-06,1.4168018,1.35316695e-05,-144.87186,-462.49673,-462.49673,101.86552,143.98827,0.0,101.877045,327.19653,1.0,-1.0,0.708306,4.6807704,4.701525,1.0,66.43877,78.43309,243.84843,218.6483,-4.704784e-11,-5.3706002e-14,4.68093,4.68093,4.6807704,0.056231607,0.9999593,0.9999593,1.0,4.701525,4.6807704,-0.00015976478,-4.0683768e-05,0.0,1.4168023,0.9999593,1.0,0.0,0.0,1.0,1.0
1.1265,1.0,0.0,100000.52,-0.0197245,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.770444e-06,9.127529e-06,1.4168018,1.3590498e-05,-142.00514,-459.079,-459.079,101.86552,142.9242,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,4.837844,4.858605,1.0,45.453312,96.55183,179.32962,279.7494,-4.282551e-11,-1.8346373e-13,4.8380036,4.8380036,4.837844,0.056231637,0.99995935,0.99995935,1.0,4.858605,4.837844,-0.00015954844,-4.0628674e-05,0.0,1.4168023,0.99995935,1.0,0.0,0.0,1.0,1.0
1.127,1.0,0.0,100000.52,-0.02070316,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.7980973e-06,9.14334e-06,1.4168018,1.3646008e-05,-135.64204,-444.35812,-444.35812,101.86552,138.34113,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,4.994918,5.0156846,1.0,23.348732,112.29332,110.39548,333.96265,-3.8033656e-11,-2.7438964e-13,4.995077,4.995077,4.994918,0.05623166,0.9999594,0.9999594,1.0,5.0156846,4.994918,-0.00015933353,-4.0573952e-05,0.0,1.4168023,0.9999594,1.0,0.0,0.0,1.0,1.0
1.1275,1.0,0.0,100000.52,-0.021674678,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.8240756e-06,9.152911e-06,1.4168018,1.3698154e-05,-125.93926,-418.69656,-418.69656,101.86552,130.3519,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,5.1519914,5.1727643,1.0,0.66927105,125.27,38.74324,379.9533,-3.2627016e-11,-3.28527e-13,5.1521506,5.1521506,5.1519914,0.05623168,0.99995947,0.99995947,1.0,5.1727643,5.1519914,-0.00015912013,-4.0519608e-05,0.0,1.4168023,0.99995947,1.0,0.0,0.0,1.0,1.0
1.128,1.0,0.0,100000.52,-0.022639805,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.8484146e-06,9.178074e-06,1.4168018,1.3747011e-05,-113.13568,-382.7261,-382.7261,101.86552,119.15324,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,5.309065,5.329844,1.0,-22.026669,135.16235,-33.86291,416.58902,-2.7108713e-11,-3.3192882e-13,5.309224,5.309224,5.309065,0.056231696,0.9999595,0.9999595,1.0,5.329844,5.309065,-0.00015890824,-4.046565e-05,0.0,1.4168023,0.9999595,1.0,0.0,0.0,1.0,1.0
1.1285,1.0,0.0,100000.516,-0.023598276,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.871096e-06,9.1993625e-06,1.4168018,1.379254e-05,-97.54655,-337.3324,-337.3324,101.86552,105.02086,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,5.466139,5.486923,1.0,-44.180283,141.72682,-105.635315,442.9677,-2.1664408e-11,-2.5107452e-13,5.466297,5.466297,5.466139,0.056231696,0.9999596,0.9999596,1.0,5.486923,5.466139,-0.0001586979,-4.041209e-05,0.0,1.4168023,0.9999596,1.0,0.0,0.0,1.0,1.0
1.129,1.0,0.0,100000.516,-0.024549792,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.892117e-06,9.195308e-06,1.4168018,1.3834736e-05,-79.55567,-283.63312,-283.63312,101.86552,88.30272,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,5.6232123,5.644003,1.0,-65.24612,144.80179,-174.80682,458.43994,-1.6261565e-11,-1.9316128e-13,5.6233706,5.6233706,5.6232123,0.056231722,0.99995965,0.99995965,1.0,5.644003,5.6232123,-0.00015848917,-4.0358937e-05,0.0,1.4168023,0.99995965,1.0,0.0,0.0,1.0,1.0
1.1295,1.0,0.0,100000.516,-0.025494209,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.9115085e-06,9.214459e-06,1.4168018,1.38736605e-05,-59.60603,-222.95041,-222.95041,101.86552,69.41044,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,5.780286,5.8010826,1.0,-84.7055,144.31154,-239.67436,462.6248,-9.8784834e-12,-1.4761548e-13,5.780444,5.780444,5.780286,0.056231722,0.9999597,0.9999597,1.0,5.8010826,5.780286,-0.00015828208,-4.03062e-05,0.0,1.4168023,0.9999597,1.0,0.0,0.0,1.0,1.0
1.13,1.0,0.0,100000.516,-0.026431121,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.9292414e-06,9.210469e-06,1.4168018,1.3909256e-05,-38.188805,-156.77835,-156.77835,101.86552,48.80918,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,5.9373593,5.9581623,1.0,-102.07932,140.26813,-298.6408,455.41913,-3.2871516e-12,-1.2005779e-13,5.9375176,5.9375176,5.9373593,0.05623174,0.99995977,0.99995977,1.0,5.9581623,5.9373593,-0.00015807665,-4.025389e-05,0.0,1.4168023,0.99995977,1.0,0.0,0.0,1.0,1.0
1.1305,1.0,0.0,100000.51,-0.027360665,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.945346e-06,9.217904e-06,1.4168018,1.3941583e-05,-15.831317,-86.746185,-86.746185,101.86552,27.006174,0.0,101.877045,327.19653,1.0,-1.0,0.7083061,6.0944333,6.115242,1.0,-116.93981,132.77112,-350.25427,437.00046,1.5849573e-12,-1.01240054e-13,6.094591,6.094591,6.0944333,0.05623176,0.9999598,0.9999598,1.0,6.115242,6.0944333,-0.00015787294,-4.0202012e-05,0.0,1.4168023,0.9999598,1.0,0.0,0.0,1.0,1.0
1.131,1.0,0.0,100000.51,-0.028282952,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.959809e-06,9.219378e-06,1.4168018,1.3970615e-05,6.9159617,-14.578211,-14.578211,101.86552,4.5382347,0.0,101.877045,327.19653,1.0,-1.0,0.70830613,6.251507,6.2723217,1.0,-128.92108,122.00511,-393.24402,407.82224,6.107362e-12,-7.772819e-14,6.2516646,6.2516646,6.251507,0.056231767,0.9999598,0.9999598,1.0,6.2723217,6.251507,-0.00015767098,-4.0150582e-05,0.0,1.4168023,0.9999598,1.0,0.0,0.0,1.0,1.0
1.1315,1.0,0.0,100000.51,-0.029197678,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.9726266e-06,9.220813e-06,1.4168018,1.3996345e-05,29.49296,57.9487,57.9487,101.86552,-18.041443,0.0,101.87689,327.19653,1.0,-1.0,0.7083061,0.12539521,0.14621593,1.0,-137.72812,108.23517,-426.55157,368.60287,1.12743695e-11,-5.975087e-14,0.12555268,0.12555268,0.12539521,0.05623174,0.9999599,0.9999599,1.0,0.14621593,0.12539521,-0.00015747079,-4.0099603e-05,0.0,1.4168023,0.9999599,1.0,0.0,0.0,1.0,1.0
1.132,1.0,0.0,100000.51,-0.030104667,-6.4234476,4.9560765e-07,0.705815,0.7058148,6.983832e-06,9.228667e-06,1.4168018,1.4018838e-05,51.343803,129.04884,129.04884,101.86552,-40.176914,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,0.2824689,0.30329555,1.0,-143.14412,91.800316,-449.35684,320.30798,1.5959798e-11,-4.8095357e-14,0.28262615,0.28262615,0.2824689,0.056231763,0.99995995,0.99995995,1.0,0.30329555,0.2824689,-0.0001572724,-4.004909e-05,0.0,1.4168023,0.99995995,1.0,0.0,0.0,1.0,1.0
1.1325,1.0,0.0,100000.51,-0.031003729,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.9934185e-06,9.214729e-06,1.4168018,1.4038081e-05,71.93049,196.97162,196.97162,101.86552,-61.323177,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,0.43954256,0.4603752,1.0,-145.0357,73.10522,-461.0983,264.12668,2.0919003e-11,-3.910075e-14,0.43969962,0.43969962,0.43954256,0.05623175,0.99996,0.99996,1.0,0.4603752,0.43954256,-0.00015707588,-3.9999046e-05,0.0,1.4168023,0.99996,1.0,0.0,0.0,1.0,1.0
1.133,1.0,0.0,100000.5,-0.031895246,-6.4234476,4.9560765e-07,0.705815,0.7058148,7.0013984e-06,9.216809e-06,1.4168018,1.4054099e-05,90.74615,260.04468,260.04468,101.86552,-80.95958,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,0.5966162,0.6174548,1.0,-143.35631,52.61016,-461.4869,201.44221,2.5387983e-11,-3.1206794e-14,0.5967731,0.5967731,0.5966162,0.056231752,0.99996006,0.99996006,1.0,0.6174548,0.5966162,-0.00015688124,-3.994948e-05,0.0,1.4168023,0.99996006,1.0,0.0,0.0,1.0,1.0
1.1335,1.0,0.0,100000.5,-0.032778244,-6.4234476,4.9560765e-07,0.705815,0.7058148,7.0077763e-06,9.218497e-06,1.4168018,1.4066901e-05,107.32751,316.7151,316.7151,101.86552,-98.60264,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,0.7536899,0.77453446,1.0,-138.14728,30.81977,-450.51306,133.79797,2.8951818e-11,-2.4863793e-14,0.7538466,0.7538466,0.7536899,0.056231745,0.9999601,0.9999601,1.0,0.77453446,0.7536899,-0.00015668852,-3.9900406e-05,0.0,1.4168023,0.9999601,1.0,0.0,0.0,1.0,1.0
1.134,1.0,0.0,100000.5,-0.033652253,-6.4234476,4.9560765e-07,0.705815,0.7058148,7.0125534e-06,9.20032e-06,1.4168018,1.40764905e-05,121.26632,365.58755,365.58755,101.86552,-113.81797,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,0.91076356,0.9316141,1.0,-129.53687,8.270554,-428.44696,62.85942,3.3354267e-11,-2.0133556e-14,0.9109201,0.9109201,0.91076356,0.056231752,0.9999601,0.9999601,1.0,0.9316141,0.91076356,-0.00015649776,-3.9851828e-05,0.0,1.4168023,0.9999601,1.0,0.0,0.0,1.0,1.0
1.1345,1.0,0.0,100000.5,-0.03451756,-6.4234476,4.9560765e-07,0.705815,0.7058148,7.0157685e-06,9.194053e-06,1.4168018,1.4082944e-05,132.21939,405.45874,405.45874,101.86552,-126.23094,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,1.0678372,1.0886937,1.0,-117.73709,-14.482296,-395.8319,-9.626812,3.8556127e-11,-1.5546548e-14,1.0679936,1.0679936,1.0678372,0.056231737,0.9999602,0.9999602,1.0,1.0886937,1.0678372,-0.00015630898,-3.9803755e-05,0.0,1.4168023,0.9999602,1.0,0.0,0.0,1.0,1.0
1.135,1.0,0.0,100000.5,-0.03537346,-6.4234476,4.9560765e-07,0.705815,0.7058148,7.017422e-06,9.177856e-06,1.4168018,1.4086263e-05,139.91702,435.34695,435.34695,101.86552,-135.53593,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,1.224911,1.2457733,1.0,-103.03845,-36.87857,-353.47095,-81.87602,4.3236116e-11,-4.0094142e-14,1.2250671,1.2250671,1.224911,0.056231715,0.99996024,0.99996024,1.0,1.2457733,1.224911,-0.00015612222,-3.9756196e-05,0.0,1.4168023,0.99996024,1.0,0.0,0.0,1.0,1.0
1.1355,1.0,0.0,100000.49,-0.036219943,-6.4234476,4.9560765e-07,0.705815,0.70581484,7.0175192e-06,9.173689e-06,1.4168018,1.4086459e-05,144.16971,454.51636,454.51636,101.86552,-141.50383,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,1.3819847,1.402853,1.0,-85.802864,-58.366848,-302.407,-152.10933,4.6971666e-11,-6.559706e-14,1.3821406,1.3821406,1.3819847,0.056231707,0.9999603,0.9999603,1.0,1.402853,1.3819847,-0.0001559375,-3.9709157e-05,0.0,1.4168023,0.9999603,1.0,0.0,0.0,1.0,1.0
1.136,1.0,0.0,100000.49,-0.037056744,-6.4234476,4.9560765e-07,0.705815,0.70581484,7.0160386e-06,9.137202e-06,1.4168018,1.4083486e-05,144.87274,462.49493,462.49493,101.86552,-143.98772,0.0,101.87689,327.19653,1.0,-1.0,0.7083062,1.5390583,1.5599326,1.0,-66.45469,-78.418045,-243.89742,-218.5975,5.018419e-11,-8.048143e-14,1.5392141,1.5392141,1.5390583,0.056231678,0.99996036,0.99996036,1.0,1.5599326,1.5390583,-0.00015575485,-3.9662646e-05,0.0,1.4168023,0.99996036,1.0,0.0,0.0,1.0,1.0
1.1365,1.0,0.0,100000.49,-0.03788395,-6.4234476,4.9560765e-07,0.705815,0.70581484,7.0130022e-06,9.136401e-06,1.4168018,1.4077391e-05,142.00879,459.0862,459.0862,101.86552,-142.92642,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,1.6961321,1.7170123,1.0,-45.470306,-96.53849,-179.38272,-279.7035,5.3175804e-11,-9.230807e-14,1.6962876,1.6962876,1.6961321,0.05623167,0.99996036,0.99996036,1.0,1.7170123,1.6961321,-0.00015557431,-3.9616672e-05,0.0,1.4168023,0.99996036,1.0,0.0,0.0,1.0,1.0
1.137,1.0,0.0,100000.49,-0.03870135,-6.4234476,4.9560765e-07,0.705815,0.70581484,7.008436e-06,9.104921e-06,1.4168018,1.4068226e-05,135.64839,444.37418,444.37418,101.86552,-138.34608,0.0,101.87689,327.19653,1.0,-1.0,0.70830613,1.8532058,1.8740919,1.0,-23.366379,-112.28202,-110.45138,-333.92282,5.4086534e-11,-9.8554635e-14,1.8533611,1.8533611,1.8532058,0.05623166,0.9999604,0.9999604,1.0,1.8740919,1.8532058,-0.00015539589,-3.9571238e-05,0.0,1.4168023,0.9999604,1.0,0.0,0.0,1.0,1.0
1.1375,1.0,0.0,100000.484,-0.039509032,-6.4234476,4.9560765e-07,0.705815,0.70581484,7.0023457e-06,9.085685e-06,1.4168018,1.4056e-05,125.94814,418.72104,418.72104,101.865486,-130.35947,0.0,101.87689,327.19644,1.0,-1.0,0.7083062,2.0102794,2.0311716,1.0,-0.6871379,-125.26101,-38.80056,-379.92047,5.3282014e-11,-1.03125204e-13,2.0104346,2.0104346,2.0102794,0.056231637,0.9999605,0.9999605,1.0,2.0311716,2.0102794,-0.00015521962,-3.9526352e-05,0.0,1.4168023,0.9999605,1.0,0.0,0.0,1.0,1.0
1.138,1.0,0.0,100000.484,-0.040307272,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.994723e-06,9.061417e-06,1.4168018,1.4040699e-05,113.14687,382.7584,382.7584,101.865486,-119.163216,0.0,101.87689,327.19644,1.0,-1.0,0.7083062,2.1673532,2.1882513,1.0,22.009022,-135.1559,33.80558,-416.564,5.226125e-11,-1.0329053e-13,2.1675081,2.1675081,2.1673532,0.056231614,0.99996054,0.99996054,1.0,2.1882513,2.1673532,-0.00015504553,-3.9482024e-05,0.0,1.4168023,0.99996054,1.0,0.0,0.0,1.0,1.0
1.1385,1.0,0.0,100000.484,-0.041095424,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.985576e-06,9.032657e-06,1.4168018,1.4022337e-05,97.55977,337.37173,337.37173,101.865486,-105.033,0.0,101.87689,327.19644,1.0,-1.0,0.7083062,2.324427,2.3453307,1.0,44.16329,-141.72305,105.579384,-442.9511,5.095741e-11,-9.839019e-14,2.3245819,2.3245819,2.324427,0.056231577,0.99996054,0.99996054,1.0,2.3453307,2.324427,-0.00015487366,-3.9438255e-05,0.0,1.4168023,0.99996054,1.0,0.0,0.0,1.0,1.0
1.139,1.0,0.0,100000.484,-0.041873723,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.9749335e-06,9.014075e-06,1.4168018,1.4000975e-05,79.5706,283.67847,283.67847,101.865486,-88.31673,0.0,101.87689,327.19644,1.0,-1.0,0.7083062,2.4815006,2.5024104,1.0,65.230194,-144.8008,174.75368,-458.43216,4.8488966e-11,-9.1806276e-14,2.4816554,2.4816554,2.4815006,0.056231555,0.9999606,0.9999606,1.0,2.5024104,2.4815006,-0.00015470403,-3.9395058e-05,0.0,1.4168023,0.9999606,1.0,0.0,0.0,1.0,1.0
1.1395,1.0,0.0,100000.484,-0.042642046,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.962817e-06,8.983337e-06,1.4168018,1.39766535e-05,59.622295,223.00067,223.00067,101.865486,-69.425964,0.0,101.87689,327.19644,1.0,-1.0,0.7083062,2.6385744,2.65949,1.0,84.69104,-144.31334,239.62529,-462.62598,4.5839034e-11,-8.77741e-14,2.6387289,2.6387289,2.6385744,0.05623152,0.99996066,0.99996066,1.0,2.65949,2.6385744,-0.00015453665,-3.9352435e-05,0.0,1.4168023,0.99996066,1.0,0.0,0.0,1.0,1.0
1.14,1.0,0.0,100000.48,-0.043399982,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.9491866e-06,8.942219e-06,1.4168018,1.3949292e-05,38.206,156.83229,156.83229,101.865486,-48.825844,0.0,101.87689,327.19644,1.0,-1.0,0.7083062,2.795648,2.8165696,1.0,102.06668,-140.27267,298.59702,-455.4293,4.3777194e-11,-8.3315164e-14,2.7958024,2.7958024,2.795648,0.056231517,0.99996066,0.99996066,1.0,2.8165696,2.795648,-0.00015437158,-3.93104e-05,0.0,1.4168023,0.99996066,1.0,0.0,0.0,1.0,1.0
1.1405,1.0,0.0,100000.48,-0.044148225,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.934102e-06,8.928317e-06,1.4168018,1.3919013e-05,15.849026,86.80247,86.80247,101.865486,-27.023558,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,2.9527218,2.9736493,1.0,116.92929,-132.77832,350.21683,-437.01932,4.1750933e-11,1.4322998e-14,2.952876,2.952876,2.9527218,0.05623146,0.9999607,0.9999607,1.0,2.9736493,2.9527218,-0.00015420881,-3.926895e-05,0.0,1.4168023,0.9999607,1.0,0.0,0.0,1.0,1.0
1.141,1.0,0.0,100000.48,-0.044885762,-6.4234476,4.9560765e-07,0.705815,0.70581484,6.9175494e-06,8.881396e-06,1.4168018,1.3885787e-05,-6.8981786,14.635444,14.635444,101.865486,-4.555914,0.0,101.87689,327.19644,1.0,-1.0,0.7083062,3.1097956,3.130729,1.0,128.91293,-122.014755,393.21384,-407.8493,3.8175293e-11,1.6417957e-13,3.1099496,3.1099496,3.1097956,0.05623143,0.9999608,0.9999608,1.0,3.130729,3.1097956,-0.00015404838,-3.9228096e-05,0.0,1.4168023,0.9999608,1.0,0.0,0.0,1.0,1.0
1.1415,1.0,0.0,100000.48,-0.045612734,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.8995255e-06,8.8433835e-06,1.4168018,1.3849606e-05,-29.47554,-57.891922,-57.891922,101.865486,18.023903,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,3.2668693,3.2878087,1.0,137.72256,-108.247025,426.5294,-368.63745,3.52595e-11,2.6860708e-13,3.267023,3.267023,3.2668693,0.056231398,0.99996084,0.99996084,1.0,3.2878087,3.2668693,-0.0001538903,-3.9187846e-05,0.0,1.4168023,0.99996084,1.0,0.0,0.0,1.0,1.0
1.142,1.0,0.0,100000.48,-0.046329115,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.8800705e-06,8.795052e-06,1.4168018,1.3810553e-05,-51.32717,-128.99391,-128.99391,101.865486,40.159946,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,3.423943,3.444888,1.0,143.14127,-91.8141,449.34317,-320.34927,3.2988643e-11,3.5439671e-13,3.4240968,3.4240968,3.423943,0.056231346,0.99996084,0.99996084,1.0,3.444888,3.423943,-0.00015373461,-3.91482e-05,0.0,1.4168023,0.99996084,1.0,0.0,0.0,1.0,1.0
1.1425,1.0,0.0,100000.47,-0.047034618,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.859192e-06,8.759392e-06,1.4168018,1.3768644e-05,-71.915054,-196.91989,-196.91989,101.865486,61.307194,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,3.5810168,3.6019678,1.0,145.03564,-73.12058,461.0935,-264.1736,3.0951533e-11,4.02422e-13,3.5811703,3.5811703,3.5810168,0.05623131,0.9999609,0.9999609,1.0,3.6019678,3.5810168,-0.00015358134,-3.9109167e-05,0.0,1.4168023,0.9999609,1.0,0.0,0.0,1.0,1.0
1.143,1.0,0.0,100000.47,-0.04772897,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.8369e-06,8.71362e-06,1.4168018,1.3723897e-05,-90.73229,-259.99744,-259.99744,101.865486,80.94498,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,3.7380905,3.7590475,1.0,143.35902,-52.62673,461.4911,-201.49365,2.937003e-11,4.3063713e-13,3.7382438,3.7382438,3.7380905,0.05623127,0.99996096,0.99996096,1.0,3.7590475,3.7380905,-0.0001534305,-3.9070754e-05,0.0,1.4168023,0.99996096,1.0,0.0,0.0,1.0,1.0
1.1435,1.0,0.0,100000.47,-0.048412234,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.8132367e-06,8.673063e-06,1.4168018,1.36763965e-05,-107.315575,-316.67346,-316.67346,101.865486,98.589775,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,3.8951643,3.9161272,1.0,138.15271,-30.837135,450.5261,-133.85263,2.7118273e-11,4.4825325e-13,3.8953176,3.8953176,3.8951643,0.056231238,0.99996096,0.99996096,1.0,3.9161272,3.8951643,-0.0001532821,-3.9032966e-05,0.0,1.4168023,0.99996096,1.0,0.0,0.0,1.0,1.0
1.144,1.0,0.0,100000.47,-0.049083855,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.788199e-06,8.633977e-06,1.4168018,1.3626137e-05,-121.25659,-365.55255,-365.55255,101.865486,113.80716,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,4.052238,4.073207,1.0,129.54488,-8.288287,428.46854,-62.91596,2.4602388e-11,4.5929845e-13,4.052391,4.052391,4.052238,0.05623119,0.999961,0.999961,1.0,4.073207,4.052238,-0.00015313618,-3.8995808e-05,0.0,1.4168023,0.999961,1.0,0.0,0.0,1.0,1.0
1.1445,1.0,0.0,100000.47,-0.04974383,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.761778e-06,8.577516e-06,1.4168018,1.35731025e-05,-132.2121,-405.43124,-405.43124,101.865486,126.22245,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,4.2093115,4.2302866,1.0,117.747475,14.464632,395.86145,9.569789,2.2827516e-11,4.6725845e-13,4.2094646,4.2094646,4.2093115,0.056231126,0.999961,0.999961,1.0,4.2302866,4.2093115,-0.00015299274,-3.8959282e-05,0.0,1.4168023,0.999961,1.0,0.0,0.0,1.0,1.0
1.145,1.0,0.0,100000.46,-0.050392292,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.734008e-06,8.522585e-06,1.4168018,1.3517359e-05,-139.91237,-435.32764,-435.32764,101.865486,135.52997,0.0,101.87689,327.19644,1.0,-1.0,0.7083063,4.3663855,4.387366,1.0,103.05096,36.861412,353.50772,81.819916,2.2108919e-11,4.6897967e-13,4.366538,4.366538,4.3663855,0.056231093,0.9999611,0.9999611,1.0,4.387366,4.3663855,-0.0001528518,-3.8923394e-05,0.0,1.4168019,0.9999611,1.0,0.0,0.0,1.0,1.0
1.1455,1.0,0.0,100000.46,-0.05102912,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.704912e-06,8.484001e-06,1.4168018,1.3458953e-05,-144.16779,-454.50568,-454.50568,101.865486,141.50053,0.0,101.87689,327.19644,1.0,-1.0,0.70830625,4.523459,4.5444455,1.0,85.81718,58.350613,302.45013,152.05553,2.169269e-11,4.656118e-13,4.523612,4.523612,4.523459,0.056231044,0.99996114,0.99996114,1.0,4.5444455,4.523459,-0.00015271339,-3.8888145e-05,0.0,1.4168019,0.99996114,1.0,0.0,0.0,1.0,1.0
1.146,1.0,0.0,100000.46,-0.051654156,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.67449e-06,8.427695e-06,1.4168018,1.33978865e-05,-144.8736,-462.49313,-462.49313,101.865486,143.98718,0.0,101.87689,327.19644,1.0,-1.0,0.7083063,4.680533,4.701525,1.0,66.47046,78.40314,243.94582,218.5473,2.1568955e-11,4.6052994e-13,4.6806855,4.6806855,4.680533,0.056230992,0.99996114,0.99996114,1.0,4.701525,4.680533,-0.0001525775,-3.8853545e-05,0.0,1.4168019,0.99996114,1.0,0.0,0.0,1.0,1.0
1.1465,1.0,0.0,100000.46,-0.052267097,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.6427515e-06,8.38138e-06,1.4168018,1.3334176e-05,-142.01242,-459.09335,-459.09335,101.865486,142.92863,0.0,101.87689,327.19644,1.0,-1.0,0.7083063,4.8376064,4.858605,1.0,45.48715,96.52527,179.4352,279.65814,2.1472503e-11,4.553256e-13,4.837759,4.837759,4.8376064,0.05623093,0.9999612,0.9999612,1.0,4.858605,4.8376064,-0.00015244418,-3.881959e-05,0.0,1.4168019,0.9999612,1.0,0.0,0.0,1.0,1.0
1.147,1.0,0.0,100000.46,-0.0528685,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.6096964e-06,8.326516e-06,1.4168018,1.3267824e-05,-135.6547,-444.39005,-444.39005,101.865486,138.351,0.0,101.87689,327.19644,1.0,-1.0,0.7083064,4.9946804,5.0156846,1.0,23.383875,112.27081,110.50662,333.88342,2.1905828e-11,4.4811206e-13,4.9948325,4.9948325,4.9946804,0.056230873,0.9999612,0.9999612,1.0,5.0156846,4.9946804,-0.00015231341,-3.8786293e-05,0.0,1.4168019,0.9999612,1.0,0.0,0.0,1.0,1.0
1.1475,1.0,0.0,100000.46,-0.053458005,-6.4234476,-3.0354542e-08,0.705815,0.70581484,6.575374e-06,8.2632105e-06,1.4168018,1.3198928e-05,-125.95695,-418.74524,-418.74524,101.865486,130.36697,0.0,101.87689,327.19644,1.0,-1.0,0.7083063,5.1517544,5.1727643,1.0,0.70485747,125.25209,38.857227,379.88803,2.1524123e-11,4.4147818e-13,5.1519065,5.1519065,5.1517544,0.05623083,0.99996126,0.99996126,1.0,5.1727643,5.1517544,-0.00015218522,-3.875365e-05,0.0,1.4168019,0.99996126,1.0,0.0,0.0,1.0,1.0
1.148,1.0,0.0,100000.45,-0.054035604,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.5397617e-06,8.209687e-06,1.4168018,1.3127443e-05,-113.15797,-382.79034,-382.79034,101.865486,119.17311,0.0,101.87689,327.19644,1.0,-1.0,0.7083064,5.308828,5.329844,1.0,-21.991514,135.14949,-33.74889,416.53925,2.0844956e-11,4.3634288e-13,5.30898,5.30898,5.308828,0.05623078,0.99996126,0.99996126,1.0,5.329844,5.308828,-0.00015205963,-3.8721664e-05,0.0,1.4168019,0.99996126,1.0,0.0,0.0,1.0,1.0
1.1485,1.0,0.0,100000.45,-0.054601282,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.502873e-06,8.130004e-06,1.4168018,1.30533945e-05,-97.57288,-337.4106,-337.4106,101.865486,105.04505,0.0,101.87689,327.19644,1.0,-1.0,0.7083064,5.465902,5.486923,1.0,-44.146423,141.71931,-105.52406,442.93466,1.9424785e-11,4.4943164e-13,5.4660535,5.4660535,5.465902,0.05623071,0.9999613,0.9999613,1.0,5.486923,5.465902,-0.00015193663,-3.8690345e-05,0.0,1.4168019,0.9999613,1.0,0.0,0.0,1.0,1.0
1.149,1.0,0.0,100000.45,-0.055155013,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.4647525e-06,8.084888e-06,1.4168018,1.2976875e-05,-79.58541,-283.72336,-283.72336,101.865486,88.33063,0.0,101.87689,327.19644,1.0,-1.0,0.7083064,5.6229753,5.644003,1.0,-65.214386,144.7998,-174.70108,458.42444,1.7102686e-11,4.647075e-13,5.623127,5.623127,5.6229753,0.05623065,0.9999613,0.9999613,1.0,5.644003,5.6229753,-0.00015181626,-3.8659695e-05,0.0,1.4168019,0.9999613,1.0,0.0,0.0,1.0,1.0
1.1495,1.0,0.0,100000.45,-0.055697035,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.425388e-06,8.016657e-06,1.4168018,1.2897857e-05,-59.63844,-223.05042,-223.05042,101.865486,69.441376,0.0,101.87689,327.19644,1.0,-1.0,0.7083064,5.7800493,5.8010826,1.0,-84.67668,144.31512,-239.57672,462.62714,1.5964799e-11,4.7361686e-13,5.780201,5.780201,5.7800493,0.056230582,0.9999614,0.9999614,1.0,5.8010826,5.7800493,-0.00015169852,-3.8629714e-05,0.0,1.4168019,0.9999614,1.0,0.0,0.0,1.0,1.0
1.15,1.0,0.0,100000.45,-0.056227326,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.3848083e-06,7.969905e-06,1.4168018,1.28164e-05,-38.22308,-156.88568,-156.88568,101.865486,48.842384,0.0,101.87689,327.19644,1.0,-1.0,0.7083064,5.937123,5.9581623,1.0,-102.054115,140.27719,-298.55365,455.43933,1.5760908e-11,4.762154e-13,5.9372745,5.9372745,5.937123,0.056230526,0.9999614,0.9999614,1.0,5.9581623,5.937123,-0.00015158344,-3.8600407e-05,0.0,1.4168019,0.9999614,1.0,0.0,0.0,1.0,1.0
1.1505,1.0,0.0,100000.445,-0.056745537,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.343016e-06,7.894431e-06,1.4168018,1.273251e-05,-15.866614,-86.858185,-86.858185,101.865486,27.040823,0.0,101.87689,327.19644,1.0,-1.0,0.7083064,6.094197,6.115242,1.0,-116.91883,132.78545,-350.17975,437.03793,1.5179993e-11,4.749544e-13,6.094348,6.094348,6.094197,0.056230456,0.99996144,0.99996144,1.0,6.115242,6.094197,-0.00015147102,-3.857178e-05,0.0,1.4168019,0.99996144,1.0,0.0,0.0,1.0,1.0
1.151,1.0,0.0,100000.445,-0.05725126,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.300034e-06,7.834426e-06,1.4168018,1.264623e-05,6.880509,-14.692122,-14.692122,101.865486,4.573478,0.0,101.87689,327.19644,1.0,-1.0,0.7083064,6.2512703,6.2723217,1.0,-128.90485,122.02433,-393.18396,407.87607,1.43250325e-11,4.697208e-13,6.251422,6.251422,6.2512703,0.056230403,0.99996144,0.99996144,1.0,6.2723217,6.2512703,-0.00015136128,-3.8543832e-05,0.0,1.4168019,0.99996144,1.0,0.0,0.0,1.0,1.0
1.1515,1.0,0.0,100000.445,-0.0577448,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.2559025e-06,7.759586e-06,1.4168018,1.2557644e-05,29.458225,57.835682,57.835682,101.865486,-18.006474,0.0,101.87689,327.19644,1.0,-1.0,0.70830643,0.12515882,0.14621593,1.0,-137.71704,108.25881,-426.50742,368.67172,1.3517739e-11,4.631202e-13,0.12531008,0.12531008,0.12515882,0.05623033,0.9999615,0.9999615,1.0,0.14621593,0.12515882,-0.00015125421,-3.851657e-05,0.0,1.4168019,0.9999615,1.0,0.0,0.0,1.0,1.0
1.152,1.0,0.0,100000.445,-0.058225803,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.2106155e-06,7.6927645e-06,1.4168018,1.2466739e-05,51.31064,128.9395,128.9395,101.865486,-40.143078,0.0,101.87689,327.19644,1.0,-1.0,0.70830643,0.28223255,0.30329555,1.0,-143.13844,91.8278,-449.32965,320.39017,1.300741e-11,4.5603685e-13,0.2823837,0.2823837,0.28223255,0.056230266,0.9999615,0.9999615,1.0,0.30329555,0.28223255,-0.00015114984,-3.8489994e-05,0.0,1.4168019,0.9999615,1.0,0.0,0.0,1.0,1.0
1.1525,1.0,0.0,100000.445,-0.05869457,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.164192e-06,7.6093415e-06,1.4168018,1.2373552e-05,71.89971,196.86864,196.86864,101.865486,-61.291306,0.0,101.87689,327.19644,1.0,-1.0,0.70830643,0.43930632,0.4603752,1.0,-145.03557,73.13586,-461.08875,264.22012,1.2344524e-11,4.4760823e-13,0.43945736,0.43945736,0.43930632,0.05623019,0.99996156,0.99996156,1.0,0.4603752,0.43930632,-0.00015104818,-3.8464103e-05,0.0,1.4168019,0.99996156,1.0,0.0,0.0,1.0,1.0
1.153,1.0,0.0,100000.44,-0.059150506,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.1166647e-06,7.5532735e-06,1.4168018,1.22781485e-05,90.71851,259.9506,259.9506,101.865486,-80.93046,0.0,101.87689,327.19644,1.0,-1.0,0.70830643,0.59638005,0.6174548,1.0,-143.36172,52.64321,-461.4952,201.54463,1.1855218e-11,4.3888764e-13,0.59653103,0.59653103,0.59638005,0.056230113,0.99996156,0.99996156,1.0,0.6174548,0.59638005,-0.00015094923,-3.8438906e-05,0.0,1.4168019,0.99996156,1.0,0.0,0.0,1.0,1.0
1.1535,1.0,0.0,100000.44,-0.059593122,-6.4234476,-3.0354542e-08,0.705815,0.7058149,6.068054e-06,7.477301e-06,1.4168018,1.21805715e-05,107.303696,316.6322,316.6322,101.865486,-98.57698,0.0,101.87689,327.19644,1.0,-1.0,0.7083065,0.7534538,0.77453446,1.0,-138.15811,30.854412,-450.539,133.90681,1.19351334e-11,4.291209e-13,0.75360465,0.75360465,0.7534538,0.056230035,0.9999616,0.9999616,1.0,0.77453446,0.7534538,-0.000150853,-3.84144e-05,0.0,1.4168019,0.9999616,1.0,0.0,0.0,1.0,1.0
1.154,1.0,0.0,100000.44,-0.060022954,-6.4234476,-3.0354542e-08,0.705815,0.70581496,6.0183547e-06,7.3786623e-06,1.4168018,1.2080808e-05,121.24691,365.51785,365.51785,101.865486,-113.7964,0.0,101.87689,327.19644,1.0,-1.0,0.70830643,0.9105275,0.9316141,1.0,-129.55284,8.305934,-428.4899,62.97203,1.230703e-11,4.1820134e-13,0.9106783,0.9106783,0.9105275,0.05622996,0.9999616,0.9999616,1.0,0.9316141,0.9105275,-0.00015075949,-3.8390586e-05,0.0,1.4168019,0.9999616,1.0,0.0,0.0,1.0,1.0
1.1545,1.0,0.0,100000.44,-0.060440235,-6.4234476,-3.0354542e-08,0.705815,0.7058149,5.967597e-06,7.3202527e-06,1.4168018,1.1978921e-05,132.20485,405.404,405.404,101.865486,-126.214,0.0,101.87689,327.19644,1.0,-1.0,0.70830643,1.0676013,1.0886937,1.0,-117.757805,-14.447049,-395.89075,-9.51322,1.2013121e-11,4.0935544e-13,1.067752,1.067752,1.0676013,0.056229874,0.9999616,0.9999616,1.0,1.0886937,1.0676013,-0.0001506687,-3.8367467e-05,0.0,1.4168019,0.9999616,1.0,0.0,0.0,1.0,1.0
1.155,1.0,0.0,100000.44,-0.06084449,-6.4234476,-3.0354542e-08,0.705815,0.7058149,5.9157837e-06,7.243474e-06,1.4168018,1.1874915e-05,139.90773,435.30847,435.30847,101.865486,-135.52402,0.0,101.87689,327.19644,1.0,-1.0,0.7083065,1.224675,1.2457733,1.0,-103.0634,-36.844326,-353.54422,-81.76424,1.1385013e-11,4.001869e-13,1.2248256,1.2248256,1.224675,0.056229815,0.9999617,0.9999617,1.0,1.2457733,1.224675,-0.00015058063,-3.8345042e-05,0.0,1.4168019,0.9999617,1.0,0.0,0.0,1.0,1.0
1.1555,1.0,0.0,100000.44,-0.061236326,-6.4234476,-3.0354542e-08,0.705815,0.70581496,5.8629435e-06,7.1653985e-06,1.4168018,1.1768847e-05,144.16588,454.49506,454.49506,101.865486,-141.49725,0.0,101.87689,327.19644,1.0,-1.0,0.7083065,1.3817488,1.402853,1.0,-85.83143,-58.334442,-302.49295,-152.0021,9.992264e-12,3.892765e-13,1.3818992,1.3818992,1.3817488,0.056229737,0.9999617,0.9999617,1.0,1.402853,1.3817488,-0.0001504953,-3.8323313e-05,0.0,1.4168019,0.9999617,1.0,0.0,0.0,1.0,1.0
1.156,1.0,0.0,100000.43,-0.061615374,-6.4234476,-3.0354542e-08,0.705815,0.7058149,5.809103e-06,7.0718042e-06,1.4168018,1.16607725e-05,144.87445,462.49133,462.49133,101.865486,-143.98663,0.0,101.87689,327.19644,1.0,-1.0,0.7083065,1.5388225,1.5599326,1.0,-66.48617,-78.38828,-243.99385,-218.49747,7.41175e-12,3.7832292e-13,1.538973,1.538973,1.5388225,0.056229655,0.9999617,0.9999617,1.0,1.5599326,1.5388225,-0.00015041271,-3.830228e-05,0.0,1.4168019,0.9999617,1.0,0.0,0.0,1.0,1.0
1.1565,1.0,0.0,100000.43,-0.061981864,-6.4234476,-3.0354542e-08,0.705815,0.70581496,5.754257e-06,6.9979715e-06,1.4168018,1.1550677e-05,142.01602,459.1004,459.1004,101.865486,-142.93085,0.0,101.87689,327.19644,1.0,-1.0,0.7083065,1.6958963,1.7170123,1.0,-45.503925,-96.51209,-179.48729,-279.61313,4.016612e-12,3.689827e-13,1.6960466,1.6960466,1.6958963,0.05622957,0.99996173,0.99996173,1.0,1.7170123,1.6958963,-0.00015033285,-3.828195e-05,0.0,1.4168019,0.99996173,1.0,0.0,0.0,1.0,1.0
1.157,1.0,0.0,100000.43,-0.06233537,-6.4234476,-3.0354542e-08,0.705815,0.7058149,5.698449e-06,6.9208536e-06,1.4168018,1.1438652e-05,135.66095,444.4058,444.4058,101.865486,-138.35591,0.0,101.87689,327.19644,1.0,-1.0,0.7083065,1.85297,1.8740919,1.0,-23.401312,-112.259636,-110.5615,-333.8443,-1.4968587e-13,3.6020107e-13,1.8531202,1.8531202,1.85297,0.056229476,0.99996173,0.99996173,1.0,1.8740919,1.85297,-0.00015025576,-3.8262315e-05,0.0,1.4168019,0.99996173,1.0,0.0,0.0,1.0,1.0
1.1575,1.0,0.0,100000.43,-0.062675916,-6.4234476,-3.0354542e-08,0.705815,0.7058149,5.6416757e-06,6.8380837e-06,1.4168018,1.132469e-05,125.96572,418.7693,418.7693,101.86546,-130.37445,0.0,101.87689,327.19635,1.0,-1.0,0.70830655,2.0100436,2.0311716,1.0,-0.7225233,-125.243195,-38.913532,-379.85577,-5.108036e-12,3.5134165e-13,2.0101938,2.0101938,2.0100436,0.056229394,0.99996173,0.99996173,1.0,2.0311716,2.0100436,-0.00015018138,-3.8243375e-05,0.0,1.4168019,0.99996173,1.0,0.0,0.0,1.0,1.0
1.158,1.0,0.0,100000.43,-0.063003965,-6.4234476,-3.0354542e-08,0.705815,0.7058149,5.5839387e-06,6.7452847e-06,1.4168018,1.1208793e-05,113.16903,382.82208,382.82208,101.86546,-119.18298,0.0,101.87689,327.19635,1.0,-1.0,0.7083065,2.1671174,2.1882513,1.0,21.974054,-135.14308,33.69255,-416.51465,-9.47406e-12,3.4286948e-13,2.1672676,2.1672676,2.1671174,0.05622931,0.9999618,0.9999618,1.0,2.1882513,2.1671174,-0.00015010977,-3.822514e-05,0.0,1.4168019,0.9999618,1.0,0.0,0.0,1.0,1.0
1.1585,1.0,0.0,100000.42,-0.06331922,-6.4234476,-3.0354542e-08,0.705815,0.70581496,5.525257e-06,6.65611e-06,1.4168018,1.1091e-05,97.58596,337.44928,337.44928,101.86546,-105.05707,0.0,101.87689,327.19635,1.0,-1.0,0.70830655,2.324191,2.3453307,1.0,44.1296,-141.71556,105.46907,-442.91833,-1.3669748e-11,3.3463006e-13,2.3243413,2.3243413,2.324191,0.05622923,0.9999618,0.9999618,1.0,2.3453307,2.324191,-0.0001500409,-3.8207603e-05,0.0,1.4168019,0.9999618,1.0,0.0,0.0,1.0,1.0
1.159,1.0,0.0,100000.42,-0.06362194,-6.4234476,-3.0354542e-08,0.705815,0.70581496,5.4656607e-06,6.5723093e-06,1.4168018,1.097137e-05,79.60019,283.76797,283.76797,101.86546,-88.34449,0.0,101.87689,327.19635,1.0,-1.0,0.70830655,2.4812648,2.5024104,1.0,65.198616,-144.7988,174.64879,-458.41675,-1.749165e-11,3.2552257e-13,2.4814148,2.4814148,2.4812648,0.056229144,0.9999618,0.9999618,1.0,2.5024104,2.4812648,-0.00014997479,-3.8190767e-05,0.0,1.4168019,0.9999618,1.0,0.0,0.0,1.0,1.0
1.1595,1.0,0.0,100000.42,-0.063911885,-6.4234476,-3.0354542e-08,0.705815,0.70581496,5.405174e-06,6.4885844e-06,1.4168018,1.08499535e-05,59.654545,223.0999,223.0999,101.86546,-69.45676,0.0,101.87689,327.19635,1.0,-1.0,0.70830655,2.6383386,2.65949,1.0,84.662346,-144.3169,239.52843,-462.62833,-2.077521e-11,3.1807068e-13,2.6384885,2.6384885,2.6383386,0.056229062,0.99996185,0.99996185,1.0,2.65949,2.6383386,-0.00014991142,-3.817463e-05,0.0,1.4168019,0.99996185,1.0,0.0,0.0,1.0,1.0
1.16,1.0,0.0,100000.42,-0.064189404,-6.4234476,-3.0354542e-08,0.705815,0.70581496,5.3438193e-06,6.4054734e-06,1.4168018,1.0726794e-05,38.240124,156.9388,156.9388,101.86546,-48.8589,0.0,101.87689,327.19635,1.0,-1.0,0.70830655,2.7954123,2.8165696,1.0,102.04157,-140.2817,298.51053,-455.4493,-2.3343284e-11,3.0831392e-13,2.7955623,2.7955623,2.7954123,0.05622898,0.99996185,0.99996185,1.0,2.8165696,2.7954123,-0.00014985082,-3.81592e-05,0.0,1.4168019,0.99996185,1.0,0.0,0.0,1.0,1.0
1.1605,1.0,0.0,100000.42,-0.06445438,-6.4234476,-3.0354542e-08,0.705815,0.70581496,5.2816163e-06,6.3245247e-06,1.4168018,1.0601933e-05,15.884177,86.913635,86.913635,101.86546,-27.058062,0.0,101.87689,327.19635,1.0,-1.0,0.70830655,2.952486,2.9736493,1.0,116.90839,-132.79256,350.14285,-437.0565,-2.467731e-11,3.0150763e-13,2.9526358,2.9526358,2.952486,0.056228887,0.99996185,0.99996185,1.0,2.9736493,2.952486,-0.00014979296,-3.8144462e-05,0.0,1.4168019,0.99996185,1.0,0.0,0.0,1.0,1.0
1.161,1.0,0.0,100000.42,-0.06470686,-6.4234476,-3.0354542e-08,0.705815,0.70581496,5.2185796e-06,6.226307e-06,1.4168018,1.0475397e-05,-6.862861,14.748538,14.748538,101.86546,-4.5910187,0.0,101.87689,327.19635,1.0,-1.0,0.7083066,3.1095598,3.130729,1.0,128.89676,-122.0339,393.1542,-407.90274,-2.4113872e-11,2.8986e-13,3.1097095,3.1097095,3.1095598,0.05622879,0.99996185,0.99996185,1.0,3.130729,3.1095598,-0.00014973785,-3.8130434e-05,0.0,1.4168019,0.99996185,1.0,0.0,0.0,1.0,1.0
1.1615,1.0,0.0,100000.414,-0.064946406,-6.4234476,3.5905703e-08,0.705815,0.70581496,5.1547318e-06,6.134256e-06,1.4168018,1.0347234e-05,-29.440926,-57.779686,-57.779686,101.86546,17.989061,0.0,101.87689,327.19635,1.0,-1.0,0.7083066,3.2666335,3.2878087,1.0,137.7115,-108.27058,426.48553,-368.70584,-2.250169e-11,2.793658e-13,3.2667832,3.2667832,3.2666335,0.056228697,0.9999619,0.9999619,1.0,3.2878087,3.2666335,-0.00014968555,-3.8117116e-05,0.0,1.4168019,0.9999619,1.0,0.0,0.0,1.0,1.0
1.162,1.0,0.0,100000.414,-0.06517266,-6.4234476,3.5905703e-08,0.705815,0.70581496,5.0901012e-06,6.0555194e-06,1.4168018,1.02175e-05,-51.294113,-128.8853,-128.8853,101.86546,40.126225,0.0,101.87689,327.19635,1.0,-1.0,0.7083066,3.4237072,3.444888,1.0,143.1356,-91.841484,449.31616,-320.43088,-2.1057437e-11,2.7144227e-13,3.423857,3.423857,3.4237072,0.05622861,0.9999619,0.9999619,1.0,3.444888,3.4237072,-0.00014963599,-3.8104492e-05,0.0,1.4168019,0.9999619,1.0,0.0,0.0,1.0,1.0
1.1625,1.0,0.0,100000.414,-0.06538567,-6.4234476,3.5905703e-08,0.705815,0.70581496,5.0246977e-06,5.9526587e-06,1.4168018,1.00862135e-05,-71.88437,-196.81757,-196.81757,101.86546,61.275425,0.0,101.87689,327.19635,1.0,-1.0,0.7083066,3.580781,3.6019678,1.0,145.03549,-73.15112,461.084,-264.26645,-2.017244e-11,2.657621e-13,3.5809305,3.5809305,3.580781,0.056228526,0.9999619,0.9999619,1.0,3.6019678,3.580781,-0.0001495891,-3.8092552e-05,0.0,1.4168019,0.9999619,1.0,0.0,0.0,1.0,1.0
1.163,1.0,0.0,100000.414,-0.065585345,-6.4234476,3.5905703e-08,0.705815,0.70581496,4.958532e-06,5.868349e-06,1.4168018,9.953397e-06,-90.70473,-259.9039,-259.9039,101.86546,80.91594,0.0,101.87689,327.19635,1.0,-1.0,0.7083066,3.7378547,3.7590475,1.0,143.36441,-52.659683,461.49933,-201.59543,-1.9548342e-11,2.580174e-13,3.7380042,3.7380042,3.7378547,0.05622842,0.9999619,0.9999619,1.0,3.7590475,3.7378547,-0.00014954495,-3.8081307e-05,0.0,1.4168019,0.9999619,1.0,0.0,0.0,1.0,1.0
1.1635,1.0,0.0,100000.414,-0.06577232,-6.4234476,3.5905703e-08,0.705815,0.70581496,4.891644e-06,5.754565e-06,1.4168018,9.819131e-06,-107.29181,-316.59103,-316.59103,101.86546,98.564186,0.0,101.87689,327.19635,1.0,-1.0,0.70830667,3.8949285,3.9161272,1.0,138.1635,-30.871687,450.55188,-133.96083,-1.844715e-11,2.5142028e-13,3.895078,3.895078,3.8949285,0.056228317,0.9999619,0.9999619,1.0,3.9161272,3.8949285,-0.00014950357,-3.807077e-05,0.0,1.4168019,0.9999619,1.0,0.0,0.0,1.0,1.0
1.164,1.0,0.0,100000.414,-0.0659461,-6.4234476,3.5905703e-08,0.705815,0.705815,4.8240304e-06,5.6577524e-06,1.4168018,9.683408e-06,-121.23721,-365.48328,-365.48328,101.86546,113.785645,0.0,101.87689,327.19635,1.0,-1.0,0.7083066,4.052002,4.073207,1.0,129.56079,-8.323584,428.5112,-63.027924,-1.7292426e-11,2.457241e-13,4.0521517,4.0521517,4.052002,0.056228235,0.9999619,0.9999619,1.0,4.073207,4.052002,-0.0001494649,-3.8060927e-05,0.0,1.4168019,0.9999619,1.0,0.0,0.0,1.0,1.0
1.1645,1.0,0.0,100000.41,-0.06610698,-6.4234476,3.5905703e-08,0.705815,0.70581496,4.7557223e-06,5.578987e-06,1.4168018,9.546292e-06,-132.19759,-405.37677,-405.37677,101.86546,126.205536,0.0,101.87689,327.19635,1.0,-1.0,0.70830667,4.209076,4.2302866,1.0,117.768135,14.429457,395.91998,9.456812,-1.599374e-11,2.3468797e-13,4.209225,4.209225,4.209076,0.05622812,0.999962,0.999962,1.0,4.2302866,4.209076,-0.00014942893,-3.8051767e-05,0.0,1.4168019,0.999962,1.0,0.0,0.0,1.0,1.0
1.165,1.0,0.0,100000.41,-0.06625526,-6.4234476,3.5905703e-08,0.705815,0.70581496,4.686704e-06,5.467341e-06,1.4168018,9.4077495e-06,-139.90308,-435.28934,-435.28934,101.86546,135.51808,0.0,101.87689,327.19635,1.0,-1.0,0.70830667,4.3661494,4.387366,1.0,103.07585,36.827225,353.58063,81.70871,-1.4957214e-11,2.1410814e-13,4.3662987,4.3662987,4.3661494,0.056228034,0.999962,0.999962,1.0,4.387366,4.3661494,-0.00014939567,-3.8043294e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1655,1.0,0.0,100000.41,-0.0663907,-6.4234476,3.5905703e-08,0.705815,0.70581496,4.617041e-06,5.3845565e-06,1.4168018,9.267913e-06,-144.16394,-454.48447,-454.48447,101.86546,141.49397,0.0,101.87689,327.19635,1.0,-1.0,0.70830667,4.523223,4.5444455,1.0,85.845695,58.318253,302.53564,151.94882,-1.3519689e-11,9.325768e-14,4.5233727,4.5233727,4.523223,0.056227926,0.999962,0.999962,1.0,4.5444455,4.523223,-0.00014936509,-3.803551e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.166,1.0,0.0,100000.41,-0.06651375,-6.4234476,3.5905703e-08,0.705815,0.70581496,4.5467295e-06,5.2941314e-06,1.4168018,9.126775e-06,-144.8753,-462.48953,-462.48953,101.86546,143.98608,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,4.680297,4.701525,1.0,66.5019,78.373405,244.0418,218.44774,-1.2152264e-11,3.5265518e-15,4.680446,4.680446,4.680297,0.056227833,0.999962,0.999962,1.0,4.701525,4.680297,-0.00014933721,-3.8028407e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
