Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1665,1.0,0.0,100000.41,-0.066624336,-6.4234476,3.5905703e-08,0.705815,0.70581496,4.475779e-06,5.185698e-06,1.4168018,8.984353e-06,-142.01962,-459.10748,-459.10748,101.86546,142.93306,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,4.8373704,4.858605,1.0,45.52073,96.49889,179.5393,279.56818,-1.06463284e-11,-5.6996e-14,4.8375196,4.8375196,4.8373704,0.056227744,0.999962,0.999962,1.0,4.858605,4.8373704,-0.000149312,-3.802199e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.167,1.0,0.0,100000.41,-0.066722475,-6.4234476,3.5905703e-08,0.705815,0.705815,4.4042154e-06,5.0857407e-06,1.4168018,8.840702e-06,-135.66722,-444.42154,-444.42154,101.86546,138.36081,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,4.9944444,5.0156846,1.0,23.418777,112.24844,110.616295,333.80524,-8.7931225e-12,-1.04960365e-13,4.9945936,4.9945936,4.9944444,0.056227643,0.999962,0.999962,1.0,5.0156846,4.9944444,-0.00014928947,-3.801625e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1675,1.0,0.0,100000.4,-0.06680837,-6.4234476,3.5905703e-08,0.705815,0.705815,4.332059e-06,4.991421e-06,1.4168018,8.695861e-06,-125.9745,-418.7933,-418.7933,101.86546,130.38193,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,5.151518,5.1727643,1.0,0.7402229,125.234276,38.969757,379.82355,-7.9224995e-12,-1.4302927e-13,5.151667,5.151667,5.151518,0.056227535,0.999962,0.999962,1.0,5.1727643,5.151518,-0.00014926959,-3.801119e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.168,1.0,0.0,100000.4,-0.06688167,-6.4234476,3.5905703e-08,0.705815,0.705815,4.2593306e-06,4.8844045e-06,1.4168018,8.5498705e-06,-113.18011,-382.8538,-382.8538,101.86546,119.19286,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,5.3085914,5.329844,1.0,-21.956558,135.13667,-33.63627,416.49005,-8.207606e-12,-1.6631711e-13,5.3087406,5.3087406,5.3085914,0.056227457,0.999962,0.999962,1.0,5.329844,5.3085914,-0.00014925234,-3.8006798e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1685,1.0,0.0,100000.4,-0.06694323,-6.4234476,3.5905703e-08,0.705815,0.70581496,4.1860394e-06,4.7765657e-06,1.4168018,8.4027515e-06,-97.59907,-337.48788,-337.48788,101.86546,105.06911,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,5.4656653,5.486923,1.0,-44.112736,141.7118,-105.41412,442.902,-9.370572e-12,-1.8029148e-13,5.4658146,5.4658146,5.4656653,0.05622734,0.999962,0.999962,1.0,5.486923,5.4656653,-0.00014923776,-3.8003083e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.169,1.0,0.0,100000.4,-0.0669925,-6.4234476,3.5905703e-08,0.705815,0.705815,4.1122094e-06,4.677131e-06,1.4168018,8.25455e-06,-79.615,-283.81256,-283.81256,101.86546,88.35839,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,5.622739,5.644003,1.0,-65.1828,144.79779,-174.59653,458.4091,-1.195411e-11,-1.853263e-13,5.622888,5.622888,5.622739,0.05622725,0.999962,0.999962,1.0,5.644003,5.622739,-0.0001492258,-3.800004e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1695,1.0,0.0,100000.4,-0.06702957,-6.4234476,3.5905703e-08,0.705815,0.705815,4.03788e-06,4.5770494e-06,1.4168018,8.105347e-06,-59.670696,-223.14935,-223.14935,101.86546,69.472176,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,5.7798123,5.8010826,1.0,-84.647964,144.31866,-239.48013,462.6295,-1.398903e-11,-1.9191583e-13,5.7799616,5.7799616,5.7798123,0.056227136,0.99996203,0.99996203,1.0,5.8010826,5.7798123,-0.00014921647,-3.7997663e-05,0.0,1.4168016,0.99996203,1.0,0.0,0.0,1.0,1.0
1.17,1.0,0.0,100000.4,-0.067054026,-6.4234476,3.5905703e-08,0.705815,0.70581496,3.9630568e-06,4.4871963e-06,1.4168018,7.955153e-06,-38.25722,-156.9919,-156.9919,101.86546,48.875458,0.0,101.87689,327.19635,1.0,-1.0,0.7083068,5.9368863,5.9581623,1.0,-102.028984,140.28621,-298.46738,455.4593,-1.4792504e-11,-1.9884818e-13,5.9370356,5.9370356,5.9368863,0.05622703,0.99996203,0.99996203,1.0,5.9581623,5.9368863,-0.00014920975,-3.7995953e-05,0.0,1.4168016,0.99996203,1.0,0.0,0.0,1.0,1.0
1.1705,1.0,0.0,100000.39,-0.067065835,-6.4234476,3.5905703e-08,0.705815,0.705815,3.8877984e-06,4.3681457e-06,1.4168018,7.804084e-06,-15.901797,-86.969086,-86.969086,101.86546,27.075356,0.0,101.87689,327.19635,1.0,-1.0,0.7083068,6.09396,6.115242,1.0,-116.8979,132.7997,-350.10596,437.07504,-1.6479741e-11,-2.0026957e-13,6.094109,6.094109,6.09396,0.05622693,0.99996203,0.99996203,1.0,6.115242,6.09396,-0.00014920563,-3.79949e-05,0.0,1.4168016,0.99996203,1.0,0.0,0.0,1.0,1.0
1.171,1.0,0.0,100000.39,-0.06706543,-6.4234476,3.5905703e-08,0.705815,0.705815,3.8120709e-06,4.2730608e-06,1.4168018,7.652075e-06,6.8451505,-14.804974,-14.804974,101.86546,4.6086197,0.0,101.87689,327.19635,1.0,-1.0,0.7083067,6.2510333,6.2723217,1.0,-128.88863,122.04348,-393.12442,407.9294,-1.855742e-11,-2.0250037e-13,6.2511826,6.2511826,6.2510333,0.056226816,0.99996203,0.99996203,1.0,6.2723217,6.2510333,-0.0001492041,-3.7994512e-05,0.0,1.4168016,0.99996203,1.0,0.0,0.0,1.0,1.0
1.1715,1.0,0.0,100000.39,-0.06705265,-6.4234476,3.5905703e-08,0.705815,0.705815,3.7359168e-06,4.1754784e-06,1.4168018,7.499208e-06,29.423561,57.723656,57.723656,101.86546,-17.971586,0.0,101.87689,327.19635,1.0,-1.0,0.7083068,0.12492185,0.14621593,1.0,-137.70595,108.28238,-426.46362,368.73996,-2.009975e-11,-2.0338627e-13,0.12507106,0.12507106,0.12492185,0.056226734,0.99996203,0.99996203,1.0,0.14621593,0.12492185,-0.00014920515,-3.7994778e-05,0.0,1.4168016,0.99996203,1.0,0.0,0.0,1.0,1.0
1.172,1.0,0.0,100000.39,-0.0670274,-6.4234476,3.5905703e-08,0.705815,0.70581496,3.659374e-06,4.069448e-06,1.4168018,7.3455617e-06,51.27752,128.83105,128.83105,101.86546,-40.109306,0.0,101.87689,327.19635,1.0,-1.0,0.7083068,0.2819955,0.30329555,1.0,-143.13274,91.85522,-449.30267,320.47162,-2.0737684e-11,-2.0248052e-13,0.2821447,0.2821447,0.2819955,0.05622661,0.99996203,0.99996203,1.0,0.30329555,0.2819955,-0.00014920875,-3.7995695e-05,0.0,1.4168016,0.99996203,1.0,0.0,0.0,1.0,1.0
1.1725,1.0,0.0,100000.39,-0.06698991,-6.4234476,3.5905703e-08,0.705815,0.705815,3.582413e-06,3.9471356e-06,1.4168018,7.191076e-06,71.86896,196.76643,196.76643,101.86546,-61.259476,0.0,101.87689,327.19635,1.0,-1.0,0.70830685,0.43906912,0.4603752,1.0,-145.03542,73.16645,-461.07925,264.31284,-2.1040582e-11,-2.0114609e-13,0.43921834,0.43921834,0.43906912,0.056226518,0.99996203,0.99996203,1.0,0.4603752,0.43906912,-0.00014921489,-3.799726e-05,0.0,1.4168016,0.99996203,1.0,0.0,0.0,1.0,1.0
1.173,1.0,0.0,100000.39,-0.06694046,-6.4234476,3.5905703e-08,0.705815,0.705815,3.5050741e-06,3.8478665e-06,1.4168018,7.035831e-06,90.69088,259.85718,259.85718,101.86546,-80.90135,0.0,101.87689,327.19635,1.0,-1.0,0.70830685,0.59614277,0.6174548,1.0,-143.36711,52.676228,-461.50345,201.64629,-2.0519465e-11,-1.9999212e-13,0.596292,0.596292,0.59614277,0.056226403,0.999962,0.999962,1.0,0.6174548,0.59614277,-0.00014922355,-3.7999464e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1735,1.0,0.0,100000.38,-0.06687879,-6.4234476,3.5905703e-08,0.705815,0.705815,3.4273837e-06,3.7505238e-06,1.4168018,6.8798813e-06,107.27986,316.54984,316.54984,101.86546,-98.55133,0.0,101.87689,327.19635,1.0,-1.0,0.7083068,0.7532164,0.77453446,1.0,-138.1689,30.889038,-450.56476,134.01492,-1.8747032e-11,-1.9852891e-13,0.75336564,0.75336564,0.7532164,0.05622629,0.999962,0.999962,1.0,0.77453446,0.7532164,-0.00014923471,-3.800231e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.174,1.0,0.0,100000.38,-0.06680532,-6.4234476,3.5905703e-08,0.705815,0.705815,3.3493586e-06,3.6577385e-06,1.4168018,6.723259e-06,121.22747,365.4486,365.4486,101.86546,-113.77483,0.0,101.87689,327.19635,1.0,-1.0,0.70830685,0.91029,0.9316141,1.0,-129.56879,8.341319,-428.53253,63.08392,-1.718959e-11,-1.965816e-13,0.91043925,0.91043925,0.91029,0.056226194,0.999962,0.999962,1.0,0.9316141,0.91029,-0.00014924837,-3.8005786e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1745,1.0,0.0,100000.38,-0.06672029,-6.4234476,3.5905703e-08,0.705815,0.705815,3.271014e-06,3.5329454e-06,1.4168018,6.5659965e-06,132.19028,405.34952,405.34952,101.86546,-126.19704,0.0,101.87689,327.19635,1.0,-1.0,0.70830685,1.0673636,1.0886937,1.0,-117.77851,-14.411776,-395.94922,-9.400291,-1.6013373e-11,-1.9425386e-13,1.0675129,1.0675129,1.0673636,0.056226067,0.999962,0.999962,1.0,1.0886937,1.0673636,-0.00014926451,-3.8009897e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.175,1.0,0.0,100000.38,-0.06662343,-6.4234476,3.5905703e-08,0.705815,0.705815,3.192372e-06,3.4345796e-06,1.4168018,6.4081364e-06,139.89839,435.27017,435.27017,101.86546,-135.5121,0.0,101.87689,327.19635,1.0,-1.0,0.70830685,1.2244372,1.2457733,1.0,-103.088356,-36.81003,-353.6171,-81.65305,-1.523213e-11,-2.0496202e-13,1.2245865,1.2245865,1.2244372,0.056225985,0.999962,0.999962,1.0,1.2457733,1.2244372,-0.00014928312,-3.8014634e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1755,1.0,0.0,100000.38,-0.06651515,-6.4234476,3.5905703e-08,0.705815,0.705815,3.1134366e-06,3.3189729e-06,1.4168018,6.2496865e-06,144.162,454.47385,454.47385,101.86546,-141.49066,0.0,101.87689,327.19635,1.0,-1.0,0.70830685,1.3815109,1.402853,1.0,-85.86003,-58.301975,-302.57843,-151.8954,-1.438137e-11,-3.0790634e-13,1.3816602,1.3816602,1.3815109,0.056225874,0.999962,0.999962,1.0,1.402853,1.3815109,-0.00014930415,-3.8019993e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.176,1.0,0.0,100000.38,-0.06639564,-6.4234476,3.5905703e-08,0.705815,0.705815,3.034225e-06,3.2218918e-06,1.4168018,6.090683e-06,144.87614,462.48773,462.48773,101.86546,-143.98553,0.0,101.87689,327.19635,1.0,-1.0,0.70830685,1.5385845,1.5599326,1.0,-66.51771,-78.35844,-244.08986,-218.39787,-1.3759845e-11,-3.9076956e-13,1.5387338,1.5387338,1.5385845,0.056225758,0.999962,0.999962,1.0,1.5599326,1.5385845,-0.00014932762,-3.8025966e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1765,1.0,0.0,100000.38,-0.066265,-6.4234476,3.5905703e-08,0.705815,0.705815,2.9547807e-06,3.1151665e-06,1.4168018,5.9312124e-06,142.02324,459.11453,459.11453,101.86546,-142.93527,0.0,101.87689,327.19635,1.0,-1.0,0.7083069,1.6956581,1.7170123,1.0,-45.53763,-96.48561,-179.59146,-279.52307,-1.2798973e-11,-4.4221392e-13,1.6958075,1.6958075,1.6956581,0.056225657,0.999962,0.999962,1.0,1.7170123,1.6956581,-0.00014935348,-3.803255e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.177,1.0,0.0,100000.375,-0.0661232,-6.4234476,3.5905703e-08,0.705815,0.705815,2.8751233e-06,3.014949e-06,1.4168018,5.771314e-06,135.67352,444.4373,444.4373,101.86546,-138.36574,0.0,101.87689,327.19635,1.0,-1.0,0.7083069,1.8527317,1.8740919,1.0,-23.436348,-112.23717,-110.67126,-333.76605,-1.096162e-11,-4.7757897e-13,1.8528811,1.8528811,1.8527317,0.05622554,0.999962,0.999962,1.0,1.8740919,1.8527317,-0.00014938174,-3.8039747e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1775,1.0,0.0,100000.375,-0.0659705,-6.4234476,3.5905703e-08,0.705815,0.7058151,2.7952253e-06,2.895486e-06,1.4168018,5.6109325e-06,125.98333,418.81738,418.81738,101.86545,-130.38947,0.0,101.87689,327.1963,1.0,-1.0,0.7083069,2.0098052,2.0311716,1.0,-0.75803244,-125.225296,-39.026173,-379.7912,-8.512187e-12,-4.996043e-13,2.0099547,2.0099547,2.0098052,0.05622544,0.999962,0.999962,1.0,2.0311716,2.0098052,-0.00014941237,-3.8047547e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.178,1.0,0.0,100000.375,-0.06580658,-6.4234476,3.5905703e-08,0.705815,0.705815,2.7151573e-06,2.7890076e-06,1.4168018,5.4502093e-06,113.19125,382.8856,382.8856,101.86545,-119.20281,0.0,101.87689,327.1963,1.0,-1.0,0.7083069,2.166879,2.1882513,1.0,21.938946,-135.1302,33.57979,-416.4654,-5.5733187e-12,-5.0873287e-13,2.1670282,2.1670282,2.166879,0.05622534,0.999962,0.999962,1.0,2.1882513,2.166879,-0.00014944535,-3.8055943e-05,0.0,1.4168016,0.999962,1.0,0.0,0.0,1.0,1.0
1.1785,1.0,0.0,100000.375,-0.065631695,-6.4234476,3.5905703e-08,0.705815,0.705815,2.6349146e-06,2.7031426e-06,1.4168018,5.2891364e-06,97.61225,337.52664,337.52664,101.86545,-105.08122,0.0,101.87689,327.1963,1.0,-1.0,0.7083069,2.3239524,2.3453307,1.0,44.095757,-141.70801,105.35896,-442.88562,-2.6786403e-12,-4.8893333e-13,2.324102,2.324102,2.3239524,0.056225233,0.9999619,0.9999619,1.0,2.3453307,2.3239524,-0.00014948065,-3.8064936e-05,0.0,1.4168016,0.9999619,1.0,0.0,0.0,1.0,1.0
1.179,1.0,0.0,100000.375,-0.065445416,-6.4234476,3.5905703e-08,0.705815,0.705815,2.55454e-06,2.5810393e-06,1.4168018,5.1277984e-06,79.629906,283.8573,283.8573,101.86545,-88.37238,0.0,101.87689,327.1963,1.0,-1.0,0.7083069,2.481026,2.5024104,1.0,65.16687,-144.79677,174.54405,-458.40137,9.783774e-13,-4.6468184e-13,2.4811754,2.4811754,2.481026,0.056225125,0.9999619,0.9999619,1.0,2.5024104,2.481026,-0.00014951827,-3.807451e-05,0.0,1.4168016,0.9999619,1.0,0.0,0.0,1.0,1.0
1.1795,1.0,0.0,100000.375,-0.065248206,-6.4234476,3.5905703e-08,0.705815,0.705815,2.4740195e-06,2.4707942e-06,1.4168018,4.966167e-06,59.68696,223.199,223.199,101.86545,-69.4877,0.0,101.87689,327.1963,1.0,-1.0,0.7083069,2.6380994,2.65949,1.0,84.633484,-144.32043,239.43163,-462.63065,4.1311884e-12,-4.4616735e-13,2.6382492,2.6382492,2.6380994,0.056225024,0.9999619,0.9999619,1.0,2.65949,2.6380994,-0.00014955817,-3.8084676e-05,0.0,1.4168016,0.9999619,1.0,0.0,0.0,1.0,1.0
1.18,1.0,0.0,100000.375,-0.06503975,-6.4234476,3.5905703e-08,0.705815,0.705815,2.393408e-06,2.3638486e-06,1.4168018,4.804354e-06,38.274437,157.04523,157.04523,101.86545,-48.89213,0.0,101.87689,327.1963,1.0,-1.0,0.70830697,2.7951732,2.8165696,1.0,102.0163,-140.29074,298.42407,-455.4693,6.9041287e-12,-4.3205153e-13,2.7953227,2.7953227,2.7951732,0.056224898,0.9999619,0.9999619,1.0,2.8165696,2.7951732,-0.00014960034,-3.8095415e-05,0.0,1.4168016,0.9999619,1.0,0.0,0.0,1.0,1.0
1.1805,1.0,0.0,100000.37,-0.06482034,-6.4234476,3.5905703e-08,0.705815,0.7058151,2.312707e-06,2.2627091e-06,1.4168018,4.6423606e-06,15.919545,87.024796,87.024796,101.86545,-27.092773,0.0,101.87689,327.1963,1.0,-1.0,0.70830697,2.9522467,2.9736493,1.0,116.88734,-132.80688,350.06888,-437.09366,9.107368e-12,-4.1905674e-13,2.9523964,2.9523964,2.9522467,0.0562248,0.9999619,0.9999619,1.0,2.9736493,2.9522467,-0.00014964475,-3.8106726e-05,0.0,1.4168016,0.9999619,1.0,0.0,0.0,1.0,1.0
1.181,1.0,0.0,100000.37,-0.0645901,-6.4234476,3.5905703e-08,0.705815,0.705815,2.2319298e-06,2.1653864e-06,1.4168018,4.4802136e-06,-6.8273067,14.861681,14.861681,101.86545,-4.626352,0.0,101.87689,327.1963,1.0,-1.0,0.70830697,3.1093202,3.130729,1.0,128.88045,-122.05314,393.0945,-407.95618,1.0444258e-11,-4.0849464e-13,3.10947,3.10947,3.1093202,0.056224696,0.99996185,0.99996185,1.0,3.130729,3.1093202,-0.00014969139,-3.81186e-05,0.0,1.4168016,0.99996185,1.0,0.0,0.0,1.0,1.0
1.1815,1.0,0.0,100000.37,-0.064349264,-6.423448,-2.0557155e-07,0.705815,0.7058151,2.151156e-06,2.066996e-06,1.4168018,4.3180744e-06,-29.406061,-57.667347,-57.667347,101.86545,17.953976,0.0,101.87682,327.1963,1.0,-1.0,0.70830697,3.2663937,3.2878087,1.0,137.70033,-108.29427,426.4416,-368.77426,1.0926403e-11,-3.9877682e-13,3.2665434,3.2665434,3.2663937,0.056224585,0.99996185,0.99996185,1.0,3.2878087,3.2663937,-0.00014974023,-3.813104e-05,0.0,1.4168016,0.99996185,1.0,0.0,0.0,1.0,1.0
1.182,1.0,0.0,100000.37,-0.064098,-6.423448,-2.0557155e-07,0.705815,0.7058151,2.0703221e-06,1.9545712e-06,1.4168018,4.1558146e-06,-51.260796,-128.77652,-128.77652,101.86545,40.09225,0.0,101.87682,327.1963,1.0,-1.0,0.70830697,3.4234674,3.444888,1.0,143.12985,-91.86906,449.2891,-320.51257,1.06728385e-11,-3.8949386e-13,3.4236171,3.4236171,3.4234674,0.056224477,0.99996185,0.99996185,1.0,3.444888,3.4234674,-0.00014979123,-3.8144026e-05,0.0,1.4168016,0.99996185,1.0,0.0,0.0,1.0,1.0
1.1825,1.0,0.0,100000.37,-0.063836284,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.9894685e-06,1.8348563e-06,1.4168018,3.993515e-06,-71.85342,-196.71504,-196.71504,101.86545,61.2434,0.0,101.87682,327.1963,1.0,-1.0,0.708307,3.580541,3.6019678,1.0,145.03532,-73.1819,461.0745,-264.35944,1.0444072e-11,-3.8382887e-13,3.5806906,3.5806906,3.580541,0.05622436,0.99996185,0.99996185,1.0,3.6019678,3.580541,-0.00014984439,-3.815756e-05,0.0,1.4168016,0.99996185,1.0,0.0,0.0,1.0,1.0
1.183,1.0,0.0,100000.37,-0.06356406,-6.423448,-2.0557155e-07,0.705815,0.705815,1.9086099e-06,1.7324008e-06,1.4168018,3.831205e-06,-90.67691,-259.81015,-259.81015,101.86545,80.88665,0.0,101.87682,327.1963,1.0,-1.0,0.70830697,3.7376144,3.7590475,1.0,143.36981,-52.6929,461.50757,-201.69742,9.5584434e-12,-3.7718982e-13,3.7377644,3.7377644,3.7376144,0.05622426,0.99996185,0.99996185,1.0,3.7590475,3.7376144,-0.00014989967,-3.8171635e-05,0.0,1.4168016,0.99996185,1.0,0.0,0.0,1.0,1.0
1.1835,1.0,0.0,100000.37,-0.063281685,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.8277606e-06,1.618238e-06,1.4168018,3.668914e-06,-107.267815,-316.5084,-316.5084,101.86545,98.53836,0.0,101.87682,327.1963,1.0,-1.0,0.708307,3.894688,3.9161272,1.0,138.17435,-30.906534,450.5777,-134.06932,8.252306e-12,-3.7063015e-13,3.8948379,3.8948379,3.894688,0.056224152,0.9999618,0.9999618,1.0,3.9161272,3.894688,-0.00014995704,-3.818625e-05,0.0,1.4168016,0.9999618,1.0,0.0,0.0,1.0,1.0
1.184,1.0,0.0,100000.36,-0.062989675,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.7469471e-06,1.5218334e-06,1.4168018,3.5066948e-06,-121.217636,-365.41373,-365.41373,101.86545,113.76392,0.0,101.87682,327.1963,1.0,-1.0,0.708307,4.0517616,4.073207,1.0,129.57684,-8.359203,428.554,-63.14025,7.2062716e-12,-3.6498072e-13,4.0519114,4.0519114,4.0517616,0.05622405,0.9999618,0.9999618,1.0,4.073207,4.0517616,-0.0001500165,-3.8201386e-05,0.0,1.4168016,0.9999618,1.0,0.0,0.0,1.0,1.0
1.1845,1.0,0.0,100000.36,-0.06268776,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.6661892e-06,1.4237598e-06,1.4168018,3.3445874e-06,-132.1829,-405.32208,-405.32208,101.86545,126.18846,0.0,101.87682,327.1963,1.0,-1.0,0.708307,4.208835,4.2302866,1.0,117.78897,14.393941,395.97867,9.34342,4.856759e-12,-3.5929498e-13,4.208985,4.208985,4.208835,0.056223936,0.9999618,0.9999618,1.0,4.2302866,4.208835,-0.000150078,-3.821705e-05,0.0,1.4168016,0.9999618,1.0,0.0,0.0,1.0,1.0
1.185,1.0,0.0,100000.36,-0.062376544,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.5854845e-06,1.3202778e-06,1.4168018,3.1825864e-06,-139.89366,-435.25085,-435.25085,101.86545,135.50606,0.0,101.87682,327.1963,1.0,-1.0,0.708307,4.3659086,4.387366,1.0,103.100975,36.792686,353.6538,81.59704,2.6073596e-12,-3.5390953e-13,4.3660583,4.3660583,4.3659086,0.056223836,0.9999618,0.9999618,1.0,4.387366,4.3659086,-0.00015014154,-3.823323e-05,0.0,1.4168015,0.9999618,1.0,0.0,0.0,1.0,1.0
1.1855,1.0,0.0,100000.36,-0.06205537,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.504855e-06,1.206142e-06,1.4168018,3.020737e-06,-144.16003,-454.46313,-454.46313,101.86545,141.48732,0.0,101.87682,327.1963,1.0,-1.0,0.708307,4.522982,4.5444455,1.0,85.87449,58.285545,302.62152,151.84163,8.17009e-13,-3.450316e-13,4.5231323,4.5231323,4.522982,0.056223735,0.99996173,0.99996173,1.0,4.5444455,4.522982,-0.00015020708,-3.824992e-05,0.0,1.4168015,0.99996173,1.0,0.0,0.0,1.0,1.0
1.186,1.0,0.0,100000.36,-0.061725352,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.4243512e-06,1.1160375e-06,1.4168018,2.8591394e-06,-144.877,-462.48593,-462.48593,101.86545,143.98495,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,4.6800556,4.701525,1.0,66.53366,78.34333,244.13826,218.34767,-9.42079e-13,-3.3895044e-13,4.680206,4.680206,4.6800556,0.056223616,0.99996173,0.99996173,1.0,4.701525,4.6800556,-0.0001502746,-3.8267113e-05,0.0,1.4168015,0.99996173,1.0,0.0,0.0,1.0,1.0
1.1865,1.0,0.0,100000.36,-0.06138634,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.3439378e-06,1.0130641e-06,1.4168018,2.6977232e-06,-142.02687,-459.12164,-459.12164,101.86545,142.9375,0.0,101.87682,327.1963,1.0,-1.0,0.708307,4.837129,4.858605,1.0,45.55468,96.4722,179.64397,279.4777,-2.140672e-12,-3.3230867e-13,4.8372793,4.8372793,4.837129,0.05622352,0.99996173,0.99996173,1.0,4.858605,4.837129,-0.00015034409,-3.828481e-05,0.0,1.4168015,0.99996173,1.0,0.0,0.0,1.0,1.0
1.187,1.0,0.0,100000.36,-0.06103833,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.2636946e-06,8.988195e-07,1.4168018,2.536649e-06,-135.67987,-444.45316,-444.45316,101.86545,138.37071,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,4.9942026,5.0156846,1.0,23.45408,112.225784,110.7266,333.72656,-3.89576e-12,-3.2652405e-13,4.994353,4.994353,4.9942026,0.056223407,0.9999617,0.9999617,1.0,5.0156846,4.9942026,-0.0001504155,-3.830299e-05,0.0,1.4168015,0.9999617,1.0,0.0,0.0,1.0,1.0
1.1875,1.0,0.0,100000.35,-0.06068117,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.1835841e-06,7.909846e-07,1.4168018,2.375841e-06,-125.99223,-418.84164,-418.84164,101.86545,130.39706,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,5.1512756,5.1727643,1.0,0.7760111,125.216225,39.082996,379.75864,-5.298028e-12,-3.2079694e-13,5.1514263,5.1514263,5.1512756,0.056223318,0.9999617,0.9999617,1.0,5.1727643,5.1512756,-0.0001504888,-3.832166e-05,0.0,1.4168015,0.9999617,1.0,0.0,0.0,1.0,1.0
1.188,1.0,0.0,100000.35,-0.060314834,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.1036578e-06,6.928117e-07,1.4168018,2.2154027e-06,-113.2025,-382.91763,-382.91763,101.86545,119.212845,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,5.308349,5.329844,1.0,-21.921164,135.12366,-33.52289,416.44052,-5.37882e-12,-3.1486809e-13,5.3085,5.3085,5.308349,0.0562232,0.9999617,0.9999617,1.0,5.329844,5.308349,-0.00015056401,-3.8340808e-05,0.0,1.4168015,0.9999617,1.0,0.0,0.0,1.0,1.0
1.1885,1.0,0.0,100000.35,-0.059939228,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.0239253e-06,5.860323e-07,1.4168018,2.0553534e-06,-97.625565,-337.56567,-337.56567,101.86545,105.09345,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,5.4654226,5.486923,1.0,-44.07861,141.70418,-105.30339,442.86908,-4.5172993e-12,-3.0836244e-13,5.4655733,5.4655733,5.4654226,0.05622311,0.9999616,0.9999616,1.0,5.486923,5.4654226,-0.00015064106,-3.836043e-05,0.0,1.4168015,0.9999616,1.0,0.0,0.0,1.0,1.0
1.189,1.0,0.0,100000.35,-0.059554335,-6.423448,-2.0557155e-07,0.705815,0.7058151,9.4441185e-07,4.813174e-07,1.4168018,1.8957438e-06,-79.64496,-283.9024,-283.9024,101.86545,88.38651,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,5.622496,5.644003,1.0,-65.15078,144.79573,-174.49118,458.3936,-2.397413e-12,-3.0284385e-13,5.622647,5.622647,5.622496,0.056222998,0.9999616,0.9999616,1.0,5.644003,5.622496,-0.00015071993,-3.8380516e-05,0.0,1.4168015,0.9999616,1.0,0.0,0.0,1.0,1.0
1.1895,1.0,0.0,100000.35,-0.05916084,-6.423448,-2.0557155e-07,0.705815,0.7058151,8.6512796e-07,3.969229e-07,1.4168018,1.7365952e-06,-59.70338,-223.24905,-223.24905,101.86545,69.50338,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,5.7795696,5.8010826,1.0,-84.61884,144.32222,-239.38275,462.6318,3.994417e-13,-2.9898648e-13,5.7797203,5.7797203,5.7795696,0.056222886,0.9999616,0.9999616,1.0,5.8010826,5.7795696,-0.00015080061,-3.840106e-05,0.0,1.4168015,0.9999616,1.0,0.0,0.0,1.0,1.0
1.19,1.0,0.0,100000.35,-0.058758542,-6.423448,-2.0557155e-07,0.705815,0.7058151,7.8610316e-07,2.9099016e-07,1.4168018,1.5779665e-06,-38.291824,-157.099,-157.099,101.86545,48.908978,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,5.936643,5.9581623,1.0,-102.00348,140.2953,-298.38037,455.47937,4.1230257e-12,-2.9406024e-13,5.936794,5.936794,5.936643,0.056222793,0.99996156,0.99996156,1.0,5.9581623,5.936643,-0.00015088305,-3.8422055e-05,0.0,1.4168015,0.99996156,1.0,0.0,0.0,1.0,1.0
1.1905,1.0,0.0,100000.35,-0.058347575,-6.423448,-2.0557155e-07,0.705815,0.7058151,7.0732847e-07,1.9265202e-07,1.4168018,1.4198399e-06,-15.937474,-87.080956,-87.080956,101.86545,27.110367,0.0,101.87682,327.1963,1.0,-1.0,0.70830715,6.0937166,6.115242,1.0,-116.876656,132.81413,-350.0315,437.11243,8.058981e-12,-2.865206e-13,6.093868,6.093868,6.0937166,0.056222696,0.99996156,0.99996156,1.0,6.115242,6.0937166,-0.00015096723,-3.844349e-05,0.0,1.4168015,0.99996156,1.0,0.0,0.0,1.0,1.0
1.191,1.0,0.0,100000.34,-0.057928234,-6.423448,-2.0557155e-07,0.705815,0.7058151,6.288365e-07,8.329778e-08,1.4168018,1.2622809e-06,6.8092775,-14.918863,-14.918863,101.86545,4.644266,0.0,101.87682,327.1963,1.0,-1.0,0.70830715,6.25079,6.2723217,1.0,-128.87216,122.06288,-393.06433,407.9832,1.07967645e-11,-2.8191615e-13,6.2509413,6.2509413,6.25079,0.056222595,0.99996156,0.99996156,1.0,6.2723217,6.25079,-0.0001510531,-3.8465358e-05,0.0,1.4168015,0.99996156,1.0,0.0,0.0,1.0,1.0
1.1915,1.0,0.0,100000.34,-0.057500333,-6.423448,-2.0557155e-07,0.705815,0.7058151,5.5062316e-07,-1.04923545e-08,1.4168018,1.105281e-06,29.388376,57.610554,57.610554,101.86545,-17.936184,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,0.12467815,0.14621593,1.0,-137.69466,108.30628,-426.41937,368.80884,1.3635638e-11,-2.7590641e-13,0.12482929,0.12482929,0.12467815,0.05622249,0.9999615,0.9999615,1.0,0.14621593,0.12467815,-0.00015114066,-3.8487655e-05,0.0,1.4168015,0.9999615,1.0,0.0,0.0,1.0,1.0
1.192,1.0,0.0,100000.34,-0.05706458,-6.423448,-2.0557155e-07,0.705815,0.7058151,4.7271124e-07,-1.03943485e-07,1.4168018,9.488862e-07,51.243893,128.72151,128.72151,101.86545,-40.07502,0.0,101.87682,327.1963,1.0,-1.0,0.7083071,0.28175157,0.30329555,1.0,-143.12692,91.88303,-449.27542,320.5539,1.693938e-11,-2.6973917e-13,0.2819028,0.2819028,0.28175157,0.056222398,0.9999615,0.9999615,1.0,0.30329555,0.28175157,-0.00015122988,-3.851037e-05,0.0,1.4168015,0.9999615,1.0,0.0,0.0,1.0,1.0
1.1925,1.0,0.0,100000.34,-0.05662099,-6.423448,-2.0557155e-07,0.705815,0.7058151,3.9510223e-07,-2.1870926e-07,1.4168018,7.930996e-07,71.837715,196.66318,196.66318,101.86545,-61.227154,0.0,101.87682,327.1963,1.0,-1.0,0.70830715,0.43882498,0.4603752,1.0,-145.03522,73.19751,-461.06964,264.40646,1.9851721e-11,-2.6379382e-13,0.43897632,0.43897632,0.43882498,0.05622229,0.9999615,0.9999615,1.0,0.4603752,0.43882498,-0.0001513207,-3.85335e-05,0.0,1.4168015,0.9999615,1.0,0.0,0.0,1.0,1.0
1.193,1.0,0.0,100000.34,-0.056169637,-6.423448,-2.0557155e-07,0.705815,0.7058151,3.1783935e-07,-3.0401694e-07,1.4168018,6.380077e-07,90.66279,259.76273,259.76273,101.86545,-80.87179,0.0,101.87682,327.1963,1.0,-1.0,0.70830715,0.5958984,0.6174548,1.0,-143.37254,52.709755,-461.51175,201.74902,2.1488528e-11,-2.5837817e-13,0.5960498,0.5960498,0.5958984,0.05622218,0.99996144,0.99996144,1.0,0.6174548,0.5958984,-0.00015141311,-3.855703e-05,0.0,1.4168015,0.99996144,1.0,0.0,0.0,1.0,1.0
1.1935,1.0,0.0,100000.34,-0.0557105,-6.423448,-2.0557155e-07,0.705815,0.7058151,2.4092077e-07,-4.092235e-07,1.4168018,4.8360687e-07,107.25563,316.46655,316.46655,101.86545,-98.52525,0.0,101.87682,327.1963,1.0,-1.0,0.70830715,0.7529718,0.77453446,1.0,-138.17984,30.924217,-450.59076,134.12422,2.1914498e-11,-2.5277819e-13,0.7531233,0.7531233,0.7529718,0.056222104,0.99996144,0.99996144,1.0,0.77453446,0.7529718,-0.00015150709,-3.858096e-05,0.0,1.4168015,0.99996144,1.0,0.0,0.0,1.0,1.0
1.194,1.0,0.0,100000.34,-0.05524427,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.6435337e-07,-5.061763e-07,1.4168018,3.2991102e-07,121.20769,365.37854,365.37854,101.86545,-113.7529,0.0,101.87682,327.1963,1.0,-1.0,0.7083072,0.9100452,0.9316141,1.0,-129.58498,8.377284,-428.57562,63.1971,2.2177371e-11,-6.4492675e-14,0.9101968,0.9101968,0.9100452,0.05622199,0.9999614,0.9999614,1.0,0.9316141,0.9100452,-0.0001516026,-3.8605285e-05,0.0,1.4168015,0.9999614,1.0,0.0,0.0,1.0,1.0
1.1945,1.0,0.0,100000.34,-0.054770738,-6.423448,-2.0557155e-07,0.705815,0.7058151,8.81875e-08,-5.99095e-07,1.4168018,1.7702119e-07,132.17545,405.2944,405.2944,101.86545,-126.17979,0.0,101.87682,327.1963,1.0,-1.0,0.70830715,1.0671186,1.0886937,1.0,-117.79954,-14.375908,-396.0084,-9.286016,2.2592317e-11,5.485726e-13,1.0672703,1.0672703,1.0671186,0.0562219,0.9999614,0.9999614,1.0,1.0886937,1.0671186,-0.00015169963,-3.862999e-05,0.0,1.4168015,0.9999614,1.0,0.0,0.0,1.0,1.0
1.195,1.0,0.0,100000.336,-0.05429003,-6.423448,-2.0557155e-07,0.705815,0.7058151,1.2406318e-08,-6.889289e-07,1.4168018,2.4903542e-08,139.88887,435.23135,435.23135,101.86545,-135.49995,0.0,101.87682,327.1963,1.0,-1.0,0.7083072,1.224192,1.2457733,1.0,-103.11372,-36.775146,-353.69086,-81.5405,2.3023146e-11,9.842884e-13,1.2243438,1.2243438,1.224192,0.056221806,0.9999613,0.9999613,1.0,1.2457733,1.224192,-0.00015179813,-3.8655075e-05,0.0,1.4168015,0.9999613,1.0,0.0,0.0,1.0,1.0
1.1955,1.0,0.0,100000.336,-0.053802676,-6.423448,-2.0557155e-07,0.705815,0.7058151,-6.297814e-08,-7.972727e-07,1.4168018,-1.2641776e-07,144.15804,454.45233,454.45233,101.86545,-141.48393,0.0,101.87682,327.1963,1.0,-1.0,0.70830715,1.3812654,1.402853,1.0,-85.88911,-58.26893,-302.665,-151.78734,2.3811928e-11,1.2779458e-12,1.3814173,1.3814173,1.3812654,0.05622171,0.9999613,0.9999613,1.0,1.402853,1.3812654,-0.00015189809,-3.868053e-05,0.0,1.4168015,0.9999613,1.0,0.0,0.0,1.0,1.0
1.196,1.0,0.0,100000.336,-0.0533086,-6.423448,-2.0557155e-07,0.705815,0.7058151,-1.3795604e-07,-8.712658e-07,1.4168018,-2.7692295e-07,144.87784,462.48407,462.48407,101.86545,-143.98439,0.0,101.87682,327.1963,1.0,-1.0,0.7083072,1.5383387,1.5599326,1.0,-66.54979,-78.32805,-244.1871,-218.29697,2.4429835e-11,1.4792104e-12,1.5384908,1.5384908,1.5383387,0.056221597,0.9999613,0.9999613,1.0,1.5599326,1.5383387,-0.00015199945,-3.870634e-05,0.0,1.4168015,0.9999613,1.0,0.0,0.0,1.0,1.0
1.1965,1.0,0.0,100000.336,-0.05280758,-6.423448,-2.0557155e-07,0.705815,0.7058151,-2.1245911e-07,-9.800692e-07,1.4168019,-4.2647503e-07,142.03055,459.1288,459.1288,101.86545,-142.93974,0.0,101.87682,327.1963,1.0,-1.0,0.70830715,1.695412,1.7170123,1.0,-45.571922,-96.45863,-179.69699,-279.43182,2.5334752e-11,1.6148714e-12,1.6955642,1.6955642,1.695412,0.056221526,0.99996126,0.99996126,1.0,1.7170123,1.695412,-0.00015210222,-3.8732513e-05,0.0,1.4168015,0.99996126,1.0,0.0,0.0,1.0,1.0
1.197,1.0,0.0,100000.336,-0.052300237,-6.423448,-2.0557155e-07,0.705815,0.70581514,-2.8651561e-07,-1.0563788e-06,1.4168019,-5.751307e-07,135.68628,444.46918,444.46918,101.86545,-138.37575,0.0,101.87682,327.1963,1.0,-1.0,0.7083072,1.8524854,1.8740919,1.0,-23.472015,-112.21427,-110.7825,-333.68668,2.7761658e-11,1.69156e-12,1.8526376,1.8526376,1.8524854,0.056221437,0.99996126,0.99996126,1.0,1.8740919,1.8524854,-0.00015220634,-3.8759026e-05,0.0,1.4168015,0.99996126,1.0,0.0,0.0,1.0,1.0
1.1975,1.0,0.0,100000.336,-0.0517862,-6.423448,-2.0557155e-07,0.705815,0.70581514,-3.601122e-07,-1.1520088e-06,1.4168019,-7.2286315e-07,126.001236,418.86612,418.86612,101.86544,-130.40474,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,2.0095587,2.0311716,1.0,-0.79419786,-125.20704,-39.140392,-379.72574,3.1323506e-11,1.5646775e-12,2.009711,2.009711,2.0095587,0.056221332,0.9999612,0.9999612,1.0,2.0311716,2.0095587,-0.0001523118,-3.878588e-05,0.0,1.4168015,0.9999612,1.0,0.0,0.0,1.0,1.0
1.198,1.0,0.0,100000.336,-0.051265553,-6.423448,-2.0557155e-07,0.705815,0.7058151,-4.3321438e-07,-1.2541844e-06,1.4168019,-8.696032e-07,113.21387,382.95,382.95,101.86544,-119.223,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,2.1666322,2.1882513,1.0,21.903173,-135.11705,33.465405,-416.4154,3.416575e-11,1.413816e-12,2.1667845,2.1667845,2.1666322,0.05622125,0.9999612,0.9999612,1.0,2.1882513,2.1666322,-0.00015241855,-3.8813065e-05,0.0,1.4168015,0.9999612,1.0,0.0,0.0,1.0,1.0
1.1985,1.0,0.0,100000.33,-0.050738465,-6.423448,-2.0557155e-07,0.705815,0.70581514,-5.058229e-07,-1.3324998e-06,1.4168019,-1.0153523e-06,97.63902,337.60513,337.60513,101.86544,-105.10582,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,2.3237054,2.3453307,1.0,44.06126,-141.70029,105.24724,-442.85236,3.645722e-11,1.3151697e-12,2.323858,2.323858,2.3237054,0.056221157,0.99996114,0.99996114,1.0,2.3453307,2.3237054,-0.00015252655,-3.884057e-05,0.0,1.4168015,0.99996114,1.0,0.0,0.0,1.0,1.0
1.199,1.0,0.0,100000.33,-0.050204884,-6.423448,-2.0557155e-07,0.705815,0.7058151,-5.778895e-07,-1.437121e-06,1.4168019,-1.1600135e-06,79.66018,283.94797,283.94797,101.86544,-88.4008,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,2.480779,2.5024104,1.0,65.1345,-144.79468,174.43774,-458.3857,3.770829e-11,1.4145095e-12,2.4809315,2.4809315,2.480779,0.05622106,0.99996114,0.99996114,1.0,2.5024104,2.480779,-0.00015263581,-3.886839e-05,0.0,1.4168015,0.99996114,1.0,0.0,0.0,1.0,1.0
1.1995,1.0,0.0,100000.33,-0.049664896,-6.423448,-2.0557155e-07,0.705815,0.7058151,-6.494196e-07,-1.5165039e-06,1.4168019,-1.3035977e-06,59.71999,223.29962,223.29962,101.86544,-69.51924,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,2.6378522,2.65949,1.0,84.604034,-144.32402,239.33334,-462.63297,3.8717654e-11,1.5197028e-12,2.6380048,2.6380048,2.6378522,0.056220967,0.9999611,0.9999611,1.0,2.65949,2.6378522,-0.00015274626,-3.8896516e-05,0.0,1.4168015,0.9999611,1.0,0.0,0.0,1.0,1.0
1.2,1.0,0.0,100000.33,-0.049119316,-6.423448,-2.0557155e-07,0.705815,0.7058151,-7.204302e-07,-1.617306e-06,1.4168019,-1.4461394e-06,38.309418,157.15334,157.15334,101.86544,-48.926018,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,2.7949255,2.8165696,1.0,101.99051,-140.29993,298.33624,-455.48956,4.0404017e-11,1.5843466e-12,2.7950783,2.7950783,2.7949255,0.056220878,0.9999611,0.9999611,1.0,2.8165696,2.7949255,-0.00015285789,-3.892494e-05,0.0,1.4168015,0.9999611,1.0,0.0,0.0,1.0,1.0
1.2005,1.0,0.0,100000.33,-0.048568014,-6.423448,-2.0557155e-07,0.70581496,0.7058151,-7.909143e-07,-1.6913751e-06,1.4168019,-1.5876241e-06,15.955617,87.13772,87.13772,101.86544,-27.128172,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,2.9519987,2.9736493,1.0,116.86584,-132.82146,349.99368,-437.1314,4.3357637e-11,1.6182659e-12,2.9521518,2.9521518,2.9519987,0.05622078,0.999961,0.999961,1.0,2.9736493,2.9519987,-0.00015297064,-3.8953654e-05,0.0,1.4168015,0.999961,1.0,0.0,0.0,1.0,1.0
1.201,1.0,0.0,100000.33,-0.048011303,-6.423448,-2.0557155e-07,0.70581496,0.70581514,-8.6082883e-07,-1.7771496e-06,1.4168019,-1.7279655e-06,-6.791033,14.976663,14.976663,101.86544,-4.662394,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,3.109072,3.130729,1.0,128.86377,-122.07274,393.0338,-408.01047,4.535983e-11,1.6319662e-12,3.1092253,3.1092253,3.109072,0.05622069,0.999961,0.999961,1.0,3.130729,3.109072,-0.0001530845,-3.898265e-05,0.0,1.4168015,0.999961,1.0,0.0,0.0,1.0,1.0
1.2015,1.0,0.0,100000.33,-0.04744889,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-9.301589e-07,-1.8672414e-06,1.4168019,-1.8671335e-06,-29.370478,-57.55314,-57.55314,101.86544,17.918177,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,3.2661455,3.2878087,1.0,137.6889,-108.318436,426.3969,-368.84378,4.7226424e-11,1.6331611e-12,3.2662985,3.2662985,3.2661455,0.0562206,0.99996096,0.99996096,1.0,3.2878087,3.2661455,-0.00015319943,-3.9011917e-05,0.0,1.4168015,0.99996096,1.0,0.0,0.0,1.0,1.0
1.202,1.0,0.0,100000.33,-0.046881545,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-9.989134e-07,-1.9456274e-06,1.4168019,-2.0051464e-06,-51.22678,-128.66591,-128.66591,101.86544,40.05758,0.0,101.87682,327.19626,1.0,-1.0,0.7083072,3.4232187,3.444888,1.0,143.12396,-91.89718,449.26157,-320.59564,4.8853026e-11,1.621029e-12,3.423372,3.423372,3.4232187,0.056220528,0.99996096,0.99996096,1.0,3.444888,3.4232187,-0.0001533154,-3.9041446e-05,0.0,1.4168015,0.99996096,1.0,0.0,0.0,1.0,1.0
1.2025,1.0,0.0,100000.32,-0.046309263,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.0670797e-06,-2.0392345e-06,1.4168019,-2.1419785e-06,-71.821815,-196.61073,-196.61073,101.86544,61.21071,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,3.580292,3.6019678,1.0,145.03511,-73.2133,461.06476,-264.454,4.9311253e-11,1.6041438e-12,3.5804453,3.5804453,3.580292,0.056220442,0.9999609,0.9999609,1.0,3.6019678,3.580292,-0.00015343238,-3.9071234e-05,0.0,1.4168015,0.9999609,1.0,0.0,0.0,1.0,1.0
1.203,1.0,0.0,100000.32,-0.045732416,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.1346303e-06,-2.1164378e-06,1.4168019,-2.2775748e-06,-90.6485,-259.71475,-259.71475,101.86544,80.85675,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,3.7373652,3.7590475,1.0,143.3753,-52.72681,461.51593,-201.80118,4.9326526e-11,1.5821281e-12,3.7375188,3.7375188,3.7373652,0.056220364,0.9999609,0.9999609,1.0,3.7590475,3.7373652,-0.00015355034,-3.9101273e-05,0.0,1.4168015,0.9999609,1.0,0.0,0.0,1.0,1.0
1.2035,1.0,0.0,100000.32,-0.045150936,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.2015772e-06,-2.1909848e-06,1.4168019,-2.4119593e-06,-107.24329,-316.42422,-316.42422,101.86544,98.511986,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,3.8944385,3.9161272,1.0,138.18541,-30.942116,450.60397,-134.17973,5.0251747e-11,1.5583842e-12,3.8945923,3.8945923,3.8944385,0.05622028,0.99996084,0.99996084,1.0,3.9161272,3.8944385,-0.00015366924,-3.913155e-05,0.0,1.4168015,0.99996084,1.0,0.0,0.0,1.0,1.0
1.204,1.0,0.0,100000.32,-0.04456462,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.2678871e-06,-2.2793304e-06,1.4168019,-2.5450647e-06,-121.19761,-365.34293,-365.34293,101.86544,113.74173,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,4.051512,4.073207,1.0,129.5932,-8.395586,428.5975,-63.25459,5.1332143e-11,1.5286749e-12,4.051666,4.051666,4.051512,0.05622018,0.99996084,0.99996084,1.0,4.073207,4.051512,-0.00015378908,-3.9162067e-05,0.0,1.4168015,0.99996084,1.0,0.0,0.0,1.0,1.0
1.2045,1.0,0.0,100000.32,-0.04397421,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.3335709e-06,-2.3650023e-06,1.4168019,-2.6769137e-06,-132.1679,-405.2664,-405.2664,101.86544,126.171,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,4.2085853,4.2302866,1.0,117.810234,14.357655,396.03842,9.22796,5.2003617e-11,1.5072312e-12,4.208739,4.208739,4.2085853,0.056220118,0.9999608,0.9999608,1.0,4.2302866,4.2085853,-0.0001539098,-3.9192808e-05,0.0,1.4168015,0.9999608,1.0,0.0,0.0,1.0,1.0
1.205,1.0,0.0,100000.32,-0.043379452,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.3986186e-06,-2.4220517e-06,1.4168019,-2.8074858e-06,-139.88402,-435.21164,-435.21164,101.86544,135.49376,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,4.3656583,4.387366,1.0,103.126625,36.75739,353.72833,81.48331,5.1847304e-11,1.4778383e-12,4.3658123,4.3658123,4.3656583,0.056220036,0.9999608,0.9999608,1.0,4.387366,4.3656583,-0.00015403137,-3.9223767e-05,0.0,1.4168015,0.9999608,1.0,0.0,0.0,1.0,1.0
1.2055,1.0,0.0,100000.32,-0.04278087,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-1.4629652e-06,-2.5141278e-06,1.4168019,-2.9366504e-06,-144.156,-454.4414,-454.4414,101.86544,141.4805,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,4.522732,4.5444455,1.0,85.9039,58.252106,302.70898,151.73242,5.008516e-11,1.446291e-12,4.522886,4.522886,4.522732,0.056219954,0.9999607,0.9999607,1.0,4.5444455,4.522732,-0.00015415378,-3.9254937e-05,0.0,1.4168015,0.9999607,1.0,0.0,0.0,1.0,1.0
1.206,1.0,0.0,100000.32,-0.04217831,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.5266569e-06,-2.5925228e-06,1.4168019,-3.0645003e-06,-144.8787,-462.4822,-462.4822,101.86544,143.9838,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,4.679805,4.701525,1.0,66.56611,78.31258,244.23653,218.24568,4.764081e-11,1.4197174e-12,4.6799593,4.6799593,4.679805,0.056219876,0.9999607,0.9999607,1.0,4.701525,4.679805,-0.00015427698,-3.9286308e-05,0.0,1.4168015,0.9999607,1.0,0.0,0.0,1.0,1.0
1.2065,1.0,0.0,100000.32,-0.041572,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-1.5896204e-06,-2.6746563e-06,1.4168019,-3.190889e-06,-142.03427,-459.13605,-459.13605,101.86544,142.94202,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,4.8368783,4.858605,1.0,45.58938,96.44489,179.75064,279.38544,4.491157e-11,1.3889676e-12,4.8370323,4.8370323,4.8368783,0.056219794,0.99996066,0.99996066,1.0,4.858605,4.8368783,-0.00015440094,-3.9317874e-05,0.0,1.4168015,0.99996066,1.0,0.0,0.0,1.0,1.0
1.207,1.0,0.0,100000.31,-0.040961593,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.6518965e-06,-2.7496067e-06,1.4168019,-3.3158974e-06,-135.69278,-444.48538,-444.48538,101.86544,138.38083,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,4.9939513,5.0156846,1.0,23.490173,112.20261,110.83905,333.64633,4.2142387e-11,1.3555593e-12,4.994106,4.994106,4.9939513,0.05621972,0.99996066,0.99996066,1.0,5.0156846,4.9939513,-0.00015452564,-3.934963e-05,0.0,1.4168015,0.99996066,1.0,0.0,0.0,1.0,1.0
1.2075,1.0,0.0,100000.31,-0.04034727,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-1.7134561e-06,-2.8082675e-06,1.4168019,-3.4394677e-06,-126.010345,-418.8909,-418.8909,101.86544,130.4125,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,5.1510243,5.1727643,1.0,0.8126095,125.19774,39.19846,379.6924,3.9541658e-11,1.3227758e-12,5.1511793,5.1511793,5.1510243,0.05621965,0.9999606,0.9999606,1.0,5.1727643,5.1510243,-0.00015465103,-3.938156e-05,0.0,1.4168015,0.9999606,1.0,0.0,0.0,1.0,1.0
1.208,1.0,0.0,100000.31,-0.039729174,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-1.7743041e-06,-2.8950433e-06,1.4168019,-3.5616097e-06,-113.22538,-382.98273,-382.98273,101.86544,119.23327,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,5.308098,5.329844,1.0,-21.88496,135.11034,-33.407246,416.38998,3.6513955e-11,1.2592945e-12,5.3082523,5.3082523,5.308098,0.056219563,0.9999606,0.9999606,1.0,5.329844,5.308098,-0.0001547771,-3.9413662e-05,0.0,1.4168015,0.9999606,1.0,0.0,0.0,1.0,1.0
1.2085,1.0,0.0,100000.31,-0.03910771,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.8344222e-06,-2.9468226e-06,1.4168019,-3.6822862e-06,-97.65265,-337.64502,-337.64502,101.86544,105.11834,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,5.465171,5.486923,1.0,-44.043694,141.69635,-105.19042,442.83545,3.3432056e-11,8.2119543e-13,5.465326,5.465326,5.465171,0.056219507,0.99996054,0.99996054,1.0,5.486923,5.465171,-0.00015490378,-3.9445924e-05,0.0,1.4168015,0.99996054,1.0,0.0,0.0,1.0,1.0
1.209,1.0,0.0,100000.31,-0.038483005,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-1.8937997e-06,-3.0287827e-06,1.4168019,-3.8014764e-06,-79.67559,-283.99405,-283.99405,101.86544,88.41527,0.0,101.87682,327.19626,1.0,-1.0,0.70830727,5.6222444,5.644003,1.0,-65.11801,144.7936,-174.38367,458.37772,3.085593e-11,4.3938795e-13,5.6223993,5.6223993,5.6222444,0.056219414,0.99996054,0.99996054,1.0,5.644003,5.6222444,-0.00015503107,-3.947834e-05,0.0,1.4168015,0.99996054,1.0,0.0,0.0,1.0,1.0
1.2095,1.0,0.0,100000.31,-0.03785506,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-1.9524443e-06,-3.0857034e-06,1.4168019,-3.9191955e-06,-59.73681,-223.35078,-223.35078,101.86544,69.53529,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,5.7793174,5.8010826,1.0,-84.589035,144.32585,-239.28334,462.63412,2.792143e-11,1.633473e-13,5.7794724,5.7794724,5.7793174,0.05621934,0.9999605,0.9999605,1.0,5.8010826,5.7793174,-0.00015515894,-3.95109e-05,0.0,1.4168015,0.9999605,1.0,0.0,0.0,1.0,1.0
1.21,1.0,0.0,100000.31,-0.037224423,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.0103057e-06,-3.165429e-06,1.4168019,-4.035342e-06,-38.32723,-157.20831,-157.20831,101.86544,48.943268,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,5.9363904,5.9581623,1.0,-101.97737,140.3046,-298.29156,455.49988,2.4973003e-11,-2.191509e-14,5.936546,5.936546,5.9363904,0.056219283,0.9999605,0.9999605,1.0,5.9581623,5.9363904,-0.00015528734,-3.9543596e-05,0.0,1.4168015,0.9999605,1.0,0.0,0.0,1.0,1.0
1.2105,1.0,0.0,100000.31,-0.036590926,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.067422e-06,-3.234619e-06,1.4168019,-4.1499934e-06,-15.973983,-87.19516,-87.19516,101.86544,27.146193,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,6.093464,6.115242,1.0,-116.85488,132.82887,-349.9554,437.15057,2.2530306e-11,-1.5914974e-13,6.0936193,6.0936193,6.093464,0.0562192,0.9999604,0.9999604,1.0,6.115242,6.093464,-0.00015541624,-3.9576422e-05,0.0,1.4168015,0.9999604,1.0,0.0,0.0,1.0,1.0
1.211,1.0,0.0,100000.305,-0.03595479,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.123762e-06,-3.3025294e-06,1.4168019,-4.2630863e-06,6.772562,-15.035156,-15.035156,101.86544,4.6807466,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,6.250537,6.2723217,1.0,-128.85529,122.08272,-393.00293,408.0381,1.9992173e-11,-2.4596083e-13,6.2506924,6.2506924,6.250537,0.056219157,0.99996036,0.99996036,1.0,6.2723217,6.250537,-0.00015554563,-3.9609367e-05,0.0,1.4168015,0.99996036,1.0,0.0,0.0,1.0,1.0
1.2115,1.0,0.0,100000.305,-0.03531643,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.1793403e-06,-3.380867e-06,1.4168019,-4.37465e-06,29.352358,57.495037,57.495037,101.86544,-17.899946,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,0.12442485,0.14621593,1.0,-137.68309,108.33073,-426.37418,368.87915,1.784972e-11,-3.0325937e-13,0.124580525,0.124580525,0.12442485,0.056219094,0.99996036,0.99996036,1.0,0.14621593,0.12442485,-0.00015567544,-3.964243e-05,0.0,1.4168015,0.99996036,1.0,0.0,0.0,1.0,1.0
1.212,1.0,0.0,100000.305,-0.034676254,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-2.2341305e-06,-3.4303164e-06,1.4168019,-4.484632e-06,51.209457,128.60962,128.60962,101.86544,-40.03992,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,0.28149801,0.30329555,1.0,-143.12096,91.9115,-449.24753,320.6379,1.4910177e-11,-3.502175e-13,0.28165382,0.28165382,0.28149801,0.05621901,0.9999603,0.9999603,1.0,0.30329555,0.28149801,-0.00015580568,-3.9675593e-05,0.0,1.4168015,0.9999603,1.0,0.0,0.0,1.0,1.0
1.2125,1.0,0.0,100000.305,-0.034033842,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.288136e-06,-3.4996283e-06,1.4168019,-4.5930387e-06,71.80572,196.55766,196.55766,101.86544,-61.194057,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,0.43857118,0.4603752,1.0,-145.035,73.22929,-461.0598,264.50214,1.2805371e-11,-3.8265016e-13,0.43872714,0.43872714,0.43857118,0.05621896,0.9999603,0.9999603,1.0,0.4603752,0.43857118,-0.0001559363,-3.970885e-05,0.0,1.4168015,0.9999603,1.0,0.0,0.0,1.0,1.0
1.213,1.0,0.0,100000.305,-0.03338983,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.341368e-06,-3.554704e-06,1.4168019,-4.6998925e-06,90.63402,259.6662,259.6662,101.86544,-80.841515,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,0.59564435,0.6174548,1.0,-143.3781,52.744072,-461.52017,201.85397,1.121585e-11,-4.0413967e-13,0.59580046,0.59580046,0.59564435,0.056218885,0.99996024,0.99996024,1.0,0.6174548,0.59564435,-0.00015606727,-3.9742205e-05,0.0,1.4168015,0.99996024,1.0,0.0,0.0,1.0,1.0
1.2135,1.0,0.0,100000.305,-0.032744493,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-2.3937844e-06,-3.6156573e-06,1.4168019,-4.8051097e-06,107.2308,316.3814,316.3814,101.86544,-98.49855,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,0.7527175,0.77453446,1.0,-138.19102,30.960232,-450.6173,134.23592,1.0423556e-11,-4.1821632e-13,0.7528737,0.7528737,0.7527175,0.05621883,0.99996024,0.99996024,1.0,0.77453446,0.7527175,-0.00015619857,-3.9775638e-05,0.0,1.4168015,0.99996024,1.0,0.0,0.0,1.0,1.0
1.214,1.0,0.0,100000.305,-0.0320979,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.4453648e-06,-3.6680826e-06,1.4168019,-4.908648e-06,121.18741,365.3069,365.3069,101.86544,-113.730415,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,0.9097907,0.9316141,1.0,-129.60152,8.41411,-428.61966,63.312775,1.0370466e-11,-4.256546e-13,0.909947,0.909947,0.9097907,0.05621877,0.9999602,0.9999602,1.0,0.9316141,0.9097907,-0.00015633016,-3.980915e-05,0.0,1.4168015,0.9999602,1.0,0.0,0.0,1.0,1.0
1.2145,1.0,0.0,100000.305,-0.031449854,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.4961214e-06,-3.7355555e-06,1.4168019,-5.0105336e-06,132.16023,405.238,405.238,101.86544,-126.162094,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,1.0668638,1.0886937,1.0,-117.82105,-14.339176,-396.06882,-9.1692,1.0813088e-11,-4.2940938e-13,1.0670203,1.0670203,1.0668638,0.05621871,0.9999602,0.9999602,1.0,1.0886937,1.0668638,-0.00015646202,-3.9842726e-05,0.0,1.4168015,0.9999602,1.0,0.0,0.0,1.0,1.0
1.215,1.0,0.0,100000.305,-0.030800361,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.5460618e-06,-3.781335e-06,1.4168019,-5.1107804e-06,139.87909,435.19165,435.19165,101.86544,-135.4875,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,1.2239369,1.2457733,1.0,-103.13968,-36.739414,-353.76624,-81.425415,1.1191843e-11,-4.3112684e-13,1.2240936,1.2240936,1.2239369,0.056218646,0.9999601,0.9999601,1.0,1.2457733,1.2239369,-0.0001565941,-3.9876362e-05,0.0,1.4168015,0.9999601,1.0,0.0,0.0,1.0,1.0
1.2155,1.0,0.0,100000.3,-0.030149372,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-2.5951474e-06,-3.8425187e-06,1.4168019,-5.209311e-06,144.15395,454.4303,454.4303,101.86544,-141.47702,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,1.38101,1.402853,1.0,-85.91887,-58.235077,-302.75348,-151.67683,1.1614629e-11,-4.3062412e-13,1.3811668,1.3811668,1.38101,0.056218598,0.99996006,0.99996006,1.0,1.402853,1.38101,-0.0001567264,-3.991005e-05,0.0,1.4168015,0.99996006,1.0,0.0,0.0,1.0,1.0
1.216,1.0,0.0,100000.3,-0.029497271,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-2.6433725e-06,-3.914448e-06,1.4168019,-5.3061144e-06,144.87955,462.4803,462.4803,101.86544,-143.9832,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,1.5380832,1.5599326,1.0,-66.582634,-78.29691,-244.28653,-218.19376,1.1037969e-11,-4.2884335e-13,1.5382401,1.5382401,1.5380832,0.05621852,0.99996006,0.99996006,1.0,1.5599326,1.5380832,-0.00015685886,-3.994378e-05,0.0,1.4168015,0.99996006,1.0,0.0,0.0,1.0,1.0
