Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2165,1.0,0.0,100000.3,-0.02884398,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.6907276e-06,-3.9639494e-06,1.4168019,-5.401172e-06,142.03802,459.1434,459.1434,101.86544,-142.94432,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,1.6951563,1.7170123,1.0,-45.60704,-96.430984,-179.80492,-279.33847,8.304417e-12,-4.2542402e-13,1.6953133,1.6953133,1.6951563,0.056218483,0.99996,0.99996,1.0,1.7170123,1.6951563,-0.00015699146,-3.9977545e-05,0.0,1.4168015,0.99996,1.0,0.0,0.0,1.0,1.0
1.217,1.0,0.0,100000.3,-0.028189074,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.7372291e-06,-4.0068962e-06,1.4168019,-5.4945153e-06,135.69934,444.50177,444.50177,101.86544,-138.38597,0.0,101.87682,327.19626,1.0,-1.0,0.7083073,1.8522295,1.8740919,1.0,-23.508547,-112.190796,-110.89628,-333.6055,5.770969e-12,-4.2063626e-13,1.8523866,1.8523866,1.8522295,0.056218427,0.99996,0.99996,1.0,1.8740919,1.8522295,-0.00015712416,-4.001134e-05,0.0,1.4168015,0.99996,1.0,0.0,0.0,1.0,1.0
1.2175,1.0,0.0,100000.3,-0.027533252,-6.4234486,2.3656462e-08,0.70581496,0.7058151,-2.7828705e-06,-4.047207e-06,1.4168019,-5.5861333e-06,126.01956,418.91595,418.91595,101.86545,-130.42036,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,2.0093026,2.0311716,1.0,-0.83124274,-125.188324,-39.25723,-379.65872,3.2755224e-12,-4.1638757e-13,2.00946,2.00946,2.0093026,0.056218375,0.99995995,0.99995995,1.0,2.0311716,2.0093026,-0.00015725695,-4.0045154e-05,0.0,1.4168015,0.99995995,1.0,0.0,0.0,1.0,1.0
1.218,1.0,0.0,100000.3,-0.02687689,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.8276515e-06,-4.1144176e-06,1.4168019,-5.676023e-06,113.23702,383.01587,383.01587,101.86545,-119.24366,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,2.1663756,2.1882513,1.0,21.866528,-135.10355,33.34838,-416.36423,8.471414e-13,-4.099164e-13,2.166533,2.166533,2.1663756,0.056218307,0.99995995,0.99995995,1.0,2.1882513,2.1663756,-0.00015738978,-4.0078976e-05,0.0,1.4168015,0.99995995,1.0,0.0,0.0,1.0,1.0
1.2185,1.0,0.0,100000.3,-0.026220225,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.8715654e-06,-4.1635226e-06,1.4168019,-5.764173e-06,97.666435,337.68542,337.68542,101.86545,-105.13101,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,2.323449,2.3453307,1.0,44.025917,-141.69235,105.13291,-442.81833,-1.3153427e-12,-4.0577543e-13,2.3236063,2.3236063,2.323449,0.05621827,0.9999599,0.9999599,1.0,2.3453307,2.323449,-0.0001575226,-4.01128e-05,0.0,1.4168015,0.9999599,1.0,0.0,0.0,1.0,1.0
1.219,1.0,0.0,100000.3,-0.025563579,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.9145756e-06,-4.21346e-06,1.4168019,-5.8505084e-06,79.69118,284.0407,284.0407,101.86545,-88.4299,0.0,101.87682,327.1963,1.0,-1.0,0.7083074,2.480522,2.5024104,1.0,65.101326,-144.79251,174.32893,-458.36966,-3.2384462e-12,-4.025197e-13,2.4806795,2.4806795,2.480522,0.056218214,0.9999598,0.9999598,1.0,2.5024104,2.480522,-0.00015765544,-4.0146628e-05,0.0,1.4168015,0.9999598,1.0,0.0,0.0,1.0,1.0
1.2195,1.0,0.0,100000.3,-0.02490654,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.9567354e-06,-4.2465035e-06,1.4168019,-5.935137e-06,59.75382,223.40256,223.40256,101.86545,-69.55154,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,2.637595,2.65949,1.0,84.57386,-144.32768,239.23274,-462.6353,-4.8424697e-12,-4.0037277e-13,2.6377528,2.6377528,2.637595,0.05621817,0.9999598,0.9999598,1.0,2.65949,2.637595,-0.00015778822,-4.018044e-05,0.0,1.4168015,0.9999598,1.0,0.0,0.0,1.0,1.0
1.22,1.0,0.0,100000.29,-0.024249353,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-2.9979856e-06,-4.302443e-06,1.4168019,-6.0179395e-06,38.345245,157.26395,157.26395,101.86545,-48.960716,0.0,101.87682,327.1963,1.0,-1.0,0.7083074,2.7946682,2.8165696,1.0,101.96407,-140.30933,298.24634,-455.51028,-6.200617e-12,-3.9754083e-13,2.794826,2.794826,2.7946682,0.056218117,0.99995977,0.99995977,1.0,2.8165696,2.7946682,-0.00015792093,-4.0214236e-05,0.0,1.4168015,0.99995977,1.0,0.0,0.0,1.0,1.0
1.2205,1.0,0.0,100000.29,-0.023593158,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-3.0383471e-06,-4.3387226e-06,1.4168019,-6.0989587e-06,15.992564,87.253296,87.253296,101.86545,-27.164427,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,2.9517412,2.9736493,1.0,116.8438,-132.83636,349.9167,-437.16998,-7.2658143e-12,-3.9307395e-13,2.9518993,2.9518993,2.9517412,0.05621808,0.99995977,0.99995977,1.0,2.9736493,2.9517412,-0.00015805353,-4.0248e-05,0.0,1.4168015,0.99995977,1.0,0.0,0.0,1.0,1.0
1.221,1.0,0.0,100000.29,-0.022937281,-6.4234486,2.3656462e-08,0.70581496,0.70581514,-3.0778328e-06,-4.3935843e-06,1.4168019,-6.178219e-06,-6.7538753,15.094352,15.094352,101.86545,-4.6993127,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,3.1088142,3.130729,1.0,128.84668,-122.092804,392.97165,-408.066,-8.281192e-12,-3.8850946e-13,3.1089725,3.1089725,3.1088142,0.05621803,0.9999597,0.9999597,1.0,3.130729,3.1088142,-0.000158186,-4.0281735e-05,0.0,1.4168015,0.9999597,1.0,0.0,0.0,1.0,1.0
1.2215,1.0,0.0,100000.29,-0.022282261,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.1164275e-06,-4.4242906e-06,1.4168019,-6.255691e-06,-29.334024,-57.436234,-57.436234,101.86545,17.881504,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,3.2658873,3.2878087,1.0,137.67719,-108.34316,426.35117,-368.91492,-1.1364619e-11,-3.8178607e-13,3.2660456,3.2660456,3.2658873,0.056217983,0.9999597,0.9999597,1.0,3.2878087,3.2658873,-0.00015831832,-4.0315426e-05,0.0,1.4168015,0.9999597,1.0,0.0,0.0,1.0,1.0
1.222,1.0,0.0,100000.29,-0.021628337,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.1541292e-06,-4.4670655e-06,1.4168019,-6.331371e-06,-51.191933,-128.55266,-128.55266,101.86545,40.022053,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,3.4229605,3.444888,1.0,143.1179,-91.92598,449.2333,-320.68066,-1.4170398e-11,-3.772681e-13,3.4231188,3.4231188,3.4229605,0.056217935,0.99995965,0.99995965,1.0,3.444888,3.4229605,-0.00015845044,-4.0349074e-05,0.0,1.4168015,0.99995965,1.0,0.0,0.0,1.0,1.0
1.2225,1.0,0.0,100000.29,-0.020975212,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.1909246e-06,-4.523353e-06,1.4168019,-6.4052315e-06,-71.78943,-196.50395,-196.50395,101.86545,61.17721,0.0,101.87682,327.1963,1.0,-1.0,0.7083074,3.5800335,3.6019678,1.0,145.03488,-73.24545,461.05478,-264.5508,-1.6411185e-11,-3.7318903e-13,3.580192,3.580192,3.5800335,0.056217905,0.9999596,0.9999596,1.0,3.6019678,3.5800335,-0.00015858235,-4.0382663e-05,0.0,1.4168015,0.9999596,1.0,0.0,0.0,1.0,1.0
1.223,1.0,0.0,100000.29,-0.020323047,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.226822e-06,-4.541096e-06,1.4168019,-6.477289e-06,-90.61938,-259.61707,-259.61707,101.86545,80.8261,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,3.7371066,3.7590475,1.0,143.3809,-52.76153,461.52448,-201.9074,-1.8120245e-11,-3.6934382e-13,3.7372653,3.7372653,3.7371066,0.056217868,0.9999596,0.9999596,1.0,3.7590475,3.7371066,-0.00015871403,-4.0416195e-05,0.0,1.4168015,0.9999596,1.0,0.0,0.0,1.0,1.0
1.2235,1.0,0.0,100000.29,-0.01967172,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.2618066e-06,-4.5927154e-06,1.4168019,-6.5475147e-06,-107.218155,-316.33807,-316.33807,101.86545,98.484955,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,3.8941796,3.9161272,1.0,138.1967,-30.978554,450.63083,-134.29276,-1.8945177e-11,-3.6663118e-13,3.8943384,3.8943384,3.8941796,0.05621783,0.9999595,0.9999595,1.0,3.9161272,3.8941796,-0.00015884543,-4.0449657e-05,0.0,1.4168015,0.9999595,1.0,0.0,0.0,1.0,1.0
1.224,1.0,0.0,100000.29,-0.019021722,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.295875e-06,-4.6187843e-06,1.4168019,-6.6159014e-06,-121.177086,-365.27042,-365.27042,101.86545,113.71898,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,4.051253,4.073207,1.0,129.60992,-8.432845,428.64206,-63.371647,-1.9843975e-11,-3.6066443e-13,4.0514116,4.0514116,4.051253,0.056217797,0.9999595,0.9999595,1.0,4.073207,4.051253,-0.00015897656,-4.0483046e-05,0.0,1.4168015,0.9999595,1.0,0.0,0.0,1.0,1.0
1.2245,1.0,0.0,100000.28,-0.018373003,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.3289932e-06,-4.649618e-06,1.4168019,-6.6823804e-06,-132.15248,-405.20932,-405.20932,101.86545,126.15309,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,4.208326,4.2302866,1.0,117.83199,14.32049,396.09958,9.109747,-2.0114691e-11,-3.5501864e-13,4.2084846,4.2084846,4.208326,0.05621775,0.99995947,0.99995947,1.0,4.2302866,4.208326,-0.00015910735,-4.0516356e-05,0.0,1.4168015,0.99995947,1.0,0.0,0.0,1.0,1.0
1.225,1.0,0.0,100000.28,-0.01772536,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.361195e-06,-4.687527e-06,1.4168019,-6.74702e-06,-139.87411,-435.17145,-435.17145,101.86545,135.48116,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,4.365399,4.387366,1.0,103.15288,36.721237,353.8046,81.366844,-2.0620072e-11,-3.5326874e-13,4.365558,4.365558,4.365399,0.056217726,0.99995947,0.99995947,1.0,4.387366,4.365399,-0.0001592378,-4.054957e-05,0.0,1.4168016,0.99995947,1.0,0.0,0.0,1.0,1.0
1.2255,1.0,0.0,100000.28,-0.017078782,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.3924605e-06,-4.722575e-06,1.4168019,-6.80978e-06,-144.15187,-454.4191,-454.4191,101.86545,141.4735,0.0,101.87682,327.1963,1.0,-1.0,0.7083074,4.522472,4.5444455,1.0,85.934006,58.217857,302.7985,151.62059,-2.0905925e-11,-3.5344172e-13,4.522631,4.522631,4.522472,0.056217697,0.9999594,0.9999594,1.0,4.5444455,4.522472,-0.00015936786,-4.0582694e-05,0.0,1.4168016,0.9999594,1.0,0.0,0.0,1.0,1.0
1.226,1.0,0.0,100000.28,-0.016433932,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.4227955e-06,-4.77031e-06,1.4168019,-6.870672e-06,-144.88042,-462.47833,-462.47833,101.86545,143.98259,0.0,101.87682,327.1963,1.0,-1.0,0.7083074,4.679545,4.701525,1.0,66.599335,78.28108,244.33711,218.14124,-2.0564253e-11,-3.5268126e-13,4.679704,4.679704,4.679545,0.05621766,0.9999594,0.9999594,1.0,4.701525,4.679545,-0.00015949752,-4.0615712e-05,0.0,1.4168016,0.9999594,1.0,0.0,0.0,1.0,1.0
1.2265,1.0,0.0,100000.28,-0.015790777,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.452191e-06,-4.7929175e-06,1.4168019,-6.929679e-06,-142.04182,-459.1508,-459.1508,101.86545,142.94664,0.0,101.87682,327.1963,1.0,-1.0,0.7083074,4.836618,4.858605,1.0,45.624897,96.41692,179.85983,279.29095,-1.9149253e-11,-3.5072585e-13,4.8367777,4.8367777,4.836618,0.056217633,0.99995935,0.99995935,1.0,4.858605,4.836618,-0.00015962675,-4.0648618e-05,0.0,1.4168016,0.99995935,1.0,0.0,0.0,1.0,1.0
1.227,1.0,0.0,100000.28,-0.015149241,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.4806658e-06,-4.81811e-06,1.4168019,-6.986837e-06,-135.70598,-444.51834,-444.51834,101.86545,138.39116,0.0,101.87682,327.1963,1.0,-1.0,0.7083074,4.993691,5.0156846,1.0,23.52712,112.178856,110.95417,333.56418,-1.7606411e-11,-3.4873057e-13,4.9938507,4.9938507,4.993691,0.056217592,0.9999593,0.9999593,1.0,5.0156846,4.993691,-0.00015975551,-4.0681407e-05,0.0,1.4168016,0.9999593,1.0,0.0,0.0,1.0,1.0
1.2275,1.0,0.0,100000.28,-0.014509921,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.5082132e-06,-4.838639e-06,1.4168019,-7.042134e-06,-126.02887,-418.94128,-418.94128,101.86545,130.42831,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,5.150764,5.1727643,1.0,0.8500752,125.178795,39.316677,379.6246,-1.629175e-11,-3.4518463e-13,5.1509237,5.1509237,5.150764,0.056217562,0.9999593,0.9999593,1.0,5.1727643,5.150764,-0.00015988378,-4.0714072e-05,0.0,1.4168016,0.9999593,1.0,0.0,0.0,1.0,1.0
1.228,1.0,0.0,100000.28,-0.013872818,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.5348323e-06,-4.863528e-06,1.4168019,-7.0955666e-06,-113.24878,-383.04935,-383.04935,101.86545,119.25415,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,5.307837,5.329844,1.0,-21.847898,135.09668,-33.288845,416.3382,-1.535618e-11,-3.393187e-13,5.3079967,5.3079967,5.307837,0.056217536,0.99995923,0.99995923,1.0,5.329844,5.307837,-0.00016001154,-4.0746603e-05,0.0,1.4168016,0.99995923,1.0,0.0,0.0,1.0,1.0
1.2285,1.0,0.0,100000.28,-0.01323778,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.560545e-06,-4.897829e-06,1.4168019,-7.147181e-06,-97.68036,-337.72626,-337.72626,101.86545,105.14381,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,5.46491,5.486923,1.0,-44.00795,141.68831,-105.07475,442.801,-1.4470879e-11,-3.3528253e-13,5.4650702,5.4650702,5.46491,0.056217518,0.99995923,0.99995923,1.0,5.486923,5.46491,-0.00016013875,-4.0779e-05,0.0,1.4168016,0.99995923,1.0,0.0,0.0,1.0,1.0
1.229,1.0,0.0,100000.28,-0.012605345,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.5853031e-06,-4.9080404e-06,1.4168019,-7.1968784e-06,-79.706924,-284.0879,-284.0879,101.86545,88.44469,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,5.621983,5.644003,1.0,-65.084465,144.7914,-174.27357,458.36148,-1.2944792e-11,-3.32192e-13,5.6221433,5.6221433,5.621983,0.056217488,0.9999592,0.9999592,1.0,5.644003,5.621983,-0.00016026541,-4.081125e-05,0.0,1.4168016,0.9999592,1.0,0.0,0.0,1.0,1.0
1.2295,1.0,0.0,100000.27,-0.011975211,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.6091437e-06,-4.93376e-06,1.4168019,-7.244734e-06,-59.771008,-223.45493,-223.45493,101.86545,69.56794,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,5.779056,5.8010826,1.0,-84.558525,144.32953,-239.18156,462.63647,-1.1730801e-11,-3.2564243e-13,5.7792163,5.7792163,5.779056,0.05621747,0.9999592,0.9999592,1.0,5.8010826,5.779056,-0.00016039146,-4.084335e-05,0.0,1.4168016,0.9999592,1.0,0.0,0.0,1.0,1.0
1.23,1.0,0.0,100000.27,-0.0113476,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.6320325e-06,-4.965988e-06,1.4168019,-7.2906796e-06,-38.36345,-157.3202,-157.3202,101.86545,48.978348,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,5.936129,5.9581623,1.0,-101.95064,140.31409,-298.2006,455.5208,-9.1512605e-12,-3.1888367e-13,5.9362893,5.9362893,5.936129,0.056217436,0.9999591,0.9999591,1.0,5.9581623,5.936129,-0.00016051691,-4.0875297e-05,0.0,1.4168016,0.9999591,1.0,0.0,0.0,1.0,1.0
1.2305,1.0,0.0,100000.27,-0.0107233785,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.6540212e-06,-4.992497e-06,1.4168019,-7.334818e-06,-16.011333,-87.31207,-87.31207,101.86545,27.182846,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,6.093202,6.115242,1.0,-116.8326,132.84393,-349.87753,437.1896,-6.0690845e-12,-3.1482244e-13,6.093363,6.093363,6.093202,0.05621743,0.9999591,0.9999591,1.0,6.115242,6.093202,-0.00016064172,-4.0907078e-05,0.0,1.4168016,0.9999591,1.0,0.0,0.0,1.0,1.0
1.231,1.0,0.0,100000.27,-0.010102546,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.675092e-06,-4.99496e-06,1.4168019,-7.377114e-06,6.7350006,-15.1542015,-15.1542015,101.86545,4.718067,0.0,101.87682,327.1963,1.0,-1.0,0.7083073,6.250275,6.2723217,1.0,-128.838,122.103,-392.94003,408.09424,-3.302007e-12,-3.1220182e-13,6.250436,6.250436,6.250275,0.056217402,0.99995905,0.99995905,1.0,6.2723217,6.250275,-0.00016076586,-4.0938692e-05,0.0,1.4168016,0.99995905,1.0,0.0,0.0,1.0,1.0
1.2315,1.0,0.0,100000.27,-0.009484939,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.6952479e-06,-5.0015515e-06,1.4168019,-7.417573e-06,29.31551,57.376785,57.376785,101.86545,-17.862877,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,0.12416264,0.14621593,1.0,-137.67123,108.35572,-426.32788,368.95108,-9.336126e-13,-3.0877067e-13,0.124323525,0.124323525,0.12416264,0.05621739,0.99995905,0.99995905,1.0,0.14621593,0.12416264,-0.00016088932,-4.097013e-05,0.0,1.4168016,0.99995905,1.0,0.0,0.0,1.0,1.0
1.232,1.0,0.0,100000.27,-0.008870769,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.7144723e-06,-5.0267154e-06,1.4168019,-7.456163e-06,51.174232,128.49509,128.49509,101.86545,-40.004013,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,0.28123564,0.30329555,1.0,-143.11482,91.9406,-449.21893,320.72388,1.2505691e-12,-3.0497222e-13,0.28139663,0.28139663,0.28123564,0.056217354,0.999959,0.999959,1.0,0.30329555,0.28123564,-0.00016101208,-4.100139e-05,0.0,1.4168016,0.999959,1.0,0.0,0.0,1.0,1.0
1.2325,1.0,0.0,100000.27,-0.008259735,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.7327527e-06,-5.0457697e-06,1.4168019,-7.492858e-06,71.77298,196.44966,196.44966,101.86545,-61.1602,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,0.4383086,0.4603752,1.0,-145.03476,73.26177,-461.04968,264.6,3.320673e-12,-3.0230188e-13,0.43846974,0.43846974,0.4383086,0.056217354,0.999959,0.999959,1.0,0.4603752,0.4383086,-0.0001611341,-4.1032465e-05,0.0,1.4168016,0.999959,1.0,0.0,0.0,1.0,1.0
1.233,1.0,0.0,100000.27,-0.007651834,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.7501086e-06,-5.05114e-06,1.4168019,-7.527697e-06,90.60458,259.56738,259.56738,101.86545,-80.81054,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,0.5953816,0.6174548,1.0,-143.38374,52.779156,-461.52878,201.96138,4.956781e-12,-2.9916827e-13,0.59554285,0.59554285,0.5953816,0.056217328,0.99995893,0.99995893,1.0,0.6174548,0.5953816,-0.00016125539,-4.1063347e-05,0.0,1.4168016,0.99995893,1.0,0.0,0.0,1.0,1.0
1.2335,1.0,0.0,100000.27,-0.007047372,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.766548e-06,-5.0641934e-06,1.4168019,-7.5606963e-06,107.20539,316.29425,316.29425,101.86545,-98.47122,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,0.7524546,0.77453446,1.0,-138.20244,30.99705,-450.64444,134.3502,6.237395e-12,-2.945891e-13,0.7526159,0.7526159,0.7524546,0.05621732,0.99995893,0.99995893,1.0,0.77453446,0.7524546,-0.00016137588,-4.109403e-05,0.0,1.4168016,0.99995893,1.0,0.0,0.0,1.0,1.0
1.234,1.0,0.0,100000.266,-0.0064466246,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.782025e-06,-5.0816107e-06,1.4168019,-7.5917637e-06,121.166664,365.23352,365.23352,101.86545,-113.70742,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,0.90952754,0.9316141,1.0,-129.61842,8.4517565,-428.66467,63.43114,7.240331e-12,-2.922366e-13,0.90968907,0.90968907,0.90952754,0.056217305,0.9999589,0.9999589,1.0,0.9316141,0.90952754,-0.00016149558,-4.1124513e-05,0.0,1.4168016,0.9999589,1.0,0.0,0.0,1.0,1.0
1.2345,1.0,0.0,100000.266,-0.005848986,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.7965624e-06,-5.0905414e-06,1.4168019,-7.620945e-06,132.14465,405.1803,405.1803,101.86545,-126.144,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,1.0666006,1.0886937,1.0,-117.84303,-14.301629,-396.1306,-9.049671,7.620925e-12,-2.8903879e-13,1.0667621,1.0667621,1.0666006,0.056217283,0.9999589,0.9999589,1.0,1.0886937,1.0666006,-0.00016161447,-4.1154788e-05,0.0,1.4168016,0.9999589,1.0,0.0,0.0,1.0,1.0
1.235,1.0,0.0,100000.266,-0.005255142,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.8101637e-06,-5.1121756e-06,1.4168019,-7.648247e-06,139.86908,435.151,435.151,101.86545,-135.47475,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,1.2236735,1.2457733,1.0,-103.1662,-36.70289,-353.84335,-81.30767,7.984885e-12,-2.8407628e-13,1.2238352,1.2238352,1.2236735,0.056217268,0.9999588,0.9999588,1.0,1.2457733,1.2236735,-0.00016173252,-4.1184845e-05,0.0,1.4168016,0.9999588,1.0,0.0,0.0,1.0,1.0
1.2355,1.0,0.0,100000.266,-0.0046648085,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.822843e-06,-5.1141706e-06,1.4168019,-7.673699e-06,144.14975,454.40775,454.40775,101.86545,-141.46994,0.0,101.8769,327.1963,1.0,-1.0,0.70830727,1.3807465,1.402853,1.0,-85.94928,-58.200478,-302.84396,-151.56377,8.10574e-12,-2.820872e-13,1.3809083,1.3809083,1.3807465,0.056217268,0.9999588,0.9999588,1.0,1.402853,1.3807465,-0.00016184969,-4.1214684e-05,0.0,1.4168016,0.9999588,1.0,0.0,0.0,1.0,1.0
1.236,1.0,0.0,100000.266,-0.0040783533,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.8346243e-06,-5.12954e-06,1.4168019,-7.697347e-06,144.88129,462.47638,462.47638,101.86545,-143.98196,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,1.5378194,1.5599326,1.0,-66.61618,-78.2651,-244.38821,-218.08817,8.042849e-12,-2.7944056e-13,1.5379814,1.5379814,1.5378194,0.05621728,0.99995875,0.99995875,1.0,1.5599326,1.5378194,-0.00016196597,-4.1244293e-05,0.0,1.4168016,0.99995875,1.0,0.0,0.0,1.0,1.0
1.2365,1.0,0.0,100000.266,-0.003496195,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.845471e-06,-5.117779e-06,1.4168019,-7.719121e-06,142.04564,459.15826,459.15826,101.86545,-142.94897,0.0,101.8769,327.1963,1.0,-1.0,0.7083073,1.6948924,1.7170123,1.0,-45.642914,-96.40273,-179.9153,-279.24295,8.0080595e-12,-2.7630516e-13,1.6950544,1.6950544,1.6948924,0.056217264,0.99995875,0.99995875,1.0,1.7170123,1.6948924,-0.00016208133,-4.1273674e-05,0.0,1.4168016,0.99995875,1.0,0.0,0.0,1.0,1.0
1.237,1.0,0.0,100000.266,-0.002917937,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.8553976e-06,-5.1286893e-06,1.4168019,-7.739046e-06,135.71266,444.53506,444.53506,101.86545,-138.3964,0.0,101.8769,327.1963,1.0,-1.0,0.70830727,1.8519653,1.8740919,1.0,-23.545856,-112.1668,-111.01264,-333.52243,8.226846e-12,-2.7189232e-13,1.8521276,1.8521276,1.8519653,0.056217246,0.9999587,0.9999587,1.0,1.8740919,1.8519653,-0.00016219576,-4.1302814e-05,0.0,1.4168016,0.9999587,1.0,0.0,0.0,1.0,1.0
1.2375,1.0,0.0,100000.266,-0.002344073,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.8644353e-06,-5.1406905e-06,1.4168019,-7.7571885e-06,126.03826,418.96686,418.96686,101.86546,-130.43631,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,2.0090382,2.0311716,1.0,-0.8690719,-125.16919,-39.376713,-379.59015,8.2964885e-12,-2.6763737e-13,2.0092006,2.0092006,2.0090382,0.05621725,0.9999587,0.9999587,1.0,2.0311716,2.0090382,-0.00016230924,-4.1331707e-05,0.0,1.4168016,0.9999587,1.0,0.0,0.0,1.0,1.0
1.238,1.0,0.0,100000.266,-0.0017744823,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.872551e-06,-5.120771e-06,1.4168019,-7.773479e-06,113.26064,383.08316,383.08316,101.86546,-119.26474,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,2.1661112,2.1882513,1.0,21.82911,-135.08975,33.22872,-416.3119,8.416994e-12,-2.6228742e-13,2.1662736,2.1662736,2.1661112,0.056217246,0.99995863,0.99995863,1.0,2.1882513,2.1661112,-0.00016242174,-4.1360356e-05,0.0,1.4168016,0.99995863,1.0,0.0,0.0,1.0,1.0
1.2385,1.0,0.0,100000.266,-0.0012094565,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.8797402e-06,-5.1363863e-06,1.4168019,-7.78791e-06,97.694405,337.76746,337.76746,101.86546,-105.15671,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,2.3231843,2.3453307,1.0,43.98983,-141.68423,105.016014,-442.78348,8.918914e-12,-2.572882e-13,2.3233466,2.3233466,2.3231843,0.056217246,0.99995863,0.99995863,1.0,2.3453307,2.3231843,-0.00016253324,-4.138875e-05,0.0,1.4168016,0.99995863,1.0,0.0,0.0,1.0,1.0
1.239,1.0,0.0,100000.26,-0.00064953306,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.8860385e-06,-5.138108e-06,1.4168019,-7.800552e-06,79.72281,284.1355,284.1355,101.86546,-88.45959,0.0,101.8769,327.19632,1.0,-1.0,0.7083073,2.480257,2.5024104,1.0,65.06747,-144.79028,174.21768,-458.3532,9.516682e-12,-2.527963e-13,2.4804199,2.4804199,2.480257,0.056217253,0.9999586,0.9999586,1.0,2.5024104,2.480257,-0.00016264373,-4.1416886e-05,0.0,1.4168016,0.9999586,1.0,0.0,0.0,1.0,1.0
1.2395,1.0,0.0,100000.26,-9.418478e-05,-6.4234486,-1.9581017e-07,0.70581496,0.70581514,-3.8914695e-06,-5.1330867e-06,1.4168019,-7.811454e-06,59.788338,223.50778,223.50778,101.86546,-69.58448,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,2.63733,2.65949,1.0,84.54306,-144.33139,239.1299,-462.63766,1.048428e-11,-2.4840397e-13,2.637493,2.637493,2.63733,0.056217246,0.9999586,0.9999586,1.0,2.65949,2.63733,-0.00016275319,-4.144476e-05,0.0,1.4168016,0.9999586,1.0,0.0,0.0,1.0,1.0
1.24,1.0,0.0,100000.26,0.00045611724,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.8960297e-06,-5.133067e-06,1.4168019,-7.8206085e-06,38.381798,157.377,157.377,101.86546,-48.99612,0.0,101.8769,327.19632,1.0,-1.0,0.7083073,2.794403,2.8165696,1.0,101.937096,-140.3189,298.15442,-455.5314,1.1793411e-11,-3.539284e-13,2.794566,2.794566,2.794403,0.056217257,0.9999585,0.9999585,1.0,2.8165696,2.794403,-0.0001628616,-4.1472365e-05,0.0,1.4168016,0.9999585,1.0,0.0,0.0,1.0,1.0
1.2405,1.0,0.0,100000.26,0.0010010427,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.899697e-06,-5.1192874e-06,1.4168019,-7.827969e-06,16.030252,87.3714,87.3714,101.86546,-27.20141,0.0,101.8769,327.19632,1.0,-1.0,0.7083073,2.9514759,2.9736493,1.0,116.82131,-132.85156,349.838,-437.2094,1.2794772e-11,-7.416332e-13,2.951639,2.951639,2.9514759,0.05621726,0.9999585,0.9999585,1.0,2.9736493,2.9514759,-0.00016296895,-4.14997e-05,0.0,1.4168016,0.9999585,1.0,0.0,0.0,1.0,1.0
1.241,1.0,0.0,100000.26,0.0015405522,-6.4234486,-1.9581017e-07,0.70581496,0.7058151,-3.902489e-06,-5.1209004e-06,1.4168019,-7.833575e-06,-6.715977,15.214603,15.214603,101.86546,-4.736969,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,3.1085489,3.130729,1.0,128.82924,-122.11326,392.90814,-408.12274,1.3924883e-11,-1.0266097e-12,3.108712,3.108712,3.1085489,0.056217264,0.99995846,0.99995846,1.0,3.130729,3.1085489,-0.00016307521,-4.152676e-05,0.0,1.4168016,0.99995846,1.0,0.0,0.0,1.0,1.0
1.2415,1.0,0.0,100000.26,0.002074799,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.9044016e-06,-5.1145275e-06,1.4168019,-7.837414e-06,-29.29685,-57.31679,-57.31679,101.86546,17.844103,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,3.265622,3.2878087,1.0,137.66522,-108.36837,426.30435,-368.98758,1.5310413e-11,-1.2140885e-12,3.265785,3.265785,3.265622,0.056217268,0.99995846,0.99995846,1.0,3.2878087,3.265622,-0.00016318038,-4.1553543e-05,0.0,1.4168016,0.99995846,1.0,0.0,0.0,1.0,1.0
1.242,1.0,0.0,100000.26,0.0026037632,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.9054257e-06,-5.114461e-06,1.4168019,-7.83947e-06,-51.1564,-128.43698,-128.43698,101.86546,39.98583,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,3.4226947,3.444888,1.0,143.11172,-91.95532,449.20444,-320.76746,1.6132038e-11,-1.404679e-12,3.422858,3.422858,3.4226947,0.05621728,0.9999584,0.9999584,1.0,3.444888,3.4226947,-0.00016328442,-4.158004e-05,0.0,1.4168016,0.9999584,1.0,0.0,0.0,1.0,1.0
1.2425,1.0,0.0,100000.26,0.003128048,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.905536e-06,-5.0909457e-06,1.4168019,-7.839691e-06,-71.75641,-196.39488,-196.39488,101.86546,61.143055,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,3.5797677,3.6019678,1.0,145.03462,-73.27822,461.04453,-264.64966,1.4592163e-11,-1.587245e-12,3.579931,3.579931,3.5797677,0.056217264,0.9999584,0.9999584,1.0,3.6019678,3.5797677,-0.00016338735,-4.1606247e-05,0.0,1.4168016,0.9999584,1.0,0.0,0.0,1.0,1.0
1.243,1.0,0.0,100000.26,0.0036473644,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.904792e-06,-5.094552e-06,1.4168019,-7.838197e-06,-90.58969,-259.51727,-259.51727,101.86546,80.79486,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,3.7368407,3.7590475,1.0,143.3866,-52.796913,461.5331,-202.01584,1.2273708e-11,-1.6987639e-12,3.737004,3.737004,3.7368407,0.05621729,0.9999584,0.9999584,1.0,3.7590475,3.7368407,-0.00016348911,-4.163216e-05,0.0,1.4168016,0.9999584,1.0,0.0,0.0,1.0,1.0
1.2435,1.0,0.0,100000.26,0.0041613225,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.903182e-06,-5.083479e-06,1.4168019,-7.834966e-06,-107.192535,-316.25006,-316.25006,101.86546,98.4574,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,3.8939135,3.9161272,1.0,138.20822,-31.01568,450.6582,-134.40814,1.10632606e-11,-1.7701756e-12,3.894077,3.894077,3.8939135,0.056217287,0.99995834,0.99995834,1.0,3.9161272,3.8939135,-0.00016358972,-4.165778e-05,0.0,1.4168016,0.99995834,1.0,0.0,0.0,1.0,1.0
1.244,1.0,0.0,100000.26,0.004670231,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.900737e-06,-5.0713647e-06,1.4168019,-7.830057e-06,-121.156166,-365.19635,-365.19635,101.86546,113.695786,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,4.0509863,4.073207,1.0,129.62697,-8.470802,428.68747,-63.491142,1.0924989e-11,-1.8071914e-12,4.0511503,4.0511503,4.0509863,0.056217305,0.99995834,0.99995834,1.0,4.073207,4.0509863,-0.00016368914,-4.1683095e-05,0.0,1.4168016,0.99995834,1.0,0.0,0.0,1.0,1.0
1.2445,1.0,0.0,100000.25,0.0051737633,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.8974213e-06,-5.054241e-06,1.4168019,-7.823402e-06,-132.13678,-405.15103,-405.15103,101.86546,126.13484,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,4.2080593,4.2302866,1.0,117.85414,14.282636,396.16196,8.989085,1.0772957e-11,-1.8225736e-12,4.2082233,4.2082233,4.2080593,0.056217317,0.9999583,0.9999583,1.0,4.2302866,4.2080593,-0.00016378736,-4.170811e-05,0.0,1.4168016,0.9999583,1.0,0.0,0.0,1.0,1.0
1.245,1.0,0.0,100000.25,0.0056718183,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.8932485e-06,-5.0587373e-06,1.4168019,-7.815026e-06,-139.86403,-435.1304,-435.1304,101.86546,135.46829,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,4.3651323,4.387366,1.0,103.1796,36.684418,353.8824,81.24799,1.1317669e-11,-1.8333857e-12,4.3652964,4.3652964,4.3651323,0.056217335,0.9999583,0.9999583,1.0,4.387366,4.3651323,-0.00016388437,-4.1732812e-05,0.0,1.4168018,0.9999583,1.0,0.0,0.0,1.0,1.0
1.2455,1.0,0.0,100000.25,0.006164221,-6.423449,4.295661e-07,0.70581496,0.705815,-3.88825e-06,-5.032042e-06,1.4168019,-7.8049925e-06,-144.14763,-454.3963,-454.3963,101.86546,141.46635,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,4.5222054,4.5444455,1.0,85.96465,58.182983,302.88983,151.50647,1.08787025e-11,-1.8366092e-12,4.5223694,4.5223694,4.5222054,0.05621734,0.9999582,0.9999582,1.0,4.5444455,4.5222054,-0.00016398015,-4.1757205e-05,0.0,1.4168018,0.9999582,1.0,0.0,0.0,1.0,1.0
1.246,1.0,0.0,100000.25,0.0066509596,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.8824137e-06,-5.015014e-06,1.4168019,-7.793276e-06,-144.88216,-462.4744,-462.4744,101.86546,143.98134,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,4.679278,4.701525,1.0,66.63314,78.24901,244.43973,218.03467,9.909068e-12,-1.8276678e-12,4.6794424,4.6794424,4.679278,0.05621736,0.9999582,0.9999582,1.0,4.701525,4.679278,-0.00016407469,-4.1781277e-05,0.0,1.4168018,0.9999582,1.0,0.0,0.0,1.0,1.0
1.2465,1.0,0.0,100000.25,0.007131714,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.8757335e-06,-4.9997434e-06,1.4168019,-7.779868e-06,-142.04948,-459.16577,-459.16577,101.86546,142.95131,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,4.836351,4.858605,1.0,45.66104,96.38845,179.9712,279.19458,9.374812e-12,-1.8087951e-12,4.8365154,4.8365154,4.836351,0.056217387,0.9999582,0.9999582,1.0,4.858605,4.836351,-0.00016416797,-4.180503e-05,0.0,1.4168018,0.9999582,1.0,0.0,0.0,1.0,1.0
1.247,1.0,0.0,100000.25,0.007606634,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.8682238e-06,-4.9925648e-06,1.4168019,-7.764794e-06,-135.71939,-444.5519,-444.5519,101.86546,138.40166,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,4.993424,5.0156846,1.0,23.56471,112.15468,111.07157,333.48035,8.666697e-12,-1.7826104e-12,4.9935884,4.9935884,4.993424,0.056217384,0.99995816,0.99995816,1.0,5.0156846,4.993424,-0.00016425998,-4.1828458e-05,0.0,1.4168018,0.99995816,1.0,0.0,0.0,1.0,1.0
1.2475,1.0,0.0,100000.25,0.008075542,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.859893e-06,-4.9677997e-06,1.4168019,-7.74807e-06,-126.047714,-418.99265,-418.99265,101.86546,130.44437,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,5.150497,5.1727643,1.0,0.88818616,125.15952,39.437214,379.55542,8.081525e-12,-1.7590345e-12,5.150661,5.150661,5.150497,0.0562174,0.99995816,0.99995816,1.0,5.1727643,5.150497,-0.0001643507,-4.185156e-05,0.0,1.4168018,0.99995816,1.0,0.0,0.0,1.0,1.0
1.248,1.0,0.0,100000.25,0.008538433,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.8507624e-06,-4.946941e-06,1.4168019,-7.729742e-06,-113.272575,-383.11725,-383.11725,101.86546,119.27538,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,5.30757,5.329844,1.0,-21.810207,135.08278,-33.168133,416.28537,8.544621e-12,-1.7273877e-12,5.307734,5.307734,5.30757,0.056217425,0.9999581,0.9999581,1.0,5.329844,5.30757,-0.00016444012,-4.1874333e-05,0.0,1.4168018,0.9999581,1.0,0.0,0.0,1.0,1.0
1.2485,1.0,0.0,100000.25,0.008994815,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.840823e-06,-4.927227e-06,1.4168019,-7.70979e-06,-97.708534,-337.809,-337.809,101.86546,105.169685,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,5.4646425,5.486923,1.0,-43.971603,141.68013,-104.95684,442.76584,9.712986e-12,-1.6683566e-12,5.464807,5.464807,5.4646425,0.056217432,0.9999581,0.9999581,1.0,5.486923,5.4646425,-0.00016452823,-4.189677e-05,0.0,1.4168018,0.9999581,1.0,0.0,0.0,1.0,1.0
1.249,1.0,0.0,100000.25,0.009445054,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.830109e-06,-4.8976144e-06,1.4168019,-7.688284e-06,-79.73878,-284.18347,-284.18347,101.86546,88.47458,0.0,101.8769,327.19632,1.0,-1.0,0.70830727,5.6217155,5.644003,1.0,-65.05037,144.78915,-174.16138,458.34485,1.0456308e-11,-1.53063e-12,5.62188,5.62188,5.6217155,0.05621749,0.9999581,0.9999581,1.0,5.644003,5.6217155,-0.000164615,-4.1918865e-05,0.0,1.4168018,0.9999581,1.0,0.0,0.0,1.0,1.0
1.2495,1.0,0.0,100000.24,0.009888978,-6.423449,4.295661e-07,0.70581496,0.705815,-3.818604e-06,-4.869674e-06,1.4168019,-7.66519e-06,-59.80576,-223.561,-223.561,101.86546,69.60112,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,5.7787886,5.8010826,1.0,-84.527504,144.33327,-239.07784,462.63885,1.1014851e-11,-1.4413349e-12,5.778953,5.778953,5.7787886,0.05621749,0.99995804,0.99995804,1.0,5.8010826,5.7787886,-0.00016470045,-4.1940624e-05,0.0,1.4168018,0.99995804,1.0,0.0,0.0,1.0,1.0
1.25,1.0,0.0,100000.24,0.010326235,-6.423449,4.295661e-07,0.70581496,0.705815,-3.8063292e-06,-4.858923e-06,1.4168019,-7.64055e-06,-38.40025,-157.43419,-157.43419,101.86546,49.01399,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,5.9358616,5.9581623,1.0,-101.92347,140.32372,-298.1079,455.54208,1.2002818e-11,-1.6913414e-12,5.936026,5.936026,5.9358616,0.056217507,0.99995804,0.99995804,1.0,5.9581623,5.9358616,-0.00016478455,-4.196204e-05,0.0,1.4168018,0.99995804,1.0,0.0,0.0,1.0,1.0
1.2505,1.0,0.0,100000.24,0.010757005,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.7932523e-06,-4.83929e-06,1.4168019,-7.6143006e-06,-16.049274,-87.43114,-87.43114,101.86546,27.220078,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,6.092934,6.115242,1.0,-116.80995,132.85922,-349.7982,437.2293,1.2240119e-11,-1.9596492e-12,6.093099,6.093099,6.092934,0.056217536,0.99995804,0.99995804,1.0,6.115242,6.092934,-0.00016486729,-4.198311e-05,0.0,1.4168018,0.99995804,1.0,0.0,0.0,1.0,1.0
1.251,1.0,0.0,100000.24,0.011181418,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.7794036e-06,-4.8053926e-06,1.4168019,-7.586502e-06,6.6968527,-15.275422,-15.275422,101.86546,4.755972,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,6.250007,6.2723217,1.0,-128.82043,122.12357,-392.87598,408.1514,1.2479957e-11,-2.3009734e-12,6.250172,6.250172,6.250007,0.056217577,0.999958,0.999958,1.0,6.2723217,6.250007,-0.00016494865,-4.200383e-05,0.0,1.4168018,0.999958,1.0,0.0,0.0,1.0,1.0
1.2515,1.0,0.0,100000.24,0.0115993675,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.764775e-06,-4.7830986e-06,1.4168019,-7.5571375e-06,29.278095,57.256393,57.256393,101.86546,-17.825232,0.0,101.8769,327.19632,1.0,-1.0,0.70830715,0.12389483,0.14621593,1.0,-137.65918,108.38109,-426.28067,369.0243,1.2229172e-11,-2.5445709e-12,0.12405986,0.12405986,0.12389483,0.05621759,0.999958,0.999958,1.0,0.14621593,0.12389483,-0.00016502864,-4.20242e-05,0.0,1.4168018,0.999958,1.0,0.0,0.0,1.0,1.0
1.252,1.0,0.0,100000.24,0.012010772,-6.423449,4.295661e-07,0.70581496,0.705815,-3.749382e-06,-4.753792e-06,1.4168019,-7.5262383e-06,51.138474,128.37848,128.37848,101.86546,-39.967552,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,0.28096774,0.30329555,1.0,-143.1086,91.97012,-449.18982,320.81134,1.1959494e-11,-2.7031836e-12,0.28113285,0.28113285,0.28096774,0.056217622,0.999958,0.999958,1.0,0.30329555,0.28096774,-0.00016510725,-4.2044216e-05,0.0,1.4168018,0.999958,1.0,0.0,0.0,1.0,1.0
1.2525,1.0,0.0,100000.24,0.012416294,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.7332354e-06,-4.7122526e-06,1.4168019,-7.493827e-06,71.73975,196.33974,196.33974,101.86546,-61.125824,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,0.43804064,0.4603752,1.0,-145.0345,73.29475,-461.03934,264.69962,1.2610797e-11,-2.7975157e-12,0.4382058,0.4382058,0.43804064,0.056217622,0.9999579,0.9999579,1.0,0.4603752,0.43804064,-0.00016518445,-4.2063875e-05,0.0,1.4168018,0.9999579,1.0,0.0,0.0,1.0,1.0
1.253,1.0,0.0,100000.24,0.012815473,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.716342e-06,-4.698136e-06,1.4168019,-7.4599166e-06,90.57472,259.46686,259.46686,101.86546,-80.779106,0.0,101.8769,327.19632,1.0,-1.0,0.70830715,0.5951135,0.6174548,1.0,-143.38947,52.81475,-461.53748,202.07065,1.3833968e-11,-2.8460628e-12,0.5952788,0.5952788,0.5951135,0.05621768,0.9999579,0.9999579,1.0,0.6174548,0.5951135,-0.00016526024,-4.2083175e-05,0.0,1.4168018,0.9999579,1.0,0.0,0.0,1.0,1.0
1.2535,1.0,0.0,100000.24,0.013208253,-6.423449,4.295661e-07,0.70581496,0.705815,-3.6987474e-06,-4.6604778e-06,1.4168019,-7.4245986e-06,107.17962,316.20557,316.20557,101.86546,-98.4435,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,0.7521864,0.77453446,1.0,-138.21402,31.034395,-450.672,134.46645,1.5350008e-11,-2.861087e-12,0.75235176,0.75235176,0.7521864,0.056217693,0.9999579,0.9999579,1.0,0.77453446,0.7521864,-0.00016533461,-4.2102114e-05,0.0,1.4168018,0.9999579,1.0,0.0,0.0,1.0,1.0
1.254,1.0,0.0,100000.24,0.013594523,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.6804108e-06,-4.6332775e-06,1.4168019,-7.387791e-06,121.14562,365.1589,365.1589,101.86546,-113.68409,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,0.9092593,0.9316141,1.0,-129.63556,8.489933,-428.71042,63.551514,1.6787892e-11,-2.851788e-12,0.9094248,0.9094248,0.9092593,0.056217726,0.99995786,0.99995786,1.0,0.9316141,0.9092593,-0.00016540755,-4.2120686e-05,0.0,1.4168018,0.99995786,1.0,0.0,0.0,1.0,1.0
1.2545,1.0,0.0,100000.24,0.013973603,-6.423449,4.295661e-07,0.70581496,0.705815,-3.6613446e-06,-4.6009754e-06,1.4168019,-7.349519e-06,132.12886,405.12158,405.12158,101.86546,-126.12564,0.0,101.8769,327.19632,1.0,-1.0,0.70830715,1.0663322,1.0886937,1.0,-117.8653,-14.263561,-396.19345,-8.928135,1.848703e-11,-2.824474e-12,1.0664977,1.0664977,1.0663322,0.056217756,0.99995786,0.99995786,1.0,1.0886937,1.0663322,-0.00016547904,-4.2138894e-05,0.0,1.4168018,0.99995786,1.0,0.0,0.0,1.0,1.0
1.255,1.0,0.0,100000.234,0.014346196,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.641562e-06,-4.5676506e-06,1.4168019,-7.3098086e-06,139.85893,435.10965,435.10965,101.86546,-135.46182,0.0,101.8769,327.19632,1.0,-1.0,0.70830715,1.2234051,1.2457733,1.0,-103.19307,-36.665867,-353.9217,-81.18796,2.0039529e-11,-2.8013087e-12,1.2235707,1.2235707,1.2234051,0.05621778,0.99995786,0.99995786,1.0,1.2457733,1.2234051,-0.00016554909,-4.215673e-05,0.0,1.4168018,0.99995786,1.0,0.0,0.0,1.0,1.0
1.2555,1.0,0.0,100000.234,0.014711539,-6.423449,4.295661e-07,0.70581496,0.705815,-3.6210747e-06,-4.5413635e-06,1.4168019,-7.268684e-06,144.14551,454.38477,454.38477,101.86546,-141.46275,0.0,101.8769,327.19632,1.0,-1.0,0.70830715,1.380478,1.402853,1.0,-85.98009,-58.165417,-302.93594,-151.44884,2.119157e-11,-2.7775852e-12,1.3806437,1.3806437,1.380478,0.05621783,0.9999578,0.9999578,1.0,1.402853,1.380478,-0.00016561769,-4.2174197e-05,0.0,1.4168018,0.9999578,1.0,0.0,0.0,1.0,1.0
1.256,1.0,0.0,100000.234,0.015069983,-6.423449,4.295661e-07,0.70581496,0.705815,-3.5999026e-06,-4.4931294e-06,1.4168019,-7.226184e-06,144.88303,462.47238,462.47238,101.86546,-143.9807,0.0,101.8769,327.19632,1.0,-1.0,0.70830715,1.5375509,1.5599326,1.0,-66.65017,-78.23286,-244.49152,-217.98085,2.1291184e-11,-2.7431813e-12,1.5377166,1.5377166,1.5375509,0.056217853,0.9999578,0.9999578,1.0,1.5599326,1.5375509,-0.0001656848,-4.219129e-05,0.0,1.4168018,0.9999578,1.0,0.0,0.0,1.0,1.0
1.2565,1.0,0.0,100000.234,0.01542162,-6.423449,4.295661e-07,0.70581496,0.705815,-3.5780552e-06,-4.470787e-06,1.4168019,-7.1823297e-06,142.05336,459.1733,459.1733,101.86546,-142.95367,0.0,101.8769,327.19632,1.0,-1.0,0.7083072,1.6946238,1.7170123,1.0,-45.67924,-96.374115,-180.02742,-279.1459,2.0209298e-11,-2.6997302e-12,1.6947896,1.6947896,1.6946238,0.0562179,0.9999578,0.9999578,1.0,1.7170123,1.6946238,-0.00016575046,-4.220801e-05,0.0,1.4168018,0.9999578,1.0,0.0,0.0,1.0,1.0
1.257,1.0,0.0,100000.234,0.01576591,-6.423449,4.295661e-07,0.70581496,0.705815,-3.5555363e-06,-4.424155e-06,1.4168019,-7.137127e-06,135.72615,444.56885,444.56885,101.86546,-138.40694,0.0,101.8769,327.19632,1.0,-1.0,0.70830715,1.8516967,1.8740919,1.0,-23.583633,-112.14251,-111.13081,-333.43805,1.7999172e-11,-2.650117e-12,1.8518625,1.8518625,1.8516967,0.05621792,0.9999578,0.9999578,1.0,1.8740919,1.8516967,-0.00016581464,-4.222435e-05,0.0,1.4168018,0.9999578,1.0,0.0,0.0,1.0,1.0
1.2575,1.0,0.0,100000.234,0.016103126,-6.423449,4.295661e-07,0.70581496,0.705815,-3.5323649e-06,-4.400076e-06,1.4168019,-7.0906144e-06,126.05719,419.01852,419.01852,101.86548,-130.45245,0.0,101.8769,327.19638,1.0,-1.0,0.70830715,2.0087698,2.0311716,1.0,-0.9073664,-125.149826,-39.49803,-379.5205,1.705259e-11,-2.5949611e-12,2.0089355,2.0089355,2.0087698,0.056217972,0.99995774,0.99995774,1.0,2.0311716,2.0087698,-0.00016587733,-4.2240317e-05,0.0,1.4168018,0.99995774,1.0,0.0,0.0,1.0,1.0
1.258,1.0,0.0,100000.234,0.01643309,-6.423449,4.295661e-07,0.70581496,0.705815,-3.508537e-06,-4.3564837e-06,1.4168019,-7.0427836e-06,113.28455,383.15146,383.15146,101.86548,-119.286064,0.0,101.8769,327.19638,1.0,-1.0,0.70830715,2.1658425,2.1882513,1.0,21.79124,-135.07579,33.10724,-416.2587,1.6573323e-11,-2.5425699e-12,2.1660085,2.1660085,2.1658425,0.056218002,0.99995774,0.99995774,1.0,2.1882513,2.1658425,-0.00016593853,-4.2255902e-05,0.0,1.4168018,0.99995774,1.0,0.0,0.0,1.0,1.0
1.2585,1.0,0.0,100000.234,0.016755786,-6.423449,4.295661e-07,0.70581496,0.7058151,-3.484077e-06,-4.3182376e-06,1.4168019,-6.9936846e-06,97.7227,337.85074,337.85074,101.86548,-105.1827,0.0,101.8769,327.19638,1.0,-1.0,0.70830715,2.3229156,2.3453307,1.0,43.95332,-141.67603,104.89737,-442.7481,1.474411e-11,-2.4869213e-12,2.3230815,2.3230815,2.3229156,0.05621805,0.99995774,0.99995774,1.0,2.3453307,2.3229156,-0.00016599825,-4.227111e-05,0.0,1.4168018,0.99995774,1.0,0.0,0.0,1.0,1.0
1.259,1.0,0.0,100000.234,0.017070925,-6.423449,4.295661e-07,0.70581496,0.705815,-3.4589712e-06,-4.2700617e-06,1.4168019,-6.943289e-06,79.7548,284.2317,284.2317,101.86548,-88.48962,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,2.4799883,2.5024104,1.0,65.03321,-144.78801,174.1048,-458.33646,1.4088332e-11,-2.427925e-12,2.4801545,2.4801545,2.4799883,0.056218084,0.99995774,0.99995774,1.0,2.5024104,2.4799883,-0.00016605647,-4.2285934e-05,0.0,1.4168018,0.99995774,1.0,0.0,0.0,1.0,1.0
1.2595,1.0,0.0,100000.234,0.017379364,-6.423449,4.295661e-07,0.70581496,0.705815,-3.4332234e-06,-4.2491424e-06,1.4168019,-6.8916047e-06,59.82324,223.61449,223.61449,101.86548,-69.6178,0.0,101.8769,327.19638,1.0,-1.0,0.70830715,2.6370614,2.65949,1.0,84.51191,-144.33514,239.02554,-462.64,1.3375443e-11,-2.3696308e-12,2.6372273,2.6372273,2.6370614,0.05621813,0.9999577,0.9999577,1.0,2.65949,2.6370614,-0.0001661132,-4.230038e-05,0.0,1.4168018,0.9999577,1.0,0.0,0.0,1.0,1.0
1.26,1.0,0.0,100000.234,0.017681029,-6.423449,4.295661e-07,0.70581496,0.705815,-3.406864e-06,-4.1977987e-06,1.4168019,-6.8386926e-06,38.41875,157.49164,157.49164,101.86548,-49.03191,0.0,101.8769,327.19638,1.0,-1.0,0.70830715,2.7941341,2.8165696,1.0,101.90981,-140.32857,298.0612,-455.55283,1.2282921e-11,-2.3083209e-12,2.7943003,2.7943003,2.7941341,0.056218162,0.9999577,0.9999577,1.0,2.8165696,2.7941341,-0.00016616842,-4.231444e-05,0.0,1.4168018,0.9999577,1.0,0.0,0.0,1.0,1.0
1.2605,1.0,0.0,100000.23,0.017975386,-6.423449,4.295661e-07,0.70581496,0.705815,-3.3798703e-06,-4.151031e-06,1.4168019,-6.7845076e-06,16.068346,87.49114,87.49114,101.86548,-27.238792,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,2.9512072,2.9736493,1.0,116.79857,-132.86691,349.75818,-437.24933,1.1007735e-11,-2.2474058e-12,2.9513733,2.9513733,2.9512072,0.056218203,0.9999577,0.9999577,1.0,2.9736493,2.9512072,-0.00016622215,-4.232812e-05,0.0,1.4168018,0.9999577,1.0,0.0,0.0,1.0,1.0
1.261,1.0,0.0,100000.23,0.018262958,-6.423449,4.295661e-07,0.70581496,0.705815,-3.3522613e-06,-4.1152666e-06,1.4168019,-6.729087e-06,-6.6776805,15.336501,15.336501,101.86548,-4.7750235,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,3.10828,3.130729,1.0,128.8116,-122.13392,392.8437,-408.1802,9.846156e-12,-2.1922152e-12,3.1084461,3.1084461,3.10828,0.056218244,0.9999577,0.9999577,1.0,3.130729,3.10828,-0.00016627435,-4.2341417e-05,0.0,1.4168018,0.9999577,1.0,0.0,0.0,1.0,1.0
1.2615,1.0,0.0,100000.23,0.018543337,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.3240688e-06,-4.0719383e-06,1.4168019,-6.6724956e-06,-29.259295,-57.19574,-57.19574,101.86548,17.806313,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,3.265353,3.2878087,1.0,137.65314,-108.39384,426.2569,-369.06116,9.37629e-12,-2.133221e-12,3.2655191,3.2655191,3.265353,0.056218296,0.9999576,0.9999576,1.0,3.2878087,3.265353,-0.00016632504,-4.2354324e-05,0.0,1.4168018,0.9999576,1.0,0.0,0.0,1.0,1.0
1.262,1.0,0.0,100000.23,0.018816458,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.2952703e-06,-4.032993e-06,1.4168019,-6.6146877e-06,-51.120506,-128.31975,-128.31975,101.86548,39.949234,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,3.4224257,3.444888,1.0,143.10547,-91.98496,449.17514,-320.85538,8.9181405e-12,-2.0761253e-12,3.4225922,3.4225922,3.4224257,0.056218322,0.9999576,0.9999576,1.0,3.444888,3.4224257,-0.00016637422,-4.2366846e-05,0.0,1.4168018,0.9999576,1.0,0.0,0.0,1.0,1.0
1.2625,1.0,0.0,100000.23,0.019082498,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.2658934e-06,-3.994223e-06,1.4168019,-6.5557183e-06,-71.72307,-196.28436,-196.28436,101.86548,61.10856,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,3.5794988,3.6019678,1.0,145.03438,-73.3113,461.03412,-264.74976,8.718543e-12,-2.0192253e-12,3.5796652,3.5796652,3.5794988,0.056218367,0.9999576,0.9999576,1.0,3.6019678,3.5794988,-0.00016642186,-4.237898e-05,0.0,1.4168018,0.9999576,1.0,0.0,0.0,1.0,1.0
1.263,1.0,0.0,100000.23,0.019341642,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.2359505e-06,-3.9417896e-06,1.4168019,-6.4956134e-06,-90.55972,-259.41623,-259.41623,101.86548,80.76331,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,3.7365716,3.7590475,1.0,143.39235,-52.832626,461.54187,-202.12564,8.678653e-12,-1.9598828e-12,3.736738,3.736738,3.7365716,0.05621842,0.9999576,0.9999576,1.0,3.7590475,3.7365716,-0.00016646799,-4.2390726e-05,0.0,1.4168018,0.9999576,1.0,0.0,0.0,1.0,1.0
1.2635,1.0,0.0,100000.23,0.019594183,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.2054575e-06,-3.898105e-06,1.4168019,-6.4344035e-06,-107.16668,-316.16092,-316.16092,101.86548,98.42957,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,3.8936446,3.9161272,1.0,138.21982,-31.053144,450.68588,-134.52495,9.612117e-12,-1.896726e-12,3.893811,3.893811,3.8936446,0.056218468,0.9999576,0.9999576,1.0,3.9161272,3.8936446,-0.00016651257,-4.240208e-05,0.0,1.4168018,0.9999576,1.0,0.0,0.0,1.0,1.0
1.264,1.0,0.0,100000.23,0.019839114,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.1744453e-06,-3.8635676e-06,1.4168019,-6.3721523e-06,-121.135056,-365.12134,-365.12134,101.86548,113.67237,0.0,101.8769,327.19638,1.0,-1.0,0.708307,4.0507174,4.073207,1.0,129.64415,-8.509096,428.73343,-63.61209,1.16890065e-11,-1.8389739e-12,4.050884,4.050884,4.0507174,0.05621851,0.99995756,0.99995756,1.0,4.073207,4.0507174,-0.00016655563,-4.2413045e-05,0.0,1.4168018,0.99995756,1.0,0.0,0.0,1.0,1.0
1.2645,1.0,0.0,100000.23,0.020076808,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.1428558e-06,-3.8076712e-06,1.4168019,-6.308742e-06,-132.12094,-405.092,-405.092,101.86548,126.11642,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,4.2077904,4.2302866,1.0,117.87649,14.244456,396.22504,8.866981,1.2868655e-11,-1.7750619e-12,4.207957,4.207957,4.2077904,0.056218546,0.99995756,0.99995756,1.0,4.2302866,4.2077904,-0.00016659716,-4.242362e-05,0.0,1.4168018,0.99995756,1.0,0.0,0.0,1.0,1.0
1.265,1.0,0.0,100000.23,0.02030718,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.110764e-06,-3.755328e-06,1.4168019,-6.2443232e-06,-139.85385,-435.0888,-435.0888,101.86548,135.45532,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,4.3648634,4.387366,1.0,103.20655,36.647293,353.9611,81.12774,1.2057724e-11,-1.7210401e-12,4.36503,4.36503,4.3648634,0.05621861,0.99995756,0.99995756,1.0,4.387366,4.3648634,-0.00016663715,-4.2433803e-05,0.0,1.416802,0.99995756,1.0,0.0,0.0,1.0,1.0
1.2655,1.0,0.0,100000.23,0.020530125,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.0781466e-06,-3.7265454e-06,1.4168019,-6.178849e-06,-144.14337,-454.3732,-454.3732,101.86548,141.45914,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,4.521936,4.5444455,1.0,85.995544,58.147827,302.98218,151.39102,1.0539825e-11,-1.6631225e-12,4.522103,4.522103,4.521936,0.056218643,0.99995756,0.99995756,1.0,4.5444455,4.521936,-0.00016667561,-4.2443597e-05,0.0,1.416802,0.99995756,1.0,0.0,0.0,1.0,1.0
