Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.266,1.0,0.0,100000.23,0.020745778,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.0450376e-06,-3.6617937e-06,1.4168019,-6.1123887e-06,-144.88391,-462.47034,-462.47034,101.86548,143.98007,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,4.679009,4.701525,1.0,66.66721,78.21669,244.54346,217.92688,1.0079763e-11,-1.6178522e-12,4.679176,4.679176,4.679009,0.056218702,0.99995756,0.99995756,1.0,4.701525,4.679009,-0.00016671255,-4.2453e-05,0.0,1.416802,0.99995756,1.0,0.0,0.0,1.0,1.0
1.2665,1.0,0.0,100000.22,0.020954069,-6.423449,2.8485636e-07,0.70581496,0.705815,-3.0114431e-06,-3.6233907e-06,1.4168019,-6.044954e-06,-142.05722,-459.18088,-459.18088,101.86548,142.95602,0.0,101.8769,327.19638,1.0,-1.0,0.708307,4.836082,4.858605,1.0,45.697456,96.35976,180.08379,279.0971,1.0180732e-11,-1.5721914e-12,4.836249,4.836249,4.836082,0.056218743,0.99995756,0.99995756,1.0,4.858605,4.836082,-0.00016674792,-4.246201e-05,0.0,1.416802,0.99995756,1.0,0.0,0.0,1.0,1.0
1.267,1.0,0.0,100000.22,0.021154432,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.9773635e-06,-3.563442e-06,1.4168019,-5.9765443e-06,-135.73291,-444.58582,-444.58582,101.86548,138.41222,0.0,101.8769,327.19638,1.0,-1.0,0.7083071,4.993155,5.0156846,1.0,23.602571,112.13033,111.190216,333.3956,1.0760298e-11,-1.523846e-12,4.9933214,4.9933214,4.993155,0.056218795,0.9999575,0.9999575,1.0,5.0156846,4.993155,-0.0001667818,-4.2470634e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2675,1.0,0.0,100000.22,0.021347107,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.9428231e-06,-3.5187866e-06,1.4168019,-5.9072104e-06,-126.06667,-419.0445,-419.0445,101.86548,130.46053,0.0,101.8769,327.19638,1.0,-1.0,0.708307,5.1502275,5.1727643,1.0,0.9265619,125.140114,39.559006,379.4855,1.0937238e-11,-1.483483e-12,5.1503944,5.1503944,5.1502275,0.056218848,0.9999575,0.9999575,1.0,5.1727643,5.1502275,-0.00016681413,-4.247887e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.268,1.0,0.0,100000.22,0.021532645,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.9077992e-06,-3.4702368e-06,1.4168019,-5.836906e-06,-113.29653,-383.18576,-383.18576,101.86548,119.296745,0.0,101.8769,327.19638,1.0,-1.0,0.708307,5.3073006,5.329844,1.0,-21.77226,135.06879,-33.046196,416.23196,1.1205595e-11,-1.8616974e-12,5.3074675,5.3074675,5.3073006,0.056218885,0.9999575,0.9999575,1.0,5.329844,5.3073006,-0.00016684493,-4.2486714e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2685,1.0,0.0,100000.22,0.021710731,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.8723357e-06,-3.423972e-06,1.4168019,-5.7657194e-06,-97.73688,-337.89255,-337.89255,101.86548,105.195724,0.0,101.8769,327.19638,1.0,-1.0,0.708307,5.4643736,5.486923,1.0,-43.935024,141.6719,-104.83775,442.7303,1.217898e-11,-2.2312438e-12,5.4645405,5.4645405,5.4643736,0.056218956,0.9999575,0.9999575,1.0,5.486923,5.4643736,-0.00016687415,-4.249415e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.269,1.0,0.0,100000.22,0.021881284,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.8364134e-06,-3.3757183e-06,1.4168019,-5.693611e-06,-79.77083,-284.27997,-284.27997,101.86548,88.504654,0.0,101.8769,327.19638,1.0,-1.0,0.708307,5.6214466,5.644003,1.0,-65.01605,144.78688,-174.04808,458.32806,1.2944198e-11,-2.2793848e-12,5.6216135,5.6216135,5.6214466,0.056218997,0.9999575,0.9999575,1.0,5.644003,5.6214466,-0.00016690178,-4.250119e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2695,1.0,0.0,100000.22,0.022044461,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.8000472e-06,-3.3096662e-06,1.4168019,-5.6206127e-06,-59.840717,-223.66808,-223.66808,101.86548,69.63448,0.0,101.8769,327.19638,1.0,-1.0,0.708307,5.7785196,5.8010826,1.0,-84.4963,144.33702,-238.97313,462.6412,1.39193015e-11,-2.2753245e-12,5.7786865,5.7786865,5.7785196,0.05621904,0.9999575,0.9999575,1.0,5.8010826,5.7785196,-0.00016692789,-4.250784e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.27,1.0,0.0,100000.22,0.022200752,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.7632711e-06,-3.2655953e-06,1.4168019,-5.546791e-06,-38.437256,-157.54918,-157.54918,101.86548,49.04983,0.0,101.8769,327.19638,1.0,-1.0,0.708307,5.935592,5.9581623,1.0,-101.89615,140.3334,-298.01434,455.56354,1.4612414e-11,-2.2580392e-12,5.9357595,5.9357595,5.935592,0.056219094,0.9999575,0.9999575,1.0,5.9581623,5.935592,-0.00016695245,-4.251409e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2705,1.0,0.0,100000.22,0.022350237,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.7260555e-06,-3.2167213e-06,1.4168019,-5.472087e-06,-16.087418,-87.55125,-87.55125,101.86548,27.25751,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,6.092665,6.115242,1.0,-116.787186,132.8746,-349.71808,437.26935,1.6318884e-11,-2.2231403e-12,6.092832,6.092832,6.092665,0.056219157,0.9999575,0.9999575,1.0,6.115242,6.092665,-0.00016697546,-4.251995e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.271,1.0,0.0,100000.22,0.022492642,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.6884338e-06,-3.1542697e-06,1.4168019,-5.396568e-06,6.6585107,-15.397679,-15.397679,101.86548,4.794074,0.0,101.8769,327.19638,1.0,-1.0,0.708307,6.249738,6.2723217,1.0,-128.80278,122.144264,-392.81134,408.209,1.769583e-11,-2.1808237e-12,6.249905,6.249905,6.249738,0.056219216,0.9999575,0.9999575,1.0,6.2723217,6.249738,-0.00016699694,-4.2525422e-05,0.0,1.416802,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2715,1.0,0.0,100000.22,0.022628093,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.6504185e-06,-3.1081943e-06,1.4168019,-5.3202584e-06,29.2405,57.134995,57.134995,101.86548,-17.7874,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,0.12362584,0.14621593,1.0,-137.64708,108.40658,-426.23306,369.09808,1.8539652e-11,-2.1353076e-12,0.12379286,0.12379286,0.12362584,0.05621927,0.99995744,0.99995744,1.0,0.14621593,0.12362584,-0.00016701693,-4.253051e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.272,1.0,0.0,100000.22,0.022756418,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.6120128e-06,-3.0664273e-06,1.4168019,-5.243166e-06,51.10255,128.26094,128.26094,101.86548,-39.930923,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,0.28069878,0.30329555,1.0,-143.10234,91.999794,-449.16043,320.89948,1.9488456e-11,-2.0821244e-12,0.28086582,0.28086582,0.28069878,0.056219313,0.99995744,0.99995744,1.0,0.30329555,0.28069878,-0.00016703548,-4.2535237e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2725,1.0,0.0,100000.21,0.022877527,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.5732315e-06,-3.0001402e-06,1.4168019,-5.165319e-06,71.70639,196.22893,196.22893,101.86548,-61.091297,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,0.4377717,0.4603752,1.0,-145.03424,73.32785,-461.02887,264.79996,2.0731063e-11,-2.025991e-12,0.43793875,0.43793875,0.4377717,0.05621937,0.99995744,0.99995744,1.0,0.4603752,0.4377717,-0.00016705251,-4.2539574e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.273,1.0,0.0,100000.21,0.022992177,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.5341005e-06,-2.942394e-06,1.4168019,-5.08677e-06,90.54473,259.3655,259.3655,101.86548,-80.74753,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,0.59484464,0.6174548,1.0,-143.39522,52.850487,-461.54623,202.18071,2.1736845e-11,-1.9680043e-12,0.5950117,0.5950117,0.59484464,0.056219425,0.99995744,0.99995744,1.0,0.6174548,0.59484464,-0.00016706806,-4.2543536e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2735,1.0,0.0,100000.21,0.023099033,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.4946298e-06,-2.8929398e-06,1.4168019,-5.0075396e-06,107.15375,316.1162,316.1162,101.86548,-98.41566,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,0.75191754,0.77453446,1.0,-138.22563,31.07188,-450.69974,134.58353,2.2696813e-11,-1.9094574e-12,0.7520847,0.7520847,0.75191754,0.056219473,0.99995744,0.99995744,1.0,0.77453446,0.75191754,-0.00016708215,-4.254712e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.274,1.0,0.0,100000.21,0.023198033,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.454839e-06,-2.831684e-06,1.4168019,-4.9276664e-06,121.124504,365.08374,365.08374,101.86548,-113.66067,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,0.9089905,0.9316141,1.0,-129.65276,8.528242,-428.75644,63.67272,2.2948749e-11,-1.8508426e-12,0.9091576,0.9091576,0.9089905,0.056219522,0.99995744,0.99995744,1.0,0.9316141,0.9089905,-0.00016709475,-4.2550328e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2745,1.0,0.0,100000.21,0.02328966,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.4146975e-06,-2.7798478e-06,1.4168019,-4.8470893e-06,132.11302,405.06244,405.06244,101.86548,-126.10721,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,1.0660634,1.0886937,1.0,-117.88766,-14.22537,-396.25665,-8.805782,2.2970464e-11,-1.7917875e-12,1.0662305,1.0662305,1.0660634,0.056219578,0.99995744,0.99995744,1.0,1.0886937,1.0660634,-0.00016710587,-4.255316e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.275,1.0,0.0,100000.21,0.02337443,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.3742525e-06,-2.7156066e-06,1.4168019,-4.7659028e-06,139.84875,435.068,435.068,101.86548,-135.44884,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,1.2231364,1.2457733,1.0,-103.220024,-36.62874,-354.0005,-81.067474,2.2552142e-11,-1.7315117e-12,1.2233036,1.2233036,1.2231364,0.056219634,0.99995744,0.99995744,1.0,1.2457733,1.2231364,-0.00016711555,-4.2555625e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2755,1.0,0.0,100000.21,0.023452323,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.333496e-06,-2.665782e-06,1.4168019,-4.684091e-06,144.14124,454.3616,454.3616,101.86548,-141.45554,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,1.3802093,1.402853,1.0,-86.01098,-58.13026,-303.0284,-151.33319,2.222119e-11,-1.6704248e-12,1.3803765,1.3803765,1.3802093,0.0562197,0.99995744,0.99995744,1.0,1.402853,1.3802093,-0.00016712374,-4.255771e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.276,1.0,0.0,100000.21,0.02352281,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.292466e-06,-2.601956e-06,1.4168019,-4.601731e-06,144.88478,462.4683,462.4683,101.86548,-143.97943,0.0,101.8769,327.19638,1.0,-1.0,0.7083069,1.5372822,1.5599326,1.0,-66.684235,-78.20054,-244.59541,-217.8729,2.226235e-11,-1.6139807e-12,1.5374494,1.5374494,1.5372822,0.05621976,0.99995744,0.99995744,1.0,1.5599326,1.5372822,-0.00016713048,-4.2559426e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2765,1.0,0.0,100000.21,0.02358587,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.2511372e-06,-2.5517313e-06,1.4168019,-4.5187703e-06,142.06108,459.18845,459.18845,101.86548,-142.95836,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,1.6943552,1.7170123,1.0,-45.71565,-96.34543,-180.14015,-279.04828,2.222726e-11,-1.5572497e-12,1.6945224,1.6945224,1.6943552,0.056219816,0.99995744,0.99995744,1.0,1.7170123,1.6943552,-0.00016713577,-4.2560776e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.277,1.0,0.0,100000.21,0.023641646,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.2095678e-06,-2.48707e-06,1.4168019,-4.4353264e-06,135.73965,444.60278,444.60278,101.86548,-138.41748,0.0,101.8769,327.19638,1.0,-1.0,0.70830697,1.8514282,1.8740919,1.0,-23.62148,-112.11817,-111.24961,-333.35315,2.2242166e-11,-1.5018097e-12,1.8515953,1.8515953,1.8514282,0.05621988,0.99995744,0.99995744,1.0,1.8740919,1.8514282,-0.00016713963,-4.2561755e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2775,1.0,0.0,100000.21,0.023690393,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.1677292e-06,-2.4278054e-06,1.4168019,-4.351343e-06,126.07615,419.07043,419.07043,101.865486,-130.4686,0.0,101.8769,327.19644,1.0,-1.0,0.7083069,2.008501,2.0311716,1.0,-0.9457249,-125.13042,-39.619972,-379.45047,2.2171593e-11,-1.4466454e-12,2.0086682,2.0086682,2.008501,0.05621992,0.99995744,0.99995744,1.0,2.0311716,2.008501,-0.00016714205,-4.2562373e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.278,1.0,0.0,100000.21,0.023732161,-6.423449,2.8485636e-07,0.70581496,0.705815,-2.1256317e-06,-2.377059e-06,1.4168019,-4.2668394e-06,113.30849,383.22006,383.22006,101.865486,-119.3074,0.0,101.8769,327.19644,1.0,-1.0,0.7083069,2.165574,2.1882513,1.0,21.753317,-135.0618,32.98516,-416.20523,2.2331558e-11,-1.3893118e-12,2.1657412,2.1657412,2.165574,0.056219984,0.99995744,0.99995744,1.0,2.1882513,2.165574,-0.00016714304,-4.2562628e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2785,1.0,0.0,100000.2,0.023767458,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.08327e-06,-2.30741e-06,1.4168019,-4.1818057e-06,97.75103,337.93433,337.93433,101.865486,-105.20872,0.0,101.8769,327.19644,1.0,-1.0,0.7083069,2.322647,2.3453307,1.0,43.916763,-141.6678,104.77816,-442.7125,2.3373206e-11,-1.3345155e-12,2.3228142,2.3228142,2.322647,0.05622005,0.99995744,0.99995744,1.0,2.3453307,2.322647,-0.00016714263,-4.2562522e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.279,1.0,0.0,100000.2,0.023796149,-6.423449,2.8485636e-07,0.70581496,0.70581496,-2.0406426e-06,-2.2584964e-06,1.4168019,-4.0962386e-06,79.78682,284.32825,284.32825,101.865486,-88.51966,0.0,101.8769,327.19644,1.0,-1.0,0.7083069,2.4797199,2.5024104,1.0,64.998924,-144.78575,173.9914,-458.31964,2.5023168e-11,-1.2845717e-12,2.4798872,2.4798872,2.4797199,0.056220107,0.99995744,0.99995744,1.0,2.5024104,2.4797199,-0.0001671408,-4.2562056e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2795,1.0,0.0,100000.2,0.023818655,-6.423449,2.8485636e-07,0.70581496,0.70581496,-1.9978156e-06,-2.2103363e-06,1.4168019,-4.010271e-06,59.858162,223.72162,223.72162,101.865486,-69.65114,0.0,101.8769,327.19644,1.0,-1.0,0.7083069,2.636793,2.65949,1.0,84.480736,-144.3389,238.92073,-462.64236,2.5802019e-11,-1.2381753e-12,2.63696,2.63696,2.636793,0.05622017,0.99995744,0.99995744,1.0,2.65949,2.636793,-0.00016713756,-4.256123e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.28,1.0,0.0,100000.2,0.023834584,-6.423449,2.8485636e-07,0.70581496,0.70581496,-1.954791e-06,-2.1491483e-06,1.4168019,-3.923906e-06,38.45572,157.6067,157.6067,101.865486,-49.067715,0.0,101.8769,327.19644,1.0,-1.0,0.7083069,2.793866,2.8165696,1.0,101.88252,-140.33824,297.96756,-455.57425,2.6995291e-11,-1.1927895e-12,2.794033,2.794033,2.793866,0.056220226,0.99995744,0.99995744,1.0,2.8165696,2.793866,-0.00016713292,-4.256005e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2805,1.0,0.0,100000.2,0.023843784,-6.423449,2.8485636e-07,0.70581496,0.70581496,-1.9115337e-06,-2.0953664e-06,1.4168019,-3.8370745e-06,16.106445,87.6113,87.6113,101.865486,-27.276184,0.0,101.8769,327.19644,1.0,-1.0,0.7083069,2.950939,2.9736493,1.0,116.775826,-132.88228,349.67804,-437.28934,2.8638175e-11,-1.1423115e-12,2.951106,2.951106,2.950939,0.05622027,0.99995744,0.99995744,1.0,2.9736493,2.950939,-0.00016712688,-4.2558513e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.281,1.0,0.0,100000.2,0.023846265,-6.423449,2.8485636e-07,0.70581496,0.70581496,-1.8680972e-06,-2.040301e-06,1.4168019,-3.7498833e-06,-6.6393876,15.458802,15.458802,101.865486,-4.813078,0.0,101.8769,327.19644,1.0,-1.0,0.7083069,3.108012,3.130729,1.0,128.79398,-122.15459,392.779,-408.23782,3.081132e-11,-1.0961337e-12,3.108179,3.108179,3.108012,0.05622034,0.99995744,0.99995744,1.0,3.130729,3.108012,-0.00016711946,-4.255662e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2815,1.0,0.0,100000.2,0.023842398,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.8244793e-06,-1.9677052e-06,1.4168019,-3.662328e-06,-29.22175,-57.07431,-57.07431,101.865486,17.768532,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,3.2650847,3.2878087,1.0,137.64104,-108.41929,426.20926,-369.13495,3.3221703e-11,-1.0464443e-12,3.2652519,3.2652519,3.2650847,0.056220394,0.99995744,0.99995744,1.0,3.2878087,3.2650847,-0.00016711066,-4.255438e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.282,1.0,0.0,100000.2,0.023832107,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.7806984e-06,-1.9167474e-06,1.4168019,-3.5744454e-06,-51.08464,-128.20218,-128.20218,101.865486,39.91266,0.0,101.87696,327.19644,1.0,-1.0,0.7083069,3.4221578,3.444888,1.0,143.09923,-92.01458,449.14572,-320.94354,3.6485218e-11,-9.968597e-13,3.422325,3.422325,3.4221578,0.05622047,0.99995744,0.99995744,1.0,3.444888,3.4221578,-0.00016710049,-4.255179e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2825,1.0,0.0,100000.2,0.023814965,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.7367686e-06,-1.8513751e-06,1.4168019,-3.4862637e-06,-71.68976,-196.17355,-196.17355,101.865486,61.074085,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,3.5792308,3.6019678,1.0,145.03412,-73.34435,461.02365,-264.8501,4.0491194e-11,-9.506469e-13,3.579398,3.579398,3.5792308,0.056220528,0.99995744,0.99995744,1.0,3.6019678,3.5792308,-0.00016708896,-4.2548854e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.283,1.0,0.0,100000.2,0.023790943,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.6926901e-06,-1.7927904e-06,1.4168019,-3.3977838e-06,-90.529785,-259.31488,-259.31488,101.865486,80.73179,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,3.7363038,3.7590475,1.0,143.39809,-52.8683,461.5506,-202.23569,4.4633915e-11,-9.0821616e-13,3.736471,3.736471,3.7363038,0.05622057,0.99995744,0.99995744,1.0,3.7590475,3.7363038,-0.00016707607,-4.2545573e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2835,1.0,0.0,100000.2,0.023760416,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.6484589e-06,-1.739074e-06,1.4168019,-3.3089973e-06,-107.14086,-316.07156,-316.07156,101.865486,98.40178,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,3.8933768,3.9161272,1.0,138.23141,-31.09056,450.71356,-134.642,4.8937913e-11,-8.6259927e-13,3.8935437,3.8935437,3.8933768,0.056220643,0.99995744,0.99995744,1.0,3.9161272,3.8933768,-0.00016706185,-4.254195e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.284,1.0,0.0,100000.2,0.023723058,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.6041363e-06,-1.6786498e-06,1.4168019,-3.2200273e-06,-121.11398,-365.04617,-365.04617,101.865486,113.648994,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,4.05045,4.073207,1.0,129.66132,-8.547331,428.77942,-63.733253,5.190901e-11,-8.1862045e-13,4.0506167,4.0506167,4.05045,0.056220688,0.99995744,0.99995744,1.0,4.073207,4.05045,-0.00016704628,-4.2537988e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2845,1.0,0.0,100000.195,0.023679487,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.5597091e-06,-1.6128374e-06,1.4168019,-3.130847e-06,-132.10513,-405.03287,-405.03287,101.865486,126.09802,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,4.207523,4.2302866,1.0,117.89879,14.206346,396.28818,8.744688,5.4291526e-11,-7.762204e-13,4.20769,4.20769,4.207523,0.056220755,0.99995744,0.99995744,1.0,4.2302866,4.207523,-0.0001670294,-4.2533688e-05,0.0,1.416802,0.99995744,1.0,0.0,0.0,1.0,1.0
1.285,1.0,0.0,100000.195,0.023629116,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.5151876e-06,-1.5723094e-06,1.4168019,-3.041478e-06,-139.84369,-435.04718,-435.04718,101.865486,135.44235,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,4.364596,4.387366,1.0,103.233444,36.610245,354.03986,81.007324,5.6729697e-11,-7.480767e-13,4.364763,4.364763,4.364596,0.056220822,0.99995744,0.99995744,1.0,4.387366,4.364596,-0.00016701121,-4.2529053e-05,0.0,1.4168022,0.99995744,1.0,0.0,0.0,1.0,1.0
1.2855,1.0,0.0,100000.195,0.023572017,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.4705782e-06,-1.4964623e-06,1.4168019,-2.9519324e-06,-144.13911,-454.35004,-454.35004,101.865486,141.45193,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,4.521669,4.5444455,1.0,86.02636,58.11275,303.0746,151.27545,5.8537966e-11,-7.347342e-13,4.521836,4.521836,4.521669,0.05622088,0.9999575,0.9999575,1.0,4.5444455,4.521669,-0.00016699173,-4.252409e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.286,1.0,0.0,100000.195,0.023508519,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.4258821e-06,-1.4514308e-06,1.4168019,-2.8622128e-06,-144.88565,-462.46625,-462.46625,101.865486,143.97879,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,4.678742,4.701525,1.0,66.7012,78.18445,244.64725,217.819,6.080234e-11,-7.178145e-13,4.678909,4.678909,4.678742,0.05622093,0.9999575,0.9999575,1.0,4.701525,4.678742,-0.00016697095,-4.2518805e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2865,1.0,0.0,100000.195,0.023438394,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.381101e-06,-1.3922555e-06,1.4168019,-2.7723222e-06,-142.06493,-459.19595,-459.19595,101.865486,142.9607,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,4.8358145,4.858605,1.0,45.733772,96.33115,180.1964,278.99957,6.342436e-11,-6.9340855e-13,4.835982,4.835982,4.8358145,0.056220993,0.9999575,0.9999575,1.0,4.858605,4.8358145,-0.00016694891,-4.251319e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.287,1.0,0.0,100000.195,0.023362542,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.3362567e-06,-1.3319401e-06,1.4168019,-2.682305e-06,-135.74637,-444.6197,-444.6197,101.865486,138.42273,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,4.9928875,5.0156846,1.0,23.640322,112.10606,111.308876,333.31082,6.608412e-11,-6.610182e-13,4.993055,4.993055,4.9928875,0.05622107,0.9999575,0.9999575,1.0,5.0156846,4.9928875,-0.00016692563,-4.250726e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2875,1.0,0.0,100000.195,0.023281237,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.2913488e-06,-1.2729242e-06,1.4168019,-2.5921604e-06,-126.08558,-419.0963,-419.0963,101.865486,130.47664,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,5.1499605,5.1727643,1.0,0.96481663,125.120766,39.680794,379.41553,6.9690184e-11,-6.377862e-13,5.1501274,5.1501274,5.1499605,0.05622112,0.9999575,0.9999575,1.0,5.1727643,5.1499605,-0.0001669011,-4.2501015e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.288,1.0,0.0,100000.195,0.023194026,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.2464013e-06,-1.2113469e-06,1.4168019,-2.5019358e-06,-113.320404,-383.25427,-383.25427,101.865486,119.31803,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,5.3070335,5.329844,1.0,-21.734444,135.05484,-32.92428,416.17856,7.388949e-11,-6.002306e-13,5.3072004,5.3072004,5.3070335,0.056221157,0.9999575,0.9999575,1.0,5.329844,5.3070335,-0.00016687531,-4.249445e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2885,1.0,0.0,100000.195,0.023100985,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.20143e-06,-1.1388835e-06,1.4168019,-2.4116637e-06,-97.76513,-337.976,-337.976,101.865486,105.221664,0.0,101.87696,327.19644,1.0,-1.0,0.70830685,5.4641066,5.486923,1.0,-43.898575,141.66371,-104.71872,442.69473,7.7209426e-11,-5.6801607e-13,5.4642735,5.4642735,5.4641066,0.05622123,0.9999575,0.9999575,1.0,5.486923,5.4641066,-0.00016684832,-4.2487573e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.289,1.0,0.0,100000.195,0.023001987,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.1564166e-06,-1.0974204e-06,1.4168019,-2.321307e-06,-79.80276,-284.37637,-284.37637,101.865486,88.53461,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,5.6211796,5.644003,1.0,-64.98187,144.78462,-173.93484,458.31122,7.932617e-11,-5.2233413e-13,5.6213465,5.6213465,5.6211796,0.05622129,0.9999575,0.9999575,1.0,5.644003,5.6211796,-0.0001668201,-4.2480387e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.2895,1.0,0.0,100000.195,0.022897879,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.1113935e-06,-1.0331634e-06,1.4168019,-2.2309312e-06,-59.875534,-223.77501,-223.77501,101.865486,69.66772,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,5.7782526,5.8010826,1.0,-84.465225,144.34076,-238.86848,462.6435,8.0458196e-11,-4.8336145e-13,5.7784195,5.7784195,5.7782526,0.056221344,0.9999575,0.9999575,1.0,5.8010826,5.7782526,-0.00016679068,-4.2472897e-05,0.0,1.4168022,0.9999575,1.0,0.0,0.0,1.0,1.0
1.29,1.0,0.0,100000.195,0.022787502,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.0663673e-06,-9.802571e-07,1.4168019,-2.1405488e-06,-38.474102,-157.66405,-157.66405,101.865486,49.08552,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,5.9353256,5.9581623,1.0,-101.86894,140.34305,-297.9209,455.58493,7.988461e-11,-4.5668303e-13,5.9354925,5.9354925,5.9353256,0.05622141,0.99995756,0.99995756,1.0,5.9581623,5.9353256,-0.00016676006,-4.24651e-05,0.0,1.4168022,0.99995756,1.0,0.0,0.0,1.0,1.0
1.2905,1.0,0.0,100000.19,0.02267163,-6.4234486,7.633996e-08,0.70581496,0.7058149,-1.0213608e-06,-9.178387e-07,1.4168019,-2.050206e-06,-16.125391,-87.67117,-87.67117,101.865486,27.294777,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,6.0923986,6.115242,1.0,-116.76452,132.88991,-349.6381,437.30927,7.8483386e-11,-4.139509e-13,6.0925655,6.0925655,6.0923986,0.056221474,0.99995756,0.99995756,1.0,6.115242,6.0923986,-0.00016672828,-4.2457006e-05,0.0,1.4168022,0.99995756,1.0,0.0,0.0,1.0,1.0
1.291,1.0,0.0,100000.19,0.022550067,-6.4234486,7.633996e-08,0.70581496,0.70581496,-9.763726e-07,-8.567257e-07,1.4168019,-1.9598997e-06,6.6203485,-15.519736,-15.519736,101.865486,4.8319993,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,6.2494717,6.2723217,1.0,-128.7852,122.164856,-392.74677,408.2665,7.684741e-11,-3.8083114e-13,6.2496386,6.2496386,6.2494717,0.056221526,0.99995756,0.99995756,1.0,6.2723217,6.2494717,-0.00016669532,-4.2448613e-05,0.0,1.4168022,0.99995756,1.0,0.0,0.0,1.0,1.0
1.2915,1.0,0.0,100000.19,0.02242295,-6.4234486,7.633996e-08,0.70581496,0.70581496,-9.3140886e-07,-8.030403e-07,1.4168019,-1.8696428e-06,29.203087,57.01382,57.01382,101.865486,-17.749748,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,0.12335957,0.14621593,1.0,-137.63504,108.431946,-426.18552,369.1717,7.434809e-11,-3.5759582e-13,0.12352623,0.12352623,0.12335957,0.056221597,0.99995756,0.99995756,1.0,0.14621593,0.12335957,-0.00016666122,-4.243993e-05,0.0,1.4168022,0.99995756,1.0,0.0,0.0,1.0,1.0
1.292,1.0,0.0,100000.19,0.022290139,-6.4234486,7.633996e-08,0.70581496,0.70581496,-8.864818e-07,-7.245523e-07,1.4168019,-1.7794596e-06,51.06681,128.14363,128.14363,101.865486,-39.894474,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,0.2804326,0.30329555,1.0,-143.09612,92.029305,-449.13104,320.98743,7.127411e-11,-3.2598718e-13,0.28059924,0.28059924,0.2804326,0.056221653,0.99995756,0.99995756,1.0,0.30329555,0.2804326,-0.00016662598,-4.243096e-05,0.0,1.4168022,0.99995756,1.0,0.0,0.0,1.0,1.0
1.2925,1.0,0.0,100000.19,0.022151494,-6.4234486,7.633996e-08,0.70581496,0.70581496,-8.4160416e-07,-6.870991e-07,1.4168019,-1.6893754e-06,71.6732,196.11838,196.11838,101.865486,-61.05695,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,0.43750563,0.4603752,1.0,-145.034,73.36079,-461.0184,264.90005,6.802103e-11,-2.9441494e-13,0.43767223,0.43767223,0.43750563,0.056221705,0.99995756,0.99995756,1.0,0.4603752,0.43750563,-0.00016658961,-4.2421696e-05,0.0,1.4168022,0.99995756,1.0,0.0,0.0,1.0,1.0
1.293,1.0,0.0,100000.19,0.022007195,-6.4234486,7.633996e-08,0.70581496,0.70581496,-7.9679813e-07,-6.23899e-07,1.4168019,-1.599435e-06,90.514915,259.26443,259.26443,101.865486,-80.716125,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,0.5945787,0.6174548,1.0,-143.40094,52.88603,-461.5549,202.29048,6.4294174e-11,-2.6388757e-13,0.5947452,0.5947452,0.5945787,0.05622178,0.99995756,0.99995756,1.0,0.6174548,0.5945787,-0.00016655214,-4.2412154e-05,0.0,1.4168022,0.99995756,1.0,0.0,0.0,1.0,1.0
1.2935,1.0,0.0,100000.19,0.021857232,-6.4234486,7.633996e-08,0.70581496,0.70581496,-7.520775e-07,-5.614436e-07,1.4168019,-1.509666e-06,107.12803,316.0271,316.0271,101.865486,-98.38796,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,0.7516517,0.77453446,1.0,-138.23718,31.10915,-450.72736,134.70027,6.036677e-11,-2.3505717e-13,0.75181824,0.75181824,0.7516517,0.056221828,0.9999576,0.9999576,1.0,0.77453446,0.7516517,-0.00016651358,-4.2402335e-05,0.0,1.4168022,0.9999576,1.0,0.0,0.0,1.0,1.0
1.294,1.0,0.0,100000.19,0.021701809,-6.4234486,7.633996e-08,0.70581496,0.70581496,-7.0742794e-07,-4.924785e-07,1.4168019,-1.4200398e-06,121.103516,365.00876,365.00876,101.865486,-113.63737,0.0,101.87696,327.19644,1.0,-1.0,0.7083068,0.9087248,0.9316141,1.0,-129.66985,8.566325,-428.8023,63.79356,5.6311344e-11,-2.0699111e-13,0.90889126,0.90889126,0.9087248,0.05622188,0.9999576,0.9999576,1.0,0.9316141,0.9087248,-0.00016647394,-4.2392243e-05,0.0,1.4168022,0.9999576,1.0,0.0,0.0,1.0,1.0
1.2945,1.0,0.0,100000.19,0.021540906,-6.4234486,7.633996e-08,0.70581496,0.7058149,-6.6287055e-07,-4.4405357e-07,1.4168019,-1.3305985e-06,132.09727,405.00345,405.00345,101.865486,-126.088875,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,1.0657978,1.0886937,1.0,-117.90987,-14.187414,-396.3196,-8.683822,5.2340066e-11,-1.7782626e-13,1.0659642,1.0659642,1.0657978,0.056221932,0.9999576,0.9999576,1.0,1.0886937,1.0657978,-0.00016643325,-4.238188e-05,0.0,1.4168022,0.9999576,1.0,0.0,0.0,1.0,1.0
1.295,1.0,0.0,100000.19,0.021374587,-6.4234486,7.633996e-08,0.70581496,0.70581496,-6.1842576e-07,-3.9964155e-07,1.4168019,-1.2413832e-06,139.83864,435.02643,435.02643,101.865486,-135.43591,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,1.2228708,1.2457733,1.0,-103.2468,-36.591843,-354.079,-80.947395,4.9105962e-11,-1.5085909e-13,1.2230372,1.2230372,1.2228708,0.056221996,0.9999576,0.9999576,1.0,1.2457733,1.2228708,-0.0001663915,-4.2371248e-05,0.0,1.4168022,0.9999576,1.0,0.0,0.0,1.0,1.0
1.2955,1.0,0.0,100000.19,0.021203058,-6.4234486,7.633996e-08,0.70581496,0.7058149,-5.740571e-07,-3.349295e-07,1.4168019,-1.1523207e-06,144.137,454.3385,454.3385,101.865486,-141.44835,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,1.379944,1.402853,1.0,-86.041664,-58.095333,-303.12057,-151.21794,4.569623e-11,-1.246335e-13,1.3801103,1.3801103,1.379944,0.05622207,0.9999576,0.9999576,1.0,1.402853,1.379944,-0.00016634873,-4.236036e-05,0.0,1.4168022,0.9999576,1.0,0.0,0.0,1.0,1.0
1.296,1.0,0.0,100000.19,0.021026617,-6.4234486,7.633996e-08,0.70581496,0.7058149,-5.2980596e-07,-2.791171e-07,1.4168019,-1.0634942e-06,144.88652,462.4642,462.4642,101.865486,-143.97815,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,1.537017,1.5599326,1.0,-66.71808,-78.16844,-244.69888,-217.76532,4.267629e-11,-9.7753375e-14,1.5371833,1.5371833,1.537017,0.056222122,0.9999576,0.9999576,1.0,1.5599326,1.537017,-0.00016630496,-4.234921e-05,0.0,1.4168022,0.9999576,1.0,0.0,0.0,1.0,1.0
1.2965,1.0,0.0,100000.19,0.02084534,-6.4234486,7.633996e-08,0.70581496,0.7058149,-4.856741e-07,-2.17855e-07,1.4168019,-9.74907e-07,142.06876,459.20346,459.20346,101.865486,-142.96301,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,1.69409,1.7170123,1.0,-45.751804,-96.31694,-180.25241,-278.95105,3.915324e-11,-7.235733e-14,1.6942563,1.6942563,1.69409,0.056222167,0.9999577,0.9999577,1.0,1.7170123,1.69409,-0.00016626019,-4.2337808e-05,0.0,1.4168022,0.9999577,1.0,0.0,0.0,1.0,1.0
1.297,1.0,0.0,100000.18,0.020659626,-6.4234486,7.633996e-08,0.70581496,0.7058149,-4.4167638e-07,-1.7061022e-07,1.4168019,-8.8658925e-07,135.75307,444.63654,444.63654,101.865486,-138.42796,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,1.8511631,1.8740919,1.0,-23.659065,-112.094,-111.3679,-333.26862,3.60054e-11,-4.7669222e-14,1.8513293,1.8513293,1.8511631,0.05622223,0.9999577,0.9999577,1.0,1.8740919,1.8511631,-0.00016621442,-4.2326155e-05,0.0,1.4168022,0.9999577,1.0,0.0,0.0,1.0,1.0
1.2975,1.0,0.0,100000.18,0.020469345,-6.4234486,7.633996e-08,0.70581496,0.7058149,-3.9781236e-07,-1.1927645e-07,1.4168019,-7.9853976e-07,126.09496,419.12207,419.12207,101.86549,-130.48462,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,2.0082362,2.0311716,1.0,-0.9838066,-125.11116,-39.74136,-379.3807,3.2231363e-11,-2.4428908e-14,2.0084023,2.0084023,2.0082362,0.05622229,0.9999577,0.9999577,1.0,2.0311716,2.0082362,-0.0001661677,-4.2314256e-05,0.0,1.4168022,0.9999577,1.0,0.0,0.0,1.0,1.0
1.298,1.0,0.0,100000.18,0.020274667,-6.4234486,7.633996e-08,0.70581496,0.70581496,-3.540711e-07,-5.001651e-08,1.4168019,-7.107367e-07,113.33225,383.28833,383.28833,101.86549,-119.32859,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,2.1653092,2.1882513,1.0,21.715673,-135.04793,32.86366,-416.15198,2.8755238e-11,3.591587e-15,2.1654754,2.1654754,2.1653092,0.05622234,0.9999577,0.9999577,1.0,2.1882513,2.1653092,-0.00016612001,-4.2302112e-05,0.0,1.4168022,0.9999577,1.0,0.0,0.0,1.0,1.0
1.2985,1.0,0.0,100000.18,0.020075656,-6.4234486,7.633996e-08,0.70581496,0.7058149,-3.105199e-07,-1.9752806e-09,1.4168019,-6.233152e-07,97.779144,338.01752,338.01752,101.86549,-105.234535,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,2.3223825,2.3453307,1.0,43.88049,-141.65964,104.65954,-442.67703,2.6540475e-11,3.1426505e-14,2.3225484,2.3225484,2.3223825,0.05622241,0.9999577,0.9999577,1.0,2.3453307,2.3223825,-0.00016607139,-4.2289732e-05,0.0,1.4168022,0.9999577,1.0,0.0,0.0,1.0,1.0
1.299,1.0,0.0,100000.18,0.019872144,-6.4234486,7.633996e-08,0.70581496,0.7058149,-2.6711888e-07,5.9803725e-08,1.4168019,-5.3619516e-07,79.818596,284.4243,284.4243,101.86549,-88.54948,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,2.4794555,2.5024104,1.0,64.964905,-144.78351,173.87856,-458.30286,2.527855e-11,5.538983e-14,2.4796214,2.4796214,2.4794555,0.056222446,0.99995774,0.99995774,1.0,2.5024104,2.4794555,-0.00016602184,-4.2277115e-05,0.0,1.4168022,0.99995774,1.0,0.0,0.0,1.0,1.0
1.2995,1.0,0.0,100000.18,0.019664269,-6.4234486,7.633996e-08,0.70581496,0.7058149,-2.2390077e-07,1.11986616e-07,1.4168019,-4.494422e-07,59.89281,223.82817,223.82817,101.86549,-69.68421,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,2.6365285,2.65949,1.0,84.44981,-144.34262,238.81647,-462.64465,2.4666144e-11,7.557987e-14,2.6366944,2.6366944,2.6365285,0.0562225,0.99995774,0.99995774,1.0,2.65949,2.6365285,-0.0001659714,-4.226427e-05,0.0,1.4168022,0.99995774,1.0,0.0,0.0,1.0,1.0
1.3,1.0,0.0,100000.18,0.01945214,-6.4234486,7.633996e-08,0.70581496,0.70581496,-1.8088139e-07,1.5846223e-07,1.4168019,-3.6308822e-07,38.492386,157.72112,157.72112,101.86549,-49.10323,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,2.7936015,2.8165696,1.0,101.855446,-140.34784,297.87442,-455.59555,2.4016412e-11,9.402798e-14,2.7937675,2.7937675,2.7936015,0.056222554,0.99995774,0.99995774,1.0,2.8165696,2.7936015,-0.00016592005,-4.2251195e-05,0.0,1.4168022,0.99995774,1.0,0.0,0.0,1.0,1.0
1.3005,1.0,0.0,100000.18,0.019235285,-6.4234486,7.633996e-08,0.70581496,0.7058149,-1.3804612e-07,2.2133415e-07,1.4168019,-2.771038e-07,16.14423,87.73077,87.73077,101.86549,-27.313265,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,2.9506748,2.9736493,1.0,116.75328,-132.8975,349.59833,-437.3291,2.2886465e-11,1.1710148e-13,2.9508405,2.9508405,2.9506748,0.056222625,0.99995774,0.99995774,1.0,2.9736493,2.9506748,-0.00016586784,-4.2237898e-05,0.0,1.4168022,0.99995774,1.0,0.0,0.0,1.0,1.0
1.301,1.0,0.0,100000.18,0.019013623,-6.4234486,7.633996e-08,0.70581496,0.70581496,-9.541733e-08,2.7407748e-07,1.4168019,-1.9153384e-07,-6.601419,15.580379,15.580379,101.86549,-4.8508124,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,3.1077478,3.130729,1.0,128.77649,-122.17507,392.7147,-408.29504,2.1903803e-11,1.3662337e-13,3.1079137,3.1079137,3.1077478,0.056222674,0.9999578,0.9999578,1.0,3.130729,3.1077478,-0.00016581475,-4.222438e-05,0.0,1.4168022,0.9999578,1.0,0.0,0.0,1.0,1.0
1.3015,1.0,0.0,100000.18,0.018787632,-6.4234486,-3.0170656e-07,0.70581496,0.70581496,-5.300131e-08,3.3055355e-07,1.4168019,-1.0639099e-07,-29.184532,-56.95362,-56.95362,101.86549,17.731073,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,3.2648208,3.2878087,1.0,137.62906,-108.44453,426.1619,-369.20828,2.0733254e-11,1.5600489e-13,3.2649868,3.2649868,3.2648208,0.05622273,0.9999578,0.9999578,1.0,3.2878087,3.2648208,-0.00016576084,-4.221065e-05,0.0,1.4168022,0.9999578,1.0,0.0,0.0,1.0,1.0
1.302,1.0,0.0,100000.18,0.018557495,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,-1.0803072e-08,3.8273458e-07,1.4168019,-2.1685304e-08,-51.049088,-128.08536,-128.08536,101.86549,39.876396,0.0,101.87696,327.19644,1.0,-1.0,0.7083067,3.421894,3.444888,1.0,143.09303,-92.043945,449.11646,-321.0311,1.9541244e-11,1.7531136e-13,3.4220598,3.4220598,3.421894,0.056222785,0.9999578,0.9999578,1.0,3.444888,3.421894,-0.00016570608,-4.2196705e-05,0.0,1.4168022,0.9999578,1.0,0.0,0.0,1.0,1.0
1.3025,1.0,0.0,100000.18,0.018323341,-6.4234486,-3.0170656e-07,0.70581496,0.70581496,3.116847e-08,4.476777e-07,1.4168019,6.256533e-08,-71.656746,-196.06346,-196.06346,101.86549,61.039913,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,3.578967,3.6019678,1.0,145.03386,-73.37712,461.0132,-264.94974,1.8000521e-11,1.9597059e-13,3.5791328,3.5791328,3.578967,0.056222826,0.9999578,0.9999578,1.0,3.6019678,3.578967,-0.00016565052,-4.2182557e-05,0.0,1.4168022,0.9999578,1.0,0.0,0.0,1.0,1.0
1.303,1.0,0.0,100000.18,0.018084817,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,7.286826e-08,4.9012465e-07,1.4168019,1.4627048e-07,-90.50012,-259.21423,-259.21423,101.86549,80.70055,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,3.73604,3.7590475,1.0,143.40378,-52.903652,461.5592,-202.34499,1.6418053e-11,2.1674656e-13,3.7362058,3.7362058,3.73604,0.056222882,0.99995786,0.99995786,1.0,3.7590475,3.73604,-0.00016559416,-4.216821e-05,0.0,1.4168022,0.99995786,1.0,0.0,0.0,1.0,1.0
1.3035,1.0,0.0,100000.18,0.017842054,-6.4234486,-3.0170656e-07,0.70581496,0.70581496,1.1432014e-07,5.5069006e-07,1.4168019,2.2947798e-07,-107.11527,-315.98282,-315.98282,101.86549,98.37424,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,3.8931134,3.9161272,1.0,138.2429,-31.12763,450.74106,-134.75822,1.5107497e-11,2.3233325e-13,3.8932788,3.8932788,3.8931134,0.056222938,0.99995786,0.99995786,1.0,3.9161272,3.8931134,-0.00016553704,-4.215366e-05,0.0,1.4168022,0.99995786,1.0,0.0,0.0,1.0,1.0
1.304,1.0,0.0,100000.17,0.017595258,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.5553378e-07,5.819376e-07,1.4168019,3.1220725e-07,-121.09311,-364.9715,-364.9715,101.86549,113.62582,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,4.0501866,4.073207,1.0,129.67831,-8.585206,428.82507,-63.853558,1.3557646e-11,2.4363847e-13,4.050352,4.050352,4.0501866,0.056222998,0.99995786,0.99995786,1.0,4.073207,4.0501866,-0.00016547917,-4.2138923e-05,0.0,1.4168022,0.99995786,1.0,0.0,0.0,1.0,1.0
1.3045,1.0,0.0,100000.17,0.01734436,-6.4234486,-3.0170656e-07,0.70581496,0.70581496,1.9646988e-07,6.3976097e-07,1.4168019,3.943794e-07,-132.08948,-404.97415,-404.97415,101.86549,126.07979,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,4.2072597,4.2302866,1.0,117.920876,14.168597,396.35086,8.623275,1.256036e-11,2.586436e-13,4.207425,4.207425,4.2072597,0.056223053,0.99995786,0.99995786,1.0,4.2302866,4.2072597,-0.00016542056,-4.2124e-05,0.0,1.4168022,0.99995786,1.0,0.0,0.0,1.0,1.0
1.305,1.0,0.0,100000.17,0.01709015,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,2.3715903e-07,6.82692e-07,1.4168019,4.7605587e-07,-139.83363,-435.00577,-435.00577,101.86549,135.42952,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,4.3643327,4.387366,1.0,103.26008,36.57355,354.11798,80.887794,1.2051842e-11,2.6803047e-13,4.364498,4.364498,4.3643327,0.0562231,0.9999579,0.9999579,1.0,4.387366,4.3643327,-0.00016536124,-4.210889e-05,0.0,1.4168022,0.9999579,1.0,0.0,0.0,1.0,1.0
1.3055,1.0,0.0,100000.17,0.016832182,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,2.7758898e-07,7.4724164e-07,1.4168019,5.5721205e-07,-144.1349,-454.32703,-454.32703,101.86549,141.4448,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,4.5214057,4.5444455,1.0,86.05688,58.07802,303.1663,151.16075,1.2110842e-11,2.8225987e-13,4.521571,4.521571,4.5214057,0.056223158,0.9999579,0.9999579,1.0,4.5444455,4.5214057,-0.00016530122,-4.209361e-05,0.0,1.4168022,0.9999579,1.0,0.0,0.0,1.0,1.0
1.306,1.0,0.0,100000.17,0.016571319,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,3.1771935e-07,7.867052e-07,1.4168019,6.3776685e-07,-144.88737,-462.46216,-462.46216,101.86549,143.97751,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,4.6784787,4.701525,1.0,66.73485,78.15253,244.75023,217.71193,1.2479291e-11,2.9444196e-13,4.678644,4.678644,4.6784787,0.0562232,0.9999579,0.9999579,1.0,4.701525,4.6784787,-0.0001652405,-4.207815e-05,0.0,1.4168022,0.9999579,1.0,0.0,0.0,1.0,1.0
1.3065,1.0,0.0,100000.17,0.016307538,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,3.575692e-07,8.4582547e-07,1.4168019,7.1775855e-07,-142.07256,-459.21088,-459.21088,101.86549,142.96533,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,4.835552,4.858605,1.0,45.769726,96.302826,180.30812,278.90277,1.1803415e-11,3.0393865e-13,4.835717,4.835717,4.835552,0.056223243,0.9999579,0.9999579,1.0,4.858605,4.835552,-0.00016517912,-4.206252e-05,0.0,1.4168022,0.9999579,1.0,0.0,0.0,1.0,1.0
1.307,1.0,0.0,100000.17,0.01604065,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,3.9713953e-07,8.8172607e-07,1.4168019,7.9718916e-07,-135.7597,-444.65326,-444.65326,101.86549,138.43315,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,4.992625,5.0156846,1.0,23.677689,112.08202,111.42658,333.22668,1.0173885e-11,3.1300423e-13,4.99279,4.99279,4.992625,0.056223307,0.999958,0.999958,1.0,5.0156846,4.992625,-0.00016511709,-4.204672e-05,0.0,1.4168022,0.999958,1.0,0.0,0.0,1.0,1.0
1.3075,1.0,0.0,100000.17,0.015770644,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,4.3641924e-07,9.4029383e-07,1.4168019,8.760364e-07,-126.104294,-419.14767,-419.14767,101.86549,130.49257,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,5.1496983,5.1727643,1.0,1.0026768,125.101616,39.801582,379.3461,8.238516e-12,3.2510922e-13,5.1498632,5.1498632,5.1496983,0.056223344,0.999958,0.999958,1.0,5.1727643,5.1496983,-0.00016505441,-4.2030762e-05,0.0,1.4168022,0.999958,1.0,0.0,0.0,1.0,1.0
1.308,1.0,0.0,100000.17,0.0154974125,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,4.7539203e-07,9.838794e-07,1.4168019,9.542675e-07,-113.344025,-383.32217,-383.32217,101.86549,119.33909,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,5.3067713,5.329844,1.0,-21.697023,135.04105,-32.803383,416.12555,7.0709467e-12,3.3650334e-13,5.3069367,5.3069367,5.3067713,0.056223396,0.999958,0.999958,1.0,5.329844,5.3067713,-0.00016499113,-4.2014646e-05,0.0,1.4168022,0.999958,1.0,0.0,0.0,1.0,1.0
1.3085,1.0,0.0,100000.17,0.015220903,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,5.1403674e-07,1.0383775e-06,1.4168019,1.0318402e-06,-97.793076,-338.05875,-338.05875,101.86549,105.24733,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,5.463845,5.486923,1.0,-43.862514,141.6556,-104.600685,442.65945,5.345889e-12,3.8701946e-13,5.46401,5.46401,5.463845,0.05622345,0.999958,0.999958,1.0,5.486923,5.463845,-0.00016492723,-4.1998373e-05,0.0,1.4168022,0.999958,1.0,0.0,0.0,1.0,1.0
1.309,1.0,0.0,100000.17,0.01494152,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,5.5234045e-07,1.0886391e-06,1.4168019,1.1087283e-06,-79.834335,-284.47192,-284.47192,101.86549,88.56424,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,5.620918,5.644003,1.0,-64.94805,144.7824,-173.82259,458.2945,2.7428615e-12,5.0712727e-13,5.621083,5.621083,5.620918,0.056223493,0.99995804,0.99995804,1.0,5.644003,5.620918,-0.00016486274,-4.198195e-05,0.0,1.4168022,0.99995804,1.0,0.0,0.0,1.0,1.0
1.3095,1.0,0.0,100000.17,0.014659059,-6.4234486,-3.0170656e-07,0.70581496,0.70581496,5.903228e-07,1.1199973e-06,1.4168019,1.1849713e-06,-59.909973,-223.881,-223.881,101.86549,69.70059,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,5.777991,5.8010826,1.0,-84.43449,144.34447,-238.76476,462.64575,-6.804175e-13,5.9332346e-13,5.778156,5.778156,5.777991,0.056223534,0.99995804,0.99995804,1.0,5.8010826,5.777991,-0.00016479769,-4.1965384e-05,0.0,1.4168022,0.99995804,1.0,0.0,0.0,1.0,1.0
1.31,1.0,0.0,100000.17,0.014373378,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,6.27977e-07,1.1615724e-06,1.4168019,1.2605556e-06,-38.51055,-157.77785,-157.77785,101.86549,49.120823,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,5.9350643,5.9581623,1.0,-101.84204,140.35258,-297.82825,455.60608,-5.9985445e-12,6.6305284e-13,5.935229,5.935229,5.9350643,0.05622359,0.99995804,0.99995804,1.0,5.9581623,5.9350643,-0.00016473208,-4.1948675e-05,0.0,1.4168022,0.99995804,1.0,0.0,0.0,1.0,1.0
1.3105,1.0,0.0,100000.17,0.014085077,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,6.6526445e-07,1.2095213e-06,1.4168019,1.3354037e-06,-16.162947,-87.79001,-87.79001,101.86549,27.331633,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,6.0921373,6.115242,1.0,-116.74211,132.90506,-349.5588,437.34882,-1.1604784e-11,7.1292695e-13,6.092302,6.092302,6.0921373,0.05622363,0.9999581,0.9999581,1.0,6.115242,6.0921373,-0.00016466592,-4.193183e-05,0.0,1.4168022,0.9999581,1.0,0.0,0.0,1.0,1.0
1.311,1.0,0.0,100000.164,0.01379376,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,7.02211e-07,1.2643852e-06,1.4168019,1.4095676e-06,6.582612,-15.640661,-15.640661,101.86549,4.8695035,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,6.2492104,6.2723217,1.0,-128.76784,122.18522,-392.68277,408.32343,-1.6545437e-11,7.428644e-13,6.249375,6.249375,6.2492104,0.05622369,0.9999581,0.9999581,1.0,6.2723217,6.2492104,-0.00016459925,-4.1914853e-05,0.0,1.4168022,0.9999581,1.0,0.0,0.0,1.0,1.0
1.3115,1.0,0.0,100000.164,0.013499741,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,7.3878147e-07,1.3136427e-06,1.4168019,1.4829765e-06,29.166098,56.89378,56.89378,101.86549,-17.712519,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,0.123098314,0.14621593,1.0,-137.62312,108.45703,-426.1384,369.2446,-2.0691686e-11,7.610841e-13,0.123262845,0.123262845,0.123098314,0.056223717,0.9999581,0.9999581,1.0,0.14621593,0.123098314,-0.00016453209,-4.189775e-05,0.0,1.4168022,0.9999581,1.0,0.0,0.0,1.0,1.0
1.312,1.0,0.0,100000.164,0.013202741,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,7.7496856e-07,1.3627968e-06,1.4168019,1.5556158e-06,51.03148,128.02742,128.02742,101.86549,-39.858437,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,0.28017148,0.30329555,1.0,-143.08997,92.05849,-449.10193,321.07452,-2.4939382e-11,7.764815e-13,0.28033596,0.28033596,0.28017148,0.056223776,0.9999581,0.9999581,1.0,0.30329555,0.28017148,-0.00016446444,-4.1880525e-05,0.0,1.4168022,0.9999581,1.0,0.0,0.0,1.0,1.0
1.3125,1.0,0.0,100000.164,0.012903058,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,8.1078247e-07,1.3884787e-06,1.4168019,1.6275061e-06,71.640396,196.00887,196.00887,101.86549,-61.02299,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,0.43724465,0.4603752,1.0,-145.03374,73.39334,-461.00803,264.99915,-3.06151e-11,7.867418e-13,0.43740907,0.43740907,0.43724465,0.05622382,0.99995816,0.99995816,1.0,0.4603752,0.43724465,-0.00016439633,-4.1863183e-05,0.0,1.4168022,0.99995816,1.0,0.0,0.0,1.0,1.0
1.313,1.0,0.0,100000.164,0.012601011,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,8.4622866e-07,1.4276345e-06,1.4168019,1.6986583e-06,90.485435,259.16434,259.16434,101.86549,-80.685074,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,0.59431785,0.6174548,1.0,-143.40659,52.921158,-461.56348,202.39915,-3.5590544e-11,7.939101e-13,0.5944822,0.5944822,0.59431785,0.056223866,0.99995816,0.99995816,1.0,0.6174548,0.59431785,-0.00016432778,-4.1845728e-05,0.0,1.4168022,0.99995816,1.0,0.0,0.0,1.0,1.0
1.3135,1.0,0.0,100000.164,0.012296454,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,8.81289e-07,1.4777562e-06,1.4168019,1.7690357e-06,107.10261,315.9388,315.9388,101.86549,-98.360596,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,0.75139105,0.77453446,1.0,-138.2486,31.145987,-450.75467,134.81584,-4.0242767e-11,7.9749873e-13,0.75155526,0.75155526,0.75139105,0.05622391,0.99995816,0.99995816,1.0,0.77453446,0.75139105,-0.00016425882,-4.1828163e-05,0.0,1.4168022,0.99995816,1.0,0.0,0.0,1.0,1.0
1.314,1.0,0.0,100000.164,0.011989782,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,9.159718e-07,1.5243465e-06,1.4168019,1.8386555e-06,121.08277,364.9345,364.9345,101.86549,-113.61434,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,0.9084642,0.9316141,1.0,-129.68674,8.603962,-428.8477,63.91318,-4.4816865e-11,7.9873754e-13,0.9086284,0.9086284,0.9084642,0.05622394,0.9999582,0.9999582,1.0,0.9316141,0.9084642,-0.00016418945,-4.18105e-05,0.0,1.4168022,0.9999582,1.0,0.0,0.0,1.0,1.0
1.3145,1.0,0.0,100000.164,0.011681532,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,9.502786e-07,1.5664583e-06,1.4168019,1.9075205e-06,132.08173,404.945,404.945,101.86549,-126.07076,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,1.0655375,1.0886937,1.0,-117.931816,-14.149905,-396.3819,-8.563105,-4.783688e-11,7.983132e-13,1.0657015,1.0657015,1.0655375,0.056223992,0.9999582,0.9999582,1.0,1.0886937,1.0655375,-0.00016411969,-4.1792737e-05,0.0,1.4168022,0.9999582,1.0,0.0,0.0,1.0,1.0
1.315,1.0,0.0,100000.164,0.011371842,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,9.841963e-07,1.5994211e-06,1.4168019,1.9756044e-06,139.82864,434.98526,434.98526,101.86549,-135.42316,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,1.2226106,1.2457733,1.0,-103.27326,-36.55538,-354.1567,-80.82855,-5.0155827e-11,7.876143e-13,1.2227746,1.2227746,1.2226106,0.056224022,0.9999582,0.9999582,1.0,1.2457733,1.2226106,-0.00016404958,-4.177488e-05,0.0,1.4168022,0.9999582,1.0,0.0,0.0,1.0,1.0
