Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3155,1.0,0.0,100000.164,0.01106033,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.0177023e-06,1.6390644e-06,1.4168019,2.0428618e-06,144.13281,454.3156,454.3156,101.86549,-141.44125,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,1.3796837,1.402853,1.0,-86.07199,-58.06082,-303.2117,-151.1039,-5.2332687e-11,7.738461e-13,1.3798478,1.3798478,1.3796837,0.05622407,0.9999582,0.9999582,1.0,1.402853,1.3796837,-0.00016397909,-4.175693e-05,0.0,1.4168022,0.9999582,1.0,0.0,0.0,1.0,1.0
1.316,1.0,0.0,100000.164,0.010747095,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.0508015e-06,1.6677964e-06,1.4168019,2.1093028e-06,144.88824,462.46014,462.46014,101.86549,-143.97688,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,1.536757,1.5599326,1.0,-66.75151,-78.13673,-244.80125,-217.65887,-5.4180518e-11,7.619154e-13,1.5369209,1.5369209,1.536757,0.056224115,0.9999583,0.9999583,1.0,1.5599326,1.536757,-0.00016390828,-4.17389e-05,0.0,1.4168022,0.9999583,1.0,0.0,0.0,1.0,1.0
1.3165,1.0,0.0,100000.164,0.0104320105,-6.4234486,-3.0170656e-07,0.70581496,0.70581496,1.0835065e-06,1.7205565e-06,1.4168019,2.1749524e-06,142.07632,459.21826,459.21826,101.86549,-142.96762,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,1.6938301,1.7170123,1.0,-45.787525,-96.2888,-180.36346,-278.8548,-5.5615137e-11,7.514807e-13,1.693994,1.693994,1.6938301,0.05622415,0.9999583,0.9999583,1.0,1.7170123,1.6938301,-0.00016383715,-4.1720785e-05,0.0,1.4168022,0.9999583,1.0,0.0,0.0,1.0,1.0
1.317,1.0,0.0,100000.164,0.010115126,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.1157838e-06,1.7486232e-06,1.4168019,2.2397437e-06,135.76631,444.66986,444.66986,101.86549,-138.4383,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,1.8509034,1.8740919,1.0,-23.696188,-112.07012,-111.48489,-333.18497,-5.6554317e-11,9.700548e-13,1.8510672,1.8510672,1.8509034,0.056224182,0.9999583,0.9999583,1.0,1.8740919,1.8509034,-0.0001637657,-4.1702595e-05,0.0,1.4168022,0.9999583,1.0,0.0,0.0,1.0,1.0
1.3175,1.0,0.0,100000.164,0.009796794,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.147645e-06,1.7962005e-06,1.4168019,2.3036996e-06,126.113556,419.17313,419.17313,101.86549,-130.50046,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,2.0079765,2.0311716,1.0,-1.021421,-125.09213,-39.861423,-379.3117,-5.66721e-11,1.346547e-12,2.0081403,2.0081403,2.0079765,0.05622422,0.99995834,0.99995834,1.0,2.0311716,2.0079765,-0.00016369397,-4.168433e-05,0.0,1.4168022,0.99995834,1.0,0.0,0.0,1.0,1.0
1.318,1.0,0.0,100000.16,0.00947691,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.1790751e-06,1.8401864e-06,1.4168019,2.3667899e-06,113.35572,383.3558,383.3558,101.86549,-119.34951,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,2.1650498,2.1882513,1.0,21.678495,-135.03421,32.74349,-416.09927,-5.635185e-11,1.5978356e-12,2.1652133,2.1652133,2.1650498,0.05622425,0.99995834,0.99995834,1.0,2.1882513,2.1650498,-0.00016362198,-4.1665993e-05,0.0,1.4168022,0.99995834,1.0,0.0,0.0,1.0,1.0
1.3185,1.0,0.0,100000.16,0.009155825,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.2100718e-06,1.8634524e-06,1.4168019,2.4290105e-06,97.806915,338.09973,338.09973,101.86549,-105.26003,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,2.322123,2.3453307,1.0,43.84466,-141.65158,104.54221,-442.64197,-5.521391e-11,1.8155288e-12,2.3222866,2.3222866,2.322123,0.056224305,0.99995834,0.99995834,1.0,2.3453307,2.322123,-0.00016354973,-4.1647596e-05,0.0,1.4168022,0.99995834,1.0,0.0,0.0,1.0,1.0
1.319,1.0,0.0,100000.16,0.008833361,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.2406305e-06,1.9112633e-06,1.4168019,2.4903518e-06,79.849976,284.51923,284.51923,101.86549,-88.57891,0.0,101.87696,327.19644,1.0,-1.0,0.70830667,2.4791963,2.5024104,1.0,64.93131,-144.7813,173.76698,-458.28622,-5.3190116e-11,2.0327533e-12,2.4793596,2.4793596,2.4791963,0.056224335,0.9999584,0.9999584,1.0,2.5024104,2.4791963,-0.00016347725,-4.162914e-05,0.0,1.4168022,0.9999584,1.0,0.0,0.0,1.0,1.0
1.3195,1.0,0.0,100000.16,0.008509803,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.2707271e-06,1.944072e-06,1.4168019,2.5507657e-06,59.927025,223.9335,223.9335,101.86549,-69.716866,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,2.6362696,2.65949,1.0,84.41927,-144.3463,238.71338,-462.64688,-5.1018825e-11,2.1826315e-12,2.636433,2.636433,2.6362696,0.056224376,0.9999584,0.9999584,1.0,2.65949,2.6362696,-0.00016340455,-4.1610627e-05,0.0,1.4168022,0.9999584,1.0,0.0,0.0,1.0,1.0
1.32,1.0,0.0,100000.16,0.008184534,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.3003789e-06,1.9710944e-06,1.4168019,2.6102866e-06,38.528595,157.83423,157.83423,101.86549,-49.138298,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,2.7933426,2.8165696,1.0,101.82872,-140.35732,297.78235,-455.61655,-4.958461e-11,2.2852304e-12,2.793506,2.793506,2.7933426,0.056224406,0.9999584,0.9999584,1.0,2.8165696,2.7933426,-0.00016333164,-4.1592062e-05,0.0,1.4168022,0.9999584,1.0,0.0,0.0,1.0,1.0
1.3205,1.0,0.0,100000.16,0.007858306,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.3295651e-06,2.0020032e-06,1.4168019,2.6688726e-06,16.181538,87.84886,87.84886,101.86549,-27.349878,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,2.9504158,2.9736493,1.0,116.73101,-132.91255,349.5195,-437.36838,-4.9345656e-11,2.3349014e-12,2.9505792,2.9505792,2.9504158,0.056224436,0.99995846,0.99995846,1.0,2.9736493,2.9504158,-0.00016325856,-4.1573454e-05,0.0,1.4168022,0.99995846,1.0,0.0,0.0,1.0,1.0
1.321,1.0,0.0,100000.16,0.007530158,-6.4234486,-3.0170656e-07,0.70581496,0.7058149,1.3582827e-06,2.0424823e-06,1.4168019,2.7265182e-06,-6.5639305,15.700553,15.700553,101.86549,-4.88807,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,3.107489,3.130729,1.0,128.75923,-122.1953,392.65106,-408.35162,-4.8562283e-11,2.36081e-12,3.1076524,3.1076524,3.107489,0.056224484,0.99995846,0.99995846,1.0,3.130729,3.107489,-0.00016318532,-4.1554802e-05,0.0,1.4168022,0.99995846,1.0,0.0,0.0,1.0,1.0
1.3215,1.0,0.0,100000.16,0.0072007147,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.3865468e-06,2.0724178e-06,1.4168019,2.7832536e-06,-29.147785,-56.834328,-56.834328,101.86549,17.694088,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,3.2645624,3.2878087,1.0,137.61723,-108.469444,426.11505,-369.2807,-4.7577442e-11,2.366259e-12,3.2647254,3.2647254,3.2645624,0.056224514,0.99995846,0.99995846,1.0,3.2878087,3.2645624,-0.00016311194,-4.1536114e-05,0.0,1.4168022,0.99995846,1.0,0.0,0.0,1.0,1.0
1.322,1.0,0.0,100000.16,0.006870608,-6.423448,-1.1439415e-07,0.70581496,0.70581496,1.4143503e-06,2.1021242e-06,1.4168019,2.8390643e-06,-51.013985,-127.96987,-127.96987,101.86549,39.840595,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,3.4216356,3.444888,1.0,143.08691,-92.07293,449.0875,-321.11765,-4.6326186e-11,2.3573001e-12,3.4217987,3.4217987,3.4216356,0.056224544,0.99995846,0.99995846,1.0,3.444888,3.4216356,-0.00016303842,-4.1517393e-05,0.0,1.4168022,0.99995846,1.0,0.0,0.0,1.0,1.0
1.3225,1.0,0.0,100000.16,0.0065396,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.441681e-06,2.1465587e-06,1.4168019,2.893926e-06,-71.62415,-195.95464,-195.95464,101.86549,61.006176,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,3.578709,3.6019678,1.0,145.03362,-73.409454,461.00287,-265.04822,-4.5515727e-11,2.339623e-12,3.5788717,3.5788717,3.578709,0.05622459,0.9999585,0.9999585,1.0,3.6019678,3.578709,-0.0001629648,-4.1498646e-05,0.0,1.4168022,0.9999585,1.0,0.0,0.0,1.0,1.0
1.323,1.0,0.0,100000.16,0.0062083965,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.4685637e-06,2.158381e-06,1.4168019,2.9478886e-06,-90.47084,-259.11475,-259.11475,101.86549,80.66971,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,3.7357821,3.7590475,1.0,143.4094,-52.93855,461.56772,-202.45297,-4.459132e-11,2.3092697e-12,3.735945,3.735945,3.7357821,0.056224607,0.9999585,0.9999585,1.0,3.7590475,3.7357821,-0.0001628911,-4.1479878e-05,0.0,1.4168022,0.9999585,1.0,0.0,0.0,1.0,1.0
1.3235,1.0,0.0,100000.16,0.0058765155,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.494977e-06,2.208772e-06,1.4168019,3.0009085e-06,-107.09002,-315.8951,-315.8951,101.86549,98.34704,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,3.8928554,3.9161272,1.0,138.25424,-31.164225,450.7682,-134.87306,-4.3412256e-11,2.2764629e-12,3.8930182,3.8930182,3.8928554,0.05622464,0.9999585,0.9999585,1.0,3.9161272,3.8928554,-0.0001628173,-4.1461088e-05,0.0,1.4168022,0.9999585,1.0,0.0,0.0,1.0,1.0
1.324,1.0,0.0,100000.16,0.005544067,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.5209099e-06,2.229296e-06,1.4168019,3.0529645e-06,-121.0725,-364.89774,-364.89774,101.86549,113.60294,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,4.0499287,4.073207,1.0,129.6951,-8.622594,428.87015,-63.972412,-4.1908785e-11,2.2367984e-12,4.0500913,4.0500913,4.0499287,0.056224667,0.9999586,0.9999586,1.0,4.073207,4.0499287,-0.00016274347,-4.1442283e-05,0.0,1.4168022,0.9999586,1.0,0.0,0.0,1.0,1.0
1.3245,1.0,0.0,100000.16,0.005211244,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.5463704e-06,2.2534211e-06,1.4168019,3.104072e-06,-132.07402,-404.91608,-404.91608,101.86549,126.06179,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,4.2070017,4.2302866,1.0,117.94268,14.131335,396.41275,8.503327,-3.986268e-11,2.1921623e-12,4.2071643,4.2071643,4.2070017,0.056224704,0.9999586,0.9999586,1.0,4.2302866,4.2070017,-0.00016266959,-4.1423467e-05,0.0,1.4168022,0.9999586,1.0,0.0,0.0,1.0,1.0
1.325,1.0,0.0,100000.16,0.0048782015,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.5713423e-06,2.286213e-06,1.4168019,3.1541988e-06,-139.8237,-434.96487,-434.96487,101.86549,135.41684,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,4.364075,4.387366,1.0,103.28636,36.537334,354.19516,80.76971,-3.7264986e-11,2.147744e-12,4.364238,4.364238,4.364075,0.056224737,0.9999586,0.9999586,1.0,4.387366,4.364075,-0.00016259566,-4.1404648e-05,0.0,1.4168022,0.9999586,1.0,0.0,0.0,1.0,1.0
1.3255,1.0,0.0,100000.15,0.0045448677,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.5958448e-06,2.3102127e-06,1.4168019,3.2033831e-06,-144.13074,-454.30426,-454.30426,101.86549,141.43773,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,4.521148,4.5444455,1.0,86.087006,58.043736,303.25684,151.04742,-3.4623034e-11,2.1032674e-12,4.521311,4.521311,4.521148,0.05622475,0.99995863,0.99995863,1.0,4.5444455,4.521148,-0.00016252176,-4.1385825e-05,0.0,1.4168022,0.99995863,1.0,0.0,0.0,1.0,1.0
1.326,1.0,0.0,100000.15,0.0042116274,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.6198536e-06,2.3261427e-06,1.4168019,3.2515768e-06,-144.88908,-462.4581,-462.4581,101.86549,143.97626,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,4.6782217,4.701525,1.0,66.76807,78.121025,244.85193,217.60617,-3.197922e-11,2.0574061e-12,4.6783843,4.6783843,4.6782217,0.05622478,0.99995863,0.99995863,1.0,4.701525,4.6782217,-0.00016244783,-4.1367002e-05,0.0,1.4168022,0.99995863,1.0,0.0,0.0,1.0,1.0
1.3265,1.0,0.0,100000.15,0.0038782523,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.6433773e-06,2.362039e-06,1.4168019,3.2987966e-06,-142.08008,-459.22562,-459.22562,101.86549,142.9699,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,4.8352947,4.858605,1.0,45.80521,96.27487,180.41846,278.80716,-2.940812e-11,2.0135133e-12,4.8354573,4.8354573,4.8352947,0.056224808,0.99995863,0.99995863,1.0,4.858605,4.8352947,-0.00016237394,-4.1348183e-05,0.0,1.4168022,0.99995863,1.0,0.0,0.0,1.0,1.0
1.327,1.0,0.0,100000.15,0.003545162,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.666425e-06,2.393775e-06,1.4168019,3.3450608e-06,-135.77287,-444.68637,-444.68637,101.86549,138.44342,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,4.992368,5.0156846,1.0,23.71457,112.058304,111.54282,333.14355,-2.730075e-11,1.9725038e-12,4.9925303,4.9925303,4.992368,0.056224834,0.9999587,0.9999587,1.0,5.0156846,4.992368,-0.00016230009,-4.132938e-05,0.0,1.4168022,0.9999587,1.0,0.0,0.0,1.0,1.0
1.3275,1.0,0.0,100000.15,0.0032118917,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.6889289e-06,2.4070814e-06,1.4168019,3.3902336e-06,-126.12276,-419.1984,-419.1984,101.86549,130.50829,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,5.1494412,5.1727643,1.0,1.0400445,125.08271,39.92087,379.27753,-2.5235678e-11,1.935158e-12,5.149604,5.149604,5.1494412,0.056224853,0.9999587,0.9999587,1.0,5.1727643,5.1494412,-0.00016222628,-4.131058e-05,0.0,1.4168022,0.9999587,1.0,0.0,0.0,1.0,1.0
1.328,1.0,0.0,100000.15,0.0028785162,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.7109599e-06,2.42681e-06,1.4168019,3.434457e-06,-113.36734,-383.3892,-383.3892,101.86549,119.35987,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,5.3065147,5.329844,1.0,-21.660088,135.02742,-32.683987,416.07318,-2.361027e-11,1.8954922e-12,5.306677,5.306677,5.3065147,0.05622487,0.9999587,0.9999587,1.0,5.329844,5.3065147,-0.00016215254,-4.1291805e-05,0.0,1.4168022,0.9999587,1.0,0.0,0.0,1.0,1.0
1.3285,1.0,0.0,100000.15,0.0025455144,-6.423448,-1.1439415e-07,0.70581496,0.70581496,1.7325104e-06,2.4544233e-06,1.4168019,3.477716e-06,-97.82066,-338.14044,-338.14044,101.86549,105.27266,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,5.4635878,5.486923,1.0,-43.82692,141.64758,-104.48412,442.62457,-2.1866602e-11,1.8482364e-12,5.46375,5.46375,5.4635878,0.056224898,0.99995875,0.99995875,1.0,5.486923,5.4635878,-0.00016207888,-4.1273048e-05,0.0,1.4168022,0.99995875,1.0,0.0,0.0,1.0,1.0
1.329,1.0,0.0,100000.15,0.0022126718,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.7535403e-06,2.492702e-06,1.4168019,3.51993e-06,-79.86551,-284.56625,-284.56625,101.86549,88.59349,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,5.6206613,5.644003,1.0,-64.91468,144.7802,-173.71173,458.27798,-2.0278524e-11,1.7975348e-12,5.6208234,5.6208234,5.6206613,0.05622495,0.99995875,0.99995875,1.0,5.644003,5.6206613,-0.00016200534,-4.125432e-05,0.0,1.4168022,0.99995875,1.0,0.0,0.0,1.0,1.0
1.3295,1.0,0.0,100000.15,0.001880205,-6.423448,-1.1439415e-07,0.70581496,0.70581496,1.7740359e-06,2.5036495e-06,1.4168019,3.5610713e-06,-59.943966,-223.98564,-223.98564,101.86549,69.73303,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,5.7777348,5.8010826,1.0,-84.40415,144.34811,-238.66232,462.64795,-1.9464411e-11,1.7598731e-12,5.7778964,5.7778964,5.7777348,0.056224965,0.99995875,0.99995875,1.0,5.8010826,5.7777348,-0.0001619319,-4.1235617e-05,0.0,1.4168022,0.99995875,1.0,0.0,0.0,1.0,1.0
1.33,1.0,0.0,100000.15,0.0015472509,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.7940114e-06,2.5315317e-06,1.4168019,3.6011686e-06,-38.546524,-157.89023,-157.89023,101.86549,49.155663,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,5.934808,5.9581623,1.0,-101.81548,140.362,-297.73672,455.62695,-1.9009452e-11,1.7182093e-12,5.93497,5.93497,5.934808,0.05622498,0.99995875,0.99995875,1.0,5.9581623,5.934808,-0.00016185858,-4.121695e-05,0.0,1.4168022,0.99995875,1.0,0.0,0.0,1.0,1.0
1.3305,1.0,0.0,100000.15,0.0012145378,-6.423448,-1.1439415e-07,0.70581496,0.70581496,1.8134895e-06,2.551705e-06,1.4168019,3.6402673e-06,-16.200012,-87.90734,-87.90734,101.86549,27.36801,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,6.0918813,6.115242,1.0,-116.71998,132.92,-349.48047,437.38782,-1.826005e-11,1.681087e-12,6.092043,6.092043,6.0918813,0.056224987,0.9999588,0.9999588,1.0,6.115242,6.0918813,-0.00016178543,-4.119832e-05,0.0,1.4168022,0.9999588,1.0,0.0,0.0,1.0,1.0
1.331,1.0,0.0,100000.15,0.00088194734,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.8324619e-06,2.5792333e-06,1.4168019,3.6783513e-06,6.5453653,-15.760057,-15.760057,101.86549,4.906521,0.0,101.87696,327.19644,1.0,-1.0,0.7083066,6.2489543,6.2723217,1.0,-128.75069,122.205315,-392.61957,408.3796,-1.7036084e-11,1.6474777e-12,6.249116,6.249116,6.2489543,0.05622503,0.9999588,0.9999588,1.0,6.2723217,6.2489543,-0.00016171244,-4.1179734e-05,0.0,1.4168022,0.9999588,1.0,0.0,0.0,1.0,1.0
1.3315,1.0,0.0,100000.15,0.000550052,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.8509318e-06,2.596481e-06,1.4168019,3.7154264e-06,29.129587,56.775257,56.775257,101.86549,-17.675772,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,0.12284236,0.14621593,1.0,-137.61137,108.48178,-426.09183,369.31656,-1.6548934e-11,1.6046394e-12,0.123004,0.123004,0.12284236,0.05622505,0.9999588,0.9999588,1.0,0.14621593,0.12284236,-0.00016163963,-4.1161195e-05,0.0,1.4168022,0.9999588,1.0,0.0,0.0,1.0,1.0
1.332,1.0,0.0,100000.15,0.00021888001,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.868887e-06,2.6113753e-06,1.4168019,3.7514685e-06,50.9966,127.91269,127.91269,101.86549,-39.822865,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,0.27991566,0.30329555,1.0,-143.08388,92.08729,-449.07315,321.16046,-1.8601972e-11,1.5664117e-12,0.28007722,0.28007722,0.27991566,0.05622505,0.9999589,0.9999589,1.0,0.30329555,0.27991566,-0.00016156702,-4.1142703e-05,0.0,1.4168022,0.9999589,1.0,0.0,0.0,1.0,1.0
1.3325,1.0,0.0,100000.15,-0.00011149489,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.8863312e-06,2.6330308e-06,1.4168019,3.7864845e-06,71.60801,195.90074,195.90074,101.86549,-60.989468,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,0.43698895,0.4603752,1.0,-145.03348,73.425476,-460.9977,265.097,-1.9878254e-11,1.5297502e-12,0.43715045,0.43715045,0.43698895,0.056225076,0.9999589,0.9999589,1.0,0.4603752,0.43698895,-0.00016149462,-4.112427e-05,0.0,1.4168022,0.9999589,1.0,0.0,0.0,1.0,1.0
1.333,1.0,0.0,100000.15,-0.0004404348,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.9032818e-06,2.6513308e-06,1.4168019,3.8205103e-06,90.45634,259.06546,259.06546,101.86549,-80.65443,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,0.59406227,0.6174548,1.0,-143.41217,52.955833,-461.5719,202.50644,-2.0336734e-11,1.4927729e-12,0.5942237,0.5942237,0.59406227,0.056225102,0.9999589,0.9999589,1.0,0.6174548,0.59406227,-0.00016142246,-4.110589e-05,0.0,1.4168022,0.9999589,1.0,0.0,0.0,1.0,1.0
1.3335,1.0,0.0,100000.14,-0.00076819333,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.9197344e-06,2.6564253e-06,1.4168019,3.8535354e-06,107.07751,315.85165,315.85165,101.86549,-98.33357,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,0.7511355,0.77453446,1.0,-138.25986,31.18235,-450.7816,134.92993,-2.2083934e-11,1.454065e-12,0.7512969,0.7512969,0.7511355,0.056225114,0.99995893,0.99995893,1.0,0.77453446,0.7511355,-0.00016135053,-4.1087573e-05,0.0,1.4168022,0.99995893,1.0,0.0,0.0,1.0,1.0
1.334,1.0,0.0,100000.14,-0.0010946495,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.9356507e-06,2.6756084e-06,1.4168019,3.885485e-06,121.06229,364.86118,364.86118,101.86549,-113.591606,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,0.90820885,0.9316141,1.0,-129.7034,8.641115,-428.89246,64.03127,-2.3477971e-11,1.4174487e-12,0.90837014,0.90837014,0.90820885,0.05622513,0.99995893,0.99995893,1.0,0.9316141,0.90820885,-0.00016127885,-4.106932e-05,0.0,1.4168022,0.99995893,1.0,0.0,0.0,1.0,1.0
1.3345,1.0,0.0,100000.14,-0.0014195562,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.951054e-06,2.68375e-06,1.4168019,3.9164042e-06,132.06636,404.88733,404.88733,101.86549,-126.05287,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,1.0652821,1.0886937,1.0,-117.95348,-14.112876,-396.4434,-8.443927,-2.514843e-11,1.3822373e-12,1.0654434,1.0654434,1.0652821,0.056225143,0.99995893,0.99995893,1.0,1.0886937,1.0652821,-0.00016120744,-4.105114e-05,0.0,1.4168022,0.99995893,1.0,0.0,0.0,1.0,1.0
1.335,1.0,0.0,100000.14,-0.0017436439,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.9659487e-06,2.6995228e-06,1.4168019,3.946303e-06,139.81877,434.9446,434.9446,101.86549,-135.41055,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,1.2223555,1.2457733,1.0,-103.299385,-36.51939,-354.2334,-80.71122,-2.7776791e-11,1.3450056e-12,1.2225165,1.2225165,1.2223555,0.056225155,0.999959,0.999959,1.0,1.2457733,1.2223555,-0.00016113633,-4.103303e-05,0.0,1.4168022,0.999959,1.0,0.0,0.0,1.0,1.0
1.3355,1.0,0.0,100000.14,-0.0020663305,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.9803338e-06,2.7151639e-06,1.4168019,3.975179e-06,144.12868,454.293,454.293,101.86549,-141.43423,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,1.3794287,1.402853,1.0,-86.10193,-58.02675,-303.3017,-150.9913,-3.0303902e-11,1.3093751e-12,1.3795898,1.3795898,1.3794287,0.056225166,0.999959,0.999959,1.0,1.402853,1.3794287,-0.00016106549,-4.101499e-05,0.0,1.4168022,0.999959,1.0,0.0,0.0,1.0,1.0
1.336,1.0,0.0,100000.14,-0.0023877616,-6.423448,-1.1439415e-07,0.70581496,0.7058149,1.9941795e-06,2.7281612e-06,1.4168019,4.0029713e-06,144.88994,462.4561,462.4561,101.86549,-143.97563,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,1.5365021,1.5599326,1.0,-66.78452,-78.105415,-244.9023,-217.55377,-3.2142438e-11,1.2772141e-12,1.536663,1.536663,1.5365021,0.056225188,0.999959,0.999959,1.0,1.5599326,1.5365021,-0.00016099497,-4.0997034e-05,0.0,1.4168022,0.999959,1.0,0.0,0.0,1.0,1.0
1.3365,1.0,0.0,100000.14,-0.00270765,-6.423448,-1.1439415e-07,0.70581496,0.70581496,2.0075113e-06,2.7549108e-06,1.4168019,4.0297327e-06,142.0838,459.23288,459.23288,101.86549,-142.97215,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,1.6935754,1.7170123,1.0,-45.822792,-96.26102,-180.47308,-278.7598,-3.3786564e-11,1.243521e-12,1.6937363,1.6937363,1.6935754,0.0562252,0.999959,0.999959,1.0,1.7170123,1.6935754,-0.00016092478,-4.0979157e-05,0.0,1.4168022,0.999959,1.0,0.0,0.0,1.0,1.0
1.337,1.0,0.0,100000.14,-0.0030267967,-6.423448,-1.1439415e-07,0.70581496,0.70581496,2.02031e-06,2.7588326e-06,1.4168019,4.0554237e-06,135.77939,444.7028,444.7028,101.86549,-138.4485,0.0,101.87692,327.19644,1.0,-1.0,0.7083066,1.8506488,1.8740919,1.0,-23.732843,-112.04655,-111.600395,-333.1024,-3.5555274e-11,1.2104597e-12,1.8508096,1.8508096,1.8506488,0.056225214,0.99995905,0.99995905,1.0,1.8740919,1.8506488,-0.00016085492,-4.0961368e-05,0.0,1.4168022,0.99995905,1.0,0.0,0.0,1.0,1.0
1.3375,1.0,0.0,100000.14,-0.0033442983,-6.423448,-1.1439415e-07,0.70581496,0.7058149,2.032605e-06,2.776662e-06,1.4168019,4.0801037e-06,126.13191,419.2235,419.2235,101.865486,-130.51608,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,2.007722,2.0311716,1.0,-1.0585622,-125.07335,-39.979958,-379.24353,-3.733352e-11,1.1762613e-12,2.0078828,2.0078828,2.007722,0.056225225,0.99995905,0.99995905,1.0,2.0311716,2.007722,-0.00016078542,-4.094367e-05,0.0,1.4168022,0.99995905,1.0,0.0,0.0,1.0,1.0
1.338,1.0,0.0,100000.14,-0.0036606607,-6.423448,-1.1439415e-07,0.70581496,0.70581496,2.0443713e-06,2.7735693e-06,1.4168019,4.103723e-06,113.37889,383.4224,383.4224,101.865486,-119.37017,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,2.1647954,2.1882513,1.0,21.641783,-135.02068,32.624844,-416.04724,-3.8824954e-11,1.1433912e-12,2.164956,2.164956,2.1647954,0.056225237,0.99995905,0.99995905,1.0,2.1882513,2.1647954,-0.00016071627,-4.0926065e-05,0.0,1.4168022,0.99995905,1.0,0.0,0.0,1.0,1.0
1.3385,1.0,0.0,100000.14,-0.003975754,-6.423448,-1.1439415e-07,0.70581496,0.70581496,2.0555992e-06,2.7958256e-06,1.4168019,4.126261e-06,97.83433,338.1809,338.1809,101.865486,-105.28521,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,2.3218687,2.3453307,1.0,43.80928,-141.64362,104.426384,-442.6073,-3.9203425e-11,1.114336e-12,2.3220294,2.3220294,2.3218687,0.056225263,0.9999591,0.9999591,1.0,2.3453307,2.3218687,-0.00016064751,-4.0908555e-05,0.0,1.4168022,0.9999591,1.0,0.0,0.0,1.0,1.0
1.339,1.0,0.0,100000.14,-0.004289409,-6.423448,-1.1439415e-07,0.70581496,0.7058149,2.066314e-06,2.7951924e-06,1.4168019,4.147769e-06,79.88096,284.61298,284.61298,101.865486,-88.60799,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,2.478942,2.5024104,1.0,64.89813,-144.7791,173.6568,-458.26978,-3.850946e-11,1.0812877e-12,2.4791026,2.4791026,2.478942,0.05622526,0.9999591,0.9999591,1.0,2.5024104,2.478942,-0.00016057916,-4.0891147e-05,0.0,1.4168022,0.9999591,1.0,0.0,0.0,1.0,1.0
1.3395,1.0,0.0,100000.14,-0.0046018297,-6.423448,-1.1439415e-07,0.70581496,0.70581496,2.076497e-06,2.8145364e-06,1.4168019,4.168209e-06,59.960815,224.03748,224.03748,101.865486,-69.749115,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,2.6360154,2.65949,1.0,84.38911,-144.34993,238.61157,-462.64905,-3.7875845e-11,9.320717e-13,2.6361759,2.6361759,2.6360154,0.056225255,0.9999591,0.9999591,1.0,2.65949,2.6360154,-0.0001605112,-4.087384e-05,0.0,1.4168022,0.9999591,1.0,0.0,0.0,1.0,1.0
1.34,1.0,0.0,100000.14,-0.004912738,-6.423448,-1.1439415e-07,0.70581496,0.7058149,2.0861528e-06,2.813422e-06,1.4168019,4.187592e-06,38.564354,157.94589,157.94589,101.865486,-49.172928,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,2.7930887,2.8165696,1.0,101.802315,-140.36667,297.6914,-455.6373,-3.7392693e-11,1.8602994e-13,2.7932491,2.7932491,2.7930887,0.056225277,0.9999592,0.9999592,1.0,2.8165696,2.7930887,-0.00016044367,-4.0856645e-05,0.0,1.4168022,0.9999592,1.0,0.0,0.0,1.0,1.0
1.3405,1.0,0.0,100000.14,-0.0052220263,-6.423448,-1.1439415e-07,0.705815,0.70581496,2.0953098e-06,2.8238492e-06,1.4168019,4.2059733e-06,16.218386,87.96546,87.96546,101.865486,-27.386042,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,2.950162,2.9736493,1.0,116.70901,-132.9274,349.44168,-437.40714,-3.6410118e-11,-4.0593115e-13,2.9503224,2.9503224,2.950162,0.056225277,0.9999592,0.9999592,1.0,2.9736493,2.950162,-0.00016037657,-4.083956e-05,0.0,1.4168022,0.9999592,1.0,0.0,0.0,1.0,1.0
1.341,1.0,0.0,100000.14,-0.005528804,-6.423448,-1.1439415e-07,0.705815,0.7058149,2.1039664e-06,2.8335814e-06,1.4168019,4.2233496e-06,-6.5268984,15.819211,15.819211,101.865486,-4.9248734,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,3.1072352,3.130729,1.0,128.74217,-122.21528,392.58823,-408.40744,-3.5035794e-11,-7.899915e-13,3.1073956,3.1073956,3.1072352,0.05622528,0.9999592,0.9999592,1.0,3.130729,3.1072352,-0.00016030992,-4.082259e-05,0.0,1.4168022,0.9999592,1.0,0.0,0.0,1.0,1.0
1.3415,1.0,0.0,100000.13,-0.005833603,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1121002e-06,2.8457148e-06,1.4168019,4.2396773e-06,-29.111483,-56.71653,-56.71653,101.865486,17.657553,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,3.2643087,3.2878087,1.0,137.60553,-108.49406,426.06876,-369.3522,-3.3525592e-11,-6.3748263e-13,3.264469,3.264469,3.2643087,0.05622528,0.9999592,0.9999592,1.0,3.2878087,3.2643087,-0.00016024374,-4.0805735e-05,0.0,1.4168022,0.9999592,1.0,0.0,0.0,1.0,1.0
1.342,1.0,0.0,100000.13,-0.0061355825,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1197404e-06,2.8374343e-06,1.4168019,4.2550137e-06,-50.979305,-127.85584,-127.85584,101.865486,39.805225,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,3.421382,3.444888,1.0,143.08087,-92.10156,449.0589,-321.20306,-3.1452216e-11,-4.188422e-13,3.4215422,3.4215422,3.421382,0.05622531,0.99995923,0.99995923,1.0,3.444888,3.421382,-0.00016017804,-4.0789e-05,0.0,1.4168022,0.99995923,1.0,0.0,0.0,1.0,1.0
1.3425,1.0,0.0,100000.13,-0.006435471,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1268677e-06,2.8331801e-06,1.4168019,4.26932e-06,-71.59195,-195.84717,-195.84717,101.865486,60.972843,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,3.5784552,3.6019678,1.0,145.03336,-73.44141,460.9926,-265.14545,-2.8874916e-11,-2.8012822e-13,3.5786154,3.5786154,3.5784552,0.056225322,0.99995923,0.99995923,1.0,3.6019678,3.5784552,-0.0001601128,-4.0772393e-05,0.0,1.4168022,0.99995923,1.0,0.0,0.0,1.0,1.0
1.343,1.0,0.0,100000.13,-0.006733199,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1334647e-06,2.8430034e-06,1.4168019,4.2825623e-06,-90.4419,-259.01648,-259.01648,101.865486,80.63923,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,3.7355287,3.7590475,1.0,143.41493,-52.97303,461.57608,-202.5596,-2.6933103e-11,-1.813814e-13,3.7356887,3.7356887,3.7355287,0.05622531,0.99995923,0.99995923,1.0,3.7590475,3.7355287,-0.00016004806,-4.0755906e-05,0.0,1.4168022,0.99995923,1.0,0.0,0.0,1.0,1.0
1.3435,1.0,0.0,100000.13,-0.00702854,-6.423448,-4.319921e-07,0.705815,0.7058149,2.139567e-06,2.86033e-06,1.4168019,4.294812e-06,-107.065056,-315.80847,-315.80847,101.865486,98.32017,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,3.892602,3.9161272,1.0,138.26544,-31.200384,450.79492,-134.98647,-2.6538424e-11,-1.1469387e-13,3.892762,3.892762,3.892602,0.05622531,0.9999593,0.9999593,1.0,3.9161272,3.892602,-0.00015998383,-4.073955e-05,0.0,1.4168022,0.9999593,1.0,0.0,0.0,1.0,1.0
1.344,1.0,0.0,100000.13,-0.007321411,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1451665e-06,2.8651646e-06,1.4168019,4.306052e-06,-121.052124,-364.82483,-364.82483,101.865486,113.58033,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,4.0496755,4.073207,1.0,129.71167,-8.659543,428.9146,-64.0898,-2.576853e-11,-6.506749e-14,4.049835,4.049835,4.0496755,0.05622531,0.9999593,0.9999593,1.0,4.073207,4.0496755,-0.00015992012,-4.0723324e-05,0.0,1.4168022,0.9999593,1.0,0.0,0.0,1.0,1.0
1.3445,1.0,0.0,100000.13,-0.00761215,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1502549e-06,2.857881e-06,1.4168019,4.316266e-06,-132.05873,-404.8587,-404.8587,101.865486,126.044,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,4.2067485,4.2302866,1.0,117.964226,14.094508,396.47385,8.384856,-2.4811295e-11,-3.861341e-14,4.2069087,4.2069087,4.2067485,0.056225315,0.9999593,0.9999593,1.0,4.2302866,4.2067485,-0.00015985692,-4.0707233e-05,0.0,1.4168022,0.9999593,1.0,0.0,0.0,1.0,1.0
1.345,1.0,0.0,100000.13,-0.007900291,-6.423448,-4.319921e-07,0.705815,0.7058149,2.154848e-06,2.8525599e-06,1.4168019,4.325486e-06,-139.81387,-434.92444,-434.92444,101.865486,135.4043,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,4.363822,4.387366,1.0,103.31235,36.501534,354.2714,80.65306,-2.3656617e-11,-1.9828425e-14,4.3639817,4.3639817,4.363822,0.056225307,0.9999593,0.9999593,1.0,4.387366,4.363822,-0.00015979428,-4.0691277e-05,0.0,1.416802,0.9999593,1.0,0.0,0.0,1.0,1.0
1.3455,1.0,0.0,100000.13,-0.008186085,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1589315e-06,2.8649938e-06,1.4168019,4.333682e-06,-144.12662,-454.28177,-454.28177,101.865486,141.43076,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,4.5208955,4.5444455,1.0,86.116776,58.009842,303.34628,150.93549,-2.290565e-11,-1.0533471e-14,4.521055,4.521055,4.5208955,0.056225315,0.99995935,0.99995935,1.0,4.5444455,4.5208955,-0.00015973217,-4.0675463e-05,0.0,1.416802,0.99995935,1.0,0.0,0.0,1.0,1.0
1.346,1.0,0.0,100000.13,-0.008469394,-6.423448,-4.319921e-07,0.705815,0.7058149,2.162522e-06,2.863659e-06,1.4168019,4.34089e-06,-144.89078,-462.45407,-462.45407,101.865486,143.975,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,4.6779685,4.701525,1.0,66.800896,78.089874,244.95238,217.50168,-2.3508844e-11,-5.488651e-15,4.6781282,4.6781282,4.6779685,0.056225326,0.99995935,0.99995935,1.0,4.701525,4.6779685,-0.00015967061,-4.065979e-05,0.0,1.416802,0.99995935,1.0,0.0,0.0,1.0,1.0
1.3465,1.0,0.0,100000.13,-0.00875003,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1656208e-06,2.8499767e-06,1.4168019,4.3471105e-06,-142.08752,-459.2401,-459.2401,101.865486,142.9744,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,4.835042,4.858605,1.0,45.84029,96.24723,180.52744,278.71268,-2.4086034e-11,-4.410803e-15,4.8352017,4.8352017,4.835042,0.056225326,0.99995935,0.99995935,1.0,4.858605,4.835042,-0.00015960964,-4.064426e-05,0.0,1.416802,0.99995935,1.0,0.0,0.0,1.0,1.0
1.347,1.0,0.0,100000.13,-0.009028271,-6.423448,-4.319921e-07,0.705815,0.70581496,2.168174e-06,2.8575967e-06,1.4168019,4.3522355e-06,-135.78589,-444.7191,-444.7191,101.865486,138.45357,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,4.9921155,5.0156846,1.0,23.751034,112.03485,111.65766,333.06143,-2.4417813e-11,3.1626936e-14,4.9922748,4.9922748,4.9921155,0.056225322,0.99995935,0.99995935,1.0,5.0156846,4.9921155,-0.00015954922,-4.062888e-05,0.0,1.416802,0.99995935,1.0,0.0,0.0,1.0,1.0
1.3475,1.0,0.0,100000.13,-0.009304374,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1702397e-06,2.86441e-06,1.4168019,4.356382e-06,-126.141014,-419.24847,-419.24847,101.865486,130.52383,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,5.1491885,5.1727643,1.0,1.0769955,125.06402,40.03873,379.20975,-2.525469e-11,4.167017e-13,5.1493483,5.1493483,5.1491885,0.05622532,0.9999594,0.9999594,1.0,5.1727643,5.1491885,-0.00015948941,-4.0613642e-05,0.0,1.416802,0.9999594,1.0,0.0,0.0,1.0,1.0
1.348,1.0,0.0,100000.13,-0.009578106,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1718017e-06,2.8588577e-06,1.4168019,4.3595173e-06,-113.39039,-383.4554,-383.4554,101.865486,119.38042,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,5.306262,5.329844,1.0,-21.62356,135.01395,-32.56601,416.02142,-2.5626857e-11,7.5465627e-13,5.3064218,5.3064218,5.306262,0.056225315,0.9999594,0.9999594,1.0,5.329844,5.306262,-0.00015943019,-4.0598567e-05,0.0,1.416802,0.9999594,1.0,0.0,0.0,1.0,1.0
1.3485,1.0,0.0,100000.13,-0.0098491805,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1728708e-06,2.8642207e-06,1.4168019,4.3616637e-06,-97.84794,-338.22116,-338.22116,101.865486,105.2977,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,5.4633355,5.486923,1.0,-43.791714,141.63965,-104.368935,442.5901,-2.5895248e-11,9.79872e-13,5.463495,5.463495,5.4633355,0.056225304,0.9999594,0.9999594,1.0,5.486923,5.4633355,-0.00015937159,-4.058364e-05,0.0,1.416802,0.9999594,1.0,0.0,0.0,1.0,1.0
1.349,1.0,0.0,100000.13,-0.010118177,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1734538e-06,2.8331747e-06,1.4168019,4.362834e-06,-79.89634,-284.65945,-284.65945,101.865486,88.62241,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,5.620409,5.644003,1.0,-64.88166,144.778,-173.60216,458.2616,-2.5543878e-11,1.1272754e-12,5.6205683,5.6205683,5.620409,0.05622532,0.9999594,0.9999594,1.0,5.644003,5.620409,-0.00015931361,-4.056888e-05,0.0,1.416802,0.9999594,1.0,0.0,0.0,1.0,1.0
1.3495,1.0,0.0,100000.13,-0.010384435,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1735598e-06,2.8402467e-06,1.4168019,4.363046e-06,-59.97759,-224.08905,-224.08905,101.865486,69.76512,0.0,101.87692,327.1964,1.0,-1.0,0.7083066,5.777482,5.8010826,1.0,-84.37413,144.35172,-238.56107,462.65012,-2.3858351e-11,1.2181275e-12,5.7776413,5.7776413,5.777482,0.056225307,0.99995947,0.99995947,1.0,5.8010826,5.777482,-0.00015925628,-4.0554278e-05,0.0,1.416802,0.99995947,1.0,0.0,0.0,1.0,1.0
1.35,1.0,0.0,100000.13,-0.010647653,-6.423448,-4.319921e-07,0.705815,0.7058149,2.173182e-06,2.833486e-06,1.4168019,4.3622886e-06,-38.582108,-158.00128,-158.00128,101.865486,49.190125,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,5.9345555,5.9581623,1.0,-101.7892,140.3713,-297.64627,455.64755,-2.1732649e-11,1.27836e-12,5.934715,5.934715,5.9345555,0.05622531,0.99995947,0.99995947,1.0,5.9581623,5.9345555,-0.00015919958,-4.0539842e-05,0.0,1.416802,0.99995947,1.0,0.0,0.0,1.0,1.0
1.3505,1.0,0.0,100000.125,-0.010907448,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1723245e-06,2.8265154e-06,1.4168019,4.360567e-06,-16.236685,-88.0233,-88.0233,101.865486,27.404,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,6.091629,6.115242,1.0,-116.69808,132.93477,-349.40305,437.42636,-1.9304709e-11,1.3042843e-12,6.091788,6.091788,6.091629,0.0562253,0.99995947,0.99995947,1.0,6.115242,6.091629,-0.00015914354,-4.052557e-05,0.0,1.416802,0.99995947,1.0,0.0,0.0,1.0,1.0
1.351,1.0,0.0,100000.125,-0.011164076,-6.423448,-4.319921e-07,0.705815,0.7058149,2.171002e-06,2.8239567e-06,1.4168019,4.357912e-06,6.5085063,-15.8780775,-15.8780775,101.865486,4.943151,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,6.248702,6.2723217,1.0,-128.7337,122.2252,-392.55704,408.43512,-1.661694e-11,1.3124052e-12,6.2488613,6.2488613,6.248702,0.056225292,0.99995947,0.99995947,1.0,6.2723217,6.248702,-0.00015908817,-4.051147e-05,0.0,1.416802,0.99995947,1.0,0.0,0.0,1.0,1.0
1.3515,1.0,0.0,100000.125,-0.011417237,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1691947e-06,2.815412e-06,1.4168019,4.354284e-06,29.09345,56.658085,56.658085,101.865486,-17.639406,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,0.12259028,0.14621593,1.0,-137.59973,108.50627,-426.04578,369.3877,-1.3632989e-11,1.3081711e-12,0.12274931,0.12274931,0.12259028,0.0562253,0.9999595,0.9999595,1.0,0.14621593,0.12259028,-0.00015903347,-4.049754e-05,0.0,1.416802,0.9999595,1.0,0.0,0.0,1.0,1.0
1.352,1.0,0.0,100000.125,-0.011667401,-6.423448,-4.319921e-07,0.705815,0.7058149,2.1669323e-06,2.8120362e-06,1.4168019,4.349743e-06,50.962074,127.799255,127.799255,101.865486,-39.787655,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,0.27966365,0.30329555,1.0,-143.07787,92.11578,-449.04468,321.24542,-1.0752718e-11,1.2940108e-12,0.27982262,0.27982262,0.27966365,0.05622528,0.9999595,0.9999595,1.0,0.30329555,0.27966365,-0.00015897944,-4.048378e-05,0.0,1.416802,0.9999595,1.0,0.0,0.0,1.0,1.0
1.3525,1.0,0.0,100000.125,-0.011913964,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1641956e-06,2.795192e-06,1.4168019,4.344249e-06,71.57594,195.79384,195.79384,101.865486,-60.956284,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,0.436737,0.4603752,1.0,-145.03323,73.45728,-460.98752,265.1937,-8.438942e-12,1.2722978e-12,0.43689594,0.43689594,0.436737,0.056225255,0.9999595,0.9999595,1.0,0.4603752,0.436737,-0.0001589261,-4.0470197e-05,0.0,1.416802,0.9999595,1.0,0.0,0.0,1.0,1.0
1.353,1.0,0.0,100000.125,-0.012157528,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1609872e-06,2.788915e-06,1.4168019,4.3378086e-06,90.42752,258.9677,258.9677,101.865486,-80.624084,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,0.5938104,0.6174548,1.0,-143.41768,52.99016,-461.58023,202.61252,-6.2042177e-12,1.2453451e-12,0.5939692,0.5939692,0.5938104,0.056225255,0.9999595,0.9999595,1.0,0.6174548,0.5938104,-0.00015887343,-4.0456787e-05,0.0,1.416802,0.9999595,1.0,0.0,0.0,1.0,1.0
1.3535,1.0,0.0,100000.125,-0.012397616,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1573135e-06,2.7705082e-06,1.4168019,4.330435e-06,107.05265,315.76544,315.76544,101.865486,-98.30681,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,0.75088376,0.77453446,1.0,-138.271,31.218351,-450.8082,135.04276,-4.5584517e-12,1.2137013e-12,0.75104254,0.75104254,0.75088376,0.056225255,0.9999595,0.9999595,1.0,0.77453446,0.75088376,-0.00015882147,-4.0443556e-05,0.0,1.416802,0.9999595,1.0,0.0,0.0,1.0,1.0
1.354,1.0,0.0,100000.125,-0.0126348995,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1532085e-06,2.7586163e-06,1.4168019,4.3221944e-06,121.042,364.78864,364.78864,101.865486,-113.56909,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,0.9079571,0.9316141,1.0,-129.71991,8.677904,-428.93668,64.148056,-2.8672945e-12,1.181456e-12,0.90811586,0.90811586,0.9079571,0.056225237,0.9999596,0.9999596,1.0,0.9316141,0.9079571,-0.00015877021,-4.0430503e-05,0.0,1.416802,0.9999596,1.0,0.0,0.0,1.0,1.0
1.3545,1.0,0.0,100000.125,-0.012869298,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1486214e-06,2.7693338e-06,1.4168019,4.3129867e-06,132.05113,404.83023,404.83023,101.865486,-126.03516,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,1.0650305,1.0886937,1.0,-117.97493,-14.076205,-396.50418,-8.326047,-1.3221852e-12,1.1470386e-12,1.0651891,1.0651891,1.0650305,0.056225233,0.9999596,0.9999596,1.0,1.0886937,1.0650305,-0.00015871966,-4.0417628e-05,0.0,1.416802,0.9999596,1.0,0.0,0.0,1.0,1.0
1.355,1.0,0.0,100000.125,-0.0131004965,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1435858e-06,2.7460485e-06,1.4168019,4.3028786e-06,139.80899,434.90436,434.90436,101.865486,-135.39806,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,1.2221038,1.2457733,1.0,-103.32526,-36.483738,-354.3092,-80.59515,-7.3344873e-13,1.1140962e-12,1.2222625,1.2222625,1.2221038,0.056225214,0.9999596,0.9999596,1.0,1.2457733,1.2221038,-0.00015866983,-4.040494e-05,0.0,1.416802,0.9999596,1.0,0.0,0.0,1.0,1.0
1.3555,1.0,0.0,100000.125,-0.0133282235,-6.423448,-4.319921e-07,0.705815,0.70581496,2.138108e-06,2.733086e-06,1.4168019,4.291883e-06,144.12457,454.27057,454.27057,101.865486,-141.42729,0.0,101.87692,327.1964,1.0,-1.0,0.7083067,1.3791772,1.402853,1.0,-86.13158,-57.992996,-303.3907,-150.8799,-3.8799486e-14,1.0806523e-12,1.3793358,1.3793358,1.3791772,0.05622521,0.9999596,0.9999596,1.0,1.402853,1.3791772,-0.00015862072,-4.0392435e-05,0.0,1.416802,0.9999596,1.0,0.0,0.0,1.0,1.0
1.356,1.0,0.0,100000.125,-0.013552549,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1321657e-06,2.7269925e-06,1.4168019,4.2799547e-06,144.8916,462.45206,462.45206,101.865486,-143.97438,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,1.5362506,1.5599326,1.0,-66.817215,-78.07439,-245.00226,-217.44978,1.2374922e-12,1.0449198e-12,1.5364091,1.5364091,1.5362506,0.056225207,0.99995965,0.99995965,1.0,1.5599326,1.5362506,-0.00015857235,-4.038012e-05,0.0,1.416802,0.99995965,1.0,0.0,0.0,1.0,1.0
1.3565,1.0,0.0,100000.125,-0.01377365,-6.423448,-4.319921e-07,0.705815,0.70581496,2.125768e-06,2.722242e-06,1.4168019,4.267113e-06,142.09122,459.2473,459.2473,101.865486,-142.97664,0.0,101.87692,327.1964,1.0,-1.0,0.7083067,1.693324,1.7170123,1.0,-45.85773,-96.23348,-180.58156,-278.66577,2.4093407e-12,1.0099921e-12,1.6934824,1.6934824,1.693324,0.056225188,0.99995965,0.99995965,1.0,1.7170123,1.693324,-0.00015852474,-4.036799e-05,0.0,1.416802,0.99995965,1.0,0.0,0.0,1.0,1.0
1.357,1.0,0.0,100000.125,-0.013992097,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1189503e-06,2.6971813e-06,1.4168019,4.2534275e-06,135.79234,444.73532,444.73532,101.865486,-138.45862,0.0,101.87692,327.1964,1.0,-1.0,0.70830667,1.8503973,1.8740919,1.0,-23.769165,-112.02318,-111.71469,-333.02063,3.404866e-12,9.743389e-13,1.8505558,1.8505558,1.8503973,0.056225177,0.99995965,0.99995965,1.0,1.8740919,1.8503973,-0.00015847787,-4.0356055e-05,0.0,1.416802,0.99995965,1.0,0.0,0.0,1.0,1.0
1.3575,1.0,0.0,100000.125,-0.01420739,-6.423448,-4.319921e-07,0.705815,0.70581496,2.1116828e-06,2.690771e-06,1.4168019,4.238839e-06,126.150085,419.27335,419.27335,101.86548,-130.53156,0.0,101.87692,327.19638,1.0,-1.0,0.70830667,2.0074706,2.0311716,1.0,-1.0953712,-125.05472,-40.097267,-379.17606,4.624781e-12,9.373118e-13,2.0076292,2.0076292,2.0074706,0.05622517,0.99995965,0.99995965,1.0,2.0311716,2.0074706,-0.00015843175,-4.0344312e-05,0.0,1.416802,0.99995965,1.0,0.0,0.0,1.0,1.0
1.358,1.0,0.0,100000.125,-0.01441942,-6.423448,-4.319921e-07,0.705815,0.70581496,2.103996e-06,2.6784055e-06,1.4168019,4.223409e-06,113.40185,383.48828,383.48828,101.86548,-119.39063,0.0,101.87692,327.19638,1.0,-1.0,0.70830667,2.164544,2.1882513,1.0,21.605392,-135.00723,32.50741,-415.9957,6.3915912e-12,9.0345304e-13,2.1647024,2.1647024,2.164544,0.056225143,0.99995965,0.99995965,1.0,2.1882513,2.164544,-0.00015838639,-4.0332765e-05,0.0,1.416802,0.99995965,1.0,0.0,0.0,1.0,1.0
1.3585,1.0,0.0,100000.125,-0.014627805,-6.423448,-4.319921e-07,0.705815,0.70581496,2.0958798e-06,2.673172e-06,1.4168019,4.2071174e-06,97.8615,338.26123,338.26123,101.86548,-105.31016,0.0,101.87692,327.19638,1.0,-1.0,0.70830667,2.3216174,2.3453307,1.0,43.7742,-141.6357,104.31171,-442.57294,7.091211e-12,9.215702e-13,2.3217757,2.3217757,2.3216174,0.05622512,0.9999597,0.9999597,1.0,2.3453307,2.3216174,-0.00015834182,-4.0321414e-05,0.0,1.416802,0.9999597,1.0,0.0,0.0,1.0,1.0
1.359,1.0,0.0,100000.125,-0.014832237,-6.423448,-4.319921e-07,0.705815,0.70581496,2.0873213e-06,2.6427144e-06,1.4168019,4.1899375e-06,79.911674,284.70575,284.70575,101.86548,-88.6368,0.0,101.87692,327.19638,1.0,-1.0,0.70830667,2.4786909,2.5024104,1.0,64.865234,-144.7769,173.54771,-458.25345,7.2548907e-12,9.905141e-13,2.4788492,2.4788492,2.4786909,0.056225125,0.9999597,0.9999597,1.0,2.5024104,2.4786909,-0.00015829802,-4.031026e-05,0.0,1.416802,0.9999597,1.0,0.0,0.0,1.0,1.0
1.3595,1.0,0.0,100000.12,-0.015032835,-6.423448,-4.319921e-07,0.705815,0.70581496,2.0783882e-06,2.6292487e-06,1.4168019,4.172006e-06,59.994316,224.14041,224.14041,101.86548,-69.78109,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,2.6357641,2.65949,1.0,84.35919,-144.35352,238.51074,-462.65115,7.952725e-12,1.0290624e-12,2.6359224,2.6359224,2.6357641,0.0562251,0.9999597,0.9999597,1.0,2.65949,2.6357641,-0.000158255,-4.0299306e-05,0.0,1.416802,0.9999597,1.0,0.0,0.0,1.0,1.0
1.36,1.0,0.0,100000.12,-0.015229512,-6.423448,-4.319921e-07,0.705815,0.70581496,2.0690225e-06,2.6034543e-06,1.4168019,4.1532057e-06,38.599815,158.05646,158.05646,101.86548,-49.207275,0.0,101.87692,327.19638,1.0,-1.0,0.70830667,2.7928376,2.8165696,1.0,101.776115,-140.37593,297.60132,-455.65778,8.30804e-12,1.04685e-12,2.7929957,2.7929957,2.7928376,0.056225084,0.9999597,0.9999597,1.0,2.8165696,2.7928376,-0.00015821279,-4.0288553e-05,0.0,1.416802,0.9999597,1.0,0.0,0.0,1.0,1.0
1.3605,1.0,0.0,100000.12,-0.015422521,-6.423448,-4.319921e-07,0.705815,0.70581496,2.059268e-06,2.5864306e-06,1.4168019,4.133625e-06,16.254936,88.08093,88.08093,101.86548,-27.42191,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,2.9499109,2.9736493,1.0,116.68718,-132.94212,349.36456,-437.4455,8.365682e-12,1.0494108e-12,2.950069,2.950069,2.9499109,0.05622506,0.9999597,0.9999597,1.0,2.9736493,2.9499109,-0.00015817134,-4.0278002e-05,0.0,1.416802,0.9999597,1.0,0.0,0.0,1.0,1.0
1.361,1.0,0.0,100000.12,-0.015611702,-6.423448,-4.319921e-07,0.705815,0.70581496,2.0491104e-06,2.5910244e-06,1.4168019,4.113236e-06,-6.4901614,15.936737,15.936737,101.86548,-4.9613805,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,3.1069844,3.130729,1.0,128.72525,-122.235085,392.52597,-408.4627,9.19582e-12,1.0398106e-12,3.1071424,3.1071424,3.1069844,0.05622506,0.9999597,0.9999597,1.0,3.130729,3.1069844,-0.00015813072,-4.0267656e-05,0.0,1.416802,0.9999597,1.0,0.0,0.0,1.0,1.0
1.3615,1.0,0.0,100000.12,-0.015796965,-6.423448,2.94994e-07,0.705815,0.70581496,2.0385685e-06,2.5666982e-06,1.4168019,4.0920745e-06,-29.075462,-56.599842,-56.599842,101.86548,17.621304,0.0,101.87692,327.19638,1.0,-1.0,0.70830667,3.2640576,3.2878087,1.0,137.59392,-108.51846,426.02286,-369.42303,9.885351e-12,1.024119e-12,3.2642157,3.2642157,3.2640576,0.056225024,0.99995977,0.99995977,1.0,3.2878087,3.2640576,-0.00015809089,-4.0257513e-05,0.0,1.416802,0.99995977,1.0,0.0,0.0,1.0,1.0
1.362,1.0,0.0,100000.12,-0.015978562,-6.423448,2.94994e-07,0.705815,0.70581496,2.0276261e-06,2.5515208e-06,1.4168019,4.0701098e-06,-50.94489,-127.74286,-127.74286,101.86548,39.77013,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,3.421131,3.444888,1.0,143.07486,-92.12997,449.03052,-321.28766,9.02511e-12,9.987308e-13,3.421289,3.421289,3.421131,0.05622503,0.99995977,0.99995977,1.0,3.444888,3.421131,-0.00015805184,-4.024757e-05,0.0,1.416802,0.99995977,1.0,0.0,0.0,1.0,1.0
1.3625,1.0,0.0,100000.12,-0.016156606,-6.423448,2.94994e-07,0.705815,0.70581496,2.0163009e-06,2.5192762e-06,1.4168019,4.047376e-06,-71.55998,-195.74068,-195.74068,101.86548,60.93976,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,3.5782044,3.6019678,1.0,145.0331,-73.473114,460.98242,-265.24176,7.637211e-12,9.678467e-13,3.5783625,3.5783625,3.5782044,0.056225,0.99995977,0.99995977,1.0,3.6019678,3.5782044,-0.00015801362,-4.0237835e-05,0.0,1.416802,0.99995977,1.0,0.0,0.0,1.0,1.0
1.363,1.0,0.0,100000.12,-0.016331043,-6.423448,2.94994e-07,0.705815,0.70581496,2.0045695e-06,2.5003408e-06,1.4168019,4.023828e-06,-90.41317,-258.9191,-258.9191,101.86548,80.60897,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,3.7352777,3.7590475,1.0,143.42043,-53.00725,461.58435,-202.66525,5.162762e-12,9.368331e-13,3.7354357,3.7354357,3.7352777,0.056224972,0.99995977,0.99995977,1.0,3.7590475,3.7352777,-0.00015797619,-4.0228308e-05,0.0,1.416802,0.99995977,1.0,0.0,0.0,1.0,1.0
1.3635,1.0,0.0,100000.12,-0.016501615,-6.423448,2.94994e-07,0.705815,0.70581496,1.9924641e-06,2.4835722e-06,1.4168019,3.999528e-06,-107.04027,-315.72256,-315.72256,101.86548,98.29349,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,3.8923512,3.9161272,1.0,138.27655,-31.236279,450.82144,-135.09885,3.6023307e-12,9.093975e-13,3.892509,3.892509,3.8923512,0.056224953,0.99995977,0.99995977,1.0,3.9161272,3.8923512,-0.00015793959,-4.0218983e-05,0.0,1.416802,0.99995977,1.0,0.0,0.0,1.0,1.0
1.364,1.0,0.0,100000.12,-0.016668247,-6.423448,2.94994e-07,0.705815,0.70581496,1.9800004e-06,2.475084e-06,1.4168019,3.974509e-06,-121.03189,-364.75253,-364.75253,101.86548,113.55788,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,4.0494246,4.073207,1.0,129.72812,-8.696226,428.95868,-64.20614,2.4839855e-12,8.808292e-13,4.0495825,4.0495825,4.0494246,0.05622494,0.99995977,0.99995977,1.0,4.073207,4.0494246,-0.00015790379,-4.020987e-05,0.0,1.416802,0.99995977,1.0,0.0,0.0,1.0,1.0
1.3645,1.0,0.0,100000.12,-0.01683099,-6.423448,2.94994e-07,0.705815,0.70581496,1.9671563e-06,2.4460414e-06,1.4168019,3.948727e-06,-132.04355,-404.80182,-404.80182,101.86548,126.02633,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,4.2064977,4.2302866,1.0,117.98561,14.057939,396.53442,8.267414,6.277441e-13,8.363584e-13,4.2066555,4.2066555,4.2064977,0.056224924,0.9999598,0.9999598,1.0,4.2302866,4.2064977,-0.00015786882,-4.0200965e-05,0.0,1.416802,0.9999598,1.0,0.0,0.0,1.0,1.0
1.365,1.0,0.0,100000.12,-0.016990177,-6.423448,2.94994e-07,0.705815,0.70581496,1.953937e-06,2.4241351e-06,1.4168019,3.922192e-06,-139.80411,-434.88434,-434.88434,101.86548,135.39183,0.0,101.87692,327.19638,1.0,-1.0,0.70830667,4.363571,4.387366,1.0,103.338135,36.465977,354.34692,80.537415,-3.221145e-13,8.0666853e-13,4.363729,4.363729,4.363571,0.056224898,0.9999598,0.9999598,1.0,4.387366,4.363571,-0.00015783467,-4.019227e-05,0.0,1.4168019,0.9999598,1.0,0.0,0.0,1.0,1.0
