Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3655,1.0,0.0,100000.12,-0.017145576,-6.423448,2.94994e-07,0.705815,0.70581496,1.9403442e-06,2.40493e-06,1.4168019,3.8949065e-06,-144.12251,-454.25943,-454.25943,101.86548,141.42381,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,4.5206447,4.5444455,1.0,86.14634,57.976177,303.43494,150.82448,-4.942228e-13,7.669461e-13,4.5208025,4.5208025,4.5206447,0.056224886,0.9999598,0.9999598,1.0,4.5444455,4.5206447,-0.00015780135,-4.0183782e-05,0.0,1.4168019,0.9999598,1.0,0.0,0.0,1.0,1.0
1.366,1.0,0.0,100000.12,-0.017297009,-6.423448,2.94994e-07,0.705815,0.70581496,1.9263668e-06,2.3835792e-06,1.4168019,3.866849e-06,-144.89243,-462.45,-462.45,101.86548,143.97375,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,4.677718,4.701525,1.0,66.8335,78.05892,245.05199,217.39804,-1.0935827e-12,7.2517e-13,4.6778755,4.6778755,4.677718,0.05622486,0.9999598,0.9999598,1.0,4.701525,4.677718,-0.00015776884,-4.0175506e-05,0.0,1.4168019,0.9999598,1.0,0.0,0.0,1.0,1.0
1.3665,1.0,0.0,100000.12,-0.017445505,-6.423448,2.94994e-07,0.705815,0.70581496,1.912028e-06,2.372305e-06,1.4168019,3.8380667e-06,-142.0949,-459.2545,-459.2545,101.86548,142.97887,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,4.834791,4.858605,1.0,45.87514,96.21976,180.63553,278.61896,-1.7314099e-12,6.9169063e-13,4.834949,4.834949,4.834791,0.05622484,0.9999598,0.9999598,1.0,4.858605,4.834791,-0.00015773719,-4.0167444e-05,0.0,1.4168019,0.9999598,1.0,0.0,0.0,1.0,1.0
1.367,1.0,0.0,100000.12,-0.017590402,-6.423448,2.94994e-07,0.705815,0.70581496,1.8973406e-06,2.3437394e-06,1.4168019,3.8085839e-06,-135.7988,-444.7515,-444.7515,101.86548,138.46365,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,4.9918647,5.0156846,1.0,23.787266,112.01153,111.77157,332.97992,-2.2483395e-12,6.5196064e-13,4.9920225,4.9920225,4.9918647,0.05622482,0.9999598,0.9999598,1.0,5.0156846,4.9918647,-0.00015770637,-4.0159593e-05,0.0,1.4168019,0.9999598,1.0,0.0,0.0,1.0,1.0
1.3675,1.0,0.0,100000.12,-0.017731508,-6.423448,2.94994e-07,0.705815,0.70581496,1.8823093e-06,2.3313817e-06,1.4168019,3.7784112e-06,-126.15914,-419.29813,-419.29813,101.86548,130.53926,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,5.148938,5.1727643,1.0,1.1137189,125.045425,40.15565,379.1425,-2.6472385e-12,6.2155364e-13,5.1490955,5.1490955,5.148938,0.0562248,0.9999598,0.9999598,1.0,5.1727643,5.148938,-0.00015767639,-4.015196e-05,0.0,1.4168019,0.9999598,1.0,0.0,0.0,1.0,1.0
1.368,1.0,0.0,100000.12,-0.017868357,-6.423448,2.94994e-07,0.705815,0.70581496,1.8669527e-06,2.2975923e-06,1.4168019,3.7475857e-06,-113.41329,-383.52106,-383.52106,101.86548,119.40083,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,5.3060117,5.329844,1.0,-21.58725,135.00053,-32.44895,415.97003,-3.7228315e-12,5.962992e-13,5.306169,5.306169,5.3060117,0.05622476,0.9999598,0.9999598,1.0,5.329844,5.3060117,-0.00015764726,-4.0144543e-05,0.0,1.4168019,0.9999598,1.0,0.0,0.0,1.0,1.0
1.3685,1.0,0.0,100000.12,-0.018001098,-6.423448,2.94994e-07,0.705815,0.70581496,1.85129e-06,2.2752076e-06,1.4168019,3.7161453e-06,-97.875046,-338.3012,-338.3012,101.86548,105.32259,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,5.4630847,5.486923,1.0,-43.75671,141.63176,-104.25462,442.55585,-5.3125646e-12,5.702215e-13,5.4632425,5.4632425,5.4630847,0.056224745,0.9999599,0.9999599,1.0,5.486923,5.4630847,-0.00015761897,-4.013734e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.369,1.0,0.0,100000.12,-0.018129757,-6.423448,2.94994e-07,0.705815,0.70581496,1.8352921e-06,2.2407035e-06,1.4168019,3.6840324e-06,-79.92699,-284.75192,-284.75192,101.86548,88.65117,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,5.620158,5.644003,1.0,-64.84882,144.77582,-173.49341,458.24533,-6.583989e-12,5.425903e-13,5.620316,5.620316,5.620158,0.056224726,0.9999599,0.9999599,1.0,5.644003,5.620158,-0.00015759154,-4.0130355e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.3695,1.0,0.0,100000.12,-0.018254027,-6.423448,2.94994e-07,0.705815,0.70581496,1.8190119e-06,2.2145e-06,1.4168019,3.6513527e-06,-60.01102,-224.19167,-224.19167,101.86548,69.797035,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,5.7772317,5.8010826,1.0,-84.34427,144.35529,-238.46054,462.65222,-8.4164915e-12,5.114916e-13,5.777389,5.777389,5.7772317,0.05622469,0.9999599,0.9999599,1.0,5.8010826,5.7772317,-0.00015756495,-4.0123585e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.37,1.0,0.0,100000.11,-0.018373987,-6.423448,2.94994e-07,0.705815,0.70581496,1.8023857e-06,2.2072163e-06,1.4168019,3.6179783e-06,-38.6175,-158.11151,-158.11151,101.86548,49.2244,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,5.9343047,5.9581623,1.0,-101.763054,140.38055,-297.55646,455.66797,-1.1190852e-11,4.8460964e-13,5.9344625,5.9344625,5.9343047,0.056224678,0.9999599,0.9999599,1.0,5.9581623,5.9343047,-0.00015753922,-4.0117033e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.3705,1.0,0.0,100000.11,-0.018489664,-6.423448,2.94994e-07,0.705815,0.70581496,1.7854522e-06,2.1696408e-06,1.4168019,3.5839876e-06,-16.273167,-88.138435,-88.138435,101.86548,27.439798,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,6.091378,6.115242,1.0,-116.676285,132.94945,-349.32614,437.4646,-1.436945e-11,4.595883e-13,6.091536,6.091536,6.091378,0.056224648,0.9999599,0.9999599,1.0,6.115242,6.091378,-0.00015751433,-4.011069e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.371,1.0,0.0,100000.11,-0.018601587,-6.423448,2.94994e-07,0.705815,0.70581496,1.768223e-06,2.147117e-06,1.4168019,3.5494027e-06,6.4718347,-15.995277,-15.995277,101.86548,4.9795914,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,6.2484517,6.2723217,1.0,-128.7168,122.244965,-392.49496,408.49023,-1.799368e-11,4.3645182e-13,6.248609,6.248609,6.2484517,0.056224618,0.9999599,0.9999599,1.0,6.2723217,6.2484517,-0.00015749027,-4.0104565e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.3715,1.0,0.0,100000.11,-0.018709445,-6.423448,2.94994e-07,0.705815,0.70581496,1.7507008e-06,2.1209576e-06,1.4168019,3.51423e-06,29.057491,56.54171,56.54171,101.86548,-17.60322,0.0,101.87692,327.19638,1.0,-1.0,0.7083067,0.12233974,0.14621593,1.0,-137.58812,108.53063,-426.0,369.4583,-2.0851453e-11,4.1056386e-13,0.12249721,0.12249721,0.12233974,0.056224596,0.9999599,0.9999599,1.0,0.14621593,0.12233974,-0.00015746709,-4.009867e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.372,1.0,0.0,100000.11,-0.018813483,-6.423448,2.94994e-07,0.705815,0.70581496,1.7328782e-06,2.0984196e-06,1.4168019,3.4784541e-06,50.92771,127.68656,127.68656,101.86548,-39.752617,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,0.2794131,0.30329555,1.0,-143.07185,92.14414,-449.01636,321.3298,-2.3073385e-11,3.8657546e-13,0.27957055,0.27957055,0.2794131,0.056224562,0.9999599,0.9999599,1.0,0.30329555,0.2794131,-0.00015744474,-4.0092975e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.3725,1.0,0.0,100000.11,-0.018913895,-6.423448,2.94994e-07,0.705815,0.70581496,1.7147725e-06,2.070277e-06,1.4168019,3.4421098e-06,71.54403,195.6876,195.6876,101.86548,-60.923252,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,0.43648648,0.4603752,1.0,-145.03296,73.48893,-460.97736,265.28973,-2.4614021e-11,3.6349542e-13,0.4366439,0.4366439,0.43648648,0.05622456,0.9999599,0.9999599,1.0,0.4603752,0.43648648,-0.00015742323,-4.0087496e-05,0.0,1.4168019,0.9999599,1.0,0.0,0.0,1.0,1.0
1.373,1.0,0.0,100000.11,-0.019010706,-6.423448,2.94994e-07,0.705815,0.70581496,1.6964088e-06,2.0414743e-06,1.4168019,3.4052482e-06,90.398834,258.87054,258.87054,101.86548,-80.59387,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,0.59355986,0.6174548,1.0,-143.42316,53.024326,-461.58844,202.7179,-2.6077666e-11,3.4096649e-13,0.5937172,0.5937172,0.59355986,0.056224532,0.99995995,0.99995995,1.0,0.6174548,0.59355986,-0.00015740261,-4.0082246e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3735,1.0,0.0,100000.11,-0.019103266,-6.423448,2.94994e-07,0.705815,0.705815,1.6777485e-06,2.021945e-06,1.4168019,3.367791e-06,107.02789,315.67975,315.67975,101.86548,-98.28017,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,0.7506332,0.77453446,1.0,-138.28209,31.254194,-450.83463,135.15486,-2.6666173e-11,3.1852908e-13,0.7507906,0.7507906,0.7506332,0.056224484,0.99995995,0.99995995,1.0,0.77453446,0.7506332,-0.00015738285,-4.0077215e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.374,1.0,0.0,100000.11,-0.019191796,-6.423448,2.94994e-07,0.705815,0.70581496,1.6588073e-06,1.9871502e-06,1.4168019,3.3297695e-06,121.02179,364.71652,364.71652,101.86548,-113.54667,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,0.90770656,0.9316141,1.0,-129.73633,8.714539,-428.98065,64.26413,-2.622111e-11,2.975798e-13,0.9078639,0.9078639,0.90770656,0.056224465,0.99995995,0.99995995,1.0,0.9316141,0.90770656,-0.0001573639,-4.0072387e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3745,1.0,0.0,100000.11,-0.019276293,-6.423448,2.94994e-07,0.705815,0.705815,1.6396008e-06,1.9622848e-06,1.4168019,3.2912158e-06,132.03596,404.77347,404.77347,101.86548,-126.0175,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,1.06478,1.0886937,1.0,-117.996284,-14.03968,-396.56458,-8.208868,-2.4815788e-11,2.7538754e-13,1.0649372,1.0649372,1.06478,0.056224436,0.99995995,0.99995995,1.0,1.0886937,1.06478,-0.00015734577,-4.006777e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.375,1.0,0.0,100000.11,-0.019356966,-6.423448,2.94994e-07,0.705815,0.70581496,1.6201168e-06,1.9358404e-06,1.4168019,3.252105e-06,139.79924,434.86435,434.86435,101.86548,-135.38562,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,1.2218533,1.2457733,1.0,-103.35101,-36.448223,-354.38458,-80.47975,-2.312088e-11,2.3003255e-13,1.2220106,1.2220106,1.2218533,0.056224413,0.99995995,0.99995995,1.0,1.2457733,1.2218533,-0.00015732848,-4.006337e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3755,1.0,0.0,100000.11,-0.019434521,-6.423448,2.94994e-07,0.705815,0.70581496,1.6003739e-06,1.9077002e-06,1.4168019,3.2124747e-06,144.12047,454.24826,454.24826,101.86548,-141.42035,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,1.3789266,1.402853,1.0,-86.1611,-57.959362,-303.47916,-150.76912,-2.1211161e-11,1.8779482e-13,1.379084,1.379084,1.3789266,0.056224387,0.99995995,0.99995995,1.0,1.402853,1.3789266,-0.00015731204,-4.0059185e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.376,1.0,0.0,100000.11,-0.019508015,-6.423448,2.94994e-07,0.705815,0.705815,1.5803801e-06,1.895477e-06,1.4168019,3.1723403e-06,144.89325,462.448,462.448,101.86548,-143.97313,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,1.536,1.5599326,1.0,-66.849785,-78.043465,-245.10165,-217.34634,-1.9587224e-11,1.5465904e-13,1.5361574,1.5361574,1.536,0.056224372,0.99995995,0.99995995,1.0,1.5599326,1.536,-0.00015729647,-4.0055216e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3765,1.0,0.0,100000.11,-0.019577885,-6.423448,2.94994e-07,0.705815,0.70581496,1.5601387e-06,1.8555397e-06,1.4168019,3.1317093e-06,142.09857,459.26166,459.26166,101.86548,-142.9811,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,1.6930734,1.7170123,1.0,-45.892544,-96.20603,-180.68942,-278.57224,-1.8730165e-11,1.286678e-13,1.6932306,1.6932306,1.6930734,0.05622434,0.99995995,0.99995995,1.0,1.7170123,1.6930734,-0.00015728176,-4.005147e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.377,1.0,0.0,100000.11,-0.019643622,-6.423448,2.94994e-07,0.705815,0.70581496,1.5396676e-06,1.8162909e-06,1.4168019,3.090617e-06,135.80524,444.76764,444.76764,101.86548,-138.46867,0.0,101.87692,327.19638,1.0,-1.0,0.7083068,1.8501468,1.8740919,1.0,-23.805367,-111.99987,-111.828384,-332.93927,-1.6919216e-11,1.8060825e-13,1.850304,1.850304,1.8501468,0.056224287,0.99995995,0.99995995,1.0,1.8740919,1.8501468,-0.0001572679,-4.004794e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3775,1.0,0.0,100000.11,-0.019705275,-6.423448,2.94994e-07,0.705815,0.705815,1.5189805e-06,1.7773052e-06,1.4168019,3.0490914e-06,126.1682,419.32288,419.32288,101.86547,-130.54698,0.0,101.87692,327.19635,1.0,-1.0,0.7083068,2.00722,2.0311716,1.0,-1.1320666,-125.03613,-40.213978,-379.10892,-1.4915348e-11,5.6719077e-13,2.0073774,2.0073774,2.00722,0.056224268,0.99995995,0.99995995,1.0,2.0311716,2.00722,-0.0001572549,-4.004463e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.378,1.0,0.0,100000.11,-0.01976221,-6.423448,2.94994e-07,0.705815,0.70581496,1.4980807e-06,1.7637967e-06,1.4168019,3.0071387e-06,113.42473,383.55383,383.55383,101.86547,-119.41103,0.0,101.87692,327.19635,1.0,-1.0,0.7083068,2.1642935,2.1882513,1.0,21.569105,-134.99384,32.390553,-415.94437,-1.3246372e-11,8.556522e-13,2.1644506,2.1644506,2.1642935,0.056224234,0.99995995,0.99995995,1.0,2.1882513,2.1642935,-0.00015724271,-4.004153e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3785,1.0,0.0,100000.11,-0.01981531,-6.423448,2.94994e-07,0.705815,0.705815,1.4769499e-06,1.7343509e-06,1.4168019,2.9647224e-06,97.88859,338.34116,338.34116,101.86547,-105.33503,0.0,101.87692,327.19635,1.0,-1.0,0.7083068,2.3213668,2.3453307,1.0,43.739216,-141.6278,104.19758,-442.53873,-1.1472045e-11,1.0502716e-12,2.3215241,2.3215241,2.3213668,0.056224205,0.99995995,0.99995995,1.0,2.3453307,2.3213668,-0.00015723136,-4.0038638e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.379,1.0,0.0,100000.11,-0.019864073,-6.423448,2.94994e-07,0.705815,0.705815,1.4556177e-06,1.7145873e-06,1.4168019,2.9219016e-06,79.9423,284.79807,284.79807,101.86547,-88.665535,0.0,101.87692,327.19635,1.0,-1.0,0.70830685,2.4784403,2.5024104,1.0,64.83241,-144.77472,173.43913,-458.2372,-9.700677e-12,1.18157e-12,2.4785974,2.4785974,2.4784403,0.05622419,0.99995995,0.99995995,1.0,2.5024104,2.4784403,-0.00015722081,-4.003595e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3795,1.0,0.0,100000.11,-0.019908816,-6.423448,2.94994e-07,0.705815,0.70581496,1.434101e-06,1.6790218e-06,1.4168019,2.8787106e-06,60.02773,224.24289,224.24289,101.86547,-69.81298,0.0,101.87692,327.19635,1.0,-1.0,0.7083068,2.6355135,2.65949,1.0,84.329346,-144.35707,238.41037,-462.65326,-8.119993e-12,1.2662152e-12,2.6356707,2.6356707,2.6355135,0.056224145,0.99995995,0.99995995,1.0,2.65949,2.6355135,-0.00015721112,-4.0033483e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.38,1.0,0.0,100000.11,-0.019949146,-6.423448,2.94994e-07,0.705815,0.705815,1.4123852e-06,1.6371605e-06,1.4168019,2.8351199e-06,38.63519,158.16653,158.16653,101.86547,-49.24153,0.0,101.87692,327.19635,1.0,-1.0,0.7083068,2.7925868,2.8165696,1.0,101.74998,-140.38516,297.51163,-455.67816,-7.114574e-12,1.3169878e-12,2.7927442,2.7927442,2.7925868,0.056224123,0.99995995,0.99995995,1.0,2.8165696,2.7925868,-0.00015720232,-4.0031242e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3805,1.0,0.0,100000.11,-0.019985743,-6.423448,2.94994e-07,0.705815,0.705815,1.3904587e-06,1.6153788e-06,1.4168019,2.791106e-06,16.291405,88.195915,88.195915,101.86547,-27.457695,0.0,101.87692,327.19635,1.0,-1.0,0.7083068,2.9496603,2.9736493,1.0,116.66539,-132.95679,349.28775,-437.48367,-6.805426e-12,1.3377864e-12,2.9498174,2.9498174,2.9496603,0.05622409,0.99995995,0.99995995,1.0,2.9736493,2.9496603,-0.00015719434,-4.0029212e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.381,1.0,0.0,100000.1,-0.02001842,-6.423448,2.94994e-07,0.705815,0.705815,1.3683649e-06,1.5816245e-06,1.4168019,2.7467565e-06,-6.453499,16.05379,16.05379,101.86547,-4.997811,0.0,101.87692,327.19635,1.0,-1.0,0.7083068,3.1067336,3.130729,1.0,128.70834,-122.25484,392.46396,-408.51773,-6.0403987e-12,1.3396323e-12,3.1068907,3.1068907,3.1067336,0.056224063,0.99995995,0.99995995,1.0,3.130729,3.1067336,-0.00015718717,-4.0027386e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3815,1.0,0.0,100000.1,-0.020047149,-6.423448,9.782107e-08,0.705815,0.705815,1.3460814e-06,1.5538345e-06,1.4168019,2.7020262e-06,-29.039509,-56.4836,-56.4836,101.86547,17.585125,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,3.263807,3.2878087,1.0,137.58232,-108.542816,425.97714,-369.49356,-5.1070537e-12,1.3294891e-12,3.2639642,3.2639642,3.263807,0.056224015,0.99995995,0.99995995,1.0,3.2878087,3.263807,-0.00015718084,-4.002577e-05,0.0,1.4168019,0.99995995,1.0,0.0,0.0,1.0,1.0
1.382,1.0,0.0,100000.1,-0.02007244,-6.423448,9.782107e-08,0.705815,0.70581496,1.3235996e-06,1.51648e-06,1.4168019,2.6568978e-06,-50.910526,-127.63029,-127.63029,101.86547,39.735092,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,3.4208803,3.444888,1.0,143.06885,-92.15832,449.00223,-321.37195,-3.901557e-12,1.3095654e-12,3.4210374,3.4210374,3.4208803,0.056223992,0.99996,0.99996,1.0,3.444888,3.4208803,-0.00015717534,-4.0024373e-05,0.0,1.4168019,0.99996,1.0,0.0,0.0,1.0,1.0
1.3825,1.0,0.0,100000.1,-0.020093672,-6.423448,9.782107e-08,0.705815,0.705815,1.3009588e-06,1.4850676e-06,1.4168019,2.6114506e-06,-71.52806,-195.63455,-195.63455,101.86547,60.90673,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,3.5779536,3.6019678,1.0,145.03282,-73.50476,460.97226,-265.3377,-3.5824616e-12,1.287031e-12,3.5781107,3.5781107,3.5779536,0.056223962,0.99996,0.99996,1.0,3.6019678,3.5779536,-0.00015717064,-4.0023173e-05,0.0,1.4168019,0.99996,1.0,0.0,0.0,1.0,1.0
1.383,1.0,0.0,100000.1,-0.020111343,-6.423448,9.782107e-08,0.705815,0.705815,1.2781361e-06,1.451053e-06,1.4168019,2.565638e-06,-90.384476,-258.82202,-258.82202,101.86547,80.57876,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,3.735027,3.7590475,1.0,143.42589,-53.041416,461.59256,-202.77052,-4.2729787e-12,1.2562879e-12,3.7351842,3.7351842,3.735027,0.05622393,0.99996,0.99996,1.0,3.7590475,3.735027,-0.00015716677,-4.002219e-05,0.0,1.4168019,0.99996,1.0,0.0,0.0,1.0,1.0
1.3835,1.0,0.0,100000.1,-0.020125315,-6.423448,9.782107e-08,0.705815,0.705815,1.2551532e-06,1.4217404e-06,1.4168019,2.5195034e-06,-107.0155,-315.63696,-315.63696,101.86547,98.26684,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,3.8921003,3.9161272,1.0,138.28763,-31.272121,450.8478,-135.21086,-4.4432713e-12,1.2174744e-12,3.8922575,3.8922575,3.8921003,0.056223895,0.99996,0.99996,1.0,3.9161272,3.8921003,-0.00015716371,-4.002141e-05,0.0,1.4168019,0.99996,1.0,0.0,0.0,1.0,1.0
1.384,1.0,0.0,100000.1,-0.020135961,-6.423448,9.782107e-08,0.705815,0.70581496,1.2320044e-06,1.4023291e-06,1.4168019,2.4730364e-06,-121.011665,-364.68048,-364.68048,101.86547,113.535446,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,4.049174,4.073207,1.0,129.74454,-8.732866,429.0026,-64.32212,-5.491839e-12,1.1801148e-12,4.0493307,4.0493307,4.049174,0.05622386,0.99996,0.99996,1.0,4.073207,4.049174,-0.00015716146,-4.0020837e-05,0.0,1.4168019,0.99996,1.0,0.0,0.0,1.0,1.0
1.3845,1.0,0.0,100000.1,-0.02014296,-6.423448,9.782107e-08,0.705815,0.70581496,1.2087053e-06,1.356191e-06,1.4168019,2.4262672e-06,-132.02837,-404.7451,-404.7451,101.86547,126.00867,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,4.206247,4.2302866,1.0,118.00696,14.021403,396.59476,8.15032,-7.192104e-12,1.1415709e-12,4.206404,4.206404,4.206247,0.05622384,0.99996,0.99996,1.0,4.2302866,4.206247,-0.00015716002,-4.002047e-05,0.0,1.4168019,0.99996,1.0,0.0,0.0,1.0,1.0
1.385,1.0,0.0,100000.1,-0.020146241,-6.423448,9.782107e-08,0.705815,0.705815,1.18525e-06,1.3338993e-06,1.4168019,2.379185e-06,-139.79434,-434.84433,-434.84433,101.86547,135.37938,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,4.3633204,4.387366,1.0,103.3639,36.430447,354.42224,80.42209,-9.990802e-12,1.110964e-12,4.3634777,4.3634777,4.3633204,0.05622379,0.99996,0.99996,1.0,4.387366,4.3633204,-0.00015715937,-4.0020306e-05,0.0,1.4168018,0.99996,1.0,0.0,0.0,1.0,1.0
1.3855,1.0,0.0,100000.1,-0.020145858,-6.423448,9.782107e-08,0.705815,0.70581496,1.1616811e-06,1.2861459e-06,1.4168019,2.3318746e-06,-144.1184,-454.23712,-454.23712,101.86547,141.41687,0.0,101.876884,327.19635,1.0,-1.0,0.7083068,4.520394,4.5444455,1.0,86.17587,57.942524,303.52335,150.71376,-1.2874432e-11,1.0819571e-12,4.5205507,4.5205507,4.520394,0.056223765,0.99996,0.99996,1.0,4.5444455,4.520394,-0.00015715953,-4.0020346e-05,0.0,1.4168018,0.99996,1.0,0.0,0.0,1.0,1.0
1.386,1.0,0.0,100000.1,-0.020141799,-6.423448,9.782107e-08,0.705815,0.70581496,1.1379888e-06,1.2738907e-06,1.4168019,2.2843162e-06,-144.89407,-462.44598,-462.44598,101.86547,143.9725,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,4.677467,4.701525,1.0,66.86609,78.02798,245.15132,217.29465,-1.6496221e-11,1.0468338e-12,4.677624,4.677624,4.677467,0.056223728,0.99996,0.99996,1.0,4.701525,4.677467,-0.0001571605,-4.002059e-05,0.0,1.4168018,0.99996,1.0,0.0,0.0,1.0,1.0
1.3865,1.0,0.0,100000.1,-0.020133512,-6.423448,9.782107e-08,0.705815,0.70581496,1.1141798e-06,1.2397203e-06,1.4168019,2.2365239e-06,-142.10225,-459.2688,-459.2688,101.86547,142.98332,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,4.8345404,4.858605,1.0,45.90997,96.19228,180.74335,278.52545,-1.9748314e-11,1.0106512e-12,4.8346977,4.8346977,4.8345404,0.056223713,0.99996,0.99996,1.0,4.858605,4.8345404,-0.00015716224,-4.0021034e-05,0.0,1.4168018,0.99996,1.0,0.0,0.0,1.0,1.0
1.387,1.0,0.0,100000.1,-0.02012099,-6.423448,9.782107e-08,0.705815,0.70581496,1.0902578e-06,1.1970338e-06,1.4168019,2.1885044e-06,-135.81169,-444.7838,-444.7838,101.86547,138.47371,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,4.991614,5.0156846,1.0,23.823488,111.988205,111.885216,332.8986,-2.2750636e-11,9.692542e-13,4.9917707,4.9917707,4.991614,0.056223676,0.99996,0.99996,1.0,5.0156846,4.991614,-0.00015716477,-4.002168e-05,0.0,1.4168018,0.99996,1.0,0.0,0.0,1.0,1.0
1.3875,1.0,0.0,100000.1,-0.02010485,-6.423448,9.782107e-08,0.705815,0.70581496,1.0662156e-06,1.1765485e-06,1.4168019,2.140244e-06,-126.17726,-419.34766,-419.34766,101.86547,130.55469,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,5.148687,5.1727643,1.0,1.1504391,125.026825,40.272327,379.07532,-2.5340272e-11,9.306593e-13,5.1488442,5.1488442,5.148687,0.056223642,0.99996,0.99996,1.0,5.1727643,5.148687,-0.00015716809,-4.0022525e-05,0.0,1.4168018,0.99996,1.0,0.0,0.0,1.0,1.0
1.388,1.0,0.0,100000.1,-0.020084657,-6.423448,9.782107e-08,0.705815,0.705815,1.0420764e-06,1.1292409e-06,1.4168019,2.0917887e-06,-113.43618,-383.58658,-383.58658,101.86547,119.42124,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,5.3057604,5.329844,1.0,-21.550936,134.98712,-32.33212,415.9187,-2.730797e-11,9.0306874e-13,5.3059177,5.3059177,5.3057604,0.056223616,0.99996,0.99996,1.0,5.329844,5.3057604,-0.00015717218,-4.002357e-05,0.0,1.4168018,0.99996,1.0,0.0,0.0,1.0,1.0
1.3885,1.0,0.0,100000.1,-0.020060612,-6.423448,9.782107e-08,0.705815,0.70581496,1.017835e-06,1.1039295e-06,1.4168019,2.0431282e-06,-97.902145,-338.3811,-338.3811,101.86547,105.34748,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,5.462834,5.486923,1.0,-43.721695,141.62384,-104.1405,442.52164,-2.7082758e-11,8.7313403e-13,5.4629908,5.4629908,5.462834,0.05622357,0.99995995,0.99995995,1.0,5.486923,5.462834,-0.00015717704,-4.0024806e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.389,1.0,0.0,100000.1,-0.02003295,-6.423448,9.782107e-08,0.705815,0.70581496,9.934982e-07,1.0734408e-06,1.4168019,1.9942765e-06,-79.957634,-284.84424,-284.84424,101.86547,88.679924,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,5.619907,5.644003,1.0,-64.81597,144.7736,-173.38481,458.22906,-2.6639867e-11,8.413127e-13,5.6200643,5.6200643,5.619907,0.056223545,0.99995995,0.99995995,1.0,5.644003,5.619907,-0.00015718267,-4.002624e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3895,1.0,0.0,100000.1,-0.02000159,-6.423448,9.782107e-08,0.705815,0.70581496,9.690741e-07,1.0514394e-06,1.4168019,1.945249e-06,-60.04446,-224.29413,-224.29413,101.86547,69.82895,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,5.7769804,5.8010826,1.0,-84.31439,144.35886,-238.36015,462.6543,-2.608951e-11,8.074277e-13,5.7771378,5.7771378,5.7769804,0.056223508,0.99995995,0.99995995,1.0,5.8010826,5.7769804,-0.00015718906,-4.0027866e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.39,1.0,0.0,100000.1,-0.019966371,-6.423448,9.782107e-08,0.705815,0.705815,9.445844e-07,1.0068255e-06,1.4168019,1.8960902e-06,-38.65291,-158.2216,-158.2216,101.86547,49.25869,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,5.934054,5.9581623,1.0,-101.73688,140.38979,-297.46677,455.68835,-2.4974044e-11,7.7800966e-13,5.934211,5.934211,5.934054,0.05622348,0.99995995,0.99995995,1.0,5.9581623,5.934054,-0.00015719619,-4.002968e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3905,1.0,0.0,100000.1,-0.019927863,-6.423448,9.782107e-08,0.705815,0.705815,9.2001164e-07,9.73593e-07,1.4168019,1.8467647e-06,-16.309671,-88.25343,-88.25343,101.86547,27.47562,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,6.091127,6.115242,1.0,-116.654465,132.96414,-349.24933,437.50275,-2.243777e-11,7.5375725e-13,6.0912843,6.0912843,6.091127,0.056223437,0.99995995,0.99995995,1.0,6.115242,6.091127,-0.00015720408,-4.003169e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.391,1.0,0.0,100000.1,-0.019885927,-6.423448,9.782107e-08,0.705815,0.705815,8.953594e-07,9.3449864e-07,1.4168019,1.7972795e-06,6.4351306,-16.112352,-16.112352,101.86547,5.016062,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,6.2482004,6.2723217,1.0,-128.69986,122.26473,-392.4329,408.54526,-1.9925136e-11,7.158584e-13,6.248358,6.248358,6.2482004,0.0562234,0.99995995,0.99995995,1.0,6.2723217,6.2482004,-0.0001572127,-4.0033883e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3915,1.0,0.0,100000.1,-0.019840566,-6.423448,9.782107e-08,0.705815,0.705815,8.706448e-07,8.963037e-07,1.4168019,1.7476693e-06,29.021492,56.425434,56.425434,101.86547,-17.567,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,0.12208837,0.14621593,1.0,-137.5765,108.555016,-425.95425,369.52884,-1.7904655e-11,6.8171586e-13,0.122245595,0.122245595,0.12208837,0.05622337,0.99995995,0.99995995,1.0,0.14621593,0.12208837,-0.00015722205,-4.0036266e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.392,1.0,0.0,100000.1,-0.019792043,-6.423448,9.782107e-08,0.705815,0.705815,8.458691e-07,8.8561086e-07,1.4168019,1.6979365e-06,50.893307,127.57395,127.57395,101.86547,-39.717537,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,0.2791617,0.30329555,1.0,-143.06583,92.172516,-448.98807,321.4141,-1.7234734e-11,6.528826e-13,0.27931893,0.27931893,0.2791617,0.05622335,0.99995995,0.99995995,1.0,0.30329555,0.2791617,-0.00015723212,-4.003883e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3925,1.0,0.0,100000.1,-0.019740336,-6.423448,9.782107e-08,0.70581496,0.705815,8.210224e-07,8.30319e-07,1.4168019,1.6480609e-06,71.512054,195.58144,195.58144,101.86547,-60.890175,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,0.436235,0.4603752,1.0,-145.03267,73.520615,-460.96716,265.38574,-1.6526603e-11,6.244539e-13,0.43639225,0.43639225,0.436235,0.0562233,0.99995995,0.99995995,1.0,0.4603752,0.436235,-0.00015724292,-4.004158e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.393,1.0,0.0,100000.1,-0.019685218,-6.423448,9.782107e-08,0.70581496,0.705815,7.9611243e-07,8.167045e-07,1.4168019,1.5980584e-06,90.37009,258.77344,258.77344,101.86547,-80.563614,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,0.5933083,0.6174548,1.0,-143.42862,53.058537,-461.59665,202.82323,-1.623539e-11,5.969291e-13,0.59346557,0.59346557,0.5933083,0.056223273,0.99995995,0.99995995,1.0,0.6174548,0.5933083,-0.00015725443,-4.0044513e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3935,1.0,0.0,100000.09,-0.01962729,-6.423448,9.782107e-08,0.70581496,0.705815,7.7115834e-07,7.85492e-07,1.4168019,1.5479674e-06,107.00308,315.5941,315.5941,101.86547,-98.25347,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,0.75038165,0.77453446,1.0,-138.29317,31.290087,-450.86102,135.26692,-1.5540702e-11,5.7030834e-13,0.75053895,0.75053895,0.75038165,0.05622324,0.99995995,0.99995995,1.0,0.77453446,0.75038165,-0.00015726667,-4.0047627e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.394,1.0,0.0,100000.09,-0.019566076,-6.423448,9.782107e-08,0.70581496,0.70581496,7.461631e-07,7.4109175e-07,1.4168019,1.4977937e-06,121.001526,364.64438,364.64438,101.86547,-113.5242,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,0.90745497,0.9316141,1.0,-129.75276,8.751233,-429.02457,64.38018,-1.4366474e-11,5.4351836e-13,0.90761226,0.90761226,0.90745497,0.05622321,0.99995995,0.99995995,1.0,0.9316141,0.90745497,-0.00015727959,-4.005092e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3945,1.0,0.0,100000.09,-0.019501826,-6.423448,9.782107e-08,0.70581496,0.70581496,7.2113414e-07,7.121123e-07,1.4168019,1.4475524e-06,132.02075,404.71667,404.71667,101.86547,-125.99981,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,1.0645282,1.0886937,1.0,-118.01766,-14.003087,-396.62497,-8.091693,-1.2947804e-11,5.1837934e-13,1.0646856,1.0646856,1.0645282,0.05622318,0.99995995,0.99995995,1.0,1.0886937,1.0645282,-0.00015729322,-4.005439e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.395,1.0,0.0,100000.09,-0.019434256,-6.423448,9.782107e-08,0.70581496,0.705815,6.9611593e-07,6.85945e-07,1.4168019,1.3973328e-06,139.78944,434.82428,434.82428,101.86547,-135.37314,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,1.2216016,1.2457733,1.0,-103.37681,-36.412632,-354.45993,-80.364334,-1.0622839e-11,5.74606e-13,1.2217588,1.2217588,1.2216016,0.056223147,0.99995995,0.99995995,1.0,1.2457733,1.2216016,-0.00015730756,-4.005804e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3955,1.0,0.0,100000.09,-0.019362777,-6.423448,9.782107e-08,0.70581496,0.705815,6.710565e-07,6.352892e-07,1.4168019,1.3470303e-06,144.11633,454.22592,454.22592,101.86547,-141.41339,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,1.3786749,1.402853,1.0,-86.19068,-57.925648,-303.56763,-150.65831,-8.408548e-12,1.0317002e-12,1.3788322,1.3788322,1.3786749,0.056223102,0.99995995,0.99995995,1.0,1.402853,1.3786749,-0.00015732257,-4.0061863e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.396,1.0,0.0,100000.09,-0.019287646,-6.423448,9.782107e-08,0.70581496,0.705815,6.460199e-07,6.0189416e-07,1.4168019,1.2967735e-06,144.89488,462.44394,462.44394,101.86547,-143.97186,0.0,101.876884,327.19635,1.0,-1.0,0.70830685,1.5357482,1.5599326,1.0,-66.88242,-78.01246,-245.20107,-217.24286,-5.912517e-12,1.3763928e-12,1.5359056,1.5359056,1.5357482,0.056223076,0.99995995,0.99995995,1.0,1.5599326,1.5357482,-0.00015733826,-4.006586e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3965,1.0,0.0,100000.09,-0.019209022,-6.423448,9.782107e-08,0.70581496,0.705815,6.209956e-07,5.7260934e-07,1.4168019,1.2465416e-06,142.10594,459.27594,459.27594,101.86547,-142.98557,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,1.6928215,1.7170123,1.0,-45.927437,-96.1785,-180.79735,-278.4786,-3.2561948e-12,1.5985014e-12,1.6929789,1.6929789,1.6928215,0.05622303,0.99995995,0.99995995,1.0,1.7170123,1.6928215,-0.00015735463,-4.007003e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.397,1.0,0.0,100000.09,-0.01912674,-6.423448,9.782107e-08,0.70581496,0.705815,5.9593424e-07,5.292942e-07,1.4168019,1.1962353e-06,135.81815,444.8,444.8,101.86547,-138.47876,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,1.8498948,1.8740919,1.0,-23.841654,-111.9765,-111.94214,-332.85785,-1.674119e-12,1.7435728e-12,1.8500522,1.8500522,1.8498948,0.05622302,0.99995995,0.99995995,1.0,1.8740919,1.8498948,-0.00015737167,-4.0074367e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3975,1.0,0.0,100000.09,-0.019040944,-6.423448,9.782107e-08,0.70581496,0.705815,5.709197e-07,5.1768694e-07,1.4168019,1.1460229e-06,126.18634,419.37244,419.37244,101.86546,-130.56242,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,2.006968,2.0311716,1.0,-1.1688576,-125.01749,-40.33078,-379.0417,2.5054186e-13,1.8358299e-12,2.0071256,2.0071256,2.006968,0.05622298,0.99995995,0.99995995,1.0,2.0311716,2.006968,-0.00015738935,-4.007887e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.398,1.0,0.0,100000.09,-0.018952109,-6.423448,9.782107e-08,0.70581496,0.705815,5.458925e-07,4.902365e-07,1.4168019,1.095785e-06,113.447655,383.61942,383.61942,101.86546,-119.43148,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,2.1640415,2.1882513,1.0,21.532719,-134.98038,32.273582,-415.893,1.7844018e-12,1.9101305e-12,2.1641989,2.1641989,2.1640415,0.05622295,0.99995995,0.99995995,1.0,2.1882513,2.1640415,-0.00015740767,-4.0083534e-05,0.0,1.4168018,0.99995995,1.0,0.0,0.0,1.0,1.0
1.3985,1.0,0.0,100000.09,-0.018860616,-6.423448,9.782107e-08,0.70581496,0.705815,5.208944e-07,4.4940847e-07,1.4168019,1.0456057e-06,97.91574,338.42114,338.42114,101.86546,-105.35996,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,2.3211148,2.3453307,1.0,43.70413,-141.61987,104.08332,-442.50446,2.8877818e-12,2.0076024e-12,2.3212721,2.3212721,2.3211148,0.05622291,0.9999599,0.9999599,1.0,2.3453307,2.3211148,-0.00015742664,-4.0088362e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.399,1.0,0.0,100000.09,-0.018766055,-6.423448,9.782107e-08,0.70581496,0.705815,4.959018e-07,4.2287718e-07,1.4168019,9.954374e-07,79.97301,284.8905,284.8905,101.86546,-88.69435,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,2.478188,2.5024104,1.0,64.799484,-144.77249,173.3304,-458.2209,4.458134e-12,2.061055e-12,2.4783454,2.4783454,2.478188,0.056222875,0.9999599,0.9999599,1.0,2.5024104,2.478188,-0.00015744622,-4.009335e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.3995,1.0,0.0,100000.09,-0.018668633,-6.423448,9.782107e-08,0.70581496,0.705815,4.709397e-07,3.8008343e-07,1.4168019,9.4533027e-07,60.061237,224.34547,224.34547,101.86546,-69.84496,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,2.6352613,2.65949,1.0,84.29939,-144.36063,238.30984,-462.6553,6.5140966e-12,2.0851272e-12,2.635419,2.635419,2.6352613,0.056222834,0.9999599,0.9999599,1.0,2.65949,2.6352613,-0.00015746643,-4.0098497e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.4,1.0,0.0,100000.09,-0.018568378,-6.423448,9.782107e-08,0.70581496,0.705815,4.460142e-07,3.432403e-07,1.4168019,8.9529664e-07,38.670673,158.27676,158.27676,101.86546,-49.275898,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,2.7923346,2.8165696,1.0,101.72374,-140.39441,297.42178,-455.69855,8.491058e-12,2.0840803e-12,2.7924922,2.7924922,2.7923346,0.05622282,0.9999599,0.9999599,1.0,2.8165696,2.7923346,-0.00015748724,-4.0103798e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.4005,1.0,0.0,100000.09,-0.018465303,-6.423448,9.782107e-08,0.70581496,0.705815,4.211333e-07,3.2118155e-07,1.4168019,8.453525e-07,16.327991,88.31107,88.31107,101.86546,-27.493595,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,2.9494078,2.9736493,1.0,116.64351,-132.9715,349.21082,-437.52188,9.762035e-12,2.1464352e-12,2.9495654,2.9495654,2.9494078,0.056222778,0.9999599,0.9999599,1.0,2.9736493,2.9494078,-0.00015750866,-4.0109255e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.401,1.0,0.0,100000.09,-0.018359166,-6.423448,9.782107e-08,0.70581496,0.705815,3.962801e-07,2.8300198e-07,1.4168019,7.9546396e-07,-6.4167104,16.171041,16.171041,101.86546,-5.0343637,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,3.106481,3.130729,1.0,128.69136,-122.27465,392.4018,-408.5728,1.0838183e-11,2.7226283e-12,3.1066387,3.1066387,3.106481,0.056222744,0.9999599,0.9999599,1.0,3.130729,3.106481,-0.0001575307,-4.011486e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.4015,1.0,0.0,100000.09,-0.018250326,-6.423448,-8.827578e-08,0.70581496,0.705815,3.7144014e-07,2.4475816e-07,1.4168019,7.45602e-07,-29.003424,-56.36714,-56.36714,101.86546,17.54882,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,3.2635546,3.2878087,1.0,137.57066,-108.56724,425.9313,-369.56418,1.2649413e-11,3.1658589e-12,3.263712,3.263712,3.2635546,0.05622272,0.9999599,0.9999599,1.0,3.2878087,3.2635546,-0.0001575533,-4.0120616e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.402,1.0,0.0,100000.09,-0.018139305,-6.423448,-8.827578e-08,0.70581496,0.705815,3.4665763e-07,2.1161327e-07,1.4168019,6.958554e-07,-50.876034,-127.51749,-127.51749,101.86546,39.69993,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,3.4206278,3.444888,1.0,143.06279,-92.18676,448.97385,-321.45636,1.460509e-11,3.4226868e-12,3.4207854,3.4207854,3.4206278,0.056222677,0.9999599,0.9999599,1.0,3.444888,3.4206278,-0.00015757649,-4.0126524e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.4025,1.0,0.0,100000.09,-0.018025765,-6.423448,-8.827578e-08,0.70581496,0.705815,3.2190474e-07,1.9049736e-07,1.4168019,6.4616825e-07,-71.49601,-195.52818,-195.52818,101.86546,60.87357,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,3.577701,3.6019678,1.0,145.03252,-73.536514,460.96204,-265.43387,1.6734598e-11,3.5754e-12,3.5778587,3.5778587,3.577701,0.05622266,0.9999599,0.9999599,1.0,3.6019678,3.577701,-0.00015760025,-4.0132574e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.403,1.0,0.0,100000.09,-0.017909564,-6.423448,-8.827578e-08,0.70581496,0.705815,2.9723128e-07,1.5549695e-07,1.4168019,5.966406e-07,-90.35565,-258.72473,-258.72473,101.86546,80.54842,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,3.7347744,3.7590475,1.0,143.43137,-53.075706,461.60074,-202.87604,1.9545131e-11,3.6541295e-12,3.734932,3.734932,3.7347744,0.05622261,0.9999599,0.9999599,1.0,3.7590475,3.7347744,-0.0001576246,-4.0138773e-05,0.0,1.4168018,0.9999599,1.0,0.0,0.0,1.0,1.0
1.4035,1.0,0.0,100000.09,-0.017790996,-6.423448,-8.827578e-08,0.70581496,0.705815,2.7260862e-07,1.308849e-07,1.4168019,5.4721477e-07,-106.99062,-315.55112,-315.55112,101.86546,98.24007,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,3.8918476,3.9161272,1.0,138.29874,-31.308105,450.87424,-135.32312,2.1596553e-11,3.687057e-12,3.8920052,3.8920052,3.8918476,0.056222577,0.9999598,0.9999598,1.0,3.9161272,3.8918476,-0.0001576495,-4.0145114e-05,0.0,1.4168018,0.9999598,1.0,0.0,0.0,1.0,1.0
1.404,1.0,0.0,100000.09,-0.017669577,-6.423448,-8.827578e-08,0.70581496,0.705815,2.4810276e-07,1.03068786e-07,1.4168019,4.9802355e-07,-120.99135,-364.60822,-364.60822,101.86546,113.51292,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,4.048921,4.073207,1.0,129.761,-8.769656,429.04657,-64.43838,2.3278537e-11,3.683448e-12,4.0490785,4.0490785,4.048921,0.05622256,0.9999598,0.9999598,1.0,4.073207,4.048921,-0.00015767495,-4.0151594e-05,0.0,1.4168018,0.9999598,1.0,0.0,0.0,1.0,1.0
1.4045,1.0,0.0,100000.09,-0.017544994,-6.423448,-8.827578e-08,0.70581496,0.705815,2.2365553e-07,6.5223794e-08,1.4168019,4.4894992e-07,-132.0131,-404.68817,-404.68817,101.86546,125.99092,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.205994,4.2302866,1.0,118.02839,13.984713,396.65524,8.032922,2.4681125e-11,3.6600007e-12,4.206152,4.206152,4.205994,0.056222532,0.9999598,0.9999598,1.0,4.2302866,4.205994,-0.00015770094,-4.0158215e-05,0.0,1.4168018,0.9999598,1.0,0.0,0.0,1.0,1.0
1.405,1.0,0.0,100000.09,-0.017417252,-6.423448,-8.827578e-08,0.70581496,0.705815,1.9931112e-07,2.901932e-08,1.4168019,4.000827e-07,-139.78452,-434.80417,-434.80417,101.86546,135.36687,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.3630676,4.387366,1.0,103.389755,36.39476,354.4977,80.30644,2.5922696e-11,3.611327e-12,4.363225,4.363225,4.3630676,0.05622249,0.9999598,0.9999598,1.0,4.387366,4.3630676,-0.00015772747,-4.016497e-05,0.0,1.4168017,0.9999598,1.0,0.0,0.0,1.0,1.0
1.4055,1.0,0.0,100000.09,-0.017286673,-6.423448,-8.827578e-08,0.70581496,0.705815,1.750587e-07,1.0179579e-08,1.4168019,3.5140016e-07,-144.11426,-454.2147,-454.2147,101.86546,141.4099,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.5201406,4.5444455,1.0,86.205536,57.90872,303.612,150.6027,2.6840929e-11,3.5543317e-12,4.5202985,4.5202985,4.5201406,0.05622245,0.9999598,0.9999598,1.0,4.5444455,4.5201406,-0.00015775452,-4.0171857e-05,0.0,1.4168017,0.9999598,1.0,0.0,0.0,1.0,1.0
1.406,1.0,0.0,100000.09,-0.01715326,-6.423448,-8.827578e-08,0.70581496,0.705815,1.5091963e-07,-3.0549312e-08,1.4168019,3.0294515e-07,-144.8957,-462.44186,-462.44186,101.86546,143.97122,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.677214,4.701525,1.0,66.89881,77.99689,245.25095,217.19093,2.720916e-11,3.4936956e-12,4.677372,4.677372,4.677214,0.056222428,0.9999598,0.9999598,1.0,4.701525,4.677214,-0.00015778208,-4.017888e-05,0.0,1.4168017,0.9999598,1.0,0.0,0.0,1.0,1.0
1.4065,1.0,0.0,100000.09,-0.017017284,-6.423448,-8.827578e-08,0.70581496,0.705815,1.2686759e-07,-5.94712e-08,1.4168019,2.5466483e-07,-142.10963,-459.2831,-459.2831,101.86546,142.9878,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.834287,4.858605,1.0,45.944958,96.16467,180.85149,278.43164,2.7225366e-11,3.4128564e-12,4.834445,4.834445,4.834287,0.056222398,0.9999598,0.9999598,1.0,4.858605,4.834287,-0.00015781015,-4.0186023e-05,0.0,1.4168017,0.9999598,1.0,0.0,0.0,1.0,1.0
1.407,1.0,0.0,100000.086,-0.016878897,-6.423448,-8.827578e-08,0.70581496,0.705815,1.0292033e-07,-8.788325e-08,1.4168019,2.0659482e-07,-135.82463,-444.8162,-444.8162,101.86546,138.48383,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.9913607,5.0156846,1.0,23.859879,111.96475,111.99922,332.817,2.7265204e-11,3.3238735e-12,4.9915185,4.9915185,4.9913607,0.05622236,0.9999598,0.9999598,1.0,5.0156846,4.9913607,-0.0001578387,-4.0193296e-05,0.0,1.4168017,0.9999598,1.0,0.0,0.0,1.0,1.0
1.4075,1.0,0.0,100000.086,-0.016738165,-6.423448,-8.827578e-08,0.70581496,0.705815,7.9091606e-08,-1.268587e-07,1.4168019,1.5876276e-07,-126.19545,-419.3973,-419.3973,101.86546,130.57019,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,5.1484337,5.1727643,1.0,1.1873356,125.00812,40.38939,379.00793,2.6669807e-11,3.231215e-12,5.1485915,5.1485915,5.1484337,0.05622234,0.9999598,0.9999598,1.0,5.1727643,5.1484337,-0.00015786775,-4.020069e-05,0.0,1.4168017,0.9999598,1.0,0.0,0.0,1.0,1.0
1.408,1.0,0.0,100000.086,-0.016595304,-6.423448,-8.827578e-08,0.70581496,0.705815,5.537013e-08,-1.5393988e-07,1.4168019,1.11145994e-07,-113.459175,-383.6523,-383.6523,101.86546,119.44174,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,5.305507,5.329844,1.0,-21.51444,134.97362,-32.21488,415.8672,2.5638956e-11,3.1572943e-12,5.305665,5.305665,5.305507,0.056222305,0.99995977,0.99995977,1.0,5.329844,5.305507,-0.00015789727,-4.0208208e-05,0.0,1.4168017,0.99995977,1.0,0.0,0.0,1.0,1.0
1.4085,1.0,0.0,100000.086,-0.01645045,-6.423448,-8.827578e-08,0.70581496,0.705815,3.1761914e-08,-1.9022242e-07,1.4168019,6.3756566e-08,-97.929375,-338.46127,-338.46127,101.86546,105.37248,0.0,101.876884,327.19635,1.0,-1.0,0.7083069,5.46258,5.486923,1.0,-43.6865,141.61588,-104.02598,442.48727,2.4494068e-11,3.0821751e-12,5.462738,5.462738,5.46258,0.05622227,0.99995977,0.99995977,1.0,5.486923,5.46258,-0.00015792725,-4.0215844e-05,0.0,1.4168017,0.99995977,1.0,0.0,0.0,1.0,1.0
1.409,1.0,0.0,100000.086,-0.01630332,-6.423448,-8.827578e-08,0.70581496,0.705815,8.278932e-09,-2.1079705e-07,1.4168019,1.6618529e-08,-79.988434,-284.9369,-284.9369,101.86546,88.70882,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,5.6196537,5.644003,1.0,-64.78294,144.77138,-173.27582,458.2127,2.3769722e-11,3.1741675e-12,5.6198115,5.6198115,5.6196537,0.056222238,0.99995977,0.99995977,1.0,5.644003,5.6196537,-0.0001579577,-4.0223596e-05,0.0,1.4168017,0.99995977,1.0,0.0,0.0,1.0,1.0
1.4095,1.0,0.0,100000.086,-0.016154097,-6.423448,-8.827578e-08,0.70581496,0.705815,-1.5084003e-08,-2.3249744e-07,1.4168019,-3.0278535e-08,-60.078068,-224.39697,-224.39697,101.86546,69.86102,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,5.7767267,5.8010826,1.0,-84.28435,144.36241,-238.25938,462.65634,2.3625957e-11,3.2906499e-12,5.776885,5.776885,5.7767267,0.05622222,0.99995977,0.99995977,1.0,5.8010826,5.7767267,-0.00015798857,-4.0231458e-05,0.0,1.4168017,0.99995977,1.0,0.0,0.0,1.0,1.0
1.41,1.0,0.0,100000.086,-0.016002698,-6.423448,-8.827578e-08,0.70581496,0.705815,-3.8319566e-08,-2.7416147e-07,1.4168019,-7.6919925e-08,-38.6885,-158.33209,-158.33209,101.86546,49.29316,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,5.9338,5.9581623,1.0,-101.710556,140.39905,-297.37668,455.70877,2.374616e-11,3.3303195e-12,5.933958,5.933958,5.9338,0.056222197,0.99995977,0.99995977,1.0,5.9581623,5.9338,-0.00015801989,-4.0239436e-05,0.0,1.4168017,0.99995977,1.0,0.0,0.0,1.0,1.0
1.4105,1.0,0.0,100000.086,-0.015849225,-6.423448,-8.827578e-08,0.70581496,0.705815,-6.1437625e-08,-3.0274117e-07,1.4168019,-1.2332544e-07,-16.34637,-88.36888,-88.36888,101.86546,27.51163,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,6.0908732,6.115242,1.0,-116.632515,132.97888,-349.17215,437.54105,2.3871525e-11,3.3339139e-12,6.0910316,6.0910316,6.0908732,0.056222163,0.99995977,0.99995977,1.0,6.115242,6.0908732,-0.00015805164,-4.024752e-05,0.0,1.4168017,0.99995977,1.0,0.0,0.0,1.0,1.0
1.411,1.0,0.0,100000.086,-0.015694516,-6.423448,-8.827578e-08,0.70581496,0.705815,-8.442711e-08,-3.346875e-07,1.4168019,-1.6947287e-07,6.3982267,-16.229906,-16.229906,101.86546,5.0527287,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,6.2479467,6.2723217,1.0,-128.68283,122.2846,-392.37057,408.60046,2.4544691e-11,3.3152953e-12,6.2481046,6.2481046,6.2479467,0.056222137,0.99995977,0.99995977,1.0,6.2723217,6.2479467,-0.00015808381,-4.0255713e-05,0.0,1.4168017,0.99995977,1.0,0.0,0.0,1.0,1.0
1.4115,1.0,0.0,100000.086,-0.015537736,-6.423448,-8.827578e-08,0.70581496,0.705815,-1.07296e-07,-3.3803022e-07,1.4168019,-2.1537822e-07,28.985292,56.30867,56.30867,101.86546,-17.530577,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,0.12183454,0.14621593,1.0,-137.5648,108.579506,-425.9083,369.5996,2.4532992e-11,3.2759331e-12,0.121992655,0.121992655,0.12183454,0.05622211,0.9999597,0.9999597,1.0,0.14621593,0.12183454,-0.0001581164,-4.0264007e-05,0.0,1.4168017,0.9999597,1.0,0.0,0.0,1.0,1.0
1.412,1.0,0.0,100000.086,-0.0153795285,-6.423448,-8.827578e-08,0.70581496,0.705815,-1.2998954e-07,-3.8050246e-07,1.4168019,-2.6093159e-07,50.8587,127.46085,127.46085,101.86546,-39.682255,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,0.27890778,0.30329555,1.0,-143.05974,92.20104,-448.9596,321.49875,2.4043665e-11,3.2173465e-12,0.27906594,0.27906594,0.27890778,0.056222074,0.9999597,0.9999597,1.0,0.30329555,0.27890778,-0.00015814939,-4.027241e-05,0.0,1.4168017,0.9999597,1.0,0.0,0.0,1.0,1.0
1.4125,1.0,0.0,100000.086,-0.015219347,-6.423448,-8.827578e-08,0.70581496,0.705815,-1.5251769e-07,-4.0518185e-07,1.4168019,-3.0615297e-07,71.4799,195.47478,195.47478,101.86546,-60.856907,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,0.43598104,0.4603752,1.0,-145.03236,73.55247,-460.9569,265.48215,2.3333911e-11,3.1490364e-12,0.43613923,0.43613923,0.43598104,0.05622204,0.9999597,0.9999597,1.0,0.4603752,0.43598104,-0.00015818277,-4.028091e-05,0.0,1.4168017,0.9999597,1.0,0.0,0.0,1.0,1.0
1.413,1.0,0.0,100000.086,-0.015056774,-6.423448,-8.827578e-08,0.70581496,0.705815,-1.7486859e-07,-4.3670204e-07,1.4168019,-3.5101854e-07,90.34117,258.67584,258.67584,101.86546,-80.53318,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,0.5930543,0.6174548,1.0,-143.43411,53.092937,-461.60486,202.929,2.2544647e-11,3.0747531e-12,0.5932125,0.5932125,0.5930543,0.056222018,0.9999597,0.9999597,1.0,0.6174548,0.5930543,-0.00015821654,-4.0289513e-05,0.0,1.4168017,0.9999597,1.0,0.0,0.0,1.0,1.0
1.4135,1.0,0.0,100000.086,-0.014892455,-6.423448,-8.827578e-08,0.70581496,0.705815,-1.9705038e-07,-4.647814e-07,1.4168019,-3.9554467e-07,106.97812,315.508,315.508,101.86546,-98.226616,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,0.7501275,0.77453446,1.0,-138.3043,31.326187,-450.88748,135.3795,2.1764082e-11,2.9967402e-12,0.75028574,0.75028574,0.7501275,0.056221984,0.9999597,0.9999597,1.0,0.77453446,0.7501275,-0.0001582507,-4.0298208e-05,0.0,1.4168017,0.9999597,1.0,0.0,0.0,1.0,1.0
1.414,1.0,0.0,100000.086,-0.014725615,-6.423448,-8.827578e-08,0.70581496,0.705815,-2.190807e-07,-4.9959425e-07,1.4168019,-4.3976675e-07,120.98113,364.5719,364.5719,101.86546,-113.50159,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,0.90720075,0.9316141,1.0,-129.76927,8.788146,-429.06866,64.496765,2.0976875e-11,2.9162328e-12,0.90735906,0.90735906,0.90720075,0.056221966,0.9999597,0.9999597,1.0,0.9316141,0.90720075,-0.00015828521,-4.0306997e-05,0.0,1.4168017,0.9999597,1.0,0.0,0.0,1.0,1.0
1.4145,1.0,0.0,100000.086,-0.014556464,-6.423448,-8.827578e-08,0.70581496,0.705815,-2.4093316e-07,-5.234947e-07,1.4168019,-4.8363177e-07,132.00542,404.65958,404.65958,101.86546,-125.982,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,1.064274,1.0886937,1.0,-118.039154,-13.966272,-396.6856,-7.973961,2.0430529e-11,2.8332486e-12,1.0644323,1.0644323,1.064274,0.056221914,0.9999597,0.9999597,1.0,1.0886937,1.064274,-0.00015832008,-4.0315877e-05,0.0,1.4168017,0.9999597,1.0,0.0,0.0,1.0,1.0
1.415,1.0,0.0,100000.086,-0.014385452,-6.423448,-8.827578e-08,0.70581496,0.705815,-2.626098e-07,-5.520294e-07,1.4168019,-5.271439e-07,139.77957,434.784,434.784,101.86546,-135.36057,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,1.2213472,1.2457733,1.0,-103.40275,-36.376823,-354.5356,-80.24836,2.0100928e-11,2.7489979e-12,1.2215056,1.2215056,1.2213472,0.05622191,0.99995965,0.99995965,1.0,1.2457733,1.2213472,-0.0001583553,-4.0324845e-05,0.0,1.4168017,0.99995965,1.0,0.0,0.0,1.0,1.0
