Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4155,1.0,0.0,100000.086,-0.014212625,-6.423448,-8.827578e-08,0.70581496,0.705815,-2.8412066e-07,-5.732011e-07,1.4168019,-5.7032327e-07,144.11217,454.20343,454.20343,101.86546,-141.40639,0.0,101.876884,327.19635,1.0,-1.0,0.708307,1.3784205,1.402853,1.0,-86.220436,-57.891727,-303.65652,-150.54694,1.9770742e-11,2.6640972e-12,1.3785789,1.3785789,1.3784205,0.05622188,0.99995965,0.99995965,1.0,1.402853,1.3784205,-0.00015839085,-4.0333896e-05,0.0,1.4168017,0.99995965,1.0,0.0,0.0,1.0,1.0
1.416,1.0,0.0,100000.086,-0.014038372,-6.423448,-8.827578e-08,0.70581496,0.705815,-3.054342e-07,-6.115979e-07,1.4168019,-6.131065e-07,144.89651,462.43982,462.43982,101.86546,-143.97058,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,1.5354937,1.5599326,1.0,-66.91526,-77.98126,-245.30096,-217.13884,1.988101e-11,2.580348e-12,1.5356522,1.5356522,1.5354937,0.056221854,0.99995965,0.99995965,1.0,1.5599326,1.5354937,-0.00015842672,-4.034303e-05,0.0,1.4168017,0.99995965,1.0,0.0,0.0,1.0,1.0
1.4165,1.0,0.0,100000.086,-0.013862855,-6.423448,-8.827578e-08,0.70581496,0.705815,-3.2658104e-07,-6.317476e-07,1.4168019,-6.5555514e-07,142.11333,459.2903,459.2903,101.86546,-142.99004,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,1.692567,1.7170123,1.0,-45.962543,-96.150795,-180.90579,-278.3845,2.0219573e-11,2.498831e-12,1.6927254,1.6927254,1.692567,0.05622183,0.99995965,0.99995965,1.0,1.7170123,1.692567,-0.0001584629,-4.0352246e-05,0.0,1.4168017,0.99995965,1.0,0.0,0.0,1.0,1.0
1.417,1.0,0.0,100000.086,-0.013685448,-6.423448,-8.827578e-08,0.70581496,0.705815,-3.4752838e-07,-6.5025995e-07,1.4168019,-6.976033e-07,135.83113,444.83246,444.83246,101.86546,-138.48889,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,1.8496401,1.8740919,1.0,-23.878168,-111.952965,-112.05649,-332.77597,2.0458194e-11,2.4193536e-12,1.8497987,1.8497987,1.8496401,0.056221798,0.99995965,0.99995965,1.0,1.8740919,1.8496401,-0.0001584994,-4.036154e-05,0.0,1.4168017,0.99995965,1.0,0.0,0.0,1.0,1.0
1.4175,1.0,0.0,100000.086,-0.013506513,-6.423448,-8.827578e-08,0.70581496,0.705815,-3.683113e-07,-6.77029e-07,1.4168019,-7.393215e-07,126.20459,419.42224,419.42224,101.86546,-130.57797,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,2.0067134,2.0311716,1.0,-1.2058821,-124.99871,-40.448196,-378.97406,2.041073e-11,2.3351436e-12,2.006872,2.006872,2.0067134,0.056221776,0.99995965,0.99995965,1.0,2.0311716,2.0067134,-0.00015853618,-4.0370905e-05,0.0,1.4168017,0.99995965,1.0,0.0,0.0,1.0,1.0
1.418,1.0,0.0,100000.086,-0.0133264,-6.423448,-8.827578e-08,0.70581496,0.705815,-3.888743e-07,-6.9194476e-07,1.4168019,-7.8059816e-07,113.470726,383.68533,383.68533,101.86546,-119.45204,0.0,101.876884,327.19635,1.0,-1.0,0.708307,2.1637866,2.1882513,1.0,21.496094,-134.96683,32.155983,-415.8413,2.031293e-11,2.2623986e-12,2.1639452,2.1639452,2.1637866,0.05622175,0.99995965,0.99995965,1.0,2.1882513,2.1637866,-0.00015857325,-4.0380346e-05,0.0,1.4168017,0.99995965,1.0,0.0,0.0,1.0,1.0
1.4185,1.0,0.0,100000.086,-0.013145233,-6.423448,-8.827578e-08,0.70581496,0.705815,-4.092581e-07,-7.2192944e-07,1.4168019,-8.215151e-07,97.94306,338.50156,338.50156,101.86546,-105.385056,0.0,101.876884,327.19635,1.0,-1.0,0.708307,2.32086,2.3453307,1.0,43.668808,-141.61188,103.96844,-442.47,1.9621658e-11,1.941113e-12,2.3210185,2.3210185,2.32086,0.056221724,0.9999596,0.9999596,1.0,2.3453307,2.32086,-0.0001586106,-4.038986e-05,0.0,1.4168017,0.9999596,1.0,0.0,0.0,1.0,1.0
1.419,1.0,0.0,100000.086,-0.012962414,-6.423448,-8.827578e-08,0.70581496,0.705815,-4.2944544e-07,-7.4975316e-07,1.4168019,-8.6203767e-07,80.003914,284.98343,284.98343,101.86546,-88.72334,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,2.4779332,2.5024104,1.0,64.76634,-144.77025,173.22105,-458.20447,1.869681e-11,1.4025598e-12,2.4780917,2.4780917,2.4779332,0.056221694,0.9999596,0.9999596,1.0,2.5024104,2.4779332,-0.00015864821,-4.0399435e-05,0.0,1.4168017,0.9999596,1.0,0.0,0.0,1.0,1.0
1.4195,1.0,0.0,100000.086,-0.01277836,-6.423448,-8.827578e-08,0.70581496,0.705815,-4.4941518e-07,-7.6982894e-07,1.4168019,-9.021235e-07,60.09496,224.44862,224.44862,101.86546,-69.877144,0.0,101.876884,327.19635,1.0,-1.0,0.708307,2.6350062,2.65949,1.0,84.26924,-144.3642,238.20874,-462.65738,1.722503e-11,1.0193207e-12,2.635165,2.635165,2.6350062,0.056221683,0.9999596,0.9999596,1.0,2.65949,2.6350062,-0.00015868607,-4.040908e-05,0.0,1.4168017,0.9999596,1.0,0.0,0.0,1.0,1.0
1.42,1.0,0.0,100000.086,-0.012593968,-6.423448,-8.827578e-08,0.70581496,0.705815,-4.6919214e-07,-7.821502e-07,1.4168019,-9.4182235e-07,38.70639,158.38762,158.38762,101.86546,-49.310482,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,2.7920794,2.8165696,1.0,101.69732,-140.4037,297.3314,-455.71902,1.573314e-11,7.389177e-13,2.7922382,2.7922382,2.7920794,0.056221657,0.9999596,0.9999596,1.0,2.8165696,2.7920794,-0.0001587242,-4.0418785e-05,0.0,1.4168017,0.9999596,1.0,0.0,0.0,1.0,1.0
1.4205,1.0,0.0,100000.086,-0.012408485,-6.423448,-8.827578e-08,0.70581496,0.705815,-4.8876666e-07,-8.189706e-07,1.4168019,-9.811148e-07,16.36482,88.42689,88.42689,101.86546,-27.529732,0.0,101.876884,327.19635,1.0,-1.0,0.708307,2.9491527,2.9736493,1.0,116.621475,-132.9863,349.1334,-437.56027,1.4798284e-11,5.255721e-13,2.9493115,2.9493115,2.9491527,0.056221623,0.9999596,0.9999596,1.0,2.9736493,2.9491527,-0.00015876254,-4.0428553e-05,0.0,1.4168017,0.9999596,1.0,0.0,0.0,1.0,1.0
1.421,1.0,0.0,100000.086,-0.01222214,-6.423448,-8.827578e-08,0.70581496,0.705815,-5.0813884e-07,-8.35915e-07,1.4168019,-1.020001e-06,-6.379673,16.288977,16.288977,101.86546,-5.071162,0.0,101.876884,327.19635,1.0,-1.0,0.708307,3.106226,3.130729,1.0,128.67426,-122.294586,392.33923,-408.6282,1.5270857e-11,3.3853088e-13,3.1063848,3.1063848,3.106226,0.056221593,0.9999596,0.9999596,1.0,3.130729,3.106226,-0.00015880114,-4.0438375e-05,0.0,1.4168017,0.9999596,1.0,0.0,0.0,1.0,1.0
1.4215,1.0,0.0,100000.086,-0.012034459,-6.4234486,-6.647787e-08,0.70581496,0.705815,-5.272802e-07,-8.545435e-07,1.4168019,-1.0584241e-06,-28.96709,-56.24999,-56.24999,101.86546,17.512266,0.0,101.876884,327.19635,1.0,-1.0,0.708307,3.2632992,3.2878087,1.0,137.55891,-108.59182,425.8852,-369.6352,1.602926e-11,1.0876077e-13,3.263458,3.263458,3.2632992,0.056221582,0.9999595,0.9999595,1.0,3.2878087,3.2632992,-0.00015883993,-4.044826e-05,0.0,1.4168017,0.9999595,1.0,0.0,0.0,1.0,1.0
1.422,1.0,0.0,100000.086,-0.011845409,-6.4234486,-6.647787e-08,0.70581496,0.705815,-5.461821e-07,-8.9225824e-07,1.4168019,-1.0963664e-06,-50.8413,-127.40401,-127.40401,101.86546,39.664516,0.0,101.876884,327.19635,1.0,-1.0,0.708307,3.4203722,3.444888,1.0,143.05669,-92.215385,448.94528,-321.54126,1.6149186e-11,-6.995656e-14,3.4205313,3.4205313,3.4203722,0.056221556,0.9999595,0.9999595,1.0,3.444888,3.4203722,-0.00015887896,-4.0458195e-05,0.0,1.4168017,0.9999595,1.0,0.0,0.0,1.0,1.0
1.4225,1.0,0.0,100000.08,-0.011654674,-6.4234486,-6.647787e-08,0.70581496,0.705815,-5.6484464e-07,-9.132702e-07,1.4168019,-1.1338283e-06,-71.46373,-195.42117,-195.42117,101.86546,60.840176,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,3.5774455,3.6019678,1.0,145.03221,-73.56848,460.95175,-265.53058,1.5916211e-11,-2.0796666e-13,3.5776045,3.5776045,3.5774455,0.05622154,0.9999595,0.9999595,1.0,3.6019678,3.5774455,-0.00015891818,-4.046818e-05,0.0,1.4168017,0.9999595,1.0,0.0,0.0,1.0,1.0
1.423,1.0,0.0,100000.08,-0.011462866,-6.4234486,-6.647787e-08,0.70581496,0.705815,-5.8329016e-07,-9.446334e-07,1.4168019,-1.1708545e-06,-90.32663,-258.6268,-258.6268,101.86546,80.517876,0.0,101.876884,327.19635,1.0,-1.0,0.708307,3.7345188,3.7590475,1.0,143.43686,-53.110233,461.60898,-202.98216,1.5866699e-11,-3.099365e-13,3.7346778,3.7346778,3.7345188,0.05622151,0.9999595,0.9999595,1.0,3.7590475,3.7345188,-0.00015895758,-4.0478215e-05,0.0,1.4168017,0.9999595,1.0,0.0,0.0,1.0,1.0
1.4235,1.0,0.0,100000.08,-0.011270048,-6.4234486,-6.647787e-08,0.70581496,0.705815,-6.0147175e-07,-9.551158e-07,1.4168019,-1.2073509e-06,-106.96557,-315.46472,-315.46472,101.86546,98.21311,0.0,101.876884,327.19635,1.0,-1.0,0.708307,3.891592,3.9161272,1.0,138.3099,-31.344337,450.9008,-135.43607,1.5728597e-11,-3.896478e-13,3.891751,3.891751,3.891592,0.05622149,0.9999595,0.9999595,1.0,3.9161272,3.891592,-0.00015899717,-4.0488296e-05,0.0,1.4168017,0.9999595,1.0,0.0,0.0,1.0,1.0
1.424,1.0,0.0,100000.08,-0.011076058,-6.4234486,-6.647787e-08,0.70581496,0.705815,-6.194307e-07,-9.711307e-07,1.4168019,-1.2434003e-06,-120.97087,-364.53546,-364.53546,101.86546,113.49021,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.048665,4.073207,1.0,129.77757,-8.806704,429.09082,-64.55536,1.537814e-11,-4.4873274e-13,4.0488243,4.0488243,4.048665,0.056221467,0.9999595,0.9999595,1.0,4.073207,4.048665,-0.00015903692,-4.049842e-05,0.0,1.4168017,0.9999595,1.0,0.0,0.0,1.0,1.0
1.4245,1.0,0.0,100000.08,-0.010881141,-6.4234486,-6.647787e-08,0.70581496,0.705815,-6.3715373e-07,-1.0053993e-06,1.4168019,-1.2789762e-06,-131.99771,-404.63086,-404.63086,101.86546,125.97304,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.2057385,4.2302866,1.0,118.04996,13.947762,396.71606,7.914786,1.4308465e-11,-4.9515947e-13,4.2058973,4.2058973,4.2057385,0.056221426,0.99995947,0.99995947,1.0,4.2302866,4.2057385,-0.00015907684,-4.0508585e-05,0.0,1.4168017,0.99995947,1.0,0.0,0.0,1.0,1.0
1.425,1.0,0.0,100000.08,-0.0106852595,-6.4234486,-6.647787e-08,0.70581496,0.705815,-6.546392e-07,-1.0147087e-06,1.4168019,-1.3140755e-06,-139.7746,-434.76373,-434.76373,101.86546,135.35425,0.0,101.876884,327.19635,1.0,-1.0,0.70830697,4.3628116,4.387366,1.0,103.41579,36.358814,354.57367,80.190056,1.308966e-11,-5.295647e-13,4.362971,4.362971,4.3628116,0.05622141,0.99995947,0.99995947,1.0,4.387366,4.3628116,-0.00015911688,-4.0518782e-05,0.0,1.4168018,0.99995947,1.0,0.0,0.0,1.0,1.0
1.4255,1.0,0.0,100000.08,-0.0104885455,-6.4234486,-6.647787e-08,0.70581496,0.705815,-6.718778e-07,-1.0522832e-06,1.4168019,-1.3486789e-06,-144.11006,-454.19214,-454.19214,101.86546,141.40285,0.0,101.876884,327.19635,1.0,-1.0,0.708307,4.5198846,4.5444455,1.0,86.23539,57.87467,303.70117,150.49095,1.158683e-11,-5.6006653e-13,4.520044,4.520044,4.5198846,0.056221407,0.99995947,0.99995947,1.0,4.5444455,4.5198846,-0.00015915708,-4.052902e-05,0.0,1.4168018,0.99995947,1.0,0.0,0.0,1.0,1.0
1.426,1.0,0.0,100000.08,-0.010291241,-6.4234486,-6.647787e-08,0.70581496,0.705815,-6.8886817e-07,-1.0687277e-06,1.4168019,-1.3827841e-06,-144.89734,-462.4377,-462.4377,101.86546,143.96992,0.0,101.876884,327.19635,1.0,-1.0,0.708307,4.676958,4.701525,1.0,66.93176,77.96557,245.35118,217.08655,1.0108976e-11,-5.8517156e-13,4.6771173,4.6771173,4.676958,0.056221385,0.99995947,0.99995947,1.0,4.701525,4.676958,-0.0001591974,-4.0539286e-05,0.0,1.4168018,0.99995947,1.0,0.0,0.0,1.0,1.0
1.4265,1.0,0.0,100000.08,-0.0100936275,-6.4234486,-6.647787e-08,0.70581496,0.705815,-7.056158e-07,-1.0817737e-06,1.4168019,-1.416402e-06,-142.11705,-459.29752,-459.29752,101.86546,142.9923,0.0,101.876884,327.19635,1.0,-1.0,0.708307,4.834031,4.858605,1.0,45.980194,96.136856,180.96031,278.3372,8.719258e-12,-6.073814e-13,4.8341904,4.8341904,4.834031,0.05622135,0.99995947,0.99995947,1.0,4.858605,4.834031,-0.00015923784,-4.054958e-05,0.0,1.4168018,0.99995947,1.0,0.0,0.0,1.0,1.0
1.427,1.0,0.0,100000.08,-0.00989544,-6.4234486,-6.647787e-08,0.70581496,0.705815,-7.221475e-07,-1.1126245e-06,1.4168019,-1.4495866e-06,-135.83766,-444.8488,-444.8488,101.86546,138.49399,0.0,101.876884,327.19635,1.0,-1.0,0.708307,4.991104,5.0156846,1.0,23.896528,111.94113,112.11396,332.7348,7.746564e-12,-6.231264e-13,4.9912634,4.9912634,4.991104,0.056221336,0.99995947,0.99995947,1.0,5.0156846,4.991104,-0.00015927838,-4.0559906e-05,0.0,1.4168018,0.99995947,1.0,0.0,0.0,1.0,1.0
1.4275,1.0,0.0,100000.08,-0.009696617,-6.4234486,-6.647787e-08,0.70581496,0.705815,-7.384004e-07,-1.1246866e-06,1.4168019,-1.4822116e-06,-126.21376,-419.44727,-419.44727,101.86546,130.58578,0.0,101.876884,327.19635,1.0,-1.0,0.708307,5.1481776,5.1727643,1.0,1.2244983,124.989265,40.507217,378.94006,7.0324367e-12,-6.4499903e-13,5.148337,5.148337,5.1481776,0.056221325,0.9999594,0.9999594,1.0,5.1727643,5.1481776,-0.00015931901,-4.0570256e-05,0.0,1.4168018,0.9999594,1.0,0.0,0.0,1.0,1.0
1.428,1.0,0.0,100000.08,-0.0094975745,-6.4234486,-6.647787e-08,0.70581496,0.705815,-7.544195e-07,-1.1308052e-06,1.4168019,-1.5143671e-06,-113.48232,-383.71844,-383.71844,101.86546,119.46238,0.0,101.876884,327.19635,1.0,-1.0,0.708307,5.3052506,5.329844,1.0,-21.47768,134.96,-32.096863,415.8153,6.8152814e-12,-6.595865e-13,5.30541,5.30541,5.3052506,0.05622131,0.9999594,0.9999594,1.0,5.329844,5.3052506,-0.00015935974,-4.0580628e-05,0.0,1.4168018,0.9999594,1.0,0.0,0.0,1.0,1.0
1.4285,1.0,0.0,100000.08,-0.009298522,-6.4234486,-6.647787e-08,0.70581496,0.705815,-7.701939e-07,-1.1472233e-06,1.4168019,-1.5460314e-06,-97.956795,-338.54196,-338.54196,101.86546,105.39766,0.0,101.876884,327.19635,1.0,-1.0,0.708307,5.462324,5.486923,1.0,-43.651047,141.60785,-103.91068,442.45264,6.675229e-12,-6.722595e-13,5.4624834,5.4624834,5.462324,0.056221284,0.9999594,0.9999594,1.0,5.486923,5.462324,-0.00015940056,-4.0591018e-05,0.0,1.4168018,0.9999594,1.0,0.0,0.0,1.0,1.0
1.429,1.0,0.0,100000.08,-0.009099188,-6.4234486,-6.647787e-08,0.70581496,0.705815,-7.857055e-07,-1.1644047e-06,1.4168019,-1.5771683e-06,-80.01945,-285.03012,-285.03012,101.86546,88.737915,0.0,101.876884,327.19635,1.0,-1.0,0.708307,5.619397,5.644003,1.0,-64.74967,144.76912,-173.16608,458.1962,6.4667447e-12,-6.879671e-13,5.6195564,5.6195564,5.619397,0.056221265,0.9999594,0.9999594,1.0,5.644003,5.619397,-0.00015944144,-4.060143e-05,0.0,1.4168018,0.9999594,1.0,0.0,0.0,1.0,1.0
1.4295,1.0,0.0,100000.08,-0.0088994475,-6.4234486,-6.647787e-08,0.70581496,0.705815,-8.0099215e-07,-1.1936867e-06,1.4168019,-1.6078536e-06,-60.11191,-224.50047,-224.50047,101.86546,69.893326,0.0,101.876884,327.19635,1.0,-1.0,0.708307,5.77647,5.8010826,1.0,-84.254074,144.36598,-238.1579,462.6584,6.3616794e-12,-6.956253e-13,5.77663,5.77663,5.77647,0.056221258,0.9999594,0.9999594,1.0,5.8010826,5.77647,-0.00015948238,-4.0611856e-05,0.0,1.4168018,0.9999594,1.0,0.0,0.0,1.0,1.0
1.43,1.0,0.0,100000.08,-0.008699908,-6.4234486,-6.647787e-08,0.70581496,0.7058151,-8.1599984e-07,-1.2005734e-06,1.4168019,-1.637979e-06,-38.724346,-158.44333,-158.44333,101.86546,49.32787,0.0,101.876884,327.19635,1.0,-1.0,0.708307,5.9335437,5.9581623,1.0,-101.68403,140.40837,-297.28595,455.7293,6.2217423e-12,-7.0449164e-13,5.933703,5.933703,5.9335437,0.05622124,0.99995935,0.99995935,1.0,5.9581623,5.9335437,-0.00015952339,-4.0622297e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.4305,1.0,0.0,100000.08,-0.008500038,-6.4234486,-6.647787e-08,0.70581496,0.705815,-8.307656e-07,-1.220523e-06,1.4168019,-1.6676187e-06,-16.383337,-88.48511,-88.48511,101.86546,27.5479,0.0,101.876884,327.19635,1.0,-1.0,0.708307,6.0906167,6.115242,1.0,-116.61039,132.99373,-349.09445,437.57956,5.9207864e-12,-7.144242e-13,6.090776,6.090776,6.0906167,0.056221217,0.99995935,0.99995935,1.0,6.115242,6.0906167,-0.00015956444,-4.0632753e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.431,1.0,0.0,100000.08,-0.008299717,-6.4234486,-6.647787e-08,0.70581496,0.705815,-8.452338e-07,-1.2376702e-06,1.4168019,-1.6966611e-06,6.36105,-16.348267,-16.348267,101.86546,5.0896645,0.0,101.876884,327.19635,1.0,-1.0,0.708307,6.2476897,6.2723217,1.0,-128.66565,122.3046,-392.30777,408.65604,2.9988297e-12,-7.265485e-13,6.2478495,6.2478495,6.2476897,0.056221187,0.99995935,0.99995935,1.0,6.2723217,6.2476897,-0.00015960552,-4.0643212e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.4315,1.0,0.0,100000.08,-0.00809868,-6.4234486,-6.647787e-08,0.70581496,0.705815,-8.594252e-07,-1.2474029e-06,1.4168019,-1.725148e-06,28.94882,56.191093,56.191093,101.86546,-17.493885,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,0.12157769,0.14621593,1.0,-137.553,108.60417,-425.86197,369.6709,-4.630087e-13,-7.34914e-13,0.12173734,0.12173734,0.12157769,0.05622118,0.99995935,0.99995935,1.0,0.14621593,0.12157769,-0.00015964665,-4.0653682e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.432,1.0,0.0,100000.08,-0.007897155,-6.4234486,-6.647787e-08,0.70581496,0.705815,-8.7334735e-07,-1.260779e-06,1.4168019,-1.7530944e-06,50.823833,127.346954,127.346954,101.86546,-39.646713,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.27865085,0.30329555,1.0,-143.0536,92.229774,-448.9309,321.58395,-3.7265985e-12,-7.435367e-13,0.27881056,0.27881056,0.27865085,0.056221157,0.99995935,0.99995935,1.0,0.30329555,0.27865085,-0.00015968777,-4.066416e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.4325,1.0,0.0,100000.08,-0.00769516,-6.4234486,-6.647787e-08,0.70581496,0.705815,-8.870035e-07,-1.2863557e-06,1.4168019,-1.7805066e-06,71.447495,195.36737,195.36737,101.86546,-60.823387,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.43572405,0.4603752,1.0,-145.03206,73.58456,-460.94653,265.5792,-6.664065e-12,-7.5214433e-13,0.43588376,0.43588376,0.43572405,0.05622114,0.99995935,0.99995935,1.0,0.4603752,0.43572405,-0.00015972892,-4.0674637e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.433,1.0,0.0,100000.08,-0.0074928924,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.0037986e-07,-1.3155003e-06,1.4168019,-1.8073574e-06,90.31203,258.57758,258.57758,101.86546,-80.50251,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.5927972,0.6174548,1.0,-143.43962,53.12759,-461.6131,203.0355,-9.176418e-12,-7.597726e-13,0.59295696,0.59295696,0.5927972,0.05622112,0.9999593,0.9999593,1.0,0.6174548,0.5927972,-0.00015977006,-4.0685114e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.4335,1.0,0.0,100000.08,-0.007290303,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.1347545e-07,-1.314e-06,1.4168019,-1.8336445e-06,106.952965,315.42126,315.42126,101.86546,-98.199554,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.74987036,0.77453446,1.0,-138.31552,31.362553,-450.91412,135.49284,-1.1522543e-11,-7.6762056e-13,0.7500302,0.7500302,0.74987036,0.056221116,0.9999593,0.9999593,1.0,0.77453446,0.74987036,-0.0001598112,-4.0695588e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.434,1.0,0.0,100000.08,-0.007087731,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.263062e-07,-1.3363492e-06,1.4168019,-1.8594001e-06,120.96057,364.49887,364.49887,101.86546,-113.4788,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.90694356,0.9316141,1.0,-129.7859,8.82533,-429.11304,64.61417,-1.3359904e-11,-7.763319e-13,0.9071034,0.9071034,0.90694356,0.056221094,0.9999593,0.9999593,1.0,0.9316141,0.90694356,-0.00015985231,-4.0706058e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.4345,1.0,0.0,100000.08,-0.0068852636,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.3884915e-07,-1.3458683e-06,1.4168019,-1.8845778e-06,131.98997,404.60205,404.60205,101.86546,-125.96405,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.0640167,1.0886937,1.0,-118.06079,-13.929185,-396.74664,-7.8553925,-1.4809995e-11,-7.834053e-13,1.0641766,1.0641766,1.0640167,0.056221087,0.9999593,0.9999593,1.0,1.0886937,1.0640167,-0.0001598934,-4.071652e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.435,1.0,0.0,100000.08,-0.0066830604,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.511143e-07,-1.3619655e-06,1.4168019,-1.909198e-06,139.76962,434.74338,434.74338,101.86546,-135.3479,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.2210898,1.2457733,1.0,-103.42887,-36.340744,-354.61185,-80.131546,-1.6653212e-11,-7.8843106e-13,1.2212498,1.2212498,1.2210898,0.056221083,0.9999593,0.9999593,1.0,1.2457733,1.2210898,-0.00015993444,-4.072697e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.4355,1.0,0.0,100000.08,-0.0064809644,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.631115e-07,-1.3634332e-06,1.4168019,-1.9332801e-06,144.10794,454.18076,454.18076,101.86546,-141.3993,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,1.3781631,1.402853,1.0,-86.2504,-57.857548,-303.746,-150.43475,-2.2574527e-11,-7.9257076e-13,1.3783231,1.3783231,1.3781631,0.056221064,0.9999593,0.9999593,1.0,1.402853,1.3781631,-0.00015997543,-4.073741e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.436,1.0,0.0,100000.08,-0.0062794723,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.748254e-07,-1.3902978e-06,1.4168019,-1.956794e-06,144.89815,462.43564,462.43564,101.86546,-143.96928,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.5352362,1.5599326,1.0,-66.948326,-77.94982,-245.40157,-217.03406,-2.8506359e-11,-7.7843233e-13,1.5353962,1.5353962,1.5352362,0.056221053,0.99995923,0.99995923,1.0,1.5599326,1.5352362,-0.00016001637,-4.0747833e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.4365,1.0,0.0,100000.08,-0.006078573,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.86258e-07,-1.3781529e-06,1.4168019,-1.9797428e-06,142.12077,459.30472,459.30472,101.86546,-142.99454,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.6923094,1.7170123,1.0,-45.997906,-96.12287,-181.01501,-278.2897,-3.3648303e-11,-6.788424e-13,1.6924695,1.6924695,1.6923094,0.05622103,0.99995923,0.99995923,1.0,1.7170123,1.6923094,-0.00016005723,-4.0758237e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.437,1.0,0.0,100000.08,-0.0058778375,-6.4234486,-6.647787e-08,0.70581496,0.705815,-9.974124e-07,-1.4019389e-06,1.4168019,-2.0021334e-06,135.8442,444.86514,444.86514,101.86546,-138.49908,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,1.8493825,1.8740919,1.0,-23.91495,-111.929245,-112.171646,-332.69348,-3.7882957e-11,-6.0477816e-13,1.8495426,1.8495426,1.8493825,0.056221023,0.99995923,0.99995923,1.0,1.8740919,1.8493825,-0.00016009802,-4.0768628e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.4375,1.0,0.0,100000.08,-0.0056777922,-6.4234486,-6.647787e-08,0.70581496,0.705815,-1.0083008e-06,-1.4152728e-06,1.4168019,-2.0239902e-06,126.22296,419.47238,419.47238,101.86547,-130.59361,0.0,101.87691,327.19635,1.0,-1.0,0.708307,2.0064557,2.0311716,1.0,-1.2431792,-124.97978,-40.566456,-378.90594,-4.1017034e-11,-5.546933e-13,2.0066159,2.0066159,2.0064557,0.056221012,0.99995923,0.99995923,1.0,2.0311716,2.0064557,-0.00016013873,-4.0778992e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.438,1.0,0.0,100000.08,-0.005478349,-6.4234486,-6.647787e-08,0.70581496,0.705815,-1.0189054e-06,-1.4407688e-06,1.4168019,-2.0452771e-06,113.49395,383.75168,383.75168,101.86547,-119.47275,0.0,101.87691,327.19635,1.0,-1.0,0.708307,2.163529,2.1882513,1.0,21.4592,-134.95316,32.037533,-415.7892,-4.3751218e-11,-5.182653e-13,2.1636891,2.1636891,2.163529,0.05622101,0.99995923,0.99995923,1.0,2.1882513,2.163529,-0.00016017935,-4.0789335e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.4385,1.0,0.0,100000.08,-0.005279361,-6.4234486,-6.647787e-08,0.70581496,0.705815,-1.0292446e-06,-1.4227352e-06,1.4168019,-2.0660311e-06,97.97057,338.58252,338.58252,101.86547,-105.41032,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,2.320602,2.3453307,1.0,43.633224,-141.60379,103.852715,-442.4352,-4.6355468e-11,-5.0058053e-13,2.3207622,2.3207622,2.320602,0.05622098,0.9999592,0.9999592,1.0,2.3453307,2.320602,-0.00016021986,-4.0799652e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.439,1.0,0.0,100000.08,-0.0050805546,-6.4234486,-6.647787e-08,0.70581496,0.705815,-1.0392926e-06,-1.4536254e-06,1.4168019,-2.0862005e-06,80.035034,285.077,285.077,101.86547,-88.75254,0.0,101.87691,327.19635,1.0,-1.0,0.708307,2.4776752,2.5024104,1.0,64.73294,-144.76797,173.1109,-458.1879,-4.831751e-11,-4.8927317e-13,2.4778354,2.4778354,2.4776752,0.056220964,0.9999592,0.9999592,1.0,2.5024104,2.4776752,-0.00016026027,-4.0809944e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.4395,1.0,0.0,100000.08,-0.0048820255,-6.4234486,-6.647787e-08,0.70581496,0.705815,-1.049059e-06,-1.445602e-06,1.4168019,-2.1058052e-06,60.128925,224.5525,224.5525,101.86547,-69.90956,0.0,101.87691,327.19635,1.0,-1.0,0.708307,2.6347482,2.65949,1.0,84.23885,-144.36778,238.10687,-462.6594,-4.967378e-11,-4.821406e-13,2.6349087,2.6349087,2.6347482,0.056220967,0.9999592,0.9999592,1.0,2.65949,2.6347482,-0.00016030058,-4.0820207e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.44,1.0,0.0,100000.07,-0.004684301,-6.4234486,-6.647787e-08,0.70581496,0.705815,-1.0585085e-06,-1.467381e-06,1.4168019,-2.1247733e-06,38.742363,158.49925,158.49925,101.86547,-49.345318,0.0,101.87691,327.19635,1.0,-1.0,0.708307,2.7918215,2.8165696,1.0,101.67069,-140.41306,297.24036,-455.7396,-5.059826e-11,-4.8118253e-13,2.7919817,2.7919817,2.7918215,0.056220964,0.9999592,0.9999592,1.0,2.8165696,2.7918215,-0.00016034076,-4.083044e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.4405,1.0,0.0,100000.07,-0.004486464,-6.4234486,-6.647787e-08,0.70581496,0.705815,-1.0676702e-06,-1.475249e-06,1.4168019,-2.1431638e-06,16.401918,88.54354,88.54354,101.86547,-27.56613,0.0,101.87691,327.19635,1.0,-1.0,0.708307,2.9488945,2.9736493,1.0,116.599266,-133.00119,349.0554,-437.5989,-5.0935336e-11,-4.836866e-13,2.949055,2.949055,2.9488945,0.05622094,0.9999592,0.9999592,1.0,2.9736493,2.9488945,-0.00016038082,-4.0840638e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.441,1.0,0.0,100000.07,-0.0042893346,-6.4234486,-6.647787e-08,0.70581496,0.705815,-1.076527e-06,-1.4966057e-06,1.4168019,-2.1609424e-06,-6.342365,16.407766,16.407766,101.86547,-5.1082287,0.0,101.87691,327.19635,1.0,-1.0,0.708307,3.1059678,3.130729,1.0,128.65701,-122.31465,392.2762,-408.68396,-5.0452847e-11,-4.8638117e-13,3.1061282,3.1061282,3.1059678,0.05622093,0.9999592,0.9999592,1.0,3.130729,3.1059678,-0.00016042072,-4.0850802e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.4415,1.0,0.0,100000.07,-0.0040923213,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.0851135e-06,-1.4908892e-06,1.4168019,-2.1781782e-06,-28.93049,-56.131985,-56.131985,101.86547,17.475443,0.0,101.87691,327.19635,1.0,-1.0,0.708307,3.263041,3.2878087,1.0,137.54706,-108.61657,425.83868,-369.7067,-4.9475996e-11,-4.901316e-13,3.2632015,3.2632015,3.263041,0.056220926,0.9999591,0.9999591,1.0,3.2878087,3.263041,-0.00016046049,-4.086093e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.442,1.0,0.0,100000.07,-0.003895727,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.093389e-06,-1.5122217e-06,1.4168019,-2.1947899e-06,-50.80631,-127.289696,-127.289696,101.86547,39.62885,0.0,101.87691,327.19635,1.0,-1.0,0.708307,3.420114,3.444888,1.0,143.05052,-92.24421,448.91644,-321.62677,-4.73698e-11,-4.9303085e-13,3.4202745,3.4202745,3.420114,0.05622092,0.9999591,0.9999591,1.0,3.444888,3.420114,-0.0001605001,-4.0871015e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.4425,1.0,0.0,100000.07,-0.0036996356,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1013874e-06,-1.5202746e-06,1.4168019,-2.2108454e-06,-71.43121,-195.31337,-195.31337,101.86547,60.806538,0.0,101.87691,327.19635,1.0,-1.0,0.708307,3.5771873,3.6019678,1.0,145.03189,-73.60068,460.9413,-265.62796,-4.4583413e-11,-5.004568e-13,3.5773478,3.5773478,3.5771873,0.05622092,0.9999591,0.9999591,1.0,3.6019678,3.5771873,-0.00016053954,-4.0881056e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.443,1.0,0.0,100000.07,-0.0035043499,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1090987e-06,-1.5132367e-06,1.4168019,-2.2263243e-06,-90.297386,-258.52817,-258.52817,101.86547,80.48709,0.0,101.87691,327.19635,1.0,-1.0,0.708307,3.7342603,3.7590475,1.0,143.44238,-53.145,461.61722,-203.08905,-4.1774032e-11,-5.070003e-13,3.734421,3.734421,3.7342603,0.05622091,0.9999591,0.9999591,1.0,3.7590475,3.7342603,-0.00016057878,-4.0891053e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.4435,1.0,0.0,100000.07,-0.0033102497,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1165172e-06,-1.5384542e-06,1.4168019,-2.241216e-06,-106.940315,-315.37766,-315.37766,101.86547,98.18595,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,3.8913336,3.9161272,1.0,138.32114,-31.380825,450.9275,-135.54982,-3.8716703e-11,-5.137176e-13,3.891494,3.891494,3.8913336,0.0562209,0.9999591,0.9999591,1.0,3.9161272,3.8913336,-0.00016061787,-4.0901003e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.444,1.0,0.0,100000.07,-0.0031168282,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1236538e-06,-1.5340861e-06,1.4168019,-2.2555412e-06,-120.95024,-364.46216,-364.46216,101.86547,113.46735,0.0,101.87691,327.19635,1.0,-1.0,0.708307,4.0484066,4.073207,1.0,129.79425,-8.844014,429.13535,-64.67318,-3.554969e-11,-5.18935e-13,4.0485673,4.0485673,4.0484066,0.056220893,0.9999591,0.9999591,1.0,4.073207,4.0484066,-0.00016065675,-4.0910905e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.4445,1.0,0.0,100000.07,-0.0029242758,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1305001e-06,-1.5393488e-06,1.4168019,-2.269284e-06,-131.98221,-404.57312,-404.57312,101.86547,125.955025,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,4.2054796,4.2302866,1.0,118.07166,13.910548,396.7773,7.795795,-3.2651947e-11,-5.284857e-13,4.2056403,4.2056403,4.2054796,0.056220878,0.99995905,0.99995905,1.0,4.2302866,4.2054796,-0.00016069543,-4.0920757e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.445,1.0,0.0,100000.07,-0.002733102,-6.4234486,-3.8415308e-07,0.70581496,0.7058151,-1.1370637e-06,-1.5398876e-06,1.4168019,-2.2824595e-06,-139.76462,-434.72296,-434.72296,101.86547,135.34152,0.0,101.87691,327.19635,1.0,-1.0,0.708307,4.362553,4.387366,1.0,103.442,36.322617,354.65015,80.07283,-2.982993e-11,-5.3460925e-13,4.362714,4.362714,4.362553,0.056220878,0.99995905,0.99995905,1.0,4.387366,4.362553,-0.00016073392,-4.0930558e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.4455,1.0,0.0,100000.07,-0.0025429295,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1433664e-06,-1.5579462e-06,1.4168019,-2.295111e-06,-144.10582,-454.16937,-454.16937,101.86547,141.39575,0.0,101.87691,327.19635,1.0,-1.0,0.708307,4.519626,4.5444455,1.0,86.26546,57.840374,303.791,150.37837,-2.7038071e-11,-5.378063e-13,4.519787,4.519787,4.519626,0.056220863,0.99995905,0.99995905,1.0,4.5444455,4.519626,-0.00016077218,-4.09403e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.446,1.0,0.0,100000.07,-0.0023536428,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1493574e-06,-1.5627622e-06,1.4168019,-2.307137e-06,-144.89897,-462.43353,-462.43353,101.86547,143.96861,0.0,101.87691,327.19635,1.0,-1.0,0.708307,4.676699,4.701525,1.0,66.96494,77.93402,245.45213,216.98138,-2.4452796e-11,-5.44233e-13,4.67686,4.67686,4.676699,0.056220856,0.99995905,0.99995905,1.0,4.701525,4.676699,-0.00016081023,-4.0949988e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.4465,1.0,0.0,100000.07,-0.0021657047,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.155082e-06,-1.5529746e-06,1.4168019,-2.3186283e-06,-142.12451,-459.31195,-459.31195,101.86547,142.9968,0.0,101.87691,327.19635,1.0,-1.0,0.708307,4.833772,4.858605,1.0,46.015667,96.10884,181.06992,278.24207,-2.178077e-11,-5.47944e-13,4.8339334,4.8339334,4.833772,0.056220867,0.99995905,0.99995905,1.0,4.858605,4.833772,-0.00016084805,-4.0959618e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.447,1.0,0.0,100000.07,-0.0019793336,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1605072e-06,-1.5615786e-06,1.4168019,-2.329518e-06,-135.85075,-444.88156,-444.88156,101.86547,138.50421,0.0,101.87691,327.19635,1.0,-1.0,0.708307,4.9908457,5.0156846,1.0,23.933428,111.91733,112.229515,332.65204,-1.8625431e-11,-5.536079e-13,4.9910064,4.9910064,4.9908457,0.05622086,0.99995905,0.99995905,1.0,5.0156846,4.9908457,-0.00016088564,-4.0969193e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.4475,1.0,0.0,100000.07,-0.0017939896,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1656641e-06,-1.5769829e-06,1.4168019,-2.33987e-06,-126.232185,-419.49756,-419.49756,101.86547,130.60147,0.0,101.87691,327.19635,1.0,-1.0,0.708307,5.1479187,5.1727643,1.0,1.2619162,124.97027,40.62589,378.87167,-1.5314968e-11,-5.572307e-13,5.1480794,5.1480794,5.1479187,0.05622085,0.999959,0.999959,1.0,5.1727643,5.1479187,-0.000160923,-4.0978703e-05,0.0,1.4168018,0.999959,1.0,0.0,0.0,1.0,1.0
1.448,1.0,0.0,100000.07,-0.0016098431,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1705359e-06,-1.571709e-06,1.4168019,-2.349649e-06,-113.505615,-383.78503,-383.78503,101.86547,119.48315,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,5.3049917,5.329844,1.0,-21.440664,134.94627,-31.978003,415.76303,-1.2782667e-11,-5.5960743e-13,5.305153,5.305153,5.3049917,0.056220837,0.999959,0.999959,1.0,5.329844,5.3049917,-0.0001609601,-4.0988154e-05,0.0,1.4168018,0.999959,1.0,0.0,0.0,1.0,1.0
1.4485,1.0,0.0,100000.07,-0.0014267026,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1751124e-06,-1.5652973e-06,1.4168019,-2.3588357e-06,-97.98439,-338.6232,-338.6232,101.86547,105.423,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,5.4620647,5.486923,1.0,-43.61535,141.59973,-103.794556,442.41776,-1.4326362e-11,-5.62192e-13,5.462226,5.462226,5.4620647,0.056220837,0.999959,0.999959,1.0,5.486923,5.4620647,-0.00016099696,-4.099754e-05,0.0,1.4168018,0.999959,1.0,0.0,0.0,1.0,1.0
1.449,1.0,0.0,100000.07,-0.0012446131,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.179417e-06,-1.5723746e-06,1.4168019,-2.3674766e-06,-80.05066,-285.124,-285.124,101.86547,88.767204,0.0,101.87691,327.19635,1.0,-1.0,0.708307,5.619138,5.644003,1.0,-64.71616,144.76683,-173.05554,458.17957,-1.6449946e-11,-4.3794357e-13,5.619299,5.619299,5.619138,0.05622084,0.999959,0.999959,1.0,5.644003,5.619138,-0.00016103356,-4.100686e-05,0.0,1.4168018,0.999959,1.0,0.0,0.0,1.0,1.0
1.4495,1.0,0.0,100000.07,-0.0010632512,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1834084e-06,-1.5656321e-06,1.4168019,-2.3754883e-06,-60.14598,-224.6047,-224.6047,101.86547,69.92584,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,5.7762113,5.8010826,1.0,-84.22359,144.36957,-238.0557,462.6604,-1.8049243e-11,-2.2885543e-13,5.776372,5.776372,5.7762113,0.05622084,0.999959,0.999959,1.0,5.8010826,5.7762113,-0.0001610699,-4.1016112e-05,0.0,1.4168018,0.999959,1.0,0.0,0.0,1.0,1.0
1.45,1.0,0.0,100000.07,-0.0008829521,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1871028e-06,-1.5821184e-06,1.4168019,-2.3829043e-06,-38.760433,-158.55534,-158.55534,101.86547,49.362812,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,5.9332843,5.9581623,1.0,-101.65732,140.41774,-297.19458,455.74994,-1.966642e-11,-8.32907e-14,5.9334455,5.9334455,5.9332843,0.05622084,0.999959,0.999959,1.0,5.9581623,5.9332843,-0.00016110597,-4.1025298e-05,0.0,1.4168018,0.999959,1.0,0.0,0.0,1.0,1.0
1.4505,1.0,0.0,100000.07,-0.0007034092,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1905122e-06,-1.5936845e-06,1.4168019,-2.389748e-06,-16.42055,-88.60215,-88.60215,101.86547,27.584412,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,6.0903573,6.115242,1.0,-116.58811,133.00865,-349.01617,437.61832,-2.1593081e-11,8.903494e-15,6.0905185,6.0905185,6.0903573,0.056220848,0.999959,0.999959,1.0,6.115242,6.0903573,-0.00016114175,-4.103441e-05,0.0,1.4168018,0.999959,1.0,0.0,0.0,1.0,1.0
1.451,1.0,0.0,100000.07,-0.00052503793,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1936513e-06,-1.5929865e-06,1.4168019,-2.3960495e-06,6.323628,-16.467451,-16.467451,101.86547,5.1268444,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,6.2474303,6.2723217,1.0,-128.64835,122.32472,-392.24454,408.71198,-2.405841e-11,7.422452e-14,6.2475915,6.2475915,6.2474303,0.056220822,0.99995893,0.99995893,1.0,6.2723217,6.2474303,-0.00016117726,-4.104345e-05,0.0,1.4168018,0.99995893,1.0,0.0,0.0,1.0,1.0
1.4515,1.0,0.0,100000.07,-0.0003479976,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1965133e-06,-1.5800107e-06,1.4168019,-2.401794e-06,28.91211,56.072697,56.072697,101.86547,-17.456951,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.12131831,0.14621593,1.0,-137.5411,108.629,-425.8153,369.7426,-2.6186046e-11,1.0931627e-13,0.121479526,0.121479526,0.12131831,0.05622083,0.99995893,0.99995893,1.0,0.14621593,0.12131831,-0.00016121248,-4.105242e-05,0.0,1.4168018,0.99995893,1.0,0.0,0.0,1.0,1.0
1.452,1.0,0.0,100000.07,-0.00017214361,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1990712e-06,-1.5894544e-06,1.4168019,-2.4069288e-06,50.78874,127.23226,127.23226,101.86547,-39.610935,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.27839145,0.30329555,1.0,-143.04742,92.25868,-448.90198,321.6697,-2.8175521e-11,1.2725555e-13,0.27855268,0.27855268,0.27839145,0.056220837,0.99995893,0.99995893,1.0,0.30329555,0.27839145,-0.00016124739,-4.106131e-05,0.0,1.4168018,0.99995893,1.0,0.0,0.0,1.0,1.0
1.4525,1.0,0.0,100000.07,2.2274166e-06,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2013577e-06,-1.5878778e-06,1.4168019,-2.4115186e-06,71.41488,195.2592,195.2592,101.86547,-60.789646,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.43546456,0.4603752,1.0,-145.03172,73.616844,-460.93607,265.67688,-3.0079793e-11,1.3725647e-13,0.43562585,0.43562585,0.43546456,0.056220815,0.99995893,0.99995893,1.0,0.4603752,0.43546456,-0.000161282,-4.1070125e-05,0.0,1.4168018,0.99995893,1.0,0.0,0.0,1.0,1.0
1.453,1.0,0.0,100000.07,0.0001756543,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2033612e-06,-1.5835309e-06,1.4168019,-2.4155404e-06,90.2827,258.4786,258.4786,101.86547,-80.471634,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.5925377,0.6174548,1.0,-143.44516,53.162457,-461.62134,203.14275,-3.186631e-11,1.3979486e-13,0.592699,0.592699,0.5925377,0.056220837,0.99995893,0.99995893,1.0,0.6174548,0.5925377,-0.00016131629,-4.1078856e-05,0.0,1.4168018,0.99995893,1.0,0.0,0.0,1.0,1.0
1.4535,1.0,0.0,100000.07,0.00034724743,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2050755e-06,-1.5859493e-06,1.4168019,-2.4189815e-06,106.927635,315.33392,315.33392,101.86547,-98.17231,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.7496108,0.77453446,1.0,-138.32678,31.399145,-450.9409,135.60696,-3.309792e-11,1.3820116e-13,0.74977213,0.74977213,0.7496108,0.056220826,0.99995893,0.99995893,1.0,0.77453446,0.7496108,-0.00016135027,-4.1087507e-05,0.0,1.4168018,0.99995893,1.0,0.0,0.0,1.0,1.0
1.454,1.0,0.0,100000.07,0.0005170166,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2065319e-06,-1.599137e-06,1.4168019,-2.421905e-06,120.93988,364.42532,364.42532,101.86547,-113.45586,0.0,101.87691,327.19635,1.0,-1.0,0.708307,0.9066839,0.9316141,1.0,-129.80263,8.862746,-429.15768,64.73237,-3.3483e-11,1.3359549e-13,0.90684533,0.90684533,0.9066839,0.056220826,0.99995893,0.99995893,1.0,0.9316141,0.9066839,-0.00016138391,-4.109608e-05,0.0,1.4168018,0.99995893,1.0,0.0,0.0,1.0,1.0
1.4545,1.0,0.0,100000.07,0.00068517885,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2077058e-06,-1.5829995e-06,1.4168019,-2.4242613e-06,131.97443,404.5441,404.5441,101.86547,-125.94598,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.0637571,1.0886937,1.0,-118.082565,-13.891866,-396.80807,-7.7360234,-3.3195655e-11,1.2686206e-13,1.0639185,1.0639185,1.0637571,0.056220822,0.9999589,0.9999589,1.0,1.0886937,1.0637571,-0.00016141724,-4.1104562e-05,0.0,1.4168018,0.9999589,1.0,0.0,0.0,1.0,1.0
1.455,1.0,0.0,100000.07,0.0008513725,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.208622e-06,-1.5782587e-06,1.4168019,-2.4261005e-06,139.7596,434.70248,434.70248,101.86547,-135.33514,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.2208302,1.2457733,1.0,-103.455154,-36.30444,-354.68854,-80.01394,-3.2979317e-11,1.1665366e-13,1.2209916,1.2209916,1.2208302,0.056220826,0.9999589,0.9999589,1.0,1.2457733,1.2208302,-0.00016145021,-4.111296e-05,0.0,1.4168018,0.9999589,1.0,0.0,0.0,1.0,1.0
1.4555,1.0,0.0,100000.07,0.0010162502,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2092554e-06,-1.5788445e-06,1.4168019,-2.4273718e-06,144.1037,454.1579,454.1579,101.86547,-141.39218,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.3779033,1.402853,1.0,-86.28054,-57.823154,-303.8361,-150.32181,-3.3175285e-11,1.01404636e-13,1.3780648,1.3780648,1.3779033,0.056220837,0.9999589,0.9999589,1.0,1.402853,1.3779033,-0.00016148285,-4.112127e-05,0.0,1.4168018,0.9999589,1.0,0.0,0.0,1.0,1.0
1.456,1.0,0.0,100000.07,0.0011789735,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2096439e-06,-1.5850287e-06,1.4168019,-2.4281517e-06,144.89978,462.4314,462.4314,101.86547,-143.96796,0.0,101.87691,327.19635,1.0,-1.0,0.70830697,1.5349764,1.5599326,1.0,-66.98159,-77.91819,-245.50282,-216.92857,-3.28559e-11,8.8330154e-14,1.5351379,1.5351379,1.5349764,0.056220856,0.9999589,0.9999589,1.0,1.5599326,1.5349764,-0.00016151514,-4.1129493e-05,0.0,1.4168018,0.9999589,1.0,0.0,0.0,1.0,1.0
1.4565,1.0,0.0,100000.07,0.0013401184,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.209746e-06,-1.5782058e-06,1.4168019,-2.4283565e-06,142.12825,459.3192,459.3192,101.86547,-142.99905,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.6920495,1.7170123,1.0,-46.033474,-96.09477,-181.12495,-278.19424,-3.1640097e-11,7.802571e-14,1.692211,1.692211,1.6920495,0.056220833,0.9999589,0.9999589,1.0,1.7170123,1.6920495,-0.00016154708,-4.1137628e-05,0.0,1.4168018,0.9999589,1.0,0.0,0.0,1.0,1.0
1.457,1.0,0.0,100000.07,0.0014993706,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2095963e-06,-1.5808743e-06,1.4168019,-2.4280562e-06,135.85733,444.89798,444.89798,101.86547,-138.50934,0.0,101.87691,327.19635,1.0,-1.0,0.708307,1.8491226,1.8740919,1.0,-23.951948,-111.90538,-112.287544,-332.61044,-2.9982773e-11,6.9146525e-14,1.8492842,1.8492842,1.8491226,0.056220837,0.9999589,0.9999589,1.0,1.8740919,1.8491226,-0.00016157869,-4.1145675e-05,0.0,1.4168018,0.9999589,1.0,0.0,0.0,1.0,1.0
1.4575,1.0,0.0,100000.07,0.0016573217,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2091505e-06,-1.5832175e-06,1.4168019,-2.4271612e-06,126.24143,419.52283,419.52283,101.86547,-130.60933,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.0061958,2.0311716,1.0,-1.280696,-124.96073,-40.685482,-378.83734,-2.8186651e-11,5.898777e-14,2.0063574,2.0063574,2.0061958,0.056220837,0.9999589,0.9999589,1.0,2.0311716,2.0061958,-0.00016160993,-4.115363e-05,0.0,1.4168018,0.9999589,1.0,0.0,0.0,1.0,1.0
1.458,1.0,0.0,100000.07,0.0018135029,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2084436e-06,-1.5621598e-06,1.4168019,-2.4257422e-06,113.5173,383.81845,383.81845,101.86547,-119.49357,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.1632688,2.1882513,1.0,21.422089,-134.93939,31.918316,-415.73676,-2.6102074e-11,5.0306578e-14,2.1634305,2.1634305,2.1632688,0.056220848,0.9999588,0.9999588,1.0,2.1882513,2.1632688,-0.00016164081,-4.1161493e-05,0.0,1.4168018,0.9999588,1.0,0.0,0.0,1.0,1.0
1.4585,1.0,0.0,100000.07,0.0019681193,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2074702e-06,-1.5615196e-06,1.4168019,-2.4237884e-06,97.99824,338.66397,338.66397,101.86547,-105.435715,0.0,101.87691,327.19638,1.0,-1.0,0.708307,2.320342,2.3453307,1.0,43.59743,-141.59567,103.736244,-442.4002,-2.4375944e-11,4.045757e-14,2.3205037,2.3205037,2.320342,0.056220844,0.9999588,0.9999588,1.0,2.3453307,2.320342,-0.00016167131,-4.116926e-05,0.0,1.4168018,0.9999588,1.0,0.0,0.0,1.0,1.0
1.459,1.0,0.0,100000.07,0.002121222,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2062347e-06,-1.5530534e-06,1.4168019,-2.4213084e-06,80.06632,285.17114,285.17114,101.86547,-88.7819,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.477415,2.5024104,1.0,64.69935,-144.76567,173.00005,-458.17117,-2.3485597e-11,3.0832775e-14,2.4775767,2.4775767,2.477415,0.05622084,0.9999588,0.9999588,1.0,2.5024104,2.477415,-0.00016170145,-4.1176936e-05,0.0,1.4168018,0.9999588,1.0,0.0,0.0,1.0,1.0
1.4595,1.0,0.0,100000.06,0.0022727058,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2047299e-06,-1.5627784e-06,1.4168019,-2.4182875e-06,60.163074,224.65703,224.65703,101.86547,-69.942154,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.6344883,2.65949,1.0,84.20829,-144.37137,238.00436,-462.6614,-2.3160777e-11,2.1847057e-14,2.63465,2.63465,2.6344883,0.05622086,0.9999588,0.9999588,1.0,2.65949,2.6344883,-0.0001617312,-4.118451e-05,0.0,1.4168018,0.9999588,1.0,0.0,0.0,1.0,1.0
1.46,1.0,0.0,100000.06,0.0024228063,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.2029565e-06,-1.5519654e-06,1.4168019,-2.4147278e-06,38.778538,158.61157,158.61157,101.86547,-49.380344,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.7915614,2.8165696,1.0,101.64391,-140.42244,297.1487,-455.76028,-2.3533437e-11,1.5401178e-14,2.791723,2.791723,2.7915614,0.056220867,0.9999588,0.9999588,1.0,2.8165696,2.7915614,-0.00016176056,-4.1191986e-05,0.0,1.4168018,0.9999588,1.0,0.0,0.0,1.0,1.0
1.4605,1.0,0.0,100000.06,0.0025712878,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.200899e-06,-1.5403057e-06,1.4168019,-2.4105977e-06,16.439219,88.660904,88.660904,101.86547,-27.602728,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.9486344,2.9736493,1.0,116.57693,-133.01614,348.97687,-437.63776,-2.356407e-11,8.142144e-15,2.9487963,2.9487963,2.9486344,0.056220867,0.9999588,0.9999588,1.0,2.9736493,2.9486344,-0.00016178953,-4.1199364e-05,0.0,1.4168018,0.9999588,1.0,0.0,0.0,1.0,1.0
1.461,1.0,0.0,100000.06,0.0027180433,-6.4234486,-3.8415308e-07,0.70581496,0.705815,-1.1986003e-06,-1.5370665e-06,1.4168019,-2.4059834e-06,-6.3048534,16.527285,16.527285,101.86547,-5.145497,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,3.1057076,3.130729,1.0,128.63966,-122.334816,392.21277,-408.74005,-2.3631735e-11,9.100775e-16,3.1058693,3.1058693,3.1057076,0.05622086,0.9999588,0.9999588,1.0,3.130729,3.1057076,-0.0001618181,-4.120664e-05,0.0,1.4168018,0.9999588,1.0,0.0,0.0,1.0,1.0
1.4615,1.0,0.0,100000.06,0.0028630474,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1960627e-06,-1.5350707e-06,1.4168019,-2.4008898e-06,-28.893692,-56.01326,-56.01326,101.86547,17.438423,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,3.2627807,3.2878087,1.0,137.53514,-108.64144,425.79187,-369.77863,-2.4468474e-11,-3.946777e-15,3.2629426,3.2629426,3.2627807,0.056220885,0.9999588,0.9999588,1.0,3.2878087,3.2627807,-0.00016184627,-4.1213814e-05,0.0,1.4168018,0.9999588,1.0,0.0,0.0,1.0,1.0
1.462,1.0,0.0,100000.06,0.003005888,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.193281e-06,-1.5404017e-06,1.4168019,-2.3953062e-06,-50.77113,-127.17468,-127.17468,101.86547,39.592987,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,3.4198537,3.444888,1.0,143.04431,-92.27318,448.88745,-321.71277,-2.5758803e-11,-9.9041614e-15,3.4200156,3.4200156,3.4198537,0.056220885,0.99995875,0.99995875,1.0,3.444888,3.4198537,-0.00016187404,-4.1220883e-05,0.0,1.4168018,0.99995875,1.0,0.0,0.0,1.0,1.0
1.4625,1.0,0.0,100000.06,0.003146917,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1902433e-06,-1.5207899e-06,1.4168019,-2.3892085e-06,-71.39852,-195.2049,-195.2049,101.86547,60.77272,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,3.576927,3.6019678,1.0,145.03156,-73.63303,460.93082,-265.72592,-2.7086335e-11,-1.3736614e-14,3.5770888,3.5770888,3.576927,0.056220897,0.99995875,0.99995875,1.0,3.6019678,3.576927,-0.0001619014,-4.122785e-05,0.0,1.4168018,0.99995875,1.0,0.0,0.0,1.0,1.0
1.463,1.0,0.0,100000.06,0.0032855573,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1869598e-06,-1.5139227e-06,1.4168019,-2.3826174e-06,-90.26798,-258.42892,-258.42892,101.86547,80.456154,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,3.734,3.7590475,1.0,143.44792,-53.179947,461.6255,-203.19655,-2.8082679e-11,-1.7325856e-14,3.7341619,3.7341619,3.734,0.05622089,0.99995875,0.99995875,1.0,3.7590475,3.734,-0.00016192834,-4.1234714e-05,0.0,1.4168018,0.99995875,1.0,0.0,0.0,1.0,1.0
1.4635,1.0,0.0,100000.06,0.0034224184,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1834261e-06,-1.5158162e-06,1.4168019,-2.375524e-06,-106.91493,-315.2901,-315.2901,101.86547,98.158646,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,3.8910732,3.9161272,1.0,138.33243,-31.417498,450.9543,-135.66423,-2.8176541e-11,-2.1938933e-14,3.891235,3.891235,3.8910732,0.0562209,0.99995875,0.99995875,1.0,3.9161272,3.8910732,-0.00016195489,-4.124147e-05,0.0,1.4168018,0.99995875,1.0,0.0,0.0,1.0,1.0
1.464,1.0,0.0,100000.06,0.0035569426,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1796765e-06,-1.5094656e-06,1.4168019,-2.3679972e-06,-120.9295,-364.3884,-364.3884,101.86547,113.44435,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,4.0481462,4.073207,1.0,129.811,-8.881511,429.18008,-64.79169,-2.7177156e-11,-2.6360423e-14,4.0483084,4.0483084,4.0481462,0.05622091,0.99995875,0.99995875,1.0,4.073207,4.0481462,-0.000161981,-4.1248124e-05,0.0,1.4168018,0.99995875,1.0,0.0,0.0,1.0,1.0
1.4645,1.0,0.0,100000.06,0.0036892663,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1756811e-06,-1.497294e-06,1.4168019,-2.359977e-06,-131.96663,-404.515,-404.515,101.86547,125.936905,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,4.2052193,4.2302866,1.0,118.093475,13.873151,396.8389,7.6761193,-2.5905776e-11,-2.9055504e-14,4.2053814,4.2053814,4.2052193,0.056220923,0.99995875,0.99995875,1.0,4.2302866,4.2052193,-0.00016200672,-4.1254672e-05,0.0,1.4168018,0.99995875,1.0,0.0,0.0,1.0,1.0
