Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.465,1.0,0.0,100000.06,0.003818978,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1714542e-06,-1.4836169e-06,1.4168019,-2.3514924e-06,-139.75456,-434.68195,-434.68195,101.86547,135.32874,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,4.3622923,4.387366,1.0,103.46832,36.286236,354.72702,79.954926,-2.4847195e-11,-3.027207e-14,4.3624544,4.3624544,4.3622923,0.05622093,0.99995875,0.99995875,1.0,4.387366,4.3622923,-0.000162032,-4.1261108e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.4655,1.0,0.0,100000.06,0.003946736,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.1670089e-06,-1.4863076e-06,1.4168019,-2.3425694e-06,-144.10156,-454.14642,-454.14642,101.86547,141.3886,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,4.519366,4.5444455,1.0,86.295654,57.80591,303.8813,150.26514,-2.3756675e-11,-3.3777885e-14,4.5195274,4.5195274,4.519366,0.05622093,0.99995875,0.99995875,1.0,4.5444455,4.519366,-0.00016205685,-4.1267438e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.466,1.0,0.0,100000.06,0.0040724147,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.1622972e-06,-1.4780553e-06,1.4168019,-2.3331113e-06,-144.90059,-462.42926,-462.42926,101.86547,143.96729,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,4.676439,4.701525,1.0,66.99827,77.90232,245.55362,216.87563,-2.2614745e-11,-3.6939107e-14,4.676601,4.676601,4.676439,0.05622094,0.99995875,0.99995875,1.0,4.701525,4.676439,-0.00016208128,-4.127366e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.4665,1.0,0.0,100000.06,0.0041963914,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.1573449e-06,-1.46759e-06,1.4168019,-2.3231703e-06,-142.13199,-459.32648,-459.32648,101.86547,143.00131,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,4.833512,4.858605,1.0,46.051304,96.08068,181.1801,278.14636,-2.1242813e-11,-3.8219465e-14,4.833674,4.833674,4.833512,0.056220945,0.9999587,0.9999587,1.0,4.858605,4.833512,-0.00016210528,-4.127977e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.467,1.0,0.0,100000.06,0.0043183593,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1521518e-06,-1.4536853e-06,1.4168019,-2.3127461e-06,-135.8639,-444.91446,-444.91446,101.86547,138.51447,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,4.990585,5.0156846,1.0,23.970495,111.89341,112.34569,332.5688,-2.0242339e-11,-3.9430075e-14,4.990747,4.990747,4.990585,0.056220956,0.9999587,0.9999587,1.0,5.0156846,4.990585,-0.00016212884,-4.128577e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.4675,1.0,0.0,100000.06,0.004439092,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1467367e-06,-1.4419654e-06,1.4168019,-2.3018765e-06,-126.25069,-419.5481,-419.5481,101.86547,130.61722,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,5.147658,5.1727643,1.0,1.2995034,124.95118,40.74519,378.80292,-1.896961e-11,-4.317621e-14,5.14782,5.14782,5.147658,0.05622096,0.9999587,0.9999587,1.0,5.1727643,5.147658,-0.00016215196,-4.1291656e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.468,1.0,0.0,100000.06,0.0045583085,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1410916e-06,-1.4420865e-06,1.4168019,-2.290545e-06,-113.52901,-383.85193,-383.85193,101.86547,119.504,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,5.3047314,5.329844,1.0,-21.403484,134.9325,-31.858511,415.71042,-1.709419e-11,-6.584871e-14,5.3048935,5.3048935,5.3047314,0.05622098,0.9999587,0.9999587,1.0,5.329844,5.3047314,-0.00016217465,-4.1297433e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.4685,1.0,0.0,100000.06,0.0046755443,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1352276e-06,-1.4181024e-06,1.4168019,-2.278774e-06,-98.0121,-338.7048,-338.7048,101.86547,105.44844,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,5.4618044,5.486923,1.0,-43.57949,141.59158,-103.67781,442.38263,-1.5543542e-11,-4.5880595e-13,5.4619665,5.4619665,5.4618044,0.05622097,0.9999587,0.9999587,1.0,5.486923,5.4618044,-0.00016219687,-4.1303094e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.469,1.0,0.0,100000.06,0.0047902702,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.129139e-06,-1.4292169e-06,1.4168019,-2.266552e-06,-80.08201,-285.21835,-285.21835,101.86547,88.79661,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,5.6188774,5.644003,1.0,-64.68252,144.76453,-172.94444,458.16278,-1.3827597e-11,-6.917454e-13,5.6190395,5.6190395,5.6188774,0.056221,0.9999587,0.9999587,1.0,5.644003,5.6188774,-0.00016221867,-4.1308645e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.4695,1.0,0.0,100000.06,0.0049036937,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.122829e-06,-1.4205192e-06,1.4168019,-2.2538857e-06,-60.18019,-224.70944,-224.70944,101.86547,69.95849,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,5.7759504,5.8010826,1.0,-84.19297,144.37317,-237.95294,462.66238,-1.1923566e-11,-1.3508512e-12,5.7761126,5.7761126,5.7759504,0.056221,0.9999587,0.9999587,1.0,5.8010826,5.7759504,-0.00016223999,-4.1314073e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.47,1.0,0.0,100000.06,0.005014254,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.1162956e-06,-1.3878025e-06,1.4168019,-2.240771e-06,-38.79666,-158.66791,-158.66791,101.86547,49.397896,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,5.9330235,5.9581623,1.0,-101.630486,140.42715,-297.10275,455.77066,-9.924761e-12,-1.952206e-12,5.933186,5.933186,5.9330235,0.05622101,0.9999587,0.9999587,1.0,5.9581623,5.9330235,-0.00016226088,-4.1319392e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.4705,1.0,0.0,100000.06,0.0051226094,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.10957e-06,-1.3893924e-06,1.4168019,-2.2272707e-06,-16.457909,-88.719765,-88.719765,101.86547,27.621067,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,6.0900965,6.115242,1.0,-116.565735,133.02364,-348.93747,437.65726,-8.134749e-12,-2.3475078e-12,6.090259,6.090259,6.0900965,0.05622104,0.9999587,0.9999587,1.0,6.115242,6.0900965,-0.00016228129,-4.132459e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.471,1.0,0.0,100000.06,0.005229017,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.1026195e-06,-1.3683097e-06,1.4168019,-2.2133188e-06,6.286058,-16.587217,-16.587217,101.86547,5.164171,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,6.24717,6.2723217,1.0,-128.63098,122.34492,-392.18094,408.76816,-6.940692e-12,-2.6154768e-12,6.247332,6.247332,6.24717,0.05622105,0.9999587,0.9999587,1.0,6.2723217,6.24717,-0.00016230125,-4.1329677e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.4715,1.0,0.0,100000.06,0.00533311,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.0954554e-06,-1.3753936e-06,1.4168019,-2.198938e-06,28.875254,55.953724,55.953724,101.86547,-17.419874,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,0.1210576,0.14621593,1.0,-137.52916,108.65391,-425.7684,369.81467,-4.1746303e-12,-2.7977707e-12,0.12121992,0.12121992,0.1210576,0.05622104,0.9999587,0.9999587,1.0,0.14621593,0.1210576,-0.00016232075,-4.133464e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.472,1.0,0.0,100000.06,0.0054351203,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.0880915e-06,-1.3541503e-06,1.4168019,-2.184156e-06,50.753506,127.11701,127.11701,101.86547,-39.57502,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,0.2781307,0.30329555,1.0,-143.0412,92.2877,-448.87286,321.75586,-7.270664e-13,-2.9113686e-12,0.27829304,0.27829304,0.2781307,0.056221057,0.99995863,0.99995863,1.0,0.30329555,0.2781307,-0.0001623398,-4.1339492e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.4725,1.0,0.0,100000.06,0.0055349506,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.0805467e-06,-1.3442918e-06,1.4168019,-2.1690112e-06,71.38214,195.15051,195.15051,101.86547,-60.755775,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,0.43520382,0.4603752,1.0,-145.03139,73.64924,-460.92554,265.77502,2.6714989e-12,-2.9739605e-12,0.43536618,0.43536618,0.43520382,0.056221087,0.99995863,0.99995863,1.0,0.4603752,0.43520382,-0.00016235837,-4.1344218e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.473,1.0,0.0,100000.06,0.00563238,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.0728047e-06,-1.3292747e-06,1.4168019,-2.1534706e-06,90.25325,258.37915,258.37915,101.86547,-80.44064,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,0.59227693,0.6174548,1.0,-143.4507,53.19745,-461.6296,203.25044,6.3597e-12,-3.000904e-12,0.5924393,0.5924393,0.59227693,0.056221075,0.99995863,0.99995863,1.0,0.6174548,0.59227693,-0.00016237648,-4.1348834e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.4735,1.0,0.0,100000.06,0.0057274015,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.0648845e-06,-1.3172746e-06,1.4168019,-2.137572e-06,106.902214,315.2462,315.2462,101.86547,-98.144966,0.0,101.87691,327.19638,1.0,-1.0,0.7083069,0.74935,0.77453446,1.0,-138.33807,31.435865,-450.96777,135.72159,9.837022e-12,-3.0011373e-12,0.74951243,0.74951243,0.74935,0.0562211,0.99995863,0.99995863,1.0,0.77453446,0.74935,-0.00016239414,-4.1353327e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.474,1.0,0.0,100000.06,0.005819797,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.0567666e-06,-1.3090295e-06,1.4168019,-2.1212768e-06,120.919106,364.35144,364.35144,101.86547,-113.43282,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,0.90642315,0.9316141,1.0,-129.8194,8.900291,-429.2025,64.85108,1.26819145e-11,-2.9823626e-12,0.9065856,0.9065856,0.90642315,0.05622111,0.99995863,0.99995863,1.0,0.9316141,0.90642315,-0.0001624113,-4.13577e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.4745,1.0,0.0,100000.06,0.005909524,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.048462e-06,-1.282365e-06,1.4168019,-2.104607e-06,131.95882,404.48587,404.48587,101.86547,-125.927826,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,1.0634962,1.0886937,1.0,-118.10439,-13.85442,-396.86975,-7.616132,1.5898092e-11,-2.9980335e-12,1.0636587,1.0636587,1.0634962,0.05622113,0.99995863,0.99995863,1.0,1.0886937,1.0634962,-0.00016242804,-4.136196e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.475,1.0,0.0,100000.06,0.0059971246,-6.4234486,4.5726495e-08,0.70581496,0.705815,-1.0399846e-06,-1.2765217e-06,1.4168019,-2.0875898e-06,139.74953,434.66138,434.66138,101.86547,-135.32233,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,1.2205694,1.2457733,1.0,-103.48151,-36.268017,-354.76553,-79.89583,1.8503123e-11,-3.0669202e-12,1.2207319,1.2207319,1.2205694,0.056221146,0.99995863,0.99995863,1.0,1.2457733,1.2205694,-0.00016244428,-4.1366096e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.4755,1.0,0.0,100000.06,0.006082489,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.0313117e-06,-1.2703641e-06,1.4168019,-2.0701805e-06,144.09943,454.13492,454.13492,101.86547,-141.38501,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,1.3776425,1.402853,1.0,-86.310776,-57.788647,-303.92654,-150.20839,2.0044164e-11,-3.093557e-12,1.377805,1.377805,1.3776425,0.056221146,0.99995863,0.99995863,1.0,1.402853,1.3776425,-0.00016246006,-4.1370113e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.476,1.0,0.0,100000.06,0.0061656768,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.022444e-06,-1.2560464e-06,1.4168019,-2.0523803e-06,144.90141,462.4271,462.4271,101.86547,-143.96661,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,1.5347155,1.5599326,1.0,-67.01496,-77.886444,-245.60448,-216.82263,2.0875404e-11,-3.0928623e-12,1.534878,1.534878,1.5347155,0.056221142,0.99995863,0.99995863,1.0,1.5599326,1.5347155,-0.0001624754,-4.1374016e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.4765,1.0,0.0,100000.06,0.0062473086,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.0133873e-06,-1.237267e-06,1.4168019,-2.0342004e-06,142.13573,459.3337,459.3337,101.86547,-143.00357,0.0,101.87691,327.19638,1.0,-1.0,0.7083069,1.6917887,1.7170123,1.0,-46.06915,-96.06658,-181.2353,-278.09842,2.1637017e-11,-3.072506e-12,1.6919512,1.6919512,1.6917887,0.05622117,0.99995863,0.99995863,1.0,1.7170123,1.6917887,-0.00016249025,-4.1377803e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.477,1.0,0.0,100000.06,0.0063270684,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-1.0041484e-06,-1.2234309e-06,1.4168019,-2.015655e-06,135.87048,444.93094,444.93094,101.86547,-138.51959,0.0,101.87691,327.19638,1.0,-1.0,0.7083069,1.8488618,1.8740919,1.0,-23.989056,-111.88144,-112.4039,-332.52704,2.114981e-11,-3.037594e-12,1.8490243,1.8490243,1.8488618,0.056221202,0.99995863,0.99995863,1.0,1.8740919,1.8488618,-0.00016250461,-4.138146e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.4775,1.0,0.0,100000.06,0.006404789,-6.4234486,4.5726495e-08,0.70581496,0.705815,-9.947207e-07,-1.2241171e-06,1.4168019,-1.9967304e-06,126.25994,419.5734,419.5734,101.86548,-130.62509,0.0,101.87691,327.19638,1.0,-1.0,0.7083069,2.005935,2.0311716,1.0,-1.3183215,-124.94162,-40.804966,-378.76843,1.9163882e-11,-2.9983995e-12,2.0060976,2.0060976,2.005935,0.0562212,0.99995863,0.99995863,1.0,2.0311716,2.005935,-0.0001625185,-4.1384996e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.478,1.0,0.0,100000.06,0.00648032,-6.4234486,4.5726495e-08,0.70581496,0.705815,-9.851299e-07,-1.1949033e-06,1.4168019,-1.9774786e-06,113.54072,383.88544,383.88544,101.86548,-119.514435,0.0,101.87691,327.19638,1.0,-1.0,0.7083069,2.163008,2.1882513,1.0,21.38487,-134.92558,31.79864,-415.68408,1.7018971e-11,-2.9848686e-12,2.1631706,2.1631706,2.163008,0.056221202,0.99995863,0.99995863,1.0,2.1882513,2.163008,-0.00016253194,-4.138842e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.4785,1.0,0.0,100000.06,0.006553594,-6.4234486,4.5726495e-08,0.70581496,0.705815,-9.753709e-07,-1.1946474e-06,1.4168019,-1.9578888e-06,98.02597,338.7457,338.7457,101.86548,-105.461174,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.3200812,2.3453307,1.0,43.561543,-141.58751,103.61932,-442.36502,1.4064594e-11,-3.3388097e-12,2.3202436,2.3202436,2.3200812,0.056221228,0.99995863,0.99995863,1.0,2.3453307,2.3200812,-0.00016254494,-4.1391726e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.479,1.0,0.0,100000.06,0.0066244947,-6.4234486,4.5726495e-08,0.70581496,0.705815,-9.654495e-07,-1.1623614e-06,1.4168019,-1.9379736e-06,80.097694,285.2656,285.2656,101.86548,-88.811325,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.4771543,2.5024104,1.0,64.66567,-144.76337,172.88876,-458.1544,1.0706048e-11,-3.6323358e-12,2.4773169,2.4773169,2.4771543,0.056221254,0.99995863,0.99995863,1.0,2.5024104,2.4771543,-0.00016255742,-4.139491e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.4795,1.0,0.0,100000.06,0.0066932244,-6.4234486,4.5726495e-08,0.70581496,0.705815,-9.553443e-07,-1.1359784e-06,1.4168019,-1.917689e-06,60.19731,224.76192,224.76192,101.86548,-69.97482,0.0,101.87691,327.19638,1.0,-1.0,0.7083069,2.6342273,2.65949,1.0,84.17764,-144.37495,237.90146,-462.6634,8.051805e-12,-3.8105842e-12,2.6343899,2.6343899,2.6342273,0.056221254,0.9999586,0.9999586,1.0,2.65949,2.6342273,-0.00016256941,-4.139796e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.48,1.0,0.0,100000.06,0.0067597385,-6.4234486,4.5726495e-08,0.70581496,0.705815,-9.4511347e-07,-1.1494864e-06,1.4168019,-1.8971524e-06,38.814793,158.72429,158.72429,101.86548,-49.415455,0.0,101.87691,327.19638,1.0,-1.0,0.7083069,2.7913005,2.8165696,1.0,101.61706,-140.43185,297.05673,-455.781,7.1159224e-12,-3.9057342e-12,2.7914631,2.7914631,2.7913005,0.056221273,0.9999586,0.9999586,1.0,2.8165696,2.7913005,-0.00016258088,-4.140088e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4805,1.0,0.0,100000.06,0.0068237865,-6.4234486,4.5726495e-08,0.70581496,0.705815,-9.347049e-07,-1.1251568e-06,1.4168019,-1.8762589e-06,16.476606,88.77867,88.77867,101.86548,-27.639412,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,2.9483736,2.9736493,1.0,116.554535,-133.03114,348.89807,-437.67673,7.031511e-12,-3.9516806e-12,2.9485362,2.9485362,2.9483736,0.05622129,0.9999586,0.9999586,1.0,2.9736493,2.9483736,-0.00016259187,-4.140368e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.481,1.0,0.0,100000.055,0.0068855323,-6.4234486,4.5726495e-08,0.70581496,0.70581496,-9.2416036e-07,-1.1051263e-06,1.4168019,-1.8550927e-06,-6.2672567,16.647203,16.647203,101.86548,-5.182851,0.0,101.87691,327.19638,1.0,-1.0,0.70830697,3.1054468,3.130729,1.0,128.62228,-122.35503,392.14908,-408.79626,7.207291e-12,-3.9574993e-12,3.1056094,3.1056094,3.1054468,0.056221306,0.9999586,0.9999586,1.0,3.130729,3.1054468,-0.00016260245,-4.1406372e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4815,1.0,0.0,100000.055,0.006944701,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-9.134881e-07,-1.0982858e-06,1.4168019,-1.83367e-06,-28.856812,-55.89414,-55.89414,101.86548,17.401318,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.2625198,3.2878087,1.0,137.52318,-108.66637,425.74487,-369.85074,9.069392e-12,-3.9365664e-12,3.2626824,3.2626824,3.2625198,0.05622132,0.9999586,0.9999586,1.0,3.2878087,3.2625198,-0.0001626126,-4.140896e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.482,1.0,0.0,100000.055,0.0070015793,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-9.0268674e-07,-1.0823222e-06,1.4168019,-1.811988e-06,-50.735874,-127.059296,-127.059296,101.86548,39.557045,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.4195929,3.444888,1.0,143.03809,-92.30221,448.8583,-321.799,1.1062953e-11,-3.9005435e-12,3.4197555,3.4197555,3.4195929,0.056221336,0.9999586,0.9999586,1.0,3.444888,3.4195929,-0.00016262231,-4.1411433e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4825,1.0,0.0,100000.055,0.007055818,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-8.9174233e-07,-1.0595649e-06,1.4168019,-1.790019e-06,-71.36575,-195.09608,-195.09608,101.86548,60.738827,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.576666,3.6019678,1.0,145.0312,-73.66545,460.92023,-265.82416,1.2443159e-11,-3.8508086e-12,3.5768287,3.5768287,3.576666,0.056221344,0.9999586,0.9999586,1.0,3.6019678,3.576666,-0.00016263156,-4.1413787e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.483,1.0,0.0,100000.055,0.007107702,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-8.806658e-07,-1.0506782e-06,1.4168019,-1.7677849e-06,-90.23852,-258.32938,-258.32938,101.86548,80.42514,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.7337391,3.7590475,1.0,143.45348,-53.214954,461.63373,-203.30437,1.29560425e-11,-3.7841314e-12,3.7339017,3.7339017,3.7337391,0.05622136,0.9999586,0.9999586,1.0,3.7590475,3.7337391,-0.00016264034,-4.1416024e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4835,1.0,0.0,100000.055,0.0071570002,-6.4234486,3.0800476e-07,0.70581496,0.705815,-8.6947006e-07,-1.0259456e-06,1.4168019,-1.7453112e-06,-106.889496,-315.20224,-315.20224,101.86548,98.13128,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.8908124,3.9161272,1.0,138.34373,-31.454235,450.9812,-135.77898,1.3048593e-11,-3.717736e-12,3.890975,3.890975,3.8908124,0.056221385,0.9999586,0.9999586,1.0,3.9161272,3.8908124,-0.00016264866,-4.141814e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.484,1.0,0.0,100000.055,0.0072044167,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-8.5811104e-07,-1.0107522e-06,1.4168019,-1.7225101e-06,-120.908714,-364.31442,-364.31442,101.86548,113.4213,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.0478854,4.073207,1.0,129.82779,-8.919073,429.22495,-64.91052,1.2397224e-11,-3.64558e-12,4.048048,4.048048,4.0478854,0.0562214,0.9999586,0.9999586,1.0,4.073207,4.0478854,-0.0001626565,-4.142014e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4845,1.0,0.0,100000.055,0.007249611,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-8.466239e-07,-1.0046081e-06,1.4168019,-1.6994516e-06,-131.951,-404.45673,-404.45673,101.86548,125.91875,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.2049584,4.2302866,1.0,118.11531,13.835688,396.9006,7.556111,1.1613929e-11,-3.5671693e-12,4.205121,4.205121,4.2049584,0.056221426,0.9999586,0.9999586,1.0,4.2302866,4.2049584,-0.0001626639,-4.142202e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.485,1.0,0.0,100000.055,0.0072928793,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-8.3500345e-07,-9.963643e-07,1.4168019,-1.6761255e-06,-139.74449,-434.64078,-434.64078,101.86548,135.3159,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.3620315,4.387366,1.0,103.49469,36.249794,354.80408,79.8367,1.1149271e-11,-3.5054093e-12,4.3621945,4.3621945,4.3620315,0.056221433,0.9999586,0.9999586,1.0,4.387366,4.3620315,-0.00016267083,-4.1423784e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4855,1.0,0.0,100000.055,0.007334057,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-8.232498e-07,-9.686768e-07,1.4168019,-1.6525321e-06,-144.09727,-454.1234,-454.1234,101.86548,141.38142,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.519105,4.5444455,1.0,86.3259,57.77139,303.9718,150.15161,1.0277352e-11,-3.4546623e-12,4.5192676,4.5192676,4.519105,0.056221444,0.9999586,0.9999586,1.0,4.5444455,4.519105,-0.0001626773,-4.1425435e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.486,1.0,0.0,100000.055,0.0073734354,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-8.1139996e-07,-9.614579e-07,1.4168019,-1.6287456e-06,-144.90222,-462.42493,-462.42493,101.86548,143.96594,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.676178,4.701525,1.0,67.03165,77.870575,245.65535,216.76959,9.133689e-12,-3.3933676e-12,4.6763406,4.6763406,4.676178,0.056221463,0.9999586,0.9999586,1.0,4.701525,4.676178,-0.00016268334,-4.1426974e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4865,1.0,0.0,100000.055,0.0074110324,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-7.994221e-07,-9.272585e-07,1.4168019,-1.6047021e-06,-142.13947,-459.34097,-459.34097,101.86548,143.00583,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.833251,4.858605,1.0,46.08699,96.05248,181.29054,278.0504,8.643147e-12,-3.3223038e-12,4.8334136,4.8334136,4.833251,0.05622147,0.9999586,0.9999586,1.0,4.858605,4.833251,-0.00016268894,-4.14284e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.487,1.0,0.0,100000.055,0.0074465983,-6.4234486,3.0800476e-07,0.70581496,0.705815,-7.87323e-07,-9.3179074e-07,1.4168019,-1.5804153e-06,-135.87708,-444.94742,-444.94742,101.86548,138.52473,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.990324,5.0156846,1.0,24.00761,111.86946,112.462135,332.4853,7.7365935e-12,-3.256085e-12,4.9904866,4.9904866,4.990324,0.056221496,0.9999586,0.9999586,1.0,5.0156846,4.990324,-0.00016269404,-4.1429696e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4875,1.0,0.0,100000.055,0.0074800085,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-7.7510805e-07,-8.9766166e-07,1.4168019,-1.5558959e-06,-126.2692,-419.59872,-419.59872,101.86548,130.63298,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.147397,5.1727643,1.0,1.3371356,124.93207,40.86476,378.73395,6.1633147e-12,-3.1818426e-12,5.14756,5.14756,5.147397,0.056221515,0.9999586,0.9999586,1.0,5.1727643,5.147397,-0.00016269859,-4.1430856e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.488,1.0,0.0,100000.055,0.007511303,-6.4234486,3.0800476e-07,0.70581496,0.705815,-7.6278974e-07,-8.719143e-07,1.4168019,-1.531169e-06,-113.55242,-383.91895,-383.91895,101.86548,119.524864,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.3044705,5.329844,1.0,-21.366262,134.91869,-31.738752,415.65768,4.496166e-12,-3.1175206e-12,5.304633,5.304633,5.3044705,0.056221534,0.9999586,0.9999586,1.0,5.329844,5.3044705,-0.00016270265,-4.143189e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4885,1.0,0.0,100000.055,0.007540188,-6.4234486,3.0800476e-07,0.70581496,0.705815,-7.5037553e-07,-8.630869e-07,1.4168019,-1.5062496e-06,-98.03983,-338.7866,-338.7866,101.86548,105.4739,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.4615436,5.486923,1.0,-43.543594,141.58342,-103.56082,442.3474,2.3834682e-12,-3.044801e-12,5.461706,5.461706,5.4615436,0.056221537,0.9999586,0.9999586,1.0,5.486923,5.4615436,-0.00016270623,-4.14328e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.489,1.0,0.0,100000.055,0.0075667584,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-7.3787356e-07,-8.4062845e-07,1.4168019,-1.4811541e-06,-80.11337,-285.31287,-285.31287,101.86548,88.826035,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.6186166,5.644003,1.0,-64.64883,144.7622,-172.83308,458.14597,2.1113985e-13,-2.9645678e-12,5.618779,5.618779,5.6186166,0.05622157,0.9999586,0.9999586,1.0,5.644003,5.6186166,-0.00016270936,-4.14336e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4895,1.0,0.0,100000.055,0.0075908494,-6.4234486,3.0800476e-07,0.70581496,0.705815,-7.25253e-07,-8.1431233e-07,1.4168019,-1.4558204e-06,-60.214428,-224.81438,-224.81438,101.86548,69.99116,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.7756896,5.8010826,1.0,-84.16232,144.37675,-237.84998,462.66437,-2.4333578e-12,-2.8834541e-12,5.775852,5.775852,5.7756896,0.056221575,0.9999586,0.9999586,1.0,5.8010826,5.7756896,-0.00016271207,-4.1434287e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.49,1.0,0.0,100000.055,0.007612606,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-7.1253265e-07,-8.1633016e-07,1.4168019,-1.4302865e-06,-38.83292,-158.78067,-158.78067,101.86548,49.433006,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.9327626,5.9581623,1.0,-101.60364,140.43655,-297.01068,455.79138,-5.181947e-12,-2.8136775e-12,5.9329257,5.9329257,5.9327626,0.056221604,0.9999586,0.9999586,1.0,5.9581623,5.9327626,-0.00016271426,-4.1434847e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4905,1.0,0.0,100000.055,0.007631994,-6.4234486,3.0800476e-07,0.70581496,0.705815,-6.997425e-07,-7.8723843e-07,1.4168019,-1.4046125e-06,-16.495295,-88.83758,-88.83758,101.86548,27.657747,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.089836,6.115242,1.0,-116.543335,133.03864,-348.8586,437.6962,-7.652416e-12,-2.7408549e-12,6.0899987,6.0899987,6.089836,0.056221616,0.9999586,0.9999586,1.0,6.115242,6.089836,-0.000162716,-4.1435287e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.491,1.0,0.0,100000.055,0.007649036,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-6.8688155e-07,-7.6714167e-07,1.4168019,-1.3787962e-06,6.2484646,-16.70719,-16.70719,101.86548,5.201522,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.246909,6.2723217,1.0,-128.61359,122.36512,-392.11722,408.8244,-9.639616e-12,-2.6582504e-12,6.2470717,6.2470717,6.246909,0.05622164,0.9999586,0.9999586,1.0,6.2723217,6.246909,-0.00016271726,-4.143561e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4915,1.0,0.0,100000.055,0.00766374,-6.4234486,3.0800476e-07,0.70581496,0.705815,-6.739423e-07,-7.4509114e-07,1.4168019,-1.352823e-06,28.838379,55.834553,55.834553,101.86548,-17.382772,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.120796904,0.14621593,1.0,-137.5172,108.678825,-425.72137,369.8868,-1.13475835e-11,-2.5784442e-12,0.120959625,0.120959625,0.120796904,0.05622165,0.9999586,0.9999586,1.0,0.14621593,0.120796904,-0.00016271812,-4.1435826e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.492,1.0,0.0,100000.055,0.0076759197,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-6.609182e-07,-7.3284997e-07,1.4168019,-1.3266794e-06,50.718254,127.00158,127.00158,101.86548,-39.53908,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.27787003,0.30329555,1.0,-143.03497,92.31672,-448.8437,321.84213,-1.2573922e-11,-2.5018505e-12,0.27803275,0.27803275,0.27787003,0.056221668,0.9999586,0.9999586,1.0,0.30329555,0.27787003,-0.00016271847,-4.143592e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4925,1.0,0.0,100000.055,0.007685848,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-6.478459e-07,-7.137415e-07,1.4168019,-1.3004391e-06,71.34938,195.04166,195.04166,101.86548,-60.721886,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.43494317,0.4603752,1.0,-145.03104,73.68165,-460.91495,265.8733,-1.3698053e-11,-2.4261676e-12,0.4351059,0.4351059,0.43494317,0.056221697,0.9999586,0.9999586,1.0,0.4603752,0.43494317,-0.00016271838,-4.1435895e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.493,1.0,0.0,100000.055,0.0076938528,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-6.347084e-07,-7.160117e-07,1.4168019,-1.2740677e-06,90.22379,258.27957,258.27957,101.86548,-80.40964,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.5920163,0.6174548,1.0,-143.45624,53.23245,-461.63785,203.35828,-1.471925e-11,-2.351603e-12,0.592179,0.592179,0.5920163,0.0562217,0.9999586,0.9999586,1.0,0.6174548,0.5920163,-0.00016271787,-4.1435767e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4935,1.0,0.0,100000.055,0.0076997383,-6.4234486,3.0800476e-07,0.70581496,0.705815,-6.214774e-07,-6.8379154e-07,1.4168019,-1.2475089e-06,106.876785,315.1583,315.1583,101.86548,-98.1176,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.7490894,0.77453446,1.0,-138.34938,31.472593,-450.99463,135.83635,-1.5282475e-11,-2.2789418e-12,0.74925214,0.74925214,0.7490894,0.05622173,0.9999586,0.9999586,1.0,0.77453446,0.7490894,-0.00016271691,-4.1435524e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.494,1.0,0.0,100000.055,0.0077036386,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-6.0817086e-07,-6.681993e-07,1.4168019,-1.2207983e-06,120.89832,364.2774,364.2774,101.86548,-113.40978,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.90616256,0.9316141,1.0,-129.83617,8.937842,-429.24734,64.96994,-1.5140226e-11,-2.2073465e-12,0.9063253,0.9063253,0.90616256,0.056221746,0.9999586,0.9999586,1.0,0.9316141,0.90616256,-0.00016271551,-4.1435163e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4945,1.0,0.0,100000.055,0.007705508,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-5.948078e-07,-6.47194e-07,1.4168019,-1.1939741e-06,131.94319,404.42755,404.42755,101.86548,-125.90967,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0632356,1.0886937,1.0,-118.12622,-13.81697,-396.93146,-7.496104,-1.485399e-11,-2.1389964e-12,1.0633984,1.0633984,1.0632356,0.05622177,0.9999586,0.9999586,1.0,1.0886937,1.0632356,-0.0001627137,-4.1434705e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.495,1.0,0.0,100000.055,0.0077054,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-5.8138215e-07,-6.420242e-07,1.4168019,-1.1670245e-06,139.73946,434.62018,434.62018,101.86548,-135.3095,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.2203088,1.2457733,1.0,-103.50786,-36.23159,-354.8426,-79.77759,-1.4915827e-11,-2.0706162e-12,1.2204715,1.2204715,1.2203088,0.056221798,0.9999586,0.9999586,1.0,1.2457733,1.2203088,-0.00016271143,-4.1434127e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4955,1.0,0.0,100000.055,0.0077037807,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-5.67882e-07,-6.167325e-07,1.4168019,-1.1399253e-06,144.09514,454.11188,454.11188,101.86548,-141.37784,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3773819,1.402853,1.0,-86.341,-57.754143,-304.01703,-150.09485,-1.4737992e-11,-2.0046018e-12,1.3775446,1.3775446,1.3773819,0.056221798,0.9999586,0.9999586,1.0,1.402853,1.3773819,-0.00016270875,-4.1433443e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.496,1.0,0.0,100000.055,0.007699827,-6.4234486,3.0800476e-07,0.70581496,0.705815,-5.543237e-07,-5.860587e-07,1.4168019,-1.1127094e-06,144.90303,462.42276,462.42276,101.86548,-143.96526,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.5344551,1.5599326,1.0,-67.04832,-77.85471,-245.70619,-216.71657,-1.5052714e-11,-2.0458533e-12,1.5346178,1.5346178,1.5344551,0.05622182,0.9999586,0.9999586,1.0,1.5599326,1.5344551,-0.00016270563,-4.143265e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4965,1.0,0.0,100000.055,0.007694743,-6.4234486,3.0800476e-07,0.70581496,0.705815,-5.4071296e-07,-5.837147e-07,1.4168019,-1.085388e-06,142.1432,459.3482,459.3482,101.86548,-143.00807,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6915282,1.7170123,1.0,-46.104813,-96.0384,-181.34575,-278.00244,-1.5555206e-11,-2.3835352e-12,1.6916909,1.6916909,1.6915282,0.056221843,0.9999586,0.9999586,1.0,1.7170123,1.6915282,-0.00016270208,-4.1431744e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.497,1.0,0.0,100000.055,0.007687373,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-5.270687e-07,-5.5468195e-07,1.4168019,-1.0579997e-06,135.88364,444.9639,444.9639,101.86548,-138.52985,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8486013,1.8740919,1.0,-24.02615,-111.8575,-112.52034,-332.44357,-1.554781e-11,-2.613591e-12,1.8487641,1.8487641,1.8486013,0.05622187,0.9999586,0.9999586,1.0,1.8740919,1.8486013,-0.00016269812,-4.143074e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4975,1.0,0.0,100000.055,0.007677717,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-5.133825e-07,-5.5394065e-07,1.4168019,-1.0305268e-06,126.27845,419.62402,419.62402,101.86548,-130.64084,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,2.0056744,2.0311716,1.0,-1.3559314,-124.922516,-40.92453,-378.6995,-1.570413e-11,-2.7503045e-12,2.0058372,2.0058372,2.0056744,0.05622187,0.9999586,0.9999586,1.0,2.0311716,2.0056744,-0.00016269374,-4.1429623e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.498,1.0,0.0,100000.055,0.007665929,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-4.996217e-07,-5.1922365e-07,1.4168019,-1.0029045e-06,113.56411,383.95242,383.95242,101.86548,-119.535286,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,2.1627476,2.1882513,1.0,21.347672,-134.91179,31.678894,-415.63132,-1.5442968e-11,-2.8197104e-12,2.1629102,2.1629102,2.1627476,0.056221902,0.9999586,0.9999586,1.0,2.1882513,2.1627476,-0.00016268896,-4.1428404e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4985,1.0,0.0,100000.055,0.007652021,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-4.858488e-07,-5.194645e-07,1.4168019,-9.752578e-07,98.05368,338.82745,338.82745,101.86548,-105.48662,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,2.3198206,2.3453307,1.0,43.52567,-141.57935,103.50234,-442.3298,-1.5394215e-11,-2.8464993e-12,2.3199835,2.3199835,2.3198206,0.056221914,0.9999586,0.9999586,1.0,2.3453307,2.3198206,-0.00016268375,-4.1427076e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.499,1.0,0.0,100000.055,0.007636054,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-4.7205342e-07,-4.971025e-07,1.4168019,-9.4756587e-07,80.12904,285.3601,285.3601,101.86548,-88.84073,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,2.476894,2.5024104,1.0,64.632,-144.76105,172.77744,-458.13754,-1.4867836e-11,-2.8388713e-12,2.4770565,2.4770565,2.476894,0.05622192,0.9999586,0.9999586,1.0,2.5024104,2.476894,-0.00016267814,-4.142565e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.4995,1.0,0.0,100000.055,0.007618178,-6.4234486,3.0800476e-07,0.70581496,0.705815,-4.5822472e-07,-4.665266e-07,1.4168019,-9.198071e-07,60.23152,224.86682,224.86682,101.86548,-70.00747,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,2.633967,2.65949,1.0,84.14702,-144.37854,237.79851,-462.66534,-1.4323318e-11,-2.8060687e-12,2.6341298,2.6341298,2.633967,0.056221943,0.9999586,0.9999586,1.0,2.65949,2.633967,-0.00016267212,-4.1424115e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.5,1.0,0.0,100000.055,0.007598202,-6.4234486,3.0800476e-07,0.70581496,0.705815,-4.4436365e-07,-4.5117238e-07,1.4168019,-8.919834e-07,38.851025,158.83702,158.83702,101.86548,-49.450535,0.0,101.87694,327.1964,1.0,-1.0,0.7083069,2.7910402,2.8165696,1.0,101.590225,-140.44125,296.9647,-455.8017,-1.3769126e-11,-2.7548601e-12,2.7912028,2.7912028,2.7910402,0.05622196,0.9999586,0.9999586,1.0,2.8165696,2.7910402,-0.00016266572,-4.1422485e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.5005,1.0,0.0,100000.055,0.0075757555,-6.4234486,3.0800476e-07,0.70581496,0.705815,-4.3050358e-07,-4.3491693e-07,1.4168019,-8.6416173e-07,16.513962,88.89645,88.89645,101.86548,-27.676064,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,2.9481132,2.9736493,1.0,116.53215,-133.04611,348.8192,-437.71567,-1.31625665e-11,-2.7005286e-12,2.948276,2.948276,2.9481132,0.05622199,0.9999586,0.9999586,1.0,2.9736493,2.9481132,-0.0001626589,-4.142075e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.501,1.0,0.0,100000.055,0.0075512067,-6.4234486,3.0800476e-07,0.70581496,0.70581496,-4.166231e-07,-4.1956213e-07,1.4168019,-8.362991e-07,-6.2296944,16.767134,16.767134,101.86548,-5.220171,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,3.1051865,3.130729,1.0,128.6049,-122.375206,392.08536,-408.85248,-1.2717617e-11,-2.6358043e-12,3.105349,3.105349,3.1051865,0.056222014,0.9999586,0.9999586,1.0,3.130729,3.1051865,-0.00016265169,-4.1418913e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.5015,1.0,0.0,100000.055,0.007524495,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-4.0272397e-07,-4.003303e-07,1.4168019,-8.0839897e-07,-28.819967,-55.775013,-55.775013,101.86548,17.364248,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,3.2622595,3.2878087,1.0,137.51123,-108.69126,425.69785,-369.92285,-1.1502343e-11,-2.5568191e-12,3.2624223,3.2624223,3.2622595,0.05622203,0.9999586,0.9999586,1.0,3.2878087,3.2622595,-0.00016264411,-4.141698e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.502,1.0,0.0,100000.055,0.0074957465,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-3.8881248e-07,-3.759156e-07,1.4168019,-7.80474e-07,-50.700653,-126.9439,-126.9439,101.86548,39.521137,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,3.4193327,3.444888,1.0,143.03186,-92.3312,448.82913,-321.88522,-9.8161835e-12,-2.4826194e-12,3.4194953,3.4194953,3.4193327,0.056222048,0.9999586,0.9999586,1.0,3.444888,3.4193327,-0.00016263612,-4.1414947e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.5025,1.0,0.0,100000.055,0.0074653267,-6.4234486,1.5842828e-10,0.70581496,0.705815,-3.748942e-07,-3.5742758e-07,1.4168019,-7.525355e-07,-71.33302,-194.98727,-194.98727,101.86548,60.704964,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,3.5764058,3.6019678,1.0,145.03085,-73.69783,460.90964,-265.92236,-8.015082e-12,-2.4062547e-12,3.5765686,3.5765686,3.5764058,0.056222044,0.9999586,0.9999586,1.0,3.6019678,3.5764058,-0.00016262777,-4.1412823e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.503,1.0,0.0,100000.055,0.0074334615,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-3.6095048e-07,-3.4326956e-07,1.4168019,-7.245459e-07,-90.20909,-258.2298,-258.2298,101.86548,80.39416,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,3.733479,3.7590475,1.0,143.459,-53.24992,461.64194,-203.41216,-6.4678397e-12,-2.3289766e-12,3.7336416,3.7336416,3.733479,0.056222085,0.9999586,0.9999586,1.0,3.7590475,3.733479,-0.00016261904,-4.1410596e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.5035,1.0,0.0,100000.055,0.007399894,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-3.4699792e-07,-3.179061e-07,1.4168019,-6.9653856e-07,-106.86408,-315.11438,-315.11438,101.86548,98.10394,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,3.8905523,3.9161272,1.0,138.35501,-31.490927,451.00806,-135.89366,-4.634755e-12,-2.2535845e-12,3.890715,3.890715,3.8905523,0.05622209,0.9999586,0.9999586,1.0,3.9161272,3.8905523,-0.00016260994,-4.1408282e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.504,1.0,0.0,100000.05,0.0073648607,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-3.3303456e-07,-3.1431958e-07,1.4168019,-6.6850953e-07,-120.88795,-364.24045,-364.24045,101.86548,113.39828,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.0476255,4.073207,1.0,129.84453,-8.956586,429.26974,-65.02931,-3.870994e-12,-2.179105e-12,4.047788,4.047788,4.0476255,0.056222122,0.9999586,0.9999586,1.0,4.073207,4.0476255,-0.00016260048,-4.140587e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.5045,1.0,0.0,100000.05,0.007328163,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-3.1909616e-07,-2.8617924e-07,1.4168019,-6.405305e-07,-131.9354,-404.3984,-404.3984,101.86548,125.900604,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.2046986,4.2302866,1.0,118.137115,13.798276,396.96228,7.4361534,-3.9915853e-12,-2.1109282e-12,4.204861,4.204861,4.2046986,0.056222137,0.9999586,0.9999586,1.0,4.2302866,4.2046986,-0.00016259064,-4.1403368e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.505,1.0,0.0,100000.05,0.0072901705,-6.4234486,1.5842828e-10,0.70581496,0.705815,-3.05143e-07,-2.667164e-07,1.4168019,-6.12522e-07,-139.73442,-434.59958,-434.59958,101.86548,135.3031,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.3617716,4.387366,1.0,103.52101,36.21341,354.88107,79.71853,-4.247946e-12,-2.081501e-12,4.361934,4.361934,4.3617716,0.05622216,0.9999586,0.9999586,1.0,4.387366,4.3617716,-0.00016258046,-4.1400774e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.5055,1.0,0.0,100000.05,0.0072499067,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-2.9120983e-07,-2.5670667e-07,1.4168019,-5.8455356e-07,-144.093,-454.10037,-454.10037,101.86548,141.37425,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.5188446,4.5444455,1.0,86.35609,57.73692,304.06223,150.03813,-5.1845936e-12,-2.1539673e-12,4.519007,4.519007,4.5188446,0.056222174,0.9999586,0.9999586,1.0,4.5444455,4.5188446,-0.00016256992,-4.1398092e-05,0.0,1.4168019,0.9999586,1.0,0.0,0.0,1.0,1.0
1.506,1.0,0.0,100000.05,0.0072081103,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-2.772814e-07,-2.2109523e-07,1.4168019,-5.565946e-07,-144.90384,-462.4206,-462.4206,101.86548,143.96458,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.675918,4.701525,1.0,67.064964,77.83887,245.75699,216.6636,-6.2542675e-12,-2.5273032e-12,4.6760807,4.6760807,4.675918,0.05622217,0.99995863,0.99995863,1.0,4.701525,4.675918,-0.00016255902,-4.1395317e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.5065,1.0,0.0,100000.05,0.0071650976,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-2.6335613e-07,-2.1414434e-07,1.4168019,-5.286421e-07,-142.14694,-459.35544,-459.35544,101.86548,143.01033,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.832991,4.858605,1.0,46.122612,96.02433,181.4009,277.95453,-6.9202938e-12,-2.8864977e-12,4.8331537,4.8331537,4.832991,0.0562222,0.99995863,0.99995863,1.0,4.858605,4.832991,-0.00016254779,-4.1392454e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.507,1.0,0.0,100000.05,0.007120258,-6.4234486,1.5842828e-10,0.70581496,0.705815,-2.494483e-07,-1.958833e-07,1.4168019,-5.0072447e-07,-135.89021,-444.98035,-444.98035,101.86548,138.53497,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.990064,5.0156846,1.0,24.04466,111.84554,112.578476,332.40186,-6.5733456e-12,-3.0944386e-12,4.9902267,4.9902267,4.990064,0.05622221,0.99995863,0.99995863,1.0,5.0156846,4.990064,-0.0001625362,-4.1389503e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.5075,1.0,0.0,100000.05,0.0070738364,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-2.3555862e-07,-1.8716995e-07,1.4168019,-4.728433e-07,-126.28768,-419.64926,-419.64926,101.86548,130.6487,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,5.147137,5.1727643,1.0,1.3746995,124.91298,40.98423,378.66504,-5.5676115e-12,-3.2057345e-12,5.1473,5.1473,5.147137,0.056222238,0.99995863,0.99995863,1.0,5.1727643,5.147137,-0.00016252427,-4.1386465e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.508,1.0,0.0,100000.05,0.0070256777,-6.4234486,1.5842828e-10,0.70581496,0.705815,-2.2168753e-07,-1.5520241e-07,1.4168019,-4.449995e-07,-113.57578,-383.98587,-383.98587,101.86548,119.54569,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,5.3042107,5.329844,1.0,-21.32911,134.90489,-31.619102,415.60498,-5.7063963e-12,-3.2505999e-12,5.3043733,5.3043733,5.3042107,0.056222264,0.99995863,0.99995863,1.0,5.329844,5.3042107,-0.000162512,-4.1383344e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.5085,1.0,0.0,100000.05,0.006975623,-6.4234486,1.5842828e-10,0.70581496,0.705815,-2.0787537e-07,-1.2907603e-07,1.4168019,-4.1727398e-07,-98.067505,-338.86826,-338.86826,101.86548,105.49931,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,5.4612837,5.486923,1.0,-43.507767,141.57527,-103.44393,442.3122,-6.0732656e-12,-3.2529936e-12,5.4614463,5.4614463,5.4612837,0.056222282,0.99995863,0.99995863,1.0,5.486923,5.4612837,-0.00016249942,-4.1380135e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.509,1.0,0.0,100000.05,0.006923479,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-1.9409015e-07,-1.3330575e-07,1.4168019,-3.8960252e-07,-80.144684,-285.40726,-285.40726,101.86548,88.8554,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,5.6183567,5.644003,1.0,-64.615204,144.75989,-172.72183,458.12912,-6.566886e-12,-3.225003e-12,5.6185193,5.6185193,5.6183567,0.05622228,0.99995863,0.99995863,1.0,5.644003,5.6183567,-0.0001624865,-4.1376847e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.5095,1.0,0.0,100000.05,0.006869804,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-1.803423e-07,-1.0945276e-07,1.4168019,-3.6200606e-07,-60.24859,-224.91917,-224.91917,101.86548,70.02376,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,5.77543,5.8010826,1.0,-84.13174,144.38033,-237.74712,462.6663,-7.106516e-12,-3.1725813e-12,5.7755923,5.7755923,5.77543,0.056222316,0.99995863,0.99995863,1.0,5.8010826,5.77543,-0.00016247325,-4.1373474e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.51,1.0,0.0,100000.05,0.006814068,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-1.6663519e-07,-9.195292e-08,1.4168019,-3.3449143e-07,-38.8691,-158.8933,-158.8933,101.86548,49.468037,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,5.932503,5.9581623,1.0,-101.576836,140.44594,-296.91873,455.81204,-7.1422425e-12,-3.1102688e-12,5.932666,5.932666,5.932503,0.056222327,0.99995863,0.99995863,1.0,5.9581623,5.932503,-0.00016245969,-4.137002e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.5105,1.0,0.0,100000.05,0.006756484,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-1.529798e-07,-5.936968e-08,1.4168019,-3.0708057e-07,-16.532598,-88.95524,-88.95524,101.86548,27.694347,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,6.0895762,6.115242,1.0,-116.52098,133.05357,-348.77985,437.73508,-6.550731e-12,-3.041503e-12,6.089739,6.089739,6.0895762,0.05622236,0.99995863,0.99995863,1.0,6.115242,6.0895762,-0.00016244584,-4.1366493e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.511,1.0,0.0,100000.05,0.0066973823,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-1.3936994e-07,-5.108962e-08,1.4168019,-2.7976114e-07,6.210954,-16.826998,-16.826998,101.86548,5.23879,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,6.2466493,6.2723217,1.0,-128.59622,122.38527,-392.05353,408.88052,-5.2810495e-12,-2.9689161e-12,6.246812,6.246812,6.2466493,0.056222368,0.99995863,0.99995863,1.0,6.2723217,6.2466493,-0.00016243168,-4.1362888e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.5115,1.0,0.0,100000.05,0.0066367243,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-1.2578163e-07,-4.9048083e-08,1.4168019,-2.5248494e-07,28.801586,55.71555,55.71555,101.86548,-17.345755,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,0.12053733,0.14621593,1.0,-137.50526,108.70368,-425.67438,369.95883,-4.2142036e-12,-2.8831694e-12,0.12069975,0.12069975,0.12053733,0.056222387,0.99995863,0.99995863,1.0,0.14621593,0.12053733,-0.00016241723,-4.1359206e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.512,1.0,0.0,100000.05,0.0065747704,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-1.1223391e-07,-2.3763693e-08,1.4168019,-2.2529024e-07,50.683083,126.88631,126.88631,101.86548,-39.503223,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,0.2776105,0.30329555,1.0,-143.02875,92.345665,-448.81454,321.92825,-2.693152e-12,-2.7931613e-12,0.2777729,0.2777729,0.2776105,0.056222398,0.99995863,0.99995863,1.0,0.30329555,0.2776105,-0.00016240249,-4.135545e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.5125,1.0,0.0,100000.05,0.006512104,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-9.8694656e-08,-8.476836e-09,1.4168019,-1.9811252e-07,71.316696,194.93295,194.93295,101.86548,-60.688072,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,0.43468365,0.4603752,1.0,-145.03067,73.71398,-460.90433,265.97137,-6.2816224e-13,-2.7029197e-12,0.43484604,0.43484604,0.43468365,0.0562224,0.99995863,0.99995863,1.0,0.4603752,0.43468365,-0.00016238746,-4.1351628e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.513,1.0,0.0,100000.05,0.006447798,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-8.521982e-08,1.7531224e-08,1.4168019,-1.710641e-07,90.194405,258.1801,258.1801,101.86548,-80.3787,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,0.5917568,0.6174548,1.0,-143.46176,53.267357,-461.64603,203.46593,1.4962971e-12,-2.6115447e-12,0.5919192,0.5919192,0.5917568,0.056222443,0.99995863,0.99995863,1.0,0.6174548,0.5917568,-0.00016237215,-4.134773e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.5135,1.0,0.0,100000.05,0.0063828947,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-7.1802816e-08,2.7855382e-08,1.4168019,-1.4413177e-07,106.85141,315.07053,315.07053,101.86548,-98.0903,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,0.74883,0.77453446,1.0,-138.36064,31.509228,-451.02142,135.95091,3.3882168e-12,-2.5208097e-12,0.7489923,0.7489923,0.74883,0.056222454,0.99995863,0.99995863,1.0,0.77453446,0.74883,-0.00016235656,-4.134376e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
1.514,1.0,0.0,100000.05,0.0063168546,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-5.8447764e-08,6.0584995e-08,1.4168019,-1.1732381e-07,120.87759,364.2035,364.2035,101.86548,-113.386795,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,0.90590316,0.9316141,1.0,-129.85289,8.975297,-429.29208,65.08859,4.9543702e-12,-2.4311384e-12,0.9060655,0.9060655,0.90590316,0.05622246,0.99995863,0.99995863,1.0,0.9316141,0.90590316,-0.00016234069,-4.1339717e-05,0.0,1.4168019,0.99995863,1.0,0.0,0.0,1.0,1.0
