Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5145,1.0,0.0,100000.05,0.0062493472,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-4.5145143e-08,6.856983e-08,1.4168019,-9.062109e-08,131.92761,404.36932,404.36932,101.86548,-125.891556,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,1.0629764,1.0886937,1.0,-118.147995,-13.779616,-396.99304,-7.3762913,5.008703e-12,-2.3410236e-12,1.0631386,1.0631386,1.0629764,0.056222487,0.9999587,0.9999587,1.0,1.0886937,1.0629764,-0.00016232453,-4.1335603e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.515,1.0,0.0,100000.05,0.006180617,-6.4234486,1.5842828e-10,0.70581496,0.705815,-3.1913284e-08,8.139549e-08,1.4168019,-6.4060416e-08,139.7294,434.57904,434.57904,101.86548,-135.2967,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,1.2200495,1.2457733,1.0,-103.53414,-36.19526,-354.91946,-79.65956,5.02655e-12,-2.252979e-12,1.2202119,1.2202119,1.2200495,0.056222506,0.9999587,0.9999587,1.0,1.2457733,1.2200495,-0.00016230812,-4.1331423e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.5155,1.0,0.0,100000.05,0.006110142,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-1.8753711e-08,9.9822785e-08,1.4168019,-3.7644845e-08,144.09087,454.08887,454.08887,101.86548,-141.37067,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,1.3771226,1.402853,1.0,-86.37115,-57.719727,-304.10736,-149.9815,4.8970402e-12,-2.165753e-12,1.377285,1.377285,1.3771226,0.056222513,0.9999587,0.9999587,1.0,1.402853,1.3771226,-0.00016229143,-4.1327174e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.516,1.0,0.0,100000.05,0.006038476,-6.4234486,1.5842828e-10,0.70581496,0.70581496,-5.6553247e-09,1.3274801e-07,1.4168019,-1.135209e-08,144.90463,462.41843,462.41843,101.86548,-143.96391,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,1.5341959,1.5599326,1.0,-67.08158,-77.82306,-245.80771,-216.61072,5.088215e-12,-2.0827417e-12,1.5343581,1.5343581,1.5341959,0.05622253,0.9999587,0.9999587,1.0,1.5599326,1.5341959,-0.0001622745,-4.1322863e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.5165,1.0,0.0,100000.05,0.0059651984,-6.4234486,1.5842828e-10,0.70581496,0.70581496,7.3714705e-09,1.1854249e-07,1.4168019,1.47969565e-08,142.15067,459.36264,459.36264,101.86548,-143.01257,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,1.691269,1.7170123,1.0,-46.140377,-96.010284,-181.45595,-277.90668,5.7989186e-12,-2.000434e-12,1.6914313,1.6914313,1.691269,0.05622254,0.9999587,0.9999587,1.0,1.7170123,1.691269,-0.0001622573,-4.1318486e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.517,1.0,0.0,100000.05,0.0058911084,-6.4234486,1.5842828e-10,0.70581496,0.70581496,2.0313987e-08,1.4251219e-07,1.4168019,4.077683e-08,135.89676,444.99677,444.99677,101.86548,-138.54007,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,1.8483422,1.8740919,1.0,-24.063137,-111.83362,-112.63652,-332.36023,5.5318723e-12,-1.9190064e-12,1.8485044,1.8485044,1.8483422,0.056222565,0.9999587,0.9999587,1.0,1.8740919,1.8483422,-0.00016223987,-4.1314044e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.5175,1.0,0.0,100000.05,0.0058155763,-6.4234486,1.5842828e-10,0.70581496,0.70581496,3.316069e-08,1.7110035e-07,1.4168019,6.656437e-08,126.29689,419.67447,419.67447,101.86548,-130.65654,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,2.0054154,2.0311716,1.0,-1.3934318,-124.90346,-41.043835,-378.63065,4.6409387e-12,-1.8378907e-12,2.0055776,2.0055776,2.0054154,0.056222588,0.9999587,0.9999587,1.0,2.0311716,2.0054154,-0.0001622222,-4.1309544e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.518,1.0,0.0,100000.05,0.0057382667,-6.4234486,1.5842828e-10,0.70581496,0.70581496,4.5925354e-08,1.7968684e-07,1.4168019,9.218723e-08,113.58743,384.01926,384.01926,101.86548,-119.55607,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,2.1624885,2.1882513,1.0,21.310581,-134.89801,31.559408,-415.57867,3.5550757e-12,-1.7526252e-12,2.1626508,2.1626508,2.1624885,0.056222603,0.9999587,0.9999587,1.0,2.1882513,2.1624885,-0.00016220429,-4.1304982e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.5185,1.0,0.0,100000.05,0.00565962,-6.4234486,1.5842828e-10,0.70581496,0.70581496,5.8615225e-08,1.9066051e-07,1.4168019,1.1765996e-07,98.08131,338.909,338.909,101.86548,-105.51198,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,2.3195617,2.3453307,1.0,43.4899,-141.57121,103.38562,-442.29462,1.2588903e-12,-1.6679801e-12,2.3197238,2.3197238,2.3195617,0.056222625,0.9999587,0.9999587,1.0,2.3453307,2.3195617,-0.00016218616,-4.1300365e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.519,1.0,0.0,100000.05,0.005579505,-6.4234486,1.5842828e-10,0.70581496,0.705815,7.12144e-08,2.1816051e-07,1.4168019,1.4295063e-07,80.160286,285.45435,285.45435,101.86548,-88.87004,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,2.476635,2.5024104,1.0,64.59844,-144.75873,172.66634,-458.1207,-1.0815616e-12,-1.5907839e-12,2.476797,2.476797,2.476635,0.05622265,0.9999587,0.9999587,1.0,2.5024104,2.476635,-0.0001621678,-4.129569e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.5195,1.0,0.0,100000.05,0.005497924,-6.4234486,1.5842828e-10,0.70581496,0.70581496,8.372744e-08,2.3687268e-07,1.4168019,1.680684e-07,60.26562,224.97145,224.97145,101.86548,-70.04001,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,2.633708,2.65949,1.0,84.116486,-144.38211,237.69579,-462.66724,-3.0762916e-12,-1.5147941e-12,2.6338701,2.6338701,2.633708,0.056222662,0.9999587,0.9999587,1.0,2.65949,2.633708,-0.00016214923,-4.129096e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.52,1.0,0.0,100000.05,0.0054153902,-6.4234486,1.5842828e-10,0.70581496,0.70581496,9.6138734e-08,2.4221876e-07,1.4168019,1.9298194e-07,38.887135,158.94946,158.94946,101.86548,-49.485504,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,2.7907813,2.8165696,1.0,101.56347,-140.4506,296.87286,-455.82233,-4.3100367e-12,-1.3922152e-12,2.7909434,2.7909434,2.7907813,0.056222674,0.9999587,0.9999587,1.0,2.8165696,2.7907813,-0.00016213044,-4.1286177e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.5205,1.0,0.0,100000.05,0.005332566,-6.4234486,1.5842828e-10,0.70581496,0.70581496,1.08473266e-07,2.722343e-07,1.4168019,2.1774139e-07,16.551199,89.01393,89.01393,101.86548,-27.712597,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,2.9478545,2.9736493,1.0,116.50983,-133.06104,348.74054,-437.75446,-5.482064e-12,-6.758007e-13,2.9480166,2.9480166,2.9478545,0.05622267,0.9999587,0.9999587,1.0,2.9736493,2.9478545,-0.00016211146,-4.1281342e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.521,1.0,0.0,100000.05,0.00524867,-6.4234486,1.5842828e-10,0.70581496,0.70581496,1.2074072e-07,2.7233156e-07,1.4168019,2.4236618e-07,-6.192251,16.886757,16.886757,101.86548,-5.2573724,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,3.1049275,3.130729,1.0,128.58757,-122.39532,392.02176,-408.90854,-6.4908816e-12,-2.980868e-14,3.1050897,3.1050897,3.1049275,0.056222707,0.9999587,0.9999587,1.0,3.130729,3.1049275,-0.00016209228,-4.127646e-05,0.0,1.4168019,0.9999587,1.0,0.0,0.0,1.0,1.0
1.5215,1.0,0.0,100000.05,0.005163929,-6.4234486,-7.647347e-08,0.70581496,0.70581496,1.329103e-07,2.8524485e-07,1.4168019,2.6679453e-07,-28.78324,-55.65619,-55.65619,101.86548,17.327295,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,3.2620008,3.2878087,1.0,137.49931,-108.71607,425.6509,-369.99472,-7.335448e-12,4.224387e-13,3.262163,3.262163,3.2620008,0.05622272,0.99995875,0.99995875,1.0,3.2878087,3.2620008,-0.00016207292,-4.1271527e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.522,1.0,0.0,100000.05,0.005078555,-6.4234486,-7.647347e-08,0.70581496,0.70581496,1.4500938e-07,3.0365095e-07,1.4168019,2.9108134e-07,-50.665546,-126.828804,-126.828804,101.86548,39.485344,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,3.419074,3.444888,1.0,143.02565,-92.3601,448.8,-321.9712,-7.346709e-12,7.563778e-13,3.419236,3.419236,3.419074,0.056222726,0.99995875,0.99995875,1.0,3.444888,3.419074,-0.00016205336,-4.1266547e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.5225,1.0,0.0,100000.05,0.004992369,-6.4234486,-7.647347e-08,0.70581496,0.70581496,1.5700454e-07,3.098221e-07,1.4168019,3.1515955e-07,-71.3004,-194.87874,-194.87874,101.86548,60.67121,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,3.576147,3.6019678,1.0,145.0305,-73.730095,460.89902,-266.0203,-6.44738e-12,9.971421e-13,3.5763092,3.5763092,3.576147,0.056222737,0.99995875,0.99995875,1.0,3.6019678,3.576147,-0.00016203361,-4.1261523e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.523,1.0,0.0,100000.05,0.0049055023,-6.4234486,-7.647347e-08,0.70581496,0.70581496,1.6890505e-07,3.3014533e-07,1.4168019,3.3904777e-07,-90.17975,-258.1305,-258.1305,101.86548,80.36327,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,3.7332203,3.7590475,1.0,143.46451,-53.284763,461.65012,-203.51962,-5.880948e-12,1.1684631e-12,3.7333825,3.7333825,3.7332203,0.056222755,0.99995875,0.99995875,1.0,3.7590475,3.7332203,-0.00016201369,-4.1256448e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.5235,1.0,0.0,100000.05,0.004817794,-6.4234486,-7.647347e-08,0.70581496,0.70581496,1.8070304e-07,3.4248032e-07,1.4168019,3.6273022e-07,-106.83875,-315.02676,-315.02676,101.86548,98.07669,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,3.8902936,3.9161272,1.0,138.36624,-31.52749,451.0348,-136.00804,-5.448378e-12,1.2961303e-12,3.8904555,3.8904555,3.8902936,0.05622277,0.99995875,0.99995875,1.0,3.9161272,3.8902936,-0.0001619936,-4.125133e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.524,1.0,0.0,100000.05,0.0047293305,-6.4234486,-7.647347e-08,0.70581496,0.70581496,1.9240736e-07,3.5897997e-07,1.4168019,3.862246e-07,-120.86725,-364.16663,-364.16663,101.86548,113.37533,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,4.0473666,4.073207,1.0,129.86122,-8.99397,429.3144,-65.14776,-5.301487e-12,1.3902644e-12,4.0475287,4.0475287,4.0473666,0.05622278,0.99995875,0.99995875,1.0,4.073207,4.0473666,-0.00016197332,-4.1246167e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.5245,1.0,0.0,100000.05,0.0046402416,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.0398954e-07,3.7127253e-07,1.4168019,4.0947384e-07,-131.91983,-404.34027,-404.34027,101.86548,125.88252,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,4.20444,4.2302866,1.0,118.158844,13.760995,397.0237,7.3165393,-4.971e-12,1.4599619e-12,4.204602,4.204602,4.20444,0.05622279,0.99995875,0.99995875,1.0,4.2302866,4.20444,-0.00016195288,-4.1240964e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.525,1.0,0.0,100000.05,0.0045499373,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.154807e-07,3.818286e-07,1.4168019,4.3254036e-07,-139.72438,-434.5585,-434.5585,101.86548,135.29031,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,4.361513,4.387366,1.0,103.54724,36.177147,354.95782,79.60069,-3.4061814e-12,1.5076831e-12,4.3616753,4.3616753,4.361513,0.05622281,0.99995875,0.99995875,1.0,4.387366,4.361513,-0.00016193229,-4.123572e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.5255,1.0,0.0,100000.05,0.004459076,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.2685305e-07,3.9095409e-07,1.4168019,4.5536837e-07,-144.08875,-454.07736,-454.07736,101.86548,141.3671,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.518586,4.5444455,1.0,86.38617,57.702568,304.15237,149.92499,-1.2412536e-12,1.5390144e-12,4.5187483,4.5187483,4.518586,0.056222834,0.99995875,0.99995875,1.0,4.5444455,4.518586,-0.00016191152,-4.123043e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.526,1.0,0.0,100000.05,0.004367176,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.3808845e-07,4.2735547e-07,1.4168019,4.779215e-07,-144.90544,-462.41623,-462.41623,101.86548,143.96323,0.0,101.87694,327.1964,1.0,-1.0,0.70830685,4.6756597,4.701525,1.0,67.09816,77.80728,245.85832,216.55792,7.5048713e-13,1.5666342e-12,4.6758213,4.6758213,4.6756597,0.05622285,0.99995875,0.99995875,1.0,4.701525,4.6756597,-0.00016189061,-4.1225103e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.5265,1.0,0.0,100000.05,0.0042742104,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.49218e-07,4.1808028e-07,1.4168019,5.0026216e-07,-142.15437,-459.3698,-459.3698,101.86548,143.0148,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,4.8327327,4.858605,1.0,46.158104,95.99627,181.51091,277.85892,2.560693e-12,1.5808252e-12,4.832895,4.832895,4.8327327,0.05622285,0.99995875,0.99995875,1.0,4.858605,4.8327327,-0.00016186954,-4.121974e-05,0.0,1.4168019,0.99995875,1.0,0.0,0.0,1.0,1.0
1.527,1.0,0.0,100000.05,0.004180223,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.6021107e-07,4.2394274e-07,1.4168019,5.2232883e-07,-135.90329,-445.01312,-445.01312,101.86548,138.54517,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,4.9898057,5.0156846,1.0,24.081573,111.82172,112.69446,332.31866,3.812954e-12,1.5928879e-12,4.989968,4.989968,4.9898057,0.056222882,0.9999588,0.9999588,1.0,5.0156846,4.9898057,-0.00016184834,-4.1214338e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.5275,1.0,0.0,100000.05,0.0040852176,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.7107697e-07,4.4858044e-07,1.4168019,5.4414033e-07,-126.30608,-419.69962,-419.69962,101.86548,130.66435,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,5.146879,5.1727643,1.0,1.4121255,124.89396,41.10332,378.5963,3.900123e-12,1.6001998e-12,5.147041,5.147041,5.146879,0.05622289,0.9999588,0.9999588,1.0,5.1727643,5.146879,-0.00016182699,-4.1208903e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.528,1.0,0.0,100000.05,0.0039890064,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.8182703e-07,4.6924285e-07,1.4168019,5.657192e-07,-113.59906,-384.05258,-384.05258,101.86548,119.56643,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,5.303952,5.329844,1.0,-21.292091,134.89114,-31.49983,415.5524,3.7843786e-12,1.6043533e-12,5.304114,5.304114,5.303952,0.05622289,0.9999588,0.9999588,1.0,5.329844,5.303952,-0.00016180552,-4.120344e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.5285,1.0,0.0,100000.05,0.0038921342,-6.4234486,-7.647347e-08,0.70581496,0.70581496,2.924562e-07,4.7471065e-07,1.4168019,5.870554e-07,-98.09508,-338.94965,-338.94965,101.86548,105.52461,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,5.4610257,5.486923,1.0,-43.47207,141.56714,-103.327415,442.27707,3.9383687e-12,1.6057115e-12,5.4611874,5.4611874,5.4610257,0.056222904,0.9999588,0.9999588,1.0,5.486923,5.4610257,-0.00016178393,-4.119794e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.529,1.0,0.0,100000.05,0.003794422,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.029394e-07,4.924976e-07,1.4168019,6.080987e-07,-80.175865,-285.50134,-285.50134,101.86548,88.88465,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,5.6180987,5.644003,1.0,-64.58171,144.75757,-172.61095,458.11227,4.29634e-12,1.6105332e-12,5.6182604,5.6182604,5.6180987,0.056222934,0.9999588,0.9999588,1.0,5.644003,5.6180987,-0.00016176223,-4.1192416e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.5295,1.0,0.0,100000.05,0.0036962188,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.1333263e-07,5.142217e-07,1.4168019,6.2896123e-07,-60.28262,-225.02362,-225.02362,101.86548,70.05623,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,5.7751718,5.8010826,1.0,-84.10126,144.38388,-237.64456,462.66818,4.6330483e-12,1.613454e-12,5.7753334,5.7753334,5.7751718,0.05622293,0.9999588,0.9999588,1.0,5.8010826,5.7751718,-0.00016174042,-4.118686e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.53,1.0,0.0,100000.04,0.0035981855,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.2358963e-07,5.2305006e-07,1.4168019,6.495504e-07,-38.905136,-159.00552,-159.00552,101.86548,49.502934,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,5.9322453,5.9581623,1.0,-101.55013,140.45526,-296.82706,455.83258,4.872948e-12,1.6134791e-12,5.932407,5.932407,5.9322453,0.056222964,0.9999588,0.9999588,1.0,5.9581623,5.9322453,-0.00016171852,-4.1181283e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.5305,1.0,0.0,100000.04,0.003499746,-6.4234486,-7.647347e-08,0.70581496,0.705815,3.3373735e-07,5.3031687e-07,1.4168019,6.699202e-07,-16.56976,-89.0725,-89.0725,101.86548,27.730808,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,6.0893183,6.115242,1.0,-116.4987,133.06847,-348.7013,437.7738,4.9005093e-12,1.611594e-12,6.08948,6.08948,6.0893183,0.05622296,0.9999588,0.9999588,1.0,6.115242,6.0893183,-0.00016169652,-4.117568e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.531,1.0,0.0,100000.04,0.003401096,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.4378346e-07,5.4031364e-07,1.4168019,6.90086e-07,6.1735864,-16.946398,-16.946398,101.86548,5.2759166,0.0,101.87694,327.1964,1.0,-1.0,0.7083068,6.2463913,6.2723217,1.0,-128.57893,122.40534,-391.99005,408.93646,4.9950213e-12,1.5855657e-12,6.246553,6.246553,6.2463913,0.056222983,0.9999588,0.9999588,1.0,6.2723217,6.2463913,-0.00016167441,-4.1170053e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.5315,1.0,0.0,100000.04,0.003301752,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.5369106e-07,5.454778e-07,1.4168019,7.0997385e-07,28.76493,55.596947,55.596947,101.86548,-17.308876,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.1202794,0.14621593,1.0,-137.49336,108.72844,-425.6275,370.03058,5.351394e-12,1.4745189e-12,0.12044106,0.12044106,0.1202794,0.05622297,0.9999588,0.9999588,1.0,0.14621593,0.1202794,-0.00016165223,-4.1164403e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.532,1.0,0.0,100000.04,0.0032020812,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.634417e-07,5.743598e-07,1.4168019,7.2954657e-07,50.648045,126.77142,126.77142,101.86548,-39.467503,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.2773526,0.30329555,1.0,-143.02255,92.3745,-448.78546,322.01404,5.7040895e-12,1.3913826e-12,0.27751425,0.27751425,0.2773526,0.056223,0.9999588,0.9999588,1.0,0.30329555,0.2773526,-0.00016162996,-4.115873e-05,0.0,1.4168019,0.9999588,1.0,0.0,0.0,1.0,1.0
1.5325,1.0,0.0,100000.04,0.0031022422,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.7308027e-07,5.7122446e-07,1.4168019,7.4889437e-07,71.28414,194.82462,194.82462,101.86548,-60.654385,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.4344258,0.4603752,1.0,-145.03032,73.74618,-460.8937,266.0691,5.993387e-12,1.3336964e-12,0.43458742,0.43458742,0.4344258,0.056223016,0.9999589,0.9999589,1.0,0.4603752,0.4344258,-0.0001616076,-4.115304e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.533,1.0,0.0,100000.04,0.0030016894,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.8258122e-07,5.872131e-07,1.4168019,7.6796584e-07,90.16512,258.081,258.081,101.86548,-80.34788,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.59149903,0.6174548,1.0,-143.46725,53.30213,-461.65417,203.5732,6.7051846e-12,1.2935221e-12,0.5916606,0.5916606,0.59149903,0.056223013,0.9999589,0.9999589,1.0,0.6174548,0.59149903,-0.00016158518,-4.114733e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.5335,1.0,0.0,100000.04,0.0029007941,-6.4234486,-7.647347e-08,0.70581496,0.70581496,3.9194794e-07,6.029595e-07,1.4168019,7.8676794e-07,106.826126,314.98306,314.98306,101.86548,-98.0631,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.74857223,0.77453446,1.0,-138.37184,31.545715,-451.0481,136.06505,7.722488e-12,1.2638984e-12,0.7487338,0.7487338,0.74857223,0.05622303,0.9999589,0.9999589,1.0,0.77453446,0.74857223,-0.00016156268,-4.11416e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.534,1.0,0.0,100000.04,0.0027997976,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.0117126e-07,6.1221425e-07,1.4168019,8.052821e-07,120.85693,364.12982,364.12982,101.86548,-113.363884,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.90564543,0.9316141,1.0,-129.86954,9.012604,-429.33664,65.20681,1.3929657e-11,1.2430511e-12,0.90580696,0.90580696,0.90564543,0.056223042,0.9999589,0.9999589,1.0,0.9316141,0.90564543,-0.00016154016,-4.1135863e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.5345,1.0,0.0,100000.04,0.0026985195,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.1026635e-07,6.216279e-07,1.4168019,8.23539e-07,131.91208,404.31125,404.31125,101.86548,-125.873505,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.0627186,1.0886937,1.0,-118.16967,-13.742412,-397.05435,-7.256908,2.3708221e-11,1.222397e-12,1.0628802,1.0628802,1.0627186,0.05622305,0.9999589,0.9999589,1.0,1.0886937,1.0627186,-0.00016151757,-4.113011e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.535,1.0,0.0,100000.04,0.0025966812,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.1918955e-07,6.401246e-07,1.4168019,8.4145074e-07,139.71938,434.53802,434.53802,101.86548,-135.28395,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.2197919,1.2457733,1.0,-103.56031,-36.15907,-354.99606,-79.541954,3.2064438e-11,1.159592e-12,1.2199534,1.2199534,1.2197919,0.056223057,0.9999589,0.9999589,1.0,1.2457733,1.2197919,-0.00016149491,-4.112434e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.5355,1.0,0.0,100000.04,0.002494753,-6.4234486,-7.647347e-08,0.70581496,0.705815,4.279906e-07,6.474425e-07,1.4168019,8.591174e-07,144.08661,454.0659,454.0659,101.86548,-141.36353,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.376865,1.402853,1.0,-86.40116,-57.685444,-304.19733,-149.86858,3.949214e-11,1.108876e-12,1.3770266,1.3770266,1.376865,0.056223072,0.9999589,0.9999589,1.0,1.402853,1.376865,-0.00016147221,-4.111856e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.536,1.0,0.0,100000.04,0.0023916187,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.3659566e-07,6.383318e-07,1.4168019,8.763905e-07,144.90623,462.41406,462.41406,101.86548,-143.96255,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.5339383,1.5599326,1.0,-67.1147,-77.79153,-245.90883,-216.50523,4.584011e-11,1.0756612e-12,1.5340997,1.5340997,1.5339383,0.056223087,0.9999589,0.9999589,1.0,1.5599326,1.5339383,-0.00016144947,-4.111277e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.5365,1.0,0.0,100000.04,0.0022880775,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.4508278e-07,6.571189e-07,1.4168019,8.9342694e-07,142.15808,459.37698,459.37698,101.86548,-143.01703,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.6910115,1.7170123,1.0,-46.175793,-95.982285,-181.56573,-277.81125,5.1253665e-11,1.0514652e-12,1.691173,1.691173,1.6910115,0.056223094,0.9999589,0.9999589,1.0,1.7170123,1.6910115,-0.00016142668,-4.1106967e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.537,1.0,0.0,100000.04,0.0021839687,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.5341616e-07,6.7974645e-07,1.4168019,9.1015477e-07,135.9098,445.02945,445.02945,101.86548,-138.55023,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.8480847,1.8740919,1.0,-24.099974,-111.80983,-112.752266,-332.2772,5.570528e-11,1.0333583e-12,1.8482461,1.8482461,1.8480847,0.056223102,0.9999589,0.9999589,1.0,1.8740919,1.8480847,-0.00016140386,-4.1101157e-05,0.0,1.4168019,0.9999589,1.0,0.0,0.0,1.0,1.0
1.5375,1.0,0.0,100000.04,0.0020798587,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.615995e-07,6.938522e-07,1.4168019,9.2658144e-07,126.315254,419.72473,419.72473,101.86548,-130.67216,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,2.005158,2.0311716,1.0,-1.430781,-124.88447,-41.162685,-378.56204,5.9067654e-11,1.0221912e-12,2.0053194,2.0053194,2.005158,0.05622311,0.99995893,0.99995893,1.0,2.0311716,2.005158,-0.00016138102,-4.109534e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.538,1.0,0.0,100000.04,0.0019756053,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.696571e-07,6.939357e-07,1.4168019,9.4275566e-07,113.61066,384.08582,384.08582,101.86548,-119.57676,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,2.1622312,2.1882513,1.0,21.273638,-134.8843,31.440372,-415.52618,6.128862e-11,1.0153359e-12,2.1623926,2.1623926,2.1622312,0.05622312,0.99995893,0.99995893,1.0,2.1882513,2.1622312,-0.00016135816,-4.1089515e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.5385,1.0,0.0,100000.04,0.001871672,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.7755276e-07,6.9441495e-07,1.4168019,9.586048e-07,98.10882,338.9902,338.9902,101.86548,-105.537224,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,2.3193045,2.3453307,1.0,43.454273,-141.5631,103.269325,-442.25955,6.2670404e-11,1.0126222e-12,2.3194656,2.3194656,2.3193045,0.05622313,0.99995893,0.99995893,1.0,2.3453307,2.3193045,-0.00016133527,-4.108369e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.539,1.0,0.0,100000.04,0.0017675919,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.853015e-07,6.999736e-07,1.4168019,9.741591e-07,80.19141,285.54822,285.54822,101.86548,-88.89923,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,2.4763775,2.5024104,1.0,64.56501,-144.75641,172.55566,-458.10388,6.3422705e-11,1.0095756e-12,2.476539,2.476539,2.4763775,0.05622315,0.99995893,0.99995893,1.0,2.5024104,2.4763775,-0.00016131239,-4.107786e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.5395,1.0,0.0,100000.04,0.0016640826,-6.4234486,-7.647347e-08,0.70581496,0.70581496,4.929129e-07,7.076861e-07,1.4168019,9.894376e-07,60.299583,225.07567,225.07567,101.86548,-70.07242,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,2.6334507,2.65949,1.0,84.08607,-144.38565,237.59344,-462.66913,6.3431774e-11,1.00673e-12,2.6336122,2.6336122,2.6334507,0.05622315,0.99995893,0.99995893,1.0,2.65949,2.6334507,-0.00016128948,-4.107203e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.54,1.0,0.0,100000.04,0.0015604089,-6.4234486,-7.647347e-08,0.70581496,0.70581496,5.0036573e-07,7.216532e-07,1.4168019,1.004398e-06,38.923103,159.06146,159.06146,101.86548,-49.520325,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,2.790524,2.8165696,1.0,101.53682,-140.45992,296.78137,-455.84283,6.271565e-11,1.0040642e-12,2.7906854,2.7906854,2.790524,0.056223165,0.99995893,0.99995893,1.0,2.8165696,2.790524,-0.0001612666,-4.1066203e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.5405,1.0,0.0,100000.04,0.0014568613,-6.4234486,-7.647347e-08,0.70581496,0.70581496,5.076958e-07,7.1910966e-07,1.4168019,1.0191118e-06,16.588284,89.13095,89.13095,101.86548,-27.748983,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,2.9475973,2.9736493,1.0,116.487595,-133.07588,348.66214,-437.7931,6.1441e-11,1.0018301e-12,2.9477584,2.9477584,2.9475973,0.05622316,0.99995893,0.99995893,1.0,2.9736493,2.9475973,-0.00016124372,-4.1060375e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.541,1.0,0.0,100000.04,0.0013531515,-6.4234486,-7.647347e-08,0.70581496,0.70581496,5.1487694e-07,7.462593e-07,1.4168019,1.0335267e-06,-6.1549597,17.005917,17.005917,101.86548,-5.2944226,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,3.1046705,3.130729,1.0,128.5703,-122.415344,391.9584,-408.96432,5.9896e-11,1.0000428e-12,3.1048317,3.1048317,3.1046705,0.056223165,0.99995893,0.99995893,1.0,3.130729,3.1046705,-0.00016122084,-4.105455e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.5415,1.0,0.0,100000.04,0.0012495412,-6.4234486,0.0,0.70581496,0.70581496,5.218943e-07,7.461754e-07,1.4168019,1.047613e-06,-28.74666,-55.537823,-55.537823,101.86548,17.290493,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,3.2617438,3.2878087,1.0,137.48744,-108.740776,425.60416,-370.0663,5.782859e-11,9.972324e-13,3.261905,3.261905,3.2617438,0.05622319,0.99995893,0.99995893,1.0,3.2878087,3.2617438,-0.00016119797,-4.1048726e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.542,1.0,0.0,100000.04,0.0011458718,-6.4234486,0.0,0.70581496,0.70581496,5.287598e-07,7.5031653e-07,1.4168019,1.0613941e-06,-50.63058,-126.71415,-126.71415,101.86548,39.449696,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,3.418817,3.444888,1.0,143.01945,-92.38887,448.77094,-322.0568,5.562063e-11,9.951568e-13,3.4189782,3.4189782,3.418817,0.056223195,0.99995893,0.99995893,1.0,3.444888,3.418817,-0.00016117512,-4.104291e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.5425,1.0,0.0,100000.04,0.0010421589,-6.4234486,0.0,0.70581496,0.70581496,5.354775e-07,7.7111645e-07,1.4168019,1.0748788e-06,-71.26791,-194.77061,-194.77061,101.86548,60.637592,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,3.57589,3.6019678,1.0,145.03014,-73.76223,460.88843,-266.1178,5.302443e-11,9.917602e-13,3.5760512,3.5760512,3.57589,0.056223188,0.999959,0.999959,1.0,3.6019678,3.57589,-0.0001611523,-4.1037096e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.543,1.0,0.0,100000.04,0.0009383287,-6.4234486,0.0,0.70581496,0.70581496,5.420207e-07,7.7529927e-07,1.4168019,1.0880132e-06,-90.15053,-258.03156,-258.03156,101.86548,80.33251,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,3.7329633,3.7590475,1.0,143.47,-53.319466,461.65823,-203.62666,5.0424703e-11,9.891307e-13,3.7331245,3.7331245,3.7329633,0.0562232,0.999959,0.999959,1.0,3.7590475,3.7329633,-0.0001611295,-4.103129e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.5435,1.0,0.0,100000.04,0.0008348028,-6.4234486,0.0,0.70581496,0.70581496,5.484174e-07,7.8815924e-07,1.4168019,1.1008534e-06,-106.81352,-314.93945,-314.93945,101.86548,98.049545,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,3.8900366,3.9161272,1.0,138.37743,-31.563906,451.0614,-136.12195,4.790898e-11,9.850771e-13,3.8901978,3.8901978,3.8900366,0.056223206,0.999959,0.999959,1.0,3.9161272,3.8900366,-0.00016110674,-4.1025494e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.544,1.0,0.0,100000.04,0.00073130056,-6.4234486,0.0,0.70581496,0.705815,5.5464346e-07,7.7366735e-07,1.4168019,1.1133511e-06,-120.846634,-364.0931,-364.0931,101.86548,113.35247,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,4.0471096,4.073207,1.0,129.87784,-9.0312,429.35883,-65.26574,4.5100756e-11,9.811338e-13,4.047271,4.047271,4.0471096,0.056223217,0.999959,0.999959,1.0,4.073207,4.0471096,-0.00016108401,-4.1019706e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.5445,1.0,0.0,100000.04,0.00062749913,-6.4234486,0.0,0.70581496,0.70581496,5.6071764e-07,7.989854e-07,1.4168019,1.125544e-06,-131.90434,-404.28232,-404.28232,101.86548,125.8645,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,4.204183,4.2302866,1.0,118.18047,13.723864,397.0849,7.1973968,4.193831e-11,9.7036e-13,4.2043443,4.2043443,4.204183,0.056223236,0.999959,0.999959,1.0,4.2302866,4.204183,-0.00016106133,-4.101393e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.545,1.0,0.0,100000.04,0.00052363175,-6.4234486,0.0,0.70581496,0.70581496,5.6660764e-07,7.9654035e-07,1.4168019,1.1373671e-06,-139.71439,-434.51755,-434.51755,101.86548,135.27759,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,4.361256,4.387366,1.0,103.57336,36.14103,355.03424,79.48332,3.874251e-11,9.0907154e-13,4.3614173,4.3614173,4.361256,0.056223236,0.999959,0.999959,1.0,4.387366,4.361256,-0.00016103868,-4.1008163e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.5455,1.0,0.0,100000.04,0.00041959234,-6.4234486,0.0,0.70581496,0.70581496,5.723206e-07,8.1013485e-07,1.4168019,1.1488349e-06,-144.08447,-454.0544,-454.0544,101.86548,141.35995,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,4.5183296,4.5444455,1.0,86.41612,57.668354,304.24216,149.81227,3.599517e-11,8.6712517e-13,4.5184903,4.5184903,4.5183296,0.05622324,0.999959,0.999959,1.0,4.5444455,4.5183296,-0.0001610161,-4.1002415e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.546,1.0,0.0,100000.04,0.00031530941,-6.4234486,0.0,0.70581496,0.70581496,5.7787196e-07,8.119467e-07,1.4168019,1.1599783e-06,-144.90703,-462.41187,-462.41187,101.86548,143.96187,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,4.6754026,4.701525,1.0,67.13122,77.77581,245.95923,216.45264,3.329472e-11,8.3550734e-13,4.675564,4.675564,4.6754026,0.056223243,0.999959,0.999959,1.0,4.701525,4.6754026,-0.00016099359,-4.099668e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.5465,1.0,0.0,100000.04,0.00021148752,-6.4234486,0.0,0.70581496,0.70581496,5.8327737e-07,8.151928e-07,1.4168019,1.1708287e-06,-142.16177,-459.38412,-459.38412,101.86548,143.01924,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,4.832476,4.858605,1.0,46.193447,95.96832,181.62045,277.76367,2.9962248e-11,8.0478506e-13,4.832637,4.832637,4.832476,0.056223255,0.999959,0.999959,1.0,4.858605,4.832476,-0.00016097115,-4.0990966e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.547,1.0,0.0,100000.04,0.00010806644,-6.4234486,0.0,0.70581496,0.70581496,5.885372e-07,8.2732674e-07,1.4168019,1.181387e-06,-135.9163,-445.04575,-445.04575,101.86548,138.5553,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,4.989549,5.0156846,1.0,24.118338,111.797966,112.80996,332.23578,2.6509517e-11,7.861184e-13,4.9897103,4.9897103,4.989549,0.05622325,0.999959,0.999959,1.0,5.0156846,4.989549,-0.00016094877,-4.098527e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.5475,1.0,0.0,100000.04,5.326679e-06,-6.4234486,0.0,0.70581496,0.70581496,5.936562e-07,8.1113166e-07,1.4168019,1.1916625e-06,-126.3244,-419.74976,-419.74976,101.86548,130.67995,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,5.1466227,5.1727643,1.0,1.4494019,124.875,41.221935,378.52783,2.3211821e-11,7.6909106e-13,5.1467834,5.1467834,5.1466227,0.056223262,0.999959,0.999959,1.0,5.1727643,5.1466227,-0.00016092649,-4.097959e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.548,1.0,0.0,100000.04,-9.6868884e-05,-6.4234486,0.0,0.70581496,0.70581496,5.9860963e-07,8.1896894e-07,1.4168019,1.2016056e-06,-113.62223,-384.119,-384.119,101.86548,119.587074,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,5.3036957,5.329844,1.0,-21.25522,134.87746,-31.381031,415.5,2.026526e-11,7.5853245e-13,5.3038564,5.3038564,5.3036957,0.056223277,0.99995905,0.99995905,1.0,5.329844,5.3036957,-0.00016090427,-4.0973937e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.5485,1.0,0.0,100000.04,-0.00019871817,-6.4234486,0.0,0.70581496,0.70581496,6.0340386e-07,8.27556e-07,1.4168019,1.2112292e-06,-98.12253,-339.0307,-339.0307,101.86548,105.54981,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,5.4607687,5.486923,1.0,-43.436512,141.55904,-103.21136,442.24203,1.7208669e-11,7.480861e-13,5.46093,5.46093,5.4607687,0.056223277,0.99995905,0.99995905,1.0,5.486923,5.4607687,-0.00016088215,-4.09683e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.549,1.0,0.0,100000.04,-0.0002996954,-6.4234486,0.0,0.70581496,0.70581496,6.0804473e-07,8.415592e-07,1.4168019,1.2205451e-06,-80.20692,-285.59503,-285.59503,101.86548,88.91378,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,5.617842,5.644003,1.0,-64.54834,144.75526,-172.50047,458.0955,1.4139338e-11,7.380454e-13,5.618003,5.618003,5.617842,0.056223296,0.99995905,0.99995905,1.0,5.644003,5.617842,-0.0001608601,-4.096269e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.5495,1.0,0.0,100000.04,-0.0004000574,-6.4234486,0.0,0.70581496,0.70581496,6.125407e-07,8.26358e-07,1.4168019,1.2295699e-06,-60.316513,-225.12762,-225.12762,101.86548,70.08857,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,5.774915,5.8010826,1.0,-84.0709,144.3874,-237.54242,462.67004,1.1056555e-11,7.245048e-13,5.7750764,5.7750764,5.774915,0.05622328,0.99995905,0.99995905,1.0,5.8010826,5.774915,-0.00016083816,-4.09571e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.55,1.0,0.0,100000.04,-0.000500221,-6.4234486,0.0,0.70581496,0.70581496,6.168731e-07,8.3335675e-07,1.4168019,1.2382663e-06,-38.941032,-159.1173,-159.1173,101.86548,49.53769,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,5.9319887,5.9581623,1.0,-101.52353,140.46455,-296.73575,455.85303,8.706454e-12,9.260663e-13,5.9321494,5.9321494,5.9319887,0.0562233,0.99995905,0.99995905,1.0,5.9581623,5.9319887,-0.0001608163,-4.0951534e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.5505,1.0,0.0,100000.04,-0.0005994387,-6.4234486,0.0,0.70581496,0.70581496,6.210328e-07,8.481259e-07,1.4168019,1.2466163e-06,-16.606773,-89.189285,-89.189285,101.86548,27.767124,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,6.0890617,6.115242,1.0,-116.47651,133.08328,-348.62305,437.81235,8.626117e-12,1.636084e-12,6.0892224,6.0892224,6.0890617,0.056223292,0.99995905,0.99995905,1.0,6.115242,6.0890617,-0.00016079455,-4.0945994e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.551,1.0,0.0,100000.04,-0.00069840834,-6.4234486,0.0,0.70581496,0.70581496,6.250453e-07,8.5504143e-07,1.4168019,1.2546707e-06,6.136366,-17.065323,-17.065323,101.86548,5.312896,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,6.246135,6.2723217,1.0,-128.56169,122.42532,-391.92682,408.99213,8.617654e-12,2.1422517e-12,6.246296,6.246296,6.246135,0.0562233,0.99995905,0.99995905,1.0,6.2723217,6.246135,-0.00016077289,-4.0940482e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.5515,1.0,0.0,100000.04,-0.00079697033,-6.4234486,0.0,0.70581496,0.70581496,6.288988e-07,8.5838803e-07,1.4168019,1.262406e-06,28.72842,55.478813,55.478813,101.86548,-17.272142,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.12002303,0.14621593,1.0,-137.4815,108.75309,-425.5808,370.102,8.68221e-12,2.480104e-12,0.12018378,0.12018378,0.12002303,0.056223292,0.99995905,0.99995905,1.0,0.14621593,0.12002303,-0.00016075135,-4.0934996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.552,1.0,0.0,100000.04,-0.0008952729,-6.4234486,0.0,0.70581496,0.70581496,6.3259773e-07,8.5803464e-07,1.4168019,1.2698309e-06,50.613144,126.65699,126.65699,101.86548,-39.43192,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.27709627,0.30329555,1.0,-143.01636,92.40321,-448.75644,322.09946,8.464644e-12,2.6849016e-12,0.277257,0.277257,0.27709627,0.056223303,0.99995905,0.99995905,1.0,0.30329555,0.27709627,-0.00016072992,-4.092954e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.5525,1.0,0.0,100000.04,-0.0009932201,-6.4234486,0.0,0.70581496,0.70581496,6.361228e-07,8.7061755e-07,1.4168019,1.2769068e-06,71.25171,194.7167,194.7167,101.86548,-60.62083,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.4341695,0.4603752,1.0,-145.02995,73.77825,-460.88312,266.1664,7.758027e-12,2.8147218e-12,0.43433022,0.43433022,0.4341695,0.05622331,0.99995905,0.99995905,1.0,0.4603752,0.4341695,-0.00016070859,-4.0924107e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.553,1.0,0.0,100000.04,-0.0010909039,-6.4234486,0.0,0.70581496,0.70581496,6.394848e-07,8.6438683e-07,1.4168019,1.2836555e-06,90.135956,257.98224,257.98224,101.86548,-80.31718,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.59124273,0.6174548,1.0,-143.47272,53.336765,-461.66226,203.68002,7.0545896e-12,2.8908959e-12,0.5914034,0.5914034,0.59124273,0.056223314,0.99995905,0.99995905,1.0,0.6174548,0.59124273,-0.00016068738,-4.0918705e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.5535,1.0,0.0,100000.04,-0.0011879065,-6.4234486,0.0,0.70581496,0.705815,6.4266914e-07,8.671164e-07,1.4168019,1.2900475e-06,106.80094,314.8959,314.8959,101.86548,-98.036,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.748316,0.77453446,1.0,-138.38301,31.582062,-451.07465,136.17874,5.8926037e-12,2.9276514e-12,0.7484767,0.7484767,0.748316,0.05622331,0.9999591,0.9999591,1.0,0.77453446,0.748316,-0.0001606663,-4.0913335e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.554,1.0,0.0,100000.04,-0.0012846862,-6.4234486,0.0,0.70581496,0.70581496,6.4568366e-07,8.7124613e-07,1.4168019,1.2960986e-06,120.83635,364.05643,364.05643,101.86548,-113.341064,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,0.90538925,0.9316141,1.0,-129.88611,9.049767,-429.38098,65.32456,5.0603293e-12,2.936612e-12,0.9055499,0.9055499,0.90538925,0.056223325,0.9999591,0.9999591,1.0,0.9316141,0.90538925,-0.00016064534,-4.0908002e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.5545,1.0,0.0,100000.04,-0.0013813952,-6.4234486,0.0,0.70581496,0.70581496,6.485351e-07,8.672697e-07,1.4168019,1.3018224e-06,131.8966,404.25342,404.25342,101.86548,-125.855515,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.0624624,1.0886937,1.0,-118.19125,-13.705347,-397.11542,-7.137995,4.8661617e-12,2.926383e-12,1.0626231,1.0626231,1.0624624,0.056223325,0.9999591,0.9999591,1.0,1.0886937,1.0624624,-0.00016062452,-4.0902698e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.555,1.0,0.0,100000.04,-0.0014777347,-6.4234486,0.0,0.70581496,0.70581496,6.5121606e-07,8.714953e-07,1.4168019,1.3072039e-06,139.7094,434.49713,434.49713,101.86548,-135.27124,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.2195357,1.2457733,1.0,-103.58637,-36.123016,-355.07233,-79.424805,4.6736616e-12,2.902688e-12,1.2196963,1.2196963,1.2195357,0.05622333,0.9999591,0.9999591,1.0,1.2457733,1.2195357,-0.00016060383,-4.089743e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.5555,1.0,0.0,100000.04,-0.0015736332,-6.4234486,0.0,0.70581496,0.705815,6.5374223e-07,8.8206275e-07,1.4168019,1.3122748e-06,144.08235,454.04297,454.04297,101.86548,-141.3564,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.376609,1.402853,1.0,-86.43106,-57.65129,-304.2869,-149.75607,5.0869196e-12,2.8660056e-12,1.3767695,1.3767695,1.376609,0.05622332,0.9999591,0.9999591,1.0,1.402853,1.376609,-0.0001605833,-4.0892202e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.556,1.0,0.0,100000.04,-0.0016694979,-6.4234486,0.0,0.70581496,0.70581496,6.5612727e-07,8.860993e-07,1.4168019,1.3170625e-06,144.9078,462.40967,462.40967,101.86548,-143.96118,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.5336822,1.5599326,1.0,-67.1477,-77.76012,-246.00954,-216.40015,7.2512287e-12,2.732888e-12,1.5338428,1.5338428,1.5336822,0.05622334,0.9999591,0.9999591,1.0,1.5599326,1.5336822,-0.00016056291,-4.088701e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.5565,1.0,0.0,100000.04,-0.0017641803,-6.4234486,0.0,0.70581496,0.70581496,6.5836997e-07,8.7019885e-07,1.4168019,1.3215642e-06,142.16545,459.39124,459.39124,101.86548,-143.02145,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.6907555,1.7170123,1.0,-46.211075,-95.954384,-181.67508,-277.71616,8.348974e-12,2.282591e-12,1.690916,1.690916,1.6907555,0.056223337,0.9999591,0.9999591,1.0,1.7170123,1.6907555,-0.00016054267,-4.0881856e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.557,1.0,0.0,100000.04,-0.0018575223,-6.4234486,0.0,0.70581496,0.70581496,6.6045584e-07,8.8400407e-07,1.4168019,1.3257512e-06,135.92279,445.062,445.062,101.86548,-138.56036,0.0,101.87693,327.1964,1.0,-1.0,0.7083068,1.8478287,1.8740919,1.0,-24.136673,-111.786125,-112.86755,-332.19446,7.740673e-12,1.934079e-12,1.8479892,1.8479892,1.8478287,0.056223333,0.9999591,0.9999591,1.0,1.8740919,1.8478287,-0.00016052258,-4.087674e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.5575,1.0,0.0,100000.04,-0.0019498998,-6.4234486,0.0,0.70581496,0.70581496,6.623844e-07,8.867678e-07,1.4168019,1.3296225e-06,126.33354,419.77475,419.77475,101.86548,-130.68771,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,2.004902,2.0311716,1.0,-1.4679936,-124.86555,-41.28108,-378.49365,6.9695543e-12,1.6818241e-12,2.0050623,2.0050623,2.004902,0.056223325,0.9999591,0.9999591,1.0,2.0311716,2.004902,-0.00016050266,-4.0871666e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.558,1.0,0.0,100000.04,-0.0020409555,-6.4234486,0.0,0.70581496,0.70581496,6.641519e-07,8.986178e-07,1.4168019,1.3331704e-06,113.63379,384.15207,384.15207,101.86548,-119.59737,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,2.1619751,2.1882513,1.0,21.23683,-134.87062,31.321793,-415.47388,6.237258e-12,1.4899107e-12,2.1621356,2.1621356,2.1619751,0.05622333,0.9999591,0.9999591,1.0,2.1882513,2.1619751,-0.0001604829,-4.0866635e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.5585,1.0,0.0,100000.04,-0.0021313047,-6.4234486,0.0,0.70581496,0.70581496,6.6577377e-07,8.863241e-07,1.4168019,1.3364261e-06,98.136215,339.07108,339.07108,101.86548,-105.56238,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,2.3190484,2.3453307,1.0,43.418774,-141.555,103.15348,-442.22458,5.2712314e-12,1.3420559e-12,2.3192089,2.3192089,2.3190484,0.056223333,0.9999591,0.9999591,1.0,2.3453307,2.3190484,-0.00016046329,-4.086164e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.559,1.0,0.0,100000.04,-0.0022207028,-6.4234486,0.0,0.70581496,0.70581496,6.672294e-07,8.710982e-07,1.4168019,1.339348e-06,80.22241,285.64172,285.64172,101.86548,-88.92831,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,2.4761217,2.5024104,1.0,64.53169,-144.7541,172.44539,-458.08713,4.349191e-12,1.2356775e-12,2.4762821,2.4762821,2.4761217,0.056223325,0.9999592,0.9999592,1.0,2.5024104,2.4761217,-0.00016044386,-4.0856692e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.5595,1.0,0.0,100000.04,-0.0023090811,-6.4234486,0.0,0.70581496,0.70581496,6.685441e-07,8.782413e-07,1.4168019,1.3419871e-06,60.333416,225.17949,225.17949,101.86548,-70.1047,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,2.633195,2.65949,1.0,84.055756,-144.38918,237.49147,-462.67096,3.189451e-12,1.1433984e-12,2.6333554,2.6333554,2.633195,0.056223337,0.9999592,0.9999592,1.0,2.65949,2.633195,-0.00016042458,-4.0851784e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.56,1.0,0.0,100000.03,-0.0023974539,-6.4234486,0.0,0.70581496,0.70581496,6.696816e-07,8.8653286e-07,1.4168019,1.3442703e-06,38.95894,159.17303,159.17303,101.86548,-49.555023,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,2.7902682,2.8165696,1.0,101.510254,-140.4692,296.69022,-455.86322,1.9000066e-12,1.080408e-12,2.7904286,2.7904286,2.7902682,0.056223325,0.9999592,0.9999592,1.0,2.8165696,2.7902682,-0.00016040547,-4.0846917e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.5605,1.0,0.0,100000.03,-0.0024848203,-6.4234486,0.0,0.70581496,0.70581496,6.706806e-07,8.8050655e-07,1.4168019,1.3462757e-06,16.625237,89.24753,89.24753,101.86548,-27.785238,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,2.9473414,2.9736493,1.0,116.46544,-133.09067,348.584,-437.83154,1.106468e-12,1.0280066e-12,2.947502,2.947502,2.9473414,0.05622334,0.9999592,0.9999592,1.0,2.9736493,2.9473414,-0.00016038654,-4.0842096e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.561,1.0,0.0,100000.03,-0.0025717553,-6.4234486,0.0,0.70581496,0.70581496,6.715039e-07,8.745089e-07,1.4168019,1.3479283e-06,-6.117799,17.12463,17.12463,101.86548,-5.331342,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,3.1044147,3.130729,1.0,128.55309,-122.43529,391.89526,-409.0199,8.916124e-13,9.775167e-13,3.104575,3.104575,3.1044147,0.05622333,0.9999592,0.9999592,1.0,3.130729,3.1044147,-0.00016036778,-4.083732e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.5615,1.0,0.0,100000.03,-0.0026580323,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.7219287e-07,8.848454e-07,1.4168019,1.3493112e-06,-28.710207,-55.419895,-55.419895,101.86548,17.253819,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.261488,3.2878087,1.0,137.4756,-108.76539,425.55753,-370.1376,1.2178628e-12,9.353158e-13,3.2616482,3.2616482,3.261488,0.05622334,0.9999592,0.9999592,1.0,3.2878087,3.261488,-0.00016034921,-4.083259e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.562,1.0,0.0,100000.03,-0.0027432945,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.727424e-07,8.823312e-07,1.4168019,1.3504143e-06,-50.59573,-126.599915,-126.599915,101.86548,39.414165,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.4185612,3.444888,1.0,143.01328,-92.41754,448.74197,-322.14206,1.4989147e-12,8.932451e-13,3.4187214,3.4187214,3.4185612,0.05622332,0.9999592,0.9999592,1.0,3.444888,3.4185612,-0.00016033083,-4.082791e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.5625,1.0,0.0,100000.03,-0.0028278518,-6.423448,9.9057615e-08,0.70581496,0.705815,6.731066e-07,8.966018e-07,1.4168019,1.3511454e-06,-71.23552,-194.66287,-194.66287,101.86548,60.604088,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,3.5756345,3.6019678,1.0,145.02977,-73.79425,460.87784,-266.21497,1.4759569e-12,8.553894e-13,3.5757947,3.5757947,3.5756345,0.05622331,0.9999592,0.9999592,1.0,3.6019678,3.5756345,-0.00016031261,-4.0823274e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.563,1.0,0.0,100000.03,-0.0029118212,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.733052e-07,8.890228e-07,1.4168019,1.351544e-06,-90.1214,-257.93298,-257.93298,101.86548,80.30186,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,3.7327077,3.7590475,1.0,143.47545,-53.354046,461.66626,-203.73329,1.2794869e-12,8.2124975e-13,3.732868,3.732868,3.7327077,0.056223318,0.9999592,0.9999592,1.0,3.7590475,3.7327077,-0.00016029461,-4.0818686e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.5635,1.0,0.0,100000.03,-0.0029952854,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.7336026e-07,8.735829e-07,1.4168019,1.3516546e-06,-106.78837,-314.85245,-314.85245,101.86548,98.022484,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,3.889781,3.9161272,1.0,138.38857,-31.600195,451.08786,-136.23544,9.067573e-13,7.9343417e-13,3.8899412,3.8899412,3.889781,0.056223318,0.9999592,0.9999592,1.0,3.9161272,3.889781,-0.00016027679,-4.081415e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.564,1.0,0.0,100000.03,-0.0030783569,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.732468e-07,8.792518e-07,1.4168019,1.3514269e-06,-120.82607,-364.0198,-364.0198,101.86548,113.32967,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,4.046854,4.073207,1.0,129.89438,-9.068307,429.4031,-65.383286,2.0730761e-13,7.640585e-13,4.047014,4.047014,4.046854,0.05622333,0.9999592,0.9999592,1.0,4.073207,4.046854,-0.00016025917,-4.0809664e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.5645,1.0,0.0,100000.03,-0.0031606844,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.729949e-07,8.761595e-07,1.4168019,1.3509211e-06,-131.88887,-404.22455,-404.22455,101.86548,125.846535,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,4.2039275,4.2302866,1.0,118.20203,13.686854,397.14584,7.078683,-1.0669057e-12,7.3664e-13,4.2040877,4.2040877,4.2039275,0.05622331,0.9999592,0.9999592,1.0,4.2302866,4.2039275,-0.00016024176,-4.080523e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
