Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.565,1.0,0.0,100000.03,-0.0032421055,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.7260595e-07,8.66951e-07,1.4168019,1.3501405e-06,-139.7044,-434.4767,-434.4767,101.86548,135.2649,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,4.3610005,4.387366,1.0,103.59937,36.105026,355.11035,79.36637,-3.0324963e-12,7.1047617e-13,4.3611608,4.3611608,4.3610005,0.056223333,0.9999592,0.9999592,1.0,4.387366,4.3610005,-0.00016022455,-4.0800845e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.5655,1.0,0.0,100000.03,-0.0033220956,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.7207844e-07,8.6578103e-07,1.4168019,1.3490817e-06,-144.08023,-454.03152,-454.03152,101.86548,141.35284,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.518074,4.5444455,1.0,86.44598,57.634247,304.33157,149.69995,-5.876489e-12,6.8761804e-13,4.5182343,4.5182343,4.518074,0.056223325,0.99995923,0.99995923,1.0,4.5444455,4.518074,-0.00016020754,-4.0796516e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.566,1.0,0.0,100000.03,-0.0034007062,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.714148e-07,8.7419704e-07,1.4168019,1.3477494e-06,-144.9086,-462.40747,-462.40747,101.86548,143.96051,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,4.675147,4.701525,1.0,67.16416,77.74444,246.05975,216.34772,-8.583689e-12,6.658446e-13,4.6753073,4.6753073,4.675147,0.056223333,0.99995923,0.99995923,1.0,4.701525,4.675147,-0.00016019074,-4.0792238e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.5665,1.0,0.0,100000.03,-0.0034780984,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.7061404e-07,8.6448273e-07,1.4168019,1.3461421e-06,-142.16913,-459.39835,-459.39835,101.86548,143.02367,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,4.8322206,4.858605,1.0,46.22868,95.94045,181.72961,277.66873,-1.1286639e-11,6.40691e-13,4.832381,4.832381,4.8322206,0.056223314,0.99995923,0.99995923,1.0,4.858605,4.8322206,-0.00016017417,-4.0788018e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.567,1.0,0.0,100000.03,-0.0035544261,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.6966595e-07,8.451725e-07,1.4168019,1.344239e-06,-135.92928,-445.07822,-445.07822,101.86548,138.5654,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,4.9892936,5.0156846,1.0,24.154985,111.77429,112.92506,332.15317,-1.289721e-11,6.1646597e-13,4.989454,4.989454,4.9892936,0.056223314,0.99995923,0.99995923,1.0,5.0156846,4.9892936,-0.0001601578,-4.078385e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.5675,1.0,0.0,100000.03,-0.003629309,-6.423448,9.9057615e-08,0.70581496,0.705815,6.6854716e-07,8.573646e-07,1.4168019,1.3419932e-06,-126.34267,-419.79968,-419.79968,101.86548,130.69548,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,5.146367,5.1727643,1.0,1.4865638,124.8561,41.340137,378.45956,-1.3430955e-11,5.925539e-13,5.1465273,5.1465273,5.146367,0.056223307,0.99995923,0.99995923,1.0,5.1727643,5.146367,-0.00016014166,-4.0779738e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.568,1.0,0.0,100000.03,-0.003703391,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.6732304e-07,8.5647895e-07,1.4168019,1.3395359e-06,-113.645325,-384.18512,-384.18512,101.86548,119.60765,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,5.30344,5.329844,1.0,-21.21846,134.86378,-31.262636,415.44775,-1.3359542e-11,5.7304904e-13,5.3036003,5.3036003,5.30344,0.056223307,0.99995923,0.99995923,1.0,5.329844,5.30344,-0.00016012572,-4.0775678e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.5685,1.0,0.0,100000.03,-0.003776257,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.6593805e-07,8.600683e-07,1.4168019,1.3367558e-06,-98.149895,-339.11142,-339.11142,101.86548,105.57493,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,5.4605136,5.486923,1.0,-43.40106,141.55095,-103.09568,442.20712,-1.0968734e-11,5.52847e-13,5.4606733,5.4606733,5.4605136,0.056223303,0.99995923,0.99995923,1.0,5.486923,5.4605136,-0.00016011002,-4.0771683e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.569,1.0,0.0,100000.03,-0.003848139,-6.423448,9.9057615e-08,0.70581496,0.705815,6.6442857e-07,8.471098e-07,1.4168019,1.3337258e-06,-80.23788,-285.68835,-285.68835,101.86548,88.94282,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,5.6175866,5.644003,1.0,-64.51506,144.75294,-172.39038,458.07874,-8.379035e-12,5.76439e-13,5.617747,5.617747,5.6175866,0.0562233,0.99995923,0.99995923,1.0,5.644003,5.6175866,-0.00016009454,-4.076774e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.5695,1.0,0.0,100000.03,-0.003919241,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.6275567e-07,8.6236514e-07,1.4168019,1.3303677e-06,-60.350304,-225.23128,-225.23128,101.86548,70.12081,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.77466,5.8010826,1.0,-84.04062,144.39093,-237.4406,462.67188,-5.2566827e-12,9.484031e-13,5.77482,5.77482,5.77466,0.05622328,0.99995923,0.99995923,1.0,5.8010826,5.77466,-0.00016007929,-4.0763854e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.57,1.0,0.0,100000.03,-0.003989312,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.609578e-07,8.345853e-07,1.4168019,1.3267588e-06,-38.97682,-159.22868,-159.22868,101.86548,49.572342,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,5.931733,5.9581623,1.0,-101.496994,140.47382,-296.6447,455.8734,-1.4739283e-12,1.2649694e-12,5.9318933,5.9318933,5.931733,0.056223296,0.99995923,0.99995923,1.0,5.9581623,5.931733,-0.00016006424,-4.0760027e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.5705,1.0,0.0,100000.03,-0.0040585543,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.5900656e-07,8.369105e-07,1.4168019,1.3228421e-06,-16.64368,-89.30569,-89.30569,101.86548,27.803333,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,6.0888066,6.115242,1.0,-116.45438,133.09805,-348.54504,437.85074,1.4127988e-12,1.4583383e-12,6.0889664,6.0889664,6.0888066,0.0562233,0.99995923,0.99995923,1.0,6.115242,6.0888066,-0.00016004944,-4.0756255e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.571,1.0,0.0,100000.03,-0.0041265343,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.5694036e-07,8.374156e-07,1.4168019,1.3186946e-06,6.0992494,-17.183863,-17.183863,101.86548,5.3497705,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.2458797,6.2723217,1.0,-128.5445,122.445244,-391.86374,409.0476,3.9054268e-12,1.5943278e-12,6.24604,6.24604,6.2458797,0.05622329,0.99995923,0.99995923,1.0,6.2723217,6.2458797,-0.00016003488,-4.0752548e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.5715,1.0,0.0,100000.03,-0.004193975,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.547271e-07,8.2362686e-07,1.4168019,1.3142518e-06,28.692009,55.361053,55.361053,101.86548,-17.23551,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.11976766,0.14621593,1.0,-137.46968,108.77767,-425.53424,370.1732,6.8309546e-12,1.6704357e-12,0.11992768,0.11992768,0.11976766,0.05622328,0.99995923,0.99995923,1.0,0.14621593,0.11976766,-0.00016002051,-4.074889e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.572,1.0,0.0,100000.03,-0.004260206,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.5235014e-07,8.2848015e-07,1.4168019,1.3094805e-06,50.57833,126.54291,126.54291,101.86548,-39.39643,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,0.27684093,0.30329555,1.0,-143.01018,92.43185,-448.7275,322.1846,9.657662e-12,1.712618e-12,0.27700093,0.27700093,0.27684093,0.05622327,0.99995923,0.99995923,1.0,0.30329555,0.27684093,-0.00016000643,-4.07453e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.5725,1.0,0.0,100000.03,-0.0043256977,-6.423448,9.9057615e-08,0.70581496,0.705815,6.4982135e-07,8.33605e-07,1.4168019,1.3044042e-06,71.21935,194.6091,194.6091,101.86548,-60.58736,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.43391418,0.4603752,1.0,-145.02959,73.81023,-460.87253,266.26343,1.2097162e-11,1.7283599e-12,0.43407416,0.43407416,0.43391418,0.056223284,0.99995923,0.99995923,1.0,0.4603752,0.43391418,-0.00015999255,-4.0741765e-05,0.0,1.4168019,0.99995923,1.0,0.0,0.0,1.0,1.0
1.573,1.0,0.0,100000.03,-0.004390757,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.471896e-07,8.225526e-07,1.4168019,1.2991215e-06,90.10686,257.8838,257.8838,101.86548,-80.286545,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.59098744,0.6174548,1.0,-143.47816,53.371307,-461.67026,203.7865,1.4149981e-11,1.7259509e-12,0.5911474,0.5911474,0.59098744,0.056223266,0.9999593,0.9999593,1.0,0.6174548,0.59098744,-0.00015997891,-4.0738294e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5735,1.0,0.0,100000.03,-0.004454706,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.4440474e-07,8.222389e-07,1.4168019,1.2935315e-06,106.77581,314.80902,314.80902,101.86548,-98.00897,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,0.7480607,0.77453446,1.0,-138.39412,31.61831,-451.10107,136.29207,1.5601813e-11,1.7103854e-12,0.7482206,0.7482206,0.7480607,0.056223266,0.9999593,0.9999593,1.0,0.77453446,0.7480607,-0.00015996554,-4.0734893e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.574,1.0,0.0,100000.03,-0.0045171785,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.415298e-07,8.132207e-07,1.4168019,1.2877605e-06,120.8158,363.98322,363.98322,101.86548,-113.31829,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,0.90513396,0.9316141,1.0,-129.90263,9.086833,-429.42517,65.44195,1.6613776e-11,1.6856861e-12,0.9052939,0.9052939,0.90513396,0.056223262,0.9999593,0.9999593,1.0,0.9316141,0.90513396,-0.0001599524,-4.0731546e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5745,1.0,0.0,100000.03,-0.0045786183,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.385205e-07,8.1056953e-07,1.4168019,1.2817197e-06,131.88115,404.1957,404.1957,101.86548,-125.83756,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,1.0622072,1.0886937,1.0,-118.212776,-13.668375,-397.17627,-7.019438,1.7208695e-11,1.6551488e-12,1.0623671,1.0623671,1.0622072,0.05622325,0.9999593,0.9999593,1.0,1.0886937,1.0622072,-0.00015993953,-4.0728268e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.575,1.0,0.0,100000.03,-0.004638245,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.354089e-07,8.0874975e-07,1.4168019,1.2754739e-06,139.69942,434.45633,434.45633,101.86548,-135.25854,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,1.2192805,1.2457733,1.0,-103.612366,-36.08705,-355.14835,-79.308,1.7582314e-11,1.6158261e-12,1.2194403,1.2194403,1.2192805,0.056223255,0.9999593,0.9999593,1.0,1.2457733,1.2192805,-0.00015992692,-4.072505e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5755,1.0,0.0,100000.03,-0.004696274,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.3216777e-07,8.0083777e-07,1.4168019,1.2689678e-06,144.0781,454.02008,454.02008,101.86548,-141.34929,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.3763537,1.402853,1.0,-86.460884,-57.617214,-304.37622,-149.64389,1.7152066e-11,1.5743827e-12,1.3765136,1.3765136,1.3763537,0.056223232,0.9999593,0.9999593,1.0,1.402853,1.3763537,-0.00015991452,-4.0721894e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.576,1.0,0.0,100000.03,-0.0047527086,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.2881367e-07,7.8725265e-07,1.4168019,1.2622351e-06,144.90938,462.40527,462.40527,101.86548,-143.95982,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,1.533427,1.5599326,1.0,-67.18062,-77.72877,-246.10992,-216.29535,1.6586415e-11,1.5292029e-12,1.5335869,1.5335869,1.533427,0.056223225,0.9999593,0.9999593,1.0,1.5599326,1.533427,-0.00015990238,-4.071881e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5765,1.0,0.0,100000.03,-0.004807629,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.253316e-07,7.8163964e-07,1.4168019,1.2552454e-06,142.1728,459.40543,459.40543,101.86548,-143.02588,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,1.6905003,1.7170123,1.0,-46.246273,-95.92654,-181.7841,-277.62134,1.5996374e-11,1.5821884e-12,1.6906601,1.6906601,1.6905003,0.056223232,0.9999593,0.9999593,1.0,1.7170123,1.6905003,-0.00015989051,-4.0715782e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.577,1.0,0.0,100000.03,-0.0048618345,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.217168e-07,7.804969e-07,1.4168019,1.2479893e-06,135.93575,445.09442,445.09442,101.86548,-138.57045,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,1.8475735,1.8740919,1.0,-24.173286,-111.76247,-112.982506,-332.1119,1.5262654e-11,1.9191413e-12,1.8477334,1.8477334,1.8475735,0.056223232,0.9999593,0.9999593,1.0,1.8740919,1.8475735,-0.00015987884,-4.0712814e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5775,1.0,0.0,100000.03,-0.0049150754,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.1799426e-07,7.6369895e-07,1.4168019,1.2405169e-06,126.351776,419.8246,419.8246,101.86547,-130.70323,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,2.0046468,2.0311716,1.0,-1.5051216,-124.84666,-41.399136,-378.42548,1.4690364e-11,2.1511308e-12,2.0048065,2.0048065,2.0046468,0.05622322,0.9999593,0.9999593,1.0,2.0311716,2.0046468,-0.00015986744,-4.070991e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.578,1.0,0.0,100000.03,-0.0049673216,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.141509e-07,7.585395e-07,1.4168019,1.2328021e-06,113.65686,384.21814,384.21814,101.86547,-119.61793,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.16172,2.1882513,1.0,21.200102,-134.85696,31.203535,-415.4217,1.4308325e-11,2.2977583e-12,2.1618798,2.1618798,2.16172,0.056223217,0.9999593,0.9999593,1.0,2.1882513,2.16172,-0.00015985634,-4.0707084e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5785,1.0,0.0,100000.03,-0.005018392,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.1020444e-07,7.611335e-07,1.4168019,1.2248803e-06,98.16356,339.15173,339.15173,101.86547,-105.58747,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.3187933,2.3453307,1.0,43.38335,-141.5469,103.03793,-442.18967,1.3818901e-11,2.407209e-12,2.318953,2.318953,2.3187933,0.056223202,0.9999593,0.9999593,1.0,2.3453307,2.3187933,-0.00015984544,-4.0704308e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.579,1.0,0.0,100000.03,-0.0050683836,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.0614724e-07,7.667622e-07,1.4168019,1.2167361e-06,80.25334,285.73495,285.73495,101.86547,-88.95731,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.4758666,2.5024104,1.0,64.49844,-144.75179,172.3354,-458.07037,1.317525e-11,2.4697648e-12,2.4760263,2.4760263,2.4758666,0.0562232,0.9999593,0.9999593,1.0,2.5024104,2.4758666,-0.00015983479,-4.0701594e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5795,1.0,0.0,100000.03,-0.0051170075,-6.423448,9.9057615e-08,0.70581496,0.70581496,6.0196675e-07,7.4867694e-07,1.4168019,1.2083444e-06,60.367176,225.283,225.283,101.86547,-70.13692,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.6329398,2.65949,1.0,84.0255,-144.39268,237.38976,-462.67276,1.1197992e-11,2.4908415e-12,2.6330996,2.6330996,2.6329398,0.05622319,0.9999593,0.9999593,1.0,2.65949,2.6329398,-0.00015982441,-4.0698953e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.58,1.0,0.0,100000.03,-0.0051647234,-6.423448,9.9057615e-08,0.70581496,0.70581496,5.976763e-07,7.385157e-07,1.4168019,1.1997322e-06,38.994698,159.2843,159.2843,101.86547,-49.58965,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.790013,2.8165696,1.0,101.483734,-140.47844,296.59924,-455.88354,9.22908e-12,2.483523e-12,2.7901728,2.7901728,2.790013,0.056223173,0.9999593,0.9999593,1.0,2.8165696,2.790013,-0.00015981433,-4.0696385e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5805,1.0,0.0,100000.03,-0.005211277,-6.423448,9.9057615e-08,0.70581496,0.705815,5.9325976e-07,7.2568685e-07,1.4168019,1.1908667e-06,16.662115,89.3638,89.3638,101.86547,-27.821419,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.9470863,2.9736493,1.0,116.44331,-133.10542,348.50607,-437.86987,7.427974e-12,2.4593277e-12,2.947246,2.947246,2.9470863,0.056223188,0.9999593,0.9999593,1.0,2.9736493,2.9470863,-0.00015980446,-4.069387e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.581,1.0,0.0,100000.03,-0.0052569313,-6.423448,9.9057615e-08,0.70581496,0.70581496,5.887441e-07,7.1977377e-07,1.4168019,1.1818023e-06,-6.08071,17.243046,17.243046,101.86547,-5.368189,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.1041596,3.130729,1.0,128.5359,-122.45519,391.83224,-409.0753,5.9754584e-12,2.4222263e-12,3.1043193,3.1043193,3.1041596,0.05622318,0.9999593,0.9999593,1.0,3.130729,3.1041596,-0.00015979483,-4.069142e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5815,1.0,0.0,100000.03,-0.005301563,-6.423448,-6.6274083e-07,0.70581496,0.705815,5.8409466e-07,7.2786565e-07,1.4168019,1.1724693e-06,-28.67382,-55.302254,-55.302254,101.86547,17.217213,0.0,101.876915,327.19638,1.0,-1.0,0.7083068,3.2612329,3.2878087,1.0,137.46376,-108.78994,425.51096,-370.2087,4.382284e-12,2.378094e-12,3.2613926,3.2613926,3.2612329,0.056223176,0.9999593,0.9999593,1.0,3.2878087,3.2612329,-0.00015978546,-4.0689032e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.582,1.0,0.0,100000.03,-0.0053454135,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.793316e-07,7.1064466e-07,1.4168019,1.1629082e-06,-50.560944,-126.48594,-126.48594,101.86547,39.3787,0.0,101.876915,327.19638,1.0,-1.0,0.7083068,3.418306,3.444888,1.0,143.00708,-92.446144,448.71307,-322.2271,3.1490262e-12,2.3283977e-12,3.4184659,3.4184659,3.418306,0.056223165,0.9999593,0.9999593,1.0,3.444888,3.418306,-0.00015977638,-4.0686722e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5825,1.0,0.0,100000.03,-0.0053879693,-6.423448,-6.6274083e-07,0.70581496,0.705815,5.744847e-07,7.1066825e-07,1.4168019,1.153179e-06,-71.203186,-194.55537,-194.55537,101.86547,60.570637,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.5753794,3.6019678,1.0,145.02939,-73.8262,460.86725,-266.31186,1.9045217e-12,2.2741236e-12,3.575539,3.575539,3.5753794,0.056223147,0.9999593,0.9999593,1.0,3.6019678,3.5753794,-0.00015976762,-4.068449e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.583,1.0,0.0,100000.03,-0.0054292004,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.695301e-07,7.024872e-07,1.4168019,1.1432334e-06,-90.092316,-257.8346,-257.8346,101.86547,80.27124,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.7324526,3.7590475,1.0,143.48088,-53.38856,461.67426,-203.83966,7.182409e-13,2.2091892e-12,3.7326124,3.7326124,3.7324526,0.05622314,0.9999593,0.9999593,1.0,3.7590475,3.7324526,-0.00015975909,-4.068232e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.5835,1.0,0.0,100000.03,-0.0054693487,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.644839e-07,6.856841e-07,1.4168019,1.1331042e-06,-106.76325,-314.7656,-314.7656,101.86547,97.99547,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.889526,3.9161272,1.0,138.39967,-31.636421,451.11426,-136.34865,-5.748092e-14,2.1443977e-12,3.8896856,3.8896856,3.889526,0.056223135,0.9999593,0.9999593,1.0,3.9161272,3.889526,-0.00015975078,-4.0680203e-05,0.0,1.4168019,0.9999593,1.0,0.0,0.0,1.0,1.0
1.584,1.0,0.0,100000.03,-0.0055078752,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.593354e-07,6.838256e-07,1.4168019,1.1227694e-06,-120.80554,-363.94666,-363.94666,101.86547,113.30691,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.046599,4.073207,1.0,129.91089,-9.105352,429.44724,-65.500565,-5.95424e-13,2.0816174e-12,4.0467587,4.0467587,4.046599,0.05622314,0.99995935,0.99995935,1.0,4.073207,4.046599,-0.00015974273,-4.067815e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5845,1.0,0.0,100000.03,-0.005545112,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.540998e-07,6.747412e-07,1.4168019,1.1122598e-06,-131.87343,-404.16687,-404.16687,101.86547,125.82859,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.2036724,4.2302866,1.0,118.22353,13.649902,397.20663,6.9602304,-8.9874153e-13,2.0264185e-12,4.203832,4.203832,4.2036724,0.05622311,0.99995935,0.99995935,1.0,4.2302866,4.2036724,-0.00015973493,-4.067617e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.585,1.0,0.0,100000.03,-0.0055808346,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.4879797e-07,6.634924e-07,1.4168019,1.1016173e-06,-139.69443,-434.43594,-434.43594,101.86547,135.2522,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.3607454,4.387366,1.0,103.62535,36.069077,355.1863,79.24966,-9.945617e-13,1.9666107e-12,4.360905,4.360905,4.3607454,0.056223106,0.99995935,0.99995935,1.0,4.387366,4.3607454,-0.00015972742,-4.0674255e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5855,1.0,0.0,100000.03,-0.005614872,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.433776e-07,6.505347e-07,1.4168019,1.0907369e-06,-144.07596,-454.00867,-454.00867,101.86547,141.34573,0.0,101.876915,327.19638,1.0,-1.0,0.7083068,4.517819,4.5444455,1.0,86.47578,57.600185,304.4208,149.58786,-1.338672e-12,1.9017947e-12,4.5179787,4.5179787,4.517819,0.056223106,0.99995935,0.99995935,1.0,4.5444455,4.517819,-0.0001597202,-4.0672418e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.586,1.0,0.0,100000.03,-0.005647071,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.378981e-07,6.390111e-07,1.4168019,1.0797377e-06,-144.91016,-462.40308,-462.40308,101.86547,143.95914,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.674892,4.701525,1.0,67.19706,77.713104,246.16006,216.243,-1.5253068e-12,1.8345332e-12,4.6750517,4.6750517,4.674892,0.056223102,0.99995935,0.99995935,1.0,4.701525,4.674892,-0.00015971331,-4.067066e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5865,1.0,0.0,100000.03,-0.005678271,-6.423448,-6.6274083e-07,0.70581496,0.705815,5.3234066e-07,6.363046e-07,1.4168019,1.0685822e-06,-142.17648,-459.4125,-459.4125,101.86547,143.02808,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.8319654,4.858605,1.0,46.26386,95.91262,181.83855,277.57397,-1.6024494e-12,1.7726656e-12,4.832125,4.832125,4.8319654,0.056223094,0.99995935,0.99995935,1.0,4.858605,4.8319654,-0.00015970672,-4.066898e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.587,1.0,0.0,100000.03,-0.0057086055,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.266547e-07,6.393183e-07,1.4168019,1.0571684e-06,-135.94221,-445.1106,-445.1106,101.86547,138.57549,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.9890385,5.0156846,1.0,24.191582,111.75064,113.039925,332.07068,-1.7777011e-12,1.8943907e-12,4.989198,4.989198,4.9890385,0.056223087,0.99995935,0.99995935,1.0,5.0156846,4.9890385,-0.00015970034,-4.0667357e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5875,1.0,0.0,100000.03,-0.0057377364,-6.423448,-6.6274083e-07,0.70581496,0.705815,5.208954e-07,6.201321e-07,1.4168019,1.0456077e-06,-126.360886,-419.8495,-419.8495,101.86547,130.71098,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.146112,5.1727643,1.0,1.5236757,124.83721,41.458107,378.3914,-2.1520145e-12,2.2388517e-12,5.1462717,5.1462717,5.146112,0.056223076,0.99995935,0.99995935,1.0,5.1727643,5.146112,-0.00015969416,-4.0665782e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.588,1.0,0.0,100000.03,-0.0057656267,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.1505936e-07,6.163204e-07,1.4168019,1.0338929e-06,-113.66839,-384.25113,-384.25113,101.86547,119.6282,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.303185,5.329844,1.0,-21.181746,134.85013,-31.144463,415.3956,-2.8505353e-12,2.2279756e-12,5.3033447,5.3033447,5.303185,0.056223057,0.99995935,0.99995935,1.0,5.329844,5.303185,-0.00015968819,-4.066426e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5885,1.0,0.0,100000.03,-0.0057921945,-6.423448,-6.6274083e-07,0.70581496,0.70581496,5.0913195e-07,6.066935e-07,1.4168019,1.0219946e-06,-98.177216,-339.19202,-339.19202,101.86547,105.60001,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.4602585,5.486923,1.0,-43.365643,141.54286,-102.98022,442.1722,-3.2056773e-12,2.015752e-12,5.460418,5.460418,5.4602585,0.056223057,0.99995935,0.99995935,1.0,5.486923,5.4602585,-0.00015968244,-4.06628e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.589,1.0,0.0,100000.03,-0.0058177668,-6.423448,-6.6274083e-07,0.70581496,0.705815,5.031135e-07,5.905555e-07,1.4168019,1.0099135e-06,-80.2688,-285.78152,-285.78152,101.86547,88.97182,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.6173315,5.644003,1.0,-64.48183,144.75063,-172.28046,458.06198,-2.8459015e-12,1.8543908e-12,5.6174912,5.6174912,5.6173315,0.05622305,0.99995935,0.99995935,1.0,5.644003,5.6173315,-0.00015967693,-4.0661398e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5895,1.0,0.0,100000.03,-0.0058423365,-6.423448,-6.6274083e-07,0.70581496,0.705815,4.9702214e-07,5.9427083e-07,1.4168019,9.976862e-07,-60.38405,-225.33473,-225.33473,101.86547,70.153015,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.774405,5.8010826,1.0,-84.010376,144.39442,-237.33893,462.67365,-2.6330045e-12,1.732036e-12,5.7745647,5.7745647,5.774405,0.056223042,0.99995935,0.99995935,1.0,5.8010826,5.774405,-0.00015967166,-4.0660052e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.59,1.0,0.0,100000.03,-0.0058660572,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.90826e-07,5.9537314e-07,1.4168019,9.852486e-07,-39.01257,-159.33989,-159.33989,101.86547,49.60695,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.931478,5.9581623,1.0,-101.47048,140.48305,-296.5538,455.8937,-2.1642159e-12,1.6140159e-12,5.931638,5.931638,5.931478,0.056223035,0.99995935,0.99995935,1.0,5.9581623,5.931478,-0.00015966663,-4.065877e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5905,1.0,0.0,100000.03,-0.005888794,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.845483e-07,5.80889e-07,1.4168019,9.726472e-07,-16.680548,-89.42189,-89.42189,101.86547,27.8395,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,6.0885515,6.115242,1.0,-116.43225,133.1128,-348.46713,437.88904,-1.3192255e-12,1.5236605e-12,6.088711,6.088711,6.0885515,0.05622303,0.99995935,0.99995935,1.0,6.115242,6.0885515,-0.00015966185,-4.0657556e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.591,1.0,0.0,100000.03,-0.0059106518,-6.423448,-6.6274083e-07,0.70581496,0.705815,4.782071e-07,5.6249746e-07,1.4168019,9.599183e-07,6.0621705,-17.302208,-17.302208,101.86547,5.3866067,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,6.2456245,6.2723217,1.0,-128.5273,122.46513,-391.80075,409.10297,-8.432455e-13,1.4377711e-12,6.2457843,6.2457843,6.2456245,0.056223005,0.99995935,0.99995935,1.0,6.2723217,6.2456245,-0.00015965733,-4.0656403e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5915,1.0,0.0,100000.03,-0.0059315194,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.7180296e-07,5.688179e-07,1.4168019,9.470631e-07,28.65563,55.243477,55.243477,101.86547,-17.198914,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.11951254,0.14621593,1.0,-137.45784,108.802216,-425.4877,370.24423,-1.8871296e-12,1.361795e-12,0.119672194,0.119672194,0.11951254,0.056222998,0.99995935,0.99995935,1.0,0.14621593,0.11951254,-0.00015965305,-4.0655315e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.592,1.0,0.0,100000.03,-0.0059508667,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.653278e-07,5.458466e-07,1.4168019,9.340653e-07,50.54355,126.42899,126.42899,101.86547,-39.360973,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.2765858,0.30329555,1.0,-143.004,92.46044,-448.6986,322.2696,-2.9851902e-12,1.2896285e-12,0.27674544,0.27674544,0.2765858,0.056223,0.99995935,0.99995935,1.0,0.30329555,0.2765858,-0.00015964903,-4.0654293e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5925,1.0,0.0,100000.03,-0.0059686927,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.5880606e-07,5.3922156e-07,1.4168019,9.2097406e-07,71.18702,194.50166,194.50166,101.86547,-60.553913,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.43365905,0.4603752,1.0,-145.02919,73.84217,-460.86194,266.36026,-7.557149e-13,1.2233785e-12,0.4338187,0.4338187,0.43365905,0.05622299,0.99995935,0.99995935,1.0,0.4603752,0.43365905,-0.00015964526,-4.0653333e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.593,1.0,0.0,100000.03,-0.0059852367,-6.423448,-6.6274083e-07,0.70581496,0.705815,4.522216e-07,5.379328e-07,1.4168019,9.077569e-07,90.077774,257.78543,257.78543,101.86547,-80.255936,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.5907323,0.6174548,1.0,-143.48358,53.405815,-461.67825,203.8928,1.943304e-12,1.1621273e-12,0.59089196,0.59089196,0.5907323,0.056222975,0.99995935,0.99995935,1.0,0.6174548,0.5907323,-0.00015964174,-4.0652434e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5935,1.0,0.0,100000.03,-0.006000426,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.4558772e-07,5.1090075e-07,1.4168019,8.944405e-07,106.750694,314.7222,314.7222,101.86547,-97.98196,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.74780554,0.77453446,1.0,-138.40523,31.654531,-451.12744,136.40523,4.368553e-12,1.105502e-12,0.74796516,0.74796516,0.74780554,0.056222968,0.99995935,0.99995935,1.0,0.77453446,0.74780554,-0.00015963845,-4.0651597e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.594,1.0,0.0,100000.03,-0.00601425,-6.423448,-6.6274083e-07,0.70581496,0.705815,4.3890228e-07,5.0675106e-07,1.4168019,8.8102064e-07,120.79527,363.9101,363.9101,101.86547,-113.295525,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.9048788,0.9316141,1.0,-129.91914,9.123873,-429.46927,65.55917,6.4340213e-12,1.0525216e-12,0.9050384,0.9050384,0.9048788,0.056222964,0.99995935,0.99995935,1.0,0.9316141,0.9048788,-0.0001596354,-4.065082e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5945,1.0,0.0,100000.03,-0.00602637,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.321538e-07,5.00067e-07,1.4168019,8.674742e-07,131.8657,404.13803,404.13803,101.86547,-125.81961,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,1.061952,1.0886937,1.0,-118.23428,-13.631427,-397.237,-6.901034,7.8326946e-12,1.0024551e-12,1.0621117,1.0621117,1.061952,0.05622294,0.99995935,0.99995935,1.0,1.0886937,1.061952,-0.00015963263,-4.0650117e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.595,1.0,0.0,100000.03,-0.0060373778,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.2532616e-07,4.9844e-07,1.4168019,8.5376894e-07,139.68944,434.41556,434.41556,101.86547,-135.24585,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,1.2190253,1.2457733,1.0,-103.638336,-36.0511,-355.22424,-79.19133,7.836927e-12,9.550346e-13,1.2191849,1.2191849,1.2190253,0.05622293,0.99995935,0.99995935,1.0,1.2457733,1.2190253,-0.00015963022,-4.0649502e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5955,1.0,0.0,100000.03,-0.0060471636,-6.423448,-6.6274083e-07,0.70581496,0.705815,4.1844834e-07,4.7346015e-07,1.4168019,8.399629e-07,144.07384,453.99722,453.99722,101.86547,-141.34216,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,1.3760985,1.402853,1.0,-86.49068,-57.583153,-304.4654,-149.53183,6.7556477e-12,9.119462e-13,1.3762581,1.3762581,1.3760985,0.056222927,0.99995935,0.99995935,1.0,1.402853,1.3760985,-0.00015962814,-4.064897e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.596,1.0,0.0,100000.03,-0.0060560186,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.115339e-07,4.6682942e-07,1.4168019,8.260834e-07,144.91093,462.40085,462.40085,101.86547,-143.95845,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,1.5331718,1.5599326,1.0,-67.2135,-77.69743,-246.2102,-216.19066,5.4426685e-12,8.677509e-13,1.5333314,1.5333314,1.5331718,0.056222934,0.99995935,0.99995935,1.0,1.5599326,1.5331718,-0.00015962635,-4.0648516e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5965,1.0,0.0,100000.03,-0.0060640443,-6.423448,-6.6274083e-07,0.70581496,0.70581496,4.0453895e-07,4.643698e-07,1.4168019,8.1204223e-07,142.18015,459.4196,459.4196,101.86547,-143.03029,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,1.690245,1.7170123,1.0,-46.28145,-95.8987,-181.89299,-277.52658,4.076526e-12,8.250779e-13,1.6904047,1.6904047,1.690245,0.05622291,0.99995935,0.99995935,1.0,1.7170123,1.690245,-0.00015962486,-4.0648138e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.597,1.0,0.0,100000.03,-0.006070314,-6.423448,-6.6274083e-07,0.70581496,0.705815,3.974842e-07,4.4891425e-07,1.4168019,7.97881e-07,135.94868,445.12677,445.12677,101.86547,-138.58052,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,1.8473183,1.8740919,1.0,-24.20988,-111.73881,-113.097336,-332.02945,1.3885908e-12,7.8438444e-13,1.8474779,1.8474779,1.8473183,0.0562229,0.99995935,0.99995935,1.0,1.8740919,1.8473183,-0.00015962363,-4.064782e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5975,1.0,0.0,100000.03,-0.0060755285,-6.423448,-6.6274083e-07,0.70581496,0.705815,3.903898e-07,4.3438368e-07,1.4168019,7.836402e-07,126.37,419.8744,419.8744,101.86547,-130.71873,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.0043914,2.0311716,1.0,-1.5422343,-124.82777,-41.517075,-378.3573,-3.144944e-12,7.412745e-13,2.0045512,2.0045512,2.0043914,0.056222886,0.99995935,0.99995935,1.0,2.0311716,2.0043914,-0.00015962262,-4.0647566e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.598,1.0,0.0,100000.03,-0.00607962,-6.423448,-6.6274083e-07,0.70581496,0.705815,3.8324598e-07,4.3206734e-07,1.4168019,7.6930024e-07,113.67992,384.28412,384.28412,101.86547,-119.638466,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.1614647,2.1882513,1.0,21.163383,-134.84329,31.08539,-415.3695,-7.452132e-12,7.0589156e-13,2.1616244,2.1616244,2.1614647,0.056222863,0.99995935,0.99995935,1.0,2.1882513,2.1614647,-0.00015962186,-4.0647374e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5985,1.0,0.0,100000.03,-0.006082361,-6.423448,-6.6274083e-07,0.70581496,0.705815,3.760468e-07,4.1815562e-07,1.4168019,7.5484917e-07,98.19088,339.23227,339.23227,101.86547,-105.61255,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.318538,2.3453307,1.0,43.34793,-141.5388,102.92249,-442.1548,-1.127562e-11,6.6734037e-13,2.3186977,2.3186977,2.318538,0.056222852,0.99995935,0.99995935,1.0,2.3453307,2.318538,-0.00015962131,-4.064723e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.599,1.0,0.0,100000.02,-0.0060843905,-6.423448,-6.6274083e-07,0.70581496,0.705815,3.6879456e-07,4.269264e-07,1.4168019,7.402915e-07,80.284256,285.8281,285.8281,101.86547,-88.98631,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.4756112,2.5024104,1.0,64.465195,-144.74945,172.22551,-458.0536,-1.4778342e-11,6.299139e-13,2.475771,2.475771,2.4756112,0.056222845,0.99995935,0.99995935,1.0,2.5024104,2.4756112,-0.00015962106,-4.064717e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.5995,1.0,0.0,100000.02,-0.006085977,-6.423448,-6.6274083e-07,0.70581496,0.705815,3.6149498e-07,3.9321154e-07,1.4168019,7.256388e-07,60.400925,225.38643,225.38643,101.86547,-70.16911,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.6326845,2.65949,1.0,83.99525,-144.39616,237.2881,-462.67453,-1.7855599e-11,5.9461366e-13,2.6328442,2.6328442,2.6326845,0.05622286,0.99995935,0.99995935,1.0,2.65949,2.6326845,-0.00015962111,-4.064718e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6,1.0,0.0,100000.02,-0.0060865344,-6.423448,-6.6274083e-07,0.70581496,0.70581496,3.5413552e-07,3.890902e-07,1.4168019,7.10866e-07,39.030445,159.39548,159.39548,101.86547,-49.62426,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.7897577,2.8165696,1.0,101.457214,-140.48766,296.50836,-455.90384,-1.9744062e-11,5.5491267e-13,2.7899175,2.7899175,2.7897577,0.05622284,0.99995935,0.99995935,1.0,2.8165696,2.7897577,-0.00015962141,-4.064726e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6005,1.0,0.0,100000.02,-0.0060857306,-6.423448,-6.6274083e-07,0.70581496,0.705815,3.467453e-07,3.864945e-07,1.4168019,6.960314e-07,16.698986,89.47998,89.47998,101.86547,-27.857592,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.946831,2.9736493,1.0,116.42118,-133.12016,348.4282,-437.90817,-2.1724544e-11,5.169403e-13,2.9469907,2.9469907,2.946831,0.05622284,0.99995935,0.99995935,1.0,2.9736493,2.946831,-0.00015962197,-4.06474e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.601,1.0,0.0,100000.02,-0.0060832975,-6.423448,-6.6274083e-07,0.70581496,0.70581496,3.3932957e-07,3.7256945e-07,1.4168019,6.8114565e-07,-6.0436234,17.361378,17.361378,101.86547,-5.4050317,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.1039042,3.130729,1.0,128.5187,-122.475075,391.76923,-409.1306,-2.3883676e-11,4.809277e-13,3.104064,3.104064,3.1039042,0.056222837,0.99995935,0.99995935,1.0,3.130729,3.1039042,-0.00015962271,-4.064759e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6015,1.0,0.0,100000.02,-0.006079326,-6.4234486,2.1342123e-07,0.70581496,0.70581496,3.318812e-07,3.7054173e-07,1.4168019,6.661943e-07,-28.637432,-55.18469,-55.18469,101.86547,17.180607,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.2609775,3.2878087,1.0,137.45192,-108.81449,425.46442,-370.27975,-2.6138031e-11,4.4586538e-13,3.2611372,3.2611372,3.2609775,0.056222808,0.99995935,0.99995935,1.0,3.2878087,3.2609775,-0.00015962374,-4.064785e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.602,1.0,0.0,100000.02,-0.006074178,-6.4234486,2.1342123e-07,0.70581496,0.705815,3.2441605e-07,3.4852843e-07,1.4168019,6.512093e-07,-50.52615,-126.37203,-126.37203,101.86547,39.343235,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.4180508,3.444888,1.0,143.0009,-92.47475,448.6841,-322.3121,-2.8328718e-11,4.1200647e-13,3.4182103,3.4182103,3.4180508,0.056222804,0.99995935,0.99995935,1.0,3.444888,3.4180508,-0.00015962505,-4.0648185e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6025,1.0,0.0,100000.02,-0.0060671293,-6.4234486,2.1342123e-07,0.70581496,0.70581496,3.1690828e-07,3.503318e-07,1.4168019,6.3613874e-07,-71.170845,-194.44794,-194.44794,101.86547,60.53718,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.575124,3.6019678,1.0,145.02899,-73.858154,460.85663,-266.4087,-3.012838e-11,3.8132925e-13,3.5752835,3.5752835,3.575124,0.05622278,0.99995935,0.99995935,1.0,3.6019678,3.575124,-0.00015962661,-4.064858e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.603,1.0,0.0,100000.02,-0.006058959,-6.4234486,2.1342123e-07,0.70581496,0.70581496,3.0938057e-07,3.2765558e-07,1.4168019,6.2102816e-07,-90.063225,-257.73627,-257.73627,101.86547,80.24062,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.7321973,3.7590475,1.0,143.4863,-53.423073,461.68222,-203.94597,-3.1782174e-11,3.5320198e-13,3.7323568,3.7323568,3.7321973,0.05622279,0.99995935,0.99995935,1.0,3.7590475,3.7321973,-0.00015962837,-4.0649033e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6035,1.0,0.0,100000.02,-0.006048957,-6.4234486,2.1342123e-07,0.70581496,0.70581496,3.0183043e-07,3.2329194e-07,1.4168019,6.058725e-07,-106.73812,-314.6788,-314.6788,101.86547,97.96844,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.8892705,3.9161272,1.0,138.41077,-31.67265,451.1406,-136.4618,-3.3366084e-11,3.187934e-13,3.88943,3.88943,3.8892705,0.056222767,0.99995935,0.99995935,1.0,3.9161272,3.8892705,-0.00015963036,-4.0649535e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.604,1.0,0.0,100000.02,-0.0060379836,-6.4234486,2.1342123e-07,0.70581496,0.705815,2.9425368e-07,3.0963568e-07,1.4168019,5.906635e-07,-120.784996,-363.8735,-363.8735,101.86547,113.284134,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.046344,4.073207,1.0,129.9274,-9.142404,429.4913,-65.61779,-3.47069e-11,2.883125e-13,4.0465035,4.0465035,4.046344,0.05622276,0.99995935,0.99995935,1.0,4.073207,4.046344,-0.00015963262,-4.0650113e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6045,1.0,0.0,100000.02,-0.006025954,-6.4234486,2.1342123e-07,0.70581496,0.70581496,2.8664905e-07,3.0259238e-07,1.4168019,5.7539853e-07,-131.85797,-404.1092,-404.1092,101.86547,125.81063,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.203417,4.2302866,1.0,118.24503,13.612942,397.26736,6.841821,-3.531798e-11,2.599078e-13,4.2035766,4.2035766,4.203417,0.05622274,0.99995935,0.99995935,1.0,4.2302866,4.203417,-0.00015963512,-4.065075e-05,0.0,1.4168019,0.99995935,1.0,0.0,0.0,1.0,1.0
1.605,1.0,0.0,100000.02,-0.0060128174,-6.4234486,2.1342123e-07,0.70581496,0.705815,2.7902735e-07,2.8995314e-07,1.4168019,5.600993e-07,-139.68445,-434.39517,-434.39517,101.86547,135.2395,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.3604903,4.387366,1.0,103.65132,36.03312,355.26218,79.13298,-3.4288346e-11,2.303251e-13,4.36065,4.36065,4.3604903,0.05622275,0.99995935,0.99995935,1.0,4.387366,4.3604903,-0.00015963783,-4.0651437e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6055,1.0,0.0,100000.02,-0.0059987716,-6.4234486,2.1342123e-07,0.70581496,0.70581496,2.713957e-07,2.793244e-07,1.4168019,5.4478005e-07,-144.0717,-453.98578,-453.98578,101.86547,141.33861,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.5175633,4.5444455,1.0,86.505585,57.566113,304.50998,149.47578,-3.078425e-11,1.94807e-13,4.517723,4.517723,4.5175633,0.05622273,0.99995935,0.99995935,1.0,4.5444455,4.5175633,-0.00015964075,-4.0652183e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.606,1.0,0.0,100000.02,-0.0059834523,-6.4234486,2.1342123e-07,0.70581496,0.70581496,2.6372632e-07,2.6003724e-07,1.4168019,5.2938515e-07,-144.91171,-462.39865,-462.39865,101.86547,143.95776,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.674637,4.701525,1.0,67.22996,77.681755,246.26035,216.13829,-2.7861059e-11,1.5804521e-13,4.674796,4.674796,4.674637,0.056222733,0.99995935,0.99995935,1.0,4.701525,4.674637,-0.00015964393,-4.0652994e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6065,1.0,0.0,100000.02,-0.005966941,-6.4234486,2.1342123e-07,0.70581496,0.70581496,2.5604209e-07,2.5131098e-07,1.4168019,5.1396034e-07,-142.1838,-459.42664,-459.42664,101.86547,143.03249,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.83171,4.858605,1.0,46.29905,95.884766,181.94745,277.4792,-2.5072224e-11,-2.2027271e-13,4.8318696,4.8318696,4.83171,0.056222703,0.99995935,0.99995935,1.0,4.858605,4.83171,-0.00015964733,-4.0653857e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.607,1.0,0.0,100000.02,-0.005950119,-6.4234486,2.1342123e-07,0.70581496,0.705815,2.483225e-07,2.5420084e-07,1.4168019,4.984646e-07,-135.95515,-445.14297,-445.14297,101.86547,138.58557,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,4.9887834,5.0156846,1.0,24.228191,111.72697,113.15476,331.9882,-2.2012704e-11,-5.782782e-13,4.9889426,4.9889426,4.9887834,0.056222696,0.99995935,0.99995935,1.0,5.0156846,4.9887834,-0.00015965091,-4.065477e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6075,1.0,0.0,100000.02,-0.005932713,-6.4234486,2.1342123e-07,0.70581496,0.705815,2.4058846e-07,2.3526553e-07,1.4168019,4.829398e-07,-126.37911,-419.89926,-419.89926,101.86547,130.72649,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.1458564,5.1727643,1.0,1.5608044,124.818306,41.576065,378.3232,-1.9189348e-11,-8.193932e-13,5.146016,5.146016,5.1458564,0.056222685,0.99995935,0.99995935,1.0,5.1727643,5.1458564,-0.00015965474,-4.0655745e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.608,1.0,0.0,100000.02,-0.005914759,-6.4234486,2.1342123e-07,0.70581496,0.705815,2.3285185e-07,2.2616805e-07,1.4168019,4.6740996e-07,-113.691444,-384.3171,-384.3171,101.86547,119.64874,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.3029294,5.329844,1.0,-21.145012,134.83646,-31.026295,415.3434,-1.683195e-11,-1.003058e-12,5.303089,5.303089,5.3029294,0.05622268,0.99995935,0.99995935,1.0,5.329844,5.3029294,-0.00015965878,-4.0656778e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6085,1.0,0.0,100000.02,-0.0058961357,-6.4234486,2.1342123e-07,0.70581496,0.70581496,2.2509066e-07,2.2168098e-07,1.4168019,4.518307e-07,-98.204544,-339.27255,-339.27255,101.86547,105.6251,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.460003,5.486923,1.0,-43.330208,141.53476,-102.864746,442.1373,-1.5344639e-11,-1.131886e-12,5.4601626,5.4601626,5.460003,0.056222674,0.99995935,0.99995935,1.0,5.486923,5.460003,-0.00015966302,-4.0657855e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.609,1.0,0.0,100000.02,-0.0058762697,-6.4234486,2.1342123e-07,0.70581496,0.70581496,2.1731283e-07,2.0488808e-07,1.4168019,4.3621804e-07,-80.29972,-285.87466,-285.87466,101.86547,89.00082,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.617076,5.644003,1.0,-64.448555,144.74828,-172.17053,458.0452,-1.4045475e-11,-1.2088618e-12,5.6172357,5.6172357,5.617076,0.056222644,0.99995935,0.99995935,1.0,5.644003,5.617076,-0.00015966748,-4.065899e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6095,1.0,0.0,100000.02,-0.005854982,-6.4234486,2.1342123e-07,0.70581496,0.705815,2.0950333e-07,1.9711781e-07,1.4168019,4.2054182e-07,-60.417812,-225.43817,-225.43817,101.86547,70.18523,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.7741494,5.8010826,1.0,-83.9801,144.39792,-237.23724,462.6754,-1.2767147e-11,-1.2684083e-12,5.774309,5.774309,5.7741494,0.056222647,0.99995935,0.99995935,1.0,5.8010826,5.7741494,-0.00015967217,-4.0660183e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.61,1.0,0.0,100000.02,-0.005832987,-6.4234486,2.1342123e-07,0.70581496,0.705815,2.017177e-07,1.9825785e-07,1.4168019,4.049135e-07,-39.048336,-159.45108,-159.45108,101.86547,49.64158,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,5.9312224,5.9581623,1.0,-101.44394,140.49228,-296.46286,455.91397,-1.1291871e-11,-1.3136569e-12,5.931382,5.931382,5.9312224,0.05622263,0.99995935,0.99995935,1.0,5.9581623,5.9312224,-0.00015967705,-4.0661424e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6105,1.0,0.0,100000.02,-0.0058096303,-6.4234486,2.1342123e-07,0.70581496,0.70581496,1.9394858e-07,1.8554616e-07,1.4168019,3.8931833e-07,-16.71744,-89.5381,-89.5381,101.86547,27.875692,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,6.088296,6.115242,1.0,-116.4101,133.12753,-348.3892,437.9273,-1.0156329e-11,-1.3418218e-12,6.0884557,6.0884557,6.088296,0.056222636,0.99995935,0.99995935,1.0,6.115242,6.088296,-0.00015968214,-4.0662726e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.611,1.0,0.0,100000.02,-0.0057854545,-6.4234486,2.1342123e-07,0.70581496,0.705815,1.8617636e-07,1.6944894e-07,1.4168019,3.7371697e-07,6.0250626,-17.420576,-17.420576,101.86547,5.4234705,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,6.245369,6.2723217,1.0,-128.51009,122.48502,-391.7377,409.1583,-8.473179e-12,-1.365464e-12,6.2455287,6.2455287,6.245369,0.056222614,0.99995935,0.99995935,1.0,6.2723217,6.245369,-0.00015968746,-4.066408e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6115,1.0,0.0,100000.02,-0.00575936,-6.4234486,2.1342123e-07,0.70581496,0.70581496,1.783986e-07,1.4587077e-07,1.4168019,3.5810442e-07,28.619219,55.125866,55.125866,101.86547,-17.162285,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.11925698,0.14621593,1.0,-137.44598,108.826775,-425.44113,370.31528,-4.6572928e-12,-1.3771008e-12,0.11941668,0.11941668,0.11925698,0.056222588,0.99995935,0.99995935,1.0,0.14621593,0.11925698,-0.00015969297,-4.066548e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.612,1.0,0.0,100000.02,-0.0057320306,-6.4234486,2.1342123e-07,0.70581496,0.70581496,1.7064589e-07,1.5102613e-07,1.4168019,3.425422e-07,50.50873,126.31504,126.31504,101.86547,-39.32548,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.2763302,0.30329555,1.0,-142.99779,92.48906,-448.66965,322.35458,-1.0086703e-12,-1.3810908e-12,0.2764899,0.2764899,0.2763302,0.05622258,0.99995935,0.99995935,1.0,0.30329555,0.2763302,-0.0001596987,-4.066694e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6125,1.0,0.0,100000.02,-0.005703776,-6.4234486,2.1342123e-07,0.70581496,0.70581496,1.6289361e-07,1.4452718e-07,1.4168019,3.2698085e-07,71.154655,194.39417,194.39417,101.86547,-60.520435,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.43340346,0.4603752,1.0,-145.0288,73.874146,-460.8513,266.45712,3.173927e-12,-1.381227e-12,0.43356314,0.43356314,0.43340346,0.05622257,0.99995935,0.99995935,1.0,0.4603752,0.43340346,-0.0001597046,-4.0668445e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.613,1.0,0.0,100000.02,-0.0056747487,-6.4234486,2.1342123e-07,0.70581496,0.70581496,1.5517176e-07,1.2760653e-07,1.4168019,3.1148056e-07,90.04866,257.68704,257.68704,101.86547,-80.225296,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.5904767,0.6174548,1.0,-143.489,53.44035,-461.6862,203.99915,7.439522e-12,-1.3787552e-12,0.5906364,0.5906364,0.5904767,0.056222577,0.99995935,0.99995935,1.0,0.6174548,0.5904767,-0.0001597107,-4.067e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6135,1.0,0.0,100000.02,-0.0056447997,-6.4234486,2.1342123e-07,0.70581496,0.70581496,1.4744256e-07,1.245901e-07,1.4168019,2.9596552e-07,106.72554,314.63535,314.63535,101.86547,-97.9549,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.7475499,0.77453446,1.0,-138.41632,31.690783,-451.15378,136.51843,1.18636715e-11,-1.3745771e-12,0.74770963,0.74770963,0.7475499,0.056222558,0.99995935,0.99995935,1.0,0.77453446,0.7475499,-0.00015971702,-4.0671603e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.614,1.0,0.0,100000.02,-0.005613846,-6.4234486,2.1342123e-07,0.70581496,0.705815,1.39716e-07,1.0745336e-07,1.4168019,2.8045577e-07,120.774704,363.8369,363.8369,101.86547,-113.272736,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.90462315,0.9316141,1.0,-129.93565,9.160948,-429.51337,65.676445,1.532231e-11,-1.3682049e-12,0.9047829,0.9047829,0.90462315,0.05622255,0.99995935,0.99995935,1.0,0.9316141,0.90462315,-0.00015972348,-4.067325e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
