Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6145,1.0,0.0,100000.02,-0.0055821673,-6.4234486,2.1342123e-07,0.70581496,0.705815,1.3199582e-07,9.00593e-08,1.4168019,2.6495883e-07,131.85023,404.08032,404.08032,101.86547,-125.80164,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.0616964,1.0886937,1.0,-118.2558,-13.59444,-397.29776,-6.782572,1.7591976e-11,-1.3615657e-12,1.0618562,1.0618562,1.0616964,0.056222536,0.99995935,0.99995935,1.0,1.0886937,1.0616964,-0.00015973015,-4.0674946e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.615,1.0,0.0,100000.02,-0.0055493163,-6.4234486,2.1342123e-07,0.70581496,0.705815,1.2429265e-07,9.4508884e-08,1.4168019,2.4949605e-07,139.67944,434.37476,434.37476,101.86547,-135.23314,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.2187696,1.2457733,1.0,-103.66432,-36.015118,-355.30017,-79.07459,1.9090013e-11,-1.3534375e-12,1.2189293,1.2189293,1.2187696,0.056222543,0.99995935,0.99995935,1.0,1.2457733,1.2187696,-0.00015973698,-4.0676692e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.6155,1.0,0.0,100000.02,-0.0055157496,-6.4234486,2.1342123e-07,0.70581496,0.705815,1.1657513e-07,8.7578755e-08,1.4168019,2.3400447e-07,144.06955,453.9743,453.9743,101.86547,-141.33504,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.3758428,1.402853,1.0,-86.5205,-57.549053,-304.5546,-149.4197,1.9746127e-11,-1.3462748e-12,1.3760026,1.3760026,1.3758428,0.05622252,0.99995935,0.99995935,1.0,1.402853,1.3758428,-0.000159744,-4.0678475e-05,0.0,1.4168018,0.99995935,1.0,0.0,0.0,1.0,1.0
1.616,1.0,0.0,100000.02,-0.005481473,-6.4234486,2.1342123e-07,0.70581496,0.705815,1.08884514e-07,8.7500545e-08,1.4168019,2.1856688e-07,144.91249,462.3964,462.3964,101.86547,-143.95706,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.5329161,1.5599326,1.0,-67.24643,-77.66605,-246.31052,-216.08589,1.9773043e-11,-1.3361856e-12,1.5330758,1.5330758,1.5329161,0.056222502,0.9999593,0.9999593,1.0,1.5599326,1.5329161,-0.0001597512,-4.068031e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6165,1.0,0.0,100000.02,-0.0054467698,-6.4234486,2.1342123e-07,0.70581496,0.70581496,1.01197195e-07,7.484247e-08,1.4168019,2.0313593e-07,142.18748,459.43372,459.43372,101.86547,-143.03468,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.6899893,1.7170123,1.0,-46.31666,-95.87082,-182.00194,-277.43176,1.9626228e-11,-1.3270218e-12,1.6901491,1.6901491,1.6899893,0.0562225,0.9999593,0.9999593,1.0,1.7170123,1.6899893,-0.00015975855,-4.0682182e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.617,1.0,0.0,100000.02,-0.0054115904,-6.4234486,2.1342123e-07,0.70581496,0.70581496,9.352876e-08,5.7928663e-08,1.4168019,1.8774287e-07,135.96164,445.15915,445.15915,101.86547,-138.5906,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.8470625,1.8740919,1.0,-24.246517,-111.71512,-113.212234,-331.9469,1.9096556e-11,-1.3157042e-12,1.8472223,1.8472223,1.8470625,0.05622249,0.9999593,0.9999593,1.0,1.8740919,1.8470625,-0.0001597661,-4.0684106e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6175,1.0,0.0,100000.02,-0.0053757057,-6.4234486,2.1342123e-07,0.70581496,0.705815,8.587051e-08,5.2553304e-08,1.4168019,1.7237025e-07,126.38823,419.92416,419.92416,101.86547,-130.73424,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.0041358,2.0311716,1.0,-1.5793917,-124.80884,-41.635094,-378.2891,1.7778745e-11,-1.3053865e-12,2.0042956,2.0042956,2.0041358,0.056222484,0.9999593,0.9999593,1.0,2.0311716,2.0041358,-0.00015977382,-4.0686067e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.618,1.0,0.0,100000.02,-0.005338903,-6.4234486,2.1342123e-07,0.70581496,0.705815,7.825062e-08,3.5920028e-08,1.4168019,1.5707464e-07,113.70299,384.35013,384.35013,101.86547,-119.65903,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.1612089,2.1882513,1.0,21.12662,-134.8296,30.967154,-415.31726,1.6154819e-11,-1.2946041e-12,2.1613688,2.1613688,2.1612089,0.05622247,0.9999593,0.9999593,1.0,2.1882513,2.1612089,-0.0001597817,-4.0688075e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6185,1.0,0.0,100000.02,-0.0053011617,-6.4234486,2.1342123e-07,0.70581496,0.70581496,7.066557e-08,1.7980124e-08,1.4168019,1.4184896e-07,98.21822,339.31287,339.31287,101.86547,-105.63765,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.3182821,2.3453307,1.0,43.312466,-141.53069,102.80695,-442.1198,1.1997846e-11,-1.2839054e-12,2.318442,2.318442,2.3182821,0.05622246,0.9999593,0.9999593,1.0,2.3453307,2.3182821,-0.00015978976,-4.0690127e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.619,1.0,0.0,100000.02,-0.0052624578,-6.4234486,2.1342123e-07,0.70581496,0.705815,6.309422e-08,2.4933364e-08,1.4168019,1.2665078e-07,80.3152,285.92126,285.92126,101.86547,-89.01534,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,2.4753554,2.5024104,1.0,64.4319,-144.7471,172.11551,-458.03677,7.564378e-12,-1.2741553e-12,2.4755151,2.4755151,2.4753554,0.05622245,0.9999593,0.9999593,1.0,2.5024104,2.4753554,-0.00015979797,-4.069222e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6195,1.0,0.0,100000.02,-0.005222786,-6.4234486,2.1342123e-07,0.70581496,0.70581496,5.5574628e-08,6.582937e-09,1.4168019,1.1155649e-07,60.434715,225.48993,225.48993,101.86547,-70.201355,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.6324286,2.65949,1.0,83.96494,-144.39966,237.18636,-462.67627,3.5537313e-12,-1.2623982e-12,2.6325884,2.6325884,2.6324286,0.056222443,0.9999593,0.9999593,1.0,2.65949,2.6324286,-0.00015980637,-4.0694358e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.62,1.0,0.0,100000.02,-0.0051821093,-6.4234486,2.1342123e-07,0.70581496,0.705815,4.807224e-08,-3.8065653e-09,1.4168019,9.649674e-08,39.066242,159.50673,159.50673,101.86547,-49.658916,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.789502,2.8165696,1.0,101.43065,-140.4969,296.41736,-455.92407,2.2919383e-14,-1.2479043e-12,2.7896616,2.7896616,2.789502,0.056222424,0.9999593,0.9999593,1.0,2.8165696,2.789502,-0.0001598149,-4.069653e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6205,1.0,0.0,100000.02,-0.0051403306,-6.4234486,2.1342123e-07,0.70581496,0.705815,4.0609223e-08,-8.175092e-09,1.4168019,8.151601e-08,16.73591,89.59627,89.59627,101.86547,-27.893812,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.9465752,2.9736493,1.0,116.39901,-133.13492,348.35016,-437.94644,-2.190925e-12,-1.2339773e-12,2.946735,2.946735,2.9465752,0.056222428,0.9999593,0.9999593,1.0,2.9736493,2.9465752,-0.00015982361,-4.069875e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.621,1.0,0.0,100000.02,-0.0050977897,-6.4234486,2.1342123e-07,0.70581496,0.70581496,3.3191373e-08,-2.4404917e-08,1.4168019,6.662596e-08,-6.0064826,17.479824,17.479824,101.86547,-5.4419274,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.1036484,3.130729,1.0,128.50146,-122.49499,391.70615,-409.18597,-4.043539e-12,-1.2189179e-12,3.1038082,3.1038082,3.1036484,0.056222405,0.9999593,0.9999593,1.0,3.130729,3.1036484,-0.00015983245,-4.0700997e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6215,1.0,0.0,100000.02,-0.005054167,-6.4234486,0.0,0.70581496,0.70581496,2.5812703e-08,-3.626053e-08,1.4168019,5.1814553e-08,-28.600988,-55.066998,-55.066998,101.86547,17.143946,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.2607214,3.2878087,1.0,137.44005,-108.839066,425.41782,-370.35083,-5.489479e-12,-1.2046234e-12,3.2608814,3.2608814,3.2607214,0.056222398,0.9999593,0.9999593,1.0,3.2878087,3.2607214,-0.00015984145,-4.0703293e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.622,1.0,0.0,100000.02,-0.0050099,-6.4234486,0.0,0.70581496,0.705815,1.846414e-08,-4.2263533e-08,1.4168019,3.706358e-08,-50.4913,-126.257996,-126.257996,101.86547,39.307713,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,3.4177947,3.444888,1.0,142.99467,-92.50338,448.65512,-322.39713,-6.3615307e-12,-1.194282e-12,3.4179547,3.4179547,3.4177947,0.056222394,0.9999593,0.9999593,1.0,3.444888,3.4177947,-0.00015985059,-4.070562e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6225,1.0,0.0,100000.02,-0.0049649673,-6.4234486,0.0,0.70581496,0.70581496,1.1137762e-08,-5.698746e-08,1.4168019,2.2357137e-08,-71.13845,-194.34035,-194.34035,101.86547,60.503674,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.574868,3.6019678,1.0,145.0286,-73.890144,460.84598,-266.5056,-6.9602184e-12,-1.1822027e-12,3.575028,3.575028,3.574868,0.056222398,0.9999593,0.9999593,1.0,3.6019678,3.574868,-0.00015985989,-4.0707986e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.623,1.0,0.0,100000.02,-0.0049191494,-6.4234486,0.0,0.70581496,0.70581496,3.8619716e-09,-5.5354818e-08,1.4168019,7.752242e-09,-90.03407,-257.6378,-257.6378,101.86547,80.20995,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.7319412,3.7590475,1.0,143.49171,-53.457638,461.69016,-204.05237,-7.765239e-12,-1.1673827e-12,3.7321012,3.7321012,3.7319412,0.056222368,0.9999593,0.9999593,1.0,3.7590475,3.7319412,-0.0001598693,-4.0710383e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6235,1.0,0.0,100000.02,-0.004872843,-6.4234486,0.0,0.70581496,0.70581496,-3.3739562e-09,-7.170639e-08,1.4168019,-6.7726353e-09,-106.712944,-314.59186,-314.59186,101.86547,97.94136,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.8890145,3.9161272,1.0,138.42188,-31.708933,451.16696,-136.57509,-8.878207e-12,-1.1515251e-12,3.8891742,3.8891742,3.8890145,0.056222364,0.9999593,0.9999593,1.0,3.9161272,3.8890145,-0.00015987887,-4.0712817e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.624,1.0,0.0,100000.02,-0.0048257383,-6.4234486,0.0,0.70581496,0.70581496,-1.0585675e-08,-7.153645e-08,1.4168019,-2.1248917e-08,-120.764404,-363.80026,-363.80026,101.86547,113.26132,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.0460877,4.073207,1.0,129.94392,-9.179513,429.53543,-65.73515,-1.009113e-11,-1.1389191e-12,4.0462475,4.0462475,4.0460877,0.05622235,0.9999593,0.9999593,1.0,4.073207,4.0460877,-0.00015988854,-4.0715284e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6245,1.0,0.0,100000.02,-0.0047784736,-6.4234486,0.0,0.70581496,0.70581496,-1.7761435e-08,-8.970611e-08,1.4168019,-3.565302e-08,-131.84248,-404.05142,-404.05142,101.86547,125.79264,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.203161,4.2302866,1.0,118.26656,13.57592,397.32816,6.723268,-1.1140321e-11,-1.1239548e-12,4.203321,4.203321,4.203161,0.05622235,0.9999593,0.9999593,1.0,4.2302866,4.203161,-0.00015989838,-4.0717787e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.625,1.0,0.0,100000.02,-0.0047308775,-6.4234486,0.0,0.70581496,0.70581496,-2.4901974e-08,-1.0805712e-07,1.4168019,-4.9986422e-08,-139.67442,-434.3543,-434.3543,101.86547,135.22678,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.3602343,4.387366,1.0,103.67733,35.997097,355.33817,79.01615,-1.1938535e-11,-1.1080454e-12,4.360394,4.360394,4.3602343,0.056222346,0.9999593,0.9999593,1.0,4.387366,4.3602343,-0.00015990832,-4.072032e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6255,1.0,0.0,100000.02,-0.0046826466,-6.4234486,0.0,0.70581496,0.70581496,-3.2012327e-08,-1.2288793e-07,1.4168019,-6.4259225e-08,-144.06741,-453.96283,-453.96283,101.86547,141.33145,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.5173073,4.5444455,1.0,86.53543,57.531975,304.59927,149.36356,-1.2103411e-11,-1.0907323e-12,4.517467,4.517467,4.5173073,0.056222335,0.9999593,0.9999593,1.0,4.5444455,4.5173073,-0.0001599184,-4.0722887e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.626,1.0,0.0,100000.02,-0.0046344018,-6.4234486,0.0,0.70581496,0.705815,-3.906289e-08,-1.0386843e-07,1.4168019,-7.841202e-08,-144.91325,-462.39417,-462.39417,101.86547,143.95636,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.6743803,4.701525,1.0,67.26291,77.650345,246.36073,216.03343,-1.3123635e-11,-1.0775817e-12,4.6745405,4.6745405,4.6743803,0.056222342,0.9999593,0.9999593,1.0,4.701525,4.6743803,-0.0001599286,-4.0725485e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6265,1.0,0.0,100000.02,-0.0045861234,-6.4234486,0.0,0.70581496,0.705815,-4.6081972e-08,-1.2227635e-07,1.4168019,-9.2501615e-08,-142.19115,-459.44077,-459.44077,101.86547,143.03688,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.831454,4.858605,1.0,46.334293,95.85686,182.05647,277.38428,-1.4348332e-11,-1.0599254e-12,4.8316135,4.8316135,4.831454,0.05622232,0.9999593,0.9999593,1.0,4.858605,4.831454,-0.00015993894,-4.0728115e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.627,1.0,0.0,100000.02,-0.004536767,-6.4234486,0.0,0.70581496,0.705815,-5.3040893e-08,-1.4394782e-07,1.4168019,-1.0647045e-07,-135.96811,-445.17532,-445.17532,101.86547,138.59564,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.988527,5.0156846,1.0,24.264862,111.70325,113.26975,331.90558,-1.5074123e-11,-1.0441824e-12,4.988687,4.988687,4.988527,0.05622231,0.9999593,0.9999593,1.0,5.0156846,4.988527,-0.00015994938,-4.0730774e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6275,1.0,0.0,100000.02,-0.004487116,-6.4234486,0.0,0.70581496,0.705815,-5.9969025e-08,-1.4275747e-07,1.4168019,-1.2037749e-07,-126.39736,-419.9491,-419.9491,101.86547,130.742,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.1456003,5.1727643,1.0,1.5979995,124.79936,41.694183,378.2549,-1.5195924e-11,-1.0262826e-12,5.14576,5.14576,5.1456003,0.0562223,0.9999593,0.9999593,1.0,5.1727643,5.1456003,-0.00015995996,-4.073347e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.628,1.0,0.0,100000.02,-0.0044365413,-6.4234486,0.0,0.70581496,0.70581496,-6.68209e-08,-1.6269694e-07,1.4168019,-1.3413144e-07,-113.71454,-384.38315,-384.38315,101.86547,119.66932,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.3026733,5.329844,1.0,-21.108208,134.82275,-30.907955,415.2911,-1.2532575e-11,-1.0079081e-12,5.3028336,5.3028336,5.3026733,0.0562223,0.9999593,0.9999593,1.0,5.329844,5.3026733,-0.00015997064,-4.073619e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.6285,1.0,0.0,100000.02,-0.0043852236,-6.4234486,0.0,0.70581496,0.705815,-7.360486e-08,-1.5037944e-07,1.4168019,-1.4774908e-07,-98.23192,-339.3532,-339.3532,101.86547,105.65022,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.459747,5.486923,1.0,-43.294704,141.52663,-102.7491,442.1023,-9.2922475e-12,-9.940627e-13,5.4599066,5.4599066,5.459747,0.056222286,0.9999593,0.9999593,1.0,5.486923,5.459747,-0.00015998146,-4.073894e-05,0.0,1.4168018,0.9999593,1.0,0.0,0.0,1.0,1.0
1.629,1.0,0.0,100000.02,-0.004332859,-6.4234486,0.0,0.70581496,0.705815,-8.035212e-08,-1.6993248e-07,1.4168019,-1.6129304e-07,-80.330696,-285.96793,-285.96793,101.86547,89.02988,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.61682,5.644003,1.0,-64.41523,144.74593,-172.06042,458.02835,-6.2487836e-12,-9.795864e-13,5.6169796,5.6169796,5.61682,0.05622229,0.99995923,0.99995923,1.0,5.644003,5.61682,-0.00015999236,-4.074172e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6295,1.0,0.0,100000.02,-0.0042803073,-6.4234486,0.0,0.70581496,0.705815,-8.702627e-08,-1.708447e-07,1.4168019,-1.7469024e-07,-60.451633,-225.54175,-225.54175,101.86547,70.2175,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.773893,5.8010826,1.0,-83.94976,144.4014,-237.13539,462.67715,-3.5788076e-12,-8.847937e-13,5.774053,5.774053,5.773893,0.056222256,0.99995923,0.99995923,1.0,5.8010826,5.773893,-0.00016000339,-4.074453e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.63,1.0,0.0,100000.02,-0.0042265337,-6.4234486,0.0,0.70581496,0.705815,-9.363765e-08,-1.7988567e-07,1.4168019,-1.8796145e-07,-39.084167,-159.56244,-159.56244,101.86547,49.676273,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.9309664,5.9581623,1.0,-101.41734,140.50151,-296.3718,455.93423,-7.469754e-13,-4.750038e-13,5.931126,5.931126,5.9309664,0.056222253,0.99995923,0.99995923,1.0,5.9581623,5.9309664,-0.0001600145,-4.074736e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6305,1.0,0.0,100000.02,-0.0041724774,-6.4234486,0.0,0.70581496,0.70581496,-1.0020486e-07,-1.8833495e-07,1.4168019,-2.0114398e-07,-16.7544,-89.654495,-89.654495,101.86547,27.911953,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,6.0880394,6.115242,1.0,-116.3879,133.1423,-348.3111,437.9656,1.896967e-12,-1.5514804e-13,6.0881996,6.0881996,6.0880394,0.05622225,0.99995923,0.99995923,1.0,6.115242,6.0880394,-0.00016002572,-4.0750216e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.631,1.0,0.0,100000.02,-0.0041172816,-6.4234486,0.0,0.70581496,0.705815,-1.06702274e-07,-1.9670053e-07,1.4168019,-2.1418643e-07,5.987882,-17.539133,-17.539133,101.86547,5.460405,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,6.245113,6.2723217,1.0,-128.49283,122.50495,-391.67456,409.21368,4.337691e-12,4.618619e-14,6.2452726,6.2452726,6.245113,0.05622223,0.99995923,0.99995923,1.0,6.2723217,6.245113,-0.00016003703,-4.0753097e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6315,1.0,0.0,100000.02,-0.004061603,-6.4234486,0.0,0.70581496,0.70581496,-1.131452e-07,-2.2473279e-07,1.4168019,-2.2711947e-07,28.582735,55.008064,55.008064,101.86547,-17.125586,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.11900057,0.14621593,1.0,-137.4341,108.851364,-425.39447,370.3864,6.425377e-12,1.5001031e-13,0.11916062,0.11916062,0.11900057,0.056222226,0.99995923,0.99995923,1.0,0.14621593,0.11900057,-0.00016004844,-4.0756e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.632,1.0,0.0,100000.02,-0.0040057087,-6.4234486,0.0,0.70581496,0.70581496,-1.1952396e-07,-2.1623897e-07,1.4168019,-2.3992374e-07,50.473843,126.20089,126.20089,101.86547,-39.28992,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.27607378,0.30329555,1.0,-142.99156,92.51772,-448.6406,322.4397,8.216307e-12,2.0569478e-13,0.27623385,0.27623385,0.27607378,0.056222208,0.99995923,0.99995923,1.0,0.30329555,0.27607378,-0.00016005992,-4.0758925e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6325,1.0,0.0,100000.02,-0.0039489283,-6.4234486,0.0,0.70581496,0.70581496,-1.2584215e-07,-2.2755547e-07,1.4168019,-2.526064e-07,71.12222,194.28648,194.28648,101.86547,-60.48689,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.43314698,0.4603752,1.0,-145.0284,73.906166,-460.8406,266.55414,9.720019e-12,2.4484099e-13,0.43330705,0.43330705,0.43314698,0.056222223,0.99995923,0.99995923,1.0,0.4603752,0.43314698,-0.0001600715,-4.076187e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.633,1.0,0.0,100000.02,-0.0038920557,-6.4234486,0.0,0.70581496,0.70581496,-1.3211647e-07,-2.2710795e-07,1.4168019,-2.6520104e-07,90.01948,257.5885,257.5885,101.86547,-80.19459,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.5902202,0.6174548,1.0,-143.49443,53.47495,-461.69412,204.10565,1.0916731e-11,2.6947623e-13,0.5903803,0.5903803,0.5902202,0.056222204,0.99995923,0.99995923,1.0,0.6174548,0.5902202,-0.00016008315,-4.076484e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6335,1.0,0.0,100000.02,-0.003834961,-6.4234486,0.0,0.70581496,0.705815,-1.3833439e-07,-2.4496038e-07,1.4168019,-2.7768243e-07,106.70033,314.54834,314.54834,101.86547,-97.927795,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.7472934,0.77453446,1.0,-138.42744,31.727104,-451.18015,136.63182,1.16886995e-11,2.8171936e-13,0.7474535,0.7474535,0.7472934,0.056222193,0.99995923,0.99995923,1.0,0.77453446,0.7472934,-0.00016009489,-4.0767827e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.634,1.0,0.0,100000.02,-0.003778127,-6.4234486,0.0,0.70581496,0.70581496,-1.4448494e-07,-2.458152e-07,1.4168019,-2.9002862e-07,120.75409,363.76358,363.76358,101.86547,-113.249886,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.9043666,0.9316141,1.0,-129.9522,9.198098,-429.5575,65.79392,1.192553e-11,2.8941563e-13,0.9045267,0.9045267,0.9043666,0.05622218,0.99995923,0.99995923,1.0,0.9316141,0.9043666,-0.00016010669,-4.0770832e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6345,1.0,0.0,100000.02,-0.0037213536,-6.4234486,0.0,0.70581496,0.705815,-1.5055289e-07,-2.5660248e-07,1.4168019,-3.02209e-07,131.83472,404.0225,404.0225,101.86547,-125.78362,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.0614399,1.0886937,1.0,-118.27734,-13.557378,-397.35858,-6.6638994,1.2021283e-11,2.9300577e-13,1.0616,1.0616,1.0614399,0.056222178,0.99995923,0.99995923,1.0,1.0886937,1.0614399,-0.00016011858,-4.077386e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.635,1.0,0.0,100000.02,-0.0036644237,-6.4234486,0.0,0.70581496,0.70581496,-1.5657213e-07,-2.6739372e-07,1.4168019,-3.1429155e-07,139.6694,434.33383,434.33383,101.86547,-135.2204,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.218513,1.2457733,1.0,-103.69035,-35.979053,-355.3762,-78.95765,1.22941275e-11,2.88833e-13,1.2186731,1.2186731,1.218513,0.056222178,0.99995923,0.99995923,1.0,1.2457733,1.218513,-0.00016013053,-4.0776904e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6355,1.0,0.0,100000.02,-0.003607147,-6.4234486,0.0,0.70581496,0.70581496,-1.6253226e-07,-2.6562589e-07,1.4168019,-3.2625547e-07,144.06525,453.95132,453.95132,101.86547,-141.32787,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.3755863,1.402853,1.0,-86.55038,-57.514877,-304.64395,-149.30736,1.2016616e-11,2.793117e-13,1.3757464,1.3757464,1.3755863,0.05622217,0.99995923,0.99995923,1.0,1.402853,1.3755863,-0.00016014255,-4.0779963e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.636,1.0,0.0,100000.02,-0.00354941,-6.4234486,0.0,0.70581496,0.705815,-1.684167e-07,-2.690954e-07,1.4168019,-3.380675e-07,144.91402,462.3919,462.3919,101.86547,-143.95566,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.5326594,1.5599326,1.0,-67.27941,-77.634605,-246.411,-215.98093,1.138834e-11,2.7017201e-13,1.5328196,1.5328196,1.5326594,0.056222163,0.99995923,0.99995923,1.0,1.5599326,1.5326594,-0.00016015464,-4.078304e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6365,1.0,0.0,100000.02,-0.0034909367,-6.4234486,0.0,0.70581496,0.705815,-1.742392e-07,-2.8393904e-07,1.4168019,-3.4975514e-07,142.19482,459.4478,459.4478,101.86547,-143.03908,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.6897327,1.7170123,1.0,-46.351944,-95.84287,-182.11107,-277.33676,1.03458605e-11,2.612701e-13,1.6898928,1.6898928,1.6897327,0.056222152,0.99995923,0.99995923,1.0,1.7170123,1.6897327,-0.00016016678,-4.0786137e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.637,1.0,0.0,100000.02,-0.0034323244,-6.4234486,0.0,0.70581496,0.70581496,-1.7997826e-07,-2.7938785e-07,1.4168019,-3.6127534e-07,135.9746,445.19153,445.19153,101.86547,-138.6007,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.8468058,1.8740919,1.0,-24.28323,-111.69136,-113.32734,-331.8642,8.920105e-12,2.509145e-13,1.846966,1.846966,1.8468058,0.05622214,0.99995923,0.99995923,1.0,1.8740919,1.8468058,-0.000160179,-4.0789248e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6375,1.0,0.0,100000.02,-0.0033731752,-6.4234486,0.0,0.70581496,0.70581496,-1.8563783e-07,-2.8721635e-07,1.4168019,-3.7263595e-07,126.406494,419.97403,419.97403,101.86547,-130.74977,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.003879,2.0311716,1.0,-1.6166294,-124.78986,-41.753334,-378.2207,7.843985e-12,2.4146662e-13,2.0040393,2.0040393,2.003879,0.05622214,0.99995923,0.99995923,1.0,2.0311716,2.003879,-0.00016019125,-4.079237e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.638,1.0,0.0,100000.02,-0.0033134932,-6.4234486,0.0,0.70581496,0.70581496,-1.9121286e-07,-3.0638515e-07,1.4168019,-3.8382686e-07,113.726105,384.41623,384.41623,101.86547,-119.67962,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.1609523,2.1882513,1.0,21.089773,-134.81587,30.84869,-415.26492,7.129659e-12,2.3513423e-13,2.1611125,2.1611125,2.1609523,0.056222122,0.99995923,0.99995923,1.0,2.1882513,2.1609523,-0.00016020359,-4.079551e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.6385,1.0,0.0,100000.02,-0.0032534536,-6.4234486,0.0,0.70581496,0.705815,-1.9669967e-07,-3.1330995e-07,1.4168019,-3.9484067e-07,98.24563,339.3936,339.3936,101.86547,-105.6628,0.0,101.876915,327.19638,1.0,-1.0,0.70830697,2.3180254,2.3453307,1.0,43.27692,-141.52255,102.69118,-442.08478,5.7730236e-12,2.3195944e-13,2.3181856,2.3181856,2.3180254,0.05622213,0.99995923,0.99995923,1.0,2.3453307,2.3180254,-0.00016021596,-4.079866e-05,0.0,1.4168018,0.99995923,1.0,0.0,0.0,1.0,1.0
1.639,1.0,0.0,100000.02,-0.0031930755,-6.4234486,0.0,0.70581496,0.705815,-2.0212512e-07,-3.2253647e-07,1.4168019,-4.0573133e-07,80.346214,286.01462,286.01462,101.86547,-89.044426,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.4750986,2.5024104,1.0,64.39853,-144.74475,172.00528,-458.0199,3.4362515e-12,2.2416907e-13,2.4752588,2.4752588,2.4750986,0.056222115,0.9999592,0.9999592,1.0,2.5024104,2.4750986,-0.00016022837,-4.080182e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6395,1.0,0.0,100000.02,-0.003132447,-6.4234486,0.0,0.70581496,0.70581496,-2.074824e-07,-3.3815772e-07,1.4168019,-4.1648514e-07,60.46857,225.59363,225.59363,101.86547,-70.23366,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.6321719,2.65949,1.0,83.93456,-144.40314,237.08438,-462.678,1.0700759e-12,2.1805962e-13,2.632332,2.632332,2.6321719,0.056222107,0.9999592,0.9999592,1.0,2.65949,2.6321719,-0.00016024083,-4.0804993e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.64,1.0,0.0,100000.02,-0.003071387,-6.4234486,0.0,0.70581496,0.705815,-2.1275868e-07,-3.3249242e-07,1.4168019,-4.2707637e-07,39.102116,159.61821,159.61821,101.86547,-49.693645,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.7892451,2.8165696,1.0,101.40402,-140.50613,296.32614,-455.94437,-1.1895894e-12,2.1242941e-13,2.7894053,2.7894053,2.7892451,0.056222107,0.9999592,0.9999592,1.0,2.8165696,2.7892451,-0.00016025333,-4.0808176e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6405,1.0,0.0,100000.02,-0.0030101512,-6.4234486,0.0,0.70581496,0.705815,-2.1794314e-07,-3.283857e-07,1.4168019,-4.374833e-07,16.772913,89.712776,89.712776,101.86547,-27.930113,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.9463181,2.9736493,1.0,116.37678,-133.14969,348.272,-437.98477,-3.481119e-12,2.060916e-13,2.9464786,2.9464786,2.9463181,0.056222104,0.9999592,0.9999592,1.0,2.9736493,2.9463181,-0.00016026586,-4.0811366e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.641,1.0,0.0,100000.02,-0.0029485885,-6.4234486,0.0,0.70581496,0.70581496,-2.2305952e-07,-3.4866042e-07,1.4168019,-4.4775354e-07,-5.9692597,17.598507,17.598507,101.86547,-5.4789033,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.1033914,3.130729,1.0,128.48419,-122.51492,391.6429,-409.24142,-5.7065047e-12,1.981549e-13,3.1035519,3.1035519,3.1033914,0.05622211,0.9999592,0.9999592,1.0,3.130729,3.1033914,-0.00016027842,-4.0814564e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6415,1.0,0.0,100000.02,-0.0028870462,-6.4234486,0.0,0.70581496,0.705815,-2.2808852e-07,-3.406109e-07,1.4168019,-4.578484e-07,-28.56446,-54.949062,-54.949062,101.86547,17.107204,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.2604647,3.2878087,1.0,137.42815,-108.863686,425.37106,-370.42203,-8.313114e-12,1.9487553e-13,3.260625,3.260625,3.2604647,0.056222085,0.9999592,0.9999592,1.0,3.2878087,3.2604647,-0.000160291,-4.081777e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.642,1.0,0.0,100000.02,-0.002825148,-6.4234486,0.0,0.70581496,0.705815,-2.3304916e-07,-3.5689982e-07,1.4168019,-4.6780602e-07,-50.456367,-126.143715,-126.143715,101.86547,39.27211,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.417538,3.444888,1.0,142.98845,-92.532074,448.62604,-322.48233,-1.0279118e-11,1.8978168e-13,3.4176981,3.4176981,3.417538,0.05622209,0.9999592,0.9999592,1.0,3.444888,3.417538,-0.00016030362,-4.082098e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6425,1.0,0.0,100000.02,-0.0027635903,-6.4234486,0.0,0.70581496,0.705815,-2.3795542e-07,-3.6539907e-07,1.4168019,-4.776545e-07,-71.10597,-194.23254,-194.23254,101.86547,60.470085,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.574611,3.6019678,1.0,145.02818,-73.92221,460.83527,-266.60272,-1.2295502e-11,1.8763421e-13,3.5747714,3.5747714,3.574611,0.05622206,0.9999592,0.9999592,1.0,3.6019678,3.574611,-0.00016031625,-4.0824198e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.643,1.0,0.0,100000.02,-0.00270217,-6.4234486,0.0,0.70581496,0.70581496,-2.4277702e-07,-3.7527573e-07,1.4168019,-4.87333e-07,-90.00486,-257.53912,-257.53912,101.86547,80.17921,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.7316842,3.7590475,1.0,143.49713,-53.492275,461.6981,-204.15898,-1.4356188e-11,1.8145233e-13,3.7318447,3.7318447,3.7316842,0.05622208,0.9999592,0.9999592,1.0,3.7590475,3.7316842,-0.00016032891,-4.082742e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6435,1.0,0.0,100000.02,-0.002641192,-6.4234486,0.0,0.70581496,0.705815,-2.4753018e-07,-3.613732e-07,1.4168019,-4.968742e-07,-106.687706,-314.50473,-314.50473,101.86547,97.914215,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.8887575,3.9161272,1.0,138.433,-31.745295,451.19333,-136.6886,-1.6240675e-11,1.7735421e-13,3.8889177,3.8889177,3.8887575,0.056222074,0.9999592,0.9999592,1.0,3.9161272,3.8887575,-0.00016034157,-4.0830648e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.644,1.0,0.0,100000.02,-0.002580195,-6.4234486,0.0,0.70581496,0.70581496,-2.5222414e-07,-3.612616e-07,1.4168019,-5.062965e-07,-120.74376,-363.72684,-363.72684,101.86547,113.23844,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.0458307,4.073207,1.0,129.96046,-9.216704,429.5796,-65.85276,-1.7698652e-11,1.7530721e-13,4.045991,4.045991,4.0458307,0.056222063,0.9999592,0.9999592,1.0,4.073207,4.0458307,-0.00016035428,-4.083388e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6445,1.0,0.0,100000.02,-0.002519195,-6.4234486,0.0,0.70581496,0.705815,-2.5681518e-07,-3.762302e-07,1.4168019,-5.155122e-07,-131.82695,-403.9935,-403.9935,101.86547,125.77459,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.2029037,4.2302866,1.0,118.28813,13.538814,397.38904,6.6044636,-1.9063418e-11,1.7168718e-13,4.2030644,4.2030644,4.2029037,0.056222066,0.9999592,0.9999592,1.0,4.2302866,4.2029037,-0.00016036698,-4.0837116e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.645,1.0,0.0,100000.02,-0.0024584797,-6.4234486,0.0,0.70581496,0.705815,-2.6133858e-07,-3.83744e-07,1.4168019,-5.2459217e-07,-139.66438,-434.31332,-434.31332,101.86547,135.214,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.3599772,4.387366,1.0,103.70339,35.960987,355.41425,78.89907,-2.072864e-11,1.6972643e-13,4.3601375,4.3601375,4.3599772,0.05622205,0.9999592,0.9999592,1.0,4.387366,4.3599772,-0.0001603797,-4.0840354e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6455,1.0,0.0,100000.02,-0.002397323,-6.4234486,0.0,0.70581496,0.70581496,-2.6576598e-07,-3.740752e-07,1.4168019,-5.334794e-07,-144.0631,-453.9398,-453.9398,101.86547,141.32428,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.5170503,4.5444455,1.0,86.56534,57.497757,304.6887,149.25108,-2.1355036e-11,1.664666e-13,4.5172105,4.5172105,4.5170503,0.05622205,0.9999592,0.9999592,1.0,4.5444455,4.5170503,-0.00016039245,-4.08436e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.646,1.0,0.0,100000.02,-0.0023360327,-6.4234486,0.0,0.70581496,0.705815,-2.7010555e-07,-3.999598e-07,1.4168019,-5.421903e-07,-144.9148,-462.38965,-462.38965,101.86547,143.95496,0.0,101.876915,327.19638,1.0,-1.0,0.70830697,4.6741233,4.701525,1.0,67.29594,77.61886,246.46132,215.92834,-2.168968e-11,1.653703e-13,4.674284,4.674284,4.6741233,0.056222048,0.9999592,0.9999592,1.0,4.701525,4.6741233,-0.00016040518,-4.0846844e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6465,1.0,0.0,100000.02,-0.0022746085,-6.4234486,0.0,0.70581496,0.705815,-2.7436616e-07,-3.9154756e-07,1.4168019,-5.507428e-07,-142.19849,-459.4549,-459.4549,101.86547,143.04129,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.831197,4.858605,1.0,46.369614,95.82887,182.16573,277.28915,-2.2143624e-11,1.6465288e-13,4.831357,4.831357,4.831197,0.056222036,0.9999592,0.9999592,1.0,4.858605,4.831197,-0.00016041794,-4.0850093e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.647,1.0,0.0,100000.02,-0.0022126182,-6.4234486,0.0,0.70581496,0.70581496,-2.7851547e-07,-3.9287448e-07,1.4168019,-5.590718e-07,-135.98108,-445.20773,-445.20773,101.86547,138.60574,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.98827,5.0156846,1.0,24.301617,111.67947,113.38499,331.82275,-2.2525998e-11,1.6036529e-13,4.98843,4.98843,4.98827,0.056222036,0.9999592,0.9999592,1.0,5.0156846,4.98827,-0.00016043069,-4.085334e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.6475,1.0,0.0,100000.02,-0.0021502771,-6.4234486,0.0,0.70581496,0.705815,-2.8256366e-07,-4.0369994e-07,1.4168019,-5.6719784e-07,-126.415634,-419.999,-419.999,101.86547,130.75755,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.145343,5.1727643,1.0,1.63528,124.78036,41.812553,378.18643,-2.2643228e-11,1.5615074e-13,5.1455035,5.1455035,5.145343,0.05622203,0.9999592,0.9999592,1.0,5.1727643,5.145343,-0.00016044345,-4.085659e-05,0.0,1.4168018,0.9999592,1.0,0.0,0.0,1.0,1.0
1.648,1.0,0.0,100000.02,-0.0020874355,-6.4234486,0.0,0.70581496,0.705815,-2.8654756e-07,-4.0656664e-07,1.4168019,-5.7519486e-07,-113.73768,-384.4493,-384.4493,101.86547,119.68993,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.3024163,5.329844,1.0,-21.07132,134.80899,-30.789356,415.23868,-2.252838e-11,1.5381822e-13,5.3025765,5.3025765,5.3024163,0.05622201,0.9999591,0.9999591,1.0,5.329844,5.3024163,-0.0001604562,-4.0859835e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6485,1.0,0.0,100000.02,-0.002024419,-6.4234486,0.0,0.70581496,0.705815,-2.9044358e-07,-4.0902768e-07,1.4168019,-5.8301544e-07,-98.259346,-339.434,-339.434,101.86547,105.67539,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.4594893,5.486923,1.0,-43.259113,141.51846,-102.633194,442.0672,-2.2070085e-11,1.5339318e-13,5.45965,5.45965,5.4594893,0.056222014,0.9999591,0.9999591,1.0,5.486923,5.4594893,-0.00016046895,-4.086308e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.649,1.0,0.0,100000.02,-0.0019617288,-6.4234486,0.0,0.70581496,0.70581496,-2.9426764e-07,-4.1798276e-07,1.4168019,-5.9069157e-07,-80.36174,-286.06137,-286.06137,101.86547,89.05899,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.6165624,5.644003,1.0,-64.38181,144.74356,-171.95006,458.01144,-2.156303e-11,1.5122571e-13,5.616723,5.616723,5.6165624,0.056222018,0.9999591,0.9999591,1.0,5.644003,5.6165624,-0.00016048166,-4.086632e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6495,1.0,0.0,100000.02,-0.001899207,-6.4234486,0.0,0.70581496,0.705815,-2.9798352e-07,-4.2823748e-07,1.4168019,-5.9815056e-07,-60.485527,-225.64555,-225.64555,101.86547,70.24983,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.773636,5.8010826,1.0,-83.91935,144.40488,-237.0333,462.67886,-2.1773012e-11,1.4846429e-13,5.773796,5.773796,5.773636,0.05622201,0.9999591,0.9999591,1.0,5.8010826,5.773636,-0.00016049438,-4.086956e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.65,1.0,0.0,100000.02,-0.0018365107,-6.4234486,0.0,0.70581496,0.705815,-3.0160962e-07,-4.2034335e-07,1.4168019,-6.054293e-07,-39.12008,-159.67403,-159.67403,101.86547,49.71104,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.930709,5.9581623,1.0,-101.39068,140.51076,-296.28046,455.9545,-2.1650345e-11,1.4424058e-13,5.9308696,5.9308696,5.930709,0.056222003,0.9999591,0.9999591,1.0,5.9581623,5.930709,-0.00016050707,-4.087279e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6505,1.0,0.0,100000.02,-0.0017741177,-6.4234486,0.0,0.70581496,0.705815,-3.0516327e-07,-4.365665e-07,1.4168019,-6.1256264e-07,-16.791445,-89.77113,-89.77113,101.86547,27.948292,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,6.0877824,6.115242,1.0,-116.36564,133.15709,-348.23282,438.00397,-2.138752e-11,1.422335e-13,6.0879426,6.0879426,6.0877824,0.05622199,0.9999591,0.9999591,1.0,6.115242,6.0877824,-0.00016051975,-4.0876017e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.651,1.0,0.0,100000.02,-0.001711658,-6.4234486,0.0,0.70581496,0.705815,-3.086195e-07,-4.371619e-07,1.4168019,-6.1950044e-07,5.950617,-17.65795,-17.65795,101.86547,5.497422,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,6.2448554,6.2723217,1.0,-128.47552,122.52491,-391.61124,409.2692,-2.1689787e-11,1.4021458e-13,6.245016,6.245016,6.2448554,0.05622199,0.9999591,0.9999591,1.0,6.2723217,6.2448554,-0.00016053239,-4.0879237e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6515,1.0,0.0,100000.02,-0.0016495144,-6.4234486,0.0,0.70581496,0.705815,-3.1200602e-07,-4.3221874e-07,1.4168019,-6.2629834e-07,28.546167,54.889996,54.889996,101.86547,-17.088802,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.11874324,0.14621593,1.0,-137.42218,108.876015,-425.34766,370.45767,-2.1968283e-11,1.3819837e-13,0.118903786,0.118903786,0.11874324,0.05622199,0.9999591,0.9999591,1.0,0.14621593,0.11874324,-0.00016054501,-4.0882453e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.652,1.0,0.0,100000.02,-0.0015878067,-6.4234486,0.0,0.70581496,0.70581496,-3.153153e-07,-4.4602282e-07,1.4168019,-6.329411e-07,50.438873,126.08648,126.08648,101.86547,-39.254276,0.0,101.876915,327.19638,1.0,-1.0,0.70830697,0.27581644,0.30329555,1.0,-142.98532,92.54645,-448.61148,322.525,-2.2172536e-11,1.3678013e-13,0.275977,0.275977,0.27581644,0.056221984,0.9999591,0.9999591,1.0,0.30329555,0.27581644,-0.00016055758,-4.0885654e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6525,1.0,0.0,100000.02,-0.0015259952,-6.4234486,0.0,0.70581496,0.705815,-3.1852443e-07,-4.3206362e-07,1.4168019,-6.393829e-07,71.08971,194.17854,194.17854,101.86547,-60.453262,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.4328896,0.4603752,1.0,-145.02797,73.93826,-460.8299,266.65134,-2.3208581e-11,1.3562303e-13,0.4330502,0.4330502,0.4328896,0.056221973,0.9999591,0.9999591,1.0,0.4603752,0.4328896,-0.00016057015,-4.088885e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.653,1.0,0.0,100000.02,-0.0014648876,-6.4234486,0.0,0.70581496,0.705815,-3.2165906e-07,-4.3671912e-07,1.4168019,-6.456751e-07,89.99022,257.4897,257.4897,101.86547,-80.1638,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.5899628,0.6174548,1.0,-143.49985,53.50962,-461.70206,204.21237,-2.3930611e-11,1.3431628e-13,0.5901234,0.5901234,0.5899628,0.056221977,0.9999591,0.9999591,1.0,0.6174548,0.5899628,-0.00016058267,-4.089204e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6535,1.0,0.0,100000.02,-0.0014038717,-6.4234486,0.0,0.70581496,0.70581496,-3.2467932e-07,-4.515148e-07,1.4168019,-6.5173776e-07,106.67506,314.4611,314.4611,101.86547,-97.90061,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.747036,0.77453446,1.0,-138.43857,31.763506,-451.20654,136.74544,-2.4183065e-11,1.331737e-13,0.7471966,0.7471966,0.747036,0.05622197,0.9999591,0.9999591,1.0,0.77453446,0.747036,-0.00016059517,-4.0895222e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.654,1.0,0.0,100000.02,-0.0013434216,-6.4234486,0.0,0.70581496,0.705815,-3.276436e-07,-4.474613e-07,1.4168019,-6.576881e-07,120.73341,363.69006,363.69006,101.86547,-113.22698,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.9041092,0.9316141,1.0,-129.96875,9.235331,-429.6017,65.91165,-2.4107267e-11,1.3145466e-13,0.9042698,0.9042698,0.9041092,0.05622197,0.9999591,0.9999591,1.0,0.9316141,0.9041092,-0.00016060761,-4.089839e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6545,1.0,0.0,100000.02,-0.0012833034,-6.4234486,0.0,0.70581496,0.705815,-3.3050503e-07,-4.5773848e-07,1.4168019,-6.634319e-07,131.81915,403.96448,403.96448,101.86547,-125.76555,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.0611824,1.0886937,1.0,-118.29893,-13.52023,-397.41953,-6.544963,-2.3325716e-11,1.2991729e-13,1.061343,1.061343,1.0611824,0.05622197,0.9999591,0.9999591,1.0,1.0886937,1.0611824,-0.00016062002,-4.0901556e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.655,1.0,0.0,100000.02,-0.0012232162,-6.4234486,0.0,0.70581496,0.705815,-3.3326305e-07,-4.7247497e-07,1.4168019,-6.6896814e-07,139.65935,434.2928,434.2928,101.86547,-135.20761,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.2182555,1.2457733,1.0,-103.71644,-35.942905,-355.45236,-78.84043,-2.263119e-11,1.2859634e-13,1.2184162,1.2184162,1.2182555,0.05622198,0.9999591,0.9999591,1.0,1.2457733,1.2182555,-0.0001606324,-4.0904706e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6555,1.0,0.0,100000.02,-0.0011629044,-6.4234486,0.0,0.70581496,0.70581496,-3.359419e-07,-4.616087e-07,1.4168019,-6.743455e-07,144.06093,453.92825,453.92825,101.86547,-141.32068,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.3753288,1.402853,1.0,-86.580315,-57.480618,-304.7335,-149.19475,-2.1922393e-11,1.2795094e-13,1.3754894,1.3754894,1.3753288,0.056221966,0.9999591,0.9999591,1.0,1.402853,1.3753288,-0.00016064472,-4.0907842e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.656,1.0,0.0,100000.02,-0.0011027951,-6.4234486,0.0,0.70581496,0.70581496,-3.385256e-07,-4.5861856e-07,1.4168019,-6.795318e-07,144.91556,462.3874,462.3874,101.86547,-143.95425,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.5324019,1.5599326,1.0,-67.31247,-77.60308,-246.51169,-215.8757,-2.099208e-11,1.2677501e-13,1.5325626,1.5325626,1.5324019,0.05622196,0.9999591,0.9999591,1.0,1.5599326,1.5324019,-0.000160657,-4.091097e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6565,1.0,0.0,100000.02,-0.0010425595,-6.4234486,0.0,0.70581496,0.705815,-3.4100745e-07,-4.5558633e-07,1.4168019,-6.845137e-07,142.20216,459.46194,459.46194,101.86547,-143.04349,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.689475,1.7170123,1.0,-46.387302,-95.81486,-182.22044,-277.24152,-2.0315588e-11,1.2611272e-13,1.6896358,1.6896358,1.689475,0.05622196,0.9999591,0.9999591,1.0,1.7170123,1.689475,-0.00016066922,-4.0914085e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.657,1.0,0.0,100000.02,-0.0009823593,-6.4234486,0.0,0.70581496,0.705815,-3.4338723e-07,-4.8315866e-07,1.4168019,-6.8929063e-07,135.98756,445.22397,445.22397,101.86547,-138.6108,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.8465483,1.8740919,1.0,-24.32002,-111.66755,-113.44269,-331.78125,-1.951021e-11,3.1380912e-13,1.846709,1.846709,1.8465483,0.05622197,0.9999591,0.9999591,1.0,1.8740919,1.8465483,-0.00016068142,-4.0917184e-05,0.0,1.4168018,0.9999591,1.0,0.0,0.0,1.0,1.0
1.6575,1.0,0.0,100000.02,-0.00092199724,-6.4234486,0.0,0.70581496,0.705815,-3.4569342e-07,-4.7122415e-07,1.4168019,-6.9391996e-07,126.42479,420.02396,420.02396,101.86547,-130.76534,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.0036216,2.0311716,1.0,-1.6539491,-124.770836,-41.871834,-378.15213,-1.8672426e-11,7.075148e-13,2.0037823,2.0037823,2.0036216,0.05622195,0.99995905,0.99995905,1.0,2.0311716,2.0036216,-0.00016069353,-4.092027e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.658,1.0,0.0,100000.016,-0.0008618839,-6.4234486,0.0,0.70581496,0.705815,-3.479047e-07,-4.8764105e-07,1.4168019,-6.983587e-07,113.74926,384.48245,384.48245,101.86547,-119.70025,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.1606946,2.1882513,1.0,21.052845,-134.80211,30.72996,-415.2124,-1.7957469e-11,9.777742e-13,2.1608553,2.1608553,2.1606946,0.05622196,0.99995905,0.99995905,1.0,2.1882513,2.1606946,-0.00016070559,-4.092334e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6585,1.0,0.0,100000.016,-0.00080179924,-6.4234486,0.0,0.70581496,0.705815,-3.5002572e-07,-4.7007933e-07,1.4168019,-7.0261626e-07,98.27308,339.47446,339.47446,101.86547,-105.687996,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.3177679,2.3453307,1.0,43.24129,-141.51437,102.57514,-442.0496,-1.7361841e-11,1.1946825e-12,2.3179286,2.3179286,2.3177679,0.056221955,0.99995905,0.99995905,1.0,2.3453307,2.3177679,-0.00016071757,-4.0926392e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.659,1.0,0.0,100000.016,-0.00074229226,-6.4234486,0.0,0.70581496,0.705815,-3.520636e-07,-4.8732846e-07,1.4168019,-7.0670706e-07,80.37729,286.1082,286.1082,101.86547,-89.07356,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.474841,2.5024104,1.0,64.36508,-144.74237,171.89479,-458.00296,-1.6427202e-11,1.3577682e-12,2.4750018,2.4750018,2.474841,0.056221947,0.99995905,0.99995905,1.0,2.5024104,2.474841,-0.0001607295,-4.0929433e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6595,1.0,0.0,100000.016,-0.00068334624,-6.4234486,0.0,0.70581496,0.705815,-3.5400313e-07,-4.9170484e-07,1.4168019,-7.106003e-07,60.5025,225.69753,225.69753,101.86547,-70.26603,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.6319141,2.65949,1.0,83.90412,-144.40662,236.98216,-462.6797,-1.6439515e-11,1.4578556e-12,2.632075,2.632075,2.6319141,0.05622196,0.99995905,0.99995905,1.0,2.65949,2.6319141,-0.00016074137,-4.0932453e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.66,1.0,0.0,100000.016,-0.0006248351,-6.4234486,0.0,0.70581496,0.705815,-3.5587806e-07,-4.791502e-07,1.4168019,-7.143638e-07,39.13806,159.72992,159.72992,101.86547,-49.728447,0.0,101.876915,327.19638,1.0,-1.0,0.70830697,2.7889874,2.8165696,1.0,101.37733,-140.5154,296.23474,-455.96466,-1.6847704e-11,1.5236792e-12,2.789148,2.789148,2.7889874,0.056221947,0.99995905,0.99995905,1.0,2.8165696,2.7889874,-0.00016075316,-4.0935458e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6605,1.0,0.0,100000.016,-0.00056686066,-6.4234486,0.0,0.70581496,0.705815,-3.5765297e-07,-4.8366314e-07,1.4168019,-7.179267e-07,16.809994,89.829544,89.829544,101.86547,-27.966488,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.9460607,2.9736493,1.0,116.35449,-133.16449,348.1936,-438.02316,-1.6916595e-11,1.5591339e-12,2.9462214,2.9462214,2.9460607,0.056221947,0.99995905,0.99995905,1.0,2.9736493,2.9460607,-0.0001607649,-4.0938445e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.661,1.0,0.0,100000.016,-0.0005092924,-6.4234486,0.0,0.70581496,0.705815,-3.5936267e-07,-4.882289e-07,1.4168019,-7.213586e-07,-5.931957,17.717453,17.717453,101.86547,-5.5159583,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.1031337,3.130729,1.0,128.46686,-122.534904,391.5795,-409.29697,-1.6752889e-11,1.5738454e-12,3.1032946,3.1032946,3.1031337,0.05622194,0.99995905,0.99995905,1.0,3.130729,3.1031337,-0.00016077654,-4.094141e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6615,1.0,0.0,100000.016,-0.0004524611,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.6098837e-07,-4.8312e-07,1.4168019,-7.2462194e-07,-28.527855,-54.830868,-54.830868,101.86547,17.070383,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.260207,3.2878087,1.0,137.4162,-108.88835,425.32422,-370.49335,-1.6752908e-11,1.5725624e-12,3.2603676,3.2603676,3.260207,0.056221932,0.99995905,0.99995905,1.0,3.2878087,3.260207,-0.00016078813,-4.094436e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.662,1.0,0.0,100000.016,-0.00039615625,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.625217e-07,-4.828519e-07,1.4168019,-7.2769984e-07,-50.42136,-126.029175,-126.029175,101.86547,39.236427,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.4172802,3.444888,1.0,142.98218,-92.56082,448.59686,-322.5677,-1.6848018e-11,1.5635132e-12,3.417441,3.417441,3.4172802,0.05622194,0.99995905,0.99995905,1.0,3.444888,3.4172802,-0.00016079962,-4.094729e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6625,1.0,0.0,100000.016,-0.0003403915,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.6397276e-07,-4.8710876e-07,1.4168019,-7.3061256e-07,-71.073425,-194.12448,-194.12448,101.86547,60.43642,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.5743532,3.6019678,1.0,145.02776,-73.95433,460.8245,-266.7,-1.696781e-11,1.5476945e-12,3.5745142,3.5745142,3.5743532,0.056221932,0.99995905,0.99995905,1.0,3.6019678,3.5743532,-0.00016081106,-4.09502e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.663,1.0,0.0,100000.016,-0.000284985,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.6532137e-07,-4.877799e-07,1.4168019,-7.333197e-07,-89.97557,-257.4402,-257.4402,101.86547,80.14839,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.7314265,3.7590475,1.0,143.50255,-53.52698,461.70602,-204.26582,-1.7224075e-11,1.5282713e-12,3.7315874,3.7315874,3.7314265,0.05622194,0.99995905,0.99995905,1.0,3.7590475,3.7314265,-0.00016082241,-4.095309e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6635,1.0,0.0,100000.016,-0.00022952573,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.6657408e-07,-4.791943e-07,1.4168019,-7.358343e-07,-106.6624,-314.4174,-314.4174,101.86547,97.887,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.8884997,3.9161272,1.0,138.44414,-31.78173,451.21973,-136.80234,-1.7624886e-11,1.5049567e-12,3.8886604,3.8886604,3.8884997,0.056221932,0.99995905,0.99995905,1.0,3.9161272,3.8884997,-0.00016083368,-4.0955958e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.664,1.0,0.0,100000.016,-0.00017452968,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.6773187e-07,-4.9336535e-07,1.4168019,-7.3815835e-07,-120.72306,-363.65323,-363.65323,101.86547,113.21551,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.0455728,4.073207,1.0,129.97704,-9.253973,429.62384,-65.97061,-1.7073043e-11,1.4812355e-12,4.045734,4.045734,4.0455728,0.056221936,0.99995905,0.99995905,1.0,4.073207,4.0455728,-0.00016084488,-4.0958814e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
