Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6645,1.0,0.0,100000.016,-0.00011935342,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.687978e-07,-4.9162173e-07,1.4168019,-7.40298e-07,-131.81137,-403.93542,-403.93542,101.86547,125.7565,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.2026463,4.2302866,1.0,118.30974,13.50163,397.45004,6.4854035,-1.604164e-11,1.4543127e-12,4.202807,4.202807,4.2026463,0.056221943,0.99995905,0.99995905,1.0,4.2302866,4.2026463,-0.00016085597,-4.0961637e-05,0.0,1.4168018,0.99995905,1.0,0.0,0.0,1.0,1.0
1.665,1.0,0.0,100000.016,-6.423086e-05,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.697818e-07,-5.0157104e-07,1.4168019,-7.422732e-07,-139.6543,-434.27222,-434.27222,101.86547,135.2012,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.3597193,4.387366,1.0,103.7295,35.924805,355.49048,78.78174,-1.4734516e-11,1.4195821e-12,4.35988,4.35988,4.3597193,0.05622193,0.99995905,0.99995905,1.0,4.387366,4.3597193,-0.000160867,-4.096444e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6655,1.0,0.0,100000.016,-9.369923e-06,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.7066053e-07,-4.9829833e-07,1.4168019,-7.440371e-07,-144.05876,-453.9167,-453.9167,101.86547,141.31708,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.5167923,4.5444455,1.0,86.5953,57.463463,304.77832,149.13837,-1.3287553e-11,1.3940448e-12,4.5169535,4.5169535,4.5167923,0.05622194,0.99995905,0.99995905,1.0,4.5444455,4.5167923,-0.00016087793,-4.096723e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.666,1.0,0.0,100000.016,4.507837e-05,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.71456e-07,-4.798536e-07,1.4168019,-7.456339e-07,-144.91632,-462.3851,-462.3851,101.86547,143.95354,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.673866,4.701525,1.0,67.32902,77.587296,246.5621,215.823,-1.15252495e-11,1.3612452e-12,4.6740265,4.6740265,4.673866,0.05622193,0.99995905,0.99995905,1.0,4.701525,4.673866,-0.00016088874,-4.0969982e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6665,1.0,0.0,100000.016,9.9256366e-05,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.7214437e-07,-4.8362693e-07,1.4168019,-7.4701563e-07,-142.20584,-459.469,-459.469,101.86547,143.04568,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.830939,4.858605,1.0,46.405006,95.800835,182.2752,277.19382,-9.205419e-12,1.3332055e-12,4.8310995,4.8310995,4.830939,0.05622194,0.99995905,0.99995905,1.0,4.858605,4.830939,-0.0001608995,-4.0972718e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.667,1.0,0.0,100000.016,0.00015310588,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.727914e-07,-5.048728e-07,1.4168019,-7.4831445e-07,-135.99406,-445.24017,-445.24017,101.86547,138.61584,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,4.988012,5.0156846,1.0,24.338442,111.655624,113.50045,331.73975,-6.351947e-12,1.3049736e-12,4.988173,4.988173,4.988012,0.056221936,0.99995905,0.99995905,1.0,5.0156846,4.988012,-0.00016091013,-4.097543e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.6675,1.0,0.0,100000.016,0.00020624469,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.733342e-07,-4.831171e-07,1.4168019,-7.49404e-07,-126.433945,-420.04895,-420.04895,101.86547,130.77312,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.1450853,5.1727643,1.0,1.6726332,124.76131,41.93117,378.1178,-4.7152555e-12,1.2731317e-12,5.145246,5.145246,5.1450853,0.05622193,0.99995905,0.99995905,1.0,5.1727643,5.1450853,-0.00016092065,-4.097811e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.668,1.0,0.0,100000.016,0.0002592874,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.737728e-07,-4.967892e-07,1.4168019,-7.5028447e-07,-113.76085,-384.5156,-384.5156,101.86547,119.71058,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.3021584,5.329844,1.0,-21.034357,134.79521,-30.670507,415.1861,-3.6661334e-12,1.2403704e-12,5.302319,5.302319,5.3021584,0.056221943,0.999959,0.999959,1.0,5.329844,5.3021584,-0.0001609311,-4.098077e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6685,1.0,0.0,100000.016,0.00031131855,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.741373e-07,-4.9871664e-07,1.4168019,-7.5101616e-07,-98.28682,-339.51495,-339.51495,101.86547,105.70061,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.4592314,5.486923,1.0,-43.223454,141.51027,-102.51704,442.03198,-3.048888e-12,1.211687e-12,5.4593925,5.4593925,5.4592314,0.05622193,0.999959,0.999959,1.0,5.486923,5.4592314,-0.00016094142,-4.0983396e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.669,1.0,0.0,100000.016,0.0003629449,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.7442638e-07,-4.830462e-07,1.4168019,-7.515964e-07,-80.39284,-286.155,-286.155,101.86547,89.08815,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.616305,5.644003,1.0,-64.348335,144.74118,-171.83946,457.99448,-2.5667543e-12,1.1793151e-12,5.6164656,5.6164656,5.616305,0.056221947,0.999959,0.999959,1.0,5.644003,5.616305,-0.00016095163,-4.0985997e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6695,1.0,0.0,100000.016,0.00041386395,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.7463715e-07,-5.0451445e-07,1.4168019,-7.520195e-07,-60.51948,-225.74954,-225.74954,101.86547,70.282234,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.773378,5.8010826,1.0,-83.88888,144.40836,-236.93098,462.68054,-2.0930913e-12,1.1493058e-12,5.7735386,5.7735386,5.773378,0.05622195,0.999959,0.999959,1.0,5.8010826,5.773378,-0.00016096178,-4.098858e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.67,1.0,0.0,100000.016,0.0004642866,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.7476013e-07,-4.7811983e-07,1.4168019,-7.522664e-07,-39.156055,-159.78584,-159.78584,101.86547,49.74587,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,5.930451,5.9581623,1.0,-101.36396,140.52002,-296.18896,455.9748,-2.1412186e-12,1.1209475e-12,5.930612,5.930612,5.930451,0.05622194,0.999959,0.999959,1.0,5.9581623,5.930451,-0.00016097176,-4.0991123e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6705,1.0,0.0,100000.016,0.00051395595,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.7481988e-07,-4.934718e-07,1.4168019,-7.5238626e-07,-16.828556,-89.88801,-89.88801,101.86547,27.984697,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,6.0875244,6.115242,1.0,-116.34333,133.17189,-348.15436,438.04236,-2.395791e-12,1.092646e-12,6.087685,6.087685,6.0875244,0.056221936,0.999959,0.999959,1.0,6.115242,6.0875244,-0.00016098165,-4.099364e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.671,1.0,0.0,100000.016,0.00056276005,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.748129e-07,-4.8436e-07,1.4168019,-7.5237233e-07,5.9132833,-17.777006,-17.777006,101.86547,5.5345073,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,6.2445974,6.2723217,1.0,-128.45818,122.5449,-391.54776,409.32477,-2.3656199e-12,1.0651089e-12,6.244758,6.244758,6.2445974,0.056221932,0.999959,0.999959,1.0,6.2723217,6.2445974,-0.00016099146,-4.099614e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6715,1.0,0.0,100000.016,0.00061082054,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.746981e-07,-4.879634e-07,1.4168019,-7.5214183e-07,28.509531,54.771687,54.771687,101.86547,-17.051949,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.11848523,0.14621593,1.0,-137.41022,108.900696,-425.30072,370.52905,-1.8621916e-12,1.0459212e-12,0.11864623,0.11864623,0.11848523,0.056221932,0.999959,0.999959,1.0,0.14621593,0.11848523,-0.00016100112,-4.0998602e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.672,1.0,0.0,100000.016,0.00065841357,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.7449732e-07,-4.82151e-07,1.4168019,-7.517388e-07,50.403835,125.971825,125.971825,101.86547,-39.218563,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.2755584,0.30329555,1.0,-142.97905,92.57521,-448.58224,322.6104,-1.4169055e-12,1.0191937e-12,0.2757194,0.2757194,0.2755584,0.056221947,0.999959,0.999959,1.0,0.30329555,0.2755584,-0.00016101068,-4.1001036e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6725,1.0,0.0,100000.016,0.00070544466,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.7422225e-07,-4.7944167e-07,1.4168019,-7.511867e-07,71.05713,194.07037,194.07037,101.86547,-60.419567,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.43263158,0.4603752,1.0,-145.02754,73.970406,-460.8191,266.74872,-1.2016642e-12,9.925359e-13,0.4327926,0.4327926,0.43263158,0.056221936,0.999959,0.999959,1.0,0.4603752,0.43263158,-0.00016102017,-4.1003448e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.673,1.0,0.0,100000.016,0.0007521034,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.7388378e-07,-4.926443e-07,1.4168019,-7.5050724e-07,89.96091,257.39066,257.39066,101.86547,-80.132965,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.58970475,0.6174548,1.0,-143.50526,53.544353,-461.70996,204.3193,-6.094396e-13,9.659225e-13,0.5898658,0.5898658,0.58970475,0.056221932,0.999959,0.999959,1.0,0.6174548,0.58970475,-0.00016102951,-4.100583e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6735,1.0,0.0,100000.016,0.0007987803,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.7344623e-07,-4.7463496e-07,1.4168019,-7.4962895e-07,106.649734,314.37366,314.37366,101.86547,-97.873375,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,0.74677795,0.77453446,1.0,-138.4497,31.799969,-451.23294,136.85928,-7.187719e-15,9.400118e-13,0.74693894,0.74693894,0.74677795,0.056221943,0.999959,0.999959,1.0,0.77453446,0.74677795,-0.00016103873,-4.1008178e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.674,1.0,0.0,100000.016,0.0008449342,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.7289362e-07,-4.845208e-07,1.4168019,-7.485197e-07,120.7127,363.61636,363.61636,101.86547,-113.204025,0.0,101.876915,327.19638,1.0,-1.0,0.70830685,0.9038511,0.9316141,1.0,-129.98532,9.272628,-429.64597,66.02961,2.1598371e-13,9.131649e-13,0.90401214,0.90401214,0.9038511,0.056221955,0.999959,0.999959,1.0,0.9316141,0.9038511,-0.00016104788,-4.1010506e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6745,1.0,0.0,100000.016,0.0008907433,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.7227485e-07,-4.7368235e-07,1.4168019,-7.472776e-07,131.80356,403.90634,403.90634,101.86547,-125.747444,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.0609243,1.0886937,1.0,-118.32055,-13.483017,-397.48056,-6.4257975,8.83995e-14,8.8747206e-13,1.0610853,1.0610853,1.0609243,0.056221932,0.999959,0.999959,1.0,1.0886937,1.0609243,-0.0001610569,-4.10128e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.675,1.0,0.0,100000.016,0.0009366844,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.7156562e-07,-4.881888e-07,1.4168019,-7.458539e-07,139.64925,434.25165,434.25165,101.86547,-135.1948,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.2179974,1.2457733,1.0,-103.74256,-35.906693,-355.52866,-78.72299,1.3305859e-13,8.625955e-13,1.2181585,1.2181585,1.2179974,0.05622194,0.999959,0.999959,1.0,1.2457733,1.2179974,-0.00016106576,-4.101506e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6755,1.0,0.0,100000.016,0.0009820694,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.707827e-07,-4.7031816e-07,1.4168019,-7.442823e-07,144.0566,453.9051,453.9051,101.86547,-141.31348,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.3750707,1.402853,1.0,-86.6103,-57.4463,-304.82318,-149.08192,8.2082485e-13,8.348817e-13,1.3752317,1.3752317,1.3750707,0.05622195,0.999959,0.999959,1.0,1.402853,1.3750707,-0.00016107451,-4.1017287e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.676,1.0,0.0,100000.016,0.0010267379,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.699281e-07,-4.6851846e-07,1.4168019,-7.425669e-07,144.91708,462.3828,462.3828,101.86547,-143.95282,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.5321438,1.5599326,1.0,-67.34557,-77.5715,-246.61255,-215.77026,1.3931144e-12,8.0975173e-13,1.5323049,1.5323049,1.5321438,0.05622196,0.999959,0.999959,1.0,1.5599326,1.5321438,-0.00016108317,-4.101949e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6765,1.0,0.0,100000.016,0.001070606,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.6898942e-07,-4.686544e-07,1.4168019,-7.4068265e-07,142.2095,459.47607,459.47607,101.86547,-143.04788,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.689217,1.7170123,1.0,-46.422718,-95.7868,-182.33,-277.14606,2.8099055e-12,7.8640626e-13,1.689378,1.689378,1.689217,0.05622196,0.999959,0.999959,1.0,1.7170123,1.689217,-0.0001610917,-4.1021663e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.677,1.0,0.0,100000.016,0.0011134308,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.679579e-07,-4.7218631e-07,1.4168019,-7.386121e-07,136.00056,445.2564,445.2564,101.86547,-138.62091,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,1.8462901,1.8740919,1.0,-24.35687,-111.64369,-113.55825,-331.69815,4.892369e-12,7.6335303e-13,1.8464513,1.8464513,1.8462901,0.05622196,0.999959,0.999959,1.0,1.8740919,1.8462901,-0.00016110006,-4.102379e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6775,1.0,0.0,100000.016,0.0011556692,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.668708e-07,-4.811444e-07,1.4168019,-7.364299e-07,126.4431,420.07397,420.07397,101.86547,-130.7809,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.0033634,2.0311716,1.0,-1.6913276,-124.75178,-41.990547,-378.08344,6.5742993e-12,7.383007e-13,2.0035245,2.0035245,2.0033634,0.056221966,0.999959,0.999959,1.0,2.0311716,2.0033634,-0.00016110828,-4.102589e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.678,1.0,0.0,100000.016,0.001197402,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.6570228e-07,-4.608966e-07,1.4168019,-7.340843e-07,113.772446,384.54877,384.54877,101.86547,-119.72091,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.1604364,2.1882513,1.0,21.01586,-134.78831,30.611013,-415.1598,8.225333e-12,7.151427e-13,2.1605976,2.1605976,2.1604364,0.05622198,0.999959,0.999959,1.0,2.1882513,2.1604364,-0.00016111643,-4.102796e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6785,1.0,0.0,100000.016,0.0012384098,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.6447904e-07,-4.612946e-07,1.4168019,-7.3162886e-07,98.30057,339.55545,339.55545,101.86547,-105.71323,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.3175097,2.3453307,1.0,43.20561,-141.50618,102.45889,-442.01434,1.00504475e-11,6.964299e-13,2.3176708,2.3176708,2.3175097,0.056221973,0.999959,0.999959,1.0,2.3453307,2.3175097,-0.00016112444,-4.103e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.679,1.0,0.0,100000.016,0.0012786161,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.6318139e-07,-4.6151382e-07,1.4168019,-7.2902407e-07,80.4084,286.20187,286.20187,101.86547,-89.102745,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.474583,2.5024104,1.0,64.33158,-144.73997,171.7841,-457.98596,1.17026085e-11,6.7830507e-13,2.474744,2.474744,2.474583,0.056221973,0.999959,0.999959,1.0,2.5024104,2.474583,-0.00016113228,-4.1032e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6795,1.0,0.0,100000.016,0.001317568,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.618317e-07,-4.7172483e-07,1.4168019,-7.263148e-07,60.536472,225.8016,225.8016,101.86547,-70.29844,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.631656,2.65949,1.0,83.87362,-144.4101,236.87976,-462.68137,1.2899812e-11,6.570732e-13,2.631817,2.631817,2.631656,0.056221966,0.999959,0.999959,1.0,2.65949,2.631656,-0.00016113998,-4.1033956e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.68,1.0,0.0,100000.016,0.001355717,-6.4234486,-3.0871612e-07,0.70581496,0.70581496,-3.6039597e-07,-4.5147266e-07,1.4168019,-7.234328e-07,39.174057,159.84181,159.84181,101.86547,-49.763294,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.7887292,2.8165696,1.0,101.350586,-140.52464,296.14313,-455.98495,1.4209481e-11,6.348331e-13,2.7888904,2.7888904,2.7887292,0.056221977,0.999959,0.999959,1.0,2.8165696,2.7887292,-0.00016114757,-4.1035895e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.6805,1.0,0.0,100000.016,0.001393076,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.5889073e-07,-4.5832695e-07,1.4168019,-7.2041126e-07,16.847128,89.9465,89.9465,101.86547,-28.002914,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,2.9458025,2.9736493,1.0,116.33217,-133.17929,348.11508,-438.06158,1.5792537e-11,6.121499e-13,2.9459636,2.9459636,2.9458025,0.056221984,0.999959,0.99995893,1.0,2.9736493,2.9458025,-0.00016115507,-4.10378e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.681,1.0,0.0,100000.016,0.0014298782,-6.4234486,-3.0871612e-07,0.70581496,0.705815,-3.573236e-07,-4.5074282e-07,1.4168019,-7.1726555e-07,-5.8946004,17.836597,17.836597,101.86547,-5.553066,0.0,101.876915,327.19638,1.0,-1.0,0.7083069,3.1028755,3.130729,1.0,128.4495,-122.5549,391.51596,-409.35257,1.7032032e-11,5.885064e-13,3.1030366,3.1030366,3.1028755,0.056221966,0.99995893,0.99995893,1.0,3.130729,3.1028755,-0.0001611624,-4.1039668e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6815,1.0,0.0,100000.016,0.0014664874,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.5566129e-07,-4.4819257e-07,1.4168019,-7.139287e-07,-28.491196,-54.712467,-54.712467,101.86547,17.033506,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.2599487,3.2878087,1.0,137.40424,-108.91304,425.27722,-370.56476,1.9241235e-11,5.697491e-13,3.26011,3.26011,3.2599487,0.05622198,0.99995893,0.99995893,1.0,3.2878087,3.2599487,-0.00016116956,-4.1041494e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.682,1.0,0.0,100000.016,0.0015024744,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.5393464e-07,-4.3636442e-07,1.4168019,-7.104628e-07,-50.386303,-125.914444,-125.914444,101.86547,39.20069,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.417022,3.444888,1.0,142.9759,-92.5896,448.56763,-322.65317,2.1768372e-11,5.532341e-13,3.4171832,3.4171832,3.417022,0.056222,0.99995893,0.99995893,1.0,3.444888,3.417022,-0.00016117659,-4.1043284e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6825,1.0,0.0,100000.016,0.0015382983,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.521352e-07,-4.4856478e-07,1.4168019,-7.0685076e-07,-71.04083,-194.01624,-194.01624,101.86547,60.402706,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.574095,3.6019678,1.0,145.02731,-73.98649,460.8137,-266.79745,2.332695e-11,5.330554e-13,3.5742562,3.5742562,3.574095,0.05622199,0.99995893,0.99995893,1.0,3.6019678,3.574095,-0.00016118353,-4.104505e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.683,1.0,0.0,100000.016,0.0015739057,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.5026298e-07,-4.4495175e-07,1.4168019,-7.0309255e-07,-89.94624,-257.3411,-257.3411,101.86547,80.11752,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.7311683,3.7590475,1.0,143.50797,-53.56173,461.7139,-204.37282,2.472081e-11,5.1073474e-13,3.7313294,3.7313294,3.7311683,0.056222,0.99995893,0.99995893,1.0,3.7590475,3.7311683,-0.00016119036,-4.1046787e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6835,1.0,0.0,100000.016,0.0016090429,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.4831905e-07,-4.465525e-07,1.4168019,-6.991905e-07,-106.63706,-314.3299,-314.3299,101.86547,97.85975,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.8882415,3.9161272,1.0,138.45528,-31.818213,451.24615,-136.91626,2.624494e-11,4.865084e-13,3.8884027,3.8884027,3.8882415,0.056221996,0.99995893,0.99995893,1.0,3.9161272,3.8882415,-0.00016119704,-4.1048486e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.684,1.0,0.0,100000.016,0.0016437218,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.463014e-07,-4.376047e-07,1.4168019,-6.9514033e-07,-120.70233,-363.57947,-363.57947,101.86547,113.192535,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.045315,4.073207,1.0,129.99362,-9.291289,429.66812,-66.088646,2.5459048e-11,4.621942e-13,4.045476,4.045476,4.045315,0.05622199,0.99995893,0.99995893,1.0,4.073207,4.045315,-0.00016120353,-4.105014e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6845,1.0,0.0,100000.016,0.0016776948,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.442142e-07,-4.2972638e-07,1.4168019,-6.909507e-07,-131.79576,-403.87726,-403.87726,101.86547,125.73838,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.202388,4.2302866,1.0,118.33136,13.464398,397.51108,6.3661585,2.3614291e-11,4.4199103e-13,4.202549,4.202549,4.202388,0.056222003,0.99995893,0.99995893,1.0,4.2302866,4.202388,-0.00016120984,-4.105175e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.685,1.0,0.0,100000.016,0.0017108232,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.4205547e-07,-4.212854e-07,1.4168019,-6.866174e-07,-139.6442,-434.23105,-434.23105,101.86547,135.18837,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.359461,4.387366,1.0,103.75563,35.888573,355.56683,78.664215,2.140663e-11,4.1856018e-13,4.359622,4.359622,4.359461,0.056221984,0.99995893,0.99995893,1.0,4.387366,4.359461,-0.000161216,-4.1053318e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6855,1.0,0.0,100000.016,0.001743296,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.3984023e-07,-4.2400313e-07,1.4168019,-6.821707e-07,-144.05443,-453.8935,-453.8935,101.86547,141.30986,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.5165343,4.5444455,1.0,86.6253,57.429127,304.86804,149.02545,1.856354e-11,4.00946e-13,4.5166955,4.5166955,4.5165343,0.056222003,0.99995893,0.99995893,1.0,4.5444455,4.5165343,-0.00016122208,-4.1054864e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.686,1.0,0.0,100000.016,0.0017750495,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.3756612e-07,-4.1046562e-07,1.4168019,-6.776058e-07,-144.91783,-462.38052,-462.38052,101.86547,143.95212,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.6736073,4.701525,1.0,67.36214,77.5557,246.66301,215.7175,1.5315157e-11,3.8497406e-13,4.6737685,4.6737685,4.6736073,0.05622201,0.99995893,0.99995893,1.0,4.701525,4.6736073,-0.00016122803,-4.105638e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6865,1.0,0.0,100000.016,0.0018060735,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.352191e-07,-4.0647328e-07,1.4168019,-6.7289454e-07,-142.21318,-459.48312,-459.48312,101.86547,143.05008,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.8306804,4.858605,1.0,46.440434,95.77275,182.38483,277.0983,1.1370995e-11,3.6909302e-13,4.8308415,4.8308415,4.8306804,0.05622201,0.99995893,0.99995893,1.0,4.858605,4.8306804,-0.00016123385,-4.1057865e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.687,1.0,0.0,100000.016,0.0018365007,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.3282092e-07,-4.1165276e-07,1.4168019,-6.6808065e-07,-136.00706,-445.27264,-445.27264,101.86547,138.62596,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.987754,5.0156846,1.0,24.375307,111.63175,113.61607,331.6566,8.036467e-12,3.5218646e-13,4.987915,4.987915,4.987754,0.056222007,0.99995893,0.99995893,1.0,5.0156846,4.987754,-0.00016123951,-4.1059306e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6875,1.0,0.0,100000.016,0.0018660696,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.3038347e-07,-4.1292097e-07,1.4168019,-6.631879e-07,-126.45226,-420.09897,-420.09897,101.86547,130.7887,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.144827,5.1727643,1.0,1.7100273,124.74223,42.049953,378.04904,5.692375e-12,3.2665342e-13,5.144988,5.144988,5.144827,0.056222014,0.99995893,0.99995893,1.0,5.1727643,5.144827,-0.00016124501,-4.1060706e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.688,1.0,0.0,100000.016,0.001894735,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.2788446e-07,-4.001832e-07,1.4168019,-6.581716e-07,-113.78404,-384.58194,-384.58194,101.86547,119.73124,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.3019,5.329844,1.0,-20.997355,134.7814,-30.551493,415.13342,3.4361596e-12,3.0748087e-13,5.302061,5.302061,5.3019,0.056222033,0.99995893,0.99995893,1.0,5.329844,5.3019,-0.00016125033,-4.1062056e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6885,1.0,0.0,100000.016,0.0019223724,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.2533455e-07,-3.921873e-07,1.4168019,-6.53053e-07,-98.314316,-339.59598,-339.59598,101.86547,105.725845,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.4589734,5.486923,1.0,-43.187756,141.50208,-102.40072,441.9967,-1.747736e-12,2.9257442e-13,5.4591346,5.4591346,5.4589734,0.056222036,0.99995893,0.99995893,1.0,5.486923,5.4589734,-0.00016125543,-4.106336e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.689,1.0,0.0,100000.016,0.001948925,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.2273948e-07,-3.9239313e-07,1.4168019,-6.478439e-07,-80.423965,-286.24872,-286.24872,101.86547,89.11734,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.6160464,5.644003,1.0,-64.31481,144.73878,-171.72871,457.97745,-6.0825555e-12,2.7609244e-13,5.6162076,5.6162076,5.6160464,0.056222018,0.99995893,0.99995893,1.0,5.644003,5.6160464,-0.00016126044,-4.106463e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6895,1.0,0.0,100000.016,0.0019748914,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.2007773e-07,-4.0279375e-07,1.4168019,-6.425009e-07,-60.553467,-225.85367,-225.85367,101.86547,70.31465,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.7731194,5.8010826,1.0,-83.85836,144.41183,-236.8285,462.6822,-9.418051e-12,2.5961633e-13,5.7732806,5.7732806,5.7731194,0.05622203,0.99995893,0.99995893,1.0,5.8010826,5.7731194,-0.00016126536,-4.1065887e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.69,1.0,0.0,100000.016,0.0019997847,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.1733455e-07,-3.806089e-07,1.4168019,-6.369944e-07,-39.192062,-159.89778,-159.89778,101.86547,49.780727,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.9301925,5.9581623,1.0,-101.337204,140.52927,-296.0973,455.9951,-1.2258721e-11,2.4509369e-13,5.930354,5.930354,5.9301925,0.056222044,0.99995893,0.99995893,1.0,5.9581623,5.9301925,-0.00016127017,-4.1067113e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6905,1.0,0.0,100000.016,0.0020240117,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.1455656e-07,-3.8113623e-07,1.4168019,-6.314181e-07,-16.865704,-90.00502,-90.00502,101.86547,28.021135,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.087266,6.115242,1.0,-116.321,133.18669,-348.07578,438.08078,-1.473561e-11,2.3156526e-13,6.087427,6.087427,6.087266,0.05622206,0.99995893,0.99995893,1.0,6.115242,6.087266,-0.00016127486,-4.1068306e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.691,1.0,0.0,100000.016,0.002047961,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-3.1170845e-07,-3.7851163e-07,1.4168019,-6.25701e-07,5.8759136,-17.896208,-17.896208,101.86547,5.5716276,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.244339,6.2723217,1.0,-128.44081,122.564896,-391.48416,409.38037,-1.751657e-11,2.1874589e-13,6.2445,6.2445,6.244339,0.05622205,0.99995893,0.99995893,1.0,6.2723217,6.244339,-0.00016127941,-4.1069467e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6915,1.0,0.0,100000.016,0.002071812,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.087952e-07,-3.760084e-07,1.4168019,-6.198531e-07,28.472858,54.65323,54.65323,101.86547,-17.01506,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.118226916,0.14621593,1.0,-137.39825,108.92539,-425.25372,370.6005,-2.0427186e-11,2.0463836e-13,0.1183882,0.1183882,0.118226916,0.05622206,0.99995893,0.99995893,1.0,0.14621593,0.118226916,-0.00016128381,-4.1070587e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.692,1.0,0.0,100000.016,0.002095081,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.0584243e-07,-3.8308877e-07,1.4168019,-6.13926e-07,50.368763,125.85703,125.85703,101.86547,-39.182816,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.2753001,0.30329555,1.0,-142.97276,92.604,-448.55298,322.69592,-2.2831874e-11,1.8996657e-13,0.27546138,0.27546138,0.2753001,0.05622206,0.99995893,0.99995893,1.0,0.30329555,0.2753001,-0.00016128806,-4.1071668e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6925,1.0,0.0,100000.016,0.0021179724,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-3.0281979e-07,-3.67745e-07,1.4168019,-6.078585e-07,71.02452,193.96207,193.96207,101.86547,-60.38584,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.43237326,0.4603752,1.0,-145.0271,74.00257,-460.80826,266.8462,-2.4927387e-11,1.7558559e-13,0.43253455,0.43253455,0.43237326,0.05622206,0.99995893,0.99995893,1.0,0.4603752,0.43237326,-0.00016129213,-4.1072704e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.693,1.0,0.0,100000.016,0.002140248,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.9975638e-07,-3.68637e-07,1.4168019,-6.0170925e-07,89.93157,257.2915,257.2915,101.86547,-80.10209,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.5894464,0.6174548,1.0,-143.51068,53.57911,-461.71783,204.42633,-2.5703606e-11,1.6176088e-13,0.5896077,0.5896077,0.5894464,0.056222074,0.99995893,0.99995893,1.0,0.6174548,0.5894464,-0.00016129605,-4.10737e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6935,1.0,0.0,100000.016,0.002162115,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.9663454e-07,-3.511407e-07,1.4168019,-5.954427e-07,106.62438,314.2861,314.2861,101.86547,-97.846115,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.7465196,0.77453446,1.0,-138.46085,31.836458,-451.25934,136.97324,-2.4576471e-11,1.4826596e-13,0.7466809,0.7466809,0.7465196,0.05622207,0.99995893,0.99995893,1.0,0.77453446,0.7465196,-0.00016129977,-4.107465e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.694,1.0,0.0,100000.016,0.0021830315,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.9347234e-07,-3.5409175e-07,1.4168019,-5.890952e-07,120.69196,363.54257,363.54257,101.86547,-113.181046,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.90359277,0.9316141,1.0,-130.0019,9.309953,-429.69025,66.14769,-2.294525e-11,1.3556403e-13,0.9037541,0.9037541,0.90359277,0.056222085,0.99995893,0.99995893,1.0,0.9316141,0.90359277,-0.00016130332,-4.1075553e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6945,1.0,0.0,100000.016,0.0022033434,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.902467e-07,-3.5067433e-07,1.4168019,-5.826202e-07,131.78795,403.8481,403.8481,101.86547,-125.72931,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.060666,1.0886937,1.0,-118.34217,-13.445777,-397.54163,-6.3065033,-2.168092e-11,1.2468382e-13,1.0608273,1.0608273,1.060666,0.05622208,0.99995893,0.99995893,1.0,1.0886937,1.060666,-0.00016130669,-4.107641e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.695,1.0,0.0,100000.016,0.002222613,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-2.8698037e-07,-3.4439088e-07,1.4168019,-5.760636e-07,139.63914,434.21042,434.21042,101.86547,-135.18196,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2177391,1.2457733,1.0,-103.76869,-35.870453,-355.605,-78.60542,-2.1231574e-11,1.1434213e-13,1.2179004,1.2179004,1.2177391,0.056222085,0.99995893,0.99995893,1.0,1.2457733,1.2177391,-0.00016130987,-4.1077223e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6955,1.0,0.0,100000.016,0.0022411996,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.8366944e-07,-3.516436e-07,1.4168019,-5.694175e-07,144.05225,453.8819,453.8819,101.86547,-141.30624,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.3748124,1.402853,1.0,-86.6403,-57.411953,-304.91293,-148.96898,-2.1786281e-11,1.0496867e-13,1.3749737,1.3749737,1.3748124,0.05622208,0.99995893,0.99995893,1.0,1.402853,1.3748124,-0.00016131287,-4.1077983e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.696,1.0,0.0,100000.016,0.0022586826,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-2.8030894e-07,-3.1621192e-07,1.4168019,-5.626719e-07,144.9186,462.3782,462.3782,101.86547,-143.9514,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.5318855,1.5599326,1.0,-67.3787,-77.539894,-246.71349,-215.66472,-2.3075987e-11,9.286654e-14,1.5320468,1.5320468,1.5318855,0.05622208,0.99995893,0.99995893,1.0,1.5599326,1.5318855,-0.00016131568,-4.10787e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6965,1.0,0.0,100000.016,0.0022752034,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-2.7691695e-07,-3.211749e-07,1.4168019,-5.558631e-07,142.21686,459.49017,459.49017,101.86547,-143.05228,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.6889586,1.7170123,1.0,-46.45815,-95.758705,-182.43965,-277.0505,-2.4875926e-11,8.0942916e-14,1.6891199,1.6891199,1.6889586,0.0562221,0.99995893,0.99995893,1.0,1.7170123,1.6889586,-0.00016131831,-4.107937e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.697,1.0,0.0,100000.016,0.0022909248,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-2.7349907e-07,-3.393748e-07,1.4168019,-5.490022e-07,136.01355,445.28888,445.28888,101.86547,-138.63101,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.8460319,1.8740919,1.0,-24.393742,-111.61981,-113.67391,-331.61496,-2.763176e-11,7.0331504e-14,1.8461932,1.8461932,1.8460319,0.056222107,0.99995893,0.99995893,1.0,1.8740919,1.8460319,-0.00016132076,-4.1079995e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6975,1.0,0.0,100000.016,0.002305661,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.7003148e-07,-3.102988e-07,1.4168019,-5.420416e-07,126.46142,420.124,420.124,101.86548,-130.79648,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.003105,2.0311716,1.0,-1.7287271,-124.73269,-42.10937,-378.01462,-3.0158695e-11,5.832105e-14,2.0032663,2.0032663,2.003105,0.056222107,0.99995893,0.99995893,1.0,2.0311716,2.003105,-0.00016132304,-4.1080577e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.698,1.0,0.0,100000.016,0.0023191634,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.6651955e-07,-3.1602923e-07,1.4168019,-5.3499207e-07,113.79564,384.6151,384.6151,101.86548,-119.74156,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.1601782,2.1882513,1.0,20.978851,-134.77449,30.491959,-415.10706,-3.197288e-11,4.6495963e-14,2.1603396,2.1603396,2.1601782,0.056222122,0.99995893,0.99995893,1.0,2.1882513,2.1601782,-0.00016132517,-4.1081115e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6985,1.0,0.0,100000.016,0.0023318157,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.629678e-07,-3.098202e-07,1.4168019,-5.2786254e-07,98.328064,339.6365,339.6365,101.86548,-105.73846,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.3172514,2.3453307,1.0,43.169903,-141.49797,102.34254,-441.97903,-3.321839e-11,3.6912598e-14,2.3174126,2.3174126,2.3172514,0.056222133,0.99995893,0.99995893,1.0,2.3453307,2.3172514,-0.00016132712,-4.1081614e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.699,1.0,0.0,100000.016,0.00234385,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-2.5937666e-07,-2.9692922e-07,1.4168019,-5.2065394e-07,80.43952,286.2956,286.2956,101.86548,-89.131935,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.4743245,2.5024104,1.0,64.29805,-144.73758,171.67331,-457.9689,-3.4915022e-11,2.4122692e-14,2.4744859,2.4744859,2.4743245,0.056222126,0.99995893,0.99995893,1.0,2.5024104,2.4743245,-0.00016132892,-4.1082072e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.6995,1.0,0.0,100000.016,0.0023554564,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.55722e-07,-3.0851106e-07,1.4168019,-5.1331784e-07,60.570457,225.90573,225.90573,101.86548,-70.330864,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.6313977,2.65949,1.0,83.8431,-144.41356,236.77725,-462.68298,-3.6125696e-11,1.3790807e-14,2.6315591,2.6315591,2.6313977,0.056222133,0.99995893,0.99995893,1.0,2.65949,2.6313977,-0.00016133056,-4.108249e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7,1.0,0.0,100000.016,0.0023665482,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-2.5202255e-07,-2.8673534e-07,1.4168019,-5.058918e-07,39.210068,159.95378,159.95378,101.86548,-49.798157,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.788471,2.8165696,1.0,101.32382,-140.53389,296.05145,-456.00522,-3.664997e-11,4.0592415e-15,2.7886322,2.7886322,2.788471,0.056222133,0.99995893,0.99995893,1.0,2.8165696,2.788471,-0.00016133208,-4.1082876e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7005,1.0,0.0,100000.016,0.0023768328,-6.4234486,-9.7006605e-08,0.70581496,0.70581496,-2.4828495e-07,-2.929099e-07,1.4168019,-4.983892e-07,16.884277,90.06354,90.06354,101.86548,-28.039356,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.945544,2.9736493,1.0,116.30982,-133.1941,348.03647,-438.1,-3.6642567e-11,-1.662494e-15,2.9457054,2.9457054,2.945544,0.056222126,0.99995893,0.99995893,1.0,2.9736493,2.945544,-0.00016133345,-4.1083225e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.701,1.0,0.0,100000.016,0.0023864615,-6.4234486,-9.7006605e-08,0.70581496,0.705815,-2.4451253e-07,-2.803697e-07,1.4168019,-4.908168e-07,-5.8572283,17.955828,17.955828,101.86548,-5.5901885,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.1026173,3.130729,1.0,128.43213,-122.5749,391.45236,-409.40817,-3.6248803e-11,-1.0945498e-14,3.1027787,3.1027787,3.1026173,0.056222152,0.99995893,0.99995893,1.0,3.130729,3.1026173,-0.0001613347,-4.1083542e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7015,1.0,0.0,100000.016,0.002396041,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-2.4068686e-07,-2.857928e-07,1.4168019,-4.831374e-07,-28.454521,-54.593983,-54.593983,101.86548,16.996616,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2596905,3.2878087,1.0,137.39226,-108.93774,425.2302,-370.6362,-3.5868426e-11,-2.5318545e-14,3.2598517,3.2598517,3.2596905,0.056222152,0.99995893,0.99995893,1.0,3.2878087,3.2596905,-0.0001613358,-4.1083826e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.702,1.0,0.0,100000.016,0.0024048004,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-2.3683529e-07,-2.6573304e-07,1.4168019,-4.75406e-07,-50.351227,-125.79962,-125.79962,101.86548,39.164944,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.4167635,3.444888,1.0,142.96962,-92.618385,448.5383,-322.73868,-3.5648116e-11,-4.5885862e-14,3.416925,3.416925,3.4167635,0.05622217,0.99995893,0.99995893,1.0,3.444888,3.4167635,-0.00016133681,-4.108408e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7025,1.0,0.0,100000.016,0.0024128996,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-2.3295358e-07,-2.654202e-07,1.4168019,-4.6761417e-07,-71.00822,-193.9079,-193.9079,101.86548,60.368977,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.5738368,3.6019678,1.0,145.02687,-74.018654,460.80283,-266.89493,-3.5099722e-11,-6.800029e-14,3.5739982,3.5739982,3.5738368,0.05622216,0.99995893,0.99995893,1.0,3.6019678,3.5738368,-0.0001613377,-4.1084306e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.703,1.0,0.0,100000.016,0.0024204454,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-2.290426e-07,-2.6807456e-07,1.4168019,-4.5976353e-07,-89.91689,-257.2419,-257.2419,101.86548,80.08665,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.73091,3.7590475,1.0,143.51338,-53.596485,461.72177,-204.47986,-3.432385e-11,-8.317319e-14,3.7310712,3.7310712,3.73091,0.05622216,0.99995893,0.99995893,1.0,3.7590475,3.73091,-0.00016133848,-4.1084506e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7035,1.0,0.0,100000.016,0.0024271274,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-2.2512073e-07,-2.5531324e-07,1.4168019,-4.5189105e-07,-106.6117,-314.2423,-314.2423,101.86548,97.83248,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.887983,3.9161272,1.0,138.4664,-31.854702,451.27255,-137.03023,-3.328503e-11,-9.436419e-14,3.8881445,3.8881445,3.887983,0.05622217,0.99995893,0.99995893,1.0,3.9161272,3.887983,-0.00016133918,-4.1084684e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.704,1.0,0.0,100000.016,0.002433377,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-2.2114394e-07,-2.484412e-07,1.4168019,-4.4390833e-07,-120.681595,-363.50565,-363.50565,101.86548,113.169556,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.0450563,4.073207,1.0,130.01021,-9.328613,429.71237,-66.20674,-3.249817e-11,-1.06703275e-13,4.0452175,4.0452175,4.0450563,0.05622218,0.99995893,0.99995893,1.0,4.073207,4.0450563,-0.00016133978,-4.1084833e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7045,1.0,0.0,100000.016,0.002438757,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-2.1713834e-07,-2.4156117e-07,1.4168019,-4.358678e-07,-131.78014,-403.819,-403.819,101.86548,125.720245,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.2021294,4.2302866,1.0,118.35298,13.427158,397.57214,6.246847,-3.190661e-11,-1.2262865e-13,4.202291,4.202291,4.2021294,0.056222178,0.99995893,0.99995893,1.0,4.2302866,4.2021294,-0.00016134029,-4.1084964e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.705,1.0,0.0,100000.016,0.0024434405,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-2.1311808e-07,-2.4255337e-07,1.4168019,-4.2779783e-07,-139.6341,-434.1898,-434.1898,101.86548,135.17554,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.359203,4.387366,1.0,103.78176,35.852337,355.64316,78.54663,-3.1116373e-11,-1.4674544e-13,4.359364,4.359364,4.359203,0.05622219,0.99995893,0.99995893,1.0,4.387366,4.359203,-0.00016134071,-4.1085073e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7055,1.0,0.0,100000.016,0.0024474422,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-2.0909442e-07,-2.4383536e-07,1.4168019,-4.1972103e-07,-144.05006,-453.87027,-453.87027,101.86548,141.30263,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.516276,4.5444455,1.0,86.65529,57.394783,304.9578,148.91249,-2.9039162e-11,-1.7543286e-13,4.516437,4.516437,4.516276,0.056222197,0.99995893,0.99995893,1.0,4.5444455,4.516276,-0.00016134107,-4.1085168e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.706,1.0,0.0,100000.016,0.0024509493,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-2.0505314e-07,-2.406933e-07,1.4168019,-4.1160882e-07,-144.91934,-462.3759,-462.3759,101.86548,143.95067,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.673349,4.701525,1.0,67.395256,77.52409,246.76396,215.61192,-2.6704106e-11,-2.0101608e-13,4.6735106,4.6735106,4.673349,0.056222197,0.99995893,0.99995893,1.0,4.701525,4.673349,-0.00016134136,-4.108524e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7065,1.0,0.0,100000.016,0.0024535968,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-2.0098841e-07,-2.3121888e-07,1.4168019,-4.034496e-07,-142.22052,-459.4972,-459.4972,101.86548,143.05446,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.8304224,4.858605,1.0,46.47586,95.74466,182.49448,277.00272,-2.4493192e-11,-2.2065674e-13,4.8305836,4.8305836,4.8304224,0.056222208,0.99995893,0.99995893,1.0,4.858605,4.8304224,-0.00016134148,-4.108527e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.707,1.0,0.0,100000.016,0.0024553442,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.969331e-07,-2.118961e-07,1.4168019,-3.9530926e-07,-136.02003,-445.30508,-445.30508,101.86548,138.63606,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.9874954,5.0156846,1.0,24.412172,111.60787,113.73174,331.57336,-2.1482299e-11,-2.3342916e-13,4.9876566,4.9876566,4.9874954,0.056222223,0.99995893,0.99995893,1.0,5.0156846,4.9874954,-0.0001613414,-4.108525e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7075,1.0,0.0,100000.016,0.0024557947,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.9285389e-07,-1.9981925e-07,1.4168019,-3.8712093e-07,-126.47057,-420.149,-420.149,101.86548,130.80426,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.1445684,5.1727643,1.0,1.7474233,124.723145,42.16878,377.98022,-1.7229043e-11,-2.409591e-13,5.14473,5.14473,5.1445684,0.056222208,0.99995893,0.99995893,1.0,5.1727643,5.1445684,-0.00016134119,-4.1085194e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.708,1.0,0.0,100000.016,0.0024560231,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.8873529e-07,-2.0549332e-07,1.4168019,-3.7885354e-07,-113.80723,-384.6483,-384.6483,101.86548,119.751884,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.301642,5.329844,1.0,-20.96035,134.76758,-30.432428,415.08072,-1.3435818e-11,-2.486214e-13,5.301803,5.301803,5.301642,0.056222226,0.99995893,0.99995893,1.0,5.329844,5.301642,-0.00016134081,-4.10851e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7085,1.0,0.0,100000.016,0.002455661,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.8459721e-07,-1.9426167e-07,1.4168019,-3.7054707e-07,-98.341805,-339.67703,-339.67703,101.86548,105.75107,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.458715,5.486923,1.0,-43.15205,141.49387,-102.284355,441.96136,-1.0975094e-11,-2.571652e-13,5.458876,5.458876,5.458715,0.05622224,0.99995893,0.99995893,1.0,5.486923,5.458715,-0.0001613403,-4.1084968e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.709,1.0,0.0,100000.016,0.0024549623,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.8043315e-07,-1.8797367e-07,1.4168019,-3.6218844e-07,-80.45508,-286.34247,-286.34247,101.86548,89.14652,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.615788,5.644003,1.0,-64.281296,144.73637,-171.6179,457.9604,-9.43761e-12,-2.622419e-13,5.6159496,5.6159496,5.615788,0.056222253,0.99995893,0.99995893,1.0,5.644003,5.615788,-0.00016133967,-4.108481e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7095,1.0,0.0,100000.016,0.002453773,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.7623435e-07,-1.7934268e-07,1.4168019,-3.537601e-07,-60.587444,-225.9578,-225.9578,101.86548,70.34707,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.7728615,5.8010826,1.0,-83.82784,144.4153,-236.726,462.6838,-7.4596e-12,-2.6545557e-13,5.7730227,5.7730227,5.7728615,0.056222238,0.99995893,0.99995893,1.0,5.8010826,5.7728615,-0.00016133896,-4.108463e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.71,1.0,0.0,100000.016,0.002452426,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.7200598e-07,-1.7010711e-07,1.4168019,-3.4527238e-07,-39.22807,-160.00975,-160.00975,101.86548,49.815582,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.9299345,5.9581623,1.0,-101.31045,140.53851,-296.00558,456.01535,-5.286289e-12,-2.6755692e-13,5.9300957,5.9300957,5.9299345,0.056222245,0.99995893,0.99995893,1.0,5.9581623,5.9299345,-0.00016133818,-4.108443e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7105,1.0,0.0,100000.016,0.0024508939,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.6778276e-07,-1.8660405e-07,1.4168019,-3.3679495e-07,-16.902845,-90.122055,-90.122055,101.86548,28.057571,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.0870075,6.115242,1.0,-116.29865,133.20149,-347.99713,438.1192,-3.322998e-12,-2.726657e-13,6.087169,6.087169,6.0870075,0.056222256,0.99995893,0.99995893,1.0,6.115242,6.0870075,-0.00016133729,-4.10842e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.711,1.0,0.0,100000.016,0.002449226,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.635589e-07,-1.8191194e-07,1.4168019,-3.2831628e-07,5.8385477,-18.015438,-18.015438,101.86548,5.6087446,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.244081,6.2723217,1.0,-128.42343,122.584885,-391.42053,409.43597,-2.1487044e-12,-2.7354028e-13,6.244242,6.244242,6.244081,0.056222253,0.99995893,0.99995893,1.0,6.2723217,6.244081,-0.00016133621,-4.1083927e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7115,1.0,0.0,100000.016,0.0024465988,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.5930061e-07,-1.7554217e-07,1.4168019,-3.197685e-07,28.436188,54.534744,54.534744,101.86548,-16.978176,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.11796874,0.14621593,1.0,-137.38626,108.95008,-425.20667,370.6719,-1.1193136e-12,-2.737597e-13,0.11813007,0.11813007,0.11796874,0.056222245,0.99995893,0.99995893,1.0,0.14621593,0.11796874,-0.00016133497,-4.108361e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.712,1.0,0.0,100000.016,0.0024434617,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.5504578e-07,-1.6908498e-07,1.4168019,-3.112277e-07,50.333694,125.74221,125.74221,101.86548,-39.14707,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.2750419,0.30329555,1.0,-142.96646,92.632774,-448.52365,322.78143,4.442318e-13,-2.7434852e-13,0.27520326,0.27520326,0.2750419,0.056222264,0.99995893,0.99995893,1.0,0.30329555,0.2750419,-0.00016133359,-4.108326e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7125,1.0,0.0,100000.016,0.0024393226,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.50777e-07,-1.4765806e-07,1.4168019,-3.0265883e-07,70.99192,193.85374,193.85374,101.86548,-60.352116,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.4321151,0.4603752,1.0,-145.02664,74.03473,-460.7974,266.94366,2.5406188e-12,-2.74642e-13,0.43227643,0.43227643,0.4321151,0.056222286,0.99995893,0.99995893,1.0,0.4603752,0.4321151,-0.0001613321,-4.108288e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.713,1.0,0.0,100000.016,0.0024345703,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.4648226e-07,-1.5649535e-07,1.4168019,-2.9403787e-07,89.90223,257.19232,257.19232,101.86548,-80.07121,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.5891883,0.6174548,1.0,-143.51608,53.613857,-461.7257,204.53337,4.4097187e-12,-2.7482321e-13,0.5893496,0.5893496,0.5891883,0.056222282,0.99995893,0.99995893,1.0,0.6174548,0.5891883,-0.00016133049,-4.1082472e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
