Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7135,1.0,0.0,100000.016,0.0024296546,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.421987e-07,-1.5552021e-07,1.4168019,-2.854394e-07,106.59903,314.19852,314.19852,101.86548,-97.818855,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.7462615,0.77453446,1.0,-138.47197,31.87294,-451.28574,137.0872,6.120937e-12,-2.7471818e-13,0.74642277,0.74642277,0.7462615,0.056222282,0.99995893,0.99995893,1.0,0.77453446,0.7462615,-0.00016132882,-4.1082047e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.714,1.0,0.0,100000.016,0.002423868,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.3789054e-07,-1.3227802e-07,1.4168019,-2.767915e-07,120.67122,363.46872,363.46872,101.86548,-113.158066,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.9033347,0.9316141,1.0,-130.0185,9.347268,-429.7345,66.26578,7.40573e-12,-2.7422688e-13,0.90349597,0.90349597,0.9033347,0.05622228,0.99995893,0.99995893,1.0,0.9316141,0.9033347,-0.00016132701,-4.1081585e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7145,1.0,0.0,100000.016,0.0024173844,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.3358508e-07,-1.3519663e-07,1.4168019,-2.68149e-07,131.77234,403.78986,403.78986,101.86548,-125.711174,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.0604079,1.0886937,1.0,-118.363785,-13.408545,-397.60266,-6.187202,8.774644e-12,-2.736561e-13,1.0605692,1.0605692,1.0604079,0.05622231,0.99995893,0.99995893,1.0,1.0886937,1.0604079,-0.00016132504,-4.1081083e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.715,1.0,0.0,100000.016,0.002410161,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.292874e-07,-1.4156873e-07,1.4168019,-2.5952218e-07,139.62904,434.16916,434.16916,101.86548,-135.16911,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.217481,1.2457733,1.0,-103.794815,-35.83422,-355.68134,-78.48785,1.0818686e-11,-2.7321594e-13,1.2176423,1.2176423,1.217481,0.0562223,0.99995893,0.99995893,1.0,1.2457733,1.217481,-0.00016132291,-4.108054e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7155,1.0,0.0,100000.016,0.0024020087,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.2499298e-07,-1.2972144e-07,1.4168019,-2.5090185e-07,144.0479,453.85867,453.85867,101.86548,-141.29901,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.3745542,1.402853,1.0,-86.67028,-57.377613,-305.00266,-148.85602,1.2442015e-11,-2.72557e-13,1.3747156,1.3747156,1.3745542,0.056222297,0.99995893,0.99995893,1.0,1.402853,1.3745542,-0.00016132067,-4.107997e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.716,1.0,0.0,100000.016,0.0023928422,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.2070103e-07,-1.0638634e-07,1.4168019,-2.4228652e-07,144.9201,462.37357,462.37357,101.86548,-143.94995,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.5316274,1.5599326,1.0,-67.411804,-77.50829,-246.81442,-215.55916,1.31221145e-11,-2.7117336e-13,1.5317887,1.5317887,1.5316274,0.056222312,0.99995893,0.99995893,1.0,1.5599326,1.5316274,-0.00016131833,-4.1079376e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7165,1.0,0.0,100000.016,0.002382766,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-1.16408884e-07,-1.1082659e-07,1.4168019,-2.3367078e-07,142.22418,459.50424,459.50424,101.86548,-143.05664,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.6887006,1.7170123,1.0,-46.49357,-95.73062,-182.54929,-276.95496,1.3191889e-11,-2.7085877e-13,1.6888618,1.6888618,1.6887006,0.05622232,0.99995893,0.99995893,1.0,1.7170123,1.6887006,-0.00016131593,-4.107876e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.717,1.0,0.0,100000.016,0.0023723883,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.1211555e-07,-9.659537e-08,1.4168019,-2.2505264e-07,136.02654,445.3213,445.3213,101.86548,-138.6411,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.8457738,1.8740919,1.0,-24.430595,-111.59593,-113.78956,-331.53174,1.30828135e-11,-2.7013572e-13,1.8459351,1.8459351,1.8457738,0.05622232,0.99995893,0.99995893,1.0,1.8740919,1.8457738,-0.00016131338,-4.1078114e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7175,1.0,0.0,100000.016,0.0023615502,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.07808034e-07,-9.389538e-08,1.4168019,-2.1640605e-07,126.47972,420.17398,420.17398,101.86548,-130.81204,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.002847,2.0311716,1.0,-1.7661126,-124.71361,-42.228176,-377.9458,1.2648598e-11,-2.6952542e-13,2.0030084,2.0030084,2.002847,0.05622233,0.99995893,0.99995893,1.0,2.0311716,2.002847,-0.00016131067,-4.1077426e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.718,1.0,0.0,100000.016,0.0023506023,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-1.0349606e-07,-1.038458e-07,1.4168019,-2.077505e-07,113.81882,384.68143,384.68143,101.86548,-119.76221,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1599202,2.1882513,1.0,20.941854,-134.76067,30.372915,-415.05435,1.1780513e-11,-2.6847125e-13,2.1600814,2.1600814,2.1599202,0.056222323,0.99995893,0.99995893,1.0,2.1882513,2.1599202,-0.00016130785,-4.1076706e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7185,1.0,0.0,100000.016,0.0023393205,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-9.917086e-08,-1.0106688e-07,1.4168019,-1.9906841e-07,98.355545,339.71753,339.71753,101.86548,-105.76367,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.3169932,2.3453307,1.0,43.13421,-141.48975,102.22619,-441.9437,1.1098124e-11,-2.6564937e-13,2.3171546,2.3171546,2.3169932,0.05622234,0.99995893,0.99995893,1.0,2.3453307,2.3169932,-0.00016130492,-4.107596e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.719,1.0,0.0,100000.016,0.0023276769,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-9.4849106e-08,-9.6180834e-08,1.4168019,-1.9039324e-07,80.470634,286.3893,286.3893,101.86548,-89.1611,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.4740665,2.5024104,1.0,64.26454,-144.73517,171.56252,-457.95184,1.0316579e-11,-2.6327798e-13,2.474228,2.474228,2.4740665,0.056222346,0.99995893,0.99995893,1.0,2.5024104,2.4740665,-0.00016130193,-4.10752e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7195,1.0,0.0,100000.016,0.0023156924,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-9.0525376e-08,-8.3905114e-08,1.4168019,-1.8171409e-07,60.604427,226.00984,226.00984,101.86548,-70.363266,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.6311398,2.65949,1.0,83.81259,-144.41702,236.67474,-462.6846,8.92241e-12,-6.625169e-13,2.631301,2.631301,2.6311398,0.056222342,0.99995893,0.99995893,1.0,2.65949,2.6311398,-0.0001612988,-4.1074403e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.72,1.0,0.0,100000.016,0.0023034962,-6.4234486,-1.17098814e-07,0.70581496,0.705815,-8.621279e-08,-8.5862666e-08,1.4168019,-1.7305733e-07,39.24606,160.0657,160.0657,101.86548,-49.833,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.7882128,2.8165696,1.0,101.29707,-140.54314,295.95975,-456.02545,7.070627e-12,-1.3166355e-12,2.7883742,2.7883742,2.7882128,0.056222357,0.99995893,0.99995893,1.0,2.8165696,2.7882128,-0.00016129552,-4.1073567e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7205,1.0,0.0,100000.016,0.0022911173,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-8.1913214e-08,-7.052155e-08,1.4168019,-1.6442667e-07,16.921406,90.18055,90.18055,101.86548,-28.075777,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.945286,2.9736493,1.0,116.28748,-133.2089,347.95782,-438.13837,6.0980956e-12,-1.7544116e-12,2.9454474,2.9454474,2.945286,0.056222353,0.99995893,0.99995893,1.0,2.9736493,2.945286,-0.00016129213,-4.1072704e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.721,1.0,0.0,100000.016,0.0022776932,-6.4234486,-1.17098814e-07,0.70581496,0.70581496,-7.763127e-08,-5.3696056e-08,1.4168019,-1.5583139e-07,-5.8198757,18.075027,18.075027,101.86548,-5.6272917,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.1023593,3.130729,1.0,128.41475,-122.59487,391.38873,-409.46378,5.460208e-12,-2.0518782e-12,3.1025205,3.1025205,3.1023593,0.05622237,0.99995893,0.99995893,1.0,3.130729,3.1023593,-0.00016128866,-4.1071817e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7215,1.0,0.0,100000.016,0.0022638442,-6.4234486,1.085979e-07,0.70581496,0.70581496,-7.3333894e-08,-5.8618046e-08,1.4168019,-1.4720514e-07,-28.417864,-54.475525,-54.475525,101.86548,16.959745,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2594326,3.2878087,1.0,137.38028,-108.96241,425.18314,-370.7076,4.6312806e-12,-2.2507972e-12,3.2595937,3.2595937,3.2594326,0.05622238,0.99995893,0.99995893,1.0,3.2878087,3.2594326,-0.0001612851,-4.1070914e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.722,1.0,0.0,100000.016,0.0022493755,-6.4234486,1.085979e-07,0.70581496,0.705815,-6.903626e-08,-5.3089007e-08,1.4168019,-1.385784e-07,-50.31617,-125.68482,-125.68482,101.86548,39.12921,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.4165056,3.444888,1.0,142.96332,-92.647156,448.50897,-322.82416,2.8077566e-12,-2.3800887e-12,3.416667,3.416667,3.4165056,0.05622237,0.99995893,0.99995893,1.0,3.444888,3.4165056,-0.00016128141,-4.1069972e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7225,1.0,0.0,100000.016,0.0022337388,-6.4234486,1.085979e-07,0.70581496,0.70581496,-6.477806e-08,-3.973311e-08,1.4168019,-1.3003078e-07,-70.975624,-193.79959,-193.79959,101.86548,60.335262,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.5735788,3.6019678,1.0,145.02643,-74.0508,460.79196,-266.99237,4.457176e-13,-2.4546662e-12,3.57374,3.57374,3.5735788,0.056222398,0.99995893,0.99995893,1.0,3.6019678,3.5735788,-0.00016127758,-4.1068997e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.723,1.0,0.0,100000.016,0.0022174257,-6.4234486,1.085979e-07,0.70581496,0.70581496,-6.0517884e-08,-2.6765713e-08,1.4168019,-1.2147922e-07,-89.887566,-257.14276,-257.14276,101.86548,80.055786,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.730652,3.7590475,1.0,143.51878,-53.631218,461.7296,-204.58685,-1.6097509e-12,-2.4969193e-12,3.7308133,3.7308133,3.730652,0.056222394,0.99995893,0.99995893,1.0,3.7590475,3.730652,-0.00016127365,-4.1068e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7235,1.0,0.0,100000.016,0.0022009523,-6.4234486,1.085979e-07,0.70581496,0.70581496,-5.6268515e-08,-3.44909e-08,1.4168019,-1.12949344e-07,-106.58636,-314.15475,-314.15475,101.86548,97.80523,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.887725,3.9161272,1.0,138.47752,-31.891167,451.2989,-137.14415,-2.2399886e-12,-2.508629e-12,3.8878865,3.8878865,3.887725,0.056222394,0.99995893,0.99995893,1.0,3.9161272,3.887725,-0.0001612697,-4.106699e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.724,1.0,0.0,100000.016,0.0021836462,-6.4234486,1.085979e-07,0.70581496,0.70581496,-5.2038946e-08,-2.3989493e-08,1.4168019,-1.0445922e-07,-120.66086,-363.43182,-363.43182,101.86548,113.146576,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.0447984,4.073207,1.0,130.02676,-9.365912,429.75662,-66.32479,3.1177812e-12,-2.5037182e-12,4.0449595,4.0449595,4.0447984,0.056222416,0.99995893,0.99995893,1.0,4.073207,4.0447984,-0.0001612656,-4.106595e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7245,1.0,0.0,100000.016,0.0021657937,-6.4234486,1.085979e-07,0.70581496,0.70581496,-4.7851408e-08,-1.7161112e-08,1.4168019,-9.605345e-08,-131.76453,-403.76074,-403.76074,101.86548,125.70211,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.2018714,4.2302866,1.0,118.37458,13.389942,397.63318,6.1275806,8.7182535e-12,-2.4889843e-12,4.202033,4.202033,4.2018714,0.056222416,0.99995893,0.99995893,1.0,4.2302866,4.2018714,-0.0001612614,-4.1064875e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.725,1.0,0.0,100000.016,0.0021472448,-6.4234486,1.085979e-07,0.70581496,0.70581496,-4.367157e-08,-1.8886034e-08,1.4168019,-8.7663146e-08,-139.62398,-434.14856,-434.14856,101.86548,135.16269,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.358945,4.387366,1.0,103.80786,35.81612,355.71945,78.429085,1.3456655e-11,-2.462514e-12,4.359106,4.359106,4.358945,0.056222416,0.99995893,0.99995893,1.0,4.387366,4.358945,-0.00016125708,-4.106378e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7255,1.0,0.0,100000.016,0.002128276,-6.4234486,1.085979e-07,0.70581496,0.70581496,-3.9503327e-08,-9.534141e-09,1.4168019,-7.9296115e-08,-144.04572,-453.84705,-453.84705,101.86548,141.2954,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.516018,4.5444455,1.0,86.68526,57.360455,305.0475,148.79956,1.7772114e-11,-2.4332212e-12,4.516179,4.516179,4.516018,0.056222416,0.99995893,0.99995893,1.0,4.5444455,4.516018,-0.00016125271,-4.1062667e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.726,1.0,0.0,100000.016,0.0021084126,-6.4234486,1.085979e-07,0.70581496,0.705815,-3.5329695e-08,-1.9222446e-08,1.4168019,-7.0918276e-08,-144.92085,-462.37125,-462.37125,101.86548,143.94922,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.673091,4.701525,1.0,67.428345,77.4925,246.86485,215.5064,2.1374739e-11,-2.4007764e-12,4.6732526,4.6732526,4.673091,0.05622242,0.99995893,0.99995893,1.0,4.701525,4.673091,-0.00016124826,-4.1061532e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7265,1.0,0.0,100000.016,0.002088446,-6.4234486,1.085979e-07,0.70581496,0.70581496,-3.1171e-08,-6.203075e-09,1.4168019,-6.257041e-08,-142.22784,-459.51126,-459.51126,101.86548,143.05882,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.8301644,4.858605,1.0,46.51126,95.71658,182.60406,276.90717,2.4483936e-11,-2.6647547e-12,4.8303256,4.8303256,4.8301644,0.05622243,0.99995893,0.99995893,1.0,4.858605,4.8301644,-0.00016124369,-4.1060368e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.727,1.0,0.0,100000.016,0.0020685873,-6.4234486,1.085979e-07,0.70581496,0.70581496,-2.7010087e-08,1.7353566e-08,1.4168019,-5.421809e-08,-136.033,-445.3375,-445.3375,101.86548,138.64615,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.9872375,5.0156846,1.0,24.44901,111.584,113.84734,331.49014,2.7114871e-11,-2.9630564e-12,4.9873986,4.9873986,4.9872375,0.05622244,0.99995893,0.99995893,1.0,5.0156846,4.9872375,-0.00016123902,-4.105918e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7275,1.0,0.0,100000.016,0.0020486303,-6.4234486,1.085979e-07,0.70581496,0.705815,-2.2866269e-08,-9.067801e-09,1.4168019,-4.590009e-08,-126.48886,-420.19894,-420.19894,101.86548,130.81981,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.144311,5.1727643,1.0,1.7847918,124.70407,42.287544,377.9114,2.9627426e-11,-3.142537e-12,5.144472,5.144472,5.144311,0.056222443,0.99995893,0.99995893,1.0,5.1727643,5.144311,-0.0001612343,-4.1057978e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.728,1.0,0.0,100000.016,0.0020285794,-6.4234486,1.085979e-07,0.70581496,0.70581496,-1.8732885e-08,2.5517176e-08,1.4168019,-3.7603037e-08,-113.83039,-384.71457,-384.71457,101.86548,119.772514,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.301384,5.329844,1.0,-20.92337,134.75377,-30.313427,415.02798,3.1705437e-11,-3.249314e-12,5.301545,5.301545,5.301384,0.056222454,0.99995893,0.99995893,1.0,5.329844,5.301384,-0.00016122949,-4.105675e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7285,1.0,0.0,100000.016,0.002008045,-6.4234486,1.085979e-07,0.70581496,0.70581496,-1.4616857e-08,1.0982073e-08,1.4168019,-2.934082e-08,-98.36927,-339.758,-339.758,101.86548,105.77627,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.458457,5.486923,1.0,-43.11637,141.48564,-102.168045,441.92603,3.3397157e-11,-3.2834059e-12,5.458618,5.458618,5.458457,0.056222446,0.99995893,0.99995893,1.0,5.486923,5.458457,-0.00016122455,-4.1055497e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.729,1.0,0.0,100000.016,0.0019874217,-6.4234486,1.085979e-07,0.70581496,0.70581496,-1.05197335e-08,2.1626699e-08,1.4168019,-2.1116552e-08,-80.48617,-286.43613,-286.43613,101.86548,89.175674,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.6155305,5.644003,1.0,-64.247795,144.73396,-171.50716,457.9433,3.4396475e-11,-3.2806045e-12,5.6156917,5.6156917,5.6155305,0.05622247,0.99995893,0.99995893,1.0,5.644003,5.6155305,-0.00016121953,-4.105422e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7295,1.0,0.0,100000.016,0.0019664783,-6.4234486,1.085979e-07,0.70581496,0.70581496,-6.4334764e-09,2.05368e-08,1.4168019,-1.2914096e-08,-60.621395,-226.06186,-226.06186,101.86548,70.379456,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.7726035,5.8010826,1.0,-83.79735,144.41875,-236.62352,462.6854,3.4401988e-11,-3.2602898e-12,5.7727647,5.7727647,5.7726035,0.056222454,0.99995893,0.99995893,1.0,5.8010826,5.7726035,-0.00016121447,-4.105293e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.73,1.0,0.0,100000.016,0.0019447487,-6.4234486,1.085979e-07,0.70581496,0.705815,-2.3869182e-09,3.510693e-08,1.4168019,-4.791327e-09,-39.26404,-160.12164,-160.12164,101.86548,49.850407,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.9296765,5.9581623,1.0,-101.28371,140.54774,-295.9139,456.03555,3.426908e-11,-3.231366e-12,5.9298377,5.9298377,5.9296765,0.056222465,0.99995893,0.99995893,1.0,5.9581623,5.9296765,-0.00016120929,-4.105161e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7305,1.0,0.0,100000.016,0.0019227026,-6.4234486,1.085979e-07,0.70581496,0.70581496,1.625386e-09,3.484797e-08,1.4168019,3.2626823e-09,-16.939955,-90.23901,-90.23901,101.86548,28.093971,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.08675,6.115242,1.0,-116.27632,133.21628,-347.91852,438.15753,3.337731e-11,-3.182746e-12,6.086911,6.086911,6.08675,0.056222465,0.99995893,0.99995893,1.0,6.115242,6.08675,-0.000161204,-4.105026e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.731,1.0,0.0,100000.016,0.0019000678,-6.4234486,1.085979e-07,0.70581496,0.70581496,5.629201e-09,3.846135e-08,1.4168019,1.1299651e-08,5.8012147,-18.134588,-18.134588,101.86548,5.645828,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.243823,6.2723217,1.0,-128.40607,122.60486,-391.35693,409.49152,2.7112973e-11,-3.1301361e-12,6.243984,6.243984,6.243823,0.056222465,0.99995893,0.99995893,1.0,6.2723217,6.243823,-0.00016119864,-4.1048897e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7315,1.0,0.0,100000.016,0.0018771011,-6.4234486,1.085979e-07,0.70581496,0.70581496,9.633364e-09,4.471924e-08,1.4168019,1.9337318e-08,28.399551,54.416336,54.416336,101.86548,-16.941324,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.11771096,0.14621593,1.0,-137.37428,108.97474,-425.1596,370.7433,1.9972366e-11,-3.0663983e-12,0.117872156,0.117872156,0.11771096,0.056222472,0.99995893,0.99995893,1.0,0.14621593,0.11771096,-0.00016119324,-4.1047522e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.732,1.0,0.0,100000.016,0.0018536993,-6.4234486,1.085979e-07,0.70581496,0.705815,1.357789e-08,5.646205e-08,1.4168019,2.7255274e-08,50.298653,125.62746,125.62746,101.86548,-39.11136,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.27478415,0.30329555,1.0,-142.96017,92.66152,-448.49432,322.86685,1.3686807e-11,-3.0039244e-12,0.27494535,0.27494535,0.27478415,0.056222484,0.99995893,0.99995893,1.0,0.30329555,0.27478415,-0.00016118772,-4.1046118e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7325,1.0,0.0,100000.016,0.0018298394,-6.4234486,1.085979e-07,0.70581496,0.705815,1.74924e-08,6.139399e-08,1.4168019,3.511298e-08,70.959335,193.74547,193.74547,101.86548,-60.31842,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.43185735,0.4603752,1.0,-145.0262,74.06686,-460.7865,267.04105,8.0721e-12,-2.9392953e-12,0.43201852,0.43201852,0.43185735,0.056222487,0.99995893,0.99995893,1.0,0.4603752,0.43185735,-0.00016118212,-4.104469e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.733,1.0,0.0,100000.016,0.0018049501,-6.4234486,1.085979e-07,0.70581496,0.70581496,2.1389706e-08,6.014599e-08,1.4168019,4.2936147e-08,89.87291,257.0932,257.0932,101.86548,-80.04036,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.58893055,0.6174548,1.0,-143.52148,53.648567,-461.73352,204.6403,3.037837e-12,-2.8717213e-12,0.5890917,0.5890917,0.58893055,0.0562225,0.99995893,0.99995893,1.0,0.6174548,0.58893055,-0.00016117647,-4.104325e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7335,1.0,0.0,100000.016,0.0017795209,-6.4234486,1.085979e-07,0.70581496,0.705815,2.5220631e-08,6.684138e-08,1.4168019,5.062607e-08,106.57369,314.111,314.111,101.86548,-97.79161,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.74600375,0.77453446,1.0,-138.48308,31.909382,-451.31207,137.20108,-1.085906e-12,-2.8036785e-12,0.7461649,0.7461649,0.74600375,0.056222502,0.99995893,0.99995893,1.0,0.77453446,0.74600375,-0.00016117077,-4.10418e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.734,1.0,0.0,100000.016,0.0017535737,-6.4234486,1.085979e-07,0.70581496,0.705815,2.907727e-08,7.3264076e-08,1.4168019,5.836761e-08,120.65049,363.39493,363.39493,101.86548,-113.13509,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.90307695,0.9316141,1.0,-130.03503,9.384546,-429.77872,66.383766,-5.1565397e-12,-2.7369843e-12,0.9032381,0.9032381,0.90307695,0.056222506,0.99995893,0.99995893,1.0,0.9316141,0.90307695,-0.00016116498,-4.1040323e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.7345,1.0,0.0,100000.016,0.0017272816,-6.4234486,1.085979e-07,0.70581496,0.70581496,3.2881484e-08,8.4431264e-08,1.4168019,6.6003906e-08,131.75671,403.73163,403.73163,101.86548,-125.69305,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.0601501,1.0886937,1.0,-118.38537,-13.371349,-397.66364,-6.0679913,-8.888151e-12,-2.670722e-12,1.0603113,1.0603113,1.0601501,0.056222506,0.99995893,0.99995893,1.0,1.0886937,1.0601501,-0.00016115911,-4.103883e-05,0.0,1.4168019,0.99995893,1.0,0.0,0.0,1.0,1.0
1.735,1.0,0.0,100000.016,0.0017005069,-6.4234486,1.085979e-07,0.70581496,0.705815,3.6667632e-08,8.6743526e-08,1.4168019,7.360395e-08,139.61893,434.12793,434.12793,101.86548,-135.15628,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2172233,1.2457733,1.0,-103.8209,-35.798027,-355.75757,-78.37035,-1.2078236e-11,-2.6053515e-12,1.2173845,1.2173845,1.2172233,0.05622253,0.999959,0.999959,1.0,1.2457733,1.2172233,-0.00016115322,-4.1037332e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7355,1.0,0.0,100000.016,0.0016738942,-6.4234486,1.085979e-07,0.70581496,0.70581496,4.044978e-08,8.722835e-08,1.4168019,8.119596e-08,144.04353,453.83542,453.83542,101.86548,-141.29178,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.3742965,1.402853,1.0,-86.700226,-57.343307,-305.0923,-148.74313,-1.4584462e-11,-2.5426566e-12,1.3744577,1.3744577,1.3742965,0.056222524,0.999959,0.999959,1.0,1.402853,1.3742965,-0.00016114725,-4.103581e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.736,1.0,0.0,100000.016,0.0016471453,-6.4234486,1.085979e-07,0.70581496,0.70581496,4.4186958e-08,8.573618e-08,1.4168019,8.86977e-08,144.9216,462.3689,462.3689,101.86548,-143.9485,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.5313697,1.5599326,1.0,-67.44488,-77.47672,-246.91524,-215.45366,-1.58211e-11,-2.4815597e-12,1.5315309,1.5315309,1.5313697,0.056222524,0.999959,0.999959,1.0,1.5599326,1.5313697,-0.0001611412,-4.103427e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7365,1.0,0.0,100000.016,0.0016204285,-6.4234486,1.085979e-07,0.70581496,0.70581496,4.7898173e-08,8.549375e-08,1.4168019,9.6147325e-08,142.2315,459.51825,459.51825,101.86548,-143.061,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.688443,1.7170123,1.0,-46.528946,-95.70256,-182.65881,-276.85944,-1.6349285e-11,-2.420254e-12,1.6886041,1.6886041,1.688443,0.056222536,0.999959,0.999959,1.0,1.7170123,1.688443,-0.00016113512,-4.103272e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.737,1.0,0.0,100000.016,0.0015934565,-6.4234486,1.085979e-07,0.70581496,0.70581496,5.1594338e-08,9.959308e-08,1.4168019,1.0356674e-07,136.03949,445.35367,445.35367,101.86548,-138.65117,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8455161,1.8740919,1.0,-24.467411,-111.572075,-113.9051,-331.44858,-1.6479767e-11,-2.3591623e-12,1.8456773,1.8456773,1.8455161,0.05622254,0.999959,0.999959,1.0,1.8740919,1.8455161,-0.00016112899,-4.103116e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7375,1.0,0.0,100000.016,0.0015662981,-6.4234486,1.085979e-07,0.70581496,0.70581496,5.525876e-08,1.1797876e-07,1.4168019,1.10922436e-07,126.49799,420.2239,420.2239,101.86548,-130.82758,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.0025892,2.0311716,1.0,-1.8034588,-124.694534,-42.346878,-377.877,-1.627075e-11,-2.299094e-12,2.0027504,2.0027504,2.0025892,0.056222536,0.999959,0.999959,1.0,2.0311716,2.0025892,-0.00016112276,-4.1029576e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.738,1.0,0.0,100000.016,0.0015389136,-6.4234486,1.085979e-07,0.70581496,0.70581496,5.889313e-08,1.04007114e-07,1.4168019,1.18217805e-07,113.84196,384.74765,384.74765,101.86548,-119.782814,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1596625,2.1882513,1.0,20.904898,-134.74686,30.253973,-415.00162,-1.5495e-11,-2.2334651e-12,2.1598237,2.1598237,2.1596625,0.056222547,0.999959,0.999959,1.0,2.1882513,2.1596625,-0.0001611165,-4.102798e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7385,1.0,0.0,100000.016,0.001511411,-6.4234486,1.085979e-07,0.70581496,0.705815,6.2490116e-08,1.1261957e-07,1.4168019,1.2543815e-07,98.38299,339.79843,339.79843,101.86548,-105.78886,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.3167357,2.3453307,1.0,43.09855,-141.48154,102.10993,-441.90836,-1.4861308e-11,-2.182449e-12,2.316897,2.316897,2.3167357,0.056222547,0.999959,0.999959,1.0,2.3453307,2.3167357,-0.0001611102,-4.102638e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.739,1.0,0.0,100000.016,0.0014834371,-6.4234486,1.085979e-07,0.70581496,0.70581496,6.604058e-08,1.3125427e-07,1.4168019,1.3256508e-07,80.5017,286.48294,286.48294,101.86548,-89.19023,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.473809,2.5024104,1.0,64.23106,-144.73276,171.45181,-457.93475,-1.43533345e-11,-2.5870452e-12,2.47397,2.47397,2.473809,0.056222543,0.999959,0.999959,1.0,2.5024104,2.473809,-0.00016110383,-4.1024756e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7395,1.0,0.0,100000.016,0.0014554925,-6.4234486,1.085979e-07,0.70581496,0.70581496,6.957292e-08,1.18827344e-07,1.4168019,1.3965565e-07,60.63835,226.11383,226.11383,101.86548,-70.39563,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.630882,2.65949,1.0,83.78211,-144.42047,236.57233,-462.68616,-1.4352175e-11,-3.0290987e-12,2.6310432,2.6310432,2.630882,0.05622255,0.999959,0.999959,1.0,2.65949,2.630882,-0.0001610974,-4.1023115e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.74,1.0,0.0,100000.016,0.0014272612,-6.4234486,1.085979e-07,0.70581496,0.705815,7.307861e-08,1.1953227e-07,1.4168019,1.4669271e-07,39.28201,160.17754,160.17754,101.86548,-49.867798,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.7879553,2.8165696,1.0,101.27035,-140.55235,295.86813,-456.04565,-1.4427202e-11,-3.310529e-12,2.7881165,2.7881165,2.7879553,0.05622257,0.999959,0.999959,1.0,2.8165696,2.7879553,-0.00016109094,-4.102147e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7405,1.0,0.0,100000.016,0.0013987201,-6.4234486,1.085979e-07,0.70581496,0.705815,7.651961e-08,1.2725089e-07,1.4168019,1.5359994e-07,16.958492,90.29744,90.29744,101.86548,-28.112154,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.9450285,2.9736493,1.0,116.26517,-133.22366,347.87924,-438.1767,-1.5124022e-11,-3.482526e-12,2.9451897,2.9451897,2.9450285,0.056222558,0.999959,0.999959,1.0,2.9736493,2.9450285,-0.00016108443,-4.101981e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.741,1.0,0.0,100000.016,0.0013696093,-6.4234486,1.085979e-07,0.70581496,0.705815,7.991776e-08,1.3501767e-07,1.4168019,1.6042112e-07,-5.782565,18.194115,18.194115,101.86548,-5.664352,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.1021018,3.130729,1.0,128.39738,-122.61482,391.32513,-409.51926,-1.539595e-11,-3.5814938e-12,3.1022627,3.1022627,3.1021018,0.05622256,0.999959,0.999959,1.0,3.130729,3.1021018,-0.00016107784,-4.1018135e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7415,1.0,0.0,100000.016,0.0013401366,-6.4234486,-1.6763182e-07,0.70581496,0.705815,8.3287674e-08,1.5274495e-07,1.4168019,1.6718565e-07,-28.381248,-54.357178,-54.357178,101.86548,16.922915,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2591748,3.2878087,1.0,137.3683,-108.98705,425.1361,-370.77893,-1.5436256e-11,-3.6247032e-12,3.259336,3.259336,3.2591748,0.056222573,0.999959,0.999959,1.0,3.2878087,3.2591748,-0.00016107122,-4.101645e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.742,1.0,0.0,100000.016,0.001310292,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,8.659165e-08,1.3975765e-07,1.4168019,1.7381781e-07,-50.281147,-125.57012,-125.57012,101.86548,39.093517,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.416248,3.444888,1.0,142.95703,-92.67588,448.47964,-322.90952,-1.5497957e-11,-3.6260185e-12,3.4164093,3.4164093,3.416248,0.056222573,0.999959,0.999959,1.0,3.444888,3.416248,-0.0001610646,-4.1014766e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7425,1.0,0.0,100000.016,0.001279719,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,8.9896055e-08,1.5847425e-07,1.4168019,1.8045083e-07,-70.94306,-193.69138,-193.69138,101.86548,60.301586,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.5733213,3.6019678,1.0,145.02596,-74.0829,460.78104,-267.0897,-1.5975984e-11,-3.6014037e-12,3.5734823,3.5734823,3.5733213,0.056222584,0.999959,0.999959,1.0,3.6019678,3.5733213,-0.0001610579,-4.101306e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.743,1.0,0.0,100000.016,0.0012487487,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,9.313269e-08,1.6187997e-07,1.4168019,1.8694782e-07,-89.85826,-257.04367,-257.04367,101.86548,80.02495,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.7303946,3.7590475,1.0,143.52417,-53.665905,461.73743,-204.69373,-1.6554202e-11,-3.551774e-12,3.7305555,3.7305555,3.7303946,0.056222588,0.999959,0.999959,1.0,3.7590475,3.7303946,-0.00016105118,-4.1011346e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7435,1.0,0.0,100000.016,0.0012178705,-6.4234486,-1.6763182e-07,0.70581496,0.705815,9.635521e-08,1.5816197e-07,1.4168019,1.9341647e-07,-106.561035,-314.06726,-314.06726,101.86548,97.77799,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.8874676,3.9161272,1.0,138.48862,-31.927586,451.3252,-137.25795,-1.7155867e-11,-3.4953765e-12,3.8876288,3.8876288,3.8874676,0.056222595,0.999959,0.999959,1.0,3.9161272,3.8874676,-0.00016104445,-4.1009633e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.744,1.0,0.0,100000.016,0.0011867331,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,9.952765e-08,1.5053637e-07,1.4168019,1.997846e-07,-120.64014,-363.35806,-363.35806,101.86548,113.12362,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.044541,4.073207,1.0,130.0433,-9.403168,429.80078,-66.44271,-1.7648084e-11,-3.4259052e-12,4.044702,4.044702,4.044541,0.056222595,0.999959,0.999959,1.0,4.073207,4.044541,-0.00016103766,-4.1007905e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7445,1.0,0.0,100000.016,0.0011554853,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.0266959e-07,1.736431e-07,1.4168019,2.060915e-07,-131.74892,-403.7025,-403.7025,101.86548,125.68399,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.201614,4.2302866,1.0,118.39615,13.352769,397.6941,6.008439,-1.784776e-11,-3.3546414e-12,4.201775,4.201775,4.201614,0.0562226,0.999959,0.999959,1.0,4.2302866,4.201614,-0.00016103084,-4.1006166e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.745,1.0,0.0,100000.016,0.0011243785,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.0577381e-07,1.6762331e-07,1.4168019,2.1232269e-07,-139.61388,-434.1073,-434.1073,101.86548,135.14986,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.3586874,4.387366,1.0,103.83393,35.77994,355.79565,78.31165,-1.7646098e-11,-3.2806102e-12,4.3588486,4.3588486,4.3586874,0.056222603,0.999959,0.999959,1.0,4.387366,4.3586874,-0.000161024,-4.1004427e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7455,1.0,0.0,100000.01,0.0010932852,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.088521e-07,1.8029586e-07,1.4168019,2.1850182e-07,-144.04135,-453.8238,-453.8238,101.86548,141.28816,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.5157604,4.5444455,1.0,86.71518,57.326168,305.13705,148.68674,-1.724541e-11,-3.2082375e-12,4.5159216,4.5159216,4.5157604,0.056222614,0.999959,0.999959,1.0,4.5444455,4.5157604,-0.00016101716,-4.100268e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.746,1.0,0.0,100000.01,0.0010622618,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.11897315e-07,1.7801705e-07,1.4168019,2.2461458e-07,-144.92235,-462.36655,-462.36655,101.86548,143.94777,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.672834,4.701525,1.0,67.461395,77.460945,246.9656,215.40096,-1.6780508e-11,-3.1383385e-12,4.6729946,4.6729946,4.672834,0.0562226,0.999959,0.999959,1.0,4.701525,4.672834,-0.00016101025,-4.1000923e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7465,1.0,0.0,100000.01,0.0010313222,-6.4234486,-1.6763182e-07,0.70581496,0.705815,1.1491051e-07,1.7428798e-07,1.4168019,2.3066305e-07,-142.23515,-459.52524,-459.52524,101.86548,143.06319,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.829907,4.858605,1.0,46.546616,95.68854,182.71353,276.8117,-1.6311596e-11,-3.052852e-12,4.830068,4.830068,4.829907,0.056222618,0.999959,0.999959,1.0,4.858605,4.829907,-0.00016100332,-4.099916e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.747,1.0,0.0,100000.01,0.0010004545,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.1788515e-07,1.75371e-07,1.4168019,2.3663412e-07,-136.04596,-445.36984,-445.36984,101.86548,138.6562,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.98698,5.0156846,1.0,24.485802,111.56015,113.96281,331.407,-1.5497978e-11,-2.9753589e-12,4.987141,4.987141,4.98698,0.056222606,0.999959,0.999959,1.0,5.0156846,4.98698,-0.0001609964,-4.0997395e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7475,1.0,0.0,100000.01,0.0009698155,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.2081135e-07,1.7235791e-07,1.4168019,2.4250795e-07,-126.50712,-420.2488,-420.2488,101.86548,130.83533,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.1440535,5.1727643,1.0,1.822114,124.685005,42.406174,377.84265,-1.41827765e-11,-2.888326e-12,5.144214,5.144214,5.1440535,0.056222618,0.999959,0.999959,1.0,5.1727643,5.1440535,-0.00016098941,-4.099562e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.748,1.0,0.0,100000.01,0.0009389195,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.2369148e-07,1.9152331e-07,1.4168019,2.4828933e-07,-113.853516,-384.78073,-384.78073,101.86548,119.79311,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.3011265,5.329844,1.0,-20.886436,134.73996,-30.194555,414.97528,-1.2592581e-11,-2.8073058e-12,5.3012877,5.3012877,5.3011265,0.056222633,0.999959,0.999959,1.0,5.329844,5.3011265,-0.00016098241,-4.0993833e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7485,1.0,0.0,100000.01,0.00090795633,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.2652168e-07,1.9152395e-07,1.4168019,2.5397046e-07,-98.3967,-339.83884,-339.83884,101.86548,105.80143,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.4582,5.486923,1.0,-43.080734,141.47743,-102.05186,441.89072,-1.11668105e-11,-2.7333494e-12,5.4583607,5.4583607,5.4582,0.056222614,0.999959,0.999959,1.0,5.486923,5.4582,-0.00016097541,-4.0992054e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.749,1.0,0.0,100000.01,0.00087671133,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.2930067e-07,1.8999363e-07,1.4168019,2.595488e-07,-80.51722,-286.5297,-286.5297,101.86548,89.20479,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.615273,5.644003,1.0,-64.21433,144.73155,-171.39651,457.92618,-9.282024e-12,-2.6515153e-12,5.615434,5.615434,5.615273,0.056222625,0.999959,0.999959,1.0,5.644003,5.615273,-0.00016096838,-4.099026e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7495,1.0,0.0,100000.01,0.0008451707,-6.4234486,-1.6763182e-07,0.70581496,0.705815,1.320344e-07,2.0303773e-07,1.4168019,2.650363e-07,-60.655296,-226.16579,-226.16579,101.86548,70.4118,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.772346,5.8010826,1.0,-83.766884,144.42218,-236.52115,462.68695,-7.095925e-12,-2.5737032e-12,5.772507,5.772507,5.772346,0.056222625,0.999959,0.999959,1.0,5.8010826,5.772346,-0.00016096131,-4.098846e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.75,1.0,0.0,100000.01,0.0008134293,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.3470721e-07,2.0695607e-07,1.4168019,2.704015e-07,-39.299965,-160.23338,-160.23338,101.86548,49.88518,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.9294195,5.9581623,1.0,-101.25699,140.55696,-295.82233,456.05573,-5.0098823e-12,-2.5063098e-12,5.92958,5.92958,5.9294195,0.05622263,0.999959,0.999959,1.0,5.9581623,5.9294195,-0.00016095424,-4.0986662e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7505,1.0,0.0,100000.01,0.0007813011,-6.4234486,-1.6763182e-07,0.70581496,0.705815,1.3735273e-07,1.9336645e-07,1.4168019,2.7571193e-07,-16.977016,-90.355835,-90.355835,101.86548,28.130325,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.0864925,6.115242,1.0,-116.25401,133.23103,-347.84,438.19583,-2.6923427e-12,-2.4420201e-12,6.0866537,6.0866537,6.0864925,0.056222633,0.999959,0.999959,1.0,6.115242,6.0864925,-0.0001609472,-4.0984865e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.751,1.0,0.0,100000.01,0.00074851216,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.399303e-07,2.028452e-07,1.4168019,2.8088596e-07,5.763928,-18.253601,-18.253601,101.86548,5.682864,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.243566,6.2723217,1.0,-128.38872,122.62479,-391.29337,409.54697,6.0464394e-13,-2.3669985e-12,6.2437267,6.2437267,6.243566,0.056222647,0.999959,0.999959,1.0,6.2723217,6.243566,-0.0001609401,-4.0983057e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7515,1.0,0.0,100000.01,0.0007156738,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.4245755e-07,2.0772525e-07,1.4168019,2.8595898e-07,28.362957,54.298058,54.298058,101.86548,-16.904516,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.11745371,0.14621593,1.0,-137.36232,108.99936,-425.1126,370.81454,3.1998518e-12,-2.2837283e-12,0.11761464,0.11761464,0.11745371,0.05622265,0.999959,0.999959,1.0,0.14621593,0.11745371,-0.00016093299,-4.098125e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.752,1.0,0.0,100000.01,0.0006822484,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.4492412e-07,2.2180912e-07,1.4168019,2.9091018e-07,50.263653,125.512825,125.512825,101.86548,-39.075687,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.27452692,0.30329555,1.0,-142.95387,92.69022,-448.465,322.95218,5.7572306e-12,-2.2070778e-12,0.27468786,0.27468786,0.27452692,0.056222644,0.999959,0.999959,1.0,0.30329555,0.27452692,-0.00016092592,-4.097945e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.7525,1.0,0.0,100000.01,0.00064921787,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.4736894e-07,2.2368572e-07,1.4168019,2.9581776e-07,70.926796,193.63731,193.63731,101.86548,-60.28476,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.43160012,0.4603752,1.0,-145.02573,74.09893,-460.7756,267.13828,6.001064e-12,-2.1309616e-12,0.43176106,0.43176106,0.43160012,0.05622267,0.99995905,0.99995905,1.0,0.4603752,0.43160012,-0.00016091882,-4.097764e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.753,1.0,0.0,100000.01,0.0006159204,-6.4234486,-1.6763182e-07,0.70581496,0.705815,1.4977229e-07,2.1440277e-07,1.4168019,3.0064206e-07,89.84362,256.99417,256.99417,101.86548,-80.009544,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.58867335,0.6174548,1.0,-143.52686,53.68323,-461.7413,204.74712,5.2591386e-12,-2.0565992e-12,0.5888342,0.5888342,0.58867335,0.05622265,0.99995905,0.99995905,1.0,0.6174548,0.58867335,-0.0001609117,-4.097583e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7535,1.0,0.0,100000.01,0.0005832728,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.5214138e-07,2.1663635e-07,1.4168019,3.053976e-07,106.548386,314.02353,314.02353,101.86548,-97.76439,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.74574655,0.77453446,1.0,-138.49416,31.945778,-451.33832,137.3148,5.3271463e-12,-1.9833028e-12,0.7459074,0.7459074,0.74574655,0.056222666,0.99995905,0.99995905,1.0,0.77453446,0.74574655,-0.0001609046,-4.097402e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.754,1.0,0.0,100000.01,0.0005508718,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.5448246e-07,2.3455182e-07,1.4168019,3.1009694e-07,120.62978,363.3212,363.3212,101.86548,-113.11215,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.90281975,0.9316141,1.0,-130.05156,9.421778,-429.8228,66.50162,5.460379e-12,-1.9100344e-12,0.9029806,0.9029806,0.90281975,0.056222662,0.99995905,0.99995905,1.0,0.9316141,0.90281975,-0.00016089753,-4.097222e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7545,1.0,0.0,100000.01,0.00051863247,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.5676108e-07,2.3376981e-07,1.4168019,3.1467084e-07,131.74112,403.67343,403.67343,101.86548,-125.67494,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.059893,1.0886937,1.0,-118.40692,-13.334199,-397.72452,-5.948924,5.772304e-12,-1.839441e-12,1.0600538,1.0600538,1.059893,0.05622266,0.99995905,0.99995905,1.0,1.0886937,1.059893,-0.00016089041,-4.0970408e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.755,1.0,0.0,100000.01,0.0004864794,-6.4234486,-1.6763182e-07,0.70581496,0.705815,1.5900065e-07,2.2300122e-07,1.4168019,3.191664e-07,139.60883,434.0867,434.0867,101.86548,-135.14345,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2169662,1.2457733,1.0,-103.84695,-35.76187,-355.8337,-78.25299,5.8200814e-12,-1.7686652e-12,1.2171271,1.2171271,1.2169662,0.056222677,0.99995905,0.99995905,1.0,1.2457733,1.2169662,-0.00016088331,-4.09686e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7555,1.0,0.0,100000.01,0.00045422115,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.6121558e-07,2.3611666e-07,1.4168019,3.2361248e-07,144.03917,453.8122,453.8122,101.86548,-141.28455,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.3740394,1.402853,1.0,-86.73013,-57.30904,-305.1818,-148.63037,5.6289513e-12,-1.6989844e-12,1.3742002,1.3742002,1.3740394,0.056222662,0.99995905,0.99995905,1.0,1.402853,1.3740394,-0.00016087625,-4.0966803e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.756,1.0,0.0,100000.01,0.00042230304,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.6333924e-07,2.3387834e-07,1.4168019,3.2787537e-07,144.92308,462.36423,462.36423,101.86548,-143.94704,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.5311126,1.5599326,1.0,-67.4779,-77.44518,-247.01593,-215.34828,4.9628496e-12,-1.6315966e-12,1.5312735,1.5312735,1.5311126,0.056222677,0.99995905,0.99995905,1.0,1.5599326,1.5311126,-0.00016086917,-4.0964995e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7565,1.0,0.0,100000.01,0.00039032992,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.6542909e-07,2.2379969e-07,1.4168019,3.3207036e-07,142.2388,459.53223,459.53223,101.86548,-143.06535,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.6881858,1.7170123,1.0,-46.564278,-95.67452,-182.7682,-276.76404,4.492483e-12,-1.5674742e-12,1.6883466,1.6883466,1.6881858,0.056222662,0.99995905,0.99995905,1.0,1.7170123,1.6881858,-0.00016086207,-4.096319e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.757,1.0,0.0,100000.01,0.00035811306,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.6749952e-07,2.3890456e-07,1.4168019,3.362264e-07,136.05241,445.38596,445.38596,101.86548,-138.66122,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.845259,1.8740919,1.0,-24.504179,-111.54823,-114.020485,-331.36548,4.0826006e-12,-1.5833533e-12,1.8454199,1.8454199,1.845259,0.05622267,0.99995905,0.99995905,1.0,1.8740919,1.845259,-0.00016085501,-4.096139e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7575,1.0,0.0,100000.01,0.00032611034,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.6950865e-07,2.3431724e-07,1.4168019,3.4025942e-07,126.51624,420.2737,420.2737,101.86548,-130.84308,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.0023322,2.0311716,1.0,-1.8407574,-124.67548,-42.46543,-377.8083,4.1425587e-12,-2.1332766e-12,2.0024931,2.0024931,2.0023322,0.056222674,0.99995905,0.99995905,1.0,2.0311716,2.0023322,-0.00016084795,-4.0959596e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.758,1.0,0.0,100000.01,0.00029422183,-6.4234486,-1.6763182e-07,0.70581496,0.705815,1.7146095e-07,2.3719959e-07,1.4168019,3.4417832e-07,113.86507,384.81378,384.81378,101.86548,-119.8034,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1594055,2.1882513,1.0,20.867987,-134.73306,30.135176,-414.94897,3.9000743e-12,-2.380892e-12,2.1595662,2.1595662,2.1594055,0.056222692,0.99995905,0.99995905,1.0,2.1882513,2.1594055,-0.00016084088,-4.0957795e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7585,1.0,0.0,100000.01,0.00026232246,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.7334847e-07,2.3658986e-07,1.4168019,3.4796716e-07,98.41039,339.87924,339.87924,101.86548,-105.814,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.3164787,2.3453307,1.0,43.062935,-141.47333,101.99382,-441.87305,3.8076764e-12,-2.4868874e-12,2.3166394,2.3166394,2.3164787,0.056222685,0.99995905,0.99995905,1.0,2.3453307,2.3164787,-0.00016083382,-4.0955998e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.759,1.0,0.0,100000.01,0.00023030372,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.7518455e-07,2.393307e-07,1.4168019,3.516528e-07,80.53272,286.57642,286.57642,101.86548,-89.21932,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.4735518,2.5024104,1.0,64.19762,-144.73033,171.34123,-457.91763,4.0380164e-12,-2.5533093e-12,2.4737127,2.4737127,2.4735518,0.056222685,0.99995905,0.99995905,1.0,2.5024104,2.4735518,-0.00016082682,-4.0954215e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7595,1.0,0.0,100000.01,0.00019833335,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.7695766e-07,2.5238808e-07,1.4168019,3.55212e-07,60.67223,226.2177,226.2177,101.86548,-70.427956,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.630625,2.65949,1.0,83.75167,-144.4239,236.47002,-462.6877,3.884313e-12,-2.5701411e-12,2.630786,2.630786,2.630625,0.056222696,0.99995905,0.99995905,1.0,2.65949,2.630625,-0.00016081982,-4.095243e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.76,1.0,0.0,100000.01,0.00016567137,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.7867394e-07,2.5097123e-07,1.4168019,3.5865713e-07,39.31791,160.2892,160.2892,101.86548,-49.902554,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.7876983,2.8165696,1.0,101.243645,-140.56155,295.77658,-456.0658,3.3903624e-12,-2.5576245e-12,2.7878592,2.7878592,2.7876983,0.056222692,0.99995905,0.99995905,1.0,2.8165696,2.7876983,-0.00016081281,-4.0950647e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7605,1.0,0.0,100000.01,0.00013318763,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.8034886e-07,2.564222e-07,1.4168019,3.6201928e-07,16.99553,90.414185,90.414185,101.86548,-28.148485,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.9447715,2.9736493,1.0,116.24287,-133.2384,347.80075,-438.21494,2.6395236e-12,-2.5301083e-12,2.9449322,2.9449322,2.9447715,0.056222685,0.99995905,0.99995905,1.0,2.9736493,2.9447715,-0.00016080582,-4.0948868e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.761,1.0,0.0,100000.01,0.00010044935,-6.4234486,-1.6763182e-07,0.70581496,0.70581496,1.8197262e-07,2.6506632e-07,1.4168019,3.6527868e-07,-5.7453017,18.313051,18.313051,101.86548,-5.7013655,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.1018448,3.130729,1.0,128.38004,-122.63474,391.2616,-409.57468,1.9627785e-12,-2.481108e-12,3.1020055,3.1020055,3.1018448,0.056222677,0.99995905,0.99995905,1.0,3.130729,3.1018448,-0.00016079891,-4.0947107e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7615,1.0,0.0,100000.01,6.747869e-05,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.8356002e-07,2.653213e-07,1.4168019,3.684651e-07,-28.344677,-54.238976,-54.238976,101.86548,16.88613,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2589178,3.2878087,1.0,137.35634,-109.01166,425.0891,-370.85013,1.4783373e-12,-2.411363e-12,3.2590787,3.2590787,3.2589178,0.0562227,0.99995905,0.99995905,1.0,3.2878087,3.2589178,-0.00016079201,-4.094535e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.762,1.0,0.0,100000.01,3.4820125e-05,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.8509097e-07,2.5613141e-07,1.4168019,3.7153822e-07,-50.246166,-125.45557,-125.45557,101.86548,39.057865,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.415991,3.444888,1.0,142.95073,-92.70456,448.45032,-322.99478,7.500677e-13,-2.340446e-12,3.416152,3.416152,3.415991,0.056222692,0.99995905,0.99995905,1.0,3.444888,3.415991,-0.0001607851,-4.094359e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7625,1.0,0.0,100000.01,2.8392976e-06,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.8657474e-07,2.5455944e-07,1.4168019,3.7451665e-07,-70.91053,-193.58328,-193.58328,101.86548,60.267944,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.5730643,3.6019678,1.0,145.0255,-74.11496,460.77014,-267.18686,1.7395059e-13,-2.2708853e-12,3.573225,3.573225,3.5730643,0.05622268,0.99995905,0.99995905,1.0,3.6019678,3.5730643,-0.00016077823,-4.0941843e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
