Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.763,1.0,0.0,100000.01,-2.882997e-05,-6.4234486,2.7346008e-08,0.70581496,0.705815,1.8801308e-07,2.5691728e-07,1.4168019,3.7740384e-07,-89.82899,-256.9447,-256.9447,101.86548,79.99415,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.7301376,3.7590475,1.0,143.52954,-53.700546,461.74518,-204.80046,-5.4834236e-14,-2.203e-12,3.7302983,3.7302983,3.7301376,0.056222692,0.99995905,0.99995905,1.0,3.7590475,3.7301376,-0.00016077144,-4.094011e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7635,1.0,0.0,100000.01,-6.048028e-05,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.8941485e-07,2.5965846e-07,1.4168019,3.8021764e-07,-106.535736,-313.97983,-313.97983,101.86548,97.75079,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.8872108,3.9161272,1.0,138.4997,-31.963959,451.35144,-137.37161,-1.8617723e-13,-2.1245716e-12,3.8873715,3.8873715,3.8872108,0.0562227,0.99995905,0.99995905,1.0,3.9161272,3.8872108,-0.00016076464,-4.093838e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.764,1.0,0.0,100000.01,-9.136926e-05,-6.4234486,2.7346008e-08,0.70581496,0.705815,1.9076931e-07,2.5449046e-07,1.4168019,3.829365e-07,-120.61944,-363.28436,-363.28436,101.86548,113.100685,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.044284,4.073207,1.0,130.05981,-9.440377,429.84485,-66.560486,-4.3350954e-13,-2.0443068e-12,4.0444446,4.0444446,4.044284,0.0562227,0.99995905,0.99995905,1.0,4.073207,4.044284,-0.00016075786,-4.093665e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7645,1.0,0.0,100000.01,-0.00012215631,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.9208666e-07,2.5127068e-07,1.4168019,3.8558085e-07,-131.73332,-403.64435,-403.64435,101.86548,125.665886,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.2013574,4.2302866,1.0,118.41769,13.31564,397.7549,5.8894444,-5.5624017e-13,-2.0225841e-12,4.201518,4.201518,4.2013574,0.056222692,0.99995905,0.99995905,1.0,4.2302866,4.2013574,-0.00016075112,-4.0934938e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.765,1.0,0.0,100000.01,-0.00015247453,-6.4234486,2.7346008e-08,0.70581496,0.705815,1.9334433e-07,2.651884e-07,1.4168019,3.8810543e-07,-139.60378,-434.0661,-434.0661,101.86548,135.13704,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.3584304,4.387366,1.0,103.85996,35.74381,355.87173,78.19437,-6.385618e-13,-2.04643e-12,4.358591,4.358591,4.3584304,0.056222703,0.99995905,0.99995905,1.0,4.387366,4.3584304,-0.00016074444,-4.0933235e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7655,1.0,0.0,100000.01,-0.00018309474,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.9454487e-07,2.7067946e-07,1.4168019,3.9051528e-07,-144.03699,-453.80057,-453.80057,101.86548,141.28093,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.5155034,4.5444455,1.0,86.74506,57.291916,305.2265,148.57404,-7.7086634e-13,-2.0419877e-12,4.5156646,4.5156646,4.5155034,0.056222707,0.99995905,0.99995905,1.0,4.5444455,4.5155034,-0.00016073776,-4.0931536e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.766,1.0,0.0,100000.01,-0.0002131483,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.9570766e-07,2.5786693e-07,1.4168019,3.928494e-07,-144.92383,-462.36185,-462.36185,101.86548,143.9463,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.672577,4.701525,1.0,67.4944,77.42943,247.06622,215.29562,-1.0248296e-12,-2.0170025e-12,4.6727376,4.6727376,4.672577,0.056222703,0.99995905,0.99995905,1.0,4.701525,4.672577,-0.0001607311,-4.0929837e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7665,1.0,0.0,100000.01,-0.0002436034,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.9679723e-07,2.7297696e-07,1.4168019,3.9503652e-07,-142.24245,-459.5392,-459.5392,101.86548,143.06754,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.82965,4.858605,1.0,46.581924,95.660515,182.82285,276.71637,-1.5705024e-12,-1.9860144e-12,4.8298106,4.8298106,4.82965,0.0562227,0.99995905,0.99995905,1.0,4.858605,4.82965,-0.00016072449,-4.0928157e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.767,1.0,0.0,100000.01,-0.00027389973,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.9786079e-07,2.6446264e-07,1.4168019,3.9717142e-07,-136.05887,-445.4021,-445.4021,101.86548,138.66624,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.9867234,5.0156846,1.0,24.522547,111.53632,114.078125,331.32397,-2.5979414e-12,-1.9350094e-12,4.986884,4.986884,4.9867234,0.056222707,0.99995905,0.99995905,1.0,5.0156846,4.9867234,-0.00016071796,-4.0926494e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7675,1.0,0.0,100000.01,-0.00030370438,-6.4234486,2.7346008e-08,0.70581496,0.70581496,1.9885705e-07,2.743699e-07,1.4168019,3.9917126e-07,-126.52535,-420.2986,-420.2986,101.86548,130.85081,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.1437964,5.1727643,1.0,1.8593912,124.66596,42.524654,377.77396,-3.671857e-12,-1.878301e-12,5.143957,5.143957,5.1437964,0.056222707,0.99995905,0.99995905,1.0,5.1727643,5.1437964,-0.00016071142,-4.0924828e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.768,1.0,0.0,100000.01,-0.00033371133,-6.4234486,2.7346008e-08,0.70581496,0.705815,1.9980735e-07,2.6830372e-07,1.4168019,4.010788e-07,-113.87661,-384.8468,-384.8468,101.86548,119.813675,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.3008695,5.329844,1.0,-20.849546,134.72617,-30.075829,414.92264,-4.8648737e-12,-1.8107236e-12,5.3010306,5.3010306,5.3008695,0.056222726,0.99995905,0.99995905,1.0,5.329844,5.3008695,-0.0001607049,-4.092317e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7685,1.0,0.0,100000.01,-0.00036401546,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0069109e-07,2.7298785e-07,1.4168019,4.0285278e-07,-98.42408,-339.9196,-339.9196,101.86548,105.82656,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.457943,5.486923,1.0,-43.04514,141.46922,-101.93581,441.85538,-6.16725e-12,-1.7361172e-12,5.4581037,5.4581037,5.457943,0.05622271,0.99995905,0.99995905,1.0,5.486923,5.457943,-0.00016069844,-4.0921524e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.769,1.0,0.0,100000.01,-0.00039413045,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0151124e-07,2.6338358e-07,1.4168019,4.0449908e-07,-80.54822,-286.6231,-286.6231,101.86548,89.23386,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.615016,5.644003,1.0,-64.18091,144.72913,-171.286,457.9091,-7.1779228e-12,-1.6626414e-12,5.6151767,5.6151767,5.615016,0.056222722,0.99995905,0.99995905,1.0,5.644003,5.615016,-0.00016069207,-4.09199e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.7695,1.0,0.0,100000.01,-0.0004240091,-6.4234486,2.7346008e-08,0.70581496,0.705815,2.0227368e-07,2.7265557e-07,1.4168019,4.0602953e-07,-60.689156,-226.26956,-226.26956,101.86548,70.4441,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.7720895,5.8010826,1.0,-83.73646,144.42561,-236.4189,462.68845,-7.846567e-12,-1.5993003e-12,5.77225,5.77225,5.7720895,0.05622272,0.9999591,0.9999591,1.0,5.8010826,5.7720895,-0.00016068573,-4.0918283e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.77,1.0,0.0,100000.01,-0.00045449275,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0300409e-07,2.6608998e-07,1.4168019,4.0749572e-07,-39.335846,-160.34499,-160.34499,101.86548,49.919914,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.9291625,5.9581623,1.0,-101.2303,140.56615,-295.73087,456.07584,-8.488145e-12,-1.5397875e-12,5.929323,5.929323,5.9291625,0.056222707,0.9999591,0.9999591,1.0,5.9581623,5.9291625,-0.00016067938,-4.0916668e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7705,1.0,0.0,100000.01,-0.00048463867,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.037021e-07,2.7340636e-07,1.4168019,4.0889685e-07,-17.014034,-90.4725,-90.4725,101.86548,28.166636,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.086236,6.115242,1.0,-116.23173,133.24576,-347.76154,438.23404,-8.993109e-12,-1.4644474e-12,6.086396,6.086396,6.086236,0.05622272,0.9999591,0.9999591,1.0,6.115242,6.086236,-0.0001606731,-4.0915067e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.771,1.0,0.0,100000.01,-0.00051446346,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0431825e-07,2.7156116e-07,1.4168019,4.1013368e-07,5.7266836,-18.372467,-18.372467,101.86548,5.7198577,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.243309,6.2723217,1.0,-128.37137,122.64469,-391.22986,409.60233,-8.597591e-12,-1.4005903e-12,6.2434697,6.2434697,6.243309,0.0562227,0.9999591,0.9999591,1.0,6.2723217,6.243309,-0.00016066687,-4.0913485e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7715,1.0,0.0,100000.01,-0.00054367183,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0492065e-07,2.6424718e-07,1.4168019,4.1134288e-07,28.326403,54.17992,54.17992,101.86548,-16.86775,0.0,101.87693,327.19638,1.0,-1.0,0.7083068,0.1171969,0.14621593,1.0,-137.35034,109.02394,-425.0656,370.88568,-8.170079e-12,-1.3408491e-12,0.11735756,0.11735756,0.1171969,0.056222707,0.9999591,0.9999591,1.0,0.14621593,0.1171969,-0.00016066074,-4.0911924e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.772,1.0,0.0,100000.01,-0.000572506,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0548309e-07,2.7489912e-07,1.4168019,4.124719e-07,50.22869,125.39833,125.39833,101.86548,-39.04005,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.27427012,0.30329555,1.0,-142.94757,92.71889,-448.43567,323.03735,-7.813814e-12,-1.275405e-12,0.27443078,0.27443078,0.27427012,0.05622271,0.9999591,0.9999591,1.0,0.30329555,0.27427012,-0.00016065463,-4.0910367e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7725,1.0,0.0,100000.01,-0.0006008677,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.060006e-07,2.753508e-07,1.4168019,4.135107e-07,70.89428,193.52927,193.52927,101.86548,-60.251137,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.43134335,0.4603752,1.0,-145.02525,74.130974,-460.76468,267.2354,-7.533032e-12,-1.2106446e-12,0.43150398,0.43150398,0.43134335,0.056222703,0.9999591,0.9999591,1.0,0.4603752,0.43134335,-0.00016064855,-4.0908813e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.773,1.0,0.0,100000.01,-0.00062881125,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0648214e-07,2.7746353e-07,1.4168019,4.144773e-07,89.81436,256.89526,256.89526,101.86548,-79.97876,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.5884166,0.6174548,1.0,-143.53221,53.717854,-461.74902,204.85378,-7.4084445e-12,-1.1465398e-12,0.5885772,0.5885772,0.5884166,0.056222714,0.9999591,0.9999591,1.0,0.6174548,0.5884166,-0.0001606425,-4.0907278e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7735,1.0,0.0,100000.01,-0.00065631786,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0688694e-07,2.8164402e-07,1.4168019,4.1528986e-07,106.523094,313.93616,313.93616,101.86548,-97.7372,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.7454898,0.77453446,1.0,-138.50522,31.982132,-451.36453,137.42838,-7.277673e-12,-1.0845698e-12,0.7456504,0.7456504,0.7454898,0.056222714,0.9999591,0.9999591,1.0,0.77453446,0.7454898,-0.00016063657,-4.0905765e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.774,1.0,0.0,100000.01,-0.00068335584,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0726897e-07,2.5656954e-07,1.4168019,4.1605674e-07,120.60909,363.24753,363.24753,101.86548,-113.08922,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.902563,0.9316141,1.0,-130.06805,9.458967,-429.86685,66.61932,-7.354251e-12,-1.0240695e-12,0.9027236,0.9027236,0.902563,0.056222722,0.9999591,0.9999591,1.0,0.9316141,0.902563,-0.00016063069,-4.090427e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7745,1.0,0.0,100000.01,-0.00071014295,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0759254e-07,2.6751047e-07,1.4168019,4.1670623e-07,131.72552,403.6153,403.6153,101.86548,-125.65684,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.0596362,1.0886937,1.0,-118.428444,-13.297089,-397.78528,-5.8299956,-7.489739e-12,-9.655781e-13,1.0597968,1.0597968,1.0596362,0.056222696,0.9999591,0.9999591,1.0,1.0886937,1.0596362,-0.00016062481,-4.0902774e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.775,1.0,0.0,100000.01,-0.0007363631,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0787667e-07,2.6464645e-07,1.4168019,4.1727657e-07,139.59871,434.0455,434.0455,101.86548,-135.13062,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2167094,1.2457733,1.0,-103.87296,-35.725754,-355.90973,-78.13577,-7.909571e-12,-9.530921e-13,1.2168701,1.2168701,1.2167094,0.056222703,0.9999591,0.9999591,1.0,1.2457733,1.2167094,-0.00016061898,-4.0901286e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7755,1.0,0.0,100000.01,-0.0007625198,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0809136e-07,2.8224653e-07,1.4168019,4.1770755e-07,144.0348,453.78894,453.78894,101.86548,-141.27731,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.3737826,1.402853,1.0,-86.759995,-57.274803,-305.2712,-148.51773,-8.383075e-12,-9.399984e-13,1.3739432,1.3739432,1.3737826,0.05622272,0.9999591,0.9999591,1.0,1.402853,1.3737826,-0.0001606132,-4.0899817e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.776,1.0,0.0,100000.01,-0.00078856084,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0826535e-07,2.823429e-07,1.4168019,4.1805677e-07,144.92456,462.3595,462.3595,101.86548,-143.94557,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.5308559,1.5599326,1.0,-67.51089,-77.41367,-247.11649,-215.24301,-8.802751e-12,-9.156032e-13,1.5310165,1.5310165,1.5308559,0.056222707,0.9999591,0.9999591,1.0,1.5599326,1.5308559,-0.00016060752,-4.089837e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7765,1.0,0.0,100000.01,-0.00081457564,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0839015e-07,2.8098398e-07,1.4168019,4.183073e-07,142.24608,459.54617,459.54617,101.86548,-143.0697,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.687929,1.7170123,1.0,-46.599567,-95.646515,-182.87746,-276.6687,-9.041106e-12,-7.444354e-13,1.6880897,1.6880897,1.687929,0.056222707,0.9999591,0.9999591,1.0,1.7170123,1.687929,-0.00016060192,-4.0896943e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.777,1.0,0.0,100000.01,-0.00084075273,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0845172e-07,2.6815627e-07,1.4168019,4.1843091e-07,136.06532,445.4182,445.4182,101.86548,-138.67126,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8450023,1.8740919,1.0,-24.540907,-111.52442,-114.13574,-331.28247,-9.139695e-12,-3.293467e-13,1.8451629,1.8451629,1.8450023,0.056222722,0.9999591,0.9999591,1.0,1.8740919,1.8450023,-0.00016059633,-4.089552e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7775,1.0,0.0,100000.01,-0.0008668646,-6.4234486,2.7346008e-08,0.70581496,0.705815,2.0846056e-07,2.7003318e-07,1.4168019,4.1844865e-07,126.53446,420.32346,420.32346,101.86548,-130.85857,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.0020754,2.0311716,1.0,-1.878017,-124.65644,-42.58385,-377.73962,-8.916019e-12,-2.699715e-14,2.0022361,2.0022361,2.0020754,0.056222707,0.9999591,0.9999591,1.0,2.0311716,2.0020754,-0.00016059077,-4.08941e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.778,1.0,0.0,100000.01,-0.0008929429,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.084124e-07,2.7602917e-07,1.4168019,4.1835196e-07,113.888145,384.87982,384.87982,101.86548,-119.823944,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1591487,2.1882513,1.0,20.831112,-134.71925,30.016508,-414.89633,-8.708731e-12,1.9414898e-13,2.1593094,2.1593094,2.1591487,0.056222707,0.9999591,0.9999591,1.0,2.1882513,2.1591487,-0.00016058527,-4.0892704e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7785,1.0,0.0,100000.01,-0.0009193149,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.083232e-07,2.831308e-07,1.4168019,4.181729e-07,98.43776,339.9599,339.9599,101.86548,-105.83911,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.316222,2.3453307,1.0,43.02735,-141.46512,101.87782,-441.83774,-8.483662e-12,4.0222163e-13,2.3163824,2.3163824,2.316222,0.05622272,0.9999591,0.9999591,1.0,2.3453307,2.316222,-0.00016057986,-4.0891326e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.779,1.0,0.0,100000.01,-0.0009453876,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0818415e-07,2.8460602e-07,1.4168019,4.178938e-07,80.563705,286.66977,286.66977,101.86548,-89.24838,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.4732952,2.5024104,1.0,64.1642,-144.7279,171.23077,-457.9005,-8.128159e-12,5.863408e-13,2.4734557,2.4734557,2.4732952,0.05622271,0.9999591,0.9999591,1.0,2.5024104,2.4732952,-0.00016057456,-4.0889976e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7795,1.0,0.0,100000.01,-0.0009709625,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0801642e-07,2.7669387e-07,1.4168019,4.175571e-07,60.70607,226.32141,226.32141,101.86548,-70.460236,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.6303685,2.65949,1.0,83.721245,-144.42732,236.3678,-462.6892,-7.463315e-12,7.183172e-13,2.630529,2.630529,2.6303685,0.056222714,0.9999591,0.9999591,1.0,2.65949,2.6303685,-0.00016056935,-4.088865e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.78,1.0,0.0,100000.01,-0.0009961035,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0779895e-07,2.761153e-07,1.4168019,4.1712056e-07,39.35377,160.40074,160.40074,101.86548,-49.937267,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.7874415,2.8165696,1.0,101.216965,-140.57074,295.68512,-456.08588,-6.688973e-12,8.14164e-13,2.7876022,2.7876022,2.7874415,0.05622272,0.9999591,0.9999591,1.0,2.8165696,2.7874415,-0.00016056416,-4.0887327e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7805,1.0,0.0,100000.01,-0.001020195,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0754784e-07,2.7221813e-07,1.4168019,4.166165e-07,17.032532,90.53079,90.53079,101.86548,-28.184778,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.9445148,2.9736493,1.0,116.22058,-133.25311,347.72232,-438.2531,-6.1873224e-12,8.9171503e-13,2.9446754,2.9446754,2.9445148,0.056222703,0.9999591,0.9999591,1.0,2.9736493,2.9445148,-0.000160559,-4.0886014e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.781,1.0,0.0,100000.01,-0.0010439372,-6.4234486,2.7346008e-08,0.70581496,0.70581496,2.0727066e-07,2.6839723e-07,1.4168019,4.1606012e-07,-5.708072,18.431858,18.431858,101.86548,-5.7383437,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.101588,3.130729,1.0,128.3627,-122.65463,391.19812,-409.62997,-5.5979253e-12,9.500024e-13,3.1017487,3.1017487,3.101588,0.0562227,0.9999591,0.9999591,1.0,3.130729,3.101588,-0.00016055391,-4.088472e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7815,1.0,0.0,100000.01,-0.0010669422,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0696122e-07,2.653262e-07,1.4168019,4.15439e-07,-28.308136,-54.120895,-54.120895,101.86548,16.849377,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2586613,3.2878087,1.0,137.34436,-109.036224,425.0421,-370.9212,-4.998336e-12,9.8946e-13,3.2588217,3.2588217,3.2586613,0.056222707,0.9999591,0.9999591,1.0,3.2878087,3.2586613,-0.00016054891,-4.0883446e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.782,1.0,0.0,100000.01,-0.0010897146,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0659108e-07,2.6119685e-07,1.4168019,4.1469596e-07,-50.211216,-125.34112,-125.34112,101.86548,39.022243,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.4157345,3.444888,1.0,142.94443,-92.73321,448.42102,-323.0799,-4.5113466e-12,1.0229719e-12,3.415895,3.415895,3.4157345,0.056222707,0.9999591,0.9999591,1.0,3.444888,3.4157345,-0.00016054402,-4.08822e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7825,1.0,0.0,100000.01,-0.0011118739,-6.4234486,-4.1293998e-08,0.70581496,0.705815,2.0619485e-07,2.6764624e-07,1.4168019,4.1390064e-07,-70.87803,-193.47528,-193.47528,101.86548,60.234333,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.5728078,3.6019678,1.0,145.02501,-74.14698,460.7592,-267.2839,-3.2160758e-12,1.0539746e-12,3.5729682,3.5729682,3.5728078,0.056222692,0.9999591,0.9999591,1.0,3.6019678,3.5728078,-0.00016053922,-4.088098e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.783,1.0,0.0,100000.01,-0.0011335205,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0573229e-07,2.733397e-07,1.4168019,4.1297213e-07,-89.799736,-256.84583,-256.84583,101.86548,79.96337,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.7298808,3.7590475,1.0,143.5349,-53.735153,461.7529,-204.90706,-1.5346612e-12,1.0762691e-12,3.7300415,3.7300415,3.7298808,0.0562227,0.9999591,0.9999591,1.0,3.7590475,3.7298808,-0.00016053443,-4.0879757e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7835,1.0,0.0,100000.01,-0.0011552924,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0523163e-07,2.613573e-07,1.4168019,4.1196714e-07,-106.51045,-313.8925,-313.8925,101.86548,97.72361,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.886954,3.9161272,1.0,138.51076,-32.000298,451.37762,-137.48514,-1.633568e-13,1.0911096e-12,3.8871148,3.8871148,3.886954,0.056222692,0.9999591,0.9999591,1.0,3.9161272,3.886954,-0.00016052967,-4.0878545e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.784,1.0,0.0,100000.01,-0.0011768641,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0468941e-07,2.6379945e-07,1.4168019,4.1087873e-07,-120.59875,-363.21072,-363.21072,101.86548,113.07776,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.0440273,4.073207,1.0,130.0763,-9.477551,429.88885,-66.67813,2.607017e-13,1.1017525e-12,4.044188,4.044188,4.0440273,0.056222707,0.9999591,0.9999591,1.0,4.073207,4.0440273,-0.00016052497,-4.0877345e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7845,1.0,0.0,100000.01,-0.0011982442,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0412371e-07,2.5140127e-07,1.4168019,4.0974317e-07,-131.71774,-403.5862,-403.5862,101.86548,125.6478,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.2011003,4.2302866,1.0,118.43919,13.278543,397.81564,5.77057,1.6763109e-13,1.1144612e-12,4.201261,4.201261,4.2011003,0.056222707,0.9999591,0.9999591,1.0,4.2302866,4.2011003,-0.00016052034,-4.087617e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.785,1.0,0.0,100000.01,-0.0012195185,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0348125e-07,2.5413743e-07,1.4168019,4.0845353e-07,-139.59366,-434.0249,-434.0249,101.86548,135.1242,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.358174,4.387366,1.0,103.88596,35.707703,355.9477,78.077194,5.838399e-13,1.124266e-12,4.3583345,4.3583345,4.358174,0.05622268,0.9999591,0.9999591,1.0,4.387366,4.358174,-0.0001605158,-4.0875013e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7855,1.0,0.0,100000.01,-0.0012403089,-6.4234486,-4.1293998e-08,0.70581496,0.705815,2.0280775e-07,2.5461867e-07,1.4168019,4.071016e-07,-144.03261,-453.7773,-453.7773,101.86548,141.2737,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.515247,4.5444455,1.0,86.77492,57.257694,305.31586,148.46146,1.0787209e-12,1.135116e-12,4.5154076,4.5154076,4.515247,0.0562227,0.9999591,0.9999591,1.0,4.5444455,4.515247,-0.0001605114,-4.087389e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.786,1.0,0.0,100000.01,-0.0012608266,-6.4234486,-4.1293998e-08,0.70581496,0.705815,2.0209225e-07,2.5563776e-07,1.4168019,4.0566536e-07,-144.9253,-462.35715,-462.35715,101.86548,143.94484,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.6723204,4.701525,1.0,67.52737,77.39793,247.16673,215.1904,2.3654798e-12,1.1428753e-12,4.6724806,4.6724806,4.6723204,0.056222703,0.9999591,0.9999591,1.0,4.701525,4.6723204,-0.00016050709,-4.0872794e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7865,1.0,0.0,100000.01,-0.001281344,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0130048e-07,2.5106357e-07,1.4168019,4.0407602e-07,-142.24973,-459.55313,-459.55313,101.86548,143.07187,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.8293934,4.858605,1.0,46.617203,95.632515,182.93205,276.62106,3.8112994e-12,1.1471114e-12,4.829554,4.829554,4.8293934,0.05622269,0.9999591,0.9999591,1.0,4.858605,4.8293934,-0.0001605028,-4.0871702e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.787,1.0,0.0,100000.01,-0.0013019948,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,2.0047702e-07,2.6095242e-07,1.4168019,4.0242304e-07,-136.07178,-445.4343,-445.4343,101.86548,138.67627,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.986467,5.0156846,1.0,24.559261,111.51251,114.19333,331.24097,4.952075e-12,1.1530498e-12,4.986627,4.986627,4.986467,0.056222692,0.9999591,0.9999591,1.0,5.0156846,4.986467,-0.00016049853,-4.0870615e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7875,1.0,0.0,100000.01,-0.0013225061,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.9958723e-07,2.6697563e-07,1.4168019,4.0063696e-07,-126.54356,-420.34833,-420.34833,101.86548,130.86629,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.14354,5.1727643,1.0,1.8966376,124.64692,42.643024,377.7053,5.665913e-12,1.1580952e-12,5.1437006,5.1437006,5.14354,0.056222696,0.9999591,0.9999591,1.0,5.1727643,5.14354,-0.00016049431,-4.086954e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.788,1.0,0.0,100000.01,-0.0013429862,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.9868206e-07,2.493004e-07,1.4168019,3.9882e-07,-113.89967,-384.9128,-384.9128,101.86548,119.83421,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.300613,5.329844,1.0,-20.812683,134.71236,-29.95721,414.87,6.586189e-12,1.1632112e-12,5.3007736,5.3007736,5.300613,0.056222696,0.9999591,0.9999591,1.0,5.329844,5.300613,-0.00016049016,-4.0868486e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7885,1.0,0.0,100000.01,-0.001363291,-6.4234486,-4.1293998e-08,0.70581496,0.705815,1.9774804e-07,2.5937058e-07,1.4168019,3.969451e-07,-98.45144,-340.0002,-340.0002,101.86548,105.85166,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.4576864,5.486923,1.0,-43.009567,141.461,-101.819855,441.82007,7.995562e-12,1.1881026e-12,5.4578466,5.4578466,5.4576864,0.056222677,0.9999591,0.9999591,1.0,5.486923,5.4576864,-0.0001604861,-4.086745e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.789,1.0,0.0,100000.01,-0.0013828514,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.967853e-07,2.454332e-07,1.4168019,3.9501256e-07,-80.57919,-286.7164,-286.7164,101.86548,89.2629,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.6147594,5.644003,1.0,-64.1475,144.7267,-171.17557,457.89197,8.844749e-12,1.2166268e-12,5.61492,5.61492,5.6147594,0.056222685,0.9999591,0.9999591,1.0,5.644003,5.6147594,-0.00016048214,-4.0866442e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7895,1.0,0.0,100000.01,-0.0014014298,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.9577166e-07,2.5776015e-07,1.4168019,3.9297785e-07,-60.722984,-226.37325,-226.37325,101.86548,70.476364,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.771833,5.8010826,1.0,-83.70604,144.42902,-236.31671,462.68994,7.541338e-12,1.1200341e-12,5.771993,5.771993,5.771833,0.05622269,0.9999591,0.9999591,1.0,5.8010826,5.771833,-0.00016047829,-4.086546e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.79,1.0,0.0,100000.01,-0.001419164,-6.4234486,-4.1293998e-08,0.70581496,0.705815,1.9475416e-07,2.4259768e-07,1.4168019,3.909354e-07,-39.371696,-160.45648,-160.45648,101.86548,49.954617,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.928906,5.9581623,1.0,-101.20362,140.57532,-295.63943,456.0959,5.7401345e-12,1.203928e-12,5.9290667,5.9290667,5.928906,0.056222677,0.9999591,0.9999591,1.0,5.9581623,5.928906,-0.00016047455,-4.086451e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7905,1.0,0.0,100000.01,-0.0014363276,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.9370023e-07,2.4053782e-07,1.4168019,3.888198e-07,-17.051025,-90.589066,-90.589066,101.86548,28.202917,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.085979,6.115242,1.0,-116.20944,133.26047,-347.6831,438.27216,3.542356e-12,1.4751916e-12,6.0861397,6.0861397,6.085979,0.056222677,0.9999591,0.9999591,1.0,6.115242,6.085979,-0.00016047095,-4.0863593e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.791,1.0,0.0,100000.01,-0.0014531196,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.9260524e-07,2.3582639e-07,1.4168019,3.8662182e-07,5.689465,-18.49123,-18.49123,101.86548,5.7568254,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.2430525,6.2723217,1.0,-128.35403,122.664566,-391.16638,409.65762,1.4951984e-12,1.6501392e-12,6.2432127,6.2432127,6.2430525,0.056222685,0.9999591,0.9999591,1.0,6.2723217,6.2430525,-0.0001604674,-4.0862687e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7915,1.0,0.0,100000.01,-0.0014694609,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.914729e-07,2.3161263e-07,1.4168019,3.8434885e-07,28.289873,54.061882,54.061882,101.86548,-16.831007,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.116940334,0.14621593,1.0,-137.33838,109.04851,-425.01862,370.95673,-3.4941792e-13,1.7599672e-12,0.117100805,0.117100805,0.116940334,0.056222674,0.9999591,0.9999591,1.0,0.14621593,0.116940334,-0.00016046387,-4.086179e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.792,1.0,0.0,100000.01,-0.0014852426,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.9029906e-07,2.4307067e-07,1.4168019,3.8199255e-07,50.19375,125.28392,125.28392,101.86548,-39.00444,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.27401355,0.30329555,1.0,-142.94127,92.74753,-448.40634,323.12244,-2.2128501e-12,1.8439991e-12,0.274174,0.274174,0.27401355,0.056222674,0.9999591,0.9999591,1.0,0.30329555,0.27401355,-0.00016046037,-4.0860898e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7925,1.0,0.0,100000.01,-0.0015010274,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.8911464e-07,2.3647807e-07,1.4168019,3.7961507e-07,70.861786,193.42131,193.42131,101.86548,-60.21753,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.43108678,0.4603752,1.0,-145.02477,74.16299,-460.75372,267.33243,-3.6538017e-12,1.8992618e-12,0.43124723,0.43124723,0.43108678,0.056222666,0.9999591,0.9999591,1.0,0.4603752,0.43108678,-0.00016045693,-4.086002e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.793,1.0,0.0,100000.01,-0.0015161494,-6.4234486,-4.1293998e-08,0.70581496,0.705815,1.8786687e-07,2.3088728e-07,1.4168019,3.7711035e-07,89.78511,256.7964,256.7964,101.86548,-79.94798,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.58816,0.6174548,1.0,-143.53757,53.75245,-461.75674,204.96034,-4.6276555e-12,1.934006e-12,0.58832043,0.58832043,0.58816,0.056222662,0.9999591,0.9999591,1.0,0.6174548,0.58816,-0.00016045355,-4.085916e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.7935,1.0,0.0,100000.01,-0.0015311808,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.866064e-07,2.3382074e-07,1.4168019,3.7458017e-07,106.49782,313.84885,313.84885,101.86548,-97.71002,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.74523324,0.77453446,1.0,-138.51628,32.01846,-451.3907,137.54185,-5.947078e-12,1.9532778e-12,0.7453937,0.7453937,0.74523324,0.056222674,0.9999592,0.9999592,1.0,0.77453446,0.74523324,-0.00016045025,-4.085832e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.794,1.0,0.0,100000.01,-0.0015458253,-6.4234486,-4.1293998e-08,0.70581496,0.705815,1.8530211e-07,2.2218032e-07,1.4168019,3.7196205e-07,120.5884,363.1739,363.1739,101.86548,-113.06631,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.90230644,0.9316141,1.0,-130.08453,9.496133,-429.91083,66.73692,-8.038025e-12,1.959202e-12,0.9024669,0.9024669,0.90230644,0.05622267,0.9999592,0.9999592,1.0,0.9316141,0.90230644,-0.00016044703,-4.08575e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.7945,1.0,0.0,100000.01,-0.0015602328,-6.4234486,-4.1293998e-08,0.70581496,0.705815,1.8394715e-07,2.3347815e-07,1.4168019,3.692422e-07,131.70995,403.55716,403.55716,101.86548,-125.63875,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.0593797,1.0886937,1.0,-118.44994,-13.260001,-397.84598,-5.7111597,-1.021165e-11,1.9573993e-12,1.0595402,1.0595402,1.0593797,0.056222666,0.9999592,0.9999592,1.0,1.0886937,1.0593797,-0.00016044392,-4.0856707e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.795,1.0,0.0,100000.01,-0.0015744056,-6.4234486,-4.1293998e-08,0.70581496,0.705815,1.8255932e-07,2.2476054e-07,1.4168019,3.6645636e-07,139.58861,434.0043,434.0043,101.86548,-135.1178,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2164528,1.2457733,1.0,-103.89896,-35.689655,-355.98566,-78.01863,-1.2162645e-11,1.9490932e-12,1.2166133,1.2166133,1.2164528,0.056222655,0.9999592,0.9999592,1.0,1.2457733,1.2164528,-0.0001604409,-4.085594e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.7955,1.0,0.0,100000.01,-0.0015886532,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.8112885e-07,2.207841e-07,1.4168019,3.6358495e-07,144.03043,453.7657,453.7657,101.86548,-141.27008,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.3735261,1.402853,1.0,-86.78984,-57.240585,-305.3605,-148.40518,-1.38110886e-11,1.9386107e-12,1.3736866,1.3736866,1.3735261,0.056222662,0.9999592,0.9999592,1.0,1.402853,1.3735261,-0.00016043801,-4.08552e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.796,1.0,0.0,100000.01,-0.0016025181,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.796619e-07,2.3707081e-07,1.4168019,3.6064029e-07,144.92603,462.35477,462.35477,101.86548,-143.94409,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.5305994,1.5599326,1.0,-67.543846,-77.38218,-247.21696,-215.1378,-1.4759482e-11,1.9226448e-12,1.5307597,1.5307597,1.5305994,0.05622267,0.9999592,0.9999592,1.0,1.5599326,1.5305994,-0.00016043523,-4.0854495e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.7965,1.0,0.0,100000.01,-0.0016163926,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.7815188e-07,2.1193449e-07,1.4168019,3.576092e-07,142.25336,459.56006,459.56006,101.86548,-143.07402,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.6876725,1.7170123,1.0,-46.634834,-95.618515,-182.98662,-276.57346,-1.5451815e-11,1.9054127e-12,1.687833,1.687833,1.6876725,0.056222655,0.9999592,0.9999592,1.0,1.7170123,1.6876725,-0.00016043257,-4.0853814e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.797,1.0,0.0,100000.01,-0.0016302053,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.7663275e-07,2.2253096e-07,1.4168019,3.545598e-07,136.07822,445.45038,445.45038,101.86548,-138.68127,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8447458,1.8740919,1.0,-24.577612,-111.5006,-114.2509,-331.1995,-1.8486091e-11,1.884741e-12,1.8449062,1.8449062,1.8447458,0.056222655,0.9999592,0.9999592,1.0,1.8740919,1.8447458,-0.00016043002,-4.085317e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.7975,1.0,0.0,100000.01,-0.0016433303,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.7507799e-07,2.1583878e-07,1.4168019,3.5143887e-07,126.55266,420.37314,420.37314,101.86547,-130.87402,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.001819,2.0311716,1.0,-1.9152565,-124.6374,-42.702183,-377.67096,-2.152429e-11,1.9094012e-12,2.0019794,2.0019794,2.001819,0.056222647,0.9999592,0.9999592,1.0,2.0311716,2.001819,-0.0001604276,-4.0852552e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.798,1.0,0.0,100000.01,-0.0016558745,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.7350008e-07,2.024159e-07,1.4168019,3.482715e-07,113.9112,384.94577,384.94577,101.86547,-119.844475,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1588922,2.1882513,1.0,20.794254,-134.70546,29.897923,-414.8437,-2.4052524e-11,2.1038045e-12,2.1590526,2.1590526,2.1588922,0.056222655,0.9999592,0.9999592,1.0,2.1882513,2.1588922,-0.0001604253,-4.085197e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.7985,1.0,0.0,100000.01,-0.0016677707,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.7186635e-07,1.9827472e-07,1.4168019,3.4499206e-07,98.46511,340.04053,340.04053,101.86547,-105.864204,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.3159654,2.3453307,1.0,42.991783,-141.4569,101.7619,-441.80243,-2.6163191e-11,2.2439576e-12,2.3161259,2.3161259,2.3159654,0.05622264,0.9999592,0.9999592,1.0,2.3453307,2.3159654,-0.00016042303,-4.085139e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.799,1.0,0.0,100000.01,-0.0016791046,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.7021614e-07,2.1766947e-07,1.4168019,3.4167957e-07,80.59467,286.76303,286.76303,101.86547,-89.27741,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.4730387,2.5024104,1.0,64.1308,-144.72548,171.12036,-457.8834,-2.7263521e-11,2.3361944e-12,2.4731991,2.4731991,2.4730387,0.056222647,0.9999592,0.9999592,1.0,2.5024104,2.4730387,-0.00016042076,-4.0850813e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.7995,1.0,0.0,100000.01,-0.0016894583,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.6853922e-07,1.906003e-07,1.4168019,3.3831344e-07,60.739895,226.42505,226.42505,101.86547,-70.4925,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.630112,2.65949,1.0,83.690834,-144.43073,236.26562,-462.69067,-2.8331854e-11,2.385709e-12,2.6302722,2.6302722,2.630112,0.056222647,0.9999592,0.9999592,1.0,2.65949,2.630112,-0.00016041851,-4.085024e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8,1.0,0.0,100000.01,-0.001699577,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.6685314e-07,2.0327992e-07,1.4168019,3.349289e-07,39.389618,160.51219,160.51219,101.86547,-49.971962,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.787185,2.8165696,1.0,101.190285,-140.5799,295.59372,-456.10593,-2.9273126e-11,2.4041951e-12,2.7873454,2.7873454,2.787185,0.05622264,0.9999592,0.9999592,1.0,2.8165696,2.787185,-0.00016041628,-4.084967e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8005,1.0,0.0,100000.01,-0.0017090528,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.6512016e-07,1.900035e-07,1.4168019,3.3145022e-07,17.069515,90.64732,90.64732,101.86547,-28.221054,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.9442582,2.9736493,1.0,116.1983,-133.26782,347.6439,-438.29123,-2.9898632e-11,2.4096363e-12,2.9444187,2.9444187,2.9442582,0.05622264,0.9999592,0.9999592,1.0,2.9736493,2.9442582,-0.00016041409,-4.084911e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.801,1.0,0.0,100000.01,-0.0017180366,-6.4234486,-4.1293998e-08,0.70581496,0.70581496,1.6338181e-07,1.9703761e-07,1.4168019,3.2796083e-07,-5.670859,18.550592,18.550592,101.86547,-5.7753053,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.1013315,3.130729,1.0,128.34537,-122.6745,391.13464,-409.68524,-2.995274e-11,2.4008198e-12,3.101492,3.101492,3.1013315,0.056222647,0.9999592,0.9999592,1.0,3.130729,3.1013315,-0.00016041195,-4.0848565e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8015,1.0,0.0,100000.01,-0.0017267977,-6.4234486,-5.9328976e-08,0.70581496,0.705815,1.6159525e-07,1.9588147e-07,1.4168019,3.243746e-07,-28.27161,-54.00288,-54.00288,101.86547,16.81264,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2584047,3.2878087,1.0,137.3324,-109.06078,424.99512,-370.99225,-2.9658075e-11,2.3856214e-12,3.2585652,3.2585652,3.2584047,0.056222636,0.9999592,0.9999592,1.0,3.2878087,3.2584047,-0.00016040984,-4.084803e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.802,1.0,0.0,100000.01,-0.0017354719,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.5979727e-07,2.0277311e-07,1.4168019,3.2076548e-07,-50.176277,-125.22673,-125.22673,101.86547,38.986633,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.415478,3.444888,1.0,142.93813,-92.76184,448.3917,-323.16495,-2.8927773e-11,2.3600117e-12,3.4156384,3.4156384,3.415478,0.05622264,0.9999592,0.9999592,1.0,3.444888,3.415478,-0.00016040781,-4.0847513e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8025,1.0,0.0,100000.01,-0.0017434683,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.57971e-07,1.840598e-07,1.4168019,3.1709956e-07,-70.845535,-193.36734,-193.36734,101.86547,60.20073,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.5725513,3.6019678,1.0,145.02452,-74.178986,460.74823,-267.38092,-2.737963e-11,2.3307775e-12,3.5727115,3.5727115,3.5725513,0.056222618,0.9999592,0.9999592,1.0,3.6019678,3.5725513,-0.00016040583,-4.084701e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.803,1.0,0.0,100000.01,-0.0017514318,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.5610907e-07,1.8251136e-07,1.4168019,3.1336202e-07,-89.77049,-256.74698,-256.74698,101.86547,79.9326,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.7296243,3.7590475,1.0,143.54024,-53.769745,461.7606,-205.0136,-2.5178826e-11,2.298763e-12,3.7297847,3.7297847,3.7296243,0.05622263,0.9999592,0.9999592,1.0,3.7590475,3.7296243,-0.00016040394,-4.0846528e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8035,1.0,0.0,100000.01,-0.0017591007,-6.4234486,-5.9328976e-08,0.70581496,0.705815,1.5423845e-07,1.6860196e-07,1.4168019,3.096071e-07,-106.485176,-313.80518,-313.80518,101.86547,97.69643,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.8866975,3.9161272,1.0,138.52179,-32.03662,451.40378,-137.59859,-2.2642792e-11,2.2628995e-12,3.886858,3.886858,3.8866975,0.05622263,0.9999592,0.9999592,1.0,3.9161272,3.8866975,-0.00016040211,-4.0846062e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.804,1.0,0.0,100000.01,-0.0017667466,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.5233533e-07,1.8672635e-07,1.4168019,3.057869e-07,-120.57806,-363.1371,-363.1371,101.86547,113.05484,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.043771,4.073207,1.0,130.09277,-9.514713,429.9328,-66.795715,-2.0288974e-11,2.2252543e-12,4.043931,4.043931,4.043771,0.056222618,0.9999592,0.9999592,1.0,4.073207,4.043771,-0.00016040036,-4.0845614e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8045,1.0,0.0,100000.01,-0.0017743815,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.5041462e-07,1.7639479e-07,1.4168019,3.019314e-07,-131.70215,-403.52808,-403.52808,101.86547,125.6297,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.200844,4.2302866,1.0,118.460686,13.241459,397.8763,5.651756,-1.877976e-11,2.1843122e-12,4.2010045,4.2010045,4.200844,0.056222625,0.9999592,0.9999592,1.0,4.2302866,4.200844,-0.00016039869,-4.084519e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.805,1.0,0.0,100000.01,-0.0017821367,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.4846431e-07,1.7743598e-07,1.4168019,2.980165e-07,-139.58356,-433.98367,-433.98367,101.86547,135.11139,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.3579173,4.387366,1.0,103.91194,35.671608,356.02362,77.960075,-1.7342617e-11,2.1381922e-12,4.3580775,4.3580775,4.3579173,0.056222625,0.9999592,0.9999592,1.0,4.387366,4.3579173,-0.00016039709,-4.0844785e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8055,1.0,0.0,100000.01,-0.0017899091,-6.4234486,-5.9328976e-08,0.70581496,0.705815,1.4647841e-07,1.7412722e-07,1.4168019,2.9403017e-07,-144.02823,-453.75403,-453.75403,101.86547,141.26645,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.5149903,4.5444455,1.0,86.804756,57.223476,305.40512,148.3489,-1.5718623e-11,2.0991928e-12,4.515151,4.515151,4.5149903,0.056222614,0.9999592,0.9999592,1.0,4.5444455,4.5149903,-0.00016039558,-4.08444e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.806,1.0,0.0,100000.01,-0.0017974544,-6.4234486,-5.9328976e-08,0.70581496,0.705815,1.4446032e-07,1.6263597e-07,1.4168019,2.899792e-07,-144.92676,-462.3524,-462.3524,101.86547,143.94336,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.672064,4.701525,1.0,67.560326,77.366425,247.26718,215.0852,-1.4260558e-11,2.0495999e-12,4.672224,4.672224,4.672064,0.0562226,0.9999592,0.9999592,1.0,4.701525,4.672064,-0.00016039415,-4.0844032e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8065,1.0,0.0,100000.01,-0.0018044928,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.4243993e-07,1.7332815e-07,1.4168019,2.859236e-07,-142.25697,-459.567,-459.567,101.86547,143.07619,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.829137,4.858605,1.0,46.652466,95.604515,183.04118,276.52582,-1.2879552e-11,2.017479e-12,4.8292975,4.8292975,4.829137,0.05622261,0.9999592,0.9999592,1.0,4.858605,4.829137,-0.0001603928,-4.084369e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.807,1.0,0.0,100000.01,-0.0018108267,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.4039477e-07,1.711936e-07,1.4168019,2.818183e-07,-136.08466,-445.46646,-445.46646,101.86547,138.68628,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.9862103,5.0156846,1.0,24.595963,111.48869,114.30847,331.158,-8.1473465e-12,1.9811847e-12,4.9863706,4.9863706,4.9862103,0.056222606,0.9999592,0.9999592,1.0,5.0156846,4.9862103,-0.00016039153,-4.0843366e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8075,1.0,0.0,100000.01,-0.0018165233,-6.4234486,-5.9328976e-08,0.70581496,0.705815,1.3836744e-07,1.5271081e-07,1.4168019,2.7774877e-07,-126.56175,-420.39798,-420.39798,101.86547,130.88176,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.1432834,5.1727643,1.0,1.9338756,124.62788,42.761333,377.63663,-1.3656927e-12,1.9413256e-12,5.1434436,5.1434436,5.1432834,0.056222603,0.9999592,0.9999592,1.0,5.1727643,5.1432834,-0.00016039034,-4.0843064e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.808,1.0,0.0,100000.01,-0.0018215879,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.3630347e-07,1.5206844e-07,1.4168019,2.7360574e-07,-113.92273,-384.97873,-384.97873,101.86547,119.854744,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.3003564,5.329844,1.0,-20.775826,134.69856,-29.83864,414.81738,4.5279553e-12,1.9048723e-12,5.300517,5.300517,5.3003564,0.056222606,0.9999592,0.9999592,1.0,5.329844,5.3003564,-0.00016038923,-4.0842784e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8085,1.0,0.0,100000.01,-0.0018260025,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.342161e-07,1.5264597e-07,1.4168019,2.6941566e-07,-98.47878,-340.0808,-340.0808,101.86547,105.87675,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.45743,5.486923,1.0,-42.974,141.45277,-101.70395,441.78476,9.990665e-12,1.8619572e-12,5.45759,5.45759,5.45743,0.05622258,0.9999592,0.9999592,1.0,5.486923,5.45743,-0.0001603882,-4.084252e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.809,1.0,0.0,100000.01,-0.0018294929,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.3212664e-07,1.4948638e-07,1.4168019,2.6522147e-07,-80.61015,-286.80966,-286.80966,101.86547,89.29193,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.614503,5.644003,1.0,-64.1141,144.72426,-171.06517,457.87482,1.4726352e-11,1.8241407e-12,5.6146636,5.6146636,5.614503,0.0562226,0.9999592,0.9999592,1.0,5.644003,5.614503,-0.00016038724,-4.0842275e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8095,1.0,0.0,100000.01,-0.0018327482,-6.4234486,-5.9328976e-08,0.70581496,0.705815,1.30014e-07,1.5818938e-07,1.4168019,2.609807e-07,-60.7568,-226.47687,-226.47687,101.86547,70.50863,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.7715764,5.8010826,1.0,-83.67562,144.43242,-236.21454,462.6914,1.8641536e-11,1.789867e-12,5.7717366,5.7717366,5.7715764,0.056222588,0.9999592,0.9999592,1.0,5.8010826,5.7715764,-0.00016038635,-4.084205e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.81,1.0,0.0,100000.01,-0.001835887,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.2788504e-07,1.3725088e-07,1.4168019,2.5670718e-07,-39.40754,-160.56792,-160.56792,101.86547,49.98931,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.9286494,5.9581623,1.0,-101.17694,140.58449,-295.548,456.11594,2.2921675e-11,1.7546853e-12,5.9288096,5.9288096,5.9286494,0.05622257,0.9999592,0.9999592,1.0,5.9581623,5.9286494,-0.00016038553,-4.0841842e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8105,1.0,0.0,100000.01,-0.0018384461,-6.4234486,-5.9328976e-08,0.70581496,0.705815,1.2577578e-07,1.3279215e-07,1.4168019,2.5247323e-07,-17.088007,-90.70558,-90.70558,101.86547,28.239191,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.0857224,6.115242,1.0,-116.18716,133.27516,-347.6047,438.31027,2.7217888e-11,1.7120209e-12,6.085883,6.085883,6.0857224,0.056222588,0.9999592,0.9999592,1.0,6.115242,6.0857224,-0.00016038478,-4.084165e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.811,1.0,0.0,100000.01,-0.0018407031,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.236272e-07,1.3753787e-07,1.4168019,2.4816032e-07,5.652252,-18.609951,-18.609951,101.86547,5.7937856,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.242796,6.2723217,1.0,-128.33669,122.68443,-391.1029,409.71283,3.0589517e-11,1.5255164e-12,6.242956,6.242956,6.242796,0.05622258,0.9999592,0.9999592,1.0,6.2723217,6.242796,-0.0001603841,-4.0841474e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8115,1.0,0.0,100000.01,-0.0018427685,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.2147338e-07,1.2924761e-07,1.4168019,2.4383687e-07,28.253345,53.94388,53.94388,101.86547,-16.79427,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.11668379,0.14621593,1.0,-137.3264,109.07306,-424.97162,371.02774,3.3001404e-11,1.2930893e-12,0.11684417,0.11684417,0.11668379,0.05622257,0.9999592,0.9999592,1.0,0.14621593,0.11668379,-0.00016038347,-4.0841314e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.812,1.0,0.0,100000.01,-0.0018445078,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.1930796e-07,1.2814702e-07,1.4168019,2.3949016e-07,50.158806,125.16954,125.16954,101.86547,-38.96883,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.273757,0.30329555,1.0,-142.93497,92.77616,-448.377,323.20746,3.452575e-11,1.1252031e-12,0.27391738,0.27391738,0.273757,0.05622257,0.9999592,0.9999592,1.0,0.30329555,0.273757,-0.00016038294,-4.0841183e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
