Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8125,1.0,0.0,100000.01,-0.0018458387,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.17123044e-07,1.2826965e-07,1.4168019,2.3510431e-07,70.82929,193.31335,193.31335,101.86547,-60.183926,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.4308302,0.4603752,1.0,-145.02428,74.194984,-460.74277,267.42938,3.534686e-11,9.987249e-13,0.4309906,0.4309906,0.4308302,0.056222588,0.9999592,0.9999592,1.0,0.4603752,0.4308302,-0.00016038261,-4.0841096e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.813,1.0,0.0,100000.01,-0.0018471049,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.1492419e-07,1.315602e-07,1.4168019,2.306905e-07,89.75587,256.69754,256.69754,101.86547,-79.91721,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.58790344,0.6174548,1.0,-143.54291,53.787037,-461.7644,205.06685,3.6090405e-11,9.018043e-13,0.58806384,0.58806384,0.58790344,0.05622258,0.9999592,0.9999592,1.0,0.6174548,0.58790344,-0.00016038245,-4.0841056e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8135,1.0,0.0,100000.01,-0.0018485653,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.12687914e-07,1.2445416e-07,1.4168019,2.2620156e-07,106.472534,313.7615,313.7615,101.86547,-97.68284,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.74497664,0.77453446,1.0,-138.52731,32.054783,-451.4168,137.6553,3.645356e-11,8.2661536e-13,0.74513704,0.74513704,0.74497664,0.05622257,0.9999592,0.9999592,1.0,0.77453446,0.74497664,-0.00016038245,-4.0841052e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.814,1.0,0.0,100000.01,-0.0018496813,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.1043073e-07,1.3484339e-07,1.4168019,2.2167066e-07,120.5677,363.10025,363.10025,101.86547,-113.04337,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.9020499,0.9316141,1.0,-130.101,9.533295,-429.95477,66.8545,3.6723336e-11,7.6794197e-13,0.90221024,0.90221024,0.9020499,0.05622256,0.9999592,0.9999592,1.0,0.9316141,0.9020499,-0.00016038258,-4.084109e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8145,1.0,0.0,100000.01,-0.0018503324,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.08159554e-07,1.1134239e-07,1.4168019,2.1711166e-07,131.69434,403.499,403.499,101.86547,-125.62064,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.059123,1.0886937,1.0,-118.47143,-13.222915,-397.90665,-5.5923514,3.7150612e-11,7.196054e-13,1.0592835,1.0592835,1.059123,0.05622255,0.9999592,0.9999592,1.0,1.0886937,1.059123,-0.00016038283,-4.084115e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.815,1.0,0.0,100000.01,-0.0018510016,-6.4234486,-5.9328976e-08,0.70581496,0.705815,1.05849786e-07,1.2597522e-07,1.4168019,2.124752e-07,139.57849,433.96307,433.96307,101.86547,-135.10497,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2161963,1.2457733,1.0,-103.924934,-35.653557,-356.06155,-77.90151,3.750586e-11,6.814114e-13,1.2163566,1.2163566,1.2161963,0.056222554,0.9999592,0.9999592,1.0,1.2457733,1.2161963,-0.00016038319,-4.0841245e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8155,1.0,0.0,100000.01,-0.0018509662,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.0354941e-07,1.14260594e-07,1.4168019,2.078576e-07,144.02605,453.7424,453.7424,101.86547,-141.26282,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.3732696,1.402853,1.0,-86.81968,-57.206364,-305.44977,-148.29263,3.7573205e-11,6.4764887e-13,1.3734299,1.3734299,1.3732696,0.05622255,0.9999592,0.9999592,1.0,1.402853,1.3732696,-0.00016038366,-4.084136e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.816,1.0,0.0,100000.01,-0.0018498544,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,1.01234875e-07,1.09493165e-07,1.4168019,2.0321156e-07,144.92747,462.34998,462.34998,101.86547,-143.94261,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.5303427,1.5599326,1.0,-67.576805,-77.35068,-247.31738,-215.0326,3.7471592e-11,6.1851154e-13,1.5305032,1.5305032,1.5303427,0.05622255,0.9999592,0.9999592,1.0,1.5599326,1.5303427,-0.0001603842,-4.08415e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8165,1.0,0.0,100000.01,-0.0018484223,-6.4234486,-5.9328976e-08,0.70581496,0.705815,9.891384e-08,9.198303e-08,1.4168019,1.9855247e-07,142.2606,459.5739,459.5739,101.86547,-143.07834,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.687416,1.7170123,1.0,-46.670097,-95.59051,-183.09575,-276.47818,3.7260344e-11,5.9197157e-13,1.6875763,1.6875763,1.687416,0.056222547,0.9999592,0.9999592,1.0,1.7170123,1.687416,-0.0001603848,-4.0841656e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.817,1.0,0.0,100000.01,-0.0018464411,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,9.659325e-08,1.0627355e-07,1.4168019,1.938943e-07,136.0911,445.48254,445.48254,101.86547,-138.69128,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8444892,1.8740919,1.0,-24.614317,-111.47678,-114.366035,-331.1165,3.7153617e-11,5.6520625e-13,1.8446496,1.8446496,1.8444892,0.05622255,0.9999592,0.9999592,1.0,1.8740919,1.8444892,-0.00016038548,-4.0841827e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8175,1.0,0.0,100000.01,-0.0018439402,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,9.425977e-08,1.05717696e-07,1.4168019,1.8921024e-07,126.57085,420.4228,420.4228,101.86547,-130.88948,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.0015624,2.0311716,1.0,-1.952498,-124.61835,-42.82049,-377.6023,3.8481746e-11,5.423934e-13,2.0017228,2.0017228,2.0015624,0.056222536,0.9999592,0.9999592,1.0,2.0311716,2.0015624,-0.0001603862,-4.0842013e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.818,1.0,0.0,100000.01,-0.0018405073,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,9.192868e-08,1.0092481e-07,1.4168019,1.8453099e-07,113.93426,385.0117,385.0117,101.86547,-119.865005,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1586356,2.1882513,1.0,20.757395,-134.69165,29.779352,-414.79105,3.977543e-11,5.2160923e-13,2.158796,2.158796,2.1586356,0.056222536,0.9999592,0.9999592,1.0,2.1882513,2.1586356,-0.00016038698,-4.0842206e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8185,1.0,0.0,100000.01,-0.0018364738,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,8.958049e-08,9.233926e-08,1.4168019,1.7981739e-07,98.492455,340.1211,340.1211,101.86547,-105.88929,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.3157089,2.3453307,1.0,42.95621,-141.44867,101.64599,-441.7671,4.0769915e-11,5.003826e-13,2.315869,2.315869,2.3157089,0.056222532,0.9999592,0.9999592,1.0,2.3453307,2.3157089,-0.00016038776,-4.084241e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.819,1.0,0.0,100000.01,-0.0018318769,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,8.721035e-08,8.833913e-08,1.4168019,1.7505975e-07,80.62564,286.85626,286.85626,101.86547,-89.30644,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.4727821,2.5024104,1.0,64.09739,-144.72302,171.00996,-457.86624,4.1327584e-11,4.806389e-13,2.4729424,2.4729424,2.4727821,0.05622251,0.9999592,0.9999592,1.0,2.5024104,2.4727821,-0.00016038859,-4.0842617e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8195,1.0,0.0,100000.01,-0.001827318,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,8.4852616e-08,6.964907e-08,1.4168019,1.70327e-07,60.773712,226.52867,226.52867,101.86547,-70.52476,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.6298552,2.65949,1.0,83.66041,-144.43413,236.16345,-462.69214,4.163793e-11,4.6302095e-13,2.6300156,2.6300156,2.6298552,0.056222524,0.9999592,0.9999592,1.0,2.65949,2.6298552,-0.00016038946,-4.0842842e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.82,1.0,0.0,100000.01,-0.0018227269,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,8.248551e-08,7.9877644e-08,1.4168019,1.6557546e-07,39.42546,160.62364,160.62364,101.86547,-50.00666,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.7869284,2.8165696,1.0,101.1636,-140.58907,295.5023,-456.12592,4.137962e-11,4.4101403e-13,2.7870889,2.7870889,2.7869284,0.056222517,0.9999592,0.9999592,1.0,2.8165696,2.7869284,-0.0001603905,-4.0843104e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8205,1.0,0.0,100000.01,-0.0018174902,-6.4234486,-5.9328976e-08,0.70581496,0.70581496,8.011021e-08,8.881298e-08,1.4168019,1.6080743e-07,17.106503,90.76384,90.76384,101.86547,-28.257332,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.9440017,2.9736493,1.0,116.17601,-133.28252,347.56546,-438.3293,4.128036e-11,4.2145123e-13,2.9441621,2.9441621,2.9440017,0.056222517,0.9999592,0.9999592,1.0,2.9736493,2.9440017,-0.00016039165,-4.08434e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.821,1.0,0.0,100000.01,-0.0018119509,-6.4234486,-5.9328976e-08,0.70581496,0.705815,7.772806e-08,8.765675e-08,1.4168019,1.5602569e-07,-5.6336412,18.669317,18.669317,101.86547,-5.81227,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.101075,3.130729,1.0,128.32802,-122.694374,391.07114,-409.74045,4.0749282e-11,4.0306056e-13,3.1012354,3.1012354,3.101075,0.056222524,0.9999592,0.9999592,1.0,3.130729,3.101075,-0.0001603929,-4.0843715e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8215,1.0,0.0,100000.01,-0.0018061395,-6.4234486,3.137029e-07,0.70581496,0.705815,7.5332736e-08,8.109074e-08,1.4168019,1.5121748e-07,-28.235077,-53.88487,-53.88487,101.86547,16.775896,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.2581482,3.2878087,1.0,137.32042,-109.085335,424.94812,-371.06326,3.8921675e-11,3.8655412e-13,3.2583084,3.2583084,3.2581482,0.05622252,0.9999592,0.9999592,1.0,3.2878087,3.2581482,-0.00016039424,-4.0844057e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.822,1.0,0.0,100000.01,-0.0018000817,-6.4234486,3.137029e-07,0.70581496,0.705815,7.293752e-08,8.36465e-08,1.4168019,1.464095e-07,-50.14133,-125.112335,-125.112335,101.86547,38.95102,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.4152212,3.444888,1.0,142.93181,-92.790474,448.36234,-323.25,3.4209666e-11,3.6843917e-13,3.4153817,3.4153817,3.4152212,0.05622252,0.9999592,0.9999592,1.0,3.444888,3.4152212,-0.00016039563,-4.084441e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8225,1.0,0.0,100000.01,-0.0017941395,-6.4234486,3.137029e-07,0.70581496,0.705815,7.053957e-08,6.265477e-08,1.4168019,1.4159603e-07,-70.813034,-193.25937,-193.25937,101.86547,60.167114,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.5722945,3.6019678,1.0,145.02403,-74.21099,460.73724,-267.47787,2.9799593e-11,3.5229312e-13,3.572455,3.572455,3.5722945,0.056222506,0.9999592,0.9999592,1.0,3.6019678,3.5722945,-0.00016039709,-4.084478e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.823,1.0,0.0,100000.01,-0.0017875874,-6.4234486,3.137029e-07,0.70581496,0.70581496,6.812528e-08,6.2366105e-08,1.4168019,1.3674976e-07,-89.741234,-256.6481,-256.6481,101.86547,79.90182,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.7293677,3.7590475,1.0,143.54556,-53.804337,461.76825,-205.12012,2.5666382e-11,3.347428e-13,3.7295282,3.7295282,3.7293677,0.056222506,0.9999592,0.9999592,1.0,3.7590475,3.7293677,-0.00016039857,-4.084516e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8235,1.0,0.0,100000.01,-0.0017810254,-6.4234486,3.137029e-07,0.70581496,0.70581496,6.57014e-08,7.101306e-08,1.4168019,1.3188424e-07,-106.459885,-313.71783,-313.71783,101.86547,97.669235,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.886441,3.9161272,1.0,138.53282,-32.07295,451.42987,-137.71204,2.1563895e-11,3.180988e-13,3.8866014,3.8866014,3.886441,0.05622251,0.9999592,0.9999592,1.0,3.9161272,3.886441,-0.00016040009,-4.084555e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.824,1.0,0.0,100000.01,-0.001774148,-6.4234486,3.137029e-07,0.70581496,0.70581496,6.327923e-08,6.43409e-08,1.4168019,1.2702215e-07,-120.55735,-363.06342,-363.06342,101.86547,113.031906,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.0435143,4.073207,1.0,130.10922,-9.551881,429.9767,-66.91329,1.7538006e-11,2.9826437e-13,4.0436745,4.0436745,4.0435143,0.05622251,0.9999592,0.9999592,1.0,4.073207,4.0435143,-0.00016040161,-4.084594e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8245,1.0,0.0,100000.01,-0.0017674523,-6.4234486,3.137029e-07,0.70581496,0.70581496,6.084811e-08,6.034343e-08,1.4168019,1.2214208e-07,-131.68654,-403.4699,-403.4699,101.86547,125.61159,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.2005873,4.2302866,1.0,118.48217,13.204365,397.93698,5.5329375,1.35604444e-11,2.8199963e-13,4.200748,4.200748,4.2005873,0.056222502,0.9999592,0.9999592,1.0,4.2302866,4.2005873,-0.0001604032,-4.0846342e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.825,1.0,0.0,100000.01,-0.0017603744,-6.4234486,3.137029e-07,0.70581496,0.705815,5.8414066e-08,5.5717997e-08,1.4168019,1.1725617e-07,-139.57343,-433.94244,-433.94244,101.86547,135.09854,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.357661,4.387366,1.0,103.93793,35.6355,356.0995,77.84294,9.577923e-12,2.5243593e-13,4.357821,4.357821,4.357661,0.056222487,0.9999592,0.9999592,1.0,4.387366,4.357661,-0.00016040492,-4.0846775e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8255,1.0,0.0,100000.01,-0.0017526919,-6.4234486,3.137029e-07,0.70581496,0.70581496,5.6006982e-08,4.1555648e-08,1.4168019,1.1242437e-07,-144.02385,-453.73074,-453.73074,101.86547,141.2592,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.514734,4.5444455,1.0,86.834595,57.189247,305.4944,148.23634,5.6685576e-12,2.2564096e-13,4.514894,4.514894,4.514734,0.056222502,0.9999592,0.9999592,1.0,4.5444455,4.514734,-0.00016040672,-4.0847237e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.826,1.0,0.0,100000.01,-0.0017445826,-6.4234486,3.137029e-07,0.70581496,0.70581496,5.3593332e-08,5.373845e-08,1.4168019,1.07579375e-07,-144.9282,-462.3476,-462.3476,101.86547,143.94186,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.671807,4.701525,1.0,67.593285,77.334915,247.36761,214.97998,2.1311798e-12,2.0363375e-13,4.6719675,4.6719675,4.671807,0.05622248,0.9999592,0.9999592,1.0,4.701525,4.671807,-0.00016040863,-4.084772e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8265,1.0,0.0,100000.01,-0.001735867,-6.4234486,3.137029e-07,0.70581496,0.705815,5.119124e-08,5.562256e-08,1.4168019,1.0275759e-07,-142.26424,-459.58084,-459.58084,101.86547,143.08049,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.8288803,4.858605,1.0,46.687737,95.5765,183.15031,276.4305,-1.2883521e-12,1.7962553e-13,4.8290405,4.8290405,4.8288803,0.05622248,0.9999592,0.9999592,1.0,4.858605,4.8288803,-0.00016041058,-4.084822e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.827,1.0,0.0,100000.01,-0.0017264788,-6.4234486,3.137029e-07,0.70581496,0.70581496,4.8802605e-08,4.9217373e-08,1.4168019,9.796282e-08,-136.09753,-445.4986,-445.4986,101.86547,138.69629,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.9859533,5.0156846,1.0,24.632675,111.46487,114.423615,331.07498,-4.6577226e-12,1.5852199e-13,4.986114,4.986114,4.9859533,0.056222487,0.9999592,0.9999592,1.0,5.0156846,4.9859533,-0.00016041259,-4.0848732e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8275,1.0,0.0,100000.01,-0.0017167979,-6.4234486,3.137029e-07,0.70581496,0.705815,4.6406768e-08,3.175973e-08,1.4168019,9.315359e-08,-126.57994,-420.4476,-420.4476,101.86547,130.89722,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.143027,5.1727643,1.0,1.9711248,124.60882,42.879658,377.56796,-8.050743e-12,1.414569e-13,5.143187,5.143187,5.143027,0.056222476,0.9999592,0.9999592,1.0,5.1727643,5.143027,-0.00016041462,-4.084925e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.828,1.0,0.0,100000.01,-0.0017064483,-6.4234486,3.137029e-07,0.70581496,0.70581496,4.4014755e-08,3.0410963e-08,1.4168019,8.835203e-08,-113.945786,-385.04465,-385.04465,101.86547,119.87527,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.3001,5.329844,1.0,-20.738956,134.68474,-29.72005,414.7647,-1.1573394e-11,1.214135e-13,5.30026,5.30026,5.3001,0.05622246,0.9999592,0.9999592,1.0,5.329844,5.3001,-0.00016041668,-4.084977e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8285,1.0,0.0,100000.01,-0.0016958918,-6.4234486,3.137029e-07,0.70581496,0.70581496,4.1617753e-08,1.8981284e-08,1.4168019,8.354046e-08,-98.50613,-340.16138,-340.16138,101.86547,105.90183,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.457173,5.486923,1.0,-42.93842,141.44455,-101.58801,441.7494,-1.5136763e-11,1.071497e-13,5.4573336,5.4573336,5.457173,0.056222476,0.9999592,0.9999592,1.0,5.486923,5.457173,-0.00016041871,-4.0850293e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.829,1.0,0.0,100000.01,-0.0016852894,-6.4234486,3.137029e-07,0.70581496,0.70581496,3.9226688e-08,2.6805848e-08,1.4168019,7.874082e-08,-80.64112,-286.9029,-286.9029,101.86547,89.32096,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.6142464,5.644003,1.0,-64.08068,144.7218,-170.95474,457.85764,-1.8227716e-11,9.363554e-14,5.6144066,5.6144066,5.6142464,0.056222472,0.9999592,0.9999592,1.0,5.644003,5.6142464,-0.00016042084,-4.085083e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8295,1.0,0.0,100000.01,-0.0016744311,-6.4234486,3.137029e-07,0.70581496,0.705815,3.6828496e-08,2.5380384e-08,1.4168019,7.3926856e-08,-60.79063,-226.58049,-226.58049,101.86547,70.54089,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.7713194,5.8010826,1.0,-83.645195,144.43582,-236.11235,462.69284,-2.0810893e-11,7.989584e-14,5.77148,5.77148,5.7713194,0.05622247,0.9999592,0.9999592,1.0,5.8010826,5.7713194,-0.00016042306,-4.08514e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.83,1.0,0.0,100000.01,-0.0016635292,-6.4234486,3.137029e-07,0.70581496,0.705815,3.4440372e-08,1.4870995e-08,1.4168019,6.913311e-08,-39.44339,-160.67937,-160.67937,101.86547,50.024014,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.928393,5.9581623,1.0,-101.150246,140.59364,-295.45657,456.13593,-2.3076359e-11,6.823466e-14,5.928553,5.928553,5.928393,0.056222446,0.9999592,0.9999592,1.0,5.9581623,5.928393,-0.00016042538,-4.0851985e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8305,1.0,0.0,100000.01,-0.001652338,-6.4234486,3.137029e-07,0.70581496,0.705815,3.2066712e-08,8.5210035e-09,1.4168019,6.43684e-08,-17.125002,-90.82211,-90.82211,101.86547,28.275476,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,6.085466,6.115242,1.0,-116.164856,133.28986,-347.52625,438.34836,-2.5279698e-11,5.5727012e-14,6.085626,6.085626,6.085466,0.05622246,0.9999592,0.9999592,1.0,6.115242,6.085466,-0.00016042773,-4.085259e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.831,1.0,0.0,100000.01,-0.0016411837,-6.4234486,3.137029e-07,0.70581496,0.705815,2.9695538e-08,2.2537234e-08,1.4168019,5.960867e-08,5.615025,-18.728697,-18.728697,101.86547,5.8307595,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,6.242539,6.2723217,1.0,-128.31934,122.70431,-391.03937,409.76807,-2.6917829e-11,3.9849166e-14,6.2426996,6.2426996,6.242539,0.05622246,0.9999592,0.9999592,1.0,6.2723217,6.242539,-0.00016043015,-4.0853203e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8315,1.0,0.0,100000.01,-0.0016303281,-6.4234486,3.137029e-07,0.70581496,0.70581496,2.7300569e-08,9.556681e-10,1.4168019,5.4801188e-08,28.216803,53.825844,53.825844,101.86547,-16.757517,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.11642705,0.14621593,1.0,-137.3144,109.09761,-424.9246,371.09875,-2.8303736e-11,2.9493474e-14,0.11658748,0.11658748,0.11642705,0.056222443,0.9999592,0.9999592,1.0,0.14621593,0.11642705,-0.0001604326,-4.0853825e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.832,1.0,0.0,100000.01,-0.0016193714,-6.4234486,3.137029e-07,0.70581496,0.705815,2.490576e-08,1.1648335e-08,1.4168019,4.9994018e-08,50.123848,125.05512,125.05512,101.86547,-38.933205,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.27350026,0.30329555,1.0,-142.92863,92.804794,-448.34763,323.2925,-2.9392936e-11,1.5737237e-14,0.2736607,0.2736607,0.27350026,0.056222443,0.9999592,0.9999592,1.0,0.30329555,0.27350026,-0.00016043504,-4.0854447e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8325,1.0,0.0,100000.01,-0.001608057,-6.4234486,3.137029e-07,0.70581496,0.705815,2.251458e-08,1.2969818e-08,1.4168019,4.519414e-08,70.796776,193.20537,193.20537,101.86547,-60.150303,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.43057346,0.4603752,1.0,-145.02377,74.227,-460.73175,267.52637,-3.027257e-11,1.8409382e-15,0.43073392,0.43073392,0.43057346,0.056222446,0.9999592,0.9999592,1.0,0.4603752,0.43057346,-0.00016043751,-4.0855077e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.833,1.0,0.0,100000.01,-0.0015969179,-6.4234486,3.137029e-07,0.70581496,0.70581496,2.01382e-08,2.1010086e-08,1.4168019,4.0423966e-08,89.72659,256.59866,256.59866,101.86547,-79.88642,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.58764666,0.6174548,1.0,-143.54823,53.821636,-461.77206,205.17339,-3.0893947e-11,-1.2055106e-14,0.5878071,0.5878071,0.58764666,0.05622244,0.9999592,0.9999592,1.0,0.6174548,0.58764666,-0.00016044009,-4.0855735e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8335,1.0,0.0,100000.01,-0.001585398,-6.4234486,3.137029e-07,0.70581496,0.705815,1.7785192e-08,-1.3485529e-08,1.4168019,3.5700705e-08,106.44723,313.67416,313.67416,101.86547,-97.65563,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.74471986,0.77453446,1.0,-138.53835,32.091118,-451.44293,137.76877,-3.1120554e-11,-2.5860134e-14,0.7448803,0.7448803,0.74471986,0.05622244,0.9999592,0.9999592,1.0,0.77453446,0.74471986,-0.00016044277,-4.0856416e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.834,1.0,0.0,100000.01,-0.0015735431,-6.4234486,3.137029e-07,0.70581496,0.705815,1.542404e-08,-1.4085821e-08,1.4168019,3.0961104e-08,120.54699,363.02658,363.02658,101.86547,-113.02043,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.9017931,0.9316141,1.0,-130.11746,9.570472,-429.9987,66.9721,-3.1365077e-11,-3.734207e-14,0.9019535,0.9019535,0.9017931,0.05622244,0.9999592,0.9999592,1.0,0.9316141,0.9017931,-0.0001604455,-4.0857114e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8345,1.0,0.0,100000.01,-0.001561079,-6.4234486,3.137029e-07,0.70581496,0.70581496,1.31008235e-08,-4.3401043e-09,1.4168019,2.6297645e-08,131.67873,403.4408,403.4408,101.86547,-125.60252,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.0588663,1.0886937,1.0,-118.49292,-13.18581,-397.96732,-5.4735084,-3.113866e-11,-5.0756257e-14,1.0590267,1.0590267,1.0588663,0.056222428,0.9999592,0.9999592,1.0,1.0886937,1.0588663,-0.00016044828,-4.085782e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.835,1.0,0.0,100000.01,-0.0015477326,-6.4234486,3.137029e-07,0.70581496,0.70581496,1.0786255e-08,-2.0204476e-08,1.4168019,2.1651546e-08,139.56836,433.9218,433.9218,101.86547,-135.09212,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2159395,1.2457733,1.0,-103.95092,-35.61744,-356.13745,-77.784355,-3.04398e-11,-6.5443134e-14,1.2161,1.2161,1.2159395,0.05622243,0.9999592,0.9999592,1.0,1.2457733,1.2159395,-0.00016045108,-4.0858533e-05,0.0,1.4168019,0.9999592,1.0,0.0,0.0,1.0,1.0
1.8355,1.0,0.0,100000.01,-0.0015342684,-6.4234486,3.137029e-07,0.70581496,0.70581496,8.49073e-09,-1.2356788e-08,1.4168019,1.7043677e-08,144.02164,453.7191,453.7191,101.86547,-141.25557,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.3730128,1.402853,1.0,-86.84952,-57.172123,-305.53903,-148.18004,-2.9444013e-11,-7.5528376e-14,1.3731732,1.3731732,1.3730128,0.05622243,0.9999591,0.9999591,1.0,1.402853,1.3730128,-0.00016045387,-4.0859242e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.836,1.0,0.0,100000.01,-0.0015200941,-6.4234486,3.137029e-07,0.70581496,0.70581496,6.194121e-09,-1.502842e-08,1.4168019,1.243363e-08,144.92892,462.34518,462.34518,101.86547,-143.94112,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.5300859,1.5599326,1.0,-67.60977,-77.31915,-247.41783,-214.92735,-2.8491041e-11,-8.712217e-14,1.5302464,1.5302464,1.5300859,0.05622242,0.9999591,0.9999591,1.0,1.5599326,1.5300859,-0.0001604567,-4.085996e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8365,1.0,0.0,100000.01,-0.0015057514,-6.4234486,3.137029e-07,0.70581496,0.70581496,3.9224686e-09,-1.1946352e-08,1.4168019,7.8736795e-09,142.26785,459.58774,459.58774,101.86547,-143.08264,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.6871592,1.7170123,1.0,-46.705376,-95.562485,-183.2049,-276.38287,-2.7469927e-11,-9.6558226e-14,1.6873196,1.6873196,1.6871592,0.05622243,0.9999591,0.9999591,1.0,1.7170123,1.6871592,-0.0001604596,-4.08607e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.837,1.0,0.0,100000.01,-0.0014910483,-6.4234486,3.137029e-07,0.70581496,0.70581496,1.6809021e-09,-1.7236307e-08,1.4168019,3.374121e-09,136.10397,445.51468,445.51468,101.86547,-138.7013,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8442323,1.8740919,1.0,-24.651037,-111.45294,-114.4812,-331.03345,-2.6419856e-11,-1.08323296e-13,1.8443928,1.8443928,1.8442323,0.056222424,0.9999591,0.9999591,1.0,1.8740919,1.8442323,-0.00016046259,-4.0861465e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8375,1.0,0.0,100000.01,-0.0014760089,-6.4234486,3.137029e-07,0.70581496,0.70581496,-5.519718e-10,-2.1743283e-08,1.4168019,-1.1079883e-09,126.589035,420.47244,420.47244,101.86547,-130.90494,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.0013056,2.0311716,1.0,-1.9897572,-124.59928,-42.93884,-377.5336,-2.4725534e-11,-1.1902973e-13,2.001466,2.001466,2.0013056,0.056222416,0.9999591,0.9999591,1.0,2.0311716,2.0013056,-0.00016046563,-4.0862236e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.838,1.0,0.0,100000.01,-0.0014609224,-6.4234486,3.137029e-07,0.70581496,0.70581496,-2.7879001e-09,-3.9424915e-08,1.4168019,-5.596229e-09,113.957306,385.0776,385.0776,101.86547,-119.88553,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1583788,2.1882513,1.0,20.720514,-134.67783,29.660734,-414.73834,-2.2997205e-11,-1.28195e-13,2.1585393,2.1585393,2.1583788,0.056222424,0.9999591,0.9999591,1.0,2.1882513,2.1583788,-0.0001604687,-4.086302e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8385,1.0,0.0,100000.01,-0.00144598,-6.4234486,3.137029e-07,0.70581496,0.70581496,-5.0084545e-09,-2.8167598e-08,1.4168019,-1.00536095e-08,98.519806,340.20166,340.20166,101.86547,-105.91438,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.315452,2.3453307,1.0,42.92062,-141.44043,101.53002,-441.7317,-2.1118262e-11,-1.3808002e-13,2.3156126,2.3156126,2.315452,0.056222416,0.9999591,0.9999591,1.0,2.3453307,2.315452,-0.00016047178,-4.0863804e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.839,1.0,0.0,100000.01,-0.0014304805,-6.4234486,3.137029e-07,0.70581496,0.70581496,-7.2306223e-09,-3.8964433e-08,1.4168019,-1.4514228e-08,80.65662,286.94952,286.94952,101.86547,-89.33549,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.4725251,2.5024104,1.0,64.063965,-144.72058,170.8995,-457.84903,-1.9340984e-11,-1.476339e-13,2.4726856,2.4726856,2.4725251,0.056222405,0.9999591,0.9999591,1.0,2.5024104,2.4725251,-0.00016047484,-4.0864583e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8395,1.0,0.0,100000.01,-0.0014150157,-6.4234486,3.137029e-07,0.70581496,0.705815,-9.44361e-09,-2.7179452e-08,1.4168019,-1.895642e-08,60.80755,226.63231,226.63231,101.86547,-70.55703,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.6295984,2.65949,1.0,83.62997,-144.43752,236.06123,-462.69354,-1.7686231e-11,-1.5654513e-13,2.6297588,2.6297588,2.6295984,0.0562224,0.9999591,0.9999591,1.0,2.65949,2.6295984,-0.00016047794,-4.0865372e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.84,1.0,0.0,100000.01,-0.0013994566,-6.4234486,3.137029e-07,0.70581496,0.705815,-1.165199e-08,-4.5091483e-08,1.4168019,-2.3389362e-08,39.461323,160.7351,160.7351,101.86547,-50.04137,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.7866716,2.8165696,1.0,101.136894,-140.59822,295.4108,-456.1459,-1.6041809e-11,-1.6373575e-13,2.786832,2.786832,2.7866716,0.0562224,0.9999591,0.9999591,1.0,2.8165696,2.7866716,-0.00016048113,-4.086618e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8405,1.0,0.0,100000.01,-0.0013845789,-6.4234486,3.137029e-07,0.70581496,0.70581496,-1.3853119e-08,-3.8673182e-08,1.4168019,-2.7807749e-08,17.143507,90.8804,90.8804,101.86547,-28.293625,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.943745,2.9736493,1.0,116.153694,-133.2972,347.487,-438.3674,-1.432844e-11,-1.7189737e-13,2.9439054,2.9439054,2.943745,0.05622241,0.9999591,0.9999591,1.0,2.9736493,2.943745,-0.00016048436,-4.0867006e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.841,1.0,0.0,100000.01,-0.0013697324,-6.4234486,3.137029e-07,0.70581496,0.70581496,-1.603273e-08,-4.1779717e-08,1.4168019,-3.2182943e-08,-5.596403,18.788094,18.788094,101.86547,-5.8492546,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.100818,3.130729,1.0,128.31064,-122.71424,391.0076,-409.7957,-1.2731234e-11,-1.806128e-13,3.1009786,3.1009786,3.100818,0.05622239,0.9999591,0.9999591,1.0,3.130729,3.100818,-0.00016048765,-4.0867842e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8415,1.0,0.0,100000.01,-0.0013550262,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-1.8208127e-08,-4.1670265e-08,1.4168019,-3.6549675e-08,-28.198523,-53.7668,-53.7668,101.86547,16.739132,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2578912,3.2878087,1.0,137.30841,-109.109886,424.90106,-371.13428,-1.1043101e-11,-1.8858957e-13,3.2580516,3.2580516,3.2578912,0.0562224,0.9999591,0.9999591,1.0,3.2878087,3.2578912,-0.00016049093,-4.0868683e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.842,1.0,0.0,100000.01,-0.0013403574,-6.4234486,-2.899428e-07,0.70581496,0.705815,-2.0342476e-08,-4.7576872e-08,1.4168019,-4.0834014e-08,-50.106358,-124.99789,-124.99789,101.86547,38.91538,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.4149644,3.444888,1.0,142.92548,-92.819115,448.33292,-323.33502,-9.504956e-12,-1.960688e-13,3.415125,3.415125,3.4149644,0.056222394,0.9999591,0.9999591,1.0,3.444888,3.4149644,-0.00016049422,-4.086952e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8425,1.0,0.0,100000.01,-0.0013254648,-6.4234486,-2.899428e-07,0.70581496,0.705815,-2.2459883e-08,-4.717021e-08,1.4168019,-4.5084345e-08,-70.78051,-193.15135,-193.15135,101.86547,60.13348,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.5720377,3.6019678,1.0,145.02351,-74.243004,460.72623,-267.5749,-7.964395e-12,-2.0244937e-13,3.5721982,3.5721982,3.5720377,0.056222405,0.9999591,0.9999591,1.0,3.6019678,3.5720377,-0.00016049754,-4.087036e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.843,1.0,0.0,100000.01,-0.0013104046,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-2.4549664e-08,-4.6657263e-08,1.4168019,-4.927922e-08,-89.71195,-256.5492,-256.5492,101.86547,79.87102,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.729111,3.7590475,1.0,143.55089,-53.838943,461.77585,-205.22667,-5.689164e-12,-2.0890031e-13,3.7292714,3.7292714,3.729111,0.05622239,0.9999591,0.9999591,1.0,3.7590475,3.729111,-0.00016050093,-4.0871226e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8435,1.0,0.0,100000.01,-0.0012946805,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-2.6585699e-08,-6.1110335e-08,1.4168019,-5.3366207e-08,-106.43456,-313.63043,-313.63043,101.86547,97.64202,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.886184,3.9161272,1.0,138.54385,-32.10929,451.45596,-137.82552,-3.238341e-12,-2.1632776e-13,3.8863447,3.8863447,3.886184,0.056222383,0.9999591,0.9999591,1.0,3.9161272,3.886184,-0.0001605044,-4.087211e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.844,1.0,0.0,100000.01,-0.0012781011,-6.4234486,-2.899428e-07,0.70581496,0.705815,-2.8632202e-08,-6.98994e-08,1.4168019,-5.747421e-08,-120.53662,-362.98972,-362.98972,101.86547,113.00895,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.043257,4.073207,1.0,130.1257,-9.58907,430.02063,-67.03092,-7.5834423e-13,-2.2503589e-13,4.043418,4.043418,4.043257,0.056222364,0.9999591,0.9999591,1.0,4.073207,4.043257,-0.0001605079,-4.0873e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8445,1.0,0.0,100000.01,-0.0012610159,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-3.0656768e-08,-5.237305e-08,1.4168019,-6.1538174e-08,-131.67091,-403.41168,-403.41168,101.86547,125.59345,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.2003303,4.2302866,1.0,118.50366,13.167248,397.99762,5.4140606,1.6360395e-12,-2.339531e-13,4.200491,4.200491,4.2003303,0.056222383,0.9999591,0.9999591,1.0,4.2302866,4.2003303,-0.00016051141,-4.0873896e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.845,1.0,0.0,100000.01,-0.0012433289,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-3.267287e-08,-5.8478797e-08,1.4168019,-6.558515e-08,-139.5633,-433.90115,-433.90115,101.86547,135.08568,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.3574038,4.387366,1.0,103.96392,35.59937,356.1754,77.725746,3.7159277e-12,-2.9871407e-13,4.357564,4.357564,4.3574038,0.056222368,0.9999591,0.9999591,1.0,4.387366,4.3574038,-0.00016051492,-4.0874787e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8455,1.0,0.0,100000.01,-0.0012257679,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-3.4677925e-08,-6.26e-08,1.4168019,-6.960996e-08,-144.01944,-453.7074,-453.7074,101.86547,141.25192,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.514477,4.5444455,1.0,86.86445,57.15499,305.58368,148.12372,5.549127e-12,-4.323767e-13,4.5146375,4.5146375,4.514477,0.05622237,0.9999591,0.9999591,1.0,4.5444455,4.514477,-0.0001605184,-4.087567e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.846,1.0,0.0,100000.01,-0.0012080764,-6.4234486,-2.899428e-07,0.70581496,0.705815,-3.663905e-08,-6.547274e-08,1.4168019,-7.354657e-08,-144.92964,-462.34277,-462.34277,101.86547,143.94037,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.6715503,4.701525,1.0,67.62626,77.30338,247.46808,214.8747,7.185909e-12,-6.882494e-13,4.6717105,4.6717105,4.6715503,0.05622238,0.9999591,0.9999591,1.0,4.701525,4.6715503,-0.00016052193,-4.0876574e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8465,1.0,0.0,100000.01,-0.0011905174,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-3.858433e-08,-7.127697e-08,1.4168019,-7.745139e-08,-142.27148,-459.59467,-459.59467,101.86547,143.0848,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.8286233,4.858605,1.0,46.723022,95.54846,183.25949,276.33517,8.469193e-12,-8.520634e-13,4.828784,4.828784,4.8286233,0.056222375,0.9999591,0.9999591,1.0,4.858605,4.8286233,-0.00016052554,-4.087749e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.847,1.0,0.0,100000.01,-0.0011728443,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-4.0514845e-08,-7.321957e-08,1.4168019,-8.132657e-08,-136.11041,-445.53073,-445.53073,101.86547,138.7063,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.9856963,5.0156846,1.0,24.669407,111.44101,114.53881,330.9919,9.503876e-12,-9.634255e-13,4.985857,4.985857,4.9856963,0.056222364,0.9999591,0.9999591,1.0,5.0156846,4.9856963,-0.00016052918,-4.0878418e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8475,1.0,0.0,100000.01,-0.0011550401,-6.4234486,-2.899428e-07,0.70581496,0.705815,-4.2431367e-08,-7.443132e-08,1.4168019,-8.517365e-08,-126.59814,-420.49725,-420.49725,101.86547,130.91267,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.14277,5.1727643,1.0,2.0083964,124.58974,42.998043,377.4992,1.0774138e-11,-1.0473841e-12,5.14293,5.14293,5.14277,0.056222353,0.9999591,0.9999591,1.0,5.1727643,5.14277,-0.00016053283,-4.087935e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.848,1.0,0.0,100000.01,-0.0011368984,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-4.4336478e-08,-8.740393e-08,1.4168019,-8.899784e-08,-113.96884,-385.11057,-385.11057,101.86547,119.8958,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.299843,5.329844,1.0,-20.702065,134.67091,-29.601398,414.71198,1.1781532e-11,-1.1029755e-12,5.3000035,5.3000035,5.299843,0.05622237,0.9999591,0.9999591,1.0,5.329844,5.299843,-0.00016053648,-4.0880277e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8485,1.0,0.0,100000.01,-0.0011190056,-6.4234486,-2.899428e-07,0.70581496,0.705815,-4.6213824e-08,-8.047346e-08,1.4168019,-9.2766285e-08,-98.533485,-340.24197,-340.24197,101.86547,105.92693,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.4569163,5.486923,1.0,-42.902813,141.4363,-101.472015,441.714,1.2156605e-11,-1.097572e-12,5.4570765,5.4570765,5.4569163,0.056222357,0.9999591,0.9999591,1.0,5.486923,5.4569163,-0.00016054009,-4.0881197e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.849,1.0,0.0,100000.01,-0.0011013334,-6.4234486,-2.899428e-07,0.70581496,0.705815,-4.8095227e-08,-7.964153e-08,1.4168019,-9.654288e-08,-80.672104,-286.9962,-286.9962,101.86547,89.35001,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.6139894,5.644003,1.0,-64.04723,144.71935,-170.84425,457.84042,1.2160798e-11,-1.0674594e-12,5.61415,5.61415,5.6139894,0.05622235,0.9999591,0.9999591,1.0,5.644003,5.6139894,-0.00016054374,-4.088213e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8495,1.0,0.0,100000.01,-0.0010838854,-6.4234486,-2.899428e-07,0.70581496,0.705815,-4.9980557e-08,-8.1028006e-08,1.4168019,-1.0032735e-07,-60.82447,-226.68416,-226.68416,101.86547,70.57317,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.7710624,5.8010826,1.0,-83.61474,144.43921,-236.01009,462.69424,1.1677188e-11,-1.0410017e-12,5.771223,5.771223,5.7710624,0.056222368,0.9999591,0.9999591,1.0,5.8010826,5.7710624,-0.00016054747,-4.088308e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.85,1.0,0.0,100000.01,-0.0010667226,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-5.184419e-08,-7.852735e-08,1.4168019,-1.0406828e-07,-39.47926,-160.79086,-160.79086,101.86547,50.058735,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.928136,5.9581623,1.0,-101.12353,140.60278,-295.36505,456.1559,1.1192629e-11,-1.0149676e-12,5.928296,5.928296,5.928136,0.056222357,0.9999591,0.9999591,1.0,5.9581623,5.928136,-0.00016055122,-4.0884035e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8505,1.0,0.0,100000.01,-0.0010496719,-6.4234486,-2.899428e-07,0.70581496,0.705815,-5.3668266e-08,-8.874898e-08,1.4168019,-1.077298e-07,-17.16202,-90.938705,-90.938705,101.86547,28.31178,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.085209,6.115242,1.0,-116.142525,133.30455,-347.44772,438.3864,1.0817859e-11,-9.962987e-13,6.0853696,6.0853696,6.085209,0.05622234,0.9999591,0.9999591,1.0,6.115242,6.085209,-0.00016055499,-4.0884992e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.851,1.0,0.0,100000.01,-0.0010325424,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-5.5467847e-08,-8.438179e-08,1.4168019,-1.1134214e-07,5.5777736,-18.84751,-18.84751,101.86547,5.867757,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.242282,6.2723217,1.0,-128.30194,122.724174,-390.97577,409.8233,1.0344768e-11,-9.795453e-13,6.2424426,6.2424426,6.242282,0.05622234,0.9999591,0.9999591,1.0,6.2723217,6.242282,-0.00016055875,-4.088595e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8515,1.0,0.0,100000.01,-0.0010148918,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-5.723637e-08,-1.01536024e-07,1.4168019,-1.14892146e-07,28.180233,53.707737,53.707737,101.86547,-16.72074,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.11617003,0.14621593,1.0,-137.3024,109.12217,-424.8775,371.16977,9.718744e-12,-9.634378e-13,0.11633059,0.11633059,0.11617003,0.05622234,0.9999591,0.9999591,1.0,0.14621593,0.11617003,-0.00016056247,-4.08869e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.852,1.0,0.0,100000.01,-0.000996815,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-5.897875e-08,-8.883967e-08,1.4168019,-1.1838967e-07,50.08886,124.94063,124.94063,101.86547,-38.89755,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.27324322,0.30329555,1.0,-142.9223,92.833435,-448.3182,323.37756,9.2024105e-12,-9.484053e-13,0.2734038,0.2734038,0.27324322,0.05622235,0.9999591,0.9999591,1.0,0.30329555,0.27324322,-0.00016056627,-4.0887862e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8525,1.0,0.0,100000.01,-0.0009782927,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-6.069821e-08,-8.748902e-08,1.4168019,-1.218412e-07,70.76424,193.09732,193.09732,101.86547,-60.11665,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.43031642,0.4603752,1.0,-145.02325,74.259026,-460.7207,267.62338,8.868089e-12,-9.333841e-13,0.430477,0.430477,0.43031642,0.056222342,0.9999591,0.9999591,1.0,0.4603752,0.43031642,-0.00016057011,-4.0888845e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.853,1.0,0.0,100000.01,-0.0009597808,-6.4234486,-2.899428e-07,0.70581496,0.705815,-6.237156e-08,-9.400554e-08,1.4168019,-1.2520016e-07,89.697296,256.4997,256.4997,101.86547,-79.8556,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.58738965,0.6174548,1.0,-143.55356,53.856255,-461.77966,205.27997,8.379801e-12,-9.1861e-13,0.5875502,0.5875502,0.58738965,0.05622233,0.9999591,0.9999591,1.0,0.6174548,0.58738965,-0.000160574,-4.088983e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8535,1.0,0.0,100000.01,-0.00094080163,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-6.403941e-08,-1.0801661e-07,1.4168019,-1.2854808e-07,106.4219,313.58673,313.58673,101.86547,-97.6284,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.74446285,0.77453446,1.0,-138.54938,32.127476,-451.469,137.8823,7.982974e-12,-9.0506064e-13,0.7446234,0.7446234,0.74446285,0.05622233,0.9999591,0.9999591,1.0,0.77453446,0.74446285,-0.00016057788,-4.089082e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.854,1.0,0.0,100000.01,-0.0009213943,-6.4234486,-2.899428e-07,0.70581496,0.705815,-6.5677405e-08,-1.0118198e-07,1.4168019,-1.3183606e-07,120.52625,362.95282,362.95282,101.86547,-112.99747,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.90153605,0.9316141,1.0,-130.13393,9.607675,-430.0426,67.08977,7.7707875e-12,-8.91807e-13,0.9016966,0.9016966,0.90153605,0.056222335,0.9999591,0.9999591,1.0,0.9316141,0.90153605,-0.00016058174,-4.0891806e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8545,1.0,0.0,100000.01,-0.000901995,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-6.7279814e-08,-1.1534275e-07,1.4168019,-1.3505262e-07,131.66309,403.38257,403.38257,101.86547,-125.58438,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.0586092,1.0886937,1.0,-118.51441,-13.148679,-398.02795,-5.3545923,7.561208e-12,-8.7756533e-13,1.0587698,1.0587698,1.0586092,0.056222323,0.9999591,0.9999591,1.0,1.0886937,1.0586092,-0.00016058557,-4.0892777e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.855,1.0,0.0,100000.01,-0.0008825324,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-6.887377e-08,-1.1116415e-07,1.4168019,-1.382522e-07,139.55821,433.8805,433.8805,101.86547,-135.07925,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2156824,1.2457733,1.0,-103.97692,-35.581295,-356.21338,-77.667114,7.16038e-12,-8.631481e-13,1.2158431,1.2158431,1.2156824,0.056222323,0.9999591,0.9999591,1.0,1.2457733,1.2156824,-0.00016058942,-4.089376e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8555,1.0,0.0,100000.01,-0.0008632935,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-7.043819e-08,-1.0962916e-07,1.4168019,-1.4139253e-07,144.01723,453.6957,453.6957,101.86547,-141.24829,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.3727556,1.402853,1.0,-86.87938,-57.13785,-305.62833,-148.06737,6.940792e-12,-8.5164775e-13,1.3729162,1.3729162,1.3727556,0.05622232,0.9999591,0.9999591,1.0,1.402853,1.3727556,-0.00016059334,-4.0894756e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.856,1.0,0.0,100000.01,-0.00084363966,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-7.195685e-08,-9.635816e-08,1.4168019,-1.4444096e-07,144.93036,462.34033,462.34033,101.86547,-143.9396,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.5298289,1.5599326,1.0,-67.64275,-77.287605,-247.51833,-214.82202,6.7965377e-12,-8.398582e-13,1.5299895,1.5299895,1.5298289,0.05622234,0.9999591,0.9999591,1.0,1.5599326,1.5298289,-0.00016059726,-4.089576e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8565,1.0,0.0,100000.01,-0.00082406186,-6.4234486,-2.899428e-07,0.70581496,0.705815,-7.347675e-08,-1.0970466e-07,1.4168019,-1.474919e-07,142.27512,459.60156,459.60156,101.86547,-143.08694,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.686902,1.7170123,1.0,-46.740677,-95.53443,-183.3141,-276.28748,6.7703785e-12,-7.112221e-13,1.6870626,1.6870626,1.686902,0.056222323,0.9999591,0.9999591,1.0,1.7170123,1.686902,-0.00016060121,-4.089676e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.857,1.0,0.0,100000.01,-0.0008047289,-6.4234486,-2.899428e-07,0.70581496,0.705815,-7.496179e-08,-1.0944281e-07,1.4168019,-1.5047287e-07,136.11685,445.54678,445.54678,101.86547,-138.7113,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8439753,1.8740919,1.0,-24.687782,-111.42908,-114.596436,-330.95035,6.709876e-12,-3.1931258e-13,1.8441359,1.8441359,1.8439753,0.05622233,0.9999591,0.9999591,1.0,1.8740919,1.8439753,-0.00016060512,-4.089776e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8575,1.0,0.0,100000.01,-0.00078568945,-6.4234486,-2.899428e-07,0.70581496,0.705815,-7.6434056e-08,-1.1923147e-07,1.4168019,-1.5342819e-07,126.60723,420.52206,420.52206,101.86547,-130.9204,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.0010486,2.0311716,1.0,-2.027042,-124.58019,-43.057262,-377.4648,6.592794e-12,-3.9209386e-14,2.001209,2.001209,2.0010486,0.056222327,0.9999591,0.9999591,1.0,2.0311716,2.0010486,-0.000160609,-4.0898747e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.858,1.0,0.0,100000.01,-0.0007666784,-6.4234486,-2.899428e-07,0.70581496,0.705815,-7.789516e-08,-1.0234373e-07,1.4168019,-1.563611e-07,113.98038,385.14355,385.14355,101.86547,-119.90607,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.1581216,2.1882513,1.0,20.683607,-134.66399,29.542038,-414.68558,6.613241e-12,1.5535888e-13,2.1582823,2.1582823,2.1581216,0.056222323,0.9999591,0.9999591,1.0,2.1882513,2.1581216,-0.00016061288,-4.0899737e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8585,1.0,0.0,100000.01,-0.00074805494,-6.4234486,-2.899428e-07,0.70581496,0.705815,-7.9339145e-08,-1.1695156e-07,1.4168019,-1.5925966e-07,98.547165,340.2823,340.2823,101.86547,-105.93948,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.3151948,2.3453307,1.0,42.885,-141.43216,101.41398,-441.69626,6.7871173e-12,2.9417275e-13,2.3153555,2.3153555,2.3151948,0.05622232,0.9999591,0.9999591,1.0,2.3453307,2.3151948,-0.00016061682,-4.0900737e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.859,1.0,0.0,100000.01,-0.00072986144,-6.4234486,-2.899428e-07,0.70581496,0.705815,-8.075209e-08,-1.0644448e-07,1.4168019,-1.620959e-07,80.6876,287.04285,287.04285,101.86547,-89.36454,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.472268,2.5024104,1.0,64.0305,-144.71811,170.78897,-457.83182,7.0938732e-12,3.927326e-13,2.4724288,2.4724288,2.472268,0.056222316,0.9999591,0.9999591,1.0,2.5024104,2.472268,-0.00016062078,-4.090175e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8595,1.0,0.0,100000.01,-0.0007121633,-6.4234486,-2.899428e-07,0.70581496,0.705815,-8.215623e-08,-1.3373311e-07,1.4168019,-1.6491445e-07,60.8414,226.73601,226.73601,101.86547,-70.58932,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.6293414,2.65949,1.0,83.599495,-144.4409,235.95892,-462.69492,7.296502e-12,4.5822016e-13,2.6295018,2.6295018,2.6293414,0.056222312,0.9999591,0.9999591,1.0,2.65949,2.6293414,-0.00016062475,-4.0902756e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.86,1.0,0.0,100000.01,-0.00069375796,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-8.35182e-08,-1.1855427e-07,1.4168019,-1.676484e-07,39.497204,160.84665,160.84665,101.86547,-50.076103,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.7864144,2.8165696,1.0,101.11016,-140.60736,295.31924,-456.1659,7.421693e-12,4.9558627e-13,2.786575,2.786575,2.7864144,0.056222327,0.9999591,0.9999591,1.0,2.8165696,2.7864144,-0.0001606287,-4.090376e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8605,1.0,0.0,100000.01,-0.0006755403,-6.4234486,-2.899428e-07,0.70581496,0.70581496,-8.4831605e-08,-1.2553792e-07,1.4168019,-1.7028482e-07,17.180538,90.99703,90.99703,101.86547,-28.329945,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.9434876,2.9736493,1.0,116.131355,-133.31189,347.40842,-438.40546,7.499669e-12,5.2284023e-13,2.9436483,2.9436483,2.9434876,0.056222312,0.9999591,0.9999591,1.0,2.9736493,2.9434876,-0.00016063258,-4.0904753e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.861,1.0,0.0,100000.01,-0.00065676635,-6.4234486,-2.899428e-07,0.70581496,0.705815,-8.6119904e-08,-1.3089121e-07,1.4168019,-1.7287087e-07,-5.5591373,18.906946,18.906946,101.86547,-5.8862658,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.100561,3.130729,1.0,128.29324,-122.734116,390.94397,-409.85092,7.326582e-12,5.3575986e-13,3.1007216,3.1007216,3.100561,0.056222297,0.9999591,0.9999591,1.0,3.130729,3.100561,-0.0001606365,-4.0905747e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8615,1.0,0.0,100000.01,-0.00063777703,-6.4234486,3.116887e-07,0.70581496,0.70581496,-8.738248e-08,-1.3564355e-07,1.4168019,-1.7540528e-07,-28.16194,-53.64865,-53.64865,101.86547,16.702341,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.2576342,3.2878087,1.0,137.2964,-109.13445,424.85394,-371.2053,7.19205e-12,4.9867185e-13,3.2577946,3.2577946,3.2576342,0.056222327,0.9999591,0.9999591,1.0,3.2878087,3.2576342,-0.00016064045,-4.0906754e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
