Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.862,1.0,0.0,100000.01,-0.00061829475,-6.4234486,3.116887e-07,0.70581496,0.70581496,-8.8622706e-08,-1.3960914e-07,1.4168019,-1.778948e-07,-50.071358,-124.88335,-124.88335,101.86547,38.87971,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.4147072,3.444888,1.0,142.91913,-92.84776,448.30347,-323.4201,4.716283e-12,4.4377625e-13,3.4148679,3.4148679,3.4147072,0.056222323,0.9999591,0.9999591,1.0,3.444888,3.4147072,-0.00016064443,-4.0907766e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8625,1.0,0.0,100000.01,-0.00059887534,-6.4234486,3.116887e-07,0.70581496,0.70581496,-8.982032e-08,-1.2649843e-07,1.4168019,-1.802988e-07,-70.747955,-193.04324,-193.04324,101.86547,60.099815,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.5717804,3.6019678,1.0,145.023,-74.27504,460.71518,-267.6719,-3.0637247e-13,4.084792e-13,3.5719411,3.5719411,3.5717804,0.056222323,0.9999591,0.9999591,1.0,3.6019678,3.5717804,-0.0001606484,-4.0908777e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.863,1.0,0.0,100000.01,-0.00057953125,-6.4234486,3.116887e-07,0.70581496,0.70581496,-9.099855e-08,-1.3539992e-07,1.4168019,-1.826639e-07,-89.68264,-256.45016,-256.45016,101.86547,79.84018,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.7288537,3.7590475,1.0,143.55621,-53.873573,461.78348,-205.33328,-9.858246e-13,3.8175444e-13,3.7290144,3.7290144,3.7288537,0.056222297,0.9999591,0.9999591,1.0,3.7590475,3.7288537,-0.00016065236,-4.090979e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8635,1.0,0.0,100000.01,-0.0005604353,-6.4234486,3.116887e-07,0.70581496,0.70581496,-9.2137185e-08,-1.4093577e-07,1.4168019,-1.8494951e-07,-106.409225,-313.54297,-313.54297,101.86547,97.61478,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.885927,3.9161272,1.0,138.55489,-32.145664,451.48206,-137.93907,1.0831951e-12,3.6141324e-13,3.8860874,3.8860874,3.885927,0.0562223,0.9999591,0.9999591,1.0,3.9161272,3.885927,-0.00016065627,-4.0910785e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.864,1.0,0.0,100000.01,-0.00054090767,-6.4234486,3.116887e-07,0.70581496,0.70581496,-9.324763e-08,-1.3773719e-07,1.4168019,-1.8717853e-07,-120.51588,-362.91592,-362.91592,101.86547,112.98598,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.043,4.073207,1.0,130.14217,-9.626286,430.06454,-67.14863,2.61852e-12,3.4166672e-13,4.043161,4.043161,4.043,0.056222297,0.9999591,0.9999591,1.0,4.073207,4.043,-0.00016066014,-4.0911767e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8645,1.0,0.0,100000.01,-0.0005212041,-6.4234486,3.116887e-07,0.70581496,0.70581496,-9.4343534e-08,-1.4101627e-07,1.4168019,-1.8937838e-07,-131.65527,-403.3534,-403.3534,101.86547,125.5753,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.2000732,4.2302866,1.0,118.52516,13.130104,398.0583,5.2951026,4.0596923e-12,3.2490227e-13,4.200234,4.200234,4.2000732,0.056222316,0.9999591,0.9999591,1.0,4.2302866,4.2000732,-0.00016066403,-4.091276e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.865,1.0,0.0,100000.01,-0.0005016515,-6.4234486,3.116887e-07,0.70581496,0.70581496,-9.542079e-08,-1.382944e-07,1.4168019,-1.9154078e-07,-139.55313,-433.8598,-433.8598,101.86547,135.07281,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.3571463,4.387366,1.0,103.98992,35.563213,356.25134,77.60847,5.280406e-12,3.1113504e-13,4.357307,4.357307,4.3571463,0.0562223,0.9999591,0.9999591,1.0,4.387366,4.3571463,-0.00016066796,-4.091376e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8655,1.0,0.0,100000.01,-0.00048200297,-6.4234486,3.116887e-07,0.70581496,0.705815,-9.6475055e-08,-1.3347457e-07,1.4168019,-1.9365704e-07,-144.01503,-453.68402,-453.68402,101.86547,141.24464,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.5142198,4.5444455,1.0,86.89432,57.12071,305.673,148.011,6.3044413e-12,3.0154324e-13,4.5143805,4.5143805,4.5142198,0.056222294,0.9999591,0.9999591,1.0,4.5444455,4.5142198,-0.0001606719,-4.091476e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.866,1.0,0.0,100000.01,-0.00046240553,-6.4234486,3.116887e-07,0.70581496,0.705815,-9.7484744e-08,-1.2452374e-07,1.4168019,-1.9568381e-07,-144.93108,-462.33792,-462.33792,101.86547,143.93886,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.671293,4.701525,1.0,67.659256,77.27182,247.5686,214.76932,7.2299003e-12,2.8644592e-13,4.6714535,4.6714535,4.671293,0.056222297,0.9999591,0.9999591,1.0,4.701525,4.671293,-0.00016067582,-4.091576e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8665,1.0,0.0,100000.01,-0.0004425735,-6.4234486,3.116887e-07,0.70581496,0.705815,-9.8497694e-08,-1.3583858e-07,1.4168019,-1.9771714e-07,-142.27873,-459.60846,-459.60846,101.86547,143.0891,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.8283663,4.858605,1.0,46.758335,95.52039,183.36873,276.23975,8.154105e-12,2.74054e-13,4.828527,4.828527,4.8283663,0.056222286,0.9999591,0.9999591,1.0,4.858605,4.8283663,-0.00016067969,-4.0916748e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.867,1.0,0.0,100000.01,-0.00042348477,-6.4234486,3.116887e-07,0.70581496,0.705815,-9.949046e-08,-1.4893983e-07,1.4168019,-1.9970994e-07,-136.12329,-445.56284,-445.56284,101.86547,138.7163,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.9854393,5.0156846,1.0,24.706163,111.41714,114.65408,330.90875,9.368499e-12,2.6531156e-13,4.9856,4.9856,4.9854393,0.056222305,0.9999591,0.9999591,1.0,5.0156846,4.9854393,-0.00016068351,-4.091772e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.8675,1.0,0.0,100000.01,-0.00040496435,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.004616e-07,-1.3272803e-07,1.4168019,-2.0165935e-07,-126.61633,-420.5469,-420.5469,101.86547,130.92813,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.1425123,5.1727643,1.0,2.0456932,124.57064,43.116505,377.4304,1.0496449e-11,2.537029e-13,5.142673,5.142673,5.1425123,0.056222297,0.99995905,0.99995905,1.0,5.1727643,5.1425123,-0.00016068734,-4.0918694e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.868,1.0,0.0,100000.01,-0.0003869632,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.0141524e-07,-1.2843189e-07,1.4168019,-2.035736e-07,-113.991905,-385.1765,-385.1765,101.86547,119.91633,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.299586,5.329844,1.0,-20.665144,134.65704,-29.482658,414.65918,1.1532988e-11,2.430777e-13,5.2997465,5.2997465,5.299586,0.05622229,0.99995905,0.99995905,1.0,5.329844,5.299586,-0.0001606912,-4.0919676e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8685,1.0,0.0,100000.01,-0.00036945505,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.02331526e-07,-1.4525529e-07,1.4168019,-2.054129e-07,-98.56085,-340.3226,-340.3226,101.86547,105.95204,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.456659,5.486923,1.0,-42.867176,141.42802,-101.35592,441.67853,1.2458985e-11,2.2664273e-13,5.4568195,5.4568195,5.456659,0.056222286,0.99995905,0.99995905,1.0,5.486923,5.456659,-0.00016069508,-4.0920666e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.869,1.0,0.0,100000.01,-0.00035176575,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.0321576e-07,-1.4002704e-07,1.4168019,-2.0718785e-07,-80.7031,-287.0895,-287.0895,101.86547,89.379074,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.613732,5.644003,1.0,-64.01376,144.71687,-170.73367,457.82318,1.3040258e-11,2.1735585e-13,5.6138926,5.6138926,5.613732,0.056222286,0.99995905,0.99995905,1.0,5.644003,5.613732,-0.00016069895,-4.092165e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8695,1.0,0.0,100000.01,-0.00033388488,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.04048546e-07,-1.434285e-07,1.4168019,-2.0885952e-07,-60.858334,-226.78787,-226.78787,101.86547,70.60548,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.7708054,5.8010826,1.0,-83.58425,144.44258,-235.90773,462.69562,1.3303451e-11,2.1019606e-13,5.770966,5.770966,5.7708054,0.056222294,0.99995905,0.99995905,1.0,5.8010826,5.7708054,-0.0001607028,-4.092263e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.87,1.0,0.0,100000.01,-0.00031567668,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.0486178e-07,-1.4659054e-07,1.4168019,-2.1049195e-07,-39.515156,-160.90244,-160.90244,101.86547,50.093475,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.9278784,5.9581623,1.0,-101.09678,140.61194,-295.27344,456.17587,1.3442756e-11,2.1852266e-13,5.928039,5.928039,5.9278784,0.05622228,0.99995905,0.99995905,1.0,5.9581623,5.9278784,-0.0001607066,-4.0923598e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8705,1.0,0.0,100000.01,-0.00029728512,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.0563037e-07,-1.4779025e-07,1.4168019,-2.1203476e-07,-17.199062,-91.055374,-91.055374,101.86547,28.348112,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,6.084952,6.115242,1.0,-116.12018,133.31924,-347.3691,438.4245,1.3439489e-11,2.5183203e-13,6.0851126,6.0851126,6.084952,0.056222282,0.99995905,0.99995905,1.0,6.115242,6.084952,-0.00016071032,-4.0924548e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.871,1.0,0.0,100000.01,-0.00027824717,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.06370784e-07,-1.4197191e-07,1.4168019,-2.13521e-07,5.540495,-18.966402,-18.966402,101.86547,5.9047804,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.242025,6.2723217,1.0,-128.28455,122.74405,-390.9121,409.87854,1.3754208e-11,2.7941776e-13,6.2421856,6.2421856,6.242025,0.05622229,0.99995905,0.99995905,1.0,6.2723217,6.242025,-0.00016071407,-4.09255e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8715,1.0,0.0,100000.01,-0.00025924758,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.07091545e-07,-1.521339e-07,1.4168019,-2.1496783e-07,28.143637,53.589542,53.589542,101.86547,-16.683935,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.115912735,0.14621593,1.0,-137.29037,109.14674,-424.83035,371.2408,1.4150025e-11,2.9945374e-13,0.11607345,0.11607345,0.115912735,0.056222275,0.99995905,0.99995905,1.0,0.14621593,0.115912735,-0.00016071784,-4.0926465e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.872,1.0,0.0,100000.01,-0.00024028168,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.07770624e-07,-1.4784007e-07,1.4168019,-2.1633096e-07,50.05385,124.82604,124.82604,101.86547,-38.86187,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.27298594,0.30329555,1.0,-142.91594,92.8621,-448.28873,323.46268,1.4486021e-11,3.109583e-13,0.27314666,0.27314666,0.27298594,0.056222282,0.99995905,0.99995905,1.0,0.30329555,0.27298594,-0.00016072164,-4.092743e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8725,1.0,0.0,100000.01,-0.00022122797,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.08425745e-07,-1.4615073e-07,1.4168019,-2.1764599e-07,70.73167,192.98917,192.98917,101.86547,-60.082973,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.43005913,0.4603752,1.0,-145.02274,74.29107,-460.70963,267.72046,1.4735267e-11,3.1659945e-13,0.43021986,0.43021986,0.43005913,0.056222286,0.99995905,0.99995905,1.0,0.4603752,0.43005913,-0.00016072541,-4.092839e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.873,1.0,0.0,100000.01,-0.00020210774,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.0905342e-07,-1.5732e-07,1.4168019,-2.1890594e-07,89.66798,256.40063,256.40063,101.86547,-79.82476,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.58713233,0.6174548,1.0,-143.55887,53.890892,-461.78726,205.38661,1.5049552e-11,3.184298e-13,0.587293,0.587293,0.58713233,0.056222286,0.99995905,0.99995905,1.0,0.6174548,0.58713233,-0.00016072915,-4.0929343e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8735,1.0,0.0,100000.01,-0.00018329936,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.0964554e-07,-1.44137e-07,1.4168019,-2.2009453e-07,106.396545,313.4992,313.4992,101.86547,-97.60115,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.74420553,0.77453446,1.0,-138.56041,32.163857,-451.4951,137.99588,1.5010673e-11,3.1736893e-13,0.7443662,0.7443662,0.74420553,0.05622227,0.99995905,0.99995905,1.0,0.77453446,0.74420553,-0.00016073284,-4.093028e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.874,1.0,0.0,100000.01,-0.0001647832,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.10217165e-07,-1.4520901e-07,1.4168019,-2.2124196e-07,120.50549,362.879,362.879,101.86547,-112.97448,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.90127873,0.9316141,1.0,-130.15039,9.644901,-430.08652,67.20751,1.4777879e-11,3.1384511e-13,0.9014394,0.9014394,0.90127873,0.056222286,0.99995905,0.99995905,1.0,0.9316141,0.90127873,-0.00016073645,-4.09312e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8745,1.0,0.0,100000.01,-0.00014654468,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.1075627e-07,-1.4378412e-07,1.4168019,-2.2232412e-07,131.64745,403.32425,403.32425,101.86547,-125.56622,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.0583519,1.0886937,1.0,-118.53592,-13.111523,-398.08865,-5.235594,1.4579159e-11,3.0958943e-13,1.0585127,1.0585127,1.0583519,0.05622229,0.99995905,0.99995905,1.0,1.0886937,1.0583519,-0.00016074002,-4.093211e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.875,1.0,0.0,100000.01,-0.0001285113,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.11296984e-07,-1.4900601e-07,1.4168019,-2.2340951e-07,139.54805,433.8391,433.8391,101.86547,-135.06636,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2154251,1.2457733,1.0,-104.00293,-35.545124,-356.2893,-77.54979,1.4640207e-11,2.7982372e-13,1.2155858,1.2155858,1.2154251,0.05622228,0.99995905,0.99995905,1.0,1.2457733,1.2154251,-0.00016074361,-4.0933028e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8755,1.0,0.0,100000.01,-0.00011081613,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.11791095e-07,-1.4307919e-07,1.4168019,-2.2440136e-07,144.01282,453.6723,453.6723,101.86547,-141.241,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.3724983,1.402853,1.0,-86.909256,-57.103558,-305.71768,-147.95462,1.473328e-11,2.4264783e-13,1.3726591,1.3726591,1.3724983,0.056222275,0.99995905,0.99995905,1.0,1.402853,1.3724983,-0.00016074724,-4.093395e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.876,1.0,0.0,100000.01,-9.39807e-05,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.1229986e-07,-1.3628781e-07,1.4168019,-2.2542261e-07,144.93178,462.33548,462.33548,101.86547,-143.9381,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.5295715,1.5599326,1.0,-67.67576,-77.25603,-247.61888,-214.7166,1.4692365e-11,2.1831652e-13,1.5297322,1.5297322,1.5295715,0.056222275,0.99995905,0.99995905,1.0,1.5599326,1.5295715,-0.00016075085,-4.0934865e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8765,1.0,0.0,100000.01,-7.696902e-05,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.1276022e-07,-1.3592519e-07,1.4168019,-2.263467e-07,142.28235,459.61536,459.61536,101.86547,-143.09125,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.6866447,1.7170123,1.0,-46.775997,-95.506355,-183.42337,-276.192,1.478906e-11,1.973162e-13,1.6868055,1.6868055,1.6866447,0.056222282,0.99995905,0.99995905,1.0,1.7170123,1.6866447,-0.00016075443,-4.0935778e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.877,1.0,0.0,100000.01,-6.046425e-05,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.1322295e-07,-1.4705743e-07,1.4168019,-2.2727556e-07,136.12973,445.57892,445.57892,101.86547,-138.7213,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8437179,1.8740919,1.0,-24.724548,-111.40519,-114.71175,-330.86716,1.5016962e-11,1.8009718e-13,1.8438786,1.8438786,1.8437179,0.056222294,0.99995905,0.99995905,1.0,1.8740919,1.8437179,-0.00016075796,-4.0936677e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8775,1.0,0.0,100000.01,-4.4300108e-05,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.1364112e-07,-1.6031126e-07,1.4168019,-2.2811497e-07,126.62543,420.57172,420.57172,101.86547,-130.93585,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.000791,2.0311716,1.0,-2.0643501,-124.56108,-43.175762,-377.39597,1.5010134e-11,1.6944107e-13,2.0009518,2.0009518,2.000791,0.05622229,0.99995905,0.99995905,1.0,2.0311716,2.000791,-0.00016076142,-4.093756e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.878,1.0,0.0,100000.01,-2.785497e-05,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.1401224e-07,-1.475428e-07,1.4168019,-2.2885992e-07,114.00344,385.2095,385.2095,101.86547,-119.9266,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1578643,2.1882513,1.0,20.646675,-134.65012,29.423262,-414.63275,1.4807398e-11,1.6117694e-13,2.158025,2.158025,2.1578643,0.056222286,0.99995905,0.99995905,1.0,2.1882513,2.1578643,-0.00016076483,-4.0938427e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8785,1.0,0.0,100000.01,-1.1362519e-05,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.1434109e-07,-1.5266558e-07,1.4168019,-2.2952003e-07,98.57454,340.36295,340.36295,101.86547,-105.9646,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.3149376,2.3453307,1.0,42.84935,-141.42389,101.297844,-441.66077,1.4254004e-11,1.6242513e-13,2.3150983,2.3150983,2.3149376,0.05622228,0.99995905,0.99995905,1.0,2.3453307,2.3149376,-0.00016076824,-4.0939296e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.879,1.0,0.0,100000.01,5.161104e-06,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.1465733e-07,-1.3915233e-07,1.4168019,-2.3015482e-07,80.718605,287.13617,287.13617,101.86547,-89.39361,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.4720106,2.5024104,1.0,63.99702,-144.71562,170.67834,-457.8145,1.36985995e-11,1.630153e-13,2.4721715,2.4721715,2.4720106,0.05622228,0.99995905,0.99995905,1.0,2.5024104,2.4720106,-0.00016077167,-4.094017e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8795,1.0,0.0,100000.01,2.2046988e-05,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.1494725e-07,-1.57235e-07,1.4168019,-2.3073679e-07,60.87527,226.83975,226.83975,101.86547,-70.62163,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.6290839,2.65949,1.0,83.569,-144.44427,235.85652,-462.6963,1.29381245e-11,1.6231432e-13,2.6292446,2.6292446,2.6290839,0.056222282,0.99995905,0.99995905,1.0,2.65949,2.6290839,-0.00016077512,-4.0941046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.88,1.0,0.0,100000.01,3.9153838e-05,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.1519372e-07,-1.4729423e-07,1.4168019,-2.3123154e-07,39.533108,160.95824,160.95824,101.86547,-50.11085,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.7861571,2.8165696,1.0,101.083405,-140.61652,295.2276,-456.18585,1.2114675e-11,1.6060993e-13,2.7863178,2.7863178,2.7861571,0.05622229,0.99995905,0.99995905,1.0,2.8165696,2.7861571,-0.00016077855,-4.0941923e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8805,1.0,0.0,100000.01,5.6157744e-05,-6.4234486,3.116887e-07,0.70581496,0.705815,-1.15410224e-07,-1.4493702e-07,1.4168019,-2.3166614e-07,17.21759,91.11373,91.11373,101.86547,-28.366283,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.9432304,2.9736493,1.0,116.109,-133.32658,347.3298,-438.4435,1.1290772e-11,1.5908589e-13,2.943391,2.943391,2.9432304,0.05622229,0.99995905,0.99995905,1.0,2.9736493,2.9432304,-0.00016078194,-4.094279e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.881,1.0,0.0,100000.01,7.2869254e-05,-6.4234486,3.116887e-07,0.70581496,0.70581496,-1.1560442e-07,-1.5465062e-07,1.4168019,-2.3205594e-07,-5.521848,19.025875,19.025875,101.86547,-5.923299,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.1003034,3.130729,1.0,128.27583,-122.75399,390.88028,-409.90616,1.0412426e-11,1.5545155e-13,3.1004643,3.1004643,3.1003034,0.05622227,0.99995905,0.99995905,1.0,3.130729,3.1003034,-0.0001607853,-4.094364e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8815,1.0,0.0,100000.01,8.9975714e-05,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1576469e-07,-1.438074e-07,1.4168019,-2.3237766e-07,-28.125332,-53.53042,-53.53042,101.86547,16.665525,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2573767,3.2878087,1.0,137.28436,-109.15903,424.80676,-371.27634,9.620049e-12,1.5281708e-13,3.2575374,3.2575374,3.2573767,0.05622229,0.99995905,0.99995905,1.0,3.2878087,3.2573767,-0.0001607886,-4.094448e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.882,1.0,0.0,100000.01,0.0001065625,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1591117e-07,-1.5591782e-07,1.4168019,-2.326717e-07,-50.03633,-124.76872,-124.76872,101.86547,38.84402,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.41445,3.444888,1.0,142.91277,-92.876434,448.27396,-323.50525,8.778811e-12,1.5017951e-13,3.4146106,3.4146106,3.41445,0.05622227,0.99995905,0.99995905,1.0,3.444888,3.41445,-0.00016079181,-4.09453e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8825,1.0,0.0,100000.01,0.00012320737,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1600871e-07,-1.4960793e-07,1.4168019,-2.3286748e-07,-70.71537,-192.93506,-192.93506,101.86547,60.066128,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.571523,3.6019678,1.0,145.02246,-74.30709,460.70407,-267.769,7.990838e-12,1.4706994e-13,3.571684,3.571684,3.571523,0.056222275,0.99995905,0.99995905,1.0,3.6019678,3.571523,-0.00016079494,-4.0946095e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.883,1.0,0.0,100000.01,0.00013946432,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1609446e-07,-1.4624595e-07,1.4168019,-2.3303963e-07,-89.65331,-256.35107,-256.35107,101.86547,79.809326,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.7285962,3.7590475,1.0,143.56152,-53.90822,461.79105,-205.43996,7.2356834e-12,1.4410569e-13,3.7287571,3.7287571,3.7285962,0.05622229,0.99995905,0.99995905,1.0,3.7590475,3.7285962,-0.00016079804,-4.0946885e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8835,1.0,0.0,100000.01,0.00015570539,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1617759e-07,-1.4174357e-07,1.4168019,-2.3320649e-07,-106.383865,-313.4554,-313.4554,101.86547,97.58752,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.8856695,3.9161272,1.0,138.56592,-32.182053,451.50812,-138.0527,6.78717e-12,1.4026482e-13,3.8858302,3.8858302,3.8856695,0.05622228,0.99995905,0.99995905,1.0,3.9161272,3.8856695,-0.00016080117,-4.094768e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.884,1.0,0.0,100000.01,0.00017152395,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.16207005e-07,-1.3570855e-07,1.4168019,-2.3326552e-07,-120.49511,-362.84207,-362.84207,101.86547,112.962975,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.0427427,4.073207,1.0,130.15863,-9.663522,430.10846,-67.26641,6.6093064e-12,1.3599407e-13,4.0429034,4.0429034,4.0427427,0.056222282,0.99995905,0.99995905,1.0,4.073207,4.0427427,-0.00016080431,-4.0948482e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8845,1.0,0.0,100000.01,0.00018693613,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1623602e-07,-1.5037507e-07,1.4168019,-2.3332379e-07,-131.6396,-403.29504,-403.29504,101.86547,125.55714,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.1998158,4.2302866,1.0,118.54667,13.092937,398.119,5.1760683,6.4353666e-12,1.3108583e-13,4.1999764,4.1999764,4.1998158,0.056222275,0.99995905,0.99995905,1.0,4.2302866,4.1998158,-0.00016080744,-4.094928e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.885,1.0,0.0,100000.01,0.00020210688,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.16226325e-07,-1.484512e-07,1.4168019,-2.3330432e-07,-139.54297,-433.8184,-433.8184,101.86547,135.05992,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.3568892,4.387366,1.0,104.01594,35.52703,356.3273,77.491104,6.6179553e-12,1.2673635e-13,4.35705,4.35705,4.3568892,0.05622228,0.99995905,0.99995905,1.0,4.387366,4.3568892,-0.00016081054,-4.0950068e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8855,1.0,0.0,100000.01,0.00021637518,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.16218644e-07,-1.4682828e-07,1.4168019,-2.3328889e-07,-144.01059,-453.66058,-453.66058,101.86547,141.23735,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.5139623,4.5444455,1.0,86.924194,57.086403,305.76236,147.89821,6.964345e-12,2.3638058e-13,4.514123,4.514123,4.5139623,0.05622227,0.99995905,0.99995905,1.0,4.5444455,4.5139623,-0.0001608136,-4.0950847e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.886,1.0,0.0,100000.01,0.00023040597,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1617796e-07,-1.5718071e-07,1.4168019,-2.3320722e-07,-144.9325,-462.33304,-462.33304,101.86547,143.93733,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.6710353,4.701525,1.0,67.69226,77.240234,247.66916,214.66386,7.690633e-12,8.240302e-13,4.6711965,4.6711965,4.6710353,0.05622229,0.99995905,0.99995905,1.0,4.701525,4.6710353,-0.00016081659,-4.095161e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8865,1.0,0.0,100000.01,0.00024418646,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.16112744e-07,-1.5105014e-07,1.4168019,-2.3307632e-07,-142.28596,-459.62225,-459.62225,101.86547,143.09338,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.828109,4.858605,1.0,46.79366,95.49231,183.47803,276.14423,8.651232e-12,1.2776745e-12,4.8282695,4.8282695,4.828109,0.056222294,0.99995905,0.99995905,1.0,4.858605,4.828109,-0.00016081953,-4.0952356e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.887,1.0,0.0,100000.01,0.00025814428,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1601695e-07,-1.4284517e-07,1.4168019,-2.3288402e-07,-136.13617,-445.59497,-445.59497,101.86547,138.7263,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.985182,5.0156846,1.0,24.742937,111.393234,114.76942,330.82553,9.4059005e-12,1.5680147e-12,4.9853425,4.9853425,4.985182,0.056222282,0.99995905,0.99995905,1.0,5.0156846,4.985182,-0.00016082238,-4.0953084e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8875,1.0,0.0,100000.01,0.0002720799,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1588986e-07,-1.4364659e-07,1.4168019,-2.3262892e-07,-126.63453,-420.59653,-420.59653,101.86547,130.94359,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.142255,5.1727643,1.0,2.083011,124.55152,43.235035,377.3615,1.0237581e-11,1.7704145e-12,5.142416,5.142416,5.142255,0.05622229,0.99995905,0.99995905,1.0,5.1727643,5.142255,-0.00016082516,-4.095379e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.888,1.0,0.0,100000.01,0.00028602837,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1572391e-07,-1.5816369e-07,1.4168019,-2.322958e-07,-114.01498,-385.2425,-385.2425,101.86547,119.93687,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.2993283,5.329844,1.0,-20.6282,134.64317,-29.363848,414.60632,1.0971482e-11,1.9068148e-12,5.299489,5.299489,5.2993283,0.056222275,0.99995905,0.99995905,1.0,5.329844,5.2993283,-0.00016082793,-4.0954495e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8885,1.0,0.0,100000.01,0.00030016445,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.15544026e-07,-1.6123995e-07,1.4168019,-2.319347e-07,-98.58823,-340.40326,-340.40326,101.86547,105.97715,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.4564013,5.486923,1.0,-42.83152,141.41975,-101.23975,441.643,1.1475498e-11,1.988119e-12,5.456562,5.456562,5.4564013,0.056222294,0.99995905,0.99995905,1.0,5.486923,5.4564013,-0.00016083072,-4.0955205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.889,1.0,0.0,100000.01,0.0003143269,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1532465e-07,-1.5668971e-07,1.4168019,-2.3149437e-07,-80.73411,-287.18286,-287.18286,101.86547,89.40814,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.6134744,5.644003,1.0,-63.98027,144.71439,-170.623,457.80588,1.191143e-11,2.0362607e-12,5.6136355,5.6136355,5.6134744,0.056222286,0.99995905,0.99995905,1.0,5.644003,5.6134744,-0.00016083352,-4.095592e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8895,1.0,0.0,100000.01,0.00032860495,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1508598e-07,-1.6192382e-07,1.4168019,-2.3101526e-07,-60.892212,-226.89165,-226.89165,101.86547,70.63779,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.770548,5.8010826,1.0,-83.55374,144.44595,-235.8053,462.69693,1.22159435e-11,2.0550298e-12,5.7707086,5.7707086,5.770548,0.056222267,0.99995905,0.99995905,1.0,5.8010826,5.770548,-0.00016083632,-4.095663e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.89,1.0,0.0,100000.01,0.00034268966,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1481411e-07,-1.4901266e-07,1.4168019,-2.3046952e-07,-39.551064,-161.01405,-161.01405,101.86547,50.12823,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.927621,5.9581623,1.0,-101.070015,140.62108,-295.18176,456.19583,1.2352042e-11,2.0538387e-12,5.927782,5.927782,5.927621,0.05622229,0.99995905,0.99995905,1.0,5.9581623,5.927621,-0.0001608391,-4.095734e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8905,1.0,0.0,100000.01,0.00035635097,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1453049e-07,-1.3438797e-07,1.4168019,-2.2990022e-07,-17.236122,-91.1721,-91.1721,101.86547,28.384459,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,6.0846944,6.115242,1.0,-116.09781,133.33394,-347.29047,438.46255,1.1948214e-11,2.0393643e-12,6.084855,6.084855,6.0846944,0.05622227,0.99995905,0.99995905,1.0,6.115242,6.0846944,-0.00016084184,-4.0958035e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.891,1.0,0.0,100000.01,0.00037028245,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.14201484e-07,-1.4816102e-07,1.4168019,-2.2923979e-07,5.5031977,-19.085361,-19.085361,101.86547,5.941821,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.2417674,6.2723217,1.0,-128.26712,122.76393,-390.84842,409.93378,1.1021228e-11,2.017442e-12,6.241928,6.241928,6.2417674,0.05622227,0.99995905,0.99995905,1.0,6.2723217,6.2417674,-0.00016084453,-4.0958723e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8915,1.0,0.0,100000.01,0.00038389312,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1387221e-07,-1.3820075e-07,1.4168019,-2.2857883e-07,28.107021,53.471283,53.471283,101.86547,-16.64711,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.11565526,0.14621593,1.0,-137.27834,109.17132,-424.78317,371.3119,9.593812e-12,1.9931715e-12,0.11581611,0.11581611,0.11565526,0.056222282,0.99995905,0.99995905,1.0,0.14621593,0.11565526,-0.00016084715,-4.095939e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.892,1.0,0.0,100000.01,0.00039744264,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1351654e-07,-1.5247633e-07,1.4168019,-2.2786489e-07,50.018814,124.711395,124.711395,101.86547,-38.826168,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.27272844,0.30329555,1.0,-142.90958,92.89076,-448.2592,323.5478,8.417872e-12,1.9581353e-12,0.27288932,0.27288932,0.27272844,0.056222294,0.99995905,0.99995905,1.0,0.30329555,0.27272844,-0.0001608497,-4.096004e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8925,1.0,0.0,100000.01,0.0004106487,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1313612e-07,-1.5182718e-07,1.4168019,-2.2710125e-07,70.69908,192.88095,192.88095,101.86547,-60.04928,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.42980164,0.4603752,1.0,-145.0222,74.32312,-460.69852,267.81757,7.495718e-12,1.9196292e-12,0.42996252,0.42996252,0.42980164,0.056222305,0.99995905,0.99995905,1.0,0.4603752,0.42980164,-0.00016085219,-4.0960673e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.893,1.0,0.0,100000.01,0.00042370963,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.1273452e-07,-1.3580272e-07,1.4168019,-2.262951e-07,89.63864,256.3015,256.3015,101.86547,-79.79389,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.58687484,0.6174548,1.0,-143.56418,53.925545,-461.79483,205.4933,6.821923e-12,1.8795668e-12,0.5870357,0.5870357,0.58687484,0.0562223,0.99995905,0.99995905,1.0,0.6174548,0.58687484,-0.00016085459,-4.0961284e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8935,1.0,0.0,100000.01,0.00043625254,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.12339016e-07,-1.4190923e-07,1.4168019,-2.2550121e-07,106.37118,313.41162,313.41162,101.86547,-97.57388,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.74394804,0.77453446,1.0,-138.57143,32.200253,-451.52115,138.10953,6.359474e-12,1.838904e-12,0.7441089,0.7441089,0.74394804,0.056222286,0.99995905,0.99995905,1.0,0.77453446,0.74394804,-0.0001608569,-4.096187e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.894,1.0,0.0,100000.01,0.00044804544,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.1190366e-07,-1.3609488e-07,1.4168019,-2.246273e-07,120.48472,362.8051,362.8051,101.86547,-112.95147,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.90102124,0.9316141,1.0,-130.16687,9.682144,-430.13043,67.32532,5.5237434e-12,1.7929109e-12,0.9011821,0.9011821,0.90102124,0.056222282,0.99995905,0.99995905,1.0,0.9316141,0.90102124,-0.00016085911,-4.0962437e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8945,1.0,0.0,100000.01,0.0004592903,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.11446425e-07,-1.3868916e-07,1.4168019,-2.2370948e-07,131.63177,403.26587,403.26587,101.86547,-125.54805,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.0580944,1.0886937,1.0,-118.55742,-13.074349,-398.14932,-5.116531,4.698516e-12,1.5688107e-12,1.0582553,1.0582553,1.0580944,0.056222305,0.99995905,0.99995905,1.0,1.0886937,1.0580944,-0.00016086132,-4.0962997e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.895,1.0,0.0,100000.01,0.00047027387,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.10968045e-07,-1.4003173e-07,1.4168019,-2.2274922e-07,139.53787,433.7977,433.7977,101.86547,-135.05347,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.2151676,1.2457733,1.0,-104.02894,-35.508934,-356.3653,-77.4324,3.8849267e-12,1.3403952e-12,1.2153285,1.2153285,1.2151676,0.056222294,0.99995905,0.99995905,1.0,1.2457733,1.2151676,-0.00016086355,-4.096357e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8955,1.0,0.0,100000.01,0.00048077505,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.10468804e-07,-1.3854827e-07,1.4168019,-2.2174707e-07,144.00838,453.64883,453.64883,101.86547,-141.23369,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.3722408,1.402853,1.0,-86.93913,-57.069244,-305.80707,-147.8418,3.0367369e-12,1.1720269e-12,1.3724017,1.3724017,1.3722408,0.056222294,0.99995905,0.99995905,1.0,1.402853,1.3722408,-0.0001608658,-4.0964143e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.896,1.0,0.0,100000.01,0.00049123936,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.09948175e-07,-1.5272595e-07,1.4168019,-2.2070202e-07,144.9332,462.33057,462.33057,101.86547,-143.93657,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.529314,1.5599326,1.0,-67.70877,-77.224434,-247.71945,-214.61111,2.4236117e-12,1.0430294e-12,1.5294749,1.5294749,1.529314,0.056222286,0.99995905,0.99995905,1.0,1.5599326,1.529314,-0.00016086806,-4.096472e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8965,1.0,0.0,100000.01,0.0005016909,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.0939642e-07,-1.3554926e-07,1.4168019,-2.1959445e-07,142.28958,459.62912,459.62912,101.86547,-143.09552,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.6863872,1.7170123,1.0,-46.811325,-95.47826,-183.53268,-276.09644,2.057909e-12,9.457857e-13,1.6865481,1.6865481,1.6863872,0.056222297,0.99995905,0.99995905,1.0,1.7170123,1.6863872,-0.00016087032,-4.096529e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.897,1.0,0.0,100000.01,0.0005123889,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.0882575e-07,-1.249561e-07,1.4168019,-2.1844893e-07,136.14261,445.611,445.611,101.86547,-138.7313,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8434604,1.8740919,1.0,-24.761328,-111.38128,-114.827095,-330.7839,1.8312962e-12,8.7021053e-13,1.8436213,1.8436213,1.8434604,0.056222294,0.99995905,0.99995905,1.0,1.8740919,1.8434604,-0.00016087253,-4.0965853e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8975,1.0,0.0,100000.01,0.0005231707,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.08211616e-07,-1.4758011e-07,1.4168019,-2.1721617e-07,126.64363,420.62137,420.62137,101.86547,-130.95131,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.0005336,2.0311716,1.0,-2.1016743,-124.541954,-43.29432,-377.32703,1.824382e-12,8.0500564e-13,2.0006945,2.0006945,2.0005336,0.056222294,0.99995905,0.99995905,1.0,2.0311716,2.0005336,-0.00016087473,-4.096641e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.898,1.0,0.0,100000.01,0.0005340345,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.0758041e-07,-1.294517e-07,1.4168019,-2.1594914e-07,114.02651,385.27545,385.27545,101.86547,-119.947136,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.1576068,2.1882513,1.0,20.609726,-134.63625,29.304424,-414.5799,2.1535755e-12,7.561533e-13,2.1577678,2.1577678,2.1576068,0.056222312,0.99995905,0.99995905,1.0,2.1882513,2.1576068,-0.00016087687,-4.096696e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8985,1.0,0.0,100000.01,0.000545122,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.0693176e-07,-1.320097e-07,1.4168019,-2.1464707e-07,98.60192,340.4436,340.4436,101.86547,-105.98971,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.31468,2.3453307,1.0,42.813686,-141.4156,101.181656,-441.62524,2.4008196e-12,7.174289e-13,2.3148408,2.3148408,2.31468,0.056222286,0.99995905,0.99995905,1.0,2.3453307,2.31468,-0.00016087896,-4.096749e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.899,1.0,0.0,100000.01,0.0005559714,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.0625746e-07,-1.3225387e-07,1.4168019,-2.1329353e-07,80.74962,287.22955,287.22955,101.86547,-89.422676,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.4717531,2.5024104,1.0,63.96352,-144.71313,170.56766,-457.7972,2.6848504e-12,6.8039324e-13,2.471914,2.471914,2.4717531,0.05622229,0.99995905,0.99995905,1.0,2.5024104,2.4717531,-0.000160881,-4.096801e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.8995,1.0,0.0,100000.01,0.0005669623,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.0558757e-07,-1.4410844e-07,1.4168019,-2.1194884e-07,60.90915,226.94354,226.94354,101.86547,-70.65394,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.6288264,2.65949,1.0,83.53849,-144.44763,235.75406,-462.6976,3.2024674e-12,6.468009e-13,2.6289873,2.6289873,2.6288264,0.056222312,0.99995905,0.99995905,1.0,2.65949,2.6288264,-0.00016088296,-4.096851e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9,1.0,0.0,100000.01,0.0005775128,-6.4234486,3.540748e-07,0.70581496,0.70581496,-1.0487215e-07,-1.2843267e-07,1.4168019,-2.1051277e-07,39.569023,161.06989,161.06989,101.86547,-50.14561,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.7858996,2.8165696,1.0,101.056625,-140.62566,295.1359,-456.20578,3.7181547e-12,6.1400044e-13,2.7860606,2.7860606,2.7858996,0.05622229,0.99995905,0.99995905,1.0,2.8165696,2.7858996,-0.00016088487,-4.0968996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9005,1.0,0.0,100000.01,0.0005874402,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.0414413e-07,-1.310077e-07,1.4168019,-2.0905138e-07,17.254654,91.23048,91.23048,101.86547,-28.402634,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.9429727,2.9736493,1.0,116.086624,-133.34128,347.2511,-438.48157,4.4557504e-12,5.878598e-13,2.9431336,2.9431336,2.9429727,0.05622231,0.99995905,0.99995905,1.0,2.9736493,2.9429727,-0.0001608867,-4.0969462e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.901,1.0,0.0,100000.01,0.0005971251,-6.4234486,3.540748e-07,0.70581496,0.705815,-1.0338153e-07,-1.2764289e-07,1.4168019,-2.075206e-07,-5.4845457,19.144857,19.144857,101.86547,-5.960345,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.100046,3.130729,1.0,128.2584,-122.77387,390.81653,-409.9614,5.184342e-12,5.6352487e-13,3.1002069,3.1002069,3.100046,0.056222286,0.99995905,0.99995905,1.0,3.130729,3.100046,-0.00016088845,-4.0969906e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9015,1.0,0.0,100000.01,0.0006065053,-6.4234486,1.4324463e-07,0.70581496,0.705815,-1.0262077e-07,-1.1881524e-07,1.4168019,-2.059935e-07,-28.088709,-53.412132,-53.412132,101.86547,16.628696,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.2571192,3.2878087,1.0,137.27232,-109.18361,424.75955,-371.3474,5.7054734e-12,5.424914e-13,3.25728,3.25728,3.2571192,0.05622231,0.99995905,0.99995905,1.0,3.2878087,3.2571192,-0.00016089012,-4.0970335e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.902,1.0,0.0,100000.01,0.00061545055,-6.4234486,1.4324463e-07,0.70581496,0.705815,-1.0183326e-07,-1.2374886e-07,1.4168019,-2.0441271e-07,-50.001293,-124.654045,-124.654045,101.86547,38.808315,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.4141924,3.444888,1.0,142.90639,-92.9051,448.24442,-323.59036,6.0557544e-12,5.201104e-13,3.4143531,3.4143531,3.4141924,0.05622231,0.99995905,0.99995905,1.0,3.444888,3.4141924,-0.00016089172,-4.097074e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9025,1.0,0.0,100000.01,0.000624017,-6.4234486,1.4324463e-07,0.70581496,0.705815,-1.01025435e-07,-1.3043632e-07,1.4168019,-2.0279114e-07,-70.68278,-192.82681,-192.82681,101.86547,60.032425,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.5712655,3.6019678,1.0,145.02193,-74.33915,460.69293,-267.86612,6.2664964e-12,4.9688937e-13,3.5714264,3.5714264,3.5712655,0.0562223,0.99995905,0.99995905,1.0,3.6019678,3.5712655,-0.00016089324,-4.0971125e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.903,1.0,0.0,100000.01,0.00063232076,-6.4234486,1.4324463e-07,0.70581496,0.705815,-1.0022374e-07,-1.2767505e-07,1.4168019,-2.0118188e-07,-89.62396,-256.25195,-256.25195,101.86547,79.77846,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.7283387,3.7590475,1.0,143.56683,-53.94287,461.79858,-205.54666,6.518455e-12,4.764337e-13,3.7284997,3.7284997,3.7283387,0.05622231,0.99995905,0.99995905,1.0,3.7590475,3.7283387,-0.00016089466,-4.097149e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9035,1.0,0.0,100000.01,0.0006397615,-6.4234486,1.4324463e-07,0.70581496,0.705815,-9.942327e-08,-1.2415629e-07,1.4168019,-1.9957507e-07,-106.35849,-313.3678,-313.3678,101.86547,97.56024,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.885412,3.9161272,1.0,138.57693,-32.21845,451.53415,-138.16637,6.6796074e-12,4.578367e-13,3.885573,3.885573,3.885412,0.056222323,0.99995905,0.99995905,1.0,3.9161272,3.885412,-0.00016089602,-4.0971834e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.904,1.0,0.0,100000.01,0.0006468151,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-9.8587364e-08,-1.09777666e-07,1.4168019,-1.9789715e-07,-120.47433,-362.76813,-362.76813,101.86547,112.939964,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.042485,4.073207,1.0,130.1751,-9.7007675,430.15237,-67.38423,7.0040124e-12,4.4208688e-13,4.042646,4.042646,4.042485,0.056222316,0.99995905,0.99995905,1.0,4.073207,4.042485,-0.00016089728,-4.0972154e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9045,1.0,0.0,100000.01,0.0006533336,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-9.77313e-08,-1.1480219e-07,1.4168019,-1.9617875e-07,-131.62393,-403.23666,-403.23666,101.86547,125.538956,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.1995583,4.2302866,1.0,118.56817,13.055759,398.17966,5.056987,7.308903e-12,3.820652e-13,4.1997194,4.1997194,4.1995583,0.05622232,0.99995905,0.99995905,1.0,4.2302866,4.1995583,-0.00016089846,-4.0972456e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.905,1.0,0.0,100000.01,0.0006598849,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-9.6863594e-08,-1.15267696e-07,1.4168019,-1.9443696e-07,-139.53278,-433.77695,-433.77695,101.86547,135.04701,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.3566313,4.387366,1.0,104.04195,35.490837,356.40326,77.373695,8.0484655e-12,2.6262437e-13,4.3567924,4.3567924,4.3566313,0.05622231,0.99995905,0.99995905,1.0,4.387366,4.3566313,-0.00016089957,-4.097274e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9055,1.0,0.0,100000.01,0.0006663165,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-9.595816e-08,-1.2426683e-07,1.4168019,-1.9261947e-07,-144.00615,-453.63712,-453.63712,101.86547,141.23004,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.513705,4.5444455,1.0,86.95407,57.052082,305.85175,147.78535,8.295025e-12,1.8111134e-13,4.5138655,4.5138655,4.513705,0.05622231,0.99995905,0.99995905,1.0,4.5444455,4.513705,-0.0001609006,-4.0973002e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.906,1.0,0.0,100000.01,0.0006729057,-6.4234486,1.4324463e-07,0.70581496,0.705815,-9.500782e-08,-1.11929666e-07,1.4168019,-1.9071183e-07,-144.93391,-462.3281,-462.3281,101.86547,143.93579,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.670778,4.701525,1.0,67.72527,77.20863,247.76974,214.55836,8.1127076e-12,1.1608733e-13,4.670939,4.670939,4.670778,0.056222323,0.99995905,0.99995905,1.0,4.701525,4.670778,-0.00016090156,-4.0973246e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9065,1.0,0.0,100000.01,0.0006790834,-6.4234486,1.4324463e-07,0.70581496,0.705815,-9.406801e-08,-1.195988e-07,1.4168019,-1.888253e-07,-142.2932,-459.636,-459.636,101.86547,143.09767,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.8278513,4.858605,1.0,46.82899,95.4642,183.58734,276.04865,8.084479e-12,6.199287e-14,4.828012,4.828012,4.8278513,0.056222316,0.99995905,0.99995905,1.0,4.858605,4.8278513,-0.00016090246,-4.0973475e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.907,1.0,0.0,100000.01,0.000685135,-6.4234486,1.4324463e-07,0.70581496,0.705815,-9.3084815e-08,-1.1162133e-07,1.4168019,-1.8685172e-07,-136.14905,-445.62704,-445.62704,101.86547,138.73628,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.9849243,5.0156846,1.0,24.77972,111.36932,114.88478,330.74225,6.3344148e-12,2.4765127e-14,4.985085,4.985085,4.9849243,0.056222312,0.99995905,0.99995905,1.0,5.0156846,4.9849243,-0.00016090334,-4.09737e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9075,1.0,0.0,100000.01,0.0006915133,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-9.209405e-08,-1.13947415e-07,1.4168019,-1.8486293e-07,-126.652725,-420.64618,-420.64618,101.86547,130.95903,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.1419973,5.1727643,1.0,2.120338,124.53239,43.353603,377.29257,4.4001218e-12,3.4409744e-15,5.1421585,5.1421585,5.1419973,0.056222323,0.99995905,0.99995905,1.0,5.1727643,5.1419973,-0.00016090428,-4.0973937e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.908,1.0,0.0,100000.01,0.0006975475,-6.4234486,1.4324463e-07,0.70581496,0.705815,-9.109073e-08,-1.09709816e-07,1.4168019,-1.8284894e-07,-114.03805,-385.30844,-385.30844,101.86547,119.957405,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.299071,5.329844,1.0,-20.59125,134.6293,-29.244995,414.55344,2.731525e-12,-2.0144575e-14,5.2992315,5.2992315,5.299071,0.05622233,0.99995905,0.99995905,1.0,5.329844,5.299071,-0.00016090526,-4.0974188e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9085,1.0,0.0,100000.01,0.000703302,-6.4234486,1.4324463e-07,0.70581496,0.705815,-9.0058684e-08,-9.4227566e-08,1.4168019,-1.8077728e-07,-98.61561,-340.48392,-340.48392,101.86547,106.002266,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.456144,5.486923,1.0,-42.795853,141.41145,-101.12354,441.60745,2.1487597e-12,-1.573591e-14,5.4563046,5.4563046,5.456144,0.056222312,0.99995905,0.99995905,1.0,5.486923,5.456144,-0.0001609063,-4.0974453e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.909,1.0,0.0,100000.01,0.0007091949,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-8.9022876e-08,-1.1525043e-07,1.4168019,-1.7869807e-07,-80.76512,-287.27625,-287.27625,101.86547,89.43721,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.613217,5.644003,1.0,-63.946766,144.71188,-170.5123,457.78854,1.5164298e-12,-9.047067e-15,5.613378,5.613378,5.613217,0.056222316,0.99995905,0.99995905,1.0,5.644003,5.613217,-0.00016090737,-4.0974723e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9095,1.0,0.0,100000.01,0.0007147888,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-8.7975124e-08,-9.302034e-08,1.4168019,-1.765949e-07,-60.92609,-226.99544,-226.99544,101.86547,70.6701,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.7702904,5.8010826,1.0,-83.52323,144.44931,-235.70282,462.69824,9.343613e-13,-6.0901428e-15,5.770451,5.770451,5.7702904,0.056222335,0.99995905,0.99995905,1.0,5.8010826,5.7702904,-0.00016090846,-4.0975e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.91,1.0,0.0,100000.01,0.00072014227,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-8.694331e-08,-1.0851339e-07,1.4168019,-1.745237e-07,-39.58698,-161.1257,-161.1257,101.86547,50.162994,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.9273634,5.9581623,1.0,-101.043236,140.63022,-295.09003,456.21573,6.433383e-13,-8.193341e-15,5.9275246,5.9275246,5.9273634,0.056222323,0.99995905,0.99995905,1.0,5.9581623,5.9273634,-0.00016090956,-4.0975283e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9105,1.0,0.0,100000.01,0.00072503294,-6.4234486,1.4324463e-07,0.70581496,0.705815,-8.5885176e-08,-1.115697e-07,1.4168019,-1.7239968e-07,-17.273188,-91.28886,-91.28886,101.86547,28.420809,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.084437,6.115242,1.0,-116.07543,133.34862,-347.21173,438.5006,6.9241726e-13,-1.1755125e-14,6.0845976,6.0845976,6.084437,0.05622233,0.99995905,0.99995905,1.0,6.115242,6.084437,-0.00016091067,-4.0975567e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.911,1.0,0.0,100000.01,0.0007297225,-6.4234486,1.4324463e-07,0.70581496,0.705815,-8.481647e-08,-9.714883e-08,1.4168019,-1.7025444e-07,5.4658937,-19.204355,-19.204355,101.86547,5.9788685,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.24151,6.2723217,1.0,-128.2497,122.783806,-390.78464,409.98898,6.5662883e-13,-2.0485138e-14,6.2416706,6.2416706,6.24151,0.056222323,0.99995905,0.99995905,1.0,6.2723217,6.24151,-0.00016091178,-4.097585e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
