Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9115,1.0,0.0,100000.01,0.0007342426,-6.4234486,1.4324463e-07,0.70581496,0.705815,-8.3728466e-08,-8.9971834e-08,1.4168019,-1.6807046e-07,28.070398,53.35298,53.35298,101.86547,-16.61028,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.115397744,0.14621593,1.0,-137.2663,109.19589,-424.7359,371.38293,6.693211e-13,-2.5867226e-14,0.115558654,0.115558654,0.115397744,0.056222346,0.99995905,0.99995905,1.0,0.14621593,0.115397744,-0.00016091288,-4.097613e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.912,1.0,0.0,100000.01,0.0007386764,-6.4234486,1.4324463e-07,0.70581496,0.705815,-8.265661e-08,-9.845103e-08,1.4168019,-1.659189e-07,49.983772,124.596695,124.596695,101.86547,-38.790462,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.27247092,0.30329555,1.0,-142.9032,92.91943,-448.22964,323.63293,5.9472566e-13,-3.2377262e-14,0.27263185,0.27263185,0.27247092,0.05622233,0.99995905,0.99995905,1.0,0.30329555,0.27247092,-0.00016091397,-4.0976407e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9125,1.0,0.0,100000.01,0.0007425309,-6.4234486,1.4324463e-07,0.70581496,0.705815,-8.1573596e-08,-9.627377e-08,1.4168019,-1.6374493e-07,70.66648,192.77269,192.77269,101.86547,-60.01557,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.42954412,0.4603752,1.0,-145.02165,74.35518,-460.68735,267.91467,7.71048e-13,-4.0047226e-14,0.42970505,0.42970505,0.42954412,0.05622233,0.99995905,0.99995905,1.0,0.4603752,0.42954412,-0.00016091505,-4.097668e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.913,1.0,0.0,100000.01,0.00074607006,-6.4234486,1.4324463e-07,0.70581496,0.705815,-8.049029e-08,-1.1159973e-07,1.4168019,-1.6157038e-07,89.60928,256.20236,256.20236,101.86547,-79.763016,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,0.58661735,0.6174548,1.0,-143.56949,53.960197,-461.80237,205.6,7.1347014e-13,-4.7563875e-14,0.5867782,0.5867782,0.58661735,0.05622233,0.99995905,0.99995905,1.0,0.6174548,0.58661735,-0.0001609161,-4.0976945e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9135,1.0,0.0,100000.01,0.0007494474,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-7.940247e-08,-8.806304e-08,1.4168019,-1.5938677e-07,106.345795,313.32397,313.32397,101.86547,-97.5466,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.7436905,0.77453446,1.0,-138.58244,32.23665,-451.54718,138.22319,2.4205632e-13,-5.420452e-14,0.7438514,0.7438514,0.7436905,0.05622234,0.99995905,0.99995905,1.0,0.77453446,0.7436905,-0.00016091712,-4.0977207e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.914,1.0,0.0,100000.01,0.0007531163,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-7.829537e-08,-8.581904e-08,1.4168019,-1.5716446e-07,120.463936,362.73117,362.73117,101.86547,-112.92845,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,0.9007637,0.9316141,1.0,-130.18332,9.719392,-430.17432,67.443146,-2.251061e-14,-6.261439e-14,0.9009246,0.9009246,0.9007637,0.056222353,0.99995905,0.99995905,1.0,0.9316141,0.9007637,-0.0001609181,-4.0977462e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9145,1.0,0.0,100000.01,0.0007568087,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-7.716397e-08,-8.6024144e-08,1.4168019,-1.5489336e-07,131.61609,403.20743,403.20743,101.86547,-125.52986,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.0578369,1.0886937,1.0,-118.57892,-13.037169,-398.21,-4.9974403,9.530008e-13,-7.083344e-14,1.0579978,1.0579978,1.0578369,0.056222346,0.99995905,0.99995905,1.0,1.0886937,1.0578369,-0.00016091908,-4.0977706e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.915,1.0,0.0,100000.01,0.00076092564,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-7.602258e-08,-9.069095e-08,1.4168019,-1.5260223e-07,139.5277,433.75623,433.75623,101.86547,-135.04056,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.2149101,1.2457733,1.0,-104.05495,-35.472736,-356.44122,-77.31498,1.965928e-12,-8.0324e-14,1.2150711,1.2150711,1.2149101,0.05622235,0.99995905,0.99995905,1.0,1.2457733,1.2149101,-0.00016092001,-4.0977942e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9155,1.0,0.0,100000.01,0.0007648257,-6.4234486,1.4324463e-07,0.70581496,0.705815,-7.4866e-08,-7.5999175e-08,1.4168019,-1.502806e-07,144.00394,453.62537,453.62537,101.86547,-141.22638,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.3719833,1.402853,1.0,-86.96901,-57.034924,-305.89642,-147.72893,2.650525e-12,-9.07313e-14,1.3721442,1.3721442,1.3719833,0.056222353,0.99995905,0.99995905,1.0,1.402853,1.3719833,-0.0001609209,-4.097817e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.916,1.0,0.0,100000.01,0.0007691924,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-7.369863e-08,-8.9257504e-08,1.4168019,-1.4793729e-07,144.93462,462.32562,462.32562,101.86547,-143.93503,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,1.5290565,1.5599326,1.0,-67.74178,-77.19283,-247.82004,-214.5056,2.941275e-12,-9.996434e-14,1.5292174,1.5292174,1.5290565,0.056222342,0.999959,0.999959,1.0,1.5599326,1.5290565,-0.00016092176,-4.0978386e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9165,1.0,0.0,100000.01,0.0007734691,-6.4234486,1.4324463e-07,0.70581496,0.705815,-7.253877e-08,-8.480278e-08,1.4168019,-1.4560906e-07,142.29681,459.64285,459.64285,101.86547,-143.09981,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.6861297,1.7170123,1.0,-46.846657,-95.45015,-183.64201,-276.00085,3.0789685e-12,-1.09101117e-13,1.6862906,1.6862906,1.6861297,0.056222342,0.999959,0.999959,1.0,1.7170123,1.6861297,-0.00016092256,-4.0978593e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.917,1.0,0.0,100000.01,0.0007775075,-6.4234486,1.4324463e-07,0.70581496,0.705815,-7.136237e-08,-9.283424e-08,1.4168019,-1.4324766e-07,136.15547,445.64307,445.64307,101.86547,-138.74127,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,1.8432028,1.8740919,1.0,-24.798111,-111.35737,-114.94247,-330.70062,3.089462e-12,-1.1593805e-13,1.8433638,1.8433638,1.8432028,0.056222357,0.999959,0.999959,1.0,1.8740919,1.8432028,-0.00016092334,-4.0978794e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9175,1.0,0.0,100000.01,0.000781656,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-7.0161214e-08,-8.285132e-08,1.4168019,-1.4083655e-07,126.66182,420.671,420.671,101.86547,-130.96677,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.000276,2.0311716,1.0,-2.1390023,-124.52282,-43.41289,-377.2581,2.956464e-12,-1.2184242e-13,2.000437,2.000437,2.000276,0.056222353,0.999959,0.999959,1.0,2.0311716,2.000276,-0.00016092406,-4.0978975e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.918,1.0,0.0,100000.01,0.0007857613,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-6.8956886e-08,-7.603317e-08,1.4168019,-1.3841907e-07,114.04958,385.3414,385.3414,101.86547,-119.96767,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.1573493,2.1882513,1.0,20.572773,-134.62234,29.185564,-414.52698,2.7287309e-12,-1.3016113e-13,2.1575103,2.1575103,2.1573493,0.056222335,0.999959,0.999959,1.0,2.1882513,2.1573493,-0.00016092462,-4.0979117e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9185,1.0,0.0,100000.01,0.0007893809,-6.4234486,1.4324463e-07,0.70581496,0.705815,-6.775672e-08,-7.656153e-08,1.4168019,-1.3600994e-07,98.629295,340.52423,340.52423,101.86547,-106.01482,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.3144224,2.3453307,1.0,42.77802,-141.4073,101.06543,-441.58966,2.5709523e-12,-1.4002944e-13,2.3145833,2.3145833,2.3144224,0.056222342,0.999959,0.999959,1.0,2.3453307,2.3144224,-0.00016092502,-4.097922e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.919,1.0,0.0,100000.01,0.00079238747,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-6.652752e-08,-8.786615e-08,1.4168019,-1.3354253e-07,80.780624,287.3229,287.3229,101.86547,-89.451744,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.4714956,2.5024104,1.0,63.930016,-144.71063,170.45694,-457.77985,2.7167758e-12,-1.4755838e-13,2.4716566,2.4716566,2.4714956,0.056222353,0.999959,0.999959,1.0,2.5024104,2.4714956,-0.00016092526,-4.097928e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9195,1.0,0.0,100000.01,0.0007952453,-6.4234486,1.4324463e-07,0.70581496,0.705815,-6.529e-08,-8.36015e-08,1.4168019,-1.3105843e-07,60.943027,227.04732,227.04732,101.86547,-70.68626,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,2.628569,2.65949,1.0,83.50797,-144.451,235.65158,-462.69888,2.6554006e-12,-1.533795e-13,2.6287298,2.6287298,2.628569,0.05622237,0.999959,0.999959,1.0,2.65949,2.628569,-0.00016092538,-4.097931e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.92,1.0,0.0,100000.01,0.0007975748,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-6.4070036e-08,-7.5296015e-08,1.4168019,-1.2860956e-07,39.60494,161.18153,161.18153,101.86547,-50.18037,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.7856421,2.8165696,1.0,101.02985,-140.63478,295.04416,-456.22568,2.6384491e-12,-1.5886862e-13,2.785803,2.785803,2.7856421,0.05622235,0.999959,0.999959,1.0,2.8165696,2.7856421,-0.00016092537,-4.097931e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9205,1.0,0.0,100000.01,0.00079902436,-6.4234486,1.4324463e-07,0.70581496,0.705815,-6.283846e-08,-7.445265e-08,1.4168019,-1.2613738e-07,17.29172,91.34724,91.34724,101.86547,-28.438984,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,2.9427152,2.9736493,1.0,116.06424,-133.35596,347.17236,-438.51962,2.8788603e-12,-1.675606e-13,2.942876,2.942876,2.9427152,0.056222364,0.999959,0.999959,1.0,2.9736493,2.9427152,-0.00016092525,-4.0979277e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.921,1.0,0.0,100000.01,0.0008002099,-6.4234486,1.4324463e-07,0.70581496,0.70581496,-6.160735e-08,-6.454069e-08,1.4168019,-1.2366613e-07,-5.4472423,19.263855,19.263855,101.86547,-5.9973917,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.0997884,3.130729,1.0,128.24098,-122.79374,390.75275,-410.0166,3.0356694e-12,-1.7286561e-13,3.0999494,3.0999494,3.0997884,0.056222368,0.999959,0.999959,1.0,3.130729,3.0997884,-0.00016092503,-4.0979223e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9215,1.0,0.0,100000.01,0.0008005593,-6.4234486,1.468879e-07,0.70581496,0.70581496,-6.037181e-08,-6.5652735e-08,1.4168019,-1.21186e-07,-28.052086,-53.293827,-53.293827,101.86547,16.591864,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.2568617,3.2878087,1.0,137.26025,-109.208176,424.71228,-371.41846,3.0995586e-12,-1.7804507e-13,3.2570226,3.2570226,3.2568617,0.056222357,0.999959,0.999959,1.0,3.2878087,3.2568617,-0.00016092473,-4.0979146e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.922,1.0,0.0,100000.01,0.00080043526,-6.4234486,1.468879e-07,0.70581496,0.705815,-5.91357e-08,-7.316588e-08,1.4168019,-1.18704726e-07,-49.96625,-124.539345,-124.539345,101.86547,38.772606,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.413935,3.444888,1.0,142.90001,-92.93376,448.21484,-323.6755,3.053716e-12,-1.8203127e-13,3.4140959,3.4140959,3.413935,0.056222375,0.999959,0.999959,1.0,3.444888,3.413935,-0.00016092436,-4.0979052e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9225,1.0,0.0,100000.01,0.00079942745,-6.4234486,1.468879e-07,0.70581496,0.705815,-5.7883007e-08,-5.121982e-08,1.4168019,-1.1619016e-07,-70.65018,-192.71855,-192.71855,101.86547,59.99872,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.571008,3.6019678,1.0,145.02138,-74.3712,460.68176,-267.96323,3.2757742e-12,-1.8584251e-13,3.571169,3.571169,3.571008,0.05622236,0.999959,0.999959,1.0,3.6019678,3.571008,-0.00016092393,-4.0978943e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.923,1.0,0.0,100000.01,0.0007984186,-6.4234486,1.468879e-07,0.70581496,0.70581496,-5.661828e-08,-6.132972e-08,1.4168019,-1.1365144e-07,-89.59461,-256.15277,-256.15277,101.86547,79.74758,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,3.7280812,3.7590475,1.0,143.57213,-53.97752,461.80612,-205.65335,3.9487905e-12,-1.9142488e-13,3.7282422,3.7282422,3.7280812,0.056222383,0.999959,0.999959,1.0,3.7590475,3.7280812,-0.00016092343,-4.0978815e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9235,1.0,0.0,100000.01,0.00079665193,-6.4234486,1.468879e-07,0.70581496,0.705815,-5.5319006e-08,-7.060128e-08,1.4168019,-1.1104337e-07,-106.33311,-313.28015,-313.28015,101.86547,97.53295,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,3.8851545,3.9161272,1.0,138.58795,-32.254845,451.56018,-138.28001,4.4423397e-12,-1.9508513e-13,3.8853154,3.8853154,3.8851545,0.056222383,0.999959,0.999959,1.0,3.9161272,3.8851545,-0.00016092291,-4.097868e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.924,1.0,0.0,100000.01,0.00079548976,-6.4234486,1.468879e-07,0.70581496,0.705815,-5.4003433e-08,-6.360519e-08,1.4168019,-1.0840258e-07,-120.45354,-362.69418,-362.69418,101.86547,112.91694,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.0422277,4.073207,1.0,130.19154,-9.738013,430.19626,-67.50206,5.0136935e-12,-1.9948896e-13,4.0423884,4.0423884,4.0422277,0.056222387,0.999959,0.999959,1.0,4.073207,4.0422277,-0.00016092233,-4.0978535e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9245,1.0,0.0,100000.01,0.0007946665,-6.4234486,1.468879e-07,0.70581496,0.70581496,-5.2666223e-08,-6.467986e-08,1.4168019,-1.05718364e-07,-131.60825,-403.17822,-403.17822,101.86547,125.52076,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.199301,4.2302866,1.0,118.58967,13.018581,398.24033,4.937896,5.383897e-12,-2.007262e-13,4.199462,4.199462,4.199301,0.05622237,0.999959,0.999959,1.0,4.2302866,4.199301,-0.00016092173,-4.0978382e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.925,1.0,0.0,100000.01,0.00079377065,-6.4234486,1.468879e-07,0.70581496,0.705815,-5.135045e-08,-5.6512615e-08,1.4168019,-1.0307718e-07,-139.5226,-433.73547,-433.73547,101.86547,135.0341,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.356374,4.387366,1.0,104.06795,35.45464,356.47922,77.25627,5.6234644e-12,-2.0408084e-13,4.356535,4.356535,4.356374,0.056222387,0.999959,0.999959,1.0,4.387366,4.356374,-0.0001609211,-4.0978222e-05,0.0,1.4168019,0.999959,1.0,0.0,0.0,1.0,1.0
1.9255,1.0,0.0,100000.01,0.00079258997,-6.4234486,1.468879e-07,0.70581496,0.705815,-5.003134e-08,-5.940592e-08,1.4168019,-1.0042929e-07,-144.00171,-453.6136,-453.6136,101.86547,141.22272,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.5134473,4.5444455,1.0,86.98395,57.01776,305.9411,147.6725,5.718512e-12,-2.0906002e-13,4.513608,4.513608,4.5134473,0.056222375,0.99995905,0.99995905,1.0,4.5444455,4.5134473,-0.00016092046,-4.097806e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.926,1.0,0.0,100000.01,0.0007909846,-6.4234486,1.468879e-07,0.70581496,0.705815,-4.8700183e-08,-4.708814e-08,1.4168019,-9.775723e-08,-144.93532,-462.32315,-462.32315,101.86547,143.93425,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,4.6705203,4.701525,1.0,67.75828,77.17703,247.87033,214.45284,5.5883674e-12,-2.1202641e-13,4.6706815,4.6706815,4.6705203,0.056222398,0.99995905,0.99995905,1.0,4.701525,4.6705203,-0.0001609198,-4.097789e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9265,1.0,0.0,100000.01,0.0007894293,-6.4234486,1.468879e-07,0.70581496,0.705815,-4.7366225e-08,-6.2671184e-08,1.4168019,-9.5079535e-08,-142.30042,-459.64972,-459.64972,101.86547,143.10194,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.827594,4.858605,1.0,46.86432,95.4361,183.69667,275.95306,4.721209e-12,-2.1228909e-13,4.8277545,4.8277545,4.827594,0.056222383,0.99995905,0.99995905,1.0,4.858605,4.827594,-0.00016091912,-4.097772e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.927,1.0,0.0,100000.01,0.0007872986,-6.4234486,1.468879e-07,0.70581496,0.70581496,-4.600496e-08,-5.4515663e-08,1.4168019,-9.234702e-08,-136.16191,-445.65912,-445.65912,101.86547,138.74626,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,4.984667,5.0156846,1.0,24.816498,111.345406,115.000145,330.65897,3.8410672e-12,-2.1427718e-13,4.9848275,4.9848275,4.984667,0.05622238,0.99995905,0.99995905,1.0,5.0156846,4.984667,-0.00016091845,-4.097755e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9275,1.0,0.0,100000.01,0.00078518444,-6.4234486,1.468879e-07,0.70581496,0.70581496,-4.464882e-08,-4.1359282e-08,1.4168019,-8.962481e-08,-126.670906,-420.69577,-420.69577,101.86547,130.97449,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.14174,5.1727643,1.0,2.1576624,124.513245,43.472176,377.2236,2.988731e-12,-2.1756005e-13,5.141901,5.141901,5.14174,0.056222387,0.99995905,0.99995905,1.0,5.1727643,5.14174,-0.00016091779,-4.097738e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.928,1.0,0.0,100000.01,0.0007830478,-6.4234486,1.468879e-07,0.70581496,0.70581496,-4.329513e-08,-3.554005e-08,1.4168019,-8.690751e-08,-114.06111,-385.3744,-385.3744,101.86547,119.977936,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.2988133,5.329844,1.0,-20.554298,134.6154,-29.126135,414.50052,2.2907058e-12,-2.2156482e-13,5.298974,5.298974,5.2988133,0.05622238,0.99995905,0.99995905,1.0,5.329844,5.2988133,-0.00016091713,-4.097721e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9285,1.0,0.0,100000.01,0.0007807593,-6.4234486,1.468879e-07,0.70581496,0.705815,-4.1940353e-08,-2.9915494e-08,1.4168019,-8.4188024e-08,-98.642975,-340.56454,-340.56454,101.86547,106.027374,0.0,101.87693,327.19638,1.0,-1.0,0.7083069,5.4558864,5.486923,1.0,-42.760185,141.40317,-101.007324,441.57187,2.3009398e-12,-2.2478383e-13,5.4560475,5.4560475,5.4558864,0.056222398,0.99995905,0.99995905,1.0,5.486923,5.4558864,-0.00016091648,-4.0977044e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.929,1.0,0.0,100000.01,0.00077813753,-6.4234486,1.468879e-07,0.70581496,0.70581496,-4.062751e-08,-3.600598e-08,1.4168019,-8.155272e-08,-80.79612,-287.3696,-287.3696,101.86547,89.46628,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.6129594,5.644003,1.0,-63.91326,144.70938,-170.40158,457.77118,2.2743235e-12,-2.2469492e-13,5.6131206,5.6131206,5.6129594,0.056222398,0.99995905,0.99995905,1.0,5.644003,5.6129594,-0.00016091584,-4.097688e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9295,1.0,0.0,100000.01,0.00077506504,-6.4234486,1.468879e-07,0.70581496,0.705815,-3.9284654e-08,-3.7617387e-08,1.4168019,-7.885718e-08,-60.95996,-227.09921,-227.09921,101.86547,70.7024,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.770033,5.8010826,1.0,-83.49271,144.45267,-235.60033,462.69952,2.331782e-12,-2.2466874e-13,5.7701936,5.7701936,5.770033,0.05622239,0.99995905,0.99995905,1.0,5.8010826,5.770033,-0.00016091521,-4.0976724e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.93,1.0,0.0,100000.01,0.0007719035,-6.4234486,1.468879e-07,0.70581496,0.70581496,-3.7976882e-08,-3.8013614e-08,1.4168019,-7.623205e-08,-39.62289,-161.23735,-161.23735,101.86547,50.197746,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,5.927106,5.9581623,1.0,-101.01646,140.63934,-294.9983,456.23563,2.7182276e-12,-2.1753397e-13,5.927267,5.927267,5.927106,0.05622239,0.99995905,0.99995905,1.0,5.9581623,5.927106,-0.00016091457,-4.097656e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9305,1.0,0.0,100000.01,0.00076808414,-6.4234486,1.468879e-07,0.70581496,0.70581496,-3.6664524e-08,-2.7667927e-08,1.4168019,-7.359771e-08,-17.310247,-91.40561,-91.40561,101.86547,28.457155,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.0841794,6.115242,1.0,-116.05305,133.3633,-347.133,438.5386,3.6790154e-12,-2.0388224e-13,6.08434,6.08434,6.0841794,0.0562224,0.99995905,0.99995905,1.0,6.115242,6.0841794,-0.00016091383,-4.0976367e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.931,1.0,0.0,100000.01,0.00076426606,-6.4234486,1.468879e-07,0.70581496,0.70581496,-3.5333496e-08,-3.1155768e-08,1.4168019,-7.09259e-08,5.428593,-19.323347,-19.323347,101.86547,6.0159116,0.0,101.87693,327.19638,1.0,-1.0,0.70830685,6.2412524,6.2723217,1.0,-128.23227,122.803665,-390.72086,410.0442,4.260866e-12,-1.9533142e-13,6.241413,6.241413,6.2412524,0.05622242,0.99995905,0.99995905,1.0,6.2723217,6.2412524,-0.00016091297,-4.097615e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9315,1.0,0.0,100000.01,0.0007602259,-6.4234486,1.468879e-07,0.70581496,0.70581496,-3.4010654e-08,-2.4404896e-08,1.4168019,-6.827052e-08,28.033775,53.23468,53.23468,101.86547,-16.573452,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.11514028,0.14621593,1.0,-137.25423,109.22045,-424.68863,371.45395,5.0215192e-12,-1.9041897e-13,0.1153012,0.1153012,0.11514028,0.056222405,0.99995905,0.99995905,1.0,0.14621593,0.11514028,-0.00016091202,-4.0975912e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.932,1.0,0.0,100000.01,0.0007561005,-6.4234486,1.468879e-07,0.70581496,0.70581496,-3.268599e-08,-2.7592627e-08,1.4168019,-6.561149e-08,49.94873,124.482,124.482,101.86547,-38.754753,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.2722135,0.30329555,1.0,-142.89682,92.94809,-448.20004,323.71805,5.5862654e-12,-1.8684278e-13,0.2723744,0.2723744,0.2722135,0.05622241,0.99995905,0.99995905,1.0,0.30329555,0.2722135,-0.00016091102,-4.0975654e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9325,1.0,0.0,100000.01,0.00075221044,-6.4234486,1.468879e-07,0.70581496,0.70581496,-3.1346207e-08,-2.0835204e-08,1.4168019,-6.2922105e-08,70.63388,192.66441,192.66441,101.86547,-59.981865,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.4292867,0.4603752,1.0,-145.0211,74.38722,-460.67618,268.01178,4.9414557e-12,-1.852153e-13,0.4294476,0.4294476,0.4292867,0.0562224,0.99995905,0.99995905,1.0,0.4603752,0.4292867,-0.00016090994,-4.097538e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.933,1.0,0.0,100000.01,0.0007483651,-6.4234486,1.468879e-07,0.70581496,0.705815,-2.9995988e-08,-2.3083725e-08,1.4168019,-6.0211775e-08,89.57993,256.10318,256.10318,101.86547,-79.73214,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.58635986,0.6174548,1.0,-143.57477,53.994843,-461.80984,205.70668,3.664214e-12,-1.8444468e-13,0.5865208,0.5865208,0.58635986,0.056222405,0.99995905,0.99995905,1.0,0.6174548,0.58635986,-0.00016090884,-4.0975097e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9335,1.0,0.0,100000.01,0.0007445713,-6.4234486,1.468879e-07,0.70581496,0.705815,-2.8637865e-08,-2.2940148e-08,1.4168019,-5.748558e-08,106.32041,313.23633,313.23633,101.86547,-97.51931,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.74343306,0.77453446,1.0,-138.59344,32.27304,-451.57318,138.33684,2.8283938e-12,-1.8386804e-13,0.743594,0.743594,0.74343306,0.056222413,0.99995905,0.99995905,1.0,0.77453446,0.74343306,-0.00016090769,-4.0974806e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.934,1.0,0.0,100000.01,0.000740568,-6.4234486,1.468879e-07,0.70581496,0.70581496,-2.7278903e-08,-2.2049816e-08,1.4168019,-5.4757695e-08,120.44314,362.65723,362.65723,101.86547,-112.905426,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.90050626,0.9316141,1.0,-130.19977,9.756633,-430.21817,67.56096,2.3948898e-12,-1.6748034e-13,0.9006672,0.9006672,0.90050626,0.056222413,0.99995905,0.99995905,1.0,0.9316141,0.90050626,-0.00016090651,-4.0974508e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9345,1.0,0.0,100000.01,0.00073671504,-6.4234486,1.468879e-07,0.70581496,0.70581496,-2.5896457e-08,-2.2370509e-08,1.4168019,-5.1982674e-08,131.6004,403.149,403.149,101.86547,-125.511665,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0575795,1.0886937,1.0,-118.60041,-12.999994,-398.27063,-4.8783574,1.9183212e-12,3.3001404e-13,1.0577403,1.0577403,1.0575795,0.056222405,0.99995905,0.99995905,1.0,1.0886937,1.0575795,-0.00016090533,-4.0974206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.935,1.0,0.0,100000.01,0.0007325837,-6.4234486,1.468879e-07,0.70581496,0.705815,-2.452754e-08,-1.8571011e-08,1.4168019,-4.9234814e-08,139.51749,433.71472,433.71472,101.86547,-135.02763,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2146527,1.2457733,1.0,-104.08095,-35.436546,-356.51715,-77.19756,1.2750216e-12,1.1703439e-12,1.2148136,1.2148136,1.2146527,0.05622241,0.99995905,0.99995905,1.0,1.2457733,1.2146527,-0.00016090414,-4.09739e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9355,1.0,0.0,100000.01,0.000728639,-6.4234486,1.468879e-07,0.70581496,0.70581496,-2.3152873e-08,-6.1446896e-09,1.4168019,-4.6475403e-08,143.99948,453.60184,453.60184,101.86547,-141.21906,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3717259,1.402853,1.0,-86.99888,-57.000603,-305.98578,-147.61607,4.9403233e-13,1.7968522e-12,1.3718867,1.3718867,1.3717259,0.056222413,0.99995905,0.99995905,1.0,1.402853,1.3717259,-0.00016090294,-4.09736e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.936,1.0,0.0,100000.01,0.0007243446,-6.4234486,1.468879e-07,0.70581496,0.70581496,-2.1793099e-08,-2.0952816e-08,1.4168019,-4.374589e-08,144.936,462.32068,462.32068,101.86547,-143.93349,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.528799,1.5599326,1.0,-67.77478,-77.16123,-247.92061,-214.40007,-7.820259e-16,2.043827e-12,1.52896,1.52896,1.528799,0.056222424,0.99995905,0.99995905,1.0,1.5599326,1.528799,-0.00016090176,-4.0973297e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9365,1.0,0.0,100000.01,0.00071971293,-6.4234486,1.468879e-07,0.70581496,0.70581496,-2.0438112e-08,-5.232493e-09,1.4168019,-4.1025984e-08,142.30403,459.65656,459.65656,101.86547,-143.10406,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.6858723,1.7170123,1.0,-46.88198,-95.42205,-183.75131,-275.90527,-4.230859e-13,2.1996727e-12,1.6860331,1.6860331,1.6858723,0.056222424,0.99995905,0.99995905,1.0,1.7170123,1.6858723,-0.00016090058,-4.0973e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.937,1.0,0.0,100000.01,0.00071495166,-6.4234486,1.468879e-07,0.70581496,0.705815,-1.9079975e-08,-1.2419865e-08,1.4168019,-3.8299763e-08,136.16833,445.6751,445.6751,101.86547,-138.75125,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8429455,1.8740919,1.0,-24.834885,-111.33345,-115.057816,-330.6173,-8.7084956e-13,2.2910866e-12,1.8431064,1.8431064,1.8429455,0.05622242,0.99995905,0.99995905,1.0,1.8740919,1.8429455,-0.00016089944,-4.0972707e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9375,1.0,0.0,100000.01,0.0007100107,-6.4234486,1.468879e-07,0.70581496,0.70581496,-1.7734255e-08,-7.664906e-09,1.4168019,-3.5598458e-08,126.68,420.72058,420.72058,101.86548,-130.9822,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.0000186,2.0311716,1.0,-2.176321,-124.50368,-43.531452,-377.18912,-1.3971103e-12,2.3387787e-12,2.0001795,2.0001795,2.0000186,0.05622242,0.99995905,0.99995905,1.0,2.0311716,2.0000186,-0.00016089824,-4.09724e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.938,1.0,0.0,100000.01,0.0007047941,-6.4234486,1.468879e-07,0.70581496,0.70581496,-1.6394175e-08,-3.1646215e-09,1.4168019,-3.290848e-08,114.07263,385.40732,385.40732,101.86548,-119.98819,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1570919,2.1882513,1.0,20.535826,-134.60846,29.066715,-414.47406,-1.5700834e-12,2.3594648e-12,2.1572528,2.1572528,2.1570919,0.056222424,0.99995905,0.99995905,1.0,2.1882513,2.1570919,-0.00016089695,-4.0972074e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9385,1.0,0.0,100000.01,0.000699226,-6.4234486,1.468879e-07,0.70581496,0.705815,-1.5077969e-08,-4.00445e-09,1.4168019,-3.0266424e-08,98.656654,340.60486,340.60486,101.86548,-106.03992,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.314165,2.3453307,1.0,42.742355,-141.399,100.94922,-441.55408,2.246865e-12,2.39875e-12,2.314326,2.314326,2.314165,0.05622242,0.99995905,0.99995905,1.0,2.3453307,2.314165,-0.0001608956,-4.0971725e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.939,1.0,0.0,100000.01,0.00069323124,-6.4234486,1.468879e-07,0.70581496,0.705815,-1.3772191e-08,8.8353247e-10,1.4168019,-2.7645301e-08,80.811615,287.41626,287.41626,101.86548,-89.480804,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4712384,2.5024104,1.0,63.89651,-144.70813,170.34622,-457.76248,8.165297e-12,2.433044e-12,2.471399,2.471399,2.4712384,0.056222435,0.99995905,0.99995905,1.0,2.5024104,2.4712384,-0.00016089415,-4.097136e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9395,1.0,0.0,100000.01,0.00068658555,-6.4234486,1.468879e-07,0.70581496,0.70581496,-1.2490878e-08,-6.400636e-09,1.4168019,-2.5073284e-08,60.97689,227.15108,227.15108,101.86548,-70.71855,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.6283114,2.65949,1.0,83.47745,-144.45435,235.54909,-462.70016,1.32677576e-11,2.4378381e-12,2.6284723,2.6284723,2.6283114,0.056222428,0.99995905,0.99995905,1.0,2.65949,2.6283114,-0.00016089267,-4.0970983e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.94,1.0,0.0,100000.01,0.00067922304,-6.4234486,1.468879e-07,0.70581496,0.705815,-1.1195351e-08,1.4537594e-08,1.4168019,-2.2472738e-08,39.64084,161.29315,161.29315,101.86548,-50.21512,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7853847,2.8165696,1.0,101.00307,-140.6439,294.95242,-456.24557,1.7666818e-11,2.4235908e-12,2.7855456,2.7855456,2.7853847,0.05622243,0.99995905,0.99995905,1.0,2.8165696,2.7853847,-0.00016089114,-4.0970594e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9405,1.0,0.0,100000.01,0.0006718133,-6.4234486,1.468879e-07,0.70581496,0.705815,-9.890573e-09,3.7390357e-09,1.4168019,-1.985362e-08,17.328773,91.463974,91.463974,101.86548,-28.475323,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.942458,2.9736493,1.0,116.041855,-133.37064,347.09363,-438.55762,2.1572213e-11,2.3952435e-12,2.9426188,2.9426188,2.942458,0.056222428,0.99995905,0.99995905,1.0,2.9736493,2.942458,-0.0001608896,-4.09702e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.941,1.0,0.0,100000.01,0.000664554,-6.4234486,1.468879e-07,0.70581496,0.705815,-8.59327e-09,8.6346885e-09,1.4168019,-1.7249508e-08,-5.4099474,19.382832,19.382832,101.86548,-6.0344286,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0995312,3.130729,1.0,128.22354,-122.81359,390.68896,-410.07178,2.5074859e-11,2.3584186e-12,3.0996919,3.0996919,3.0995312,0.056222443,0.99995905,0.99995905,1.0,3.130729,3.0995312,-0.00016088803,-4.09698e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9415,1.0,0.0,100000.01,0.0006573595,-6.4234486,2.0970066e-07,0.70581496,0.705815,-7.2965682e-09,1.2620465e-08,1.4168019,-1.4646603e-08,-28.015469,-53.17554,-53.17554,101.86548,16.55504,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.2566042,3.2878087,1.0,137.2482,-109.23273,424.665,-371.48947,2.8028206e-11,2.313802e-12,3.2567651,3.2567651,3.2566042,0.056222446,0.99995905,0.99995905,1.0,3.2878087,3.2566042,-0.00016088645,-4.09694e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.942,1.0,0.0,100000.01,0.00065041735,-6.4234486,2.0970066e-07,0.70581496,0.705815,-5.99456e-09,1.0542172e-09,1.4168019,-1.2033046e-08,-49.931213,-124.42466,-124.42466,101.86548,38.736904,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4136775,3.444888,1.0,142.89362,-92.96241,448.18524,-323.7606,3.034035e-11,2.2679525e-12,3.4138384,3.4138384,3.4136775,0.056222443,0.99995905,0.99995905,1.0,3.444888,3.4136775,-0.00016088488,-4.0969e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9425,1.0,0.0,100000.01,0.0006437501,-6.4234486,2.0970066e-07,0.70581496,0.70581496,-4.68529e-09,1.7294221e-08,1.4168019,-9.4049115e-09,-70.617584,-192.61028,-192.61028,101.86548,59.965015,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.5707507,3.6019678,1.0,145.02083,-74.40324,460.67056,-268.0603,3.2276543e-11,2.2148852e-12,3.5709116,3.5709116,3.5707507,0.05622245,0.99995905,0.99995905,1.0,3.6019678,3.5707507,-0.00016088333,-4.0968604e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.943,1.0,0.0,100000.01,0.00063679897,-6.4234486,2.0970066e-07,0.70581496,0.70581496,-3.394546e-09,2.1491342e-08,1.4168019,-6.813966e-09,-89.56526,-256.0536,-256.0536,101.86548,79.716705,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.727824,3.7590475,1.0,143.57742,-54.012157,461.8136,-205.76001,3.3700855e-11,2.1622107e-12,3.7279847,3.7279847,3.727824,0.056222454,0.99995905,0.99995905,1.0,3.7590475,3.727824,-0.0001608818,-4.0968214e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9435,1.0,0.0,100000.01,0.00063029595,-6.4234486,2.0970066e-07,0.70581496,0.705815,-2.1095587e-09,6.8711867e-09,1.4168019,-4.2345754e-09,-106.30772,-313.1925,-313.1925,101.86548,97.50567,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.884897,3.9161272,1.0,138.59895,-32.29123,451.58615,-138.39365,3.5030936e-11,2.1108178e-12,3.885058,3.885058,3.884897,0.056222435,0.99995905,0.99995905,1.0,3.9161272,3.884897,-0.0001608803,-4.0967832e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.944,1.0,0.0,100000.01,0.0006238231,-6.4234486,2.0970066e-07,0.70581496,0.70581496,-8.215011e-10,1.36864635e-08,1.4168019,-1.6490218e-09,-120.43275,-362.62024,-362.62024,101.86548,112.89391,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.0419703,4.073207,1.0,130.208,-9.775249,430.24008,-67.61986,3.6504934e-11,2.0604378e-12,4.042131,4.042131,4.0419703,0.05622245,0.99995905,0.99995905,1.0,4.073207,4.0419703,-0.00016087876,-4.096744e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9445,1.0,0.0,100000.01,0.0006169799,-6.4234486,2.0970066e-07,0.70581496,0.70581496,4.3924728e-10,1.8602257e-10,1.4168019,8.817132e-10,-131.59256,-403.11978,-403.11978,101.86548,125.50256,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.1990433,4.2302866,1.0,118.611145,12.981412,398.30093,4.818828,3.739148e-11,2.1115332e-12,4.1992044,4.1992044,4.1990433,0.05622245,0.99995905,0.99995905,1.0,4.2302866,4.1990433,-0.00016087713,-4.0967025e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.945,1.0,0.0,100000.01,0.00060995,-6.4234486,2.0970066e-07,0.70581496,0.70581496,1.704395e-09,1.147919e-08,1.4168019,3.421279e-09,-139.51239,-433.69397,-433.69397,101.86548,135.02118,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.356117,4.387366,1.0,104.09394,35.418453,356.5551,77.13886,3.819148e-11,2.4208647e-12,4.3562775,4.3562775,4.356117,0.056222443,0.99995905,0.99995905,1.0,4.387366,4.356117,-0.00016087542,-4.0966588e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9455,1.0,0.0,100000.01,0.00060288806,-6.4234486,2.0970066e-07,0.70581496,0.705815,2.9486167e-09,9.494376e-09,1.4168019,5.9188396e-09,-143.99725,-453.59006,-453.59006,101.86548,141.2154,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.51319,4.5444455,1.0,87.0138,56.983444,306.03043,147.55965,3.8923607e-11,2.6402064e-12,4.513351,4.513351,4.51319,0.056222454,0.99995905,0.99995905,1.0,4.5444455,4.51319,-0.00016087366,-4.096614e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.946,1.0,0.0,100000.01,0.0005956353,-6.4234486,2.0970066e-07,0.70581496,0.70581496,4.216198e-09,3.0177358e-08,1.4168019,8.4632905e-09,-144.9367,-462.31818,-462.31818,101.86548,143.93271,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.6702633,4.701525,1.0,67.791275,77.14543,247.97087,214.3473,3.9392767e-11,2.7650568e-12,4.670424,4.670424,4.6702633,0.05622245,0.99995905,0.99995905,1.0,4.701525,4.6702633,-0.00016087186,-4.0965682e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9465,1.0,0.0,100000.01,0.0005879684,-6.4234486,2.0970066e-07,0.70581496,0.705815,5.4401244e-09,2.7076814e-08,1.4168019,1.0920112e-08,-142.30763,-459.66342,-459.66342,101.86548,143.1062,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.8273363,4.858605,1.0,46.899635,95.408,183.80594,275.85748,3.9494127e-11,2.840293e-12,4.827497,4.827497,4.8273363,0.056222454,0.99995905,0.99995905,1.0,4.858605,4.8273363,-0.00016087004,-4.0965217e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.947,1.0,0.0,100000.01,0.0005804242,-6.4234486,2.0970066e-07,0.70581496,0.70581496,6.6775843e-09,1.8089427e-08,1.4168019,1.3404099e-08,-136.17476,-445.69113,-445.69113,101.86548,138.75624,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.9844093,5.0156846,1.0,24.853266,111.321495,115.11548,330.57565,3.9281637e-11,2.8692792e-12,4.9845705,4.9845705,4.9844093,0.05622246,0.99995905,0.99995905,1.0,5.0156846,4.9844093,-0.00016086819,-4.096475e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9475,1.0,0.0,100000.0,0.00057238276,-6.4234486,2.0970066e-07,0.70581496,0.705815,7.8849265e-09,2.1691061e-08,1.4168019,1.582763e-08,-126.68908,-420.74536,-420.74536,101.86548,130.98991,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.141483,5.1727643,1.0,2.1949754,124.49411,43.590717,377.15463,3.8920697e-11,2.9222102e-12,5.1416435,5.1416435,5.141483,0.05622247,0.99995905,0.99995905,1.0,5.1727643,5.141483,-0.00016086636,-4.096428e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.948,1.0,0.0,100000.0,0.00056375365,-6.4234486,2.0970066e-07,0.70581496,0.70581496,9.062905e-09,3.22605e-08,1.4168019,1.819222e-08,-114.08415,-385.44028,-385.44028,101.86548,119.99844,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.298556,5.329844,1.0,-20.517359,134.60152,-29.007301,414.44757,3.8197705e-11,2.89734e-12,5.2987165,5.2987165,5.298556,0.056222472,0.99995905,0.99995905,1.0,5.329844,5.298556,-0.00016086454,-4.0963816e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9485,1.0,0.0,100000.0,0.0005547174,-6.4234486,2.0970066e-07,0.70581496,0.70581496,1.0230005e-08,2.1831868e-08,1.4168019,2.0534971e-08,-98.67033,-340.64514,-340.64514,101.86548,106.05246,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.455629,5.486923,1.0,-42.724525,141.39485,-100.89113,441.5363,3.7437924e-11,2.543105e-12,5.45579,5.45579,5.455629,0.056222457,0.99995905,0.99995905,1.0,5.486923,5.455629,-0.00016086274,-4.0963358e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.949,1.0,0.0,100000.0,0.0005457263,-6.4234486,2.0970066e-07,0.70581496,0.70581496,1.1409664e-08,2.1591356e-08,1.4168019,2.2902935e-08,-80.82711,-287.4629,-287.4629,101.86548,89.49532,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.6127024,5.644003,1.0,-63.87976,144.70686,-170.29088,457.75378,3.695681e-11,2.280229e-12,5.612863,5.612863,5.6127024,0.05622245,0.99995905,0.99995905,1.0,5.644003,5.6127024,-0.00016086096,-4.0962906e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9495,1.0,0.0,100000.0,0.0005367388,-6.4234486,2.0970066e-07,0.70581496,0.70581496,1.2576404e-08,2.5290806e-08,1.4168019,2.5244963e-08,-60.99382,-227.20294,-227.20294,101.86548,70.734695,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.7697754,5.8010826,1.0,-83.4622,144.45601,-235.49785,462.70078,3.6666e-11,1.8250455e-12,5.7699366,5.7699366,5.7697754,0.05622247,0.99995905,0.99995905,1.0,5.8010826,5.7697754,-0.00016085921,-4.0962463e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.95,1.0,0.0,100000.0,0.00052749366,-6.4234486,2.0970066e-07,0.70581496,0.70581496,1.3732689e-08,3.527148e-08,1.4168019,2.7566005e-08,-39.658783,-161.34894,-161.34894,101.86548,50.232487,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.926849,5.9581623,1.0,-100.98968,140.64847,-294.90656,456.2555,3.6125047e-11,9.673484e-13,5.9270096,5.9270096,5.926849,0.05622246,0.99995905,0.99995905,1.0,5.9581623,5.926849,-0.00016085744,-4.0962008e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9505,1.0,0.0,100000.0,0.00051890465,-6.4234486,2.0970066e-07,0.70581496,0.70581496,1.4885738e-08,3.1756247e-08,1.4168019,2.9880553e-08,-17.347296,-91.52232,-91.52232,101.86548,28.493488,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.083922,6.115242,1.0,-116.03066,133.37796,-347.05426,438.5766,3.5364243e-11,3.6821273e-13,6.0840826,6.0840826,6.083922,0.056222465,0.99995905,0.99995905,1.0,6.115242,6.083922,-0.00016085558,-4.0961535e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.951,1.0,0.0,100000.0,0.0005105536,-6.4234486,2.0970066e-07,0.70581496,0.70581496,1.606027e-08,3.462978e-08,1.4168019,3.2238223e-08,5.391304,-19.442305,-19.442305,101.86548,6.0529428,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.240995,6.2723217,1.0,-128.21483,122.82352,-390.65704,410.09937,3.446673e-11,-6.5340935e-14,6.241156,6.241156,6.240995,0.05622248,0.99995905,0.99995905,1.0,6.2723217,6.240995,-0.00016085365,-4.0961047e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9515,1.0,0.0,100000.0,0.0005023952,-6.4234486,2.0970066e-07,0.70581496,0.70581496,1.7209814e-08,2.9377986e-08,1.4168019,3.4545735e-08,27.997164,53.11641,53.11641,101.86548,-16.536634,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.114882976,0.14621593,1.0,-137.24217,109.245,-424.64136,371.52493,3.347739e-11,-3.7957628e-13,0.115043834,0.115043834,0.114882976,0.056222476,0.99995905,0.99995905,1.0,0.14621593,0.114882976,-0.00016085169,-4.0960545e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.952,1.0,0.0,100000.0,0.0004945267,-6.4234486,2.0970066e-07,0.70581496,0.705815,1.833502e-08,3.7804988e-08,1.4168019,3.6804394e-08,49.913696,124.367325,124.367325,101.86548,-38.719055,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.27195618,0.30329555,1.0,-142.89043,92.97673,-448.17044,323.8031,3.3276937e-11,-6.5106807e-13,0.27211702,0.27211702,0.27195618,0.05622247,0.99995905,0.99995905,1.0,0.30329555,0.27195618,-0.0001608497,-4.0960036e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9525,1.0,0.0,100000.0,0.00048618097,-6.4234486,2.0970066e-07,0.70581496,0.705815,1.9459995e-08,4.4900318e-08,1.4168019,3.9062584e-08,70.60129,192.55615,192.55615,101.86548,-59.948166,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.42902938,0.4603752,1.0,-145.02054,74.41925,-460.66498,268.10883,3.407957e-11,-8.535626e-13,0.42919022,0.42919022,0.42902938,0.05622247,0.99995905,0.99995905,1.0,0.4603752,0.42902938,-0.00016084769,-4.0959527e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.953,1.0,0.0,100000.0,0.0004775744,-6.4234486,2.0970066e-07,0.70581496,0.70581496,2.0579673e-08,2.3305343e-08,1.4168019,4.1310145e-08,89.55058,256.004,256.004,101.86548,-79.70127,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.5861026,0.6174548,1.0,-143.58006,54.029472,-461.81732,205.81332,3.433407e-11,-9.936402e-13,0.5862634,0.5862634,0.5861026,0.05622246,0.99995905,0.99995905,1.0,0.6174548,0.5861026,-0.00016084567,-4.0959014e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9535,1.0,0.0,100000.0,0.00046929473,-6.4234486,2.0970066e-07,0.70581496,0.705815,2.1712875e-08,3.8303906e-08,1.4168019,4.358485e-08,106.29503,313.14868,313.14868,101.86548,-97.49203,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.7431758,0.77453446,1.0,-138.60445,32.309418,-451.59915,138.45045,3.4132763e-11,-1.0904217e-12,0.7433366,0.7433366,0.7431758,0.056222465,0.99995905,0.99995905,1.0,0.77453446,0.7431758,-0.00016084367,-4.0958505e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.954,1.0,0.0,100000.0,0.0004606738,-6.4234486,2.0970066e-07,0.70581496,0.70581496,2.2803166e-08,3.9438454e-08,1.4168019,4.5773422e-08,120.42235,362.58325,362.58325,101.86548,-112.88241,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.900249,0.9316141,1.0,-130.21622,9.79386,-430.262,67.67874,3.479939e-11,-1.1543736e-12,0.9004098,0.9004098,0.900249,0.056222465,0.99995905,0.99995905,1.0,0.9316141,0.900249,-0.0001608417,-4.0958003e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9545,1.0,0.0,100000.0,0.00045189928,-6.4234486,2.0970066e-07,0.70581496,0.705815,2.3897885e-08,3.765779e-08,1.4168019,4.7970886e-08,131.58472,403.09055,403.09055,101.86548,-125.49347,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0573221,1.0886937,1.0,-118.62188,-12.962832,-398.33124,-4.75931,3.9285325e-11,-1.1962746e-12,1.0574831,1.0574831,1.0573221,0.056222484,0.99995905,0.99995905,1.0,1.0886937,1.0573221,-0.00016083976,-4.0957508e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.955,1.0,0.0,100000.0,0.0004434319,-6.4234486,2.0970066e-07,0.70581496,0.705815,2.4967948e-08,4.856776e-08,1.4168019,5.011885e-08,139.5073,433.67322,433.67322,101.86548,-135.01472,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2143954,1.2457733,1.0,-104.10693,-35.400364,-356.59305,-77.08018,4.3666258e-11,-1.2228546e-12,1.2145562,1.2145562,1.2143954,0.05622247,0.99995905,0.99995905,1.0,1.2457733,1.2143954,-0.00016083782,-4.0957017e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9555,1.0,0.0,100000.0,0.00043457918,-6.4234486,2.0970066e-07,0.70581496,0.705815,2.6041088e-08,5.1544927e-08,1.4168019,5.2272995e-08,143.99503,453.5783,453.5783,101.86548,-141.21173,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.3714685,1.402853,1.0,-87.02873,-56.966293,-306.07507,-147.50323,4.758354e-11,-1.2373639e-12,1.3716295,1.3716295,1.3714685,0.056222476,0.99995905,0.99995905,1.0,1.402853,1.3714685,-0.00016083583,-4.0956507e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.956,1.0,0.0,100000.0,0.0004254672,-6.4234486,2.0970066e-07,0.70581496,0.70581496,2.7072296e-08,3.6292136e-08,1.4168019,5.434297e-08,144.93741,462.31567,462.31567,101.86548,-143.93193,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.5285418,1.5599326,1.0,-67.80776,-77.12964,-248.02112,-214.29456,5.1393483e-11,-1.2429993e-12,1.5287026,1.5287026,1.5285418,0.0562225,0.99995905,0.99995905,1.0,1.5599326,1.5285418,-0.00016083375,-4.095598e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9565,1.0,0.0,100000.0,0.00041636475,-6.4234486,2.0970066e-07,0.70581496,0.70581496,2.810221e-08,5.3471986e-08,1.4168019,5.6410343e-08,142.31123,459.67026,459.67026,101.86548,-143.10832,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6856151,1.7170123,1.0,-46.917286,-95.39394,-183.86057,-275.8097,5.4188844e-11,-1.2420735e-12,1.6857759,1.6857759,1.6856151,0.056222476,0.99995905,0.99995905,1.0,1.7170123,1.6856151,-0.00016083162,-4.0955438e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.957,1.0,0.0,100000.0,0.00040683072,-6.4234486,2.0970066e-07,0.70581496,0.705815,2.9096412e-08,5.356441e-08,1.4168019,5.8406034e-08,136.18118,445.70712,445.70712,101.86548,-138.76122,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.8426882,1.8740919,1.0,-24.871643,-111.30953,-115.17313,-330.534,5.655762e-11,-1.2385642e-12,1.842849,1.842849,1.8426882,0.056222472,0.99995905,0.99995905,1.0,1.8740919,1.8426882,-0.00016082947,-4.095489e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9575,1.0,0.0,100000.0,0.00039680567,-6.4234486,2.0970066e-07,0.70581496,0.70581496,3.00771e-08,4.3327994e-08,1.4168019,6.0374596e-08,126.69816,420.7701,420.7701,101.86548,-130.99762,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.9997615,2.0311716,1.0,-2.213626,-124.484535,-43.64997,-377.12015,5.7900088e-11,-1.233078e-12,1.9999223,1.9999223,1.9997615,0.05622249,0.99995905,0.99995905,1.0,2.0311716,1.9997615,-0.00016082729,-4.095433e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.958,1.0,0.0,100000.0,0.00038630396,-6.4234486,2.0970066e-07,0.70581496,0.705815,3.105251e-08,5.6671265e-08,1.4168019,6.233257e-08,114.09567,385.4732,385.4732,101.86548,-120.0087,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1568346,2.1882513,1.0,20.498892,-134.59456,28.9479,-414.4211,5.8642285e-11,-1.2226218e-12,2.1569955,2.1569955,2.1568346,0.056222476,0.99995905,0.99995905,1.0,2.1882513,2.1568346,-0.0001608251,-4.0953775e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9585,1.0,0.0,100000.0,0.00037577585,-6.4234486,2.0970066e-07,0.70581496,0.70581496,3.2012252e-08,6.19285e-08,1.4168019,6.4259076e-08,98.684,340.68542,340.68542,101.86548,-106.064995,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.3139079,2.3453307,1.0,42.706703,-141.3907,100.83304,-441.51846,5.911523e-11,-1.2109178e-12,2.3140686,2.3140686,2.3139079,0.056222495,0.99995905,0.99995905,1.0,2.3453307,2.3139079,-0.00016082294,-4.0953222e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.959,1.0,0.0,100000.0,0.00036520307,-6.4234486,2.0970066e-07,0.70581496,0.705815,3.2978306e-08,5.69854e-08,1.4168019,6.619827e-08,80.8426,287.50952,287.50952,101.86548,-89.50984,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4709811,2.5024104,1.0,63.863014,-144.70561,170.23553,-457.74506,5.925902e-11,-1.1975229e-12,2.4711418,2.4711418,2.4709811,0.056222476,0.99995905,0.99995905,1.0,2.5024104,2.4709811,-0.00016082078,-4.0952676e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9595,1.0,0.0,100000.0,0.00035495972,-6.4234486,2.0970066e-07,0.70581496,0.705815,3.3935958e-08,5.461638e-08,1.4168019,6.8120585e-08,61.010742,227.25478,227.25478,101.86548,-70.75083,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.6280541,2.65949,1.0,83.44694,-144.45769,235.44661,-462.7014,5.902267e-11,-1.1866549e-12,2.628215,2.628215,2.6280541,0.056222484,0.99995905,0.99995905,1.0,2.65949,2.6280541,-0.00016081866,-4.0952134e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.96,1.0,0.0,100000.0,0.00034467457,-6.4234486,2.0970066e-07,0.70581496,0.705815,3.4891723e-08,4.71252e-08,1.4168019,7.0039114e-08,39.676723,161.40472,161.40472,101.86548,-50.249847,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7851274,2.8165696,1.0,100.97629,-140.65302,294.8607,-456.2654,5.813469e-11,-1.1743503e-12,2.7852883,2.7852883,2.7851274,0.056222487,0.99995905,0.99995905,1.0,2.8165696,2.7851274,-0.00016081658,-4.0951607e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9605,1.0,0.0,100000.0,0.0003346268,-6.4234486,2.0970066e-07,0.70581496,0.70581496,3.5833878e-08,6.442769e-08,1.4168019,7.193033e-08,17.365814,91.58066,91.58066,101.86548,-28.511648,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9422007,2.9736493,1.0,116.01947,-133.38528,347.0149,-438.59555,5.6544103e-11,-1.1617521e-12,2.9423614,2.9423614,2.9422007,0.056222487,0.99995905,0.99995905,1.0,2.9736493,2.9422007,-0.00016081454,-4.0951087e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
