Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.961,1.0,0.0,100000.0,0.00032505585,-6.4234486,2.0970066e-07,0.70581496,0.70581496,3.6776914e-08,5.2050634e-08,1.4168019,7.382331e-08,-5.372665,19.501766,19.501766,101.86548,-6.0714526,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.099274,3.130729,1.0,128.2061,-122.833435,390.62515,-410.12692,5.482031e-11,-1.1501829e-12,3.0994346,3.0994346,3.099274,0.05622249,0.99995905,0.99995905,1.0,3.130729,3.099274,-0.00016081243,-4.095055e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9615,1.0,0.0,100000.0,0.00031583835,-6.4234486,2.986286e-08,0.70581496,0.705815,3.769699e-08,5.409458e-08,1.4168019,7.567021e-08,-27.978863,-53.05729,-53.05729,101.86548,16.51823,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.256347,3.2878087,1.0,137.23613,-109.25727,424.6177,-371.56042,5.295734e-11,-1.1357683e-12,3.2565079,3.2565079,3.256347,0.056222487,0.99995905,0.99995905,1.0,3.2878087,3.256347,-0.00016081026,-4.0949995e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.962,1.0,0.0,100000.0,0.00030687853,-6.4234486,2.986286e-08,0.70581496,0.705815,3.861618e-08,6.2264384e-08,1.4168019,7.7515324e-08,-49.896183,-124.31,-124.31,101.86548,38.70121,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4134202,3.444888,1.0,142.88722,-92.99104,448.1556,-323.8456,5.1183432e-11,-1.1194458e-12,3.4135811,3.4135811,3.4134202,0.05622249,0.99995905,0.99995905,1.0,3.444888,3.4134202,-0.00016080805,-4.094943e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9625,1.0,0.0,100000.0,0.0002976896,-6.4234486,2.986286e-08,0.70581496,0.70581496,3.9489986e-08,6.3736735e-08,1.4168019,7.926934e-08,-70.58499,-192.50204,-192.50204,101.86548,59.93132,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.5704935,3.6019678,1.0,145.02025,-74.43526,460.65936,-268.15732,4.9629034e-11,-1.1059677e-12,3.5706542,3.5706542,3.5704935,0.056222484,0.99995905,0.99995905,1.0,3.6019678,3.5704935,-0.00016080581,-4.094886e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.963,1.0,0.0,100000.0,0.0002887477,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.036301e-08,4.3733134e-08,1.4168019,8.102178e-08,-89.53591,-255.95442,-255.95442,101.86548,79.68584,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.7275667,3.7590475,1.0,143.58269,-54.04678,461.82104,-205.86662,4.803202e-11,-1.0916499e-12,3.7277274,3.7277274,3.7275667,0.056222495,0.99995905,0.99995905,1.0,3.7590475,3.7275667,-0.00016080355,-4.094829e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9635,1.0,0.0,100000.0,0.00027908437,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.121809e-08,6.796649e-08,1.4168019,8.273821e-08,-106.28234,-313.1049,-313.1049,101.86548,97.47839,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.8846397,3.9161272,1.0,138.60994,-32.3276,451.61212,-138.50723,4.6080265e-11,-1.0748193e-12,3.8848007,3.8848007,3.8846397,0.0562225,0.99995905,0.99995905,1.0,3.9161272,3.8846397,-0.0001608013,-4.0947714e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.964,1.0,0.0,100000.0,0.0002691981,-6.4234486,2.986286e-08,0.70581496,0.705815,4.2066656e-08,5.2951012e-08,1.4168019,8.444156e-08,-120.41196,-362.5463,-362.5463,101.86548,112.870895,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.041713,4.073207,1.0,130.22443,-9.812469,430.2839,-67.73761,4.3091183e-11,-1.0606607e-12,4.041874,4.041874,4.041713,0.0562225,0.99995905,0.99995905,1.0,4.073207,4.041713,-0.00016079907,-4.0947147e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9645,1.0,0.0,100000.0,0.00025905686,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.2900382e-08,6.302809e-08,1.4168019,8.611512e-08,-131.57687,-403.0613,-403.0613,101.86548,125.484375,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.1987863,4.2302866,1.0,118.632614,12.944257,398.3615,4.6998024,4.003285e-11,-1.0510664e-12,4.198947,4.198947,4.1987863,0.056222506,0.99995905,0.99995905,1.0,4.2302866,4.1987863,-0.00016079686,-4.0946583e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.965,1.0,0.0,100000.0,0.00024907442,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.370339e-08,4.9772147e-08,1.4168019,8.7727024e-08,-139.5022,-433.65247,-433.65247,101.86548,135.00826,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.3558593,4.387366,1.0,104.11992,35.38228,356.63098,77.0215,3.6309452e-11,-1.0605939e-12,4.3560205,4.3560205,4.3558593,0.056222502,0.99995905,0.99995905,1.0,4.387366,4.3558593,-0.00016079469,-4.094603e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9655,1.0,0.0,100000.0,0.00023868014,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.4487017e-08,7.0864495e-08,1.4168019,8.9300016e-08,-143.99278,-453.56653,-453.56653,101.86548,141.20807,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.512933,4.5444455,1.0,87.04365,56.949142,306.1197,147.44682,3.250268e-11,-1.0951594e-12,4.5130935,4.5130935,4.512933,0.056222502,0.99995905,0.99995905,1.0,4.5444455,4.512933,-0.00016079255,-4.0945488e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.966,1.0,0.0,100000.0,0.00022816325,-6.4234486,2.986286e-08,0.70581496,0.705815,4.5260155e-08,6.083342e-08,1.4168019,9.085196e-08,-144.9381,-462.31317,-462.31317,101.86548,143.93115,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.670006,4.701525,1.0,67.82425,77.11384,248.07135,214.24182,2.8994057e-11,-1.1090355e-12,4.6701665,4.6701665,4.670006,0.0562225,0.99995905,0.99995905,1.0,4.701525,4.670006,-0.00016079046,-4.0944957e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9665,1.0,0.0,100000.0,0.00021736098,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.5999997e-08,7.801538e-08,1.4168019,9.233706e-08,-142.31483,-459.67706,-459.67706,101.86548,143.11046,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.8270793,4.858605,1.0,46.934933,95.3799,183.91518,275.7619,2.5913662e-11,-1.0341688e-12,4.82724,4.82724,4.8270793,0.056222502,0.99995905,0.99995905,1.0,4.858605,4.8270793,-0.0001607883,-4.0944404e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.967,1.0,0.0,100000.0,0.00020650394,-6.4234486,2.986286e-08,0.70581496,0.705815,4.673789e-08,6.026388e-08,1.4168019,9.381825e-08,-136.18759,-445.7231,-445.7231,101.86548,138.76619,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9841523,5.0156846,1.0,24.890015,111.29758,115.23076,330.49237,2.3204912e-11,-6.50924e-13,4.984313,4.984313,4.9841523,0.056222506,0.99995905,0.99995905,1.0,5.0156846,4.9841523,-0.00016078609,-4.094384e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9675,1.0,0.0,100000.0,0.00019552524,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.744523e-08,6.704365e-08,1.4168019,9.523812e-08,-126.70724,-420.79486,-420.79486,101.86548,131.00533,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1412253,5.1727643,1.0,2.232273,124.47496,43.709213,377.08566,2.0620419e-11,-3.4968995e-13,5.1413865,5.1413865,5.1412253,0.0562225,0.99995905,0.99995905,1.0,5.1727643,5.1412253,-0.00016078383,-4.0943265e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.968,1.0,0.0,100000.0,0.00018460421,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.8167006e-08,6.034916e-08,1.4168019,9.668696e-08,-114.107185,-385.5061,-385.5061,101.86548,120.01894,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.298299,5.329844,1.0,-20.48043,134.58762,-28.888512,414.39462,1.8047067e-11,-1.3995758e-13,5.2984595,5.2984595,5.298299,0.05622251,0.99995905,0.99995905,1.0,5.329844,5.298299,-0.00016078156,-4.0942687e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9685,1.0,0.0,100000.0,0.0001741838,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.8882878e-08,7.4474244e-08,1.4168019,9.812395e-08,-98.69766,-340.72568,-340.72568,101.86548,106.07753,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.455372,5.486923,1.0,-42.688877,141.38654,-100.77496,441.50064,1.5636669e-11,-3.3910399e-15,5.4555326,5.4555326,5.455372,0.0562225,0.99995905,0.99995905,1.0,5.486923,5.455372,-0.00016077928,-4.0942108e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.969,1.0,0.0,100000.0,0.00016388562,-6.4234486,2.986286e-08,0.70581496,0.70581496,4.957898e-08,7.980666e-08,1.4168019,9.952126e-08,-80.85808,-287.55615,-287.55615,101.86548,89.52435,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.612445,5.644003,1.0,-63.84627,144.70435,-170.1802,457.73636,1.3813531e-11,1.06290234e-13,5.612606,5.612606,5.612445,0.056222506,0.99995905,0.99995905,1.0,5.644003,5.612445,-0.00016077701,-4.094153e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9695,1.0,0.0,100000.0,0.00015378396,-6.4234486,2.986286e-08,0.70581496,0.705815,5.0279333e-08,5.989525e-08,1.4168019,1.00927096e-07,-61.02766,-227.30661,-227.30661,101.86548,70.76697,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.7695184,5.8010826,1.0,-83.43169,144.45935,-235.39539,462.702,1.2235168e-11,1.6889655e-13,5.769679,5.769679,5.7695184,0.05622251,0.99995905,0.99995905,1.0,5.8010826,5.7695184,-0.00016077477,-4.094096e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.97,1.0,0.0,100000.0,0.00014394763,-6.4234486,2.986286e-08,0.70581496,0.705815,5.097113e-08,7.335396e-08,1.4168019,1.0231576e-07,-39.69466,-161.46048,-161.46048,101.86548,50.26721,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.9265914,5.9581623,1.0,-100.9629,140.65756,-294.81482,456.2753,1.08178275e-11,2.093277e-13,5.926752,5.926752,5.9265914,0.056222502,0.99995905,0.99995905,1.0,5.9581623,5.9265914,-0.00016077256,-4.0940395e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9705,1.0,0.0,100000.0,0.00013449529,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.1631034e-08,6.803688e-08,1.4168019,1.03640396e-07,-17.384329,-91.638985,-91.638985,101.86548,28.529804,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.083665,6.115242,1.0,-116.00828,133.39261,-346.97552,438.6145,9.804441e-12,2.328829e-13,6.0838256,6.0838256,6.083665,0.056222502,0.99995905,0.99995905,1.0,6.115242,6.083665,-0.00016077037,-4.093984e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.971,1.0,0.0,100000.0,0.0001251509,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.229119e-08,6.557941e-08,1.4168019,1.0496555e-07,5.3540297,-19.561214,-19.561214,101.86548,6.0899587,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.240738,6.2723217,1.0,-128.19739,122.84335,-390.59326,410.15448,8.580707e-12,2.5289322e-13,6.2408986,6.2408986,6.240738,0.056222517,0.99995905,0.99995905,1.0,6.2723217,6.240738,-0.00016076826,-4.09393e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9715,1.0,0.0,100000.0,0.00011573959,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.2917276e-08,6.150271e-08,1.4168019,1.0622231e-07,27.960564,52.998177,52.998177,101.86548,-16.49983,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.114625834,0.14621593,1.0,-137.2301,109.26953,-424.59406,371.5959,7.411556e-12,2.584738e-13,0.114786595,0.114786595,0.114625834,0.056222517,0.99995905,0.99995905,1.0,0.14621593,0.114625834,-0.00016076617,-4.093877e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.972,1.0,0.0,100000.0,0.00010625727,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.351863e-08,6.742272e-08,1.4168019,1.0742943e-07,49.878674,124.252686,124.252686,101.86548,-38.68337,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.27169904,0.30329555,1.0,-142.88403,93.005356,-448.1408,323.88812,6.038468e-12,2.6074677e-13,0.2718598,0.2718598,0.27169904,0.05622251,0.99995905,0.99995905,1.0,0.30329555,0.27169904,-0.00016076402,-4.093822e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9725,1.0,0.0,100000.0,9.708323e-05,-6.4234486,2.986286e-08,0.70581496,0.705815,5.4116068e-08,7.396902e-08,1.4168019,1.0862868e-07,70.5687,192.44794,192.44794,101.86548,-59.914474,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.42877224,0.4603752,1.0,-145.01997,74.45126,-460.65372,268.2058,4.8231003e-12,2.5937176e-13,0.428933,0.428933,0.42877224,0.056222506,0.99995905,0.99995905,1.0,0.4603752,0.42877224,-0.0001607618,-4.093766e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.973,1.0,0.0,100000.0,8.776666e-05,-6.4234486,2.986286e-08,0.70581496,0.705815,5.4692297e-08,8.2652726e-08,1.4168019,1.09785354e-07,89.52124,255.90486,255.90486,101.86548,-79.67041,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.5858455,0.6174548,1.0,-143.58533,54.064083,-461.82477,205.9199,3.8284007e-12,2.5412392e-13,0.5860062,0.5860062,0.5858455,0.05622251,0.99995905,0.99995905,1.0,0.6174548,0.5858455,-0.00016075956,-4.0937088e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9735,1.0,0.0,100000.0,7.816844e-05,-6.4234486,2.986286e-08,0.70581496,0.705815,5.5256155e-08,7.412889e-08,1.4168019,1.10917206e-07,106.26965,313.06107,313.06107,101.86548,-97.46475,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.74291867,0.77453446,1.0,-138.61543,32.345776,-451.62506,138.564,2.7384664e-12,2.4679737e-13,0.7430794,0.7430794,0.74291867,0.056222517,0.99995905,0.99995905,1.0,0.77453446,0.74291867,-0.00016075729,-4.093651e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.974,1.0,0.0,100000.0,6.789795e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.580723e-08,9.428642e-08,1.4168019,1.1202339e-07,120.40156,362.5093,362.5093,101.86548,-112.85939,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.89999187,0.9316141,1.0,-130.23264,9.831073,-430.3058,67.79647,1.5434062e-12,2.3919332e-13,0.9001526,0.9001526,0.89999187,0.05622251,0.99995905,0.99995905,1.0,0.9316141,0.89999187,-0.00016075504,-4.0935935e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9745,1.0,0.0,100000.0,5.743583e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.6312544e-08,8.8294364e-08,1.4168019,1.1303773e-07,131.56903,403.0321,403.0321,101.86548,-125.47527,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.057065,1.0886937,1.0,-118.64334,-12.925684,-398.39178,-4.6403065,5.150345e-13,2.29208e-13,1.0572258,1.0572258,1.057065,0.056222524,0.99995905,0.99995905,1.0,1.0886937,1.057065,-0.00016075278,-4.093536e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.975,1.0,0.0,100000.0,4.6778736e-05,-6.4234486,2.986286e-08,0.70581496,0.705815,5.6779115e-08,8.806997e-08,1.4168019,1.1397428e-07,139.49709,433.6317,433.6317,101.86548,-135.0018,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2141383,1.2457733,1.0,-104.1329,-35.364193,-356.66888,-76.96283,-2.0844475e-13,2.1975135e-13,1.2142991,1.2142991,1.2141383,0.056222506,0.99995905,0.99995905,1.0,1.2457733,1.2141383,-0.00016075054,-4.093479e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9755,1.0,0.0,100000.0,3.5941597e-05,-6.4234486,2.986286e-08,0.70581496,0.705815,5.7246275e-08,7.580507e-08,1.4168019,1.1491203e-07,143.99055,453.55475,453.55475,101.86548,-141.20439,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3712115,1.402853,1.0,-87.05856,-56.93199,-306.1643,-147.39043,-8.98668e-13,2.1159826e-13,1.3713722,1.3713722,1.3712115,0.056222517,0.99995905,0.99995905,1.0,1.402853,1.3712115,-0.00016074834,-4.093423e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.976,1.0,0.0,100000.0,2.500908e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.769612e-08,8.0147714e-08,1.4168019,1.1581501e-07,144.93878,462.31067,462.31067,101.86548,-143.93036,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.5282847,1.5599326,1.0,-67.84073,-77.098045,-248.12158,-214.18909,-1.827665e-12,2.0027698e-13,1.5284455,1.5284455,1.5282847,0.05622252,0.99995905,0.99995905,1.0,1.5599326,1.5282847,-0.00016074619,-4.093368e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9765,1.0,0.0,100000.0,1.416878e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.8138774e-08,7.849216e-08,1.4168019,1.1670357e-07,142.31842,459.68387,459.68387,101.86548,-143.11258,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6853579,1.7170123,1.0,-46.952576,-95.36585,-183.96977,-275.7141,-2.1932616e-12,1.8996138e-13,1.6855186,1.6855186,1.6853579,0.056222524,0.99995905,0.99995905,1.0,1.7170123,1.6853579,-0.00016074408,-4.0933144e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.977,1.0,0.0,100000.0,3.6492975e-06,-6.4234486,2.986286e-08,0.70581496,0.705815,5.8581247e-08,8.455949e-08,1.4168019,1.1759175e-07,136.194,445.73907,445.73907,101.86548,-138.77116,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8424311,1.8740919,1.0,-24.908384,-111.28562,-115.288376,-330.4507,-2.1523536e-12,1.7998119e-13,1.8425919,1.8425919,1.8424311,0.05622253,0.99995905,0.99995905,1.0,1.8740919,1.8424311,-0.00016074203,-4.0932624e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9775,1.0,0.0,100000.0,-6.9495304e-06,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.9011622e-08,7.92756e-08,1.4168019,1.1845566e-07,126.71631,420.8196,420.8196,101.86547,-131.01303,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.9995043,2.0311716,1.0,-2.2509172,-124.46539,-43.76844,-377.05118,-1.9625295e-12,1.7085348e-13,1.999665,1.999665,1.9995043,0.05622252,0.99995905,0.99995905,1.0,2.0311716,1.9995043,-0.00016074005,-4.093212e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.978,1.0,0.0,100000.0,-1.6864902e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.9436292e-08,7.172825e-08,1.4168019,1.1930811e-07,114.11869,385.53903,385.53903,101.86547,-120.02918,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1565776,2.1882513,1.0,20.461971,-134.58066,28.829132,-414.36816,-1.9511862e-12,1.6228083e-13,2.1567383,2.1567383,2.1565776,0.056222517,0.99995905,0.99995905,1.0,2.1882513,2.1565776,-0.00016073807,-4.0931613e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9785,1.0,0.0,100000.0,-2.660326e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,5.9843785e-08,8.4330644e-08,1.4168019,1.2012609e-07,98.71133,340.76593,340.76593,101.86547,-106.09006,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.3136506,2.3453307,1.0,42.67106,-141.38239,100.716896,-441.48285,-1.945174e-12,1.8001614e-13,2.3138115,2.3138115,2.3136506,0.056222517,0.99995905,0.99995905,1.0,2.3453307,2.3136506,-0.00016073603,-4.0931096e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.979,1.0,0.0,100000.0,-3.568023e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,6.022598e-08,9.063635e-08,1.4168019,1.2089326e-07,80.87356,287.60275,287.60275,101.86547,-89.538864,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4707239,2.5024104,1.0,63.82953,-144.70308,170.12488,-457.72763,-1.8398954e-12,1.9850747e-13,2.4708846,2.4708846,2.4707239,0.056222513,0.99995905,0.99995905,1.0,2.5024104,2.4707239,-0.00016073395,-4.0930565e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9795,1.0,0.0,100000.0,-4.505844e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,6.061262e-08,8.488083e-08,1.4168019,1.2166939e-07,61.044575,227.35843,227.35843,101.86547,-70.7831,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.6277971,2.65949,1.0,83.416435,-144.46101,235.34416,-462.7026,-1.739889e-12,2.1066348e-13,2.6279578,2.6279578,2.6277971,0.056222524,0.99995905,0.99995905,1.0,2.65949,2.6277971,-0.00016073186,-4.093003e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.98,1.0,0.0,100000.0,-5.4217475e-05,-6.4234486,2.986286e-08,0.70581496,0.705815,6.097944e-08,8.7953104e-08,1.4168019,1.2240571e-07,39.712593,161.51624,161.51624,101.86547,-50.284565,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7848704,2.8165696,1.0,100.94952,-140.66211,294.76895,-456.2852,-1.463889e-12,2.147123e-13,2.785031,2.785031,2.7848704,0.05622253,0.99995905,0.99995905,1.0,2.8165696,2.7848704,-0.00016072973,-4.092949e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9805,1.0,0.0,100000.0,-6.329642e-05,-6.4234486,2.986286e-08,0.70581496,0.70581496,6.1325416e-08,7.7183785e-08,1.4168019,1.231002e-07,17.40284,91.697296,91.697296,101.86547,-28.547956,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9419436,2.9736493,1.0,115.997086,-133.39993,346.93616,-438.63345,-9.175209e-13,1.9482532e-13,2.9421043,2.9421043,2.9419436,0.056222506,0.99995905,0.99995905,1.0,2.9736493,2.9419436,-0.00016072762,-4.0928953e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.981,1.0,0.0,100000.0,-7.1930255e-05,-6.4234486,2.986286e-08,0.70581496,0.705815,6.168008e-08,8.189802e-08,1.4168019,1.2381214e-07,-5.3353972,19.620653,19.620653,101.86547,-6.1084614,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0990167,3.130729,1.0,128.18866,-122.853264,390.56134,-410.182,-3.1888145e-13,-1.0591562e-14,3.0991776,3.0991776,3.0990167,0.056222517,0.99995905,0.99995905,1.0,3.130729,3.0990167,-0.00016072553,-4.092842e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9815,1.0,0.0,100000.0,-8.0939746e-05,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.2014955e-08,8.6881684e-08,1.4168019,1.2448433e-07,-27.942268,-52.939075,-52.939075,101.86547,16.481432,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.25609,3.2878087,1.0,137.22406,-109.28179,424.5704,-371.63132,5.241739e-13,-1.8287983e-13,3.2562506,3.2562506,3.25609,0.056222517,0.99995905,0.99995905,1.0,3.2878087,3.25609,-0.00016072346,-4.092789e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.982,1.0,0.0,100000.0,-8.960938e-05,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.232346e-08,7.425304e-08,1.4168019,1.2510361e-07,-49.861168,-124.19538,-124.19538,101.86547,38.66553,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4131632,3.444888,1.0,142.88083,-93.01966,448.12598,-323.9306,1.7385199e-12,-3.0900074e-13,3.4133239,3.4133239,3.4131632,0.05622253,0.99995905,0.99995905,1.0,3.444888,3.4131632,-0.00016072142,-4.0927374e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9825,1.0,0.0,100000.0,-9.866306e-05,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.262199e-08,8.8527706e-08,1.4168019,1.2570285e-07,-70.552414,-192.39383,-192.39383,101.86547,59.897636,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.5702364,3.6019678,1.0,145.01968,-74.46726,460.6481,-268.25427,2.9183856e-12,-3.9664688e-13,3.5703971,3.5703971,3.5702364,0.05622252,0.99995905,0.99995905,1.0,3.6019678,3.5702364,-0.00016071943,-4.0926865e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.983,1.0,0.0,100000.0,-0.0001076873,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.2865375e-08,7.835889e-08,1.4168019,1.2619141e-07,-89.50658,-255.85529,-255.85529,101.86547,79.65498,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.7273095,3.7590475,1.0,143.58795,-54.081387,461.82846,-205.97319,4.13861e-12,-4.553559e-13,3.7274704,3.7274704,3.7273095,0.056222524,0.99995905,0.99995905,1.0,3.7590475,3.7273095,-0.00016071749,-4.0926374e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9835,1.0,0.0,100000.0,-0.000117513344,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.310256e-08,8.0723304e-08,1.4168019,1.2666752e-07,-106.25696,-313.01727,-313.01727,101.86547,97.45112,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.8843827,3.9161272,1.0,138.62091,-32.363953,451.63803,-138.62076,5.3085713e-12,-5.0179137e-13,3.8845434,3.8845434,3.8843827,0.05622251,0.99995905,0.99995905,1.0,3.9161272,3.8843827,-0.0001607156,-4.0925894e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.984,1.0,0.0,100000.0,-0.00012721763,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.330989e-08,1.0415246e-07,1.4168019,1.2708368e-07,-120.39117,-362.47232,-362.47232,101.86547,112.84788,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.041456,4.073207,1.0,130.24084,-9.849674,430.32764,-67.855316,6.5798833e-12,-5.337753e-13,4.041617,4.041617,4.041456,0.05622252,0.99995905,0.99995905,1.0,4.073207,4.041456,-0.00016071378,-4.0925428e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9845,1.0,0.0,100000.0,-0.00013683339,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.350928e-08,8.751686e-08,1.4168019,1.2748394e-07,-131.56117,-403.00287,-403.00287,101.86547,125.46617,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.1985292,4.2302866,1.0,118.65406,12.907114,398.42206,4.5808206,7.8922225e-12,-5.449726e-13,4.19869,4.19869,4.1985292,0.05622252,0.99995905,0.99995905,1.0,4.2302866,4.1985292,-0.000160712,-4.0924977e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.985,1.0,0.0,100000.0,-0.00014640046,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.366997e-08,8.356261e-08,1.4168019,1.278065e-07,-139.49199,-433.61093,-433.61093,101.86547,134.99533,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.3556023,4.387366,1.0,104.145874,35.34611,356.70676,76.90417,9.370846e-12,-5.5133827e-13,4.355763,4.355763,4.3556023,0.05622252,0.99995905,0.99995905,1.0,4.387366,4.3556023,-0.00016071019,-4.092451e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9855,1.0,0.0,100000.0,-0.00015621004,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.3822085e-08,7.969461e-08,1.4168019,1.2811184e-07,-143.98831,-453.54294,-453.54294,101.86547,141.20073,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.512676,4.5444455,1.0,87.07347,56.914845,306.20892,147.33403,1.0290465e-11,-5.570028e-13,4.5128365,4.5128365,4.512676,0.05622253,0.99995905,0.99995905,1.0,4.5444455,4.512676,-0.0001607083,-4.092403e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.986,1.0,0.0,100000.0,-0.0001656452,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.398832e-08,8.0048096e-08,1.4168019,1.2844552e-07,-144.93947,-462.30814,-462.30814,101.86547,143.92958,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.669749,4.701525,1.0,67.85721,77.08225,248.17178,214.13635,1.08176966e-11,-5.60389e-13,4.6699095,4.6699095,4.669749,0.05622252,0.99995905,0.99995905,1.0,4.701525,4.669749,-0.00016070639,-4.0923544e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9865,1.0,0.0,100000.0,-0.0001743936,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.4121494e-08,1.00471695e-07,1.4168019,1.2871284e-07,-142.32202,-459.69067,-459.69067,101.86547,143.11469,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.826822,4.858605,1.0,46.970215,95.3518,184.02435,275.66635,1.0796137e-11,-5.5904776e-13,4.826983,4.826983,4.826822,0.056222513,0.99995905,0.99995905,1.0,4.858605,4.826822,-0.00016070444,-4.0923052e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.987,1.0,0.0,100000.0,-0.00018316245,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.426082e-08,8.357574e-08,1.4168019,1.2899251e-07,-136.20041,-445.75507,-445.75507,101.86547,138.77614,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9838953,5.0156846,1.0,24.926752,111.27367,115.345985,330.40906,1.0152965e-11,-5.5425743e-13,4.984056,4.984056,4.9838953,0.056222532,0.99995905,0.99995905,1.0,5.0156846,4.9838953,-0.0001607025,-4.0922554e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9875,1.0,0.0,100000.0,-0.00019165859,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.4416504e-08,7.667495e-08,1.4168019,1.2930504e-07,-126.72538,-420.84436,-420.84436,101.86547,131.02074,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1409683,5.1727643,1.0,2.269559,124.45582,43.82766,377.0167,9.251992e-12,-5.477609e-13,5.141129,5.141129,5.1409683,0.056222517,0.99995905,0.99995905,1.0,5.1727643,5.1409683,-0.00016070055,-4.092206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.988,1.0,0.0,100000.0,-0.00019987965,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.452779e-08,8.224482e-08,1.4168019,1.2952842e-07,-114.130196,-385.5719,-385.5719,101.86547,120.03942,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.298042,5.329844,1.0,-20.443514,134.57372,-28.769762,414.34167,8.355268e-12,-5.414784e-13,5.2982025,5.2982025,5.298042,0.056222532,0.99995905,0.99995905,1.0,5.329844,5.298042,-0.00016069863,-4.092157e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9885,1.0,0.0,100000.0,-0.00020784503,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.465056e-08,8.1518074e-08,1.4168019,1.2977485e-07,-98.72498,-340.80618,-340.80618,101.86547,106.102585,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.455115,5.486923,1.0,-42.65324,141.37822,-100.65884,441.46503,7.2339704e-12,-5.3037446e-13,5.4552755,5.4552755,5.455115,0.05622252,0.99995905,0.99995905,1.0,5.486923,5.455115,-0.00016069673,-4.0921084e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.989,1.0,0.0,100000.0,-0.00021575818,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.473574e-08,8.096207e-08,1.4168019,1.2994583e-07,-80.88903,-287.64935,-287.64935,101.86547,89.55337,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.612188,5.644003,1.0,-63.812786,144.70181,-170.06955,457.71893,5.6403285e-12,-5.228568e-13,5.6123486,5.6123486,5.612188,0.056222517,0.99995905,0.99995905,1.0,5.644003,5.612188,-0.00016069486,-4.092061e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9895,1.0,0.0,100000.0,-0.00022341213,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.481185e-08,8.954176e-08,1.4168019,1.3009861e-07,-61.061485,-227.41023,-227.41023,101.86547,70.799225,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.7692614,5.8010826,1.0,-83.401184,144.46266,-235.29294,462.7032,4.3241894e-12,-5.1657225e-13,5.769422,5.769422,5.7692614,0.05622253,0.99995905,0.99995905,1.0,5.8010826,5.7692614,-0.00016069303,-4.0920142e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.99,1.0,0.0,100000.0,-0.00023152721,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.4865425e-08,8.316314e-08,1.4168019,1.3020616e-07,-39.730526,-161.57198,-161.57198,101.86547,50.301914,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.9263344,5.9581623,1.0,-100.93613,140.66666,-294.7231,456.29507,3.0780651e-12,-5.10411e-13,5.926495,5.926495,5.9263344,0.056222513,0.99995905,0.99995905,1.0,5.9581623,5.9263344,-0.00016069124,-4.091969e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9905,1.0,0.0,100000.0,-0.00023966552,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.4931406e-08,8.835578e-08,1.4168019,1.3033859e-07,-17.421347,-91.7556,-91.7556,101.86547,28.566107,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.083408,6.115242,1.0,-115.98589,133.40724,-346.89682,438.6524,2.1782214e-12,-4.9770176e-13,6.0835686,6.0835686,6.083408,0.056222517,0.99995905,0.99995905,1.0,6.115242,6.083408,-0.00016068952,-4.091925e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.991,1.0,0.0,100000.0,-0.0002475903,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.496024e-08,8.596292e-08,1.4168019,1.3039649e-07,5.316767,-19.680082,-19.680082,101.86547,6.1269617,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.240481,6.2723217,1.0,-128.17995,122.863174,-390.52945,410.20953,1.6293697e-12,-4.854658e-13,6.2406416,6.2406416,6.240481,0.056222532,0.99995905,0.99995905,1.0,6.2723217,6.240481,-0.00016068785,-4.0918825e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
1.9915,1.0,0.0,100000.0,-0.0002553704,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.496849e-08,8.5267e-08,1.4168019,1.3041304e-07,27.923975,52.879986,52.879986,101.86547,-16.463037,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.114368804,0.14621593,1.0,-137.21803,109.29405,-424.54675,371.66678,2.5271254e-12,-4.7518884e-13,0.11452949,0.11452949,0.114368804,0.056222524,0.9999591,0.9999591,1.0,0.14621593,0.114368804,-0.00016068625,-4.0918418e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.992,1.0,0.0,100000.0,-0.00026333518,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.4954655e-08,7.912741e-08,1.4168019,1.3038527e-07,49.84366,124.13808,124.13808,101.86547,-38.647694,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.27144203,0.30329555,1.0,-142.87762,93.033966,-448.11115,323.97308,3.568713e-12,-4.6612703e-13,0.2716027,0.2716027,0.27144203,0.056222513,0.9999591,0.9999591,1.0,0.30329555,0.27144203,-0.0001606847,-4.0918025e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.9925,1.0,0.0,100000.0,-0.00027130605,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.49134e-08,8.398896e-08,1.4168019,1.3030247e-07,70.536125,192.33974,192.33974,101.86547,-59.880795,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.42851523,0.4603752,1.0,-145.0194,74.48326,-460.6425,268.30273,3.9905015e-12,-4.566606e-13,0.42867592,0.42867592,0.42851523,0.056222517,0.9999591,0.9999591,1.0,0.4603752,0.42851523,-0.00016068321,-4.0917643e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.993,1.0,0.0,100000.0,-0.000279634,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.486557e-08,1.013782e-07,1.4168019,1.3020644e-07,89.491905,255.80573,255.80573,101.86547,-79.63955,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.58558846,0.6174548,1.0,-143.59059,54.098682,-461.83218,206.02644,4.56657e-12,-4.4774202e-13,0.5857491,0.5857491,0.58558846,0.056222524,0.9999591,0.9999591,1.0,0.6174548,0.58558846,-0.00016068167,-4.091725e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.9935,1.0,0.0,100000.0,-0.00028816686,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.477464e-08,8.7041464e-08,1.4168019,1.3002392e-07,106.24427,312.97345,312.97345,101.86547,-97.43748,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.74266165,0.77453446,1.0,-138.62639,32.382122,-451.65097,138.6775,5.422094e-12,-4.3838804e-13,0.7428223,0.7428223,0.74266165,0.056222524,0.9999591,0.9999591,1.0,0.77453446,0.74266165,-0.00016068007,-4.0916842e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.994,1.0,0.0,100000.0,-0.00029697403,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.467692e-08,8.347379e-08,1.4168019,1.2982777e-07,120.38077,362.43536,362.43536,101.86547,-112.836365,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.89973485,0.9316141,1.0,-130.24904,9.868273,-430.34952,67.914154,5.890034e-12,-4.2930815e-13,0.89989555,0.89989555,0.89973485,0.05622253,0.9999591,0.9999591,1.0,0.9316141,0.89973485,-0.00016067844,-4.0916428e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.9945,1.0,0.0,100000.0,-0.00030475666,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.457906e-08,8.7088125e-08,1.4168019,1.2963135e-07,131.55333,402.97363,402.97363,101.86547,-125.45708,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0568081,1.0886937,1.0,-118.66478,-12.888546,-398.4523,-4.521343,6.3286446e-12,-4.18514e-13,1.0569687,1.0569687,1.0568081,0.05622253,0.9999591,0.9999591,1.0,1.0886937,1.0568081,-0.00016067678,-4.0916002e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.995,1.0,0.0,100000.0,-0.00031276437,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.4485384e-08,7.0843626e-08,1.4168019,1.294433e-07,139.48688,433.59018,433.59018,101.86547,-134.98886,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2138813,1.2457733,1.0,-104.158844,-35.328033,-356.74466,-76.84551,6.845329e-12,-4.0807754e-13,1.214042,1.214042,1.2138813,0.05622253,0.9999591,0.9999591,1.0,1.2457733,1.2138813,-0.00016067509,-4.0915576e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.9955,1.0,0.0,100000.0,-0.0003206193,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.436666e-08,9.442081e-08,1.4168019,1.2920496e-07,143.98607,453.53116,453.53116,101.86547,-141.19705,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3709545,1.402853,1.0,-87.08838,-56.897694,-306.2535,-147.27765,7.325436e-12,-3.9900193e-13,1.3711151,1.3711151,1.3709545,0.056222513,0.9999591,0.9999591,1.0,1.402853,1.3709545,-0.00016067341,-4.0915147e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.996,1.0,0.0,100000.0,-0.00032804027,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.425031e-08,8.1362295e-08,1.4168019,1.2897142e-07,144.94016,462.3056,462.3056,101.86547,-143.92879,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.5280277,1.5599326,1.0,-67.87369,-77.06647,-248.22198,-214.08362,7.703884e-12,-1.5508716e-14,1.5281883,1.5281883,1.5280277,0.056222524,0.9999591,0.9999591,1.0,1.5599326,1.5280277,-0.00016067174,-4.091472e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.9965,1.0,0.0,100000.0,-0.00033537287,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.413113e-08,8.51696e-08,1.4168019,1.2873218e-07,142.3256,459.69748,459.69748,101.86547,-143.1168,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6851009,1.7170123,1.0,-46.98785,-95.33775,-184.07892,-275.61856,7.899505e-12,7.104002e-13,1.6852616,1.6852616,1.6851009,0.05622252,0.9999591,0.9999591,1.0,1.7170123,1.6851009,-0.00016067008,-4.09143e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.997,1.0,0.0,100000.0,-0.00034200834,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.399203e-08,8.167716e-08,1.4168019,1.2845297e-07,136.20682,445.77103,445.77103,101.86547,-138.7811,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.842174,1.8740919,1.0,-24.945116,-111.2617,-115.40359,-330.36743,6.8039476e-12,1.5186719e-12,1.8423347,1.8423347,1.842174,0.056222517,0.9999591,0.9999591,1.0,1.8740919,1.842174,-0.00016066844,-4.0913885e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.9975,1.0,0.0,100000.0,-0.00034859192,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.386561e-08,7.283005e-08,1.4168019,1.281992e-07,126.73444,420.86908,420.86908,101.86547,-131.02843,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.9992473,2.0311716,1.0,-2.2881982,-124.44624,-43.88687,-376.9822,5.3399247e-12,2.0941489e-12,1.999408,1.999408,1.9992473,0.056222513,0.9999591,0.9999591,1.0,2.0311716,1.9992473,-0.00016066684,-4.0913474e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.998,1.0,0.0,100000.0,-0.00035478495,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.3723824e-08,8.240345e-08,1.4168019,1.2791459e-07,114.1417,385.6048,385.6048,101.86547,-120.04966,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1563206,2.1882513,1.0,20.425058,-134.56676,28.7104,-414.3152,3.4468073e-12,2.4989982e-12,2.1564813,2.1564813,2.1563206,0.056222517,0.9999591,0.9999591,1.0,2.1882513,2.1563206,-0.00016066527,-4.0913073e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.9985,1.0,0.0,100000.0,-0.00036115418,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.357187e-08,7.729525e-08,1.4168019,1.2760957e-07,98.73864,340.8464,340.8464,101.86547,-106.11511,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.3133938,2.3453307,1.0,42.63542,-141.37407,100.600784,-441.4472,1.4274218e-12,2.8157385e-12,2.3135543,2.3135543,2.3133938,0.05622252,0.9999591,0.9999591,1.0,2.3453307,2.3133938,-0.00016066375,-4.0912688e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.999,1.0,0.0,100000.0,-0.0003674398,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.337823e-08,7.4709014e-08,1.4168019,1.2722087e-07,80.9045,287.69595,287.69595,101.86547,-89.56787,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4704669,2.5024104,1.0,63.796047,-144.70055,170.01424,-457.71017,-1.4870451e-13,3.0185552e-12,2.4706275,2.4706275,2.4704669,0.056222517,0.9999591,0.9999591,1.0,2.5024104,2.4704669,-0.00016066227,-4.091231e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
1.9995,1.0,0.0,100000.0,-0.00037403364,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.3166155e-08,7.835538e-08,1.4168019,1.2679516e-07,61.078392,227.46204,227.46204,101.86547,-70.81535,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.62754,2.65949,1.0,83.38593,-144.46432,235.24173,-462.70377,-1.6062579e-12,3.1370748e-12,2.6277008,2.6277008,2.62754,0.056222532,0.9999591,0.9999591,1.0,2.65949,2.62754,-0.00016066084,-4.091195e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0,1.0,0.0,100000.0,-0.0003806176,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.295563e-08,7.369786e-08,1.4168019,1.2637258e-07,39.748455,161.6277,161.6277,101.86547,-50.319267,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7846134,2.8165696,1.0,100.922745,-140.67119,294.67725,-456.30496,-3.040744e-12,3.199828e-12,2.784774,2.784774,2.7846134,0.05622252,0.9999591,0.9999591,1.0,2.8165696,2.7846134,-0.00016065947,-4.09116e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0005,1.0,0.0,100000.0,-0.0003869408,-6.4234486,-2.1363843e-07,0.70581496,0.705815,6.2737804e-08,7.44213e-08,1.4168019,1.2593532e-07,17.439854,91.813896,91.813896,101.86547,-28.584253,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9416866,2.9736493,1.0,115.9747,-133.41455,346.85745,-438.67133,-4.3672154e-12,3.2276612e-12,2.9418473,2.9418473,2.9416866,0.056222513,0.9999591,0.9999591,1.0,2.9736493,2.9416866,-0.00016065816,-4.0911265e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.001,1.0,0.0,100000.0,-0.00039339616,-6.4234486,-2.1363843e-07,0.70581496,0.70581496,6.24798e-08,7.960395e-08,1.4168019,1.2541743e-07,-5.2981386,19.739506,19.739506,101.86547,-6.14546,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0987597,3.130729,1.0,128.17122,-122.87308,390.49756,-410.23706,-5.4175765e-12,3.2256964e-12,3.0989203,3.0989203,3.0987597,0.05622252,0.9999591,0.9999591,1.0,3.130729,3.0987597,-0.0001606569,-4.0910945e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0015,1.0,0.0,100000.0,-0.00039991678,-6.4234486,-3.940452e-08,0.70581496,0.70581496,6.220371e-08,6.881563e-08,1.4168019,1.2486323e-07,-27.905684,-52.8209,-52.8209,101.86547,16.444643,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.255833,3.2878087,1.0,137.21199,-109.306305,424.5231,-371.70218,-6.339285e-12,3.1996007e-12,3.2559936,3.2559936,3.255833,0.056222517,0.9999591,0.9999591,1.0,3.2878087,3.255833,-0.0001606557,-4.091064e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.002,1.0,0.0,100000.0,-0.00040663066,-6.4234486,-3.940452e-08,0.70581496,0.705815,6.190282e-08,8.185218e-08,1.4168019,1.2425923e-07,-49.826153,-124.08078,-124.08078,101.86547,38.629856,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4129062,3.444888,1.0,142.87442,-93.04826,448.0963,-324.01553,-7.328191e-12,3.161286e-12,3.4130669,3.4130669,3.4129062,0.056222517,0.9999591,0.9999591,1.0,3.444888,3.4129062,-0.00016065457,-4.091035e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0025,1.0,0.0,100000.0,-0.0004133848,-6.4234486,-3.940452e-08,0.70581496,0.705815,6.1600524e-08,8.542763e-08,1.4168019,1.2365243e-07,-70.51984,-192.28563,-192.28563,101.86547,59.863953,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.5699794,3.6019678,1.0,145.01909,-74.49925,460.63684,-268.3512,-8.35902e-12,3.1161473e-12,3.5701401,3.5701401,3.5699794,0.056222513,0.9999591,0.9999591,1.0,3.6019678,3.5699794,-0.0001606535,-4.0910076e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.003,1.0,0.0,100000.0,-0.00041989153,-6.4234486,-3.940452e-08,0.70581496,0.70581496,6.127173e-08,8.955563e-08,1.4168019,1.2299243e-07,-89.477234,-255.75616,-255.75616,101.86547,79.62412,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.7270527,3.7590475,1.0,143.59322,-54.11598,461.83588,-206.0797,-9.801581e-12,3.063284e-12,3.7272131,3.7272131,3.7270527,0.05622251,0.9999591,0.9999591,1.0,3.7590475,3.7270527,-0.00016065247,-4.0909817e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0035,1.0,0.0,100000.0,-0.00042626826,-6.4234486,-3.940452e-08,0.70581496,0.705815,6.0944025e-08,7.306787e-08,1.4168019,1.2233463e-07,-106.23158,-312.92963,-312.92963,101.86547,97.423836,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.8841257,3.9161272,1.0,138.63187,-32.40029,451.66388,-138.73425,-1.129652e-11,3.015144e-12,3.8842864,3.8842864,3.8841257,0.05622253,0.9999591,0.9999591,1.0,3.9161272,3.8841257,-0.00016065151,-4.090957e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.004,1.0,0.0,100000.0,-0.00043226185,-6.4234486,-3.940452e-08,0.70581496,0.70581496,6.061346e-08,9.199133e-08,1.4168019,1.2167108e-07,-120.37037,-362.39838,-362.39838,101.86547,112.82485,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.041199,4.073207,1.0,130.25723,-9.88687,430.37137,-67.97298,-1.2750531e-11,2.9546268e-12,4.04136,4.04136,4.041199,0.056222524,0.9999591,0.9999591,1.0,4.073207,4.041199,-0.00016065061,-4.0909345e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0045,1.0,0.0,100000.0,-0.00043788436,-6.4234486,-3.940452e-08,0.70581496,0.70581496,6.0275504e-08,7.758648e-08,1.4168019,1.2099268e-07,-131.54549,-402.9444,-402.9444,101.86547,125.447975,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.198272,4.2302866,1.0,118.6755,12.869978,398.4825,4.461872,-1.4780743e-11,2.8966818e-12,4.198433,4.198433,4.198272,0.056222524,0.9999591,0.9999591,1.0,4.2302866,4.198272,-0.00016064977,-4.090913e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.005,1.0,0.0,100000.0,-0.00044276536,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.9924666e-08,7.317056e-08,1.4168019,1.2028843e-07,-139.48177,-433.5694,-433.5694,101.86547,134.9824,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.3553452,4.387366,1.0,104.171814,35.30995,356.78253,76.786865,-1.7047705e-11,2.8234379e-12,4.355506,4.355506,4.3553452,0.056222513,0.9999591,0.9999591,1.0,4.387366,4.3553452,-0.00016064895,-4.090892e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0055,1.0,0.0,100000.0,-0.0004470155,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.9548093e-08,6.774765e-08,1.4168019,1.1953253e-07,-143.98384,-453.51935,-453.51935,101.86547,141.19339,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.5124187,4.5444455,1.0,87.10329,56.880547,306.2981,147.22127,-1.9055974e-11,2.7561941e-12,4.5125794,4.5125794,4.5124187,0.056222506,0.9999591,0.9999591,1.0,4.5444455,4.5124187,-0.00016064805,-4.090869e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.006,1.0,0.0,100000.0,-0.00045074776,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.9182234e-08,7.329325e-08,1.4168019,1.18798134e-07,-144.94083,-462.30307,-462.30307,101.86547,143.928,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.669492,4.701525,1.0,67.89016,77.050674,248.27217,214.03088,-2.0082443e-11,2.691841e-12,4.6696525,4.6696525,4.669492,0.056222517,0.9999591,0.9999591,1.0,4.701525,4.669492,-0.00016064709,-4.0908446e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0065,1.0,0.0,100000.0,-0.00045422715,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.878119e-08,5.7582895e-08,1.4168019,1.1799311e-07,-142.3292,-459.70428,-459.70428,101.86547,143.11893,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.8265653,4.858605,1.0,47.005486,95.32371,184.13348,275.5708,-2.0395992e-11,2.6280287e-12,4.8267255,4.8267255,4.8265653,0.056222517,0.9999591,0.9999591,1.0,4.858605,4.8265653,-0.00016064607,-4.0908188e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.007,1.0,0.0,100000.0,-0.00045802578,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.838389e-08,8.115595e-08,1.4168019,1.171956e-07,-136.21323,-445.78696,-445.78696,101.86547,138.78607,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9836383,5.0156846,1.0,24.963478,111.24975,115.46118,330.32578,-2.0514293e-11,2.56842e-12,4.983799,4.983799,4.9836383,0.056222513,0.9999591,0.9999591,1.0,5.0156846,4.9836383,-0.00016064501,-4.090792e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0075,1.0,0.0,100000.0,-0.00046215474,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.7981374e-08,7.7939404e-08,1.4168019,1.1638762e-07,-126.74351,-420.8938,-420.8938,101.86547,131.03612,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1407113,5.1727643,1.0,2.3068366,124.43667,43.946075,376.94772,-2.0943108e-11,2.501915e-12,5.140872,5.140872,5.1407113,0.056222502,0.9999591,0.9999591,1.0,5.1727643,5.1407113,-0.00016064392,-4.090764e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.008,1.0,0.0,100000.0,-0.0004662292,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.755891e-08,6.587227e-08,1.4168019,1.1553959e-07,-114.1532,-385.63766,-385.63766,101.86547,120.05989,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.297785,5.329844,1.0,-20.406603,134.5598,-28.651041,414.2887,-2.1120704e-11,2.4451047e-12,5.2979455,5.2979455,5.297785,0.056222506,0.9999591,0.9999591,1.0,5.329844,5.297785,-0.00016064281,-4.0907355e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0085,1.0,0.0,100000.0,-0.00046998664,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.7127036e-08,7.610084e-08,1.4168019,1.1467268e-07,-98.7523,-340.88663,-340.88663,101.86547,106.12763,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.454858,5.486923,1.0,-42.617603,141.3699,-100.54273,441.42935,-2.1123915e-11,2.3921418e-12,5.4550185,5.4550185,5.454858,0.0562225,0.9999591,0.9999591,1.0,5.486923,5.454858,-0.00016064169,-4.090707e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.009,1.0,0.0,100000.0,-0.00047405885,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.6703186e-08,6.931986e-08,1.4168019,1.1382187e-07,-80.919975,-287.74252,-287.74252,101.86547,89.582375,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.6119313,5.644003,1.0,-63.77931,144.69928,-169.95892,457.70145,-2.0836359e-11,2.338057e-12,5.6120915,5.6120915,5.6119313,0.05622251,0.9999591,0.9999591,1.0,5.644003,5.6119313,-0.00016064056,-4.0906783e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0095,1.0,0.0,100000.0,-0.00047783778,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.6259644e-08,7.845328e-08,1.4168019,1.1293154e-07,-61.095303,-227.51382,-227.51382,101.86547,70.831474,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.7690043,5.8010826,1.0,-83.370674,144.46597,-235.1905,462.70435,-2.0326098e-11,2.2914147e-12,5.769165,5.769165,5.7690043,0.05622249,0.9999591,0.9999591,1.0,5.8010826,5.7690043,-0.00016063942,-4.0906496e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.01,1.0,0.0,100000.0,-0.00048207093,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.5793908e-08,7.4075466e-08,1.4168019,1.1199665e-07,-39.76638,-161.68344,-161.68344,101.86547,50.336613,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.9260774,5.9581623,1.0,-100.909355,140.67574,-294.6314,456.31482,-1.9674762e-11,2.238555e-12,5.926238,5.926238,5.9260774,0.056222506,0.9999591,0.9999591,1.0,5.9581623,5.9260774,-0.00016063832,-4.090621e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
