Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0105,1.0,0.0,100000.0,-0.000486441,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.5322857e-08,6.227828e-08,1.4168019,1.110511e-07,-17.458359,-91.872185,-91.872185,101.86547,28.6024,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.083151,6.115242,1.0,-115.96351,133.42186,-346.81808,438.69025,-1.8941489e-11,2.1837514e-12,6.0833116,6.0833116,6.083151,0.05622251,0.9999591,0.9999591,1.0,6.115242,6.083151,-0.00016063721,-4.090593e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.011,1.0,0.0,100000.0,-0.0004910914,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.483161e-08,6.68796e-08,1.4168019,1.1006501e-07,5.279511,-19.798923,-19.798923,101.86547,6.1639576,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.240224,6.2723217,1.0,-128.16249,122.88298,-390.46564,410.26456,-1.8268914e-11,2.1253732e-12,6.2403846,6.2403846,6.240224,0.056222506,0.9999591,0.9999591,1.0,6.2723217,6.240224,-0.00016063612,-4.0905652e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0115,1.0,0.0,100000.0,-0.0004961576,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.4327266e-08,6.421894e-08,1.4168019,1.0905262e-07,27.887392,52.761814,52.761814,101.86547,-16.426249,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.11411183,0.14621593,1.0,-137.20595,109.31855,-424.49942,371.7376,-1.7748681e-11,2.075658e-12,0.11427247,0.11427247,0.11411183,0.056222517,0.9999591,0.9999591,1.0,0.14621593,0.11411183,-0.00016063506,-4.0905383e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.012,1.0,0.0,100000.0,-0.0005012594,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.3833464e-08,6.905266e-08,1.4168019,1.080614e-07,49.808647,124.02349,124.02349,101.86547,-38.61202,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.27118504,0.30329555,1.0,-142.87122,93.06256,-448.08148,324.05798,-1.718609e-11,2.0215114e-12,0.27134567,0.27134567,0.27118504,0.05622251,0.9999591,0.9999591,1.0,0.30329555,0.27118504,-0.00016063402,-4.0905117e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0125,1.0,0.0,100000.0,-0.00050619966,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.332742e-08,7.353343e-08,1.4168019,1.070456e-07,70.50355,192.23154,192.23154,101.86547,-59.84711,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.42825824,0.4603752,1.0,-145.0188,74.51524,-460.6312,268.39966,-1.6618073e-11,1.9672406e-12,0.42841887,0.42841887,0.42825824,0.05622251,0.9999591,0.9999591,1.0,0.4603752,0.42825824,-0.00016063302,-4.0904863e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.013,1.0,0.0,100000.0,-0.00051090244,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.2816574e-08,6.941294e-08,1.4168019,1.0602017e-07,89.46256,255.7066,255.7066,101.86547,-79.60869,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.58533144,0.6174548,1.0,-143.59583,54.13327,-461.83954,206.13295,-1.6200458e-11,1.913895e-12,0.5854921,0.5854921,0.58533144,0.056222506,0.9999591,0.9999591,1.0,0.6174548,0.58533144,-0.00016063204,-4.0904615e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0135,1.0,0.0,100000.0,-0.00051541836,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.2317766e-08,7.376467e-08,1.4168019,1.0501889e-07,106.21889,312.88583,312.88583,101.86547,-97.4102,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.7424047,0.77453446,1.0,-138.63734,32.41846,-451.67682,138.79099,-1.5893094e-11,1.8611746e-12,0.7425653,0.7425653,0.7424047,0.056222502,0.9999591,0.9999591,1.0,0.77453446,0.7424047,-0.00016063111,-4.090438e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.014,1.0,0.0,100000.0,-0.00051951,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.1833084e-08,5.892841e-08,1.4168019,1.0404598e-07,120.35997,362.3614,362.3614,101.86547,-112.81334,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.8994779,0.9316141,1.0,-130.26544,9.905468,-430.3932,68.03181,-1.5646411e-11,1.809319e-12,0.89963853,0.89963853,0.8994779,0.056222495,0.9999591,0.9999591,1.0,0.9316141,0.8994779,-0.00016063021,-4.090415e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0145,1.0,0.0,100000.0,-0.00052295066,-6.4234486,-3.940452e-08,0.70581496,0.705815,5.133423e-08,6.2916264e-08,1.4168019,1.0304462e-07,131.53763,402.91516,402.91516,101.86547,-125.43887,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0565511,1.0886937,1.0,-118.68622,-12.851412,-398.51276,-4.4024043,-1.5257002e-11,1.757344e-12,1.0567117,1.0567117,1.0565511,0.0562225,0.9999591,0.9999591,1.0,1.0886937,1.0565511,-0.00016062935,-4.090393e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.015,1.0,0.0,100000.0,-0.00052613573,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.0809085e-08,4.624614e-08,1.4168019,1.0199048e-07,139.47665,433.5486,433.5486,101.86547,-134.97594,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2136242,1.2457733,1.0,-104.184784,-35.291874,-356.8204,-76.72822,-1.4846315e-11,1.6859754e-12,1.2137849,1.2137849,1.2136242,0.056222502,0.9999591,0.9999591,1.0,1.2457733,1.2136242,-0.00016062854,-4.090372e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0155,1.0,0.0,100000.0,-0.0005293306,-6.4234486,-3.940452e-08,0.70581496,0.70581496,5.028247e-08,5.2769042e-08,1.4168019,1.0093339e-07,143.9816,453.50754,453.50754,101.86547,-141.18971,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3706975,1.402853,1.0,-87.11819,-56.8634,-306.34265,-147.16489,-1.4533663e-11,1.6163212e-12,1.3708581,1.3708581,1.3706975,0.056222502,0.9999591,0.9999591,1.0,1.402853,1.3706975,-0.00016062775,-4.0903524e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.016,1.0,0.0,100000.0,-0.0005324159,-6.4234486,-3.940452e-08,0.70581496,0.705815,4.9734385e-08,5.5315226e-08,1.4168019,9.983321e-08,144.94151,462.3005,462.3005,101.86547,-143.9272,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.5277708,1.5599326,1.0,-67.90663,-77.03488,-248.32236,-213.97816,-1.4031236e-11,1.5540574e-12,1.5279313,1.5279313,1.5277708,0.056222502,0.9999591,0.9999591,1.0,1.5599326,1.5277708,-0.00016062702,-4.0903335e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0165,1.0,0.0,100000.0,-0.00053560693,-6.4234486,-3.940452e-08,0.70581496,0.70581496,4.9189577e-08,7.208728e-08,1.4168019,9.87396e-08,142.33278,459.71106,459.71106,101.86547,-143.12103,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6848439,1.7170123,1.0,-47.02312,-95.309654,-184.18803,-275.523,-1.31222195e-11,1.4969355e-12,1.6850046,1.6850046,1.6848439,0.056222487,0.9999591,0.9999591,1.0,1.7170123,1.6848439,-0.00016062632,-4.0903156e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.017,1.0,0.0,100000.0,-0.0005386528,-6.4234486,-3.940452e-08,0.70581496,0.705815,4.8633478e-08,5.5656823e-08,1.4168019,9.762332e-08,136.21962,445.8029,445.8029,101.86547,-138.79103,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8419172,1.8740919,1.0,-24.98184,-111.237785,-115.51877,-330.28412,-1.2042338e-11,1.4433052e-12,1.8420777,1.8420777,1.8419172,0.0562225,0.9999591,0.9999591,1.0,1.8740919,1.8419172,-0.00016062566,-4.090299e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0175,1.0,0.0,100000.0,-0.00054156646,-6.4234486,-3.940452e-08,0.70581496,0.705815,4.8073815e-08,4.1893266e-08,1.4168019,9.6499896e-08,126.75257,420.9185,420.9185,101.86547,-131.04381,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.9989903,2.0311716,1.0,-2.325474,-124.42709,-44.005276,-376.9132,-1.1795906e-11,1.3883649e-12,1.999151,1.999151,1.9989903,0.056222487,0.9999591,0.9999591,1.0,2.0311716,1.9989903,-0.00016062504,-4.0902833e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.018,1.0,0.0,100000.0,-0.0005442593,-6.4234486,-3.940452e-08,0.70581496,0.705815,4.7504997e-08,5.509915e-08,1.4168019,9.535809e-08,114.1647,385.67053,385.67053,101.86547,-120.07012,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.1560636,2.1882513,1.0,20.38815,-134.55286,28.591684,-414.2622,-1.1505182e-11,1.3880973e-12,2.1562243,2.1562243,2.1560636,0.056222502,0.9999591,0.9999591,1.0,2.1882513,2.1560636,-0.00016062446,-4.0902683e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0185,1.0,0.0,100000.0,-0.0005467231,-6.4234486,-3.940452e-08,0.70581496,0.70581496,4.6912803e-08,6.325933e-08,1.4168019,9.4169366e-08,98.765945,340.92685,340.92685,101.86547,-106.14015,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.3131368,2.3453307,1.0,42.59979,-141.36574,100.48468,-441.41153,-1.12329625e-11,1.4456106e-12,2.3132973,2.3132973,2.3131368,0.0562225,0.9999591,0.9999591,1.0,2.3453307,2.3131368,-0.00016062392,-4.0902545e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.019,1.0,0.0,100000.0,-0.0005492924,-6.4234486,-3.940452e-08,0.70581496,0.70581496,4.6289212e-08,5.9188142e-08,1.4168019,9.291762e-08,80.93545,287.7891,287.7891,101.86547,-89.59687,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.47021,2.5024104,1.0,63.762566,-144.69801,169.90361,-457.69272,-1.0916171e-11,1.474802e-12,2.4703705,2.4703705,2.47021,0.056222487,0.9999591,0.9999591,1.0,2.5024104,2.47021,-0.00016062343,-4.0902418e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0195,1.0,0.0,100000.0,-0.0005521976,-6.4234486,-3.940452e-08,0.70581496,0.70581496,4.5662123e-08,5.223091e-08,1.4168019,9.165884e-08,61.112206,227.56561,227.56561,101.86547,-70.847595,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.627283,2.65949,1.0,83.35542,-144.46764,235.1393,-462.7049,-1.04601406e-11,1.4799464e-12,2.6274438,2.6274438,2.627283,0.056222487,0.9999591,0.9999591,1.0,2.65949,2.627283,-0.00016062296,-4.09023e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.02,1.0,0.0,100000.0,-0.000554906,-6.4234486,-3.940452e-08,0.70581496,0.70581496,4.501209e-08,5.0389936e-08,1.4168019,9.0354014e-08,39.784306,161.73915,161.73915,101.86547,-50.353962,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7843564,2.8165696,1.0,100.895966,-140.68027,294.58554,-456.3247,-9.99164e-12,1.4692198e-12,2.784517,2.784517,2.7843564,0.056222495,0.9999591,0.9999591,1.0,2.8165696,2.7843564,-0.00016062253,-4.090219e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0205,1.0,0.0,100000.0,-0.00055780995,-6.4234486,-3.940452e-08,0.70581496,0.70581496,4.436419e-08,5.527811e-08,1.4168019,8.905346e-08,17.476862,91.93047,91.93047,101.86547,-28.620546,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9414296,2.9736493,1.0,115.95231,-133.42917,346.77872,-438.70917,-9.574492e-12,1.448079e-12,2.9415903,2.9415903,2.9414296,0.05622249,0.9999591,0.9999591,1.0,2.9736493,2.9414296,-0.00016062213,-4.090209e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.021,1.0,0.0,100000.0,-0.0005606923,-6.4234486,-3.940452e-08,0.70581496,0.70581496,4.37215e-08,4.6401947e-08,1.4168019,8.7763375e-08,-5.260883,19.85834,19.85834,101.86547,-6.1824555,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0985029,3.130729,1.0,128.15376,-122.89288,390.43372,-410.29205,-8.8877725e-12,1.4184289e-12,3.0986633,3.0986633,3.0985029,0.056222484,0.9999591,0.9999591,1.0,3.130729,3.0985029,-0.00016062177,-4.0901996e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0215,1.0,0.0,100000.0,-0.0005630517,-6.4234486,1.3689485e-07,0.70581496,0.70581496,4.307486e-08,4.932163e-08,1.4168019,8.6465356e-08,-27.869099,-52.702732,-52.702732,101.86547,16.407854,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.255576,3.2878087,1.0,137.1999,-109.3308,424.47574,-371.773,-8.396656e-12,1.3765636e-12,3.2557366,3.2557366,3.255576,0.056222495,0.9999591,0.9999591,1.0,3.2878087,3.255576,-0.00016062144,-4.0901912e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.022,1.0,0.0,100000.0,-0.00056510867,-6.4234486,1.3689485e-07,0.70581496,0.70581496,4.2432394e-08,6.43888e-08,1.4168019,8.5175714e-08,-49.79114,-123.966194,-123.966194,101.86547,38.59418,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4126492,3.444888,1.0,142.868,-93.07686,448.06662,-324.10043,-8.119721e-12,1.3353771e-12,3.4128098,3.4128098,3.4126492,0.056222487,0.9999591,0.9999591,1.0,3.444888,3.4126492,-0.00016062113,-4.0901836e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0225,1.0,0.0,100000.0,-0.0005668723,-6.4234486,1.3689485e-07,0.70581496,0.70581496,4.179503e-08,5.1427243e-08,1.4168019,8.389632e-08,-70.48726,-192.17744,-192.17744,101.86547,59.83027,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.5697224,3.6019678,1.0,145.0185,-74.53124,460.62552,-268.4481,-7.9782144e-12,1.2999177e-12,3.569883,3.569883,3.5697224,0.056222476,0.9999591,0.9999591,1.0,3.6019678,3.5697224,-0.00016062087,-4.0901767e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.023,1.0,0.0,100000.0,-0.0005674451,-6.4234486,1.3689485e-07,0.70581496,0.70581496,4.1173706e-08,4.590105e-08,1.4168019,8.264912e-08,-89.44789,-255.65703,-255.65703,101.86547,79.59326,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.7267957,3.7590475,1.0,143.59845,-54.150562,461.84323,-206.18619,-7.865531e-12,1.2612024e-12,3.7269564,3.7269564,3.7267957,0.056222495,0.9999591,0.9999591,1.0,3.7590475,3.7267957,-0.00016062062,-4.0901705e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0235,1.0,0.0,100000.0,-0.000568085,-6.4234486,1.3689485e-07,0.70581496,0.705815,4.0536694e-08,4.8640675e-08,1.4168019,8.137042e-08,-106.20619,-312.842,-312.842,101.86547,97.39656,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.883869,3.9161272,1.0,138.64282,-32.43663,451.68973,-138.84772,-7.937407e-12,1.2199546e-12,3.8840294,3.8840294,3.883869,0.05622248,0.9999591,0.9999591,1.0,3.9161272,3.883869,-0.0001606204,-4.090165e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.024,1.0,0.0,100000.0,-0.00056830776,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.9895202e-08,3.8530658e-08,1.4168019,8.0082735e-08,-120.34956,-362.3244,-362.3244,101.86547,112.80183,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.040942,4.073207,1.0,130.27364,-9.924065,430.41504,-68.09063,-8.063587e-12,1.1750962e-12,4.041103,4.041103,4.040942,0.056222472,0.9999591,0.9999591,1.0,4.073207,4.040942,-0.00016062021,-4.09016e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0245,1.0,0.0,100000.0,-0.00056887185,-6.4234486,1.3689485e-07,0.70581496,0.70581496,3.9264197e-08,4.3776303e-08,1.4168019,7.881611e-08,-131.52977,-402.8859,-402.8859,101.86547,125.42976,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.198015,4.2302866,1.0,118.69693,12.832844,398.54297,4.3429365,-8.135667e-12,1.1315032e-12,4.198176,4.198176,4.198015,0.056222472,0.9999591,0.9999591,1.0,4.2302866,4.198015,-0.00016062004,-4.0901556e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.025,1.0,0.0,100000.0,-0.0005687621,-6.4234486,1.3689485e-07,0.70581496,0.70581496,3.8607936e-08,3.2931403e-08,1.4168019,7.749878e-08,-139.47154,-433.52783,-433.52783,101.86547,134.96945,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.355088,4.387366,1.0,104.197754,35.273792,356.85825,76.66957,-7.986281e-12,1.0916899e-12,4.355249,4.355249,4.355088,0.056222476,0.9999591,0.9999591,1.0,4.387366,4.355088,-0.0001606199,-4.090152e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0255,1.0,0.0,100000.0,-0.0005685593,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.7939003e-08,3.5822886e-08,1.4168019,7.6156006e-08,-143.97934,-453.49573,-453.49573,101.86547,141.18604,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.5121617,4.5444455,1.0,87.133095,56.846252,306.38724,147.1085,-7.434092e-12,1.0421992e-12,4.5123224,4.5123224,4.5121617,0.05622247,0.9999591,0.9999591,1.0,4.5444455,4.5121617,-0.00016061976,-4.0901486e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.026,1.0,0.0,100000.0,-0.0005686675,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.7262257e-08,5.6689515e-08,1.4168019,7.4797555e-08,-144.94218,-462.29797,-462.29797,101.86547,143.9264,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.6692348,4.701525,1.0,67.9231,77.01908,248.37254,213.92543,-6.542316e-12,9.907601e-13,4.6693954,4.6693954,4.6692348,0.056222465,0.9999591,0.9999591,1.0,4.701525,4.6692348,-0.00016061965,-4.0901457e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0265,1.0,0.0,100000.0,-0.000568699,-6.4234486,1.3689485e-07,0.70581496,0.70581496,3.659697e-08,4.2334925e-08,1.4168019,7.3462104e-08,-142.33636,-459.71783,-459.71783,101.86547,143.12314,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.8263083,4.858605,1.0,47.040756,95.29561,184.2426,275.47522,-5.466421e-12,9.600915e-13,4.8264685,4.8264685,4.8263083,0.05622248,0.9999591,0.9999591,1.0,4.858605,4.8263083,-0.00016061956,-4.0901436e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.027,1.0,0.0,100000.0,-0.00056857226,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.5924174e-08,4.243513e-08,1.4168019,7.211159e-08,-136.22603,-445.81885,-445.81885,101.86547,138.79599,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9833813,5.0156846,1.0,25.000202,111.22582,115.576355,330.2425,-4.24357e-12,9.228175e-13,4.983542,4.983542,4.9833813,0.056222472,0.9999591,0.9999591,1.0,5.0156846,4.9833813,-0.00016061949,-4.0901414e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0275,1.0,0.0,100000.0,-0.00056865107,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.523408e-08,2.576677e-08,1.4168019,7.0726344e-08,-126.76163,-420.9432,-420.9432,101.86547,131.0515,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1404543,5.1727643,1.0,2.3441126,124.41752,44.064476,376.87872,-2.9663305e-12,8.950147e-13,5.140615,5.140615,5.1404543,0.056222484,0.9999591,0.9999591,1.0,5.1727643,5.1404543,-0.00016061943,-4.09014e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.028,1.0,0.0,100000.0,-0.0005689345,-6.4234486,1.3689485e-07,0.70581496,0.70581496,3.4520653e-08,4.2957137e-08,1.4168019,6.929426e-08,-114.17619,-385.7034,-385.7034,101.86547,120.08035,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.297528,5.329844,1.0,-20.369692,134.54588,-28.532328,414.23572,-1.7474118e-12,8.4989427e-13,5.2976885,5.2976885,5.297528,0.056222472,0.9999591,0.9999591,1.0,5.329844,5.297528,-0.00016061937,-4.090139e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0285,1.0,0.0,100000.0,-0.00056973216,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.3808615e-08,4.4156263e-08,1.4168019,6.786497e-08,-98.779594,-340.96704,-340.96704,101.86547,106.15267,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.454601,5.486923,1.0,-42.58197,141.36156,-100.42663,441.39368,-5.7032e-13,8.082783e-13,5.4547615,5.4547615,5.454601,0.056222476,0.9999591,0.9999591,1.0,5.486923,5.454601,-0.00016061934,-4.0901377e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.029,1.0,0.0,100000.0,-0.00057052803,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.3063095e-08,3.6985156e-08,1.4168019,6.6368465e-08,-80.95091,-287.83566,-287.83566,101.86547,89.61137,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.6116743,5.644003,1.0,-63.745823,144.69673,-169.8483,457.68396,4.245246e-13,7.6918593e-13,5.6118345,5.6118345,5.6116743,0.056222476,0.9999591,0.9999591,1.0,5.644003,5.6116743,-0.00016061931,-4.0901374e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0295,1.0,0.0,100000.0,-0.0005713974,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.2334462e-08,2.6168378e-08,1.4168019,6.4905855e-08,-61.12911,-227.61739,-227.61739,101.86547,70.863716,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.7687473,5.8010826,1.0,-83.34017,144.46928,-235.08807,462.70547,1.4003457e-12,7.3746304e-13,5.768908,5.768908,5.7687473,0.056222487,0.9999591,0.9999591,1.0,5.8010826,5.7687473,-0.0001606193,-4.090137e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.03,1.0,0.0,100000.0,-0.000572339,-6.4234486,1.3689485e-07,0.70581496,0.70581496,3.1601388e-08,4.6575998e-08,1.4168019,6.343434e-08,-39.80223,-161.79488,-161.79488,101.86547,50.371307,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.9258204,5.9581623,1.0,-100.88257,140.6848,-294.53967,456.33453,2.5420495e-12,6.9739326e-13,5.925981,5.925981,5.9258204,0.056222465,0.9999591,0.9999591,1.0,5.9581623,5.9258204,-0.0001606193,-4.090137e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0305,1.0,0.0,100000.0,-0.0005727706,-6.4234486,1.3689485e-07,0.70581496,0.70581496,3.0881786e-08,3.3332295e-08,1.4168019,6.1989866e-08,-17.495367,-91.988754,-91.988754,101.86547,28.63869,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.082894,6.115242,1.0,-115.94112,133.43648,-346.73932,438.7281,5.3108195e-12,6.6297255e-13,6.0830545,6.0830545,6.082894,0.056222484,0.9999591,0.9999591,1.0,6.115242,6.082894,-0.00016061931,-4.0901374e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.031,1.0,0.0,100000.0,-0.0005727434,-6.4234486,1.3689485e-07,0.70581496,0.705815,3.016173e-08,3.8891027e-08,1.4168019,6.054447e-08,5.242254,-19.917755,-19.917755,101.86547,6.200954,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.239967,6.2723217,1.0,-128.14503,122.90278,-390.4018,410.31955,8.096188e-12,6.245346e-13,6.2401276,6.2401276,6.239967,0.056222472,0.9999591,0.9999591,1.0,6.2723217,6.239967,-0.00016061933,-4.0901377e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0315,1.0,0.0,100000.0,-0.00057234825,-6.4234486,1.3689485e-07,0.70581496,0.70581496,2.9412705e-08,2.9639702e-08,1.4168019,5.9040936e-08,27.850803,52.643646,52.643646,101.86547,-16.38946,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.113854855,0.14621593,1.0,-137.19386,109.34305,-424.45206,371.8084,1.0547717e-11,5.879428e-13,0.114015475,0.114015475,0.113854855,0.056222484,0.9999591,0.9999591,1.0,0.14621593,0.113854855,-0.00016061935,-4.0901385e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.032,1.0,0.0,100000.0,-0.0005717282,-6.4234486,1.3689485e-07,0.70581496,0.705815,2.8693183e-08,3.1597068e-08,1.4168019,5.759662e-08,49.773632,123.90889,123.90889,101.86547,-38.576344,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.27092806,0.30329555,1.0,-142.86479,93.091156,-448.0518,324.14288,1.2727839e-11,5.5520356e-13,0.2710887,0.2710887,0.27092806,0.056222472,0.9999591,0.9999591,1.0,0.30329555,0.27092806,-0.00016061938,-4.0901392e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0325,1.0,0.0,100000.0,-0.0005709227,-6.4234486,1.3689485e-07,0.70581496,0.705815,2.7986736e-08,3.1238784e-08,1.4168019,5.617855e-08,70.47096,192.12334,192.12334,101.86547,-59.813427,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.42800125,0.4603752,1.0,-145.0182,74.54723,-460.61987,268.49652,1.464439e-11,5.235033e-13,0.4281619,0.4281619,0.42800125,0.05622245,0.9999591,0.9999591,1.0,0.4603752,0.42800125,-0.00016061941,-4.09014e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.033,1.0,0.0,100000.0,-0.0005696557,-6.4234486,1.3689485e-07,0.70581496,0.70581496,2.7268396e-08,2.456665e-08,1.4168019,5.4736606e-08,89.43321,255.60745,255.60745,101.86547,-79.57783,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.5850745,0.6174548,1.0,-143.60107,54.16786,-461.8469,206.23943,1.6129985e-11,4.927028e-13,0.5852351,0.5852351,0.5850745,0.056222454,0.9999591,0.9999591,1.0,0.6174548,0.5850745,-0.00016061946,-4.0901406e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0335,1.0,0.0,100000.0,-0.000568518,-6.4234486,1.3689485e-07,0.70581496,0.70581496,2.654651e-08,3.0303617e-08,1.4168019,5.3287543e-08,106.1935,312.7982,312.7982,101.86547,-97.38291,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.7421477,0.77453446,1.0,-138.6483,32.4548,-451.70264,138.90445,1.7282573e-11,4.6156763e-13,0.7423083,0.7423083,0.7421477,0.056222457,0.9999591,0.9999591,1.0,0.77453446,0.7421477,-0.00016061949,-4.0901417e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.034,1.0,0.0,100000.0,-0.0005674961,-6.4234486,1.3689485e-07,0.70581496,0.70581496,2.5798407e-08,2.9803434e-08,1.4168019,5.1785854e-08,120.339165,362.2874,362.2874,101.86547,-112.790306,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.8992209,0.9316141,1.0,-130.28183,9.942662,-430.43686,68.14945,1.8352474e-11,4.32412e-13,0.8993815,0.8993815,0.8992209,0.056222465,0.9999591,0.9999591,1.0,0.9316141,0.8992209,-0.00016061959,-4.0901443e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0345,1.0,0.0,100000.0,-0.000566219,-6.4234486,1.3689485e-07,0.70581496,0.70581496,2.5069287e-08,2.6833268e-08,1.4168019,5.032227e-08,131.52191,402.85666,402.85666,101.86547,-125.420654,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0562941,1.0886937,1.0,-118.70764,-12.814276,-398.57318,-4.283467,1.9623428e-11,4.0440904e-13,1.0564547,1.0564547,1.0562941,0.056222454,0.9999591,0.9999591,1.0,1.0886937,1.0562941,-0.0001606198,-4.0901497e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.035,1.0,0.0,100000.0,-0.0005649442,-6.4234486,1.3689485e-07,0.70581496,0.705815,2.4342725e-08,2.287048e-08,1.4168019,4.8863825e-08,139.46643,433.50705,433.50705,101.86547,-134.96298,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2133673,1.2457733,1.0,-104.21072,-35.25571,-356.89612,-76.61092,2.0631703e-11,3.7317117e-13,1.2135279,1.2135279,1.2133673,0.056222472,0.9999591,0.9999591,1.0,1.2457733,1.2133673,-0.00016062015,-4.090159e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0355,1.0,0.0,100000.0,-0.0005637614,-6.4234486,1.3689485e-07,0.70581496,0.705815,2.3628766e-08,2.2389363e-08,1.4168019,4.7430678e-08,143.9771,453.48392,453.48392,101.86547,-141.18234,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3704405,1.402853,1.0,-87.147995,-56.8291,-306.4318,-147.05211,2.1561846e-11,3.4447778e-13,1.3706012,1.3706012,1.3704405,0.056222457,0.9999591,0.9999591,1.0,1.402853,1.3704405,-0.0001606206,-4.09017e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.036,1.0,0.0,100000.0,-0.00056258915,-6.4234486,1.3689485e-07,0.70581496,0.705815,2.2919014e-08,4.078682e-08,1.4168019,4.600597e-08,144.94286,462.2954,462.2954,101.86547,-143.92561,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.5275137,1.5599326,1.0,-67.939575,-77.00329,-248.42271,-213.8727,2.2431066e-11,3.164173e-13,1.5276743,1.5276743,1.5275137,0.056222454,0.9999591,0.9999591,1.0,1.5599326,1.5275137,-0.00016062116,-4.090184e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0365,1.0,0.0,100000.0,-0.00056114217,-6.4234486,1.3689485e-07,0.70581496,0.70581496,2.2178986e-08,3.942549e-08,1.4168019,4.452049e-08,142.33994,459.7246,459.7246,101.86547,-143.12524,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6845869,1.7170123,1.0,-47.058388,-95.281555,-184.29715,-275.42746,2.2904022e-11,2.891828e-13,1.6847476,1.6847476,1.6845869,0.056222472,0.9999591,0.9999591,1.0,1.7170123,1.6845869,-0.00016062177,-4.0902e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.037,1.0,0.0,100000.0,-0.00055932824,-6.4234486,1.3689485e-07,0.70581496,0.705815,2.1433292e-08,2.1380602e-08,1.4168019,4.302364e-08,136.23242,445.83475,445.83475,101.86547,-138.80095,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8416601,1.8740919,1.0,-25.018566,-111.21386,-115.63394,-330.2008,2.2874896e-11,2.5912437e-13,1.8418207,1.8418207,1.8416601,0.056222457,0.9999591,0.9999591,1.0,1.8740919,1.8416601,-0.00016062247,-4.0902174e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0375,1.0,0.0,100000.0,-0.0005573261,-6.4234486,1.3689485e-07,0.70581496,0.70581496,2.0691862e-08,2.8604434e-08,1.4168019,4.1535348e-08,126.77069,420.9679,420.9679,101.86547,-131.05919,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.9987333,2.0311716,1.0,-2.3627522,-124.407936,-44.12368,-376.8442,2.2706854e-11,2.322951e-13,1.998894,1.998894,1.9987333,0.056222454,0.9999591,0.9999591,1.0,2.0311716,1.9987333,-0.00016062321,-4.0902363e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.038,1.0,0.0,100000.0,-0.00055552734,-6.4234486,1.3689485e-07,0.70581496,0.70581496,1.9914829e-08,1.865209e-08,1.4168019,3.9975586e-08,114.18769,385.73624,385.73624,101.86547,-120.09058,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1558065,2.1882513,1.0,20.351234,-134.53893,28.472967,-414.2092,2.2709917e-11,2.0775219e-13,2.1559672,2.1559672,2.1558065,0.056222454,0.9999591,0.9999591,1.0,2.1882513,2.1558065,-0.000160624,-4.0902563e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0385,1.0,0.0,100000.0,-0.0005534623,-6.4234486,1.3689485e-07,0.70581496,0.70581496,1.9138808e-08,8.961932e-09,1.4168019,3.841786e-08,98.79324,341.00726,341.00726,101.86547,-106.165184,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.3128798,2.3453307,1.0,42.564148,-141.35739,100.36857,-441.37582,2.2414702e-11,1.8623857e-13,2.3130403,2.3130403,2.3128798,0.056222457,0.9999591,0.9999591,1.0,2.3453307,2.3128798,-0.00016062483,-4.0902774e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.039,1.0,0.0,100000.0,-0.0005512118,-6.4234486,1.3689485e-07,0.70581496,0.70581496,1.8369041e-08,2.0552541e-08,1.4168019,3.6872684e-08,80.96638,287.88223,287.88223,101.86547,-89.62586,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.469953,2.5024104,1.0,63.729076,-144.69545,169.79297,-457.6752,2.170367e-11,1.6489139e-13,2.4701135,2.4701135,2.469953,0.05622246,0.9999591,0.9999591,1.0,2.5024104,2.469953,-0.00016062567,-4.0902993e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0395,1.0,0.0,100000.0,-0.0005491512,-6.4234486,1.3689485e-07,0.70581496,0.705815,1.7615175e-08,2.7438045e-08,1.4168019,3.5359427e-08,61.146015,227.66917,227.66917,101.86547,-70.87984,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.627026,2.65949,1.0,83.32491,-144.47093,235.03685,-462.70602,2.0936457e-11,1.3884801e-13,2.6271868,2.6271868,2.627026,0.05622246,0.9999591,0.9999591,1.0,2.65949,2.627026,-0.00016062654,-4.0903215e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.04,1.0,0.0,100000.0,-0.00054660736,-6.4234486,1.3689485e-07,0.70581496,0.70581496,1.6837108e-08,9.955998e-09,1.4168019,3.379759e-08,39.820156,161.85059,161.85059,101.86547,-50.388657,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7840993,2.8165696,1.0,100.86918,-140.68933,294.4938,-456.3444,2.0362986e-11,1.2058239e-13,2.78426,2.78426,2.7840993,0.05622246,0.9999591,0.9999591,1.0,2.8165696,2.7840993,-0.00016062743,-4.090344e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0405,1.0,0.0,100000.0,-0.00054348516,-6.4234486,1.3689485e-07,0.70581496,0.70581496,1.6077697e-08,1.7254704e-08,1.4168019,3.2273206e-08,17.513874,92.04704,92.04704,101.86547,-28.65684,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9411726,2.9736493,1.0,115.92991,-133.44379,346.69995,-438.74698,1.9487608e-11,9.706789e-14,2.9413333,2.9413333,2.9411726,0.056222443,0.9999591,0.9999591,1.0,2.9736493,2.9411726,-0.00016062832,-4.0903666e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.041,1.0,0.0,100000.0,-0.0005395953,-6.4234486,1.3689485e-07,0.70581496,0.70581496,1.5321339e-08,4.509386e-09,1.4168019,3.0754947e-08,-5.2236223,19.977175,19.977175,101.86547,-6.219455,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.0982459,3.130729,1.0,128.1363,-122.91268,390.36987,-410.34705,1.8342834e-11,7.4500824e-14,3.0984063,3.0984063,3.0982459,0.05622245,0.9999591,0.9999591,1.0,3.130729,3.0982459,-0.0001606292,-4.090389e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0415,1.0,0.0,100000.0,-0.0005354917,-6.4234486,-3.0339666e-07,0.70581496,0.705815,1.4573765e-08,1.6295798e-08,1.4168019,2.9254322e-08,-27.832508,-52.584557,-52.584557,101.86547,16.371061,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.2553189,3.2878087,1.0,137.1878,-109.3553,424.42838,-371.8438,1.703167e-11,5.0417143e-14,3.2554796,3.2554796,3.2553189,0.056222443,0.9999591,0.9999591,1.0,3.2878087,3.2553189,-0.00016063008,-4.0904113e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.042,1.0,0.0,100000.0,-0.0005314417,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,1.3818664e-08,-1.3101202e-09,1.4168019,2.7738587e-08,-49.75612,-123.851585,-123.851585,101.86547,38.558502,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4123921,3.444888,1.0,142.86157,-93.105446,448.03693,-324.18533,1.5040849e-11,2.6727171e-14,3.4125528,3.4125528,3.4123921,0.056222454,0.9999591,0.9999591,1.0,3.444888,3.4123921,-0.00016063095,-4.0904335e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0425,1.0,0.0,100000.0,-0.0005267896,-6.4234486,-3.0339666e-07,0.70581496,0.705815,1.3070132e-08,1.7640962e-09,1.4168019,2.6236036e-08,-70.45467,-192.06923,-192.06923,101.86547,59.796577,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.5694654,3.6019678,1.0,145.0179,-74.563225,460.6142,-268.54495,1.2745574e-11,7.465338e-15,3.569626,3.569626,3.5694654,0.056222446,0.9999591,0.9999591,1.0,3.6019678,3.5694654,-0.00016063181,-4.0904553e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.043,1.0,0.0,100000.0,-0.0005217854,-6.4234486,-3.0339666e-07,0.70581496,0.705815,1.2312596e-08,1.0264152e-08,1.4168019,2.4715415e-08,-89.41853,-255.55788,-255.55788,101.86547,79.562386,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.7265387,3.7590475,1.0,143.60368,-54.18515,461.85056,-206.29266,1.0318276e-11,-1.1398145e-14,3.7266994,3.7266994,3.7265387,0.05622244,0.9999591,0.9999591,1.0,3.7590475,3.7265387,-0.00016063264,-4.0904768e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0435,1.0,0.0,100000.0,-0.0005169079,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,1.1539276e-08,7.3414537e-09,1.4168019,2.3163107e-08,-106.1808,-312.75436,-312.75436,101.86547,97.36926,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.883612,3.9161272,1.0,138.65376,-32.47297,451.71555,-138.96118,7.775274e-12,-2.8866696e-14,3.8837724,3.8837724,3.883612,0.056222454,0.9999591,0.9999591,1.0,3.9161272,3.883612,-0.00016063347,-4.0904975e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.044,1.0,0.0,100000.0,-0.00051236374,-6.4234486,-3.0339666e-07,0.70581496,0.705815,1.0752409e-08,-2.03728e-09,1.4168019,2.1583608e-08,-120.32875,-362.25043,-362.25043,101.86547,112.778786,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.040685,4.073207,1.0,130.29002,-9.961263,430.45868,-68.20828,5.560126e-12,-4.2704213e-14,4.040846,4.040846,4.040685,0.056222424,0.9999591,0.9999591,1.0,4.073207,4.040685,-0.00016063427,-4.090518e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0445,1.0,0.0,100000.0,-0.0005081159,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,1.0011323e-08,8.654406e-09,1.4168019,2.0096005e-08,-131.51405,-402.8274,-402.8274,101.86547,125.411545,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.197758,4.2302866,1.0,118.71835,12.795705,398.6034,4.223993,3.049966e-12,-5.5629397e-14,4.197919,4.197919,4.197758,0.056222435,0.9999591,0.9999591,1.0,4.2302866,4.197758,-0.00016063504,-4.0905375e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.045,1.0,0.0,100000.0,-0.00050389394,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,9.270146e-09,-8.978975e-09,1.4168019,1.860822e-08,-139.46132,-433.48624,-433.48624,101.86547,134.95651,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.354831,4.387366,1.0,104.22369,35.237625,356.93396,76.55226,2.5947782e-13,-7.796503e-14,4.354992,4.354992,4.354831,0.05622245,0.9999591,0.9999591,1.0,4.387366,4.354831,-0.00016063578,-4.0905565e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0455,1.0,0.0,100000.0,-0.00049989024,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,8.520561e-09,2.2395945e-09,1.4168019,1.7103558e-08,-143.97485,-453.47208,-453.47208,101.86547,141.17867,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.5119047,4.5444455,1.0,87.162895,56.81195,306.47635,146.99573,-2.4757984e-12,-8.85803e-14,4.5120654,4.5120654,4.5119047,0.056222457,0.9999591,0.9999591,1.0,4.5444455,4.5119047,-0.0001606365,-4.0905747e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.046,1.0,0.0,100000.0,-0.0004961896,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,7.780619e-09,9.034807e-09,1.4168019,1.5618252e-08,-144.94353,-462.29285,-462.29285,101.86547,143.92482,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.6689777,4.701525,1.0,67.95605,76.98749,248.4729,213.81995,-4.865883e-12,-1.036396e-13,4.6691384,4.6691384,4.6689777,0.056222428,0.9999591,0.9999591,1.0,4.701525,4.6689777,-0.00016063718,-4.0905925e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0465,1.0,0.0,100000.0,-0.0004926999,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,7.016034e-09,1.3699867e-08,1.4168019,1.4083479e-08,-142.34352,-459.73135,-459.73135,101.86547,143.12735,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.826051,4.858605,1.0,47.076023,95.267494,184.3517,275.37964,-6.861867e-12,-1.1903499e-13,4.8262115,4.8262115,4.826051,0.056222435,0.9999591,0.9999591,1.0,4.858605,4.826051,-0.00016063785,-4.0906092e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.047,1.0,0.0,100000.0,-0.0004891795,-6.4234486,-3.0339666e-07,0.70581496,0.705815,6.2456897e-09,-8.258174e-09,1.4168019,1.25371455e-08,-136.23882,-445.85068,-445.85068,101.86547,138.80591,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9831243,5.0156846,1.0,25.036928,111.20189,115.691536,330.15915,-7.8811705e-12,-1.3464902e-13,4.983285,4.983285,4.9831243,0.056222443,0.9999591,0.9999591,1.0,5.0156846,4.9831243,-0.00016063849,-4.0906256e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0475,1.0,0.0,100000.0,-0.00048614925,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,5.4944214e-09,2.295844e-09,1.4168019,1.1029104e-08,-126.77975,-420.99258,-420.99258,101.86547,131.06688,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.1401973,5.1727643,1.0,2.3813934,124.39835,44.182888,376.8097,-8.651122e-12,-1.5537483e-13,5.140358,5.140358,5.1401973,0.05622244,0.9999591,0.9999591,1.0,5.1727643,5.1401973,-0.00016063922,-4.090644e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.048,1.0,0.0,100000.0,-0.00048326972,-6.4234486,-3.0339666e-07,0.70581496,0.705815,4.749338e-09,-2.5447775e-09,1.4168019,9.533477e-09,-114.19919,-385.76907,-385.76907,101.86547,120.10081,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.297271,5.329844,1.0,-20.332775,134.53197,-28.4136,414.18268,-9.03086e-12,-3.6584212e-13,5.2974315,5.2974315,5.297271,0.056222443,0.9999591,0.9999591,1.0,5.329844,5.297271,-0.00016064005,-4.0906652e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0485,1.0,0.0,100000.0,-0.0004797696,-6.4234486,-3.0339666e-07,0.70581496,0.705815,3.990386e-09,-7.823452e-09,1.4168019,8.010011e-09,-98.80689,-341.04745,-341.04745,101.86547,106.177704,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.454344,5.486923,1.0,-42.546326,141.35321,-100.31051,441.35797,-9.581437e-12,-7.952745e-13,5.4545045,5.4545045,5.454344,0.056222435,0.9999591,0.9999591,1.0,5.486923,5.454344,-0.00016064096,-4.0906885e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.049,1.0,0.0,100000.0,-0.0004760476,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,3.2489613e-09,2.252084e-09,1.4168019,6.52173e-09,-80.98185,-287.9288,-287.9288,101.86547,89.640366,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.6114173,5.644003,1.0,-63.712326,144.69417,-169.73764,457.66644,-1.0736637e-11,-1.0917152e-12,5.6115775,5.6115775,5.6114173,0.056222424,0.9999591,0.9999591,1.0,5.644003,5.6114173,-0.00016064192,-4.090713e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0495,1.0,0.0,100000.0,-0.00047161992,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,2.5318325e-09,-4.2987836e-09,1.4168019,5.0822173e-09,-61.16292,-227.72095,-227.72095,101.86547,70.89596,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.7684903,5.8010826,1.0,-83.30965,144.47256,-234.98561,462.70654,-1.17413605e-11,-1.2978316e-12,5.768651,5.768651,5.7684903,0.056222428,0.9999591,0.9999591,1.0,5.8010826,5.7684903,-0.00016064294,-4.090739e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.05,1.0,0.0,100000.0,-0.00046728144,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,1.7752968e-09,2.6734392e-09,1.4168019,3.5636023e-09,-39.838085,-161.90631,-161.90631,101.86547,50.406006,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.9255633,5.9581623,1.0,-100.85578,140.69386,-294.44794,456.35425,-1.28747195e-11,-1.4560858e-12,5.925724,5.925724,5.9255633,0.05622244,0.9999591,0.9999591,1.0,5.9581623,5.9255633,-0.000160644,-4.090766e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0505,1.0,0.0,100000.0,-0.00046240335,-6.4234486,-3.0339666e-07,0.70581496,0.705815,1.0367798e-09,-1.1114052e-08,1.4168019,2.0811568e-09,-17.532383,-92.10533,-92.10533,101.86547,28.674988,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.082637,6.115242,1.0,-115.91871,133.4511,-346.66055,438.76587,-1.3850415e-11,-1.5411138e-12,6.0827975,6.0827975,6.082637,0.056222428,0.9999591,0.9999591,1.0,6.115242,6.082637,-0.0001606451,-4.0907937e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.051,1.0,0.0,100000.0,-0.0004578292,-6.4234486,-3.0339666e-07,0.70581496,0.705815,3.275081e-10,-1.0664711e-08,1.4168019,6.5741607e-10,5.20499,-20.036598,-20.036598,101.86547,6.237956,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.23971,6.2723217,1.0,-128.12756,122.92258,-390.33792,410.37454,-1.4599348e-11,-1.6052964e-12,6.2398705,6.2398705,6.23971,0.056222424,0.9999591,0.9999591,1.0,6.2723217,6.23971,-0.0001606462,-4.090822e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0515,1.0,0.0,100000.0,-0.00045277862,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-3.8129536e-10,-1.2406949e-08,1.4168019,-7.653847e-10,27.814209,52.525463,52.525463,101.86547,-16.352663,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.11359779,0.14621593,1.0,-137.18175,109.367546,-424.4047,371.8792,-1.4959534e-11,-1.6473689e-12,0.11375844,0.11375844,0.11359779,0.056222416,0.9999591,0.9999591,1.0,0.14621593,0.11359779,-0.00016064732,-4.0908504e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.052,1.0,0.0,100000.0,-0.00044777937,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-1.0774952e-09,-1.0902902e-08,1.4168019,-2.1628859e-09,49.738605,123.79427,123.79427,101.86547,-38.540657,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.27067098,0.30329555,1.0,-142.85835,93.11974,-448.02203,324.22775,-1.520417e-11,-1.6686066e-12,0.27083164,0.27083164,0.27067098,0.05622243,0.9999591,0.9999591,1.0,0.30329555,0.27067098,-0.00016064846,-4.090879e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0525,1.0,0.0,100000.0,-0.00044283672,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-1.7839239e-09,-1.6686844e-08,1.4168019,-3.5809196e-09,70.43837,192.01512,192.01512,101.86547,-59.77973,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.4277442,0.4603752,1.0,-145.0176,74.579216,-460.60852,268.59338,-1.5410536e-11,-1.6778243e-12,0.42790484,0.42790484,0.4277442,0.056222413,0.9999591,0.9999591,1.0,0.4603752,0.4277442,-0.00016064958,-4.090908e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.053,1.0,0.0,100000.0,-0.00043786655,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-2.4782942e-09,-1.05631015e-08,1.4168019,-4.974748e-09,89.403854,255.50829,255.50829,101.86547,-79.54695,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.5848174,0.6174548,1.0,-143.60631,54.202446,-461.8542,206.3459,-1.564927e-11,-1.677189e-12,0.58497804,0.58497804,0.5848174,0.056222416,0.9999591,0.9999591,1.0,0.6174548,0.5848174,-0.0001606507,-4.0909363e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0535,1.0,0.0,100000.0,-0.00043279547,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-3.172297e-09,-1.5102994e-08,1.4168019,-6.3678396e-09,106.1681,312.7105,312.7105,101.86547,-97.35562,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.7418906,0.77453446,1.0,-138.65924,32.491142,-451.72842,139.01791,-1.5688213e-11,-1.6699883e-12,0.74205124,0.74205124,0.7418906,0.05622242,0.9999591,0.9999591,1.0,0.77453446,0.7418906,-0.00016065179,-4.0909643e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.054,1.0,0.0,100000.0,-0.00042756548,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-3.86317e-09,-1.03117745e-08,1.4168019,-7.754647e-09,120.318344,362.2134,362.2134,101.86547,-112.767265,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.8989638,0.9316141,1.0,-130.2982,9.979864,-430.4805,68.26711,-1.5360085e-11,-1.6594353e-12,0.89912444,0.89912444,0.8989638,0.056222428,0.9999591,0.9999591,1.0,0.9316141,0.8989638,-0.00016065288,-4.090992e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0545,1.0,0.0,100000.0,-0.00042238907,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-4.554965e-09,-1.4510008e-08,1.4168019,-9.143307e-09,131.5062,402.79813,402.79813,101.86547,-125.402435,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.0560371,1.0886937,1.0,-118.729065,-12.777132,-398.6336,-4.1645126,-1.5236142e-11,-1.6456672e-12,1.0561976,1.0561976,1.0560371,0.05622242,0.9999591,0.9999591,1.0,1.0886937,1.0560371,-0.00016065393,-4.091019e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.055,1.0,0.0,100000.0,-0.000417177,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-5.2551066e-09,-1.7845707e-08,1.4168019,-1.054872e-08,139.45619,433.46542,433.46542,101.86547,-134.95003,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2131102,1.2457733,1.0,-104.23665,-35.21954,-356.97183,-76.4936,-1.4668048e-11,-1.6296967e-12,1.2132709,1.2132709,1.2131102,0.05622244,0.9999591,0.9999591,1.0,1.2457733,1.2131102,-0.00016065496,-4.091045e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0555,1.0,0.0,100000.0,-0.00041225503,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-5.97117e-09,-1.4844431e-08,1.4168019,-1.1986094e-08,143.9726,453.46024,453.46024,101.86547,-141.17497,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.3701835,1.402853,1.0,-87.1778,-56.794792,-306.5209,-146.93932,-1.3885485e-11,-1.6096772e-12,1.370344,1.370344,1.3701835,0.056222413,0.9999591,0.9999591,1.0,1.402853,1.3701835,-0.00016065597,-4.0910705e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.056,1.0,0.0,100000.0,-0.00040720435,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-6.6724213e-09,-1.07783205e-08,1.4168019,-1.3393735e-08,144.9442,462.29025,462.29025,101.86547,-143.92401,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.5272566,1.5599326,1.0,-67.97251,-76.97169,-248.52307,-213.7672,-1.3070181e-11,-1.5903112e-12,1.5274173,1.5274173,1.5272566,0.05622244,0.9999591,0.9999591,1.0,1.5599326,1.5272566,-0.00016065693,-4.0910953e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0565,1.0,0.0,100000.0,-0.0004025462,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-7.366565e-09,-1.1381053e-08,1.4168019,-1.478711e-08,142.34709,459.7381,459.7381,101.86547,-143.12946,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6843299,1.7170123,1.0,-47.09366,-95.25343,-184.40627,-275.33185,-1.2211542e-11,-1.5673368e-12,1.6844904,1.6844904,1.6843299,0.05622242,0.9999591,0.9999591,1.0,1.7170123,1.6843299,-0.00016065786,-4.091119e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.057,1.0,0.0,100000.0,-0.00039794986,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-8.0722735e-09,-1.238117e-08,1.4168019,-1.6203698e-08,136.24521,445.8666,445.8666,101.86547,-138.81087,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.841403,1.8740919,1.0,-25.055294,-111.18992,-115.74913,-330.11746,-1.1489288e-11,-1.5433854e-12,1.8415637,1.8415637,1.841403,0.056222428,0.9999591,0.9999591,1.0,1.8740919,1.841403,-0.00016065878,-4.0911422e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0575,1.0,0.0,100000.0,-0.00039303268,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-8.752064e-09,-1.7920845e-08,1.4168019,-1.756826e-08,126.7888,421.01727,421.01727,101.86547,-131.07455,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.9984763,2.0311716,1.0,-2.400037,-124.38876,-44.2421,-376.77518,-1.0835864e-11,-1.5242574e-12,1.998637,1.998637,1.9984763,0.056222416,0.9999591,0.9999591,1.0,2.0311716,1.9984763,-0.00016065977,-4.0911676e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.058,1.0,0.0,100000.0,-0.00038836274,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-9.393499e-09,-6.9078063e-09,1.4168019,-1.885583e-08,114.21068,385.80194,385.80194,101.86547,-120.11104,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1555495,2.1882513,1.0,20.314312,-134.525,28.354229,-414.15616,-1.0395844e-11,-1.503882e-12,2.1557102,2.1557102,2.1555495,0.05622242,0.9999591,0.9999591,1.0,2.1882513,2.1555495,-0.00016066086,-4.091195e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0585,1.0,0.0,100000.0,-0.000382956,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-1.00120126e-08,-1.632441e-08,1.4168019,-2.009739e-08,98.82054,341.08765,341.08765,101.86547,-106.190216,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.3126225,2.3453307,1.0,42.528496,-141.34904,100.25243,-441.3401,-9.92728e-12,-1.4831533e-12,2.3127832,2.3127832,2.3126225,0.05622242,0.9999591,0.9999591,1.0,2.3453307,2.3126225,-0.000160662,-4.0912244e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.059,1.0,0.0,100000.0,-0.00037752077,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-1.0614637e-08,-2.298678e-08,1.4168019,-2.1307054e-08,80.997314,287.97537,287.97537,101.86547,-89.65486,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4696958,2.5024104,1.0,63.695576,-144.69289,169.6823,-457.65765,-9.451316e-12,-1.4606934e-12,2.4698565,2.4698565,2.4696958,0.05622242,0.9999591,0.9999591,1.0,2.5024104,2.4696958,-0.0001606632,-4.091255e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0595,1.0,0.0,100000.0,-0.00037188485,-6.4234486,-3.0339666e-07,0.70581496,0.705815,-1.1218534e-08,-2.3617593e-08,1.4168019,-2.2519272e-08,61.17983,227.77272,227.77272,101.86547,-70.91208,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.626769,2.65949,1.0,83.29438,-144.47421,234.93436,-462.7071,-9.0125615e-12,-1.1937487e-12,2.6269298,2.6269298,2.626769,0.0562224,0.9999591,0.9999591,1.0,2.65949,2.626769,-0.00016066445,-4.0912866e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
