Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.06,1.0,0.0,100000.0,-0.00036566652,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-1.1827141e-08,-2.2785764e-08,1.4168019,-2.3740947e-08,39.856014,161.96204,161.96204,101.86547,-50.423355,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.7838423,2.8165696,1.0,100.84238,-140.6984,294.40204,-456.36407,-8.538086e-12,-7.821541e-13,2.784003,2.784003,2.7838423,0.05622241,0.9999591,0.9999591,1.0,2.8165696,2.7838423,-0.00016066573,-4.091319e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0605,1.0,0.0,100000.0,-0.00035928996,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-1.2429124e-08,-1.6996182e-08,1.4168019,-2.4949324e-08,17.550892,92.16363,92.16363,101.86547,-28.693138,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9409156,2.9736493,1.0,115.9075,-133.45839,346.62112,-438.78476,-7.8775745e-12,-5.016891e-13,2.941076,2.941076,2.9409156,0.05622242,0.9999591,0.9999591,1.0,2.9736493,2.9409156,-0.00016066703,-4.091352e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.061,1.0,0.0,100000.0,-0.0003530756,-6.4234486,-3.0339666e-07,0.70581496,0.70581496,-1.3048897e-08,-2.1114689e-08,1.4168019,-2.6193412e-08,-5.186355,20.09603,20.09603,101.86547,-6.2564597,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0979886,3.130729,1.0,128.11882,-122.93247,390.30597,-410.402,-7.189847e-12,-3.024252e-13,3.0981493,3.0981493,3.0979886,0.056222398,0.9999591,0.9999591,1.0,3.130729,3.0979886,-0.00016066834,-4.0913856e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0615,1.0,0.0,100000.0,-0.00034655386,-6.4234486,1.733713e-07,0.70581496,0.70581496,-1.365024e-08,-2.578481e-08,1.4168019,-2.7400505e-08,-27.795908,-52.46636,-52.46636,101.86547,16.33426,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.2550619,3.2878087,1.0,137.1757,-109.37979,424.38098,-371.9146,-6.542169e-12,-1.6685569e-13,3.2552226,3.2552226,3.2550619,0.05622242,0.9999591,0.9999591,1.0,3.2878087,3.2550619,-0.00016066965,-4.0914187e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.062,1.0,0.0,100000.0,-0.00034014924,-6.4234486,1.733713e-07,0.70581496,0.70581496,-1.4228458e-08,-3.2018395e-08,1.4168019,-2.8561177e-08,-49.72109,-123.73696,-123.73696,101.86547,38.52281,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.4121351,3.444888,1.0,142.85513,-93.13404,448.00717,-324.2702,-5.87803e-12,-6.5902145e-14,3.4122958,3.4122958,3.4121351,0.05622241,0.9999591,0.9999591,1.0,3.444888,3.4121351,-0.00016067094,-4.091452e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0625,1.0,0.0,100000.0,-0.00033362288,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.4807679e-08,-3.3466282e-08,1.4168019,-2.9723862e-08,-70.42207,-191.96098,-191.96098,101.86547,59.76288,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.5692084,3.6019678,1.0,145.01727,-74.59521,460.6028,-268.64185,-5.2168972e-12,1.4362529e-15,3.5693688,3.5693688,3.5692084,0.05622241,0.9999591,0.9999591,1.0,3.6019678,3.5692084,-0.00016067224,-4.091485e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.063,1.0,0.0,100000.0,-0.00032740438,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.5384007e-08,-2.1384055e-08,1.4168019,-3.088074e-08,-89.389175,-255.4587,-255.4587,101.86547,79.53151,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.7262814,3.7590475,1.0,143.60892,-54.21974,461.85785,-206.39915,-4.466746e-12,4.8555598e-14,3.726442,3.726442,3.7262814,0.056222416,0.9999591,0.9999591,1.0,3.7590475,3.7262814,-0.0001606735,-4.0915173e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0635,1.0,0.0,100000.0,-0.0003213423,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.5969512e-08,-2.549265e-08,1.4168019,-3.205604e-08,-106.155396,-312.66666,-312.66666,101.86547,97.341965,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.8833547,3.9161272,1.0,138.6647,-32.509315,451.74133,-139.07465,-3.3989372e-12,8.411572e-14,3.8835154,3.8835154,3.8833547,0.056222416,0.9999591,0.9999591,1.0,3.9161272,3.8833547,-0.00016067475,-4.091549e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.064,1.0,0.0,100000.0,-0.00031567598,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.65745e-08,-2.0885022e-08,1.4168019,-3.3270453e-08,-120.30793,-362.1764,-362.1764,101.86547,112.75574,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.0404277,4.073207,1.0,130.3064,-9.9984665,430.50232,-68.32595,-2.2140555e-12,1.0706753e-13,4.0405884,4.0405884,4.0404277,0.05622241,0.9999591,0.9999591,1.0,4.073207,4.0404277,-0.00016067596,-4.09158e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0645,1.0,0.0,100000.0,-0.00031034212,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.7172777e-08,-3.060867e-08,1.4168019,-3.447139e-08,-131.49832,-402.76883,-402.76883,101.86547,125.39332,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.197501,4.2302866,1.0,118.73977,12.758557,398.66382,4.105026,-1.4851316e-12,1.1994359e-13,4.197662,4.197662,4.197501,0.0562224,0.9999591,0.9999591,1.0,4.2302866,4.197501,-0.00016067715,-4.09161e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.065,1.0,0.0,100000.0,-0.0003054043,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.7753704e-08,-2.1078225e-08,1.4168019,-3.5637502e-08,-139.45107,-433.4446,-433.4446,101.86547,134.94354,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.354574,4.387366,1.0,104.24962,35.201447,357.00967,76.43493,-1.2124884e-12,1.2715482e-13,4.354735,4.354735,4.354574,0.056222398,0.9999591,0.9999591,1.0,4.387366,4.354574,-0.00016067829,-4.091639e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0655,1.0,0.0,100000.0,-0.00030055997,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.833982e-08,-2.8431463e-08,1.4168019,-3.6814026e-08,-143.97034,-453.4484,-453.4484,101.86547,141.1713,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.5116477,4.5444455,1.0,87.1927,56.777634,306.5655,146.8829,-1.4395457e-12,1.2850333e-13,4.5118084,4.5118084,4.5116477,0.056222405,0.9999591,0.9999591,1.0,4.5444455,4.5116477,-0.0001606794,-4.091667e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.066,1.0,0.0,100000.0,-0.0002959285,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.8892791e-08,-3.7081975e-08,1.4168019,-3.7924025e-08,-144.94487,-462.2877,-462.2877,101.86547,143.92322,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.6687207,4.701525,1.0,67.98899,76.95588,248.57324,213.71443,-2.4020627e-12,1.2859498e-13,4.6688814,4.6688814,4.6687207,0.056222398,0.9999591,0.9999591,1.0,4.701525,4.6687207,-0.00016068046,-4.091694e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0665,1.0,0.0,100000.0,-0.00029076234,-6.4234486,1.733713e-07,0.70581496,0.705815,-1.946405e-08,-3.1589572e-08,1.4168019,-3.9070727e-08,-142.35066,-459.74484,-459.74484,101.86547,143.13156,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.8257937,4.858605,1.0,47.111294,95.23937,184.46082,275.28403,-3.6978107e-12,1.2593855e-13,4.8259544,4.8259544,4.8257937,0.056222416,0.9999591,0.9999591,1.0,4.858605,4.8257937,-0.00016068148,-4.0917203e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.067,1.0,0.0,100000.0,-0.00028557336,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.000164e-08,-3.380949e-08,1.4168019,-4.0149843e-08,-136.2516,-445.8825,-445.8825,101.86547,138.81581,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9828672,5.0156846,1.0,25.073662,111.17794,115.806725,330.07578,-4.766781e-12,1.2440485e-13,4.983028,4.983028,4.9828672,0.0562224,0.9999591,0.9999591,1.0,5.0156846,4.9828672,-0.00016068252,-4.0917468e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0675,1.0,0.0,100000.0,-0.00027993353,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.051339e-08,-2.4635371e-08,1.4168019,-4.1177096e-08,-126.79785,-421.04193,-421.04193,101.86547,131.08224,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1399403,5.1727643,1.0,2.4186828,124.37917,44.301315,376.74063,-6.072496e-12,1.2179624e-13,5.140101,5.140101,5.1399403,0.056222413,0.9999591,0.9999591,1.0,5.1727643,5.1399403,-0.00016068366,-4.091776e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.068,1.0,0.0,100000.0,-0.00027435925,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.1007745e-08,-3.6871064e-08,1.4168019,-4.2169425e-08,-114.222176,-385.83478,-385.83478,101.86547,120.12126,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.2970138,5.329844,1.0,-20.295847,134.51802,-28.29485,414.12964,-7.3592235e-12,1.2014868e-13,5.297174,5.297174,5.2970138,0.056222394,0.9999591,0.9999591,1.0,5.329844,5.2970138,-0.00016068487,-4.0918065e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.0685,1.0,0.0,100000.0,-0.00026815684,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.1492486e-08,-4.0316756e-08,1.4168019,-4.314246e-08,-98.83419,-341.12787,-341.12787,101.86547,106.202736,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.454087,5.486923,1.0,-42.51067,141.34486,-100.19436,441.3222,-8.560598e-12,1.1535404e-13,5.4542475,5.4542475,5.454087,0.056222413,0.9999591,0.9999591,1.0,5.486923,5.454087,-0.00016068612,-4.0918385e-05,0.0,1.4168019,0.9999591,1.0,0.0,0.0,1.0,1.0
2.069,1.0,0.0,100000.0,-0.0002617499,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.1976838e-08,-2.6750822e-08,1.4168019,-4.4114714e-08,-81.01279,-288.0219,-288.0219,101.86547,89.66936,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.61116,5.644003,1.0,-63.67882,144.6916,-169.62695,457.64886,-9.261116e-12,1.08016914e-13,5.6113205,5.6113205,5.61116,0.056222398,0.99995905,0.99995905,1.0,5.644003,5.61116,-0.00016068743,-4.0918716e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0695,1.0,0.0,100000.0,-0.00025492586,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.2451205e-08,-2.9106435e-08,1.4168019,-4.5066926e-08,-61.196735,-227.82451,-227.82451,101.86547,70.92821,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.7682333,5.8010826,1.0,-83.27911,144.47585,-234.8831,462.7076,-9.12691e-12,1.04411366e-13,5.768394,5.768394,5.7682333,0.056222394,0.99995905,0.99995905,1.0,5.8010826,5.7682333,-0.00016068875,-4.0919054e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.07,1.0,0.0,100000.0,-0.0002480902,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.2913117e-08,-2.6350156e-08,1.4168019,-4.599413e-08,-39.873943,-162.01776,-162.01776,101.86547,50.440704,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.9253063,5.9581623,1.0,-100.82897,140.70291,-294.35614,456.3739,-7.850524e-12,1.0179132e-13,5.925467,5.925467,5.9253063,0.056222405,0.99995905,0.99995905,1.0,5.9581623,5.9253063,-0.0001606901,-4.09194e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0705,1.0,0.0,100000.0,-0.00024157352,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.3388077e-08,-3.177731e-08,1.4168019,-4.6947534e-08,-17.569405,-92.221924,-92.221924,101.86547,28.71129,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.0823793,6.115242,1.0,-115.896286,133.4657,-346.58173,438.80365,-6.807977e-12,9.809593e-14,6.08254,6.08254,6.0823793,0.056222387,0.99995905,0.99995905,1.0,6.115242,6.0823793,-0.00016069147,-4.0919746e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.071,1.0,0.0,100000.0,-0.00023505665,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.3853673e-08,-3.3969556e-08,1.4168019,-4.788214e-08,5.167718,-20.155466,-20.155466,101.86547,6.2749653,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.239453,6.2723217,1.0,-128.11008,122.94237,-390.27402,410.42947,-5.8168214e-12,9.374512e-14,6.2396135,6.2396135,6.239453,0.056222383,0.99995905,0.99995905,1.0,6.2723217,6.239453,-0.00016069283,-4.0920095e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0715,1.0,0.0,100000.0,-0.00022877024,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.4301418e-08,-2.6504638e-08,1.4168019,-4.8780905e-08,27.777605,52.40725,52.40725,101.86547,-16.315857,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.11334064,0.14621593,1.0,-137.16965,109.39204,-424.35727,371.95,-4.7504205e-12,8.84995e-14,0.11350133,0.11350133,0.11334064,0.05622241,0.99995905,0.99995905,1.0,0.14621593,0.11334064,-0.00016069418,-4.0920437e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.072,1.0,0.0,100000.0,-0.00022249341,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.4754339e-08,-2.6825465e-08,1.4168019,-4.969007e-08,49.70357,123.67963,123.67963,101.86547,-38.504963,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.27041385,0.30329555,1.0,-142.85191,93.14834,-447.99228,324.31265,-3.5902524e-12,8.526139e-14,0.27057454,0.27057454,0.27041385,0.0562224,0.99995905,0.99995905,1.0,0.30329555,0.27041385,-0.00016069552,-4.092078e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0725,1.0,0.0,100000.0,-0.00021632436,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.5205829e-08,-4.7708035e-08,1.4168019,-5.0596356e-08,70.40577,191.90686,191.90686,101.86547,-59.746025,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.42748705,0.4603752,1.0,-145.01697,74.6112,-460.59714,268.69028,-1.6078448e-12,8.194335e-14,0.42764774,0.42764774,0.42748705,0.0562224,0.99995905,0.99995905,1.0,0.4603752,0.42748705,-0.00016069686,-4.0921117e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.073,1.0,0.0,100000.0,-0.00021013505,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.5661032e-08,-3.601421e-08,1.4168019,-5.15101e-08,89.37449,255.40909,255.40909,101.86547,-79.51606,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.5845603,0.6174548,1.0,-143.61153,54.237038,-461.86148,206.4524,5.1519826e-12,7.947718e-14,0.58472097,0.58472097,0.5845603,0.056222405,0.99995905,0.99995905,1.0,0.6174548,0.5845603,-0.00016069817,-4.092145e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0735,1.0,0.0,100000.0,-0.00020461522,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.6123143e-08,-4.678531e-08,1.4168019,-5.243771e-08,106.142685,312.6228,312.6228,101.86547,-97.32831,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.7416335,0.77453446,1.0,-138.67018,32.52749,-451.7542,139.1314,1.5656464e-11,7.713214e-14,0.74179417,0.74179417,0.7416335,0.056222394,0.99995905,0.99995905,1.0,0.77453446,0.7416335,-0.00016069946,-4.0921783e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.074,1.0,0.0,100000.0,-0.00019900365,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.6568895e-08,-3.9152194e-08,1.4168019,-5.3332478e-08,120.297516,362.13934,362.13934,101.86547,-112.74421,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.8987067,0.9316141,1.0,-130.31459,10.017071,-430.52414,68.38479,2.505785e-11,7.53937e-14,0.89886737,0.89886737,0.8987067,0.056222398,0.99995905,0.99995905,1.0,0.9316141,0.8987067,-0.00016070071,-4.0922103e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0745,1.0,0.0,100000.0,-0.0001935481,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.6992986e-08,-4.0131596e-08,1.4168019,-5.4183765e-08,131.49046,402.73953,402.73953,101.86547,-125.38419,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.0557798,1.0886937,1.0,-118.75048,-12.73998,-398.694,-4.045533,3.3231945e-11,7.189691e-14,1.0559405,1.0559405,1.0557798,0.0562224,0.99995905,0.99995905,1.0,1.0886937,1.0557798,-0.00016070192,-4.092241e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.075,1.0,0.0,100000.0,-0.00018825979,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.7425436e-08,-3.232727e-08,1.4168019,-5.5051835e-08,139.44594,433.42377,433.42377,101.86547,-134.93706,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2128531,1.2457733,1.0,-104.26258,-35.183357,-357.04752,-76.37625,4.0487533e-11,6.966914e-14,1.2130138,1.2130138,1.2128531,0.056222405,0.99995905,0.99995905,1.0,1.2457733,1.2128531,-0.00016070309,-4.0922707e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0755,1.0,0.0,100000.0,-0.00018252553,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.7831325e-08,-3.3015038e-08,1.4168019,-5.5866586e-08,143.96808,453.43652,453.43652,101.86547,-141.1676,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.3699262,1.402853,1.0,-87.2076,-56.76047,-306.61005,-146.82649,4.6396255e-11,6.518679e-14,1.3700869,1.3700869,1.3699262,0.056222398,0.99995905,0.99995905,1.0,1.402853,1.3699262,-0.0001607042,-4.092299e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.076,1.0,0.0,100000.0,-0.00017676386,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.8228568e-08,-2.948089e-08,1.4168019,-5.6663986e-08,144.94553,462.2851,462.2851,101.86547,-143.92241,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.5269995,1.5599326,1.0,-68.00546,-76.94007,-248.62343,-213.66167,5.144091e-11,6.2355896e-14,1.5271602,1.5271602,1.5269995,0.05622239,0.99995905,0.99995905,1.0,1.5599326,1.5269995,-0.00016070528,-4.0923263e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0765,1.0,0.0,100000.0,-0.0001712781,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.8600969e-08,-4.3624294e-08,1.4168019,-5.7411516e-08,142.35423,459.7516,459.7516,101.86547,-143.13365,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6840726,1.7170123,1.0,-47.128933,-95.2253,-184.51538,-275.2362,5.603277e-11,5.9676995e-14,1.6842334,1.6842334,1.6840726,0.056222398,0.99995905,0.99995905,1.0,1.7170123,1.6840726,-0.0001607063,-4.092352e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.077,1.0,0.0,100000.0,-0.00016527677,-6.4234486,1.733713e-07,0.70581496,0.705815,-2.8941606e-08,-3.5901298e-08,1.4168019,-5.8095285e-08,136.258,445.8984,445.8984,101.86547,-138.82077,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8411459,1.8740919,1.0,-25.092031,-111.16596,-115.86433,-330.0341,6.056876e-11,5.7911155e-14,1.8413066,1.8413066,1.8411459,0.056222387,0.99995905,0.99995905,1.0,1.8740919,1.8411459,-0.00016070736,-4.0923795e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0775,1.0,0.0,100000.0,-0.00015881393,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.9275819e-08,-4.4312642e-08,1.4168019,-5.8766158e-08,126.80691,421.06662,421.06662,101.86547,-131.08994,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.998219,2.0311716,1.0,-2.4373307,-124.369576,-44.36054,-376.7061,6.43497e-11,5.7354166e-14,1.9983798,1.9983798,1.998219,0.05622239,0.99995905,0.99995905,1.0,2.0311716,1.998219,-0.0001607085,-4.0924082e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.078,1.0,0.0,100000.0,-0.00015255614,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.9597844e-08,-5.1622e-08,1.4168019,-5.941257e-08,114.233665,385.8676,385.8676,101.86547,-120.131485,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1552923,2.1882513,1.0,20.27738,-134.51105,28.235464,-414.1031,6.72389e-11,5.5775276e-14,2.155453,2.155453,2.1552923,0.05622239,0.99995905,0.99995905,1.0,2.1882513,2.1552923,-0.0001607097,-4.0924388e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0785,1.0,0.0,100000.0,-0.00014574571,-6.4234486,1.733713e-07,0.70581496,0.70581496,-2.9934526e-08,-5.6508128e-08,1.4168019,-6.00884e-08,98.84784,341.16806,341.16806,101.86547,-106.21525,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.3123655,2.3453307,1.0,42.492836,-141.34068,100.13627,-441.30432,6.9520625e-11,5.4193585e-14,2.3125262,2.3125262,2.3123655,0.056222398,0.99995905,0.99995905,1.0,2.3453307,2.3123655,-0.00016071094,-4.0924708e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.079,1.0,0.0,100000.0,-0.00013928981,-6.4234486,1.733713e-07,0.70581496,0.70581496,-3.0251165e-08,-5.5117944e-08,1.4168019,-6.0724005e-08,81.02825,288.06848,288.06848,101.86547,-89.68385,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.4694388,2.5024104,1.0,63.662064,-144.69032,169.5716,-457.64008,7.099131e-11,5.415043e-14,2.4695995,2.4695995,2.4694388,0.0562224,0.99995905,0.99995905,1.0,2.5024104,2.4694388,-0.00016071224,-4.0925035e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0795,1.0,0.0,100000.0,-0.00013301599,-6.4234486,1.733713e-07,0.70581496,0.70581496,-3.0541475e-08,-4.202271e-08,1.4168019,-6.130674e-08,61.213646,227.8763,227.8763,101.86547,-70.94433,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.6265118,2.65949,1.0,83.26385,-144.4775,234.83183,-462.70813,7.181367e-11,5.332474e-14,2.6266725,2.6266725,2.6265118,0.05622239,0.99995905,0.99995905,1.0,2.65949,2.6265118,-0.00016071355,-4.092537e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.08,1.0,0.0,100000.0,-0.00012678355,-6.4234486,1.733713e-07,0.70581496,0.705815,-3.083945e-08,-4.3586105e-08,1.4168019,-6.190487e-08,39.891876,162.0735,162.0735,101.86547,-50.458057,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.783585,2.8165696,1.0,100.81557,-140.70744,294.3102,-456.38373,7.244335e-11,5.296945e-14,2.7837458,2.7837458,2.783585,0.056222394,0.99995905,0.99995905,1.0,2.8165696,2.783585,-0.00016071487,-4.0925708e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0805,1.0,0.0,100000.0,-0.000120504694,-6.4234486,1.733713e-07,0.70581496,0.705815,-3.1142957e-08,-4.863102e-08,1.4168019,-6.251412e-08,17.587917,92.28023,92.28023,101.86547,-28.729443,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9406583,2.9736493,1.0,115.88507,-133.47299,346.5423,-438.82254,7.335595e-11,5.282268e-14,2.940819,2.940819,2.9406583,0.056222383,0.99995905,0.99995905,1.0,2.9736493,2.9406583,-0.00016071621,-4.0926046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.081,1.0,0.0,100000.0,-0.000114115515,-6.4234486,1.733713e-07,0.70581496,0.70581496,-3.142416e-08,-4.2791065e-08,1.4168019,-6.307859e-08,-5.1490793,20.214909,20.214909,101.86547,-6.293473,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0977316,3.130729,1.0,128.10133,-122.95226,390.24207,-410.45697,7.384207e-11,5.2838586e-14,3.0978923,3.0978923,3.0977316,0.056222375,0.99995905,0.99995905,1.0,3.130729,3.0977316,-0.00016071755,-4.092639e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0815,1.0,0.0,100000.0,-0.00010801674,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.1715654e-08,-5.950062e-08,1.4168019,-6.3663705e-08,-27.759298,-52.348133,-52.348133,101.86547,16.297451,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.2548046,3.2878087,1.0,137.16359,-109.40428,424.33353,-371.9854,7.2635405e-11,4.744929e-14,3.2549653,3.2549653,3.2548046,0.0562224,0.99995905,0.99995905,1.0,3.2878087,3.2548046,-0.00016071886,-4.0926723e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.082,1.0,0.0,100000.0,-0.00010217706,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.2023486e-08,-3.2497734e-08,1.4168019,-6.428163e-08,-49.686047,-123.62229,-123.62229,101.86547,38.48711,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4118779,3.444888,1.0,142.84868,-93.16263,447.9774,-324.35507,7.0252984e-11,5.791909e-15,3.4120386,3.4120386,3.4118779,0.05622239,0.99995905,0.99995905,1.0,3.444888,3.4118779,-0.00016072016,-4.092705e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0825,1.0,0.0,100000.0,-9.714146e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.2333983e-08,-5.315701e-08,1.4168019,-6.4904896e-08,-70.389465,-191.8527,-191.8527,101.86547,59.729168,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.5689511,3.6019678,1.0,145.01665,-74.62719,460.59143,-268.7387,6.7656034e-11,-3.8238645e-14,3.5691118,3.5691118,3.5689511,0.056222405,0.99995905,0.99995905,1.0,3.6019678,3.5689511,-0.00016072144,-4.0927378e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.083,1.0,0.0,100000.0,-9.190874e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.2620843e-08,-3.713103e-08,1.4168019,-6.548072e-08,-89.359795,-255.35947,-255.35947,101.86547,79.50061,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.7260244,3.7590475,1.0,143.61414,-54.254333,461.8651,-206.50565,6.490154e-11,-6.40846e-14,3.726185,3.726185,3.7260244,0.056222394,0.99995905,0.99995905,1.0,3.7590475,3.7260244,-0.00016072269,-4.0927694e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0835,1.0,0.0,100000.0,-8.680058e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.2881122e-08,-3.735732e-08,1.4168019,-6.600318e-08,-106.129974,-312.57895,-312.57895,101.86547,97.31465,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.8830974,3.9161272,1.0,138.67564,-32.545666,451.7671,-139.18814,6.183394e-11,-8.590494e-14,3.883258,3.883258,3.8830974,0.056222387,0.99995905,0.99995905,1.0,3.9161272,3.8830974,-0.0001607239,-4.0928004e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.084,1.0,0.0,100000.0,-8.17106e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.31299e-08,-5.021365e-08,1.4168019,-6.6502565e-08,-120.287094,-362.1023,-362.1023,101.86547,112.73267,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.0401707,4.073207,1.0,130.32277,-10.035678,430.54593,-68.44364,5.838738e-11,-9.8448525e-14,4.0403314,4.0403314,4.0401707,0.056222394,0.99995905,0.99995905,1.0,4.073207,4.0401707,-0.00016072509,-4.0928306e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0845,1.0,0.0,100000.0,-7.609578e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.3380694e-08,-4.3352422e-08,1.4168019,-6.700599e-08,-131.48259,-402.71024,-402.71024,101.86547,125.37507,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.1972437,4.2302866,1.0,118.761185,12.7214,398.7242,3.9860344,5.4701417e-11,-1.0431801e-13,4.1974044,4.1974044,4.1972437,0.056222398,0.99995905,0.99995905,1.0,4.2302866,4.1972437,-0.00016072622,-4.0928597e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.085,1.0,0.0,100000.0,-7.0707785e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.362465e-08,-4.4251028e-08,1.4168019,-6.749569e-08,-139.44081,-433.40292,-433.40292,101.86547,134.93057,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.354317,4.387366,1.0,104.27554,35.16526,357.08536,76.317566,5.102461e-11,-1.07644125e-13,4.354478,4.354478,4.354317,0.056222398,0.99995905,0.99995905,1.0,4.387366,4.354317,-0.00016072733,-4.0928877e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0855,1.0,0.0,100000.0,-6.5090106e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.3849634e-08,-4.3117854e-08,1.4168019,-6.7947305e-08,-143.96582,-453.42465,-453.42465,101.86547,141.1639,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.51139,4.5444455,1.0,87.2225,56.743305,306.6546,146.77007,4.726416e-11,-1.10237164e-13,4.511551,4.511551,4.51139,0.056222394,0.99995905,0.99995905,1.0,4.5444455,4.51139,-0.00016072839,-4.0929146e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.086,1.0,0.0,100000.0,-5.925231e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.4034098e-08,-5.3024404e-08,1.4168019,-6.831758e-08,-144.9462,-462.2825,-462.2825,101.86547,143.9216,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.6684637,4.701525,1.0,68.021935,76.924255,248.67361,213.60889,4.29901e-11,-1.0991047e-13,4.6686244,4.6686244,4.6684637,0.05622238,0.99995905,0.99995905,1.0,4.701525,4.6684637,-0.0001607294,-4.0929404e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0865,1.0,0.0,100000.0,-5.3403473e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.4241392e-08,-4.8317077e-08,1.4168019,-6.873369e-08,-142.3578,-459.75833,-459.75833,101.86547,143.13574,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.8255367,4.858605,1.0,47.146572,95.211235,184.56995,275.1884,3.877831e-11,-1.0905808e-13,4.8256974,4.8256974,4.8255367,0.056222394,0.99995905,0.99995905,1.0,4.858605,4.8255367,-0.00016073037,-4.092965e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.087,1.0,0.0,100000.0,-4.7331137e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.4410917e-08,-4.668333e-08,1.4168019,-6.9073984e-08,-136.26439,-445.9143,-445.9143,101.86547,138.82571,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9826097,5.0156846,1.0,25.110401,111.153984,115.921936,329.99237,3.4789248e-11,-1.05829326e-13,4.9827704,4.9827704,4.9826097,0.056222387,0.99995905,0.99995905,1.0,5.0156846,4.9826097,-0.00016073129,-4.0929885e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0875,1.0,0.0,100000.0,-4.128702e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.4580694e-08,-3.3559704e-08,1.4168019,-6.941478e-08,-126.815956,-421.09128,-421.09128,101.86547,131.09761,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1396832,5.1727643,1.0,2.4559798,124.35998,44.419765,376.6715,3.1150305e-11,-1.0325287e-13,5.139844,5.139844,5.1396832,0.056222387,0.99995905,0.99995905,1.0,5.1727643,5.1396832,-0.00016073216,-4.093011e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.088,1.0,0.0,100000.0,-3.5577435e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.474904e-08,-5.356775e-08,1.4168019,-6.975271e-08,-114.245155,-385.90045,-385.90045,101.86547,120.14171,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.2967563,5.329844,1.0,-20.258911,134.50407,-28.176071,414.07654,2.7602969e-11,-1.00298425e-13,5.296917,5.296917,5.2967563,0.056222394,0.99995905,0.99995905,1.0,5.329844,5.2967563,-0.00016073299,-4.093032e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0885,1.0,0.0,100000.0,-2.9937048e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.490464e-08,-4.920098e-08,1.4168019,-7.006505e-08,-98.86149,-341.20825,-341.20825,101.86547,106.22777,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.4538293,5.486923,1.0,-42.475002,141.33649,-100.07818,441.28644,2.4083463e-11,-9.6345925e-14,5.4539905,5.4539905,5.4538293,0.056222383,0.99995905,0.99995905,1.0,5.486923,5.4538293,-0.00016073388,-4.0930547e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.089,1.0,0.0,100000.0,-2.4367846e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.50625e-08,-4.3936936e-08,1.4168019,-7.038192e-08,-81.043724,-288.11505,-288.11505,101.86547,89.69836,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.610903,5.644003,1.0,-63.6453,144.68903,-169.51622,457.6313,2.0864538e-11,7.91452e-14,5.6110635,5.6110635,5.610903,0.05622238,0.99995905,0.99995905,1.0,5.644003,5.610903,-0.00016073485,-4.0930794e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0895,1.0,0.0,100000.0,-1.8439836e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.5197015e-08,-4.2543213e-08,1.4168019,-7.0651936e-08,-61.230553,-227.92809,-227.92809,101.86547,70.96045,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.767976,5.8010826,1.0,-83.24857,144.47913,-234.78056,462.70865,1.8013873e-11,2.6204052e-13,5.7681365,5.7681365,5.767976,0.05622239,0.99995905,0.99995905,1.0,5.8010826,5.767976,-0.00016073589,-4.0931056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.09,1.0,0.0,100000.0,-1.315169e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.5331713e-08,-4.0052456e-08,1.4168019,-7.0922326e-08,-39.90981,-162.12923,-162.12923,101.86547,50.47541,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.9250493,5.9581623,1.0,-100.802155,140.71196,-294.2643,456.39352,1.5637717e-11,3.6759902e-13,5.92521,5.92521,5.9250493,0.056222387,0.99995905,0.99995905,1.0,5.9581623,5.9250493,-0.00016073698,-4.0931336e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0905,1.0,0.0,100000.0,-8.453369e-06,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.5477914e-08,-4.3295852e-08,1.4168019,-7.1215794e-08,-17.606432,-92.33854,-92.33854,101.86547,28.747597,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.0821223,6.115242,1.0,-115.873856,133.48029,-346.50287,438.8414,1.3821118e-11,4.5315585e-13,6.082283,6.082283,6.0821223,0.056222387,0.99995905,0.99995905,1.0,6.115242,6.0821223,-0.00016073811,-4.0931624e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.091,1.0,0.0,100000.0,-3.927024e-06,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.5628453e-08,-4.074653e-08,1.4168019,-7.1517974e-08,5.1304393,-20.274357,-20.274357,101.86547,6.3119807,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.2391953,6.2723217,1.0,-128.09259,122.96215,-390.21008,410.48444,1.201647e-11,5.0862987e-13,6.239356,6.239356,6.2391953,0.05622239,0.99995905,0.99995905,1.0,6.2723217,6.2391953,-0.00016073928,-4.093192e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0915,1.0,0.0,100000.0,4.788717e-07,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.5754045e-08,-5.162735e-08,1.4168019,-7.177009e-08,27.740992,52.28901,52.28901,101.86547,-16.279043,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.11308341,0.14621593,1.0,-137.15752,109.41653,-424.3098,372.02078,1.0456863e-11,5.53934e-13,0.11324415,0.11324415,0.11308341,0.056222387,0.99995905,0.99995905,1.0,0.14621593,0.11308341,-0.00016074046,-4.093222e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.092,1.0,0.0,100000.0,4.575244e-06,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.5884288e-08,-5.0373238e-08,1.4168019,-7.203152e-08,49.668526,123.56495,123.56495,101.86547,-38.469257,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.27015662,0.30329555,1.0,-142.84544,93.176926,-447.96246,324.39752,8.979627e-12,5.805489e-13,0.27031735,0.27031735,0.27015662,0.05622239,0.99995905,0.99995905,1.0,0.30329555,0.27015662,-0.00016074165,-4.0932526e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0925,1.0,0.0,100000.0,9.137948e-06,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.599189e-08,-3.2684095e-08,1.4168019,-7.224751e-08,70.37315,191.79855,191.79855,101.86547,-59.712307,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.42722982,0.4603752,1.0,-145.01634,74.64319,-460.58572,268.78714,7.377096e-12,5.9659493e-13,0.42739055,0.42739055,0.42722982,0.056222383,0.99995905,0.99995905,1.0,0.4603752,0.42722982,-0.00016074284,-4.0932828e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.093,1.0,0.0,100000.0,1.3415327e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.6096086e-08,-2.6159817e-08,1.4168019,-7.245667e-08,89.3451,255.30984,255.30984,101.86547,-79.48516,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.584303,0.6174548,1.0,-143.61673,54.271633,-461.86874,206.5589,5.6510877e-12,6.05032e-13,0.5844638,0.5844638,0.584303,0.056222383,0.99995905,0.99995905,1.0,0.6174548,0.584303,-0.00016074404,-4.0933133e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0935,1.0,0.0,100000.0,1.7782062e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.6180232e-08,-4.5099195e-08,1.4168019,-7.262558e-08,106.117256,312.53506,312.53506,101.86547,-97.30099,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.7413762,0.77453446,1.0,-138.6811,32.563843,-451.77994,139.24489,4.0117324e-12,6.073093e-13,0.741537,0.741537,0.7413762,0.05622237,0.99995905,0.99995905,1.0,0.77453446,0.7413762,-0.00016074521,-4.093343e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.094,1.0,0.0,100000.0,2.2666005e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.6258754e-08,-4.938206e-08,1.4168019,-7.2783195e-08,120.27667,362.06525,362.06525,101.86547,-112.72114,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.8984494,0.9316141,1.0,-130.33096,10.054286,-430.56775,68.50249,2.5243661e-12,6.0526736e-13,0.8986102,0.8986102,0.8984494,0.056222383,0.99995905,0.99995905,1.0,0.9316141,0.8984494,-0.00016074638,-4.093373e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0945,1.0,0.0,100000.0,2.8080543e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.632775e-08,-5.2517702e-08,1.4168019,-7.2921694e-08,131.47472,402.68094,402.68094,101.86547,-125.365944,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.0555226,1.0886937,1.0,-118.7719,-12.702819,-398.7544,-3.9265304,1.0451418e-12,6.002483e-13,1.0556834,1.0556834,1.0555226,0.056222387,0.99995905,0.99995905,1.0,1.0886937,1.0555226,-0.00016074751,-4.093402e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.095,1.0,0.0,100000.0,3.3761255e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.635731e-08,-4.9020052e-08,1.4168019,-7.298103e-08,139.43567,433.38208,433.38208,101.86547,-134.92407,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2125958,1.2457733,1.0,-104.28851,-35.147163,-357.1232,-76.25887,-9.069728e-14,5.944986e-13,1.2127565,1.2127565,1.2125958,0.05622237,0.99995905,0.99995905,1.0,1.2457733,1.2125958,-0.00016074863,-4.0934305e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0955,1.0,0.0,100000.0,3.9670966e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.6375482e-08,-5.1585676e-08,1.4168019,-7.301751e-08,143.96355,453.41278,453.41278,101.86547,-141.1602,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.369669,1.402853,1.0,-87.23741,-56.72614,-306.69916,-146.71362,-1.1094554e-12,5.888562e-13,1.3698298,1.3698298,1.369669,0.056222375,0.99995905,0.99995905,1.0,1.402853,1.369669,-0.00016074973,-4.093458e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.096,1.0,0.0,100000.0,4.5550994e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.6411166e-08,-4.298983e-08,1.4168019,-7.308914e-08,144.94685,462.27988,462.27988,101.86547,-143.92078,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.5267422,1.5599326,1.0,-68.03841,-76.90845,-248.72379,-213.55609,-2.1392734e-12,5.7962576e-13,1.5269029,1.5269029,1.5267422,0.0562224,0.99995905,0.99995905,1.0,1.5599326,1.5267422,-0.00016075077,-4.093485e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0965,1.0,0.0,100000.0,5.1021965e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.643071e-08,-5.6029975e-08,1.4168019,-7.312837e-08,142.36137,459.76505,459.76505,101.86547,-143.13785,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6838155,1.7170123,1.0,-47.164215,-95.19716,-184.62451,-275.14053,-2.6105856e-12,5.7032965e-13,1.6839762,1.6839762,1.6838155,0.05622237,0.99995905,0.99995905,1.0,1.7170123,1.6838155,-0.00016075179,-4.093511e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.097,1.0,0.0,100000.0,5.6713834e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.6430833e-08,-4.0802195e-08,1.4168019,-7.312862e-08,136.27077,445.93018,445.93018,101.86547,-138.83066,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8408886,1.8740919,1.0,-25.128773,-111.142,-115.97954,-329.95065,-2.9485249e-12,5.6154246e-13,1.8410494,1.8410494,1.8408886,0.056222387,0.99995905,0.99995905,1.0,1.8740919,1.8408886,-0.00016075278,-4.093536e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0975,1.0,0.0,100000.0,6.224834e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.6423312e-08,-5.299257e-08,1.4168019,-7.311352e-08,126.82501,421.11594,421.11594,101.86547,-131.10529,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.9979619,2.0311716,1.0,-2.4746306,-124.35038,-44.479,-376.63696,-3.3265977e-12,5.5061023e-13,1.9981226,1.9981226,1.9979619,0.056222383,0.99995905,0.99995905,1.0,2.0311716,1.9979619,-0.00016075371,-4.0935596e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.098,1.0,0.0,100000.0,6.800478e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.6421152e-08,-5.3817196e-08,1.4168019,-7.3109184e-08,114.256645,385.9333,385.9333,101.86547,-120.15193,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.155035,2.1882513,1.0,20.24044,-134.49709,28.116673,-414.04996,-3.883928e-12,5.3966326e-13,2.1551957,2.1551957,2.155035,0.056222383,0.99995905,0.99995905,1.0,2.1882513,2.155035,-0.00016075461,-4.0935825e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0985,1.0,0.0,100000.0,7.3371e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.6418232e-08,-5.39024e-08,1.4168019,-7.310332e-08,98.87514,341.24844,341.24844,101.86547,-106.24028,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.3121083,2.3453307,1.0,42.45717,-141.3323,100.02007,-441.26852,-4.3729183e-12,5.285349e-13,2.312269,2.312269,2.3121083,0.056222394,0.99995905,0.99995905,1.0,2.3453307,2.3121083,-0.00016075547,-4.0936044e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.099,1.0,0.0,100000.0,7.84449e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.642489e-08,-4.884427e-08,1.4168019,-7.311669e-08,81.0592,288.16162,288.16162,101.86547,-89.71285,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4691815,2.5024104,1.0,63.62854,-144.68773,169.46086,-457.62247,-4.686113e-12,5.186281e-13,2.4693422,2.4693422,2.4691815,0.056222368,0.99995905,0.99995905,1.0,2.5024104,2.4691815,-0.00016075629,-4.093625e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.0995,1.0,0.0,100000.0,8.3080384e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.642082e-08,-5.365873e-08,1.4168019,-7.310852e-08,61.247463,227.97987,227.97987,101.86547,-70.97658,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.6262546,2.65949,1.0,83.2333,-144.48076,234.72928,-462.70917,-5.035773e-12,5.1175747e-13,2.6264155,2.6264155,2.6262546,0.05622239,0.99995905,0.99995905,1.0,2.65949,2.6262546,-0.00016075706,-4.0936447e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1,1.0,0.0,100000.0,8.7501336e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.6420584e-08,-5.6868515e-08,1.4168019,-7.310805e-08,39.927742,162.18497,162.18497,101.86547,-50.492764,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.7833278,2.8165696,1.0,100.78874,-140.71649,294.21838,-456.40335,-5.1235856e-12,4.994656e-13,2.7834885,2.7834885,2.7833278,0.05622238,0.99995905,0.99995905,1.0,2.8165696,2.7833278,-0.00016075779,-4.0936637e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1005,1.0,0.0,100000.0,9.132074e-05,-6.4234486,-6.6972945e-08,0.70581496,0.705815,-3.641761e-08,-4.4036838e-08,1.4168019,-7.310208e-08,17.624947,92.39685,92.39685,101.86547,-28.76575,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.940401,2.9736493,1.0,115.86263,-133.48758,346.4634,-438.86026,-5.0783583e-12,4.921859e-13,2.9405618,2.9405618,2.940401,0.056222387,0.99995905,0.99995905,1.0,2.9736493,2.940401,-0.00016075847,-4.093681e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.101,1.0,0.0,100000.0,9.4886214e-05,-6.4234486,-6.6972945e-08,0.70581496,0.70581496,-3.637211e-08,-4.8012435e-08,1.4168019,-7.3010746e-08,-5.1117973,20.333809,20.333809,101.86547,-6.3304906,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.0974743,3.130729,1.0,128.08385,-122.972046,390.1781,-410.5119,-5.003089e-12,4.8457836e-13,3.097635,3.097635,3.0974743,0.056222398,0.99995905,0.99995905,1.0,3.130729,3.0974743,-0.00016075913,-4.0936975e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1015,1.0,0.0,100000.0,9.817582e-05,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.6330857e-08,-5.3478058e-08,1.4168019,-7.292793e-08,-27.722681,-52.22988,-52.22988,101.86547,16.260635,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.2545474,3.2878087,1.0,137.15146,-109.42877,424.28607,-372.05618,-4.9586923e-12,4.7373054e-13,3.2547083,3.2547083,3.2545474,0.056222394,0.99995905,0.99995905,1.0,3.2878087,3.2545474,-0.00016075972,-4.0937128e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.102,1.0,0.0,100000.0,0.00010131567,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.627617e-08,-4.5754426e-08,1.4168019,-7.281815e-08,-49.650997,-123.5076,-123.5076,101.86547,38.4514,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.4116206,3.444888,1.0,142.84222,-93.191216,447.94754,-324.43994,-4.858501e-12,4.64217e-13,3.4117813,3.4117813,3.4116206,0.0562224,0.99995905,0.99995905,1.0,3.444888,3.4116206,-0.00016076029,-4.093727e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1025,1.0,0.0,100000.0,0.00010462906,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.620883e-08,-3.8758156e-08,1.4168019,-7.268299e-08,-70.35684,-191.7444,-191.7444,101.86547,59.695446,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.5686939,3.6019678,1.0,145.01602,-74.65918,460.58,-268.8356,-4.9949224e-12,4.5490765e-13,3.5688546,3.5688546,3.5686939,0.05622239,0.99995905,0.99995905,1.0,3.6019678,3.5686939,-0.00016076092,-4.093743e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.103,1.0,0.0,100000.0,0.00010775547,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.6130594e-08,-4.854251e-08,1.4168019,-7.252594e-08,-89.33041,-255.26021,-255.26021,101.86547,79.46971,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.7257671,3.7590475,1.0,143.61934,-54.28893,461.87234,-206.61215,-6.28953e-12,4.4458548e-13,3.7259278,3.7259278,3.7257671,0.05622239,0.99995905,0.99995905,1.0,3.7590475,3.7257671,-0.00016076161,-4.093761e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1035,1.0,0.0,100000.0,0.00011172838,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.6028677e-08,-4.4373294e-08,1.4168019,-7.2321356e-08,-106.10454,-312.49118,-312.49118,101.86547,97.28732,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.8828402,3.9161272,1.0,138.68655,-32.58202,451.79282,-139.30164,-8.303149e-12,4.354355e-13,3.883001,3.883001,3.8828402,0.056222383,0.99995905,0.99995905,1.0,3.9161272,3.8828402,-0.00016076241,-4.093781e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.104,1.0,0.0,100000.0,0.00011576142,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.5929098e-08,-4.528139e-08,1.4168019,-7.2121466e-08,-120.26624,-362.0282,-362.0282,101.86547,112.7096,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.0399137,4.073207,1.0,130.33914,-10.072895,430.58954,-68.56134,-1.0375567e-11,4.283818e-13,4.0400743,4.0400743,4.0399137,0.056222383,0.99995905,0.99995905,1.0,4.073207,4.0399137,-0.00016076326,-4.0938026e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1045,1.0,0.0,100000.0,0.00011966005,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.5802664e-08,-4.1308184e-08,1.4168019,-7.186768e-08,-131.46683,-402.6516,-402.6516,101.86547,125.35682,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.1969867,4.2302866,1.0,118.7826,12.684237,398.78458,3.8670218,-1.2291612e-11,4.1829146e-13,4.1971474,4.1971474,4.1969867,0.05622237,0.99995905,0.99995905,1.0,4.2302866,4.1969867,-0.00016076416,-4.0938256e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.105,1.0,0.0,100000.0,0.00012393424,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.5684455e-08,-4.6283954e-08,1.4168019,-7.1630396e-08,-139.43054,-433.3612,-433.3612,101.86547,134.91759,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.3540597,4.387366,1.0,104.301476,35.129066,357.16104,76.20017,-1.4151107e-11,4.0465865e-13,4.3542204,4.3542204,4.3540597,0.05622239,0.99995905,0.99995905,1.0,4.387366,4.3540597,-0.0001607651,-4.09385e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1055,1.0,0.0,100000.0,0.0001282104,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.5553324e-08,-3.4273125e-08,1.4168019,-7.136717e-08,-143.96129,-453.4009,-453.4009,101.86547,141.15651,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.511133,4.5444455,1.0,87.25231,56.708973,306.7437,146.65718,-1.5741528e-11,3.9560472e-13,4.511294,4.511294,4.511133,0.056222394,0.99995905,0.99995905,1.0,4.5444455,4.511133,-0.00016076608,-4.0938747e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.106,1.0,0.0,100000.0,0.00013263793,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.5398536e-08,-4.839853e-08,1.4168019,-7.105646e-08,-144.94751,-462.27728,-462.27728,101.86547,143.91997,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.668206,4.701525,1.0,68.05488,76.89263,248.77397,213.5033,-1.7875134e-11,3.891435e-13,4.668367,4.668367,4.668206,0.05622241,0.99995905,0.99995905,1.0,4.701525,4.668206,-0.00016076707,-4.0938998e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1065,1.0,0.0,100000.0,0.00013659007,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.5258427e-08,-3.5011446e-08,1.4168019,-7.0775215e-08,-142.36494,-459.77176,-459.77176,101.86547,143.13994,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.825279,4.858605,1.0,47.181854,95.18309,184.67908,275.09268,-2.185945e-11,3.7679958e-13,4.8254404,4.8254404,4.825279,0.05622239,0.99995905,0.99995905,1.0,4.858605,4.825279,-0.00016076808,-4.0939256e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.107,1.0,0.0,100000.0,0.00014093409,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.509951e-08,-3.1779607e-08,1.4168019,-7.045622e-08,-136.27716,-445.94608,-445.94608,101.86547,138.8356,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.9823527,5.0156846,1.0,25.147146,111.13002,116.037155,329.90894,-2.556552e-11,3.6300463e-13,4.9825134,4.9825134,4.9823527,0.056222394,0.99995905,0.99995905,1.0,5.0156846,4.9823527,-0.0001607691,-4.093951e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1075,1.0,0.0,100000.0,0.0001448817,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.4957438e-08,-4.3358433e-08,1.4168019,-7.0171026e-08,-126.83406,-421.14062,-421.14062,101.86547,131.11298,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.1394258,5.1727643,1.0,2.493282,124.34078,44.538235,376.6024,-2.8641195e-11,3.5368364e-13,5.1395864,5.1395864,5.1394258,0.056222394,0.99995905,0.99995905,1.0,5.1727643,5.1394258,-0.0001607701,-4.093977e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.108,1.0,0.0,100000.0,0.00014905623,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.481952e-08,-4.5793485e-08,1.4168019,-6.9894185e-08,-114.268135,-385.96613,-385.96613,101.86547,120.162155,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.2964993,5.329844,1.0,-20.22197,134.49011,-28.05727,414.02338,-3.06057e-11,3.4965704e-13,5.29666,5.29666,5.2964993,0.0562224,0.99995905,0.99995905,1.0,5.329844,5.2964993,-0.00016077112,-4.0940027e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1085,1.0,0.0,100000.0,0.00015304383,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.4699525e-08,-4.863644e-08,1.4168019,-6.965332e-08,-98.88879,-341.28864,-341.28864,101.86547,106.25279,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.4535723,5.486923,1.0,-42.43933,141.32811,-99.96197,441.2506,-3.1580932e-11,3.6542625e-13,5.453733,5.453733,5.4535723,0.056222387,0.99995905,0.99995905,1.0,5.486923,5.4535723,-0.0001607721,-4.0940282e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.109,1.0,0.0,100000.0,0.00015640708,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.4586414e-08,-4.9440768e-08,1.4168019,-6.9426264e-08,-81.07466,-288.2082,-288.2082,101.86547,89.72735,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.6106453,5.644003,1.0,-63.61178,144.68643,-169.40547,457.61365,-3.2251743e-11,3.7615017e-13,5.610806,5.610806,5.6106453,0.056222387,0.99995905,0.99995905,1.0,5.644003,5.6106453,-0.0001607731,-4.0940533e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
