Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1095,1.0,0.0,100000.0,0.00015997242,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.4475306e-08,-3.5224296e-08,1.4168019,-6.920323e-08,-61.26437,-228.03166,-228.03166,101.86547,70.9927,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.767719,5.8010826,1.0,-83.21802,144.48239,-234.678,462.70966,-3.2671945e-11,3.813934e-13,5.7678795,5.7678795,5.767719,0.056222387,0.99995905,0.99995905,1.0,5.8010826,5.767719,-0.00016077407,-4.094078e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.11,1.0,0.0,100000.0,0.00016311977,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.434377e-08,-3.5054114e-08,1.4168019,-6.89392e-08,-39.945675,-162.2407,-162.2407,101.86547,50.510113,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.924792,5.9581623,1.0,-100.77533,140.72101,-294.17242,456.41315,-3.262224e-11,3.8277462e-13,5.9249525,5.9249525,5.924792,0.056222394,0.99995905,0.99995905,1.0,5.9581623,5.924792,-0.00016077502,-4.094102e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1105,1.0,0.0,100000.0,0.00016614182,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.420832e-08,-4.3297984e-08,1.4168019,-6.8667305e-08,-17.643463,-92.45517,-92.45517,101.86547,28.783907,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.081865,6.115242,1.0,-115.85141,133.49487,-346.42398,438.87915,-3.2407584e-11,3.8200576e-13,6.082026,6.082026,6.081865,0.056222387,0.99995905,0.99995905,1.0,6.115242,6.081865,-0.00016077593,-4.0941253e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.111,1.0,0.0,100000.0,0.0001693881,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.4056168e-08,-5.250077e-08,1.4168019,-6.836189e-08,5.093154,-20.393265,-20.393265,101.86547,6.349002,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.2389383,6.2723217,1.0,-128.07509,122.98193,-390.1461,410.53937,-3.2145047e-11,3.7952107e-13,6.239099,6.239099,6.2389383,0.056222394,0.99995905,0.99995905,1.0,6.2723217,6.2389383,-0.00016077682,-4.094148e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1115,1.0,0.0,100000.0,0.00017301415,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.3879935e-08,-4.0502485e-08,1.4168019,-6.8008134e-08,27.70437,52.170746,52.170746,101.86547,-16.242224,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.11282613,0.14621593,1.0,-137.14539,109.44101,-424.2623,372.09155,-3.1807244e-11,3.7426887e-13,0.112986915,0.112986915,0.11282613,0.0562224,0.99995905,0.99995905,1.0,0.14621593,0.11282613,-0.00016077766,-4.0941697e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.112,1.0,0.0,100000.0,0.0001766865,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.3680298e-08,-5.844519e-08,1.4168019,-6.7607395e-08,49.63347,123.45024,123.45024,101.86547,-38.433544,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.26989934,0.30329555,1.0,-142.83899,93.20551,-447.93262,324.4824,-3.1168648e-11,3.68008e-13,0.27006012,0.27006012,0.26989934,0.056222394,0.99995905,0.99995905,1.0,0.30329555,0.26989934,-0.0001607785,-4.0941908e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1125,1.0,0.0,100000.0,0.00018076396,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.3488927e-08,-3.776831e-08,1.4168019,-6.722325e-08,70.34053,191.69023,191.69023,101.86547,-59.67858,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.42697254,0.4603752,1.0,-145.0157,74.67517,-460.57425,268.88403,-3.0401397e-11,3.60593e-13,0.42713332,0.42713332,0.42697254,0.0562224,0.99995905,0.99995905,1.0,0.4603752,0.42697254,-0.00016077928,-4.0942108e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.113,1.0,0.0,100000.0,0.00018489032,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.328529e-08,-3.8666524e-08,1.4168019,-6.681448e-08,89.31571,255.21057,255.21057,101.86547,-79.454254,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.5840457,0.6174548,1.0,-143.62193,54.30623,-461.87595,206.66539,-2.957216e-11,3.5221408e-13,0.5842065,0.5842065,0.5840457,0.0562224,0.99995905,0.99995905,1.0,0.6174548,0.5840457,-0.00016078004,-4.09423e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1135,1.0,0.0,100000.0,0.00018914646,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.3046874e-08,-5.4091135e-08,1.4168019,-6.63359e-08,106.09182,312.44727,312.44727,101.86547,-97.27366,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.7411189,0.77453446,1.0,-138.69202,32.600197,-451.80566,139.35838,-2.8502546e-11,3.445537e-13,0.7412797,0.7412797,0.7411189,0.056222387,0.99995905,0.99995905,1.0,0.77453446,0.7411189,-0.00016078076,-4.0942483e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.114,1.0,0.0,100000.0,0.00019352135,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.281874e-08,-3.7918802e-08,1.4168019,-6.587796e-08,120.25581,361.99112,361.99112,101.86547,-112.69806,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.8981921,0.9316141,1.0,-130.34732,10.091505,-430.61133,68.6202,-2.7471508e-11,3.361897e-13,0.8983529,0.8983529,0.8981921,0.056222387,0.99995905,0.99995905,1.0,0.9316141,0.8981921,-0.00016078145,-4.0942658e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1145,1.0,0.0,100000.0,0.00019743897,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.257311e-08,-4.1241904e-08,1.4168019,-6.53849e-08,131.45895,402.62228,402.62228,101.86547,-125.34769,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.0552653,1.0886937,1.0,-118.793304,-12.665652,-398.81476,-3.8075097,-2.6135006e-11,3.2845246e-13,1.0554261,1.0554261,1.0552653,0.056222383,0.99995905,0.99995905,1.0,1.0886937,1.0552653,-0.00016078209,-4.094282e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.115,1.0,0.0,100000.0,0.00020173583,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.2331343e-08,-4.323116e-08,1.4168019,-6.48996e-08,139.4254,433.34036,433.34036,101.86547,-134.91109,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2123386,1.2457733,1.0,-104.31444,-35.110966,-357.19888,-76.14147,-2.497469e-11,3.2171325e-13,1.2124994,1.2124994,1.2123386,0.056222383,0.99995905,0.99995905,1.0,1.2457733,1.2123386,-0.00016078269,-4.0942974e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1155,1.0,0.0,100000.0,0.00020581798,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.208076e-08,-5.1046044e-08,1.4168019,-6.4396595e-08,143.95901,453.389,453.389,101.86547,-141.1528,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3694117,1.402853,1.0,-87.26721,-56.6918,-306.78827,-146.60074,-2.4069082e-11,3.1335159e-13,1.3695725,1.3695725,1.3694117,0.056222387,0.99995905,0.99995905,1.0,1.402853,1.3694117,-0.00016078325,-4.094312e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.116,1.0,0.0,100000.0,0.00020979569,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.1842774e-08,-4.5387658e-08,1.4168019,-6.391888e-08,144.94817,462.27466,462.27466,101.86547,-143.91916,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.526485,1.5599326,1.0,-68.07136,-76.87681,-248.82416,-213.45049,-2.344244e-11,3.0398982e-13,1.5266458,1.5266458,1.526485,0.05622238,0.99995905,0.99995905,1.0,1.5599326,1.526485,-0.00016078379,-4.0943258e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1165,1.0,0.0,100000.0,0.00021346692,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.159677e-08,-4.7938236e-08,1.4168019,-6.342507e-08,142.3685,459.77847,459.77847,101.86547,-143.14203,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6835581,1.7170123,1.0,-47.199493,-95.169014,-184.73366,-275.04483,-2.302308e-11,2.9409374e-13,1.6837189,1.6837189,1.6835581,0.056222398,0.99995905,0.99995905,1.0,1.7170123,1.6835581,-0.00016078429,-4.0943385e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.117,1.0,0.0,100000.0,0.00021670858,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.1349327e-08,-2.8790618e-08,1.4168019,-6.292837e-08,136.28354,445.96194,445.96194,101.86547,-138.84055,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8406314,1.8740919,1.0,-25.165518,-111.11803,-116.094765,-329.8672,-2.2914967e-11,2.8319754e-13,1.8407922,1.8407922,1.8406314,0.056222394,0.99995905,0.99995905,1.0,1.8740919,1.8406314,-0.00016078475,-4.09435e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1175,1.0,0.0,100000.0,0.000219665,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.1086586e-08,-3.091196e-08,1.4168019,-6.2400964e-08,126.84311,421.16528,421.16528,101.86547,-131.12065,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.9977045,2.0311716,1.0,-2.5119336,-124.33118,-44.597477,-376.56778,-2.3467348e-11,2.7477142e-13,1.9978653,1.9978653,1.9977045,0.0562224,0.99995905,0.99995905,1.0,2.0311716,1.9977045,-0.00016078519,-4.094361e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.118,1.0,0.0,100000.0,0.00022190834,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.0860022e-08,-3.507667e-08,1.4168019,-6.1946174e-08,114.279625,385.99893,385.99893,101.86547,-120.17237,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1547778,2.1882513,1.0,20.203497,-134.48312,27.997864,-413.9968,-2.4537207e-11,2.6564035e-13,2.1549385,2.1549385,2.1547778,0.056222398,0.99995905,0.99995905,1.0,2.1882513,2.1547778,-0.00016078558,-4.0943713e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1185,1.0,0.0,100000.0,0.00022389452,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.061862e-08,-4.378163e-08,1.4168019,-6.1461606e-08,98.90243,341.32883,341.32883,101.86547,-106.265305,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.311851,2.3453307,1.0,42.42149,-141.32391,99.90386,-441.23267,-2.5139163e-11,2.587282e-13,2.3120117,2.3120117,2.311851,0.05622239,0.99995905,0.99995905,1.0,2.3453307,2.311851,-0.00016078594,-4.0943807e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.119,1.0,0.0,100000.0,0.00022522472,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-3.035568e-08,-3.2912315e-08,1.4168019,-6.093379e-08,81.090126,288.25473,288.25473,101.86547,-89.741844,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.468924,2.5024104,1.0,63.595013,-144.68513,169.3501,-457.60483,-2.5537985e-11,2.5068272e-13,2.469085,2.469085,2.468924,0.056222398,0.99995905,0.99995905,1.0,2.5024104,2.468924,-0.00016078628,-4.094389e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1195,1.0,0.0,100000.0,0.00022631719,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-3.0086408e-08,-3.3110894e-08,1.4168019,-6.0393276e-08,61.28128,228.08344,228.08344,101.86547,-71.00882,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.6259973,2.65949,1.0,83.20274,-144.48402,234.6267,-462.71014,-2.5972804e-11,2.4240958e-13,2.6261582,2.6261582,2.6259973,0.0562224,0.99995905,0.99995905,1.0,2.65949,2.6259973,-0.00016078659,-4.094397e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.12,1.0,0.0,100000.0,0.00022756512,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-2.9817713e-08,-2.7297e-08,1.4168019,-5.985392e-08,39.963608,162.29643,162.29643,101.86547,-50.527466,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.7830706,2.8165696,1.0,100.76191,-140.72552,294.1265,-456.42294,-2.583798e-11,2.356204e-13,2.7832313,2.7832313,2.7830706,0.05622239,0.99995905,0.99995905,1.0,2.8165696,2.7830706,-0.00016078688,-4.094404e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1205,1.0,0.0,100000.0,0.00022916817,-6.4234486,-5.7060358e-08,0.70581496,0.705815,-2.9495867e-08,-4.799267e-08,1.4168019,-5.920787e-08,17.661978,92.51348,92.51348,101.86547,-28.802061,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9401438,2.9736493,1.0,115.84019,-133.50217,346.38452,-438.89798,-2.5364112e-11,2.2545858e-13,2.9403045,2.9403045,2.9401438,0.056222398,0.99995905,0.99995905,1.0,2.9736493,2.9401438,-0.00016078712,-4.0944105e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.121,1.0,0.0,100000.0,0.00023081932,-6.4234486,-5.7060358e-08,0.70581496,0.70581496,-2.918224e-08,-3.9163123e-08,1.4168019,-5.857832e-08,-5.0745106,20.45272,20.45272,101.86547,-6.3675127,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0972168,3.130729,1.0,128.06633,-122.99182,390.11407,-410.5668,-2.4872458e-11,2.171122e-13,3.0973778,3.0973778,3.0972168,0.056222394,0.99995905,0.99995905,1.0,3.130729,3.0972168,-0.00016078736,-4.0944164e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1215,1.0,0.0,100000.0,0.00023297039,-6.4234486,0.0,0.70581496,0.705815,-2.8869472e-08,-4.285104e-08,1.4168019,-5.795049e-08,-27.68606,-52.11161,-52.11161,101.86547,16.223812,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.25429,3.2878087,1.0,137.13931,-109.453255,424.23856,-372.12692,-2.4591372e-11,2.079807e-13,3.254451,3.254451,3.25429,0.0562224,0.99995905,0.99995905,1.0,3.2878087,3.25429,-0.00016078756,-4.0944215e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.122,1.0,0.0,100000.0,0.0002351923,-6.4234486,0.0,0.70581496,0.705815,-2.8568945e-08,-2.4498098e-08,1.4168019,-5.734723e-08,-49.61594,-123.39288,-123.39288,101.86547,38.415688,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4113634,3.444888,1.0,142.83574,-93.2198,447.9177,-324.5248,-2.4279311e-11,2.0119778e-13,3.411524,3.411524,3.4113634,0.056222398,0.99995905,0.99995905,1.0,3.444888,3.4113634,-0.00016078773,-4.0944262e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1225,1.0,0.0,100000.0,0.00023705322,-6.4234486,0.0,0.70581496,0.70581496,-2.8245513e-08,-4.3943718e-08,1.4168019,-5.6697996e-08,-70.32421,-191.63606,-191.63606,101.86547,59.661716,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.5684366,3.6019678,1.0,145.01538,-74.69116,460.56854,-268.93246,-2.4252772e-11,1.9627264e-13,3.5685973,3.5685973,3.5684366,0.056222398,0.99995905,0.99995905,1.0,3.6019678,3.5684366,-0.00016078791,-4.0944302e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.123,1.0,0.0,100000.0,0.00023880282,-6.4234486,0.0,0.70581496,0.705815,-2.7924836e-08,-2.7827044e-08,1.4168019,-5.6054294e-08,-89.30101,-255.16092,-255.16092,101.86547,79.4388,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.7255096,3.7590475,1.0,143.62454,-54.323524,461.87955,-206.71864,-2.4470757e-11,1.8921652e-13,3.7256706,3.7256706,3.7255096,0.0562224,0.99995905,0.99995905,1.0,3.7590475,3.7255096,-0.00016078804,-4.094434e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1235,1.0,0.0,100000.0,0.00024074697,-6.4234486,0.0,0.70581496,0.705815,-2.7623202e-08,-3.0859635e-08,1.4168019,-5.5448815e-08,-106.0791,-312.40338,-312.40338,101.86547,97.25999,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.882583,3.9161272,1.0,138.69748,-32.618374,451.8185,-139.41515,-2.423794e-11,1.8241703e-13,3.8827438,3.8827438,3.882583,0.056222398,0.99995905,0.99995905,1.0,3.9161272,3.882583,-0.00016078817,-4.094437e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.124,1.0,0.0,100000.0,0.00024232647,-6.4234486,0.0,0.70581496,0.705815,-2.7282585e-08,-3.283684e-08,1.4168019,-5.4765085e-08,-120.245384,-361.95404,-361.95404,101.86547,112.686516,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.039656,4.073207,1.0,130.3555,-10.110113,430.63312,-68.679054,-2.35759e-11,1.768101e-13,4.039817,4.039817,4.039656,0.0562224,0.99995905,0.99995905,1.0,4.073207,4.039656,-0.00016078827,-4.09444e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1245,1.0,0.0,100000.0,0.00024349944,-6.4234486,0.0,0.70581496,0.70581496,-2.6941882e-08,-3.2684444e-08,1.4168019,-5.4081184e-08,-131.45107,-402.59296,-402.59296,101.86547,125.338554,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.196729,4.2302866,1.0,118.804,12.64707,398.84494,3.7479966,-2.2431793e-11,1.6714101e-13,4.1968904,4.1968904,4.196729,0.056222394,0.99995905,0.99995905,1.0,4.2302866,4.196729,-0.00016078838,-4.0944422e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.125,1.0,0.0,100000.0,0.00024489162,-6.4234486,0.0,0.70581496,0.705815,-2.6588191e-08,-1.939879e-08,1.4168019,-5.3371213e-08,-139.42026,-433.3195,-433.3195,101.86547,134.90459,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.3538027,4.387366,1.0,104.32739,35.092865,357.2367,76.08277,-2.0896044e-11,1.5214979e-13,4.3539634,4.3539634,4.3538027,0.056222398,0.99995905,0.99995905,1.0,4.387366,4.3538027,-0.00016078845,-4.0944444e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1255,1.0,0.0,100000.0,0.0002458724,-6.4234486,0.0,0.70581496,0.705815,-2.6237409e-08,-2.425701e-08,1.4168019,-5.2667076e-08,-143.95674,-453.3771,-453.3771,101.86547,141.1491,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.5108757,4.5444455,1.0,87.28211,56.674633,306.83282,146.54428,-1.9199121e-11,1.3405953e-13,4.5110364,4.5110364,4.5108757,0.056222405,0.99995905,0.99995905,1.0,4.5444455,4.5108757,-0.00016078852,-4.094446e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.126,1.0,0.0,100000.0,0.00024689912,-6.4234486,0.0,0.70581496,0.70581496,-2.5879542e-08,-4.1633974e-08,1.4168019,-5.1948717e-08,-144.94882,-462.272,-462.272,101.86547,143.91833,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.6679487,4.701525,1.0,68.08783,76.86099,248.87433,213.39769,-1.7443802e-11,1.1604496e-13,4.66811,4.66811,4.6679487,0.056222398,0.99995905,0.99995905,1.0,4.701525,4.6679487,-0.00016078858,-4.0944473e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1265,1.0,0.0,100000.0,0.00024748672,-6.4234486,0.0,0.70581496,0.705815,-2.5543894e-08,-3.808115e-08,1.4168019,-5.1274966e-08,-142.37207,-459.7852,-459.7852,101.86547,143.1441,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.825022,4.858605,1.0,47.217133,95.15494,184.78822,274.99695,-1.5843613e-11,1.00983634e-13,4.825183,4.825183,4.825022,0.05622241,0.99995905,0.99995905,1.0,4.858605,4.825022,-0.00016078861,-4.0944484e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.127,1.0,0.0,100000.0,0.00024770887,-6.4234486,0.0,0.70581496,0.70581496,-2.5214723e-08,-2.8665372e-08,1.4168019,-5.0614208e-08,-136.28993,-445.9778,-445.9778,101.86547,138.84549,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.9820952,5.0156846,1.0,25.183887,111.10604,116.152374,329.82544,-1.4384813e-11,9.1901706e-14,4.982256,4.982256,4.9820952,0.05622241,0.99995905,0.99995905,1.0,5.0156846,4.9820952,-0.00016078865,-4.094449e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1275,1.0,0.0,100000.0,0.0002478928,-6.4234486,0.0,0.70581496,0.70581496,-2.4846294e-08,-2.4383809e-08,1.4168019,-4.9874654e-08,-126.85215,-421.1899,-421.1899,101.86547,131.12831,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1391687,5.1727643,1.0,2.5305848,124.32156,44.65671,376.5332,-1.3025403e-11,7.6445056e-14,5.1393294,5.1393294,5.1391687,0.056222405,0.99995905,0.99995905,1.0,5.1727643,5.1391687,-0.00016078867,-4.09445e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.128,1.0,0.0,100000.0,0.0002476771,-6.4234486,0.0,0.70581496,0.70581496,-2.4495613e-08,-3.0715597e-08,1.4168019,-4.917072e-08,-114.29111,-386.03177,-386.03177,101.86547,120.18259,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.2962418,5.329844,1.0,-20.185024,134.47614,-27.938457,413.9702,-1.1571946e-11,7.3576914e-14,5.2964025,5.2964025,5.2962418,0.056222413,0.99995905,0.99995905,1.0,5.329844,5.2962418,-0.00016078868,-4.0944502e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1285,1.0,0.0,100000.0,0.00024771426,-6.4234486,0.0,0.70581496,0.70581496,-2.4117561e-08,-2.6244159e-08,1.4168019,-4.841185e-08,-98.91607,-341.369,-341.369,101.86547,106.27781,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.453315,5.486923,1.0,-42.403652,141.31972,-99.84575,441.21475,-1.0280501e-11,9.754275e-14,5.453476,5.453476,5.453315,0.05622241,0.99995905,0.99995905,1.0,5.486923,5.453315,-0.00016078868,-4.0944502e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.129,1.0,0.0,100000.0,0.00024765142,-6.4234486,0.0,0.70581496,0.705815,-2.3739528e-08,-2.6239194e-08,1.4168019,-4.765301e-08,-81.10559,-288.3013,-288.3013,101.86547,89.75633,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.6103883,5.644003,1.0,-63.578247,144.68384,-169.29471,457.59598,-1.0161319e-11,1.11719045e-13,5.610549,5.610549,5.6103883,0.056222413,0.99995905,0.99995905,1.0,5.644003,5.6103883,-0.00016078868,-4.0944502e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1295,1.0,0.0,100000.0,0.00024778268,-6.4234486,0.0,0.70581496,0.70581496,-2.3356366e-08,-2.9247737e-08,1.4168019,-4.688388e-08,-61.298187,-228.13522,-228.13522,101.86547,71.02494,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.7674613,5.8010826,1.0,-83.18746,144.48564,-234.57541,462.71063,-1.0128547e-11,1.2092673e-13,5.767622,5.767622,5.7674613,0.05622241,0.99995905,0.99995905,1.0,5.8010826,5.7674613,-0.00016078868,-4.0944502e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.13,1.0,0.0,100000.0,0.00024823562,-6.4234486,0.0,0.70581496,0.705815,-2.2955424e-08,-1.8177271e-08,1.4168019,-4.607906e-08,-39.98154,-162.35217,-162.35217,101.86547,50.54482,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.924535,5.9581623,1.0,-100.74849,140.73003,-294.08054,456.4327,-1.019894e-11,1.2278373e-13,5.9246955,5.9246955,5.924535,0.0562224,0.99995905,0.99995905,1.0,5.9581623,5.924535,-0.00016078868,-4.0944502e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1305,1.0,0.0,100000.0,0.00024849342,-6.4234486,0.0,0.70581496,0.70581496,-2.2525342e-08,-1.9204972e-08,1.4168019,-4.521574e-08,-17.680494,-92.57179,-92.57179,101.86547,28.820217,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.081608,6.115242,1.0,-115.828964,133.50946,-346.34503,438.91684,-1.0312547e-11,1.2343556e-13,6.0817685,6.0817685,6.081608,0.05622241,0.99995905,0.99995905,1.0,6.115242,6.081608,-0.00016078868,-4.0944502e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.131,1.0,0.0,100000.0,0.00024937018,-6.4234486,0.0,0.70581496,0.70581496,-2.2114056e-08,-2.326419e-08,1.4168019,-4.4390156e-08,5.0558677,-20.512177,-20.512177,101.86547,6.3860235,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.238681,6.2723217,1.0,-128.05757,123.00171,-390.0821,410.59427,-1.1510744e-11,1.2177138e-13,6.2388415,6.2388415,6.238681,0.0562224,0.99995905,0.99995905,1.0,6.2723217,6.238681,-0.00016078867,-4.09445e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1315,1.0,0.0,100000.0,0.00025020516,-6.4234486,0.0,0.70581496,0.70581496,-2.1713488e-08,-2.3360034e-08,1.4168019,-4.3586084e-08,27.667747,52.052475,52.052475,101.86547,-16.205402,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.11256886,0.14621593,1.0,-137.13324,109.46549,-424.21478,372.1623,-1.2763197e-11,1.2009691e-13,0.112729646,0.112729646,0.11256886,0.05622241,0.99995905,0.99995905,1.0,0.14621593,0.11256886,-0.00016078865,-4.0944495e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.132,1.0,0.0,100000.0,0.0002511508,-6.4234486,0.0,0.70581496,0.70581496,-2.1296481e-08,-1.4391748e-08,1.4168019,-4.2749015e-08,49.59841,123.335526,123.335526,101.86547,-38.397827,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.26964206,0.30329555,1.0,-142.8325,93.23409,-447.90277,324.56723,-1.37761755e-11,1.1634185e-13,0.26980284,0.26980284,0.26964206,0.056222413,0.99995905,0.99995905,1.0,0.30329555,0.26964206,-0.00016078864,-4.0944487e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1325,1.0,0.0,100000.0,0.00025170273,-6.4234486,0.0,0.70581496,0.705815,-2.088109e-08,-1.8010883e-08,1.4168019,-4.191519e-08,70.3079,191.5819,191.5819,101.86547,-59.64485,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.42671525,0.4603752,1.0,-145.01505,74.70715,-460.56277,268.9809,-1.4684618e-11,1.1213674e-13,0.42687604,0.42687604,0.42671525,0.056222413,0.99995905,0.99995905,1.0,0.4603752,0.42671525,-0.00016078861,-4.0944484e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.133,1.0,0.0,100000.0,0.00025208425,-6.4234486,0.0,0.70581496,0.70581496,-2.0456765e-08,-1.36660425e-08,1.4168019,-4.106343e-08,89.28631,255.11127,255.11127,101.86547,-79.42334,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.58378845,0.6174548,1.0,-143.62714,54.34082,-461.88315,206.77188,-1.550599e-11,1.077935e-13,0.58394927,0.58394927,0.58378845,0.056222405,0.99995905,0.99995905,1.0,0.6174548,0.58378845,-0.00016078858,-4.0944476e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1335,1.0,0.0,100000.0,0.0002520482,-6.4234486,0.0,0.70581496,0.70581496,-2.001957e-08,-2.5901308e-08,1.4168019,-4.0185835e-08,106.06638,312.35947,312.35947,101.86547,-97.24632,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.74086165,0.77453446,1.0,-138.70293,32.63655,-451.83136,139.4719,-1.6178519e-11,1.03825165e-13,0.74102247,0.74102247,0.74086165,0.05622242,0.99995905,0.99995905,1.0,0.77453446,0.74086165,-0.00016078855,-4.0944466e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.134,1.0,0.0,100000.0,0.00025227832,-6.4234486,0.0,0.70581496,0.705815,-1.9570535e-08,-1.578351e-08,1.4168019,-3.9284476e-08,120.234955,361.91696,361.91696,101.86547,-112.67497,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.89793485,0.9316141,1.0,-130.36368,10.128723,-430.65488,68.73791,-1.6625302e-11,9.940973e-14,0.89809567,0.89809567,0.89793485,0.05622241,0.99995905,0.99995905,1.0,0.9316141,0.89793485,-0.0001607885,-4.094446e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1345,1.0,0.0,100000.0,0.0002525629,-6.4234486,0.0,0.70581496,0.705815,-1.914148e-08,-2.6354318e-08,1.4168019,-3.842322e-08,131.44319,402.5636,402.5636,101.86547,-125.329414,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.055008,1.0886937,1.0,-118.814705,-12.628487,-398.87512,-3.688484,-1.6795483e-11,9.460241e-14,1.0551689,1.0551689,1.055008,0.056222413,0.99995905,0.99995905,1.0,1.0886937,1.055008,-0.00016078848,-4.0944447e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.135,1.0,0.0,100000.0,0.00025274785,-6.4234486,0.0,0.70581496,0.70581496,-1.8731837e-08,-3.1059088e-08,1.4168019,-3.7600934e-08,139.41512,433.29858,433.29858,101.86547,-134.89809,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2120813,1.2457733,1.0,-104.340355,-35.074768,-357.27454,-76.02406,-1.678931e-11,6.995791e-14,1.212242,1.212242,1.2120813,0.05622241,0.99995905,0.99995905,1.0,1.2457733,1.2120813,-0.00016078843,-4.094444e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1355,1.0,0.0,100000.0,0.00025245958,-6.4234486,0.0,0.70581496,0.705815,-1.8334267e-08,-1.9971734e-08,1.4168019,-3.680288e-08,143.95447,453.3652,453.3652,101.86547,-141.14539,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3691545,1.402853,1.0,-87.297005,-56.65746,-306.87738,-146.48784,-1.6493765e-11,4.5370063e-14,1.3693153,1.3693153,1.3691545,0.056222424,0.99995905,0.99995905,1.0,1.402853,1.3691545,-0.00016078839,-4.094443e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.136,1.0,0.0,100000.0,0.0002520069,-6.4234486,0.0,0.70581496,0.70581496,-1.7978293e-08,-1.7764869e-08,1.4168019,-3.6088323e-08,144.94946,462.26938,462.26938,101.86547,-143.91751,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.5262277,1.5599326,1.0,-68.104294,-76.84517,-248.9245,-213.34488,-1.6043807e-11,2.3364726e-14,1.5263884,1.5263884,1.5262277,0.056222416,0.99995905,0.99995905,1.0,1.5599326,1.5262277,-0.00016078836,-4.094442e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1365,1.0,0.0,100000.0,0.00025116256,-6.4234486,0.0,0.70581496,0.70581496,-1.7596623e-08,-1.2233991e-08,1.4168019,-3.5322188e-08,142.37563,459.79187,459.79187,101.86547,-143.1462,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6833009,1.7170123,1.0,-47.234768,-95.140854,-184.84277,-274.9491,-1.578234e-11,4.0785517e-15,1.6834617,1.6834617,1.6833009,0.056222413,0.99995905,0.99995905,1.0,1.7170123,1.6833009,-0.00016078832,-4.0944407e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.137,1.0,0.0,100000.0,0.0002502781,-6.4234486,0.0,0.70581496,0.70581496,-1.7199246e-08,-2.9743141e-08,1.4168019,-3.4524522e-08,136.29631,445.99368,445.99368,101.86547,-138.85043,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.8403741,1.8740919,1.0,-25.20226,-111.09405,-116.209984,-329.7837,-1.5484343e-11,-6.6421478e-15,1.8405348,1.8405348,1.8403741,0.056222413,0.99995905,0.99995905,1.0,1.8740919,1.8403741,-0.00016078827,-4.0944396e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1375,1.0,0.0,100000.0,0.0002491497,-6.4234486,0.0,0.70581496,0.705815,-1.6794175e-08,-2.2324746e-08,1.4168019,-3.3711412e-08,126.86119,421.21457,421.21457,101.86547,-131.13599,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.9974473,2.0311716,1.0,-2.5492358,-124.31196,-44.71595,-376.4986,-1.5193343e-11,-1.4334586e-14,1.9976081,1.9976081,1.9974473,0.056222424,0.99995905,0.99995905,1.0,2.0311716,1.9974473,-0.00016078823,-4.0944386e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.138,1.0,0.0,100000.0,0.0002478543,-6.4234486,0.0,0.70581496,0.705815,-1.6385767e-08,-5.6133516e-09,1.4168019,-3.2891602e-08,114.3026,386.06458,386.06458,101.86547,-120.1928,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.1545205,2.1882513,1.0,20.166552,-134.46915,27.879051,-413.94363,-1.4819673e-11,-2.036709e-14,2.1546812,2.1546812,2.1545205,0.056222413,0.99995905,0.99995905,1.0,2.1882513,2.1545205,-0.00016078819,-4.0944375e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1385,1.0,0.0,100000.0,0.0002471372,-6.4234486,0.0,0.70581496,0.70581496,-1.5959358e-08,-2.1113639e-08,1.4168019,-3.203566e-08,98.92972,341.40918,341.40918,101.86547,-106.29032,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.3115938,2.3453307,1.0,42.385815,-141.31552,99.787636,-441.1968,-1.439653e-11,-9.766013e-15,2.3117545,2.3117545,2.3115938,0.05622241,0.99995905,0.99995905,1.0,2.3453307,2.3115938,-0.00016078814,-4.0944364e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.139,1.0,0.0,100000.0,0.00024671378,-6.4234486,0.0,0.70581496,0.70581496,-1.5532923e-08,-9.282571e-09,1.4168019,-3.1179663e-08,81.121056,288.34784,288.34784,101.86547,-89.77083,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.4686668,2.5024104,1.0,63.561478,-144.68254,169.23932,-457.58716,-1.3963488e-11,9.592956e-14,2.4688277,2.4688277,2.4686668,0.056222416,0.99995905,0.99995905,1.0,2.5024104,2.4686668,-0.00016078811,-4.0944356e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1395,1.0,0.0,100000.0,0.00024625368,-6.4234486,0.0,0.70581496,0.705815,-1.509423e-08,-2.732451e-08,1.4168019,-3.0299066e-08,61.315094,228.187,228.187,101.86547,-71.04106,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.62574,2.65949,1.0,83.17218,-144.48727,234.5241,-462.7111,-1.3493684e-11,1.7746958e-13,2.625901,2.625901,2.62574,0.056222416,0.99995905,0.99995905,1.0,2.65949,2.62574,-0.00016078807,-4.0944346e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.14,1.0,0.0,100000.0,0.0002462331,-6.4234486,0.0,0.70581496,0.70581496,-1.467149e-08,-2.218073e-08,1.4168019,-2.9450488e-08,39.99947,162.4079,162.4079,101.86547,-50.56217,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7828133,2.8165696,1.0,100.73507,-140.73454,294.0346,-456.4425,-1.3153704e-11,2.3499816e-13,2.782974,2.782974,2.7828133,0.056222413,0.99995905,0.99995905,1.0,2.8165696,2.7828133,-0.00016078803,-4.0944335e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1405,1.0,0.0,100000.0,0.00024618785,-6.4234486,0.0,0.70581496,0.705815,-1.42464085e-08,-2.4906067e-08,1.4168019,-2.859721e-08,17.699009,92.630104,92.630104,101.86547,-28.83837,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.9398866,2.9736493,1.0,115.81773,-133.51674,346.30557,-438.93567,-1.2715778e-11,2.6970415e-13,2.9400473,2.9400473,2.9398866,0.05622242,0.99995905,0.99995905,1.0,2.9736493,2.9398866,-0.00016078798,-4.0944324e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.141,1.0,0.0,100000.0,0.00024663823,-6.4234486,0.0,0.70581496,0.70581496,-1.381115e-08,-2.1497602e-08,1.4168019,-2.7723502e-08,-5.0372252,20.571632,20.571632,101.86547,-6.4045334,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0969596,3.130729,1.0,128.04881,-123.01159,390.05005,-410.6217,-1.2092237e-11,2.9123042e-13,3.0971205,3.0971205,3.0969596,0.056222416,0.99995905,0.99995905,1.0,3.130729,3.0969596,-0.00016078795,-4.0944316e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1415,1.0,0.0,100000.0,0.00024667624,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-1.3363296e-08,-1.2450857e-08,1.4168019,-2.6824514e-08,-27.649435,-51.99334,-51.99334,101.86547,16.18699,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.2540329,3.2878087,1.0,137.12717,-109.47773,424.191,-372.19766,-1.1584297e-11,3.0649674e-13,3.2541938,3.2541938,3.2540329,0.056222416,0.99995905,0.99995905,1.0,3.2878087,3.2540329,-0.00016078792,-4.0944306e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.142,1.0,0.0,100000.0,0.0002467372,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-1.2938309e-08,-6.786045e-09,1.4168019,-2.5971426e-08,-49.580883,-123.27816,-123.27816,101.86547,38.37997,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.411106,3.444888,1.0,142.82927,-93.24838,447.88782,-324.60965,-1.1003849e-11,3.1056036e-13,3.4112668,3.4112668,3.411106,0.056222428,0.99995905,0.99995905,1.0,3.444888,3.411106,-0.00016078788,-4.09443e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1425,1.0,0.0,100000.0,0.00024669725,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-1.2526584e-08,-1.0826905e-08,1.4168019,-2.5144958e-08,-70.29158,-191.52773,-191.52773,101.86547,59.627987,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.5681794,3.6019678,1.0,145.01472,-74.723145,460.55704,-269.0293,-1.01706655e-11,3.10654e-13,3.56834,3.56834,3.5681794,0.05622241,0.99995905,0.99995905,1.0,3.6019678,3.5681794,-0.00016078785,-4.094429e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.143,1.0,0.0,100000.0,0.00024658407,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-1.2098417e-08,-2.5972387e-08,1.4168019,-2.4285487e-08,-89.271614,-255.06161,-255.06161,101.86547,79.40788,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.7252524,3.7590475,1.0,143.62973,-54.358116,461.88675,-206.82512,-9.119428e-12,3.0772444e-13,3.7254133,3.7254133,3.7252524,0.05622243,0.99995905,0.99995905,1.0,3.7590475,3.7252524,-0.00016078782,-4.094428e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1435,1.0,0.0,100000.0,0.00024670138,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-1.1681071e-08,-1.1812797e-08,1.4168019,-2.3447736e-08,-106.05366,-312.31555,-312.31555,101.86547,97.23265,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.8823256,3.9161272,1.0,138.70839,-32.654724,451.84418,-139.52864,-8.111602e-12,3.0283613e-13,3.8824866,3.8824866,3.8823256,0.05622242,0.99995905,0.99995905,1.0,3.9161272,3.8823256,-0.0001607878,-4.0944273e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.144,1.0,0.0,100000.0,0.00024667077,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-1.126656e-08,-1.0898471e-08,1.4168019,-2.2615676e-08,-120.224525,-361.87988,-361.87988,101.86547,112.66343,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.0393987,4.073207,1.0,130.37186,-10.147331,430.67664,-68.79676,-7.112691e-12,2.963021e-13,4.03956,4.03956,4.0393987,0.056222424,0.99995905,0.99995905,1.0,4.073207,4.0393987,-0.00016078776,-4.094427e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1445,1.0,0.0,100000.0,0.00024613997,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-1.0889068e-08,-1.978922e-08,1.4168019,-2.1857929e-08,-131.4353,-402.53424,-402.53424,101.86547,125.32028,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.196472,4.2302866,1.0,118.8254,12.609904,398.90527,3.6289716,-6.1534796e-12,2.4048688e-13,4.196633,4.196633,4.196472,0.05622242,0.99995905,0.99995905,1.0,4.2302866,4.196472,-0.00016078773,-4.0944262e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.145,1.0,0.0,100000.0,0.000245023,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-1.0513699e-08,-1.2263556e-08,1.4168019,-2.1104439e-08,-139.40997,-433.2777,-433.2777,101.86547,134.89159,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.353545,4.387366,1.0,104.35331,35.056667,357.31235,75.965355,-5.3388917e-12,2.1795583e-13,4.353706,4.353706,4.353545,0.056222424,0.99995905,0.99995905,1.0,4.387366,4.353545,-0.00016078772,-4.0944255e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1455,1.0,0.0,100000.0,0.00024358451,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-1.0155619e-08,1.9034323e-09,1.4168019,-2.0385654e-08,-143.9522,-453.3533,-453.3533,101.86547,141.14168,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.5106187,4.5444455,1.0,87.311905,56.64029,306.9219,146.43138,-4.6752706e-12,6.2857185e-13,4.5107794,4.5107794,4.5106187,0.056222428,0.99995905,0.99995905,1.0,4.5444455,4.5106187,-0.00016078769,-4.094425e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.146,1.0,0.0,100000.0,0.0002417334,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-9.76467e-09,3.1405192e-09,1.4168019,-1.9600892e-08,-144.95012,-462.26672,-462.26672,101.86547,143.91669,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.6676917,4.701525,1.0,68.120766,76.82935,248.97467,213.29207,-3.9170264e-12,9.427444e-13,4.6678524,4.6678524,4.6676917,0.05622243,0.99995905,0.99995905,1.0,4.701525,4.6676917,-0.00016078768,-4.0944244e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1465,1.0,0.0,100000.0,0.00024027302,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-9.385393e-09,-1.5081628e-08,1.4168019,-1.883956e-08,-142.37918,-459.79855,-459.79855,101.86547,143.14827,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.8247647,4.858605,1.0,47.252403,95.12678,184.89734,274.9012,-3.321144e-12,1.1499741e-12,4.824926,4.824926,4.8247647,0.056222435,0.99995905,0.99995905,1.0,4.858605,4.8247647,-0.00016078765,-4.094424e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.147,1.0,0.0,100000.0,0.0002386038,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-8.982078e-09,8.8672065e-09,1.4168019,-1.8029974e-08,-136.30269,-446.00955,-446.00955,101.86547,138.85536,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.981838,5.0156846,1.0,25.220629,111.082054,116.267586,329.74194,-2.7356405e-12,1.2777946e-12,4.981999,4.981999,4.981838,0.05622242,0.99995905,0.99995905,1.0,5.0156846,4.981838,-0.00016078763,-4.0944233e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1475,1.0,0.0,100000.0,0.00023736332,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-8.575674e-09,2.4702984e-10,1.4168019,-1.721419e-08,-126.87023,-421.2392,-421.2392,101.86547,131.14366,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1389112,5.1727643,1.0,2.5678868,124.302345,44.77518,376.46402,-2.1264533e-12,1.364102e-12,5.139072,5.139072,5.1389112,0.056222428,0.99995905,0.99995905,1.0,5.1727643,5.1389112,-0.00016078762,-4.094423e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.148,1.0,0.0,100000.0,0.00023647898,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-8.1723375e-09,-6.0811316e-09,1.4168019,-1.640456e-08,-114.31407,-386.09738,-386.09738,101.86547,120.20302,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.2959843,5.329844,1.0,-20.148079,134.46216,-27.819647,413.91702,-1.7501695e-12,1.4171658e-12,5.2961454,5.2961454,5.2959843,0.05622244,0.99995905,0.99995905,1.0,5.329844,5.2959843,-0.00016078759,-4.0944225e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1485,1.0,0.0,100000.0,0.00023587557,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-7.759285e-09,-8.624025e-09,1.4168019,-1.5575427e-08,-98.94335,-341.44934,-341.44934,101.86547,106.302826,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.453058,5.486923,1.0,-42.367973,141.31133,-99.72952,441.17886,-1.6724678e-12,1.4617566e-12,5.4532185,5.4532185,5.453058,0.05622243,0.99995905,0.99995905,1.0,5.486923,5.453058,-0.00016078757,-4.0944222e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.149,1.0,0.0,100000.0,0.00023531032,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-7.348433e-09,-7.861015e-09,1.4168019,-1.4750712e-08,-81.13652,-288.39438,-288.39438,101.86547,89.78532,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.610131,5.644003,1.0,-63.544712,144.68123,-169.18393,457.5783,-1.6624812e-12,1.4828636e-12,5.6102915,5.6102915,5.610131,0.056222424,0.99995905,0.99995905,1.0,5.644003,5.610131,-0.00016078756,-4.094422e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1495,1.0,0.0,100000.0,0.00023535192,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-6.9214e-09,-7.0509114e-09,1.4168019,-1.3893517e-08,-61.331997,-228.23877,-228.23877,101.86547,71.057175,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.7672043,5.8010826,1.0,-83.1569,144.48889,-234.4728,462.71158,-1.5732451e-12,1.487955e-12,5.767365,5.767365,5.7672043,0.056222428,0.99995905,0.99995905,1.0,5.8010826,5.7672043,-0.00016078755,-4.0944215e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.15,1.0,0.0,100000.0,0.00023567204,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-6.5392456e-09,-7.046843e-09,1.4168019,-1.3126408e-08,-40.0174,-162.46362,-162.46362,101.86547,50.579517,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.9242773,5.9581623,1.0,-100.72165,140.73904,-293.98865,456.45227,-1.5163826e-12,1.4827425e-12,5.924438,5.924438,5.9242773,0.05622243,0.99995905,0.99995905,1.0,5.9581623,5.9242773,-0.00016078753,-4.094421e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1505,1.0,0.0,100000.0,0.0002357371,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-6.1432606e-09,-1.2375731e-08,1.4168019,-1.2331537e-08,-17.717524,-92.68841,-92.68841,101.86547,28.856522,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.0813503,6.115242,1.0,-115.8065,133.52403,-346.2661,438.9545,-1.5946711e-12,1.4698786e-12,6.0815115,6.0815115,6.0813503,0.056222416,0.99995905,0.99995905,1.0,6.115242,6.0813503,-0.00016078752,-4.0944204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.151,1.0,0.0,100000.0,0.00023563739,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-5.7235194e-09,2.9934584e-09,1.4168019,-1.1488979e-08,5.018583,-20.631086,-20.631086,101.86547,6.423043,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.238424,6.2723217,1.0,-128.04005,123.02147,-390.01804,410.64914,-1.6505024e-12,1.4476751e-12,6.2385845,6.2385845,6.238424,0.05622243,0.99995905,0.99995905,1.0,6.2723217,6.238424,-0.00016078737,-4.0944167e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1515,1.0,0.0,100000.0,0.00023575622,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-5.3057714e-09,8.558483e-10,1.4168019,-1.0650422e-08,27.631124,51.9342,51.9342,101.86547,-16.168581,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.11231161,0.14621593,1.0,-137.1211,109.48997,-424.16724,372.23303,-1.6086935e-12,1.4270516e-12,0.1124724,0.1124724,0.11231161,0.056222428,0.99995905,0.99995905,1.0,0.14621593,0.11231161,-0.00016078711,-4.09441e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.152,1.0,0.0,100000.0,0.00023550125,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-4.9144795e-09,-3.0344984e-09,1.4168019,-9.86497e-09,49.56335,123.2208,123.2208,101.86547,-38.362114,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.2693848,0.30329555,1.0,-142.82602,93.26267,-447.87286,324.65207,-1.3638096e-12,1.398833e-12,0.2695456,0.2695456,0.2693848,0.056222416,0.99995905,0.99995905,1.0,0.30329555,0.2693848,-0.00016078673,-4.0944004e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1525,1.0,0.0,100000.0,0.0002347578,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-4.52727e-09,-2.7470708e-09,1.4168019,-9.087715e-09,70.27527,191.47354,191.47354,101.86547,-59.61112,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.426458,0.4603752,1.0,-145.01439,74.73913,-460.55127,269.07773,-9.766449e-13,1.3684875e-12,0.4266188,0.4266188,0.426458,0.05622244,0.99995905,0.99995905,1.0,0.4603752,0.426458,-0.00016078627,-4.0943887e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.153,1.0,0.0,100000.0,0.0002338831,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-4.152755e-09,6.8070336e-09,1.4168019,-8.33594e-09,89.25691,255.01196,255.01196,101.86547,-79.392426,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.5835312,0.6174548,1.0,-143.63232,54.37541,-461.89032,206.87836,-2.2751134e-13,1.3369487e-12,0.583692,0.583692,0.5835312,0.056222443,0.99995905,0.99995905,1.0,0.6174548,0.5835312,-0.00016078571,-4.0943745e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1535,1.0,0.0,100000.0,0.0002321754,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-3.7822563e-09,-1.7774692e-09,1.4168019,-7.592227e-09,106.04093,312.27164,312.27164,101.86547,-97.21898,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.7406044,0.77453446,1.0,-138.71384,32.672897,-451.85703,139.58537,1.1220015e-12,1.3041294e-12,0.7407652,0.7407652,0.7406044,0.05622243,0.99995905,0.99995905,1.0,0.77453446,0.7406044,-0.0001607851,-4.094359e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.154,1.0,0.0,100000.0,0.00022997819,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-3.4103012e-09,-3.9832577e-09,1.4168019,-6.845592e-09,120.21409,361.8428,361.8428,101.86547,-112.65188,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.8976776,0.9316141,1.0,-130.38002,10.165937,-430.6984,68.85561,1.6921575e-12,1.2710783e-12,0.8978384,0.8978384,0.8976776,0.056222443,0.99995905,0.99995905,1.0,0.9316141,0.8976776,-0.00016078442,-4.0943414e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1545,1.0,0.0,100000.0,0.00022728158,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-3.0388736e-09,-1.6934637e-09,1.4168019,-6.1000147e-09,131.42741,402.5049,402.5049,101.86547,-125.31114,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0547508,1.0886937,1.0,-118.83609,-12.591322,-398.93542,-3.569462,1.0177422e-12,1.2378806e-12,1.0549116,1.0549116,1.0547508,0.05622244,0.99995905,0.99995905,1.0,1.0886937,1.0547508,-0.00016078369,-4.094323e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.155,1.0,0.0,100000.0,0.00022435072,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-2.6659235e-09,2.2129598e-09,1.4168019,-5.3513816e-09,139.40483,433.2568,433.2568,101.86547,-134.88509,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.211824,1.2457733,1.0,-104.366264,-35.038567,-357.35016,-75.906654,7.774737e-13,1.2034104e-12,1.2119848,1.2119848,1.211824,0.056222435,0.99995905,0.99995905,1.0,1.2457733,1.211824,-0.00016078292,-4.0943032e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1555,1.0,0.0,100000.0,0.00022149892,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-2.2801445e-09,-1.1618364e-09,1.4168019,-4.576997e-09,143.9499,453.34137,453.34137,101.86547,-141.13797,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3688972,1.402853,1.0,-87.3268,-56.623116,-306.96646,-146.37492,7.260473e-13,1.1690324e-12,1.369058,1.369058,1.3688972,0.056222428,0.99995905,0.99995905,1.0,1.402853,1.3688972,-0.0001607821,-4.094283e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.156,1.0,0.0,100000.0,0.00021905417,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-1.891998e-09,1.9469157e-08,1.4168019,-3.79786e-09,144.95076,462.26407,462.26407,101.86547,-143.91586,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.5259705,1.5599326,1.0,-68.13723,-76.81353,-249.02483,-213.23926,6.3751966e-13,1.1361798e-12,1.5261313,1.5261313,1.5259705,0.056222443,0.99995905,0.99995905,1.0,1.5599326,1.5259705,-0.00016078129,-4.0942617e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1565,1.0,0.0,100000.0,0.00021685005,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-1.4914261e-09,1.4437873e-08,1.4168019,-2.9937808e-09,142.38274,459.80524,459.80524,101.86547,-143.15036,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6830436,1.7170123,1.0,-47.27004,-95.11269,-184.95189,-274.85336,5.1567035e-13,1.1058376e-12,1.6832044,1.6832044,1.6830436,0.056222435,0.99995905,0.99995905,1.0,1.7170123,1.6830436,-0.00016078044,-4.0942403e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.157,1.0,0.0,100000.0,0.00021409955,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-1.084649e-09,-1.5586182e-10,1.4168019,-2.177246e-09,136.30905,446.0254,446.0254,101.86547,-138.8603,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8401169,1.8740919,1.0,-25.238997,-111.07006,-116.32519,-329.7002,2.4620776e-13,1.0717775e-12,1.8402777,1.8402777,1.8401169,0.056222443,0.99995905,0.99995905,1.0,1.8740919,1.8401169,-0.00016077959,-4.0942185e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1575,1.0,0.0,100000.0,0.00021117511,-6.4234486,-7.0989313e-07,0.70581496,0.705815,-6.7821515e-10,6.5578503e-09,1.4168019,-1.3614e-09,126.87927,421.26382,421.26382,101.86547,-131.15132,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.99719,2.0311716,1.0,-2.586536,-124.29273,-44.83441,-376.4294,4.901107e-16,1.037755e-12,1.9973508,1.9973508,1.99719,0.05622243,0.99995905,0.99995905,1.0,2.0311716,1.99719,-0.00016077873,-4.094197e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.158,1.0,0.0,100000.0,0.00020848095,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,-2.5051872e-10,8.345925e-09,1.4168019,-5.028732e-10,114.325554,386.13016,386.13016,101.86547,-120.21323,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1542633,2.1882513,1.0,20.129608,-134.45515,27.760244,-413.8904,-1.0966963e-13,1.0071794e-12,2.154424,2.154424,2.1542633,0.056222428,0.99995905,0.99995905,1.0,2.1882513,2.1542633,-0.00016077788,-4.094175e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1585,1.0,0.0,100000.0,0.00020605089,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,1.5698033e-10,4.7680757e-09,1.4168019,3.1511097e-10,98.95699,341.4895,341.4895,101.86547,-106.31533,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.3113365,2.3453307,1.0,42.350136,-141.30713,99.67141,-441.16092,-8.117165e-14,9.750162e-13,2.3114972,2.3114972,2.3113365,0.056222443,0.99995905,0.99995905,1.0,2.3453307,2.3113365,-0.00016077704,-4.0941533e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
