Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.159,1.0,0.0,100000.0,0.00020370794,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,5.738439e-10,3.2626846e-10,1.4168019,1.1518927e-09,81.15198,288.44092,288.44092,101.86547,-89.799805,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4684095,2.5024104,1.0,63.527946,-144.67992,169.12852,-457.56946,-3.4217173e-14,9.476131e-13,2.4685705,2.4685705,2.4684095,0.056222443,0.99995905,0.99995905,1.0,2.5024104,2.4684095,-0.0001607762,-4.0941322e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1595,1.0,0.0,100000.0,0.00020096394,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,9.886233e-10,7.977999e-09,1.4168019,1.9844908e-09,61.348896,228.29053,228.29053,101.86547,-71.07329,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.6254828,2.65949,1.0,83.14162,-144.49051,234.4215,-462.71204,3.5608306e-14,9.174022e-13,2.6256437,2.6256437,2.6254828,0.05622245,0.99995905,0.99995905,1.0,2.65949,2.6254828,-0.00016077538,-4.094111e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.16,1.0,0.0,100000.0,0.00019830237,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,1.3940274e-09,3.1206961e-09,1.4168019,2.7982696e-09,40.035328,162.51935,162.51935,101.86547,-50.596863,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.782556,2.8165696,1.0,100.70823,-140.74356,293.9427,-456.46204,3.1352143e-13,8.9044717e-13,2.7827168,2.7827168,2.782556,0.056222435,0.99995905,0.99995905,1.0,2.8165696,2.782556,-0.00016077457,-4.0940908e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1605,1.0,0.0,100000.0,0.00019521064,-6.4234486,-7.0989313e-07,0.70581496,0.70581496,1.7949301e-09,6.6394548e-09,1.4168019,3.6030128e-09,17.736034,92.74671,92.74671,101.86547,-28.874672,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.9396293,2.9736493,1.0,115.79528,-133.53131,346.22662,-438.97333,4.8782186e-13,8.6766006e-13,2.93979,2.93979,2.9396293,0.05622245,0.99995905,0.99995905,1.0,2.9736493,2.9396293,-0.0001607738,-4.094071e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.161,1.0,0.0,100000.0,0.00019227933,-6.4234486,-7.0989313e-07,0.70581496,0.705815,2.2115219e-09,6.0700533e-09,1.4168019,4.439249e-09,-4.999943,20.690535,20.690535,101.86547,-6.4415493,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.0967026,3.130729,1.0,128.0313,-123.03135,389.98602,-410.67654,3.8236357e-13,8.446684e-13,3.0968633,3.0968633,3.0967026,0.05622245,0.99995905,0.99995905,1.0,3.130729,3.0967026,-0.00016077304,-4.0940515e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1615,1.0,0.0,100000.0,0.00018919747,-6.4234486,1.138832e-08,0.70581496,0.70581496,2.5999334e-09,-5.5608185e-09,1.4168019,5.2189177e-09,-27.612816,-51.87507,-51.87507,101.86547,16.150173,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.2537756,3.2878087,1.0,137.115,-109.5022,424.14343,-372.26837,-4.4169976e-14,8.239973e-13,3.2539365,3.2539365,3.2537756,0.056222435,0.99995905,0.99995905,1.0,3.2878087,3.2537756,-0.0001607723,-4.094033e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.162,1.0,0.0,100000.0,0.00018593481,-6.4234486,1.138832e-08,0.70581496,0.705815,2.9788425e-09,2.4349221e-08,1.4168019,5.979513e-09,-49.545822,-123.163445,-123.163445,101.86547,38.344257,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.4108489,3.444888,1.0,142.82278,-93.276955,447.8579,-324.69446,-5.9581815e-13,8.0081086e-13,3.4110096,3.4110096,3.4108489,0.056222443,0.99995905,0.99995905,1.0,3.444888,3.4108489,-0.0001607716,-4.094015e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1625,1.0,0.0,100000.0,0.00018242621,-6.4234486,1.138832e-08,0.70581496,0.70581496,3.3426382e-09,5.58059e-09,1.4168019,6.7097696e-09,-70.25895,-191.41937,-191.41937,101.86547,59.594254,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.567922,3.6019678,1.0,145.01405,-74.75511,460.5455,-269.12613,-1.06926e-12,7.7602643e-13,3.5680828,3.5680828,3.567922,0.05622244,0.99995905,0.99995905,1.0,3.6019678,3.567922,-0.00016077091,-4.0939976e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.163,1.0,0.0,100000.0,0.00017847128,-6.4234486,1.138832e-08,0.70581496,0.70581496,3.7196752e-09,9.387023e-09,1.4168019,7.466607e-09,-89.24221,-254.9623,-254.9623,101.86547,79.37696,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.7249954,3.7590475,1.0,143.6349,-54.3927,461.8939,-206.9316,-1.7117989e-12,7.5357044e-13,3.725156,3.725156,3.7249954,0.056222454,0.99995905,0.99995905,1.0,3.7590475,3.7249954,-0.00016077026,-4.0939813e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1635,1.0,0.0,100000.0,0.00017459755,-6.4234486,1.138832e-08,0.70581496,0.70581496,4.0909596e-09,1.2431291e-08,1.4168019,8.211896e-09,-106.028206,-312.22772,-312.22772,101.86547,97.20531,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.8820684,3.9161272,1.0,138.71927,-32.69107,451.86984,-139.6421,-2.3445685e-12,7.2772837e-13,3.8822293,3.8822293,3.8820684,0.056222446,0.99995905,0.99995905,1.0,3.9161272,3.8820684,-0.00016076965,-4.0939653e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.164,1.0,0.0,100000.0,0.00017048698,-6.4234486,1.138832e-08,0.70581496,0.705815,4.438413e-09,1.79066e-08,1.4168019,8.909349e-09,-120.20365,-361.8057,-361.8057,101.86547,112.64033,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.0391417,4.073207,1.0,130.3882,-10.184542,430.72015,-68.91446,-2.8700774e-12,7.041513e-13,4.0393023,4.0393023,4.0391417,0.056222443,0.99995905,0.99995905,1.0,4.073207,4.0391417,-0.00016076906,-4.0939503e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1645,1.0,0.0,100000.0,0.0001664083,-6.4234486,1.138832e-08,0.70581496,0.70581496,4.807586e-09,1.3419122e-08,1.4168019,9.6504005e-09,-131.41953,-402.47556,-402.47556,101.86547,125.302,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.1962147,4.2302866,1.0,118.84679,12.5727415,398.96558,3.509957,-2.8192448e-12,6.83717e-13,4.196376,4.196376,4.1962147,0.056222443,0.99995905,0.99995905,1.0,4.2302866,4.1962147,-0.0001607685,-4.093936e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.165,1.0,0.0,100000.0,0.00016288832,-6.4234486,1.138832e-08,0.70581496,0.70581496,5.183673e-09,-1.6821513e-09,1.4168019,1.040533e-08,-139.39967,-433.2359,-433.2359,101.86547,134.87857,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.353288,4.387366,1.0,104.37921,35.020466,357.38797,75.84795,-2.2487919e-12,6.6103953e-13,4.353449,4.353449,4.353288,0.056222435,0.99995905,0.99995905,1.0,4.387366,4.353288,-0.00016076797,-4.093923e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1655,1.0,0.0,100000.0,0.00015967325,-6.4234486,1.138832e-08,0.70581496,0.705815,5.5519283e-09,7.275185e-09,1.4168019,1.11445395e-08,-143.94763,-453.32944,-453.32944,101.86547,141.13426,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.510361,4.5444455,1.0,87.34169,56.605946,307.011,146.31847,-1.8962132e-12,6.321006e-13,4.510522,4.510522,4.510361,0.056222446,0.99995905,0.99995905,1.0,4.5444455,4.510361,-0.00016076748,-4.0939103e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.166,1.0,0.0,100000.0,0.00015687532,-6.4234486,1.138832e-08,0.70581496,0.70581496,5.900242e-09,6.420548e-09,1.4168019,1.1843719e-08,-144.9514,-462.2614,-462.2614,101.86547,143.91504,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.6674347,4.701525,1.0,68.153694,76.79771,249.07498,213.18643,-1.6073809e-12,5.970861e-13,4.6675954,4.6675954,4.6674347,0.056222446,0.99995905,0.99995905,1.0,4.701525,4.6674347,-0.00016076701,-4.0938987e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1665,1.0,0.0,100000.0,0.0001547317,-6.4234486,1.138832e-08,0.70581496,0.70581496,6.2790972e-09,1.654003e-08,1.4168019,1.2604206e-08,-142.38628,-459.81192,-459.81192,101.86547,143.15244,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.8245077,4.858605,1.0,47.28767,95.09861,185.00642,274.80548,-1.0369505e-12,5.717517e-13,4.8246684,4.8246684,4.8245077,0.056222446,0.99995905,0.99995905,1.0,4.858605,4.8245077,-0.00016076659,-4.0938874e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.167,1.0,0.0,100000.0,0.00015264473,-6.4234486,1.138832e-08,0.70581496,0.70581496,6.640902e-09,2.0749342e-08,1.4168019,1.33304665e-08,-136.31543,-446.04123,-446.04123,101.86547,138.86523,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.9815807,5.0156846,1.0,25.257362,111.05807,116.38278,329.65845,6.308717e-13,5.5267385e-13,4.9817414,4.9817414,4.9815807,0.05622245,0.99995905,0.99995905,1.0,5.0156846,4.9815807,-0.00016076618,-4.0938772e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1675,1.0,0.0,100000.0,0.00015043135,-6.4234486,1.138832e-08,0.70581496,0.70581496,7.004584e-09,8.349366e-09,1.4168019,1.4060495e-08,-126.888306,-421.28842,-421.28842,101.86547,131.15898,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.138654,5.1727643,1.0,2.6051843,124.28312,44.89364,376.3948,2.0806935e-12,5.3686526e-13,5.138815,5.138815,5.138654,0.056222443,0.99995905,0.99995905,1.0,5.1727643,5.138654,-0.0001607658,-4.0938674e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.168,1.0,0.0,100000.0,0.00014825044,-6.4234486,1.138832e-08,0.70581496,0.70581496,7.3597457e-09,1.5153448e-08,1.4168019,1.4773421e-08,-114.33703,-386.16296,-386.16296,101.86547,120.223434,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.2957273,5.329844,1.0,-20.111137,134.44817,-27.700846,413.8638,3.5084665e-12,6.097395e-13,5.295888,5.295888,5.2957273,0.05622245,0.99995905,0.99995905,1.0,5.329844,5.2957273,-0.00016076546,-4.0938587e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1685,1.0,0.0,100000.0,0.00014613154,-6.4234486,1.138832e-08,0.70581496,0.70581496,7.71937e-09,1.5342974e-09,1.4168019,1.5495305e-08,-98.97063,-341.52966,-341.52966,101.86547,106.32783,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.4528003,5.486923,1.0,-42.332294,141.30292,-99.6133,441.14294,4.996315e-12,6.86748e-13,5.4529614,5.4529614,5.4528003,0.05622244,0.99995905,0.99995905,1.0,5.486923,5.4528003,-0.0001607651,-4.09385e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.169,1.0,0.0,100000.0,0.00014432379,-6.4234486,1.138832e-08,0.70581496,0.70581496,8.06843e-09,7.877296e-10,1.4168019,1.6195983e-08,-81.167435,-288.48743,-288.48743,101.86547,89.814285,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.609874,5.644003,1.0,-63.511177,144.67862,-169.07314,457.56058,6.0064375e-12,7.32119e-13,5.6100345,5.6100345,5.609874,0.05622245,0.99995905,0.99995905,1.0,5.644003,5.609874,-0.00016076466,-4.0938387e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1695,1.0,0.0,100000.0,0.0001427749,-6.4234486,1.138832e-08,0.70581496,0.705815,8.397607e-09,1.4861057e-08,1.4168019,1.6856749e-08,-61.3658,-228.34229,-228.34229,101.86547,71.08941,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.766947,5.8010826,1.0,-83.126335,144.49213,-234.37018,462.71246,6.5509586e-12,7.562754e-13,5.7671075,5.7671075,5.766947,0.056222454,0.99995905,0.99995905,1.0,5.8010826,5.766947,-0.00016076412,-4.093825e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.17,1.0,0.0,100000.0,0.00014046117,-6.4234486,1.138832e-08,0.70581496,0.705815,8.730181e-09,1.3073768e-08,1.4168019,1.7524332e-08,-40.053253,-162.57506,-162.57506,101.86547,50.61421,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.9240203,5.9581623,1.0,-100.69481,140.74806,-293.89673,456.47177,6.8195102e-12,7.657707e-13,5.924181,5.924181,5.9240203,0.05622245,0.99995905,0.99995905,1.0,5.9581623,5.9240203,-0.00016076349,-4.093809e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1705,1.0,0.0,100000.0,0.00013796259,-6.4234486,1.138832e-08,0.70581496,0.705815,9.071933e-09,1.1735927e-08,1.4168019,1.8210343e-08,-17.754545,-92.80501,-92.80501,101.86547,28.89282,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.0810933,6.115242,1.0,-115.78404,133.53859,-346.18713,438.99216,6.840567e-12,7.659091e-13,6.081254,6.081254,6.0810933,0.056222443,0.99995905,0.99995905,1.0,6.115242,6.0810933,-0.0001607628,-4.093791e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.171,1.0,0.0,100000.0,0.00013529856,-6.4234486,1.138832e-08,0.70581496,0.70581496,9.369255e-09,2.4283624e-08,1.4168019,1.8807164e-08,4.981303,-20.74998,-20.74998,101.86547,6.460056,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.2381663,6.2723217,1.0,-128.02252,123.04122,-389.95398,410.70398,6.5330163e-12,7.5628403e-13,6.2383275,6.2383275,6.2381663,0.056222443,0.99995905,0.99995905,1.0,6.2723217,6.2381663,-0.00016076204,-4.0937717e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1715,1.0,0.0,100000.0,0.00013232268,-6.4234486,1.138832e-08,0.70581496,0.705815,9.660811e-09,1.4914926e-08,1.4168019,1.9392411e-08,27.594505,51.815937,51.815937,101.86547,-16.131763,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.112054415,0.14621593,1.0,-137.10893,109.51443,-424.11966,372.3037,5.589886e-12,7.4563934e-13,0.11221518,0.11221518,0.112054415,0.05622245,0.99995905,0.99995905,1.0,0.14621593,0.112054415,-0.00016076122,-4.093751e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.172,1.0,0.0,100000.0,0.00012893986,-6.4234486,1.138832e-08,0.70581496,0.70581496,9.958507e-09,1.9363283e-08,1.4168019,1.9989987e-08,49.528294,123.10608,123.10608,101.86547,-38.3264,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,0.26912764,0.30329555,1.0,-142.81953,93.29124,-447.84293,324.73685,4.233565e-12,7.294337e-13,0.2692884,0.2692884,0.26912764,0.056222446,0.99995905,0.99995905,1.0,0.30329555,0.26912764,-0.00016076038,-4.093729e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1725,1.0,0.0,100000.0,0.0001251012,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.025531e-08,1.500433e-08,1.4168019,2.0585768e-08,70.24263,191.36519,191.36519,101.86547,-59.57739,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.42620084,0.4603752,1.0,-145.01372,74.771095,-460.53973,269.17453,3.2128662e-12,7.441701e-13,0.4263616,0.4263616,0.42620084,0.056222435,0.99995905,0.99995905,1.0,0.4603752,0.42620084,-0.00016075949,-4.093707e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.173,1.0,0.0,100000.0,0.00012113379,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.0548874e-08,2.4928456e-08,1.4168019,2.1175046e-08,89.2275,254.91264,254.91264,101.86547,-79.3615,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.583274,0.6174548,1.0,-143.6375,54.40999,-461.89746,206.9848,5.036248e-12,1.1057829e-12,0.58343476,0.58343476,0.583274,0.056222443,0.99995905,0.99995905,1.0,0.6174548,0.583274,-0.0001607586,-4.0936844e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1735,1.0,0.0,100000.0,0.000117317795,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.0840558e-08,1.2298543e-08,1.4168019,2.176055e-08,106.01548,312.1838,312.1838,101.86547,-97.191635,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.7403472,0.77453446,1.0,-138.72472,32.70924,-451.88266,139.69884,8.2240655e-12,1.4140337e-12,0.740508,0.740508,0.7403472,0.056222457,0.99995905,0.99995905,1.0,0.77453446,0.7403472,-0.0001607577,-4.093661e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.174,1.0,0.0,100000.0,0.00011368568,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.1137726e-08,3.4652047e-08,1.4168019,2.2357066e-08,120.193214,361.76862,361.76862,101.86547,-112.628784,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.89742047,0.9316141,1.0,-130.39636,10.203147,-430.7419,68.9733,1.0928522e-11,1.6131867e-12,0.8975812,0.8975812,0.89742047,0.056222454,0.99995905,0.99995905,1.0,0.9316141,0.89742047,-0.00016075678,-4.093638e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1745,1.0,0.0,100000.0,0.000110407214,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.1446272e-08,2.3048091e-08,1.4168019,2.2976419e-08,131.41164,402.44617,402.44617,101.86547,-125.29286,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0544937,1.0886937,1.0,-118.857475,-12.554161,-398.99573,-3.4504552,1.3233545e-11,1.7406183e-12,1.0546544,1.0546544,1.0544937,0.056222454,0.99995905,0.99995905,1.0,1.0886937,1.0544937,-0.00016075587,-4.0936146e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.175,1.0,0.0,100000.0,0.000106917716,-6.4234486,1.138832e-08,0.70581496,0.705815,1.1753078e-08,1.9942949e-08,1.4168019,2.3592277e-08,139.39453,433.215,433.215,101.86547,-134.87207,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2115668,1.2457733,1.0,-104.39216,-35.00237,-357.42575,-75.78925,1.497327e-11,1.8178526e-12,1.2117276,1.2117276,1.2115668,0.05622246,0.99995905,0.99995905,1.0,1.2457733,1.2115668,-0.00016075496,-4.0935913e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1755,1.0,0.0,100000.0,0.00010356843,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.2060574e-08,9.735868e-09,1.4168019,2.4209523e-08,143.94534,453.3175,453.3175,101.86547,-141.13054,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3686401,1.402853,1.0,-87.356575,-56.58877,-307.05548,-146.26202,1.649436e-11,1.8579751e-12,1.3688008,1.3688008,1.3686401,0.05622245,0.99995905,0.99995905,1.0,1.402853,1.3686401,-0.00016075405,-4.0935684e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.176,1.0,0.0,100000.0,0.00010041824,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.2361335e-08,2.64577e-08,1.4168019,2.4813248e-08,144.95204,462.25876,462.25876,101.86547,-143.9142,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.5257132,1.5599326,1.0,-68.17016,-76.78188,-249.12512,-213.13362,1.7874115e-11,1.8728213e-12,1.525874,1.525874,1.5257132,0.056222443,0.99995905,0.99995905,1.0,1.5599326,1.5257132,-0.00016075316,-4.0935454e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1765,1.0,0.0,100000.0,9.6969015e-05,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.2668362e-08,2.2259401e-08,1.4168019,2.5429554e-08,142.38983,459.81857,459.81857,101.86547,-143.15451,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.6827865,1.7170123,1.0,-47.3053,-95.08453,-185.06097,-274.7576,1.8885787e-11,1.866953e-12,1.6829472,1.6829472,1.6827865,0.05622246,0.99995905,0.99995905,1.0,1.7170123,1.6827865,-0.00016075229,-4.0935232e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.177,1.0,0.0,100000.0,9.367672e-05,-6.4234486,1.138832e-08,0.70581496,0.705815,1.2955268e-08,2.1791053e-08,1.4168019,2.6005466e-08,136.3218,446.05707,446.05707,101.86547,-138.87016,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8398596,1.8740919,1.0,-25.275726,-111.04607,-116.44037,-329.6167,1.9880205e-11,1.8474553e-12,1.8400204,1.8400204,1.8398596,0.056222454,0.99995905,0.99995905,1.0,1.8740919,1.8398596,-0.00016075143,-4.0935014e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1775,1.0,0.0,100000.0,9.036731e-05,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.3247449e-08,2.9228577e-08,1.4168019,2.6591971e-08,126.89734,421.31305,421.31305,101.86547,-131.16664,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.9969329,2.0311716,1.0,-2.6238308,-124.273506,-44.952858,-376.36017,2.062171e-11,1.8203189e-12,1.9970936,1.9970936,1.9969329,0.05622245,0.99995905,0.99995905,1.0,2.0311716,1.9969329,-0.00016075058,-4.09348e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.178,1.0,0.0,100000.0,8.695728e-05,-6.4234486,1.138832e-08,0.70581496,0.705815,1.35337155e-08,2.3476911e-08,1.4168019,2.71666e-08,114.3485,386.19574,386.19574,101.86547,-120.23364,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.154006,2.1882513,1.0,20.092667,-134.44118,27.641449,-413.8372,2.1404996e-11,1.78693e-12,2.154167,2.154167,2.154006,0.05622246,0.99995905,0.99995905,1.0,2.1882513,2.154006,-0.00016074978,-4.0934596e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1785,1.0,0.0,100000.0,8.348557e-05,-6.4234486,1.138832e-08,0.70581496,0.705815,1.38178144e-08,2.2329038e-08,1.4168019,2.7736881e-08,98.98426,341.5698,341.5698,101.86547,-106.340324,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.3110793,2.3453307,1.0,42.314457,-141.29872,99.55519,-441.125,2.2143086e-11,1.7477868e-12,2.31124,2.31124,2.3110793,0.05622245,0.99995905,0.99995905,1.0,2.3453307,2.3110793,-0.000160749,-4.0934396e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.179,1.0,0.0,100000.0,7.968644e-05,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.4082431e-08,2.4488575e-08,1.4168019,2.8268053e-08,81.18289,288.53397,288.53397,101.86547,-89.82877,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.4681525,2.5024104,1.0,63.49441,-144.6773,169.01775,-457.55173,2.2813982e-11,1.7071203e-12,2.4683132,2.4683132,2.4681525,0.056222457,0.99995905,0.99995905,1.0,2.5024104,2.4681525,-0.00016074824,-4.0934203e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1795,1.0,0.0,100000.0,7.6030316e-05,-6.4234486,1.138832e-08,0.70581496,0.705815,1.4350665e-08,3.575207e-08,1.4168019,2.8806486e-08,61.382694,228.39404,228.39404,101.86547,-71.105515,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.6252258,2.65949,1.0,83.11105,-144.49374,234.31888,-462.71292,2.3489957e-11,1.6652415e-12,2.6253865,2.6253865,2.6252258,0.056222472,0.99995905,0.99995905,1.0,2.65949,2.6252258,-0.00016074751,-4.093402e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.18,1.0,0.0,100000.0,7.2218885e-05,-6.4234486,1.138832e-08,0.70581496,0.705815,1.4602615e-08,1.9230965e-08,1.4168019,2.9312233e-08,40.07118,162.63077,162.63077,101.86547,-50.63155,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.7822988,2.8165696,1.0,100.68139,-140.75256,293.85077,-456.48154,2.3898019e-11,1.61922e-12,2.7824597,2.7824597,2.7822988,0.05622246,0.99995905,0.99995905,1.0,2.8165696,2.7822988,-0.00016074683,-4.0933843e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1805,1.0,0.0,100000.0,6.857052e-05,-6.4234486,1.138832e-08,0.70581496,0.705815,1.4833784e-08,2.114754e-08,1.4168019,2.9776265e-08,17.773054,92.863304,92.863304,101.86547,-28.910967,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.939372,2.9736493,1.0,115.77281,-133.54587,346.14767,-439.01096,2.3929022e-11,1.3009634e-12,2.9395328,2.9395328,2.939372,0.056222454,0.99995905,0.99995905,1.0,2.9736493,2.939372,-0.00016074617,-4.0933675e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.181,1.0,0.0,100000.0,6.418463e-05,-6.4234486,1.138832e-08,0.70581496,0.70581496,1.5030201e-08,1.7474344e-08,1.4168019,3.0170536e-08,-4.9626656,20.809422,20.809422,101.86547,-6.4785604,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.0964453,3.130729,1.0,128.01376,-123.051094,389.92197,-410.73138,2.3617589e-11,8.801011e-13,3.096606,3.096606,3.0964453,0.056222465,0.99995905,0.99995905,1.0,3.130729,3.0964453,-0.00016074555,-4.093352e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1815,1.0,0.0,100000.0,5.963985e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.5233413e-08,2.2328003e-08,1.4168019,3.057845e-08,-27.576197,-51.75681,-51.75681,101.86547,16.113358,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.2535186,3.2878087,1.0,137.10284,-109.52665,424.09586,-372.33905,2.2817194e-11,5.9572003e-13,3.2536793,3.2536793,3.2535186,0.056222457,0.99995905,0.99995905,1.0,3.2878087,3.2535186,-0.00016074495,-4.0933366e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.182,1.0,0.0,100000.0,5.492527e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.5442057e-08,3.096919e-08,1.4168019,3.0997267e-08,-49.510765,-123.04872,-123.04872,101.86547,38.308544,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.4105916,3.444888,1.0,142.81628,-93.30551,447.82797,-324.77924,2.1732052e-11,3.8105706e-13,3.4107525,3.4107525,3.4105916,0.05622246,0.99995905,0.99995905,1.0,3.444888,3.4105916,-0.0001607444,-4.0933224e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1825,1.0,0.0,100000.0,5.0365747e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.566572e-08,1.6447071e-08,1.4168019,3.144623e-08,-70.22632,-191.31102,-191.31102,101.86547,59.560524,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.5676649,3.6019678,1.0,145.01338,-74.78707,460.53397,-269.22293,2.0495217e-11,2.1698524e-13,3.5678256,3.5678256,3.5676649,0.056222465,0.99995905,0.99995905,1.0,3.6019678,3.5676649,-0.00016074388,-4.093309e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.183,1.0,0.0,100000.0,4.654299e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.5866895e-08,1.4664957e-08,1.4168019,3.185006e-08,-89.2128,-254.86298,-254.86298,101.86547,79.34605,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.7247381,3.7590475,1.0,143.64008,-54.427277,461.901,-207.03802,1.900148e-11,1.0094181e-13,3.7248988,3.7248988,3.7247381,0.056222446,0.99995905,0.99995905,1.0,3.7590475,3.7247381,-0.00016074338,-4.0932966e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1835,1.0,0.0,100000.0,4.310028e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.6066716e-08,1.1826083e-08,1.4168019,3.2251165e-08,-106.002754,-312.1399,-312.1399,101.86547,97.17796,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.8818114,3.9161272,1.0,138.73016,-32.72741,451.89545,-139.75555,1.7559867e-11,8.046276e-15,3.881972,3.881972,3.8818114,0.056222457,0.99995905,0.99995905,1.0,3.9161272,3.8818114,-0.00016074291,-4.0932846e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.184,1.0,0.0,100000.0,4.0272684e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.6271855e-08,3.1340214e-08,1.4168019,3.2662946e-08,-120.18278,-361.7315,-361.7315,101.86547,112.61723,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.0388846,4.073207,1.0,130.40453,-10.22175,430.76364,-69.032135,1.531374e-11,-6.222784e-14,4.0390453,4.0390453,4.0388846,0.05622246,0.99995905,0.99995905,1.0,4.073207,4.0388846,-0.00016074248,-4.0932737e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1845,1.0,0.0,100000.0,3.7577713e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.6479332e-08,2.7010026e-08,1.4168019,3.307942e-08,-131.40375,-402.4168,-402.4168,101.86547,125.283714,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.1959577,4.2302866,1.0,118.868164,12.535582,399.02585,3.3909564,1.2202245e-11,-1.100171e-13,4.1961184,4.1961184,4.1959577,0.05622246,0.99995905,0.99995905,1.0,4.2302866,4.1959577,-0.00016074207,-4.093263e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.185,1.0,0.0,100000.0,3.580607e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.6692148e-08,2.2207788e-08,1.4168019,3.3506613e-08,-139.38937,-433.1941,-433.1941,101.86547,134.86555,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.353031,4.387366,1.0,104.405106,34.984272,357.46353,75.73055,9.381222e-12,-1.503305e-13,4.353192,4.353192,4.353031,0.05622246,0.99995905,0.99995905,1.0,4.387366,4.353031,-0.00016074169,-4.0932537e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1855,1.0,0.0,100000.0,3.3830904e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.6892374e-08,2.1042196e-08,1.4168019,3.3908528e-08,-143.94307,-453.30557,-453.30557,101.86547,141.12683,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.510104,4.5444455,1.0,87.37146,56.5716,307.1,146.20557,6.7375042e-12,-1.7675825e-13,4.510265,4.510265,4.510104,0.056222472,0.99995905,0.99995905,1.0,4.5444455,4.510104,-0.00016074134,-4.0932446e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.186,1.0,0.0,100000.0,3.1980788e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.7080437e-08,1.9788029e-08,1.4168019,3.4286032e-08,-144.95268,-462.25607,-462.25607,101.86547,143.91338,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.667177,4.701525,1.0,68.186615,76.76607,249.17526,213.08081,5.26312e-12,-1.9498276e-13,4.667338,4.667338,4.667177,0.056222476,0.99995905,0.99995905,1.0,4.701525,4.667177,-0.00016074101,-4.0932362e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1865,1.0,0.0,100000.0,2.9893914e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.728766e-08,2.0073372e-08,1.4168019,3.4701994e-08,-142.39337,-459.82523,-459.82523,101.86547,143.15657,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.8242507,4.858605,1.0,47.32293,95.07045,185.1155,274.70972,4.6567e-12,-2.1593533e-13,4.8244114,4.8244114,4.8242507,0.05622247,0.99995905,0.99995905,1.0,4.858605,4.8242507,-0.00016074059,-4.0932253e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.187,1.0,0.0,100000.0,2.8151839e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.7461016e-08,9.537268e-09,1.4168019,3.504998e-08,-136.32816,-446.07288,-446.07288,101.86547,138.87509,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9813237,5.0156846,1.0,25.29409,111.03407,116.497955,329.57492,4.29847e-12,-2.3209557e-13,4.9814844,4.9814844,4.9813237,0.05622247,0.99995905,0.99995905,1.0,5.0156846,4.9813237,-0.00016074005,-4.093212e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1875,1.0,0.0,100000.0,2.636952e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.765023e-08,2.468664e-08,1.4168019,3.5429792e-08,-126.90637,-421.33765,-421.33765,101.86547,131.1743,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.1383967,5.1727643,1.0,2.6424773,124.26389,45.012077,376.32556,4.131304e-12,-2.4354826e-13,5.138558,5.138558,5.1383967,0.056222454,0.99995905,0.99995905,1.0,5.1727643,5.1383967,-0.00016073944,-4.0931962e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.188,1.0,0.0,100000.0,2.4400422e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.7806169e-08,2.0919403e-08,1.4168019,3.5742815e-08,-114.35998,-386.22852,-386.22852,101.86547,120.24384,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.29547,5.329844,1.0,-20.074198,134.43417,-27.582056,413.81058,4.090329e-12,-2.5608966e-13,5.295631,5.295631,5.29547,0.056222454,0.99995905,0.99995905,1.0,5.329844,5.29547,-0.00016073875,-4.0931787e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1885,1.0,0.0,100000.0,2.217632e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.7966478e-08,2.0357607e-08,1.4168019,3.606461e-08,-98.99789,-341.60992,-341.60992,101.86547,106.35282,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.4525433,5.486923,1.0,-42.29662,141.29451,-99.497086,441.10703,3.839877e-12,-2.6490892e-13,5.452704,5.452704,5.4525433,0.05622246,0.99995905,0.99995905,1.0,5.486923,5.4525433,-0.00016073801,-4.0931598e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.189,1.0,0.0,100000.0,1.967253e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.8104807e-08,2.8932526e-08,1.4168019,3.634228e-08,-81.19834,-288.58047,-288.58047,101.86547,89.843254,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.6096168,5.644003,1.0,-63.477646,144.676,-168.96236,457.54285,3.3756815e-12,-2.711657e-13,5.6097775,5.6097775,5.6096168,0.056222476,0.99995905,0.99995905,1.0,5.644003,5.6096168,-0.00016073721,-4.0931394e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1895,1.0,0.0,100000.0,1.6735807e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.8228103e-08,2.7572725e-08,1.4168019,3.6589775e-08,-61.39959,-228.44579,-228.44579,101.86547,71.12163,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.76669,5.8010826,1.0,-83.095764,144.49536,-234.26756,462.71335,3.0501441e-12,-2.7850194e-13,5.7668505,5.7668505,5.76669,0.05622246,0.99995905,0.99995905,1.0,5.8010826,5.76669,-0.00016073638,-4.0931183e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.19,1.0,0.0,100000.0,1.3746606e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.8351777e-08,3.361904e-08,1.4168019,3.6838028e-08,-40.0891,-162.68646,-162.68646,101.86547,50.64889,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.923763,5.9581623,1.0,-100.66796,140.75706,-293.8048,456.49127,2.7344565e-12,-2.8381358e-13,5.9239235,5.9239235,5.923763,0.056222457,0.99995905,0.99995905,1.0,5.9581623,5.923763,-0.00016073551,-4.093096e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1905,1.0,0.0,100000.0,1.0357013e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.8467755e-08,2.8437919e-08,1.4168019,3.7070834e-08,-17.791561,-92.921585,-92.921585,101.86547,28.929113,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.0808363,6.115242,1.0,-115.76158,133.55315,-346.1082,439.02975,3.0186231e-12,-2.8884843e-13,6.080997,6.080997,6.0808363,0.05622246,0.99995905,0.99995905,1.0,6.115242,6.0808363,-0.0001607346,-4.0930732e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.191,1.0,0.0,100000.0,6.692239e-06,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.8582114e-08,2.8183054e-08,1.4168019,3.7300392e-08,4.944028,-20.86886,-20.86886,101.86547,6.497064,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.2379093,6.2723217,1.0,-128.00499,123.06097,-389.88992,410.75876,3.73248e-12,-2.929363e-13,6.23807,6.23807,6.2379093,0.056222454,0.99995905,0.99995905,1.0,6.2723217,6.2379093,-0.0001607337,-4.0930503e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1915,1.0,0.0,100000.0,2.8028526e-06,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.8698305e-08,3.3746666e-08,1.4168019,3.7533628e-08,27.557888,51.697685,51.697685,101.86547,-16.094952,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.11179727,0.14621593,1.0,-137.09676,109.53887,-424.07205,372.37436,4.1114495e-12,-3.0443942e-13,0.111958005,0.111958005,0.11179727,0.056222457,0.99995905,0.99995905,1.0,0.14621593,0.11179727,-0.00016073279,-4.093027e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.192,1.0,0.0,100000.0,-1.2547493e-06,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.8833225e-08,2.8491895e-08,1.4168019,3.780445e-08,49.493237,122.99137,122.99137,101.86547,-38.290688,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.26887047,0.30329555,1.0,-142.81302,93.319786,-447.813,324.82162,4.5608725e-12,-3.2395871e-13,0.2690312,0.2690312,0.26887047,0.05622246,0.99995905,0.99995905,1.0,0.30329555,0.26887047,-0.00016073187,-4.0930034e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1925,1.0,0.0,100000.0,-4.7917706e-06,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.8977536e-08,1.0655426e-08,1.4168019,3.8094132e-08,70.21,191.25684,191.25684,101.86547,-59.543655,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.42594367,0.4603752,1.0,-145.01305,74.80305,-460.52817,269.27133,4.7707944e-12,-3.3962432e-13,0.42610443,0.42610443,0.42594367,0.05622247,0.99995905,0.99995905,1.0,0.4603752,0.42594367,-0.00016073095,-4.09298e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.193,1.0,0.0,100000.0,-8.432267e-06,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.9123181e-08,3.7301312e-08,1.4168019,3.838649e-08,89.1981,254.81332,254.81332,101.86547,-79.33058,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.5830169,0.6174548,1.0,-143.64265,54.44456,-461.90454,207.09123,5.002044e-12,-3.5170475e-13,0.5831776,0.5831776,0.5830169,0.056222457,0.99995905,0.99995905,1.0,0.6174548,0.5830169,-0.00016073005,-4.092957e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1935,1.0,0.0,100000.0,-1.1833201e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.923929e-08,2.6779922e-08,1.4168019,3.8619554e-08,105.99002,312.09595,312.09595,101.86547,-97.16428,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.7400901,0.77453446,1.0,-138.7356,32.745575,-451.90823,139.81227,5.279158e-12,-3.607143e-13,0.7402508,0.7402508,0.7400901,0.056222457,0.99995905,0.99995905,1.0,0.77453446,0.7400901,-0.00016072916,-4.0929343e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.194,1.0,0.0,100000.0,-1.520323e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.9362792e-08,2.3540363e-08,1.4168019,3.8867466e-08,120.17233,361.6944,361.6944,101.86547,-112.60568,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.8971633,0.9316141,1.0,-130.41269,10.240352,-430.78537,69.090965,6.3891887e-12,-3.6801096e-13,0.897324,0.897324,0.8971633,0.056222454,0.99995905,0.99995905,1.0,0.9316141,0.8971633,-0.00016072829,-4.092912e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1945,1.0,0.0,100000.0,-1.8482333e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.9503922e-08,3.1566003e-08,1.4168019,3.9150763e-08,131.39584,402.38745,402.38745,101.86547,-125.274574,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0542365,1.0886937,1.0,-118.878845,-12.517003,-399.05597,-3.3314614,8.241759e-12,-3.7479798e-13,1.0543972,1.0543972,1.0542365,0.056222454,0.99995905,0.99995905,1.0,1.0886937,1.0542365,-0.00016072743,-4.0928906e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.195,1.0,0.0,100000.0,-2.1758693e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.9626423e-08,1.7371555e-08,1.4168019,3.9396664e-08,139.38422,433.1732,433.1732,101.86547,-134.85904,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.2113097,1.2457733,1.0,-104.41805,-34.96617,-357.5013,-75.67186,9.769847e-12,-3.9339964e-13,1.2114705,1.2114705,1.2113097,0.056222443,0.99995905,0.99995905,1.0,1.2457733,1.2113097,-0.0001607266,-4.0928695e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1955,1.0,0.0,100000.0,-2.494097e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,1.9743478e-08,2.7088937e-08,1.4168019,3.963163e-08,143.94078,453.2936,453.2936,101.86547,-141.12311,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3683829,1.402853,1.0,-87.386345,-56.55443,-307.1445,-146.14912,1.1062935e-11,-5.012141e-13,1.3685436,1.3685436,1.3683829,0.05622246,0.99995905,0.99995905,1.0,1.402853,1.3683829,-0.0001607258,-4.0928488e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.196,1.0,0.0,100000.0,-2.852504e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.9858412e-08,4.5811966e-08,1.4168019,3.986234e-08,144.95332,462.2534,462.2534,101.86547,-143.91254,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.5254561,1.5599326,1.0,-68.20308,-76.750244,-249.22539,-213.028,1.2328642e-11,-5.8845875e-13,1.5256169,1.5256169,1.5254561,0.056222457,0.99995905,0.99995905,1.0,1.5599326,1.5254561,-0.00016072502,-4.092829e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1965,1.0,0.0,100000.0,-3.2042382e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,1.9953246e-08,3.646922e-08,1.4168019,4.00527e-08,142.39693,459.83188,459.83188,101.86547,-143.15865,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.6825293,1.7170123,1.0,-47.340557,-95.056366,-185.17003,-274.66183,1.33646445e-11,-6.5133446e-13,1.68269,1.68269,1.6825293,0.056222465,0.99995905,0.99995905,1.0,1.7170123,1.6825293,-0.00016072427,-4.09281e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.197,1.0,0.0,100000.0,-3.557226e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,2.00357e-08,1.9820163e-08,1.4168019,4.021821e-08,136.33453,446.08868,446.08868,101.86547,-138.88,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.8396025,1.8740919,1.0,-25.312452,-111.02207,-116.555534,-329.53317,1.4128588e-11,-6.9473886e-13,1.8397633,1.8397633,1.8396025,0.05622245,0.99995905,0.99995905,1.0,1.8740919,1.8396025,-0.00016072355,-4.0927916e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1975,1.0,0.0,100000.0,-3.9102928e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,2.0111198e-08,2.5563118e-08,1.4168019,4.0369763e-08,126.9154,421.36224,421.36224,101.86547,-131.18196,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.9966757,2.0311716,1.0,-2.6611211,-124.25427,-45.07129,-376.29092,1.458542e-11,-7.215698e-13,1.9968364,1.9968364,1.9966757,0.056222457,0.99995905,0.99995905,1.0,2.0311716,1.9966757,-0.00016072286,-4.092774e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.198,1.0,0.0,100000.0,-4.2727013e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,2.0164734e-08,2.5882004e-08,1.4168019,4.047723e-08,114.371445,386.26126,386.26126,101.86547,-120.25404,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.153749,2.1882513,1.0,20.05573,-134.42717,27.522667,-413.78394,1.4793177e-11,-7.419214e-13,2.1539097,2.1539097,2.153749,0.056222457,0.99995905,0.99995905,1.0,2.1882513,2.153749,-0.00016072221,-4.0927574e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1985,1.0,0.0,100000.0,-4.650192e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,2.0217453e-08,2.8271069e-08,1.4168019,4.058305e-08,99.01151,341.65005,341.65005,101.86547,-106.36531,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.3108222,2.3453307,1.0,42.27878,-141.2903,99.43898,-441.08905,1.4339523e-11,-7.5281345e-13,2.310983,2.310983,2.3108222,0.056222465,0.99995905,0.99995905,1.0,2.3453307,2.3108222,-0.00016072158,-4.0927414e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.199,1.0,0.0,100000.0,-5.0219583e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,2.0256733e-08,2.6490612e-08,1.4168019,4.0661902e-08,81.21379,288.62698,288.62698,101.86547,-89.85773,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4678953,2.5024104,1.0,63.460876,-144.67467,168.90698,-457.53397,1.3885231e-11,-7.5892157e-13,2.468056,2.468056,2.4678953,0.05622247,0.99995905,0.99995905,1.0,2.5024104,2.4678953,-0.00016072099,-4.092726e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.1995,1.0,0.0,100000.0,-5.4052063e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,2.0288851e-08,3.4550588e-08,1.4168019,4.0726373e-08,61.416485,228.49753,228.49753,101.86547,-71.13773,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.6249685,2.65949,1.0,83.08048,-144.49696,234.21626,-462.71378,1.3111561e-11,-7.6241585e-13,2.6251292,2.6251292,2.6249685,0.056222465,0.99995905,0.99995905,1.0,2.65949,2.6249685,-0.00016072042,-4.092712e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2,1.0,0.0,100000.0,-5.793743e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,2.0323414e-08,3.707801e-08,1.4168019,4.079575e-08,40.10702,162.74216,162.74216,101.86547,-50.66623,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7820418,2.8165696,1.0,100.65453,-140.76155,293.75882,-456.501,1.2219686e-11,-7.620396e-13,2.7822025,2.7822025,2.7820418,0.056222457,0.99995905,0.99995905,1.0,2.8165696,2.7820418,-0.0001607199,-4.0926985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2005,1.0,0.0,100000.0,-6.163379e-05,-6.4234486,2.2168231e-07,0.70581496,0.705815,2.0324824e-08,2.9689069e-08,1.4168019,4.0798582e-08,17.810068,92.979866,92.979866,101.86547,-28.947258,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.939115,2.9736493,1.0,115.75034,-133.56041,346.0687,-439.04855,1.1503372e-11,-7.5919934e-13,2.9392757,2.9392757,2.939115,0.056222465,0.99995905,0.99995905,1.0,2.9736493,2.939115,-0.0001607194,-4.0926858e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.201,1.0,0.0,100000.0,-6.494559e-05,-6.4234486,2.2168231e-07,0.70581496,0.70581496,2.0352791e-08,2.1773303e-08,1.4168019,4.0854722e-08,-4.9253907,20.928293,20.928293,101.86547,-6.5155673,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.096188,3.130729,1.0,127.99622,-123.07084,389.85788,-410.78616,1.0748835e-11,-7.5518774e-13,3.096349,3.096349,3.096188,0.056222454,0.99995905,0.99995905,1.0,3.130729,3.096188,-0.00016071893,-4.092674e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2015,1.0,0.0,100000.0,-6.784409e-05,-6.4234486,-1.2358987e-07,0.70581496,0.705815,2.0404682e-08,3.3238436e-08,1.4168019,4.095888e-08,-27.53958,-51.638565,-51.638565,101.86547,16.076544,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.2532613,3.2878087,1.0,137.09067,-109.551094,424.04825,-372.40967,9.977344e-12,-7.482582e-13,3.253422,3.253422,3.2532613,0.056222454,0.99995905,0.99995905,1.0,3.2878087,3.2532613,-0.00016071851,-4.0926632e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.202,1.0,0.0,100000.0,-7.020592e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0452655e-08,3.1270115e-08,1.4168019,4.105518e-08,-49.475708,-122.93401,-122.93401,101.86547,38.27283,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4103346,3.444888,1.0,142.80977,-93.33406,447.798,-324.86398,9.174008e-12,-7.417954e-13,3.4104953,3.4104953,3.4103346,0.056222465,0.99995905,0.99995905,1.0,3.444888,3.4103346,-0.00016071812,-4.092653e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2025,1.0,0.0,100000.0,-7.2112816e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0489617e-08,2.9768158e-08,1.4168019,4.1129372e-08,-70.19368,-191.20267,-191.20267,101.86547,59.52679,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.5674078,3.6019678,1.0,145.01271,-74.81902,460.52237,-269.3197,8.304352e-12,-7.3714824e-13,3.5675685,3.5675685,3.5674078,0.056222465,0.99995905,0.99995905,1.0,3.6019678,3.5674078,-0.00016071774,-4.0926436e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.203,1.0,0.0,100000.0,-7.358075e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0529754e-08,3.547115e-08,1.4168019,4.120994e-08,-89.183395,-254.76366,-254.76366,101.86547,79.315125,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.7244809,3.7590475,1.0,143.64523,-54.461845,461.90808,-207.14442,7.3649255e-12,-7.29566e-13,3.7246418,3.7246418,3.7244809,0.056222465,0.99995905,0.99995905,1.0,3.7590475,3.7244809,-0.0001607174,-4.092635e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2035,1.0,0.0,100000.0,-7.51629e-05,-6.4234486,-1.2358987e-07,0.70581496,0.705815,2.0567615e-08,1.6768343e-08,1.4168019,4.1285944e-08,-105.977295,-312.05203,-312.05203,101.86547,97.15061,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.8815541,3.9161272,1.0,138.74103,-32.76374,451.92102,-139.86899,5.9534907e-12,-7.2276674e-13,3.8817148,3.8817148,3.8815541,0.056222472,0.99995905,0.99995905,1.0,3.9161272,3.8815541,-0.00016071709,-4.092627e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.204,1.0,0.0,100000.0,-7.655789e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.057576e-08,3.094148e-08,1.4168019,4.130229e-08,-120.161896,-361.6573,-361.6573,101.86547,112.594124,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.0386276,4.073207,1.0,130.42085,-10.258953,430.80707,-69.14979,4.0937752e-12,-7.175131e-13,4.0387883,4.0387883,4.0386276,0.056222454,0.99995905,0.99995905,1.0,4.073207,4.0386276,-0.0001607168,-4.0926196e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2045,1.0,0.0,100000.0,-7.792939e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0601842e-08,2.77559e-08,1.4168019,4.1354646e-08,-131.38795,-402.35806,-402.35806,101.86547,125.26543,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.1957006,4.2302866,1.0,118.88953,12.498425,399.0861,3.271969,2.25016e-12,-7.146587e-13,4.1958613,4.1958613,4.1957006,0.056222465,0.99995905,0.99995905,1.0,4.2302866,4.1957006,-0.00016071653,-4.092613e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.205,1.0,0.0,100000.0,-7.915326e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0609042e-08,1.5885915e-08,1.4168019,4.13691e-08,-139.37906,-433.15225,-433.15225,101.86547,134.85252,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.3527737,4.387366,1.0,104.43099,34.948074,357.5391,75.61317,6.3086293e-13,-7.091328e-13,4.3529344,4.3529344,4.3527737,0.056222446,0.99995905,0.99995905,1.0,4.387366,4.3527737,-0.0001607163,-4.092607e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2055,1.0,0.0,100000.0,-8.054985e-05,-6.4234486,-1.2358987e-07,0.70581496,0.705815,2.0634195e-08,2.6905036e-08,1.4168019,4.141959e-08,-143.93849,-453.28168,-453.28168,101.86547,141.11938,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.509847,4.5444455,1.0,87.40123,56.53726,307.189,146.09267,-7.9495655e-13,-7.034974e-13,4.510008,4.510008,4.509847,0.05622246,0.99995905,0.99995905,1.0,4.5444455,4.509847,-0.00016071608,-4.0926014e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.206,1.0,0.0,100000.0,-8.208895e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.063481e-08,2.2585308e-08,1.4168019,4.1420822e-08,-144.95395,-462.2507,-462.2507,101.86547,143.9117,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.66692,4.701525,1.0,68.219536,76.73442,249.27551,212.97517,-2.0664588e-12,-6.9895733e-13,4.667081,4.667081,4.66692,0.056222457,0.99995905,0.99995905,1.0,4.701525,4.66692,-0.00016071588,-4.0925963e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2065,1.0,0.0,100000.0,-8.377557e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0619192e-08,1.2570808e-08,1.4168019,4.1389473e-08,-142.40047,-459.8385,-459.8385,101.86547,143.16072,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.823993,4.858605,1.0,47.358185,95.04228,185.22455,274.61395,-3.133346e-12,-6.912022e-13,4.824154,4.824154,4.823993,0.05622246,0.99995905,0.99995905,1.0,4.858605,4.823993,-0.0001607157,-4.092592e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.207,1.0,0.0,100000.0,-8.562077e-05,-6.4234486,-1.2358987e-07,0.70581496,0.705815,2.0566276e-08,3.7402437e-08,1.4168019,4.1283254e-08,-136.34088,-446.1045,-446.1045,101.86547,138.88493,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.9810667,5.0156846,1.0,25.330812,111.01007,116.613106,329.4914,-4.3857058e-12,-6.8226257e-13,4.9812274,4.9812274,4.9810667,0.05622246,0.99995905,0.99995905,1.0,5.0156846,4.9810667,-0.00016071556,-4.092588e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2075,1.0,0.0,100000.0,-8.743546e-05,-6.4234486,-1.2358987e-07,0.70581496,0.705815,2.0516081e-08,1.7502902e-08,1.4168019,4.11825e-08,-126.92442,-421.3868,-421.3868,101.86547,131.18962,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1381397,5.1727643,1.0,2.6797655,124.24465,45.1305,376.25632,-5.2400063e-12,-6.724436e-13,5.1383004,5.1383004,5.1381397,0.05622245,0.99995905,0.99995905,1.0,5.1727643,5.1381397,-0.00016071543,-4.0925846e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.208,1.0,0.0,100000.0,-8.953711e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0461947e-08,3.0576782e-08,1.4168019,4.1073832e-08,-114.38291,-386.29404,-386.29404,101.86547,120.26424,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.295213,5.329844,1.0,-20.037262,134.42017,-27.463278,413.75732,-5.893822e-12,-6.674436e-13,5.295374,5.295374,5.295213,0.05622245,0.99995905,0.99995905,1.0,5.329844,5.295213,-0.0001607153,-4.0925814e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
