Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2085,1.0,0.0,100000.0,-9.185396e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0399169e-08,1.3735711e-08,1.4168019,4.0947814e-08,-99.02514,-341.6902,-341.6902,101.86547,106.3778,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.4522862,5.486923,1.0,-42.260944,141.28609,-99.380875,441.07104,-6.701239e-12,-6.6492563e-13,5.452447,5.452447,5.4522862,0.056222465,0.99995905,0.99995905,1.0,5.486923,5.4522862,-0.0001607152,-4.092579e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.209,1.0,0.0,100000.0,-9.4008385e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0308425e-08,1.106212e-08,1.4168019,4.0765663e-08,-81.22924,-288.6735,-288.6735,101.86547,89.87221,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.6093593,5.644003,1.0,-63.444107,144.67336,-168.8516,457.52505,-7.631008e-12,-6.5799357e-13,5.60952,5.60952,5.6093593,0.056222465,0.99995905,0.99995905,1.0,5.644003,5.6093593,-0.0001607151,-4.0925766e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2095,1.0,0.0,100000.0,-9.615721e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.023383e-08,3.573297e-08,1.4168019,4.061593e-08,-61.433376,-228.54926,-228.54926,101.86547,71.15384,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.766433,5.8010826,1.0,-83.06519,144.49857,-234.16495,462.7142,-8.251727e-12,-6.48722e-13,5.7665935,5.7665935,5.766433,0.056222457,0.99995905,0.99995905,1.0,5.8010826,5.766433,-0.00016071503,-4.0925748e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.21,1.0,0.0,100000.0,-9.7686214e-05,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0173488e-08,3.1687375e-08,1.4168019,4.0494797e-08,-40.12494,-162.79785,-162.79785,101.86547,50.683567,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.923506,5.9581623,1.0,-100.641106,140.76605,-293.71286,456.5107,-8.4584935e-12,-6.415256e-13,5.9236665,5.9236665,5.923506,0.056222454,0.99995905,0.99995905,1.0,5.9581623,5.923506,-0.00016071498,-4.0925734e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2105,1.0,0.0,100000.0,-9.908503e-05,-6.4234486,-1.2358987e-07,0.70581496,0.705815,2.0112967e-08,2.4892886e-08,1.4168019,4.0373315e-08,-17.828575,-93.03815,-93.03815,101.86547,28.9654,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.0805793,6.115242,1.0,-115.739105,133.56767,-346.02917,439.06732,-8.573738e-12,-6.349194e-13,6.08074,6.08074,6.0805793,0.056222465,0.99995905,0.99995905,1.0,6.115242,6.0805793,-0.00016071493,-4.092572e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.211,1.0,0.0,100000.0,-0.000100423815,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,2.0045526e-08,2.1680082e-08,1.4168019,4.0237936e-08,4.9067535,-20.987726,-20.987726,101.86547,6.5340705,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.2376523,6.2723217,1.0,-127.98746,123.0807,-389.8258,410.81354,-8.692648e-12,-6.224618e-13,6.237813,6.237813,6.2376523,0.056222457,0.99995905,0.99995905,1.0,6.2723217,6.2376523,-0.00016071489,-4.092571e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2115,1.0,0.0,100000.0,-0.00010122969,-6.4234486,-1.2358987e-07,0.70581496,0.705815,1.996596e-08,2.1493328e-08,1.4168019,4.007822e-08,27.52127,51.57944,51.57944,101.86547,-16.058138,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.11154015,0.14621593,1.0,-137.08458,109.56332,-424.0244,372.44498,-8.742987e-12,-4.6335727e-13,0.11170087,0.11170087,0.11154015,0.056222446,0.99995905,0.99995905,1.0,0.14621593,0.11154015,-0.00016071477,-4.092568e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.212,1.0,0.0,100000.0,-0.000101974016,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.9903773e-08,1.7109745e-08,1.4168019,3.9953395e-08,49.45818,122.876656,122.876656,101.86547,-38.254974,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.26861337,0.30329555,1.0,-142.80652,93.348335,-447.783,324.90634,-8.28122e-12,-1.7425384e-14,0.26877406,0.26877406,0.26861337,0.05622246,0.99995905,0.99995905,1.0,0.30329555,0.26861337,-0.00016071452,-4.0925617e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2125,1.0,0.0,100000.0,-0.000102408994,-6.4234486,-1.2358987e-07,0.70581496,0.705815,1.9823991e-08,3.273402e-08,1.4168019,3.9793246e-08,70.17736,191.14848,191.14848,101.86547,-59.509922,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.42568657,0.4603752,1.0,-145.01236,74.835,-460.51657,269.36807,-7.3354664e-12,2.9938194e-13,0.4258473,0.4258473,0.42568657,0.05622245,0.99995905,0.99995905,1.0,0.4603752,0.42568657,-0.00016071417,-4.092553e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.213,1.0,0.0,100000.0,-0.00010341178,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.9749178e-08,2.8949332e-08,1.4168019,3.964307e-08,89.168686,254.71399,254.71399,101.86547,-79.29966,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.5827598,0.6174548,1.0,-143.64781,54.479126,-461.91162,207.19763,-6.7258725e-12,5.185832e-13,0.5829205,0.5829205,0.5827598,0.056222457,0.99995905,0.99995905,1.0,0.6174548,0.5827598,-0.00016071374,-4.0925417e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2135,1.0,0.0,100000.0,-0.00010408371,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.9642652e-08,2.4772584e-08,1.4168019,3.942924e-08,105.96456,312.00812,312.00812,101.86547,-97.13693,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.739833,0.77453446,1.0,-138.74646,32.781906,-451.9338,139.9257,-6.056699e-12,6.7030496e-13,0.7399937,0.7399937,0.739833,0.056222465,0.99995905,0.99995905,1.0,0.77453446,0.739833,-0.00016071323,-4.0925286e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.214,1.0,0.0,100000.0,-0.000105154846,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.956204e-08,2.452521e-08,1.4168019,3.9267427e-08,120.15145,361.62018,361.62018,101.86547,-112.58257,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,0.8969062,0.9316141,1.0,-130.429,10.277553,-430.8288,69.20861,-5.3964667e-12,7.724044e-13,0.8970669,0.8970669,0.8969062,0.056222465,0.99995905,0.99995905,1.0,0.9316141,0.8969062,-0.00016071265,-4.0925137e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2145,1.0,0.0,100000.0,-0.000106202824,-6.4234486,-1.2358987e-07,0.70581496,0.705815,1.9472504e-08,2.3533431e-08,1.4168019,3.9087695e-08,131.38005,402.32867,402.32867,101.86547,-125.25628,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.0539794,1.0886937,1.0,-118.90021,-12.479847,-399.1162,-3.2124777,-4.840758e-12,8.3766387e-13,1.0541401,1.0541401,1.0539794,0.05622245,0.99995905,0.99995905,1.0,1.0886937,1.0539794,-0.00016071199,-4.0924973e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.215,1.0,0.0,100000.0,-0.000107473345,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.9362156e-08,2.2500075e-08,1.4168019,3.886619e-08,139.37392,433.13132,433.13132,101.86547,-134.84601,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.2110525,1.2457733,1.0,-104.44393,-34.929977,-357.57684,-75.554474,-4.4590794e-12,8.8073635e-13,1.2112134,1.2112134,1.2110525,0.056222465,0.99995905,0.99995905,1.0,1.2457733,1.2110525,-0.0001607113,-4.0924795e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2155,1.0,0.0,100000.0,-0.00010924907,-6.4234486,-1.2358987e-07,0.70581496,0.705815,1.9259007e-08,1.0834635e-08,1.4168019,3.8659135e-08,143.93619,453.2697,453.2697,101.86547,-141.11566,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.3681258,1.402853,1.0,-87.41611,-56.520084,-307.2335,-146.03622,-4.161278e-12,9.0482596e-13,1.3682865,1.3682865,1.3681258,0.056222454,0.99995905,0.99995905,1.0,1.402853,1.3681258,-0.00016071057,-4.092461e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.216,1.0,0.0,100000.0,-0.00011157737,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.9142254e-08,3.853645e-08,1.4168019,3.8424776e-08,144.95459,462.24802,462.24802,101.86547,-143.91086,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.525199,1.5599326,1.0,-68.235985,-76.7186,-249.32564,-212.92236,-3.790856e-12,9.150525e-13,1.5253597,1.5253597,1.525199,0.056222472,0.99995905,0.99995905,1.0,1.5599326,1.525199,-0.0001607098,-4.0924417e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2165,1.0,0.0,100000.0,-0.00011458393,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.9019351e-08,2.1903052e-08,1.4168019,3.8178072e-08,142.404,459.84515,459.84515,101.86547,-143.16278,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,1.6822722,1.7170123,1.0,-47.37581,-95.02819,-185.27907,-274.56607,-3.2856773e-12,9.152799e-13,1.6824329,1.6824329,1.6822722,0.056222446,0.99995905,0.99995905,1.0,1.7170123,1.6822722,-0.00016070901,-4.0924213e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.217,1.0,0.0,100000.0,-0.00011773374,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.8896065e-08,3.3805172e-08,1.4168019,3.7930594e-08,136.34724,446.1203,446.1203,101.86547,-138.88985,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.8393455,1.8740919,1.0,-25.349173,-110.99807,-116.67068,-329.44962,-2.583338e-12,9.086469e-13,1.8395061,1.8395061,1.8393455,0.056222457,0.99995905,0.99995905,1.0,1.8740919,1.8393455,-0.00016070821,-4.092401e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2175,1.0,0.0,100000.0,-0.00012068037,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.875496e-08,2.955139e-08,1.4168019,3.7647347e-08,126.93344,421.41138,421.41138,101.86547,-131.19727,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,1.9964186,2.0311716,1.0,-2.6984081,-124.23503,-45.18971,-376.22168,-1.7865037e-12,8.967923e-13,1.9965793,1.9965793,1.9964186,0.056222457,0.99995905,0.99995905,1.0,2.0311716,1.9964186,-0.0001607074,-4.0923802e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.218,1.0,0.0,100000.0,-0.00012382478,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.864885e-08,2.6296872e-08,1.4168019,3.743435e-08,114.39437,386.32678,386.32678,101.86547,-120.27444,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.1534917,2.1882513,1.0,20.018795,-134.41316,27.40389,-413.73068,-9.374194e-13,8.798341e-13,2.1536524,2.1536524,2.1534917,0.05622246,0.99995905,0.99995905,1.0,2.1882513,2.1534917,-0.00016070658,-4.0923594e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2185,1.0,0.0,100000.0,-0.00012661955,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.854173e-08,1.2593355e-08,1.4168019,3.7219326e-08,99.038765,341.7303,341.7303,101.86547,-106.39029,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.310565,2.3453307,1.0,42.243107,-141.28188,99.32277,-441.05307,-1.6391424e-13,9.167574e-13,2.3107257,2.3107257,2.310565,0.05622246,0.99995905,0.99995905,1.0,2.3453307,2.310565,-0.00016070576,-4.0923387e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.219,1.0,0.0,100000.0,-0.00012923364,-6.4234486,-1.2358987e-07,0.70581496,0.705815,1.8449432e-08,1.920481e-08,1.4168019,3.7034056e-08,81.24469,288.71997,288.71997,101.86547,-89.88668,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.4676383,2.5024104,1.0,63.42734,-144.67203,168.79619,-457.51617,4.951829e-13,1.005479e-12,2.467799,2.467799,2.4676383,0.056222465,0.99995905,0.99995905,1.0,2.5024104,2.4676383,-0.00016070496,-4.092318e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2195,1.0,0.0,100000.0,-0.00013152431,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.8348297e-08,3.395317e-08,1.4168019,3.6831047e-08,61.450268,228.60098,228.60098,101.86547,-71.16994,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.6247115,2.65949,1.0,83.04991,-144.50018,234.11363,-462.71463,9.999282e-13,1.059511e-12,2.6248722,2.6248722,2.6247115,0.056222465,0.99995905,0.99995905,1.0,2.65949,2.6247115,-0.00016070416,-4.092298e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.22,1.0,0.0,100000.0,-0.00013353347,-6.4234486,-1.2358987e-07,0.70581496,0.705815,1.8242991e-08,2.655093e-08,1.4168019,3.661966e-08,40.142857,162.85353,162.85353,101.86547,-50.7009,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,2.7817845,2.8165696,1.0,100.62768,-140.77054,293.6669,-456.52042,1.8091188e-12,1.0901722e-12,2.7819452,2.7819452,2.7817845,0.056222457,0.99995905,0.99995905,1.0,2.8165696,2.7817845,-0.00016070338,-4.092278e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2205,1.0,0.0,100000.0,-0.00013589193,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.8123352e-08,2.9085705e-08,1.4168019,3.6379504e-08,17.847078,93.09642,93.09642,101.86547,-28.983543,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,2.9388578,2.9736493,1.0,115.72787,-133.57495,345.9897,-439.08612,2.5024182e-12,1.1057639e-12,2.9390185,2.9390185,2.9388578,0.056222457,0.99995905,0.99995905,1.0,2.9736493,2.9388578,-0.0001607026,-4.0922583e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.221,1.0,0.0,100000.0,-0.00013815112,-6.4234486,-1.2358987e-07,0.70581496,0.70581496,1.8028683e-08,2.6205324e-08,1.4168019,3.6189473e-08,-4.8881183,21.047153,21.047153,101.86547,-6.552572,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.095931,3.130729,1.0,127.97868,-123.09056,389.79376,-410.8409,3.1401555e-12,1.1073995e-12,3.0960917,3.0960917,3.095931,0.056222465,0.99995905,0.99995905,1.0,3.130729,3.095931,-0.00016070186,-4.0922394e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2215,1.0,0.0,100000.0,-0.0001406453,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.7947745e-08,3.3791554e-08,1.4168019,3.6027004e-08,-27.502964,-51.52032,-51.52032,101.86547,16.039734,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.2530043,3.2878087,1.0,137.07849,-109.57553,424.0006,-372.4803,3.8254734e-12,1.100722e-12,3.253165,3.253165,3.2530043,0.056222454,0.99995905,0.99995905,1.0,3.2878087,3.2530043,-0.00016070114,-4.092221e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.222,1.0,0.0,100000.0,-0.0001428828,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.7868185e-08,1.1860242e-08,1.4168019,3.5867302e-08,-49.44065,-122.8193,-122.8193,101.86547,38.237118,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.4100776,3.444888,1.0,142.80325,-93.3626,447.768,-324.9487,4.2597783e-12,1.086847e-12,3.4102383,3.4102383,3.4100776,0.056222465,0.99995905,0.99995905,1.0,3.444888,3.4100776,-0.00016070044,-4.092203e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2225,1.0,0.0,100000.0,-0.00014489618,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.7777413e-08,2.7745351e-08,1.4168019,3.5685094e-08,-70.16104,-191.09431,-191.09431,101.86547,59.493057,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.5671506,3.6019678,1.0,145.01201,-74.85097,460.51077,-269.41644,4.536296e-12,1.0683514e-12,3.5673113,3.5673113,3.5671506,0.056222457,0.99995905,0.99995905,1.0,3.6019678,3.5671506,-0.00016069975,-4.0921856e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.223,1.0,0.0,100000.0,-0.0001470248,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.7689386e-08,1.9341535e-08,1.4168019,3.5508393e-08,-89.153984,-254.66432,-254.66432,101.86547,79.284195,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,3.7242239,3.7590475,1.0,143.65039,-54.496407,461.91513,-207.25082,3.4078187e-12,1.0498308e-12,3.7243845,3.7243845,3.7242239,0.05622247,0.99995905,0.99995905,1.0,3.7590475,3.7242239,-0.0001606991,-4.0921692e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2235,1.0,0.0,100000.0,-0.0001491167,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.7604602e-08,1.8974672e-08,1.4168019,3.5338203e-08,-105.95183,-311.96417,-311.96417,101.86547,97.12326,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,3.881297,3.9161272,1.0,138.75189,-32.800068,451.94656,-139.9824,8.422452e-13,1.0284191e-12,3.8814578,3.8814578,3.881297,0.056222465,0.99995905,0.99995905,1.0,3.9161272,3.881297,-0.00016069847,-4.092153e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.224,1.0,0.0,100000.0,-0.00015093503,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.7504021e-08,3.0534043e-08,1.4168019,3.5136303e-08,-120.14101,-361.58304,-361.58304,101.86547,112.571014,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.03837,4.073207,1.0,130.43716,-10.296152,430.8505,-69.26743,-1.2913396e-12,1.0043172e-12,4.038531,4.038531,4.03837,0.05622245,0.99995905,0.99995905,1.0,4.073207,4.03837,-0.00016069788,-4.092138e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2245,1.0,0.0,100000.0,-0.00015315421,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.7387269e-08,1.9967267e-08,1.4168019,3.4901944e-08,-131.37216,-402.2993,-402.2993,101.86547,125.24713,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.1954436,4.2302866,1.0,118.91088,12.46127,399.1463,3.1529896,-2.4089324e-12,9.878703e-13,4.1956043,4.1956043,4.1954436,0.056222476,0.99995905,0.99995905,1.0,4.2302866,4.1954436,-0.00016069731,-4.0921233e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.225,1.0,0.0,100000.0,-0.00015551658,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.7242286e-08,1.9805627e-08,1.4168019,3.4610917e-08,-139.36874,-433.11038,-433.11038,101.86547,134.8395,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.3525167,4.387366,1.0,104.45686,34.91188,357.6146,75.49578,-2.8607073e-12,9.646398e-13,4.3526773,4.3526773,4.3525167,0.056222465,0.99995905,0.99995905,1.0,4.387366,4.3525167,-0.00016069677,-4.0921095e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2255,1.0,0.0,100000.0,-0.00015813438,-6.4234486,5.280413e-08,0.70581496,0.705815,1.7098195e-08,2.2037513e-08,1.4168019,3.4321676e-08,-143.9339,-453.25775,-453.25775,101.86547,141.11194,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.5095897,4.5444455,1.0,87.430984,56.502914,307.27795,145.97977,-3.2662094e-12,9.394122e-13,4.5097504,4.5097504,4.5095897,0.056222465,0.99995905,0.99995905,1.0,4.5444455,4.5095897,-0.00016069626,-4.0920964e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.226,1.0,0.0,100000.0,-0.00016095917,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.6945844e-08,2.9163052e-08,1.4168019,3.401586e-08,-144.95522,-462.2453,-462.2453,101.86547,143.91002,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.666663,4.701525,1.0,68.25244,76.702774,249.37575,212.86954,-3.2922183e-12,9.201808e-13,4.666824,4.666824,4.666663,0.056222465,0.99995905,0.99995905,1.0,4.701525,4.666663,-0.00016069578,-4.0920844e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2265,1.0,0.0,100000.0,-0.00016426931,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.6804506e-08,2.8002084e-08,1.4168019,3.373215e-08,-142.40753,-459.85178,-459.85178,101.86547,143.16484,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,4.823736,4.858605,1.0,47.39343,95.01411,185.33357,274.5182,-2.890306e-12,8.992974e-13,4.823897,4.823897,4.823736,0.056222465,0.99995905,0.99995905,1.0,4.858605,4.823736,-0.00016069533,-4.0920728e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.227,1.0,0.0,100000.0,-0.00016694018,-6.4234486,5.280413e-08,0.70581496,0.705815,1.6665254e-08,2.5782219e-08,1.4168019,3.3452626e-08,-136.3536,-446.13608,-446.13608,101.86547,138.89476,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,4.9808097,5.0156846,1.0,25.36753,110.98607,116.72825,329.40784,-1.0382112e-12,8.641207e-13,4.9809704,4.9809704,4.9808097,0.056222454,0.99995905,0.99995905,1.0,5.0156846,4.9808097,-0.00016069491,-4.0920622e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2275,1.0,0.0,100000.0,-0.00016947111,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.6507183e-08,2.6915162e-08,1.4168019,3.3135322e-08,-126.94246,-421.43594,-421.43594,101.86547,131.20491,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.1378827,5.1727643,1.0,2.7170515,124.22541,45.248913,376.18704,2.8411878e-12,6.6485267e-13,5.1380434,5.1380434,5.1378827,0.05622246,0.99995905,0.99995905,1.0,5.1727643,5.1378827,-0.00016069452,-4.092052e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.228,1.0,0.0,100000.0,-0.00017167289,-6.4234486,5.280413e-08,0.70581496,0.705815,1.6370826e-08,2.4226956e-08,1.4168019,3.286161e-08,-114.40584,-386.35953,-386.35953,101.86547,120.28463,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.2949557,5.329844,1.0,-20.000326,134.40616,-27.344505,413.704,6.1890185e-12,4.9863835e-13,5.2951164,5.2951164,5.2949557,0.05622245,0.99995905,0.99995905,1.0,5.329844,5.2949557,-0.00016069415,-4.092043e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2285,1.0,0.0,100000.0,-0.00017349144,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.6227405e-08,8.17102e-09,1.4168019,3.257372e-08,-99.05238,-341.77042,-341.77042,101.86547,106.40278,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.452029,5.486923,1.0,-42.22527,141.27765,-99.26467,441.03506,8.778295e-12,3.8227063e-13,5.45219,5.45219,5.452029,0.056222457,0.99995905,0.99995905,1.0,5.486923,5.452029,-0.0001606938,-4.0920342e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.229,1.0,0.0,100000.0,-0.00017471855,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.6082552e-08,1.6633786e-08,1.4168019,3.228295e-08,-81.26014,-288.76645,-288.76645,101.86547,89.90115,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.6091022,5.644003,1.0,-63.410572,144.6707,-168.7408,457.50726,1.1144303e-11,2.936805e-13,5.609263,5.609263,5.6091022,0.056222446,0.99995905,0.99995905,1.0,5.644003,5.6091022,-0.00016069348,-4.0920262e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2295,1.0,0.0,100000.0,-0.00017630105,-6.4234486,5.280413e-08,0.70581496,0.705815,1.5926219e-08,7.133599e-09,1.4168019,3.196914e-08,-61.467155,-228.6527,-228.6527,101.86547,71.18604,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,5.7661757,5.8010826,1.0,-83.03462,144.50179,-234.06232,462.71503,1.4184851e-11,2.3778904e-13,5.7663364,5.7663364,5.7661757,0.05622246,0.99995905,0.99995905,1.0,5.8010826,5.7661757,-0.00016069319,-4.0920186e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.23,1.0,0.0,100000.0,-0.00017780824,-6.4234486,5.280413e-08,0.70581496,0.705815,1.5784044e-08,7.1477855e-09,1.4168019,3.1683747e-08,-40.160774,-162.90921,-162.90921,101.86547,50.71824,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,5.923249,5.9581623,1.0,-100.61425,140.77502,-293.6209,456.53012,1.6394478e-11,1.8927535e-13,5.9234095,5.9234095,5.923249,0.056222457,0.99995905,0.99995905,1.0,5.9581623,5.923249,-0.00016069293,-4.0920117e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2305,1.0,0.0,100000.0,-0.00017911689,-6.4234486,5.280413e-08,0.70581496,0.705815,1.563285e-08,2.408263e-08,1.4168019,3.1380253e-08,-17.865583,-93.15469,-93.15469,101.86547,29.001686,0.0,101.87694,327.19638,1.0,-1.0,0.7083069,6.080322,6.115242,1.0,-115.71663,133.58221,-345.9502,439.1049,1.7904631e-11,1.4115277e-13,6.0804825,6.0804825,6.080322,0.056222457,0.99995905,0.99995905,1.0,6.115242,6.080322,-0.00016069268,-4.0920055e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.231,1.0,0.0,100000.0,-0.00018011461,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.5485949e-08,2.4581562e-08,1.4168019,3.108537e-08,4.869482,-21.10658,-21.10658,101.86547,6.5710735,0.0,101.87694,327.19638,1.0,-1.0,0.70830685,6.2373953,6.2723217,1.0,-127.96991,123.100426,-389.7617,410.8683,1.899967e-11,1.07360335e-13,6.237556,6.237556,6.2373953,0.056222457,0.99995905,0.99995905,1.0,6.2723217,6.2373953,-0.00016069246,-4.092e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2315,1.0,0.0,100000.0,-0.00018078343,-6.4234486,5.280413e-08,0.70581496,0.705815,1.5339857e-08,2.2151657e-08,1.4168019,3.079212e-08,27.484655,51.4612,51.4612,101.86547,-16.021328,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.11128306,0.14621593,1.0,-137.0724,109.587746,-423.97678,372.51556,1.9977391e-11,8.8609756e-14,0.11144375,0.11144375,0.11128306,0.056222457,0.99995905,0.99995905,1.0,0.14621593,0.11128306,-0.00016069226,-4.091995e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.232,1.0,0.0,100000.0,-0.00018126477,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.5181492e-08,2.1479845e-08,1.4168019,3.0474226e-08,49.42312,122.76195,122.76195,101.86547,-38.21926,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.26835626,0.30329555,1.0,-142.79999,93.37688,-447.753,324.99106,2.0715749e-11,6.993192e-14,0.26851696,0.26851696,0.26835626,0.056222435,0.99995905,0.99995905,1.0,0.30329555,0.26835626,-0.00016069209,-4.0919902e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2325,1.0,0.0,100000.0,-0.00018166182,-6.4234486,5.280413e-08,0.70581496,0.705815,1.5012567e-08,2.4864997e-08,1.4168019,3.013514e-08,70.14472,191.04013,191.04013,101.86547,-59.47619,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.42542946,0.4603752,1.0,-145.01167,74.86694,-460.50494,269.4648,2.1231437e-11,5.5349934e-14,0.42559016,0.42559016,0.42542946,0.056222446,0.99995905,0.99995905,1.0,0.4603752,0.42542946,-0.00016069192,-4.0919862e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.233,1.0,0.0,100000.0,-0.00018204933,-6.4234486,5.280413e-08,0.70581496,0.705815,1.4845159e-08,7.092815e-09,1.4168019,2.9799098e-08,89.139275,254.61465,254.61465,101.86547,-79.26873,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.58250266,0.6174548,1.0,-143.65295,54.513687,-461.91867,207.304,2.1715553e-11,4.2978316e-14,0.58266336,0.58266336,0.58250266,0.056222457,0.99995905,0.99995905,1.0,0.6174548,0.58250266,-0.00016069178,-4.0919826e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2335,1.0,0.0,100000.0,-0.00018258693,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.4654792e-08,2.1364267e-08,1.4168019,2.9416968e-08,105.939095,311.92023,311.92023,101.86547,-97.10958,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.73957586,0.77453446,1.0,-138.75732,32.818233,-451.95932,140.03911,2.2010192e-11,3.253704e-14,0.73973656,0.73973656,0.73957586,0.05622245,0.99995905,0.99995905,1.0,0.77453446,0.73957586,-0.00016069166,-4.0919796e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.234,1.0,0.0,100000.0,-0.0001839268,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.446777e-08,9.256861e-09,1.4168019,2.9041555e-08,120.13056,361.54593,361.54593,101.86547,-112.559456,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.89664906,0.9316141,1.0,-130.44531,10.314751,-430.8722,69.326256,2.1925172e-11,2.2647027e-14,0.89680976,0.89680976,0.89664906,0.056222457,0.99995905,0.99995905,1.0,0.9316141,0.89664906,-0.00016069155,-4.0919767e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2345,1.0,0.0,100000.0,-0.00018528814,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.4247076e-08,2.4382878e-08,1.4168019,2.8598551e-08,131.36426,402.2699,402.2699,101.86547,-125.237976,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.0537223,1.0886937,1.0,-118.921555,-12.442693,-399.1764,-3.0935009,2.1935731e-11,1.4650971e-14,1.053883,1.053883,1.0537223,0.05622247,0.99995905,0.99995905,1.0,1.0886937,1.0537223,-0.00016069146,-4.0919742e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.235,1.0,0.0,100000.0,-0.00018668384,-6.4234486,5.280413e-08,0.70581496,0.705815,1.404316e-08,3.0901404e-08,1.4168019,2.8189225e-08,139.36359,433.08945,433.08945,101.86547,-134.83298,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.2107955,1.2457733,1.0,-104.4698,-34.89378,-357.65234,-75.43709,2.199033e-11,-6.65585e-15,1.2109562,1.2109562,1.2107955,0.05622245,0.99995905,0.99995905,1.0,1.2457733,1.2107955,-0.00016069137,-4.0919724e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2355,1.0,0.0,100000.0,-0.00018818016,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.3828588e-08,9.509055e-09,1.4168019,2.7758507e-08,143.9316,453.24576,453.24576,101.86547,-141.1082,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.3678687,1.402853,1.0,-87.44586,-56.48574,-307.32245,-145.92331,2.2021699e-11,-4.1142454e-14,1.3680294,1.3680294,1.3678687,0.056222454,0.99995905,0.99995905,1.0,1.402853,1.3678687,-0.00016069131,-4.0919705e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.236,1.0,0.0,100000.0,-0.00018946025,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.3640376e-08,1.57758e-08,1.4168019,2.7380704e-08,144.95584,462.24258,462.24258,101.86547,-143.90916,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.5249419,1.5599326,1.0,-68.26889,-76.68694,-249.42586,-212.81673,2.2299558e-11,-6.581638e-14,1.5251026,1.5251026,1.5249419,0.056222454,0.99995905,0.99995905,1.0,1.5599326,1.5249419,-0.00016069126,-4.091969e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2365,1.0,0.0,100000.0,-0.00019025088,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.34462255e-08,1.2432236e-08,1.4168019,2.699098e-08,142.41107,459.85837,459.85837,101.86547,-143.1669,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.6820151,1.7170123,1.0,-47.411053,-95.000015,-185.38808,-274.4703,2.2533978e-11,-8.454988e-14,1.6821758,1.6821758,1.6820151,0.056222446,0.99995905,0.99995905,1.0,1.7170123,1.6820151,-0.00016069121,-4.091968e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.237,1.0,0.0,100000.0,-0.00019084552,-6.4234486,5.280413e-08,0.70581496,0.705815,1.3240534e-08,1.7459863e-08,1.4168019,2.6578089e-08,136.35995,446.15186,446.15186,101.86547,-138.89967,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.8390883,1.8740919,1.0,-25.385891,-110.97407,-116.78581,-329.36606,2.2608896e-11,-9.9162865e-14,1.839249,1.839249,1.8390883,0.056222457,0.99995905,0.99995905,1.0,1.8740919,1.8390883,-0.00016069118,-4.0919673e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2375,1.0,0.0,100000.0,-0.0001910834,-6.4234486,5.280413e-08,0.70581496,0.705815,1.3038426e-08,-7.227322e-10,1.4168019,2.6172394e-08,126.95148,421.4605,421.4605,101.86547,-131.21255,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.9961615,2.0311716,1.0,-2.7356954,-124.21578,-45.308117,-376.1524,2.2614837e-11,-1.0956439e-13,1.9963222,1.9963222,1.9961615,0.05622245,0.99995905,0.99995905,1.0,2.0311716,1.9961615,-0.00016069115,-4.0919665e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.238,1.0,0.0,100000.0,-0.00019119562,-6.4234486,5.280413e-08,0.70581496,0.705815,1.2854792e-08,1.236878e-08,1.4168019,2.5803779e-08,114.4173,386.39224,386.39224,101.86547,-120.29482,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.1532347,2.1882513,1.0,19.981857,-134.39915,27.28512,-413.67737,2.2470267e-11,-1.159414e-13,2.1533954,2.1533954,2.1532347,0.05622245,0.99995905,0.99995905,1.0,2.1882513,2.1532347,-0.00016069114,-4.0919662e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2385,1.0,0.0,100000.0,-0.00019125821,-6.4234486,5.280413e-08,0.70581496,0.705815,1.2659972e-08,1.9502382e-08,1.4168019,2.541271e-08,99.066,341.81052,341.81052,101.86547,-106.41526,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.310308,2.3453307,1.0,42.207428,-141.27344,99.206566,-441.01706,2.2225935e-11,-1.2051612e-13,2.3104687,2.3104687,2.310308,0.056222454,0.99995905,0.99995905,1.0,2.3453307,2.310308,-0.00016069112,-4.0919662e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.239,1.0,0.0,100000.0,-0.00019083508,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.24572255e-08,1.3150481e-08,1.4168019,2.5005733e-08,81.27558,288.81293,288.81293,101.86547,-89.91562,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.4673812,2.5024104,1.0,63.3938,-144.66939,168.68541,-457.49835,2.2393537e-11,-2.8705014e-13,2.467542,2.467542,2.4673812,0.056222446,0.99995905,0.99995905,1.0,2.5024104,2.4673812,-0.00016069114,-4.0919662e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2395,1.0,0.0,100000.0,-0.00019057549,-6.4234486,5.280413e-08,0.70581496,0.705815,1.2251959e-08,1.3635143e-09,1.4168019,2.4593694e-08,61.484047,228.70442,228.70442,101.86547,-71.20214,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.6244543,2.65949,1.0,83.01933,-144.50337,234.011,-462.71542,2.4276525e-11,-5.3728403e-13,2.624615,2.624615,2.6244543,0.056222446,0.99995905,0.99995905,1.0,2.65949,2.6244543,-0.00016069114,-4.0919665e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.24,1.0,0.0,100000.0,-0.00019017096,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.206308e-08,2.6124173e-08,1.4168019,2.4214554e-08,40.17869,162.96489,162.96489,101.86547,-50.735573,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.7815275,2.8165696,1.0,100.60082,-140.77951,293.57492,-456.53983,2.6441453e-11,-7.0779043e-13,2.7816882,2.7816882,2.7815275,0.056222457,0.99995905,0.99995905,1.0,2.8165696,2.7815275,-0.00016069115,-4.091967e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2405,1.0,0.0,100000.0,-0.0001896672,-6.4234486,5.280413e-08,0.70581496,0.70581496,1.1860327e-08,8.093374e-09,1.4168019,2.3807562e-08,17.884089,93.21297,93.21297,101.86547,-29.019827,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.9386008,2.9736493,1.0,115.70538,-133.58948,345.91068,-439.12363,2.8262072e-11,-8.279921e-13,2.9387615,2.9387615,2.9386008,0.05622244,0.99995905,0.99995905,1.0,2.9736493,2.9386008,-0.00016069118,-4.0919673e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.241,1.0,0.0,100000.0,-0.00018922599,-6.4234486,5.280413e-08,0.70581496,0.705815,1.1663745e-08,9.118659e-09,1.4168019,2.3412957e-08,-4.850846,21.16601,21.16601,101.86547,-6.589575,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.095674,3.130729,1.0,127.96113,-123.11028,389.72964,-410.89563,2.9737768e-11,-9.09362e-13,3.0958347,3.0958347,3.095674,0.056222446,0.99995905,0.99995905,1.0,3.130729,3.095674,-0.0001606912,-4.091968e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2415,1.0,0.0,100000.0,-0.00018908097,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,1.1460313e-08,5.0405697e-09,1.4168019,2.3004603e-08,-27.466347,-51.40208,-51.40208,101.86547,16.002922,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.252747,3.2878087,1.0,137.06631,-109.59996,423.95294,-372.55087,3.091096e-11,-9.666129e-13,3.2529078,3.2529078,3.252747,0.05622246,0.99995905,0.99995905,1.0,3.2878087,3.252747,-0.00016069123,-4.0919687e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.242,1.0,0.0,100000.0,-0.00018875915,-6.4234486,-1.6777281e-07,0.70581496,0.705815,1.1244976e-08,1.8919739e-08,1.4168019,2.2572351e-08,-49.40559,-122.70458,-122.70458,101.86547,38.201405,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.4098203,3.444888,1.0,142.79674,-93.39114,447.73798,-325.0334,3.1795875e-11,-9.972345e-13,3.409981,3.409981,3.4098203,0.05622245,0.99995905,0.99995905,1.0,3.444888,3.4098203,-0.00016069126,-4.0919695e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2425,1.0,0.0,100000.0,-0.00018918558,-6.4234486,-1.6777281e-07,0.70581496,0.705815,1.1022841e-08,5.7039515e-09,1.4168019,2.2126454e-08,-70.1284,-190.98595,-190.98595,101.86547,59.45932,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.5668936,3.6019678,1.0,145.0113,-74.88291,460.4991,-269.51318,3.2500204e-11,-1.0099395e-12,3.5670543,3.5670543,3.5668936,0.056222446,0.99995905,0.99995905,1.0,3.6019678,3.5668936,-0.00016069128,-4.0919702e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.243,1.0,0.0,100000.0,-0.00018943306,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,1.076812e-08,2.011149e-08,1.4168019,2.1615143e-08,-89.124565,-254.56497,-254.56497,101.86547,79.253265,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.7239668,3.7590475,1.0,143.65553,-54.530964,461.92218,-207.3572,3.29093e-11,-1.0162722e-12,3.7241275,3.7241275,3.7239668,0.056222457,0.99995905,0.99995905,1.0,3.7590475,3.7239668,-0.00016069133,-4.091971e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2435,1.0,0.0,100000.0,-0.00018996048,-6.4234486,-1.6777281e-07,0.70581496,0.705815,1.05300035e-08,1.3222949e-08,1.4168019,2.1137167e-08,-105.92636,-311.87628,-311.87628,101.86547,97.095894,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.8810399,3.9161272,1.0,138.76276,-32.836395,451.97208,-140.09581,3.284511e-11,-1.015962e-12,3.8812006,3.8812006,3.8810399,0.05622245,0.99995905,0.99995905,1.0,3.9161272,3.8810399,-0.00016069136,-4.0919716e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.244,1.0,0.0,100000.0,-0.00019082763,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,1.0289727e-08,2.1947713e-08,1.4168019,2.0654854e-08,-120.12011,-361.5088,-361.5088,101.86547,112.5479,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.038113,4.073207,1.0,130.45346,-10.33335,430.89386,-69.38507,3.2595194e-11,-1.0115463e-12,4.038274,4.038274,4.038113,0.056222446,0.99995905,0.99995905,1.0,4.073207,4.038113,-0.00016069139,-4.0919727e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2445,1.0,0.0,100000.0,-0.00019172844,-6.4234486,-1.6777281e-07,0.70581496,0.705815,1.0046264e-08,1.5454678e-08,1.4168019,2.0166143e-08,-131.35635,-402.24048,-402.24048,101.86547,125.22882,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.1951866,4.2302866,1.0,118.93223,12.424115,399.20648,3.0340123,3.2484317e-11,-1.0031986e-12,4.1953473,4.1953473,4.1951866,0.056222465,0.99995905,0.99995905,1.0,4.2302866,4.1951866,-0.00016069143,-4.0919735e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.245,1.0,0.0,100000.0,-0.0001923307,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,9.8011235e-09,2.8948297e-09,1.4168019,1.9674065e-08,-139.35841,-433.06848,-433.06848,101.86547,134.82645,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.3522596,4.387366,1.0,104.482735,34.875683,357.6901,75.378395,3.2210505e-11,-1.0054015e-12,4.3524203,4.3524203,4.3522596,0.056222446,0.99995905,0.99995905,1.0,4.387366,4.3522596,-0.00016069146,-4.0919746e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2455,1.0,0.0,100000.0,-0.00019262139,-6.4234486,-1.6777281e-07,0.70581496,0.705815,9.562253e-09,7.489659e-09,1.4168019,1.9194575e-08,-143.9293,-453.23376,-453.23376,101.86547,141.10448,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.5093327,4.5444455,1.0,87.46074,56.468563,307.3669,145.86687,3.1847296e-11,-1.005201e-12,4.5094934,4.5094934,4.5093327,0.056222443,0.99995905,0.99995905,1.0,4.5444455,4.5093327,-0.0001606915,-4.0919753e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.246,1.0,0.0,100000.0,-0.00019267683,-6.4234486,-1.6777281e-07,0.70581496,0.705815,9.309666e-09,2.7349602e-08,1.4168019,1.868755e-08,-144.95647,-462.23987,-462.23987,101.86547,143.90833,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.666406,4.701525,1.0,68.28535,76.67112,249.47597,212.7639,3.1373605e-11,-9.972543e-13,4.666567,4.666567,4.666406,0.056222446,0.99995905,0.99995905,1.0,4.701525,4.666406,-0.00016069153,-4.0919764e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2465,1.0,0.0,100000.0,-0.00019206105,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,9.088615e-09,1.7579682e-08,1.4168019,1.824383e-08,-142.4146,-459.865,-459.865,101.86547,143.16896,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.823479,4.858605,1.0,47.428677,94.98592,185.44258,274.4224,3.0779858e-11,-9.878043e-13,4.82364,4.82364,4.823479,0.056222435,0.99995905,0.99995905,1.0,4.858605,4.823479,-0.00016069158,-4.091977e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.247,1.0,0.0,100000.0,-0.00019150884,-6.4234486,-1.6777281e-07,0.70581496,0.705815,8.854135e-09,-7.616964e-09,1.4168019,1.777315e-08,-136.3663,-446.16763,-446.16763,101.86547,138.90459,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.980552,5.0156846,1.0,25.40425,110.96206,116.843376,329.32428,3.0183172e-11,-9.748814e-13,4.980713,4.980713,4.980552,0.056222454,0.99995905,0.99995905,1.0,5.0156846,4.980552,-0.0001606916,-4.0919782e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2475,1.0,0.0,100000.0,-0.0001907048,-6.4234486,-1.6777281e-07,0.70581496,0.705815,8.622918e-09,-3.8507646e-09,1.4168019,1.7309022e-08,-126.960495,-421.48508,-421.48508,101.86547,131.2202,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.1376257,5.1727643,1.0,2.754339,124.20616,45.36732,376.11774,2.953317e-11,-9.609216e-13,5.1377864,5.1377864,5.1376257,0.056222454,0.99995905,0.99995905,1.0,5.1727643,5.1376257,-0.00016069165,-4.091979e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.248,1.0,0.0,100000.0,-0.0001896814,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,8.390565e-09,1.5141907e-08,1.4168019,1.6842613e-08,-114.42876,-386.425,-386.425,101.86547,120.30501,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.2946987,5.329844,1.0,-19.963388,134.39214,-27.225733,413.65073,2.8870016e-11,-9.442596e-13,5.2948594,5.2948594,5.2946987,0.05622243,0.99995905,0.99995905,1.0,5.329844,5.2946987,-0.00016069168,-4.09198e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2485,1.0,0.0,100000.0,-0.00018870854,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,8.180285e-09,-6.1122205e-09,1.4168019,1.6420513e-08,-99.07962,-341.85062,-341.85062,101.86547,106.42775,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.451772,5.486923,1.0,-42.18959,141.26921,-99.14845,440.99905,2.827407e-11,-9.2997e-13,5.451933,5.451933,5.451772,0.05622245,0.99995905,0.99995905,1.0,5.486923,5.451772,-0.0001606917,-4.0919807e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.249,1.0,0.0,100000.0,-0.0001877598,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,7.948395e-09,-8.3209656e-10,1.4168019,1.5955033e-08,-81.29102,-288.8594,-288.8594,101.86547,89.93009,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.608845,5.644003,1.0,-63.37703,144.66806,-168.63,457.48944,2.776304e-11,-9.092889e-13,5.609006,5.609006,5.608845,0.056222454,0.99995905,0.99995905,1.0,5.644003,5.608845,-0.00016069175,-4.091982e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2495,1.0,0.0,100000.0,-0.0001869911,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,7.719628e-09,-3.0550795e-09,1.4168019,1.5495822e-08,-61.500935,-228.75613,-228.75613,101.86547,71.21825,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.7659183,5.8010826,1.0,-83.00404,144.50497,-233.95967,462.71582,2.7254298e-11,-8.893011e-13,5.766079,5.766079,5.7659183,0.056222446,0.99995905,0.99995905,1.0,5.8010826,5.7659183,-0.00016069178,-4.0919826e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.25,1.0,0.0,100000.0,-0.00018616096,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,7.490324e-09,7.3287083e-09,1.4168019,1.5035534e-08,-40.19661,-163.02057,-163.02057,101.86547,50.752907,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.9229918,5.9581623,1.0,-100.58739,140.784,-293.52896,456.54953,2.6531395e-11,-8.719835e-13,5.9231524,5.9231524,5.9229918,0.056222443,0.99995905,0.99995905,1.0,5.9581623,5.9229918,-0.00016069181,-4.0919833e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2505,1.0,0.0,100000.0,-0.00018538335,-6.4234486,-1.6777281e-07,0.70581496,0.705815,7.2510282e-09,1.00310125e-08,1.4168019,1.4555189e-08,-17.902594,-93.27123,-93.27123,101.86547,29.037968,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.080065,6.115242,1.0,-115.694145,133.59674,-345.87115,439.1424,2.5475415e-11,-8.560412e-13,6.0802255,6.0802255,6.080065,0.056222443,0.99995905,0.99995905,1.0,6.115242,6.080065,-0.00016069184,-4.091984e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.251,1.0,0.0,100000.0,-0.00018478543,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,7.020967e-09,8.131358e-09,1.4168019,1.4093381e-08,4.8322096,-21.225437,-21.225437,101.86547,6.6080766,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.2371383,6.2723217,1.0,-127.952354,123.12014,-389.69757,410.923,2.4570675e-11,-8.4023505e-13,6.237299,6.237299,6.2371383,0.05622245,0.99995905,0.99995905,1.0,6.2723217,6.2371383,-0.00016069187,-4.0919847e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2515,1.0,0.0,100000.0,-0.0001845089,-6.4234486,-1.6777281e-07,0.70581496,0.705815,6.7725403e-09,6.359463e-09,1.4168019,1.3594708e-08,27.448036,51.342957,51.342957,101.86547,-15.984514,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.111025944,0.14621593,1.0,-137.06021,109.612175,-423.9291,372.58615,2.3916263e-11,-8.263873e-13,0.11118664,0.11118664,0.111025944,0.05622244,0.99995905,0.99995905,1.0,0.14621593,0.111025944,-0.0001606919,-4.0919855e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.252,1.0,0.0,100000.0,-0.00018411795,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,6.528728e-09,5.4263722e-09,1.4168019,1.31052955e-08,49.388058,122.647224,122.647224,101.86547,-38.183548,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.26809916,0.30329555,1.0,-142.79347,93.40541,-447.72296,325.07574,2.2992613e-11,-8.1087394e-13,0.26825985,0.26825985,0.26809916,0.056222443,0.99995905,0.99995905,1.0,0.30329555,0.26809916,-0.00016069191,-4.091986e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2525,1.0,0.0,100000.0,-0.00018395155,-6.4234486,-1.6777281e-07,0.70581496,0.705815,6.279972e-09,8.532994e-09,1.4168019,1.2605961e-08,70.112076,190.93175,190.93175,101.86547,-59.442448,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.42517236,0.4603752,1.0,-145.01096,74.89888,-460.4933,269.56152,2.1810583e-11,-7.9493167e-13,0.42533305,0.42533305,0.42517236,0.05622243,0.99995905,0.99995905,1.0,0.4603752,0.42517236,-0.00016069194,-4.0919866e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.253,1.0,0.0,100000.0,-0.00018400376,-6.4234486,-1.6777281e-07,0.70581496,0.705815,6.0245484e-09,1.1193772e-08,1.4168019,1.2093243e-08,89.10985,254.51529,254.51529,101.86547,-79.2378,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.5822456,0.6174548,1.0,-143.6581,54.548244,-461.92566,207.41037,2.0703453e-11,-7.8014846e-13,0.5824062,0.5824062,0.5822456,0.05622243,0.99995905,0.99995905,1.0,0.6174548,0.5822456,-0.00016069197,-4.0919873e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2535,1.0,0.0,100000.0,-0.00018441062,-6.4234486,-1.6777281e-07,0.70581496,0.705815,5.7650946e-09,-7.6321466e-10,1.4168019,1.1572434e-08,105.91362,311.83234,311.83234,101.86547,-97.082214,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.7393188,0.77453446,1.0,-138.76817,32.854557,-451.98483,140.1525,1.9420889e-11,-7.6583634e-13,0.7394795,0.7394795,0.7393188,0.056222446,0.99995905,0.99995905,1.0,0.77453446,0.7393188,-0.00016069198,-4.0919876e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.254,1.0,0.0,100000.0,-0.0001845212,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,5.5126823e-09,-3.2977105e-09,1.4168019,1.1065759e-08,120.10966,361.47165,361.47165,101.86547,-112.53634,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.896392,0.9316141,1.0,-130.46161,10.35195,-430.91556,69.443886,1.8159543e-11,-7.4975464e-13,0.8965527,0.8965527,0.896392,0.05622244,0.99995905,0.99995905,1.0,0.9316141,0.896392,-0.000160692,-4.0919884e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2545,1.0,0.0,100000.0,-0.00018477488,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,5.27778e-09,7.446427e-09,1.4168019,1.0594234e-08,131.34843,402.21106,402.21106,101.86547,-125.219666,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.0534651,1.0886937,1.0,-118.9429,-12.405537,-399.23654,-2.9745228,1.691663e-11,-7.34491e-13,1.0536258,1.0536258,1.0534651,0.05622244,0.99995905,0.99995905,1.0,1.0886937,1.0534651,-0.00016069203,-4.0919887e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.255,1.0,0.0,100000.0,-0.00018445852,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,5.0368927e-09,-7.242932e-09,1.4168019,1.01106945e-08,139.35326,433.04752,433.04752,101.86547,-134.81993,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.2105384,1.2457733,1.0,-104.49567,-34.857582,-357.72784,-75.319695,1.5666692e-11,-7.2368126e-13,1.2106991,1.2106991,1.2105384,0.056222454,0.99995905,0.99995905,1.0,1.2457733,1.2105384,-0.00016069204,-4.091989e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2555,1.0,0.0,100000.0,-0.0001839775,-6.4234486,-1.6777281e-07,0.70581496,0.705815,4.8111297e-09,-2.4436895e-09,1.4168019,9.657513e-09,143.927,453.22177,453.22177,101.86547,-141.10074,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.3676115,1.402853,1.0,-87.47562,-56.45139,-307.41138,-145.8104,1.4521643e-11,-7.1232235e-13,1.3677722,1.3677722,1.3676115,0.05622244,0.99995905,0.99995905,1.0,1.402853,1.3676115,-0.00016069206,-4.0919895e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.256,1.0,0.0,100000.0,-0.00018332573,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,4.6190207e-09,-5.4407607e-09,1.4168019,9.271888e-09,144.95708,462.23712,462.23712,101.86547,-143.90747,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.5246848,1.5599326,1.0,-68.301796,-76.65529,-249.52606,-212.71106,1.3390134e-11,-7.012826e-13,1.5248455,1.5248455,1.5246848,0.05622244,0.99995905,0.99995905,1.0,1.5599326,1.5246848,-0.00016069207,-4.09199e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2565,1.0,0.0,100000.0,-0.0001821844,-6.4234486,-1.6777281e-07,0.70581496,0.705815,4.4046455e-09,4.8684914e-09,1.4168019,8.841567e-09,142.41814,459.87158,459.87158,101.86547,-143.17102,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.681758,1.7170123,1.0,-47.446297,-94.97183,-185.49709,-274.3745,1.23145235e-11,-6.8897465e-13,1.6819187,1.6819187,1.681758,0.056222435,0.99995905,0.99995905,1.0,1.7170123,1.681758,-0.00016069209,-4.0919902e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.257,1.0,0.0,100000.0,-0.00018088635,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,4.1952646e-09,1.2304104e-08,1.4168019,8.421271e-09,136.37265,446.1834,446.1834,101.86547,-138.9095,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.8388312,1.8740919,1.0,-25.42261,-110.95005,-116.90093,-329.28247,1.1252595e-11,-6.756258e-13,1.8389919,1.8389919,1.8388312,0.056222446,0.99995905,0.99995905,1.0,1.8740919,1.8388312,-0.0001606921,-4.0919906e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2575,1.0,0.0,100000.0,-0.00017956112,-6.4234486,-1.6777281e-07,0.70581496,0.705815,3.9799826e-09,-7.8160625e-09,1.4168019,7.989129e-09,126.96951,421.5096,421.5096,101.86547,-131.22784,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.9959044,2.0311716,1.0,-2.7729828,-124.196526,-45.426525,-376.0831,1.020665e-11,-6.6133004e-13,1.9960651,1.9960651,1.9959044,0.05622243,0.99995905,0.99995905,1.0,2.0311716,1.9959044,-0.00016069211,-4.091991e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
