Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.258,1.0,0.0,100000.0,-0.00017829388,-6.4234486,-1.6777281e-07,0.70581496,0.705815,3.7599763e-09,6.5015717e-09,1.4168019,7.547504e-09,114.44021,386.4577,386.4577,101.86547,-120.31519,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.1529777,2.1882513,1.0,19.944918,-134.38513,27.166346,-413.62405,9.225058e-12,-6.492197e-13,2.1531384,2.1531384,2.1529777,0.056222446,0.99995905,0.99995905,1.0,2.1882513,2.1529777,-0.00016069211,-4.0919913e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2585,1.0,0.0,100000.0,-0.00017741654,-6.4234486,-1.6777281e-07,0.70581496,0.705815,3.5440273e-09,2.487802e-09,1.4168019,7.114024e-09,99.09324,341.8907,341.8907,101.86547,-106.44022,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.3100507,2.3453307,1.0,42.17175,-141.26498,99.09035,-440.98105,8.105508e-12,-6.395647e-13,2.3102114,2.3102114,2.3100507,0.05622244,0.99995905,0.99995905,1.0,2.3453307,2.3100507,-0.00016069213,-4.0919913e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.259,1.0,0.0,100000.0,-0.00017615862,-6.4234486,-1.6777281e-07,0.70581496,0.705815,3.331975e-09,-1.2439268e-08,1.4168019,6.6883654e-09,81.306465,288.90588,288.90588,101.86547,-89.944565,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.467124,2.5024104,1.0,63.360256,-144.66672,168.57462,-457.4805,7.034843e-12,-6.253845e-13,2.4672847,2.4672847,2.467124,0.056222443,0.99995905,0.99995905,1.0,2.5024104,2.467124,-0.00016069214,-4.0919917e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2595,1.0,0.0,100000.0,-0.0001748212,-6.4234486,-1.6777281e-07,0.70581496,0.705815,3.1195815e-09,-5.2210596e-09,1.4168019,6.2620225e-09,61.517822,228.80785,228.80785,101.86547,-71.234344,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.6241972,2.65949,1.0,82.988754,-144.50658,233.90836,-462.7162,6.0777455e-12,-9.155298e-13,2.624358,2.624358,2.6241972,0.056222446,0.99995905,0.99995905,1.0,2.65949,2.6241972,-0.00016069214,-4.091992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.26,1.0,0.0,100000.0,-0.00017404571,-6.4234486,-1.6777281e-07,0.70581496,0.705815,2.900028e-09,2.641863e-09,1.4168019,5.821306e-09,40.214527,163.07625,163.07625,101.86547,-50.77024,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.7812705,2.8165696,1.0,100.57395,-140.78848,293.48297,-456.5592,5.1646075e-12,-1.5871172e-12,2.7814312,2.7814312,2.7812705,0.05622243,0.99995905,0.99995905,1.0,2.8165696,2.7812705,-0.00016069216,-4.091992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2605,1.0,0.0,100000.0,-0.00017376697,-6.4234486,-1.6777281e-07,0.70581496,0.705815,2.6946236e-09,1.3587759e-08,1.4168019,5.4089924e-09,17.921097,93.329506,93.329506,101.86547,-29.05611,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.9383435,2.9736493,1.0,115.68289,-133.60399,345.83163,-439.16113,4.3365272e-12,-2.040537e-12,2.9385042,2.9385042,2.9383435,0.05622244,0.99995905,0.99995905,1.0,2.9736493,2.9383435,-0.00016069216,-4.091992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.261,1.0,0.0,100000.0,-0.00017364243,-6.4234486,-1.6777281e-07,0.70581496,0.70581496,2.4590423e-09,8.07818e-09,1.4168019,4.9361035e-09,-4.813573,21.284866,21.284866,101.86547,-6.6265783,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.0954168,3.130729,1.0,127.94357,-123.13,389.6655,-410.95035,3.450356e-12,-2.347553e-12,3.0955775,3.0955775,3.0954168,0.056222443,0.99995905,0.99995905,1.0,3.130729,3.0954168,-0.00016069222,-4.0919935e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2615,1.0,0.0,100000.0,-0.00017399708,-6.4234486,6.119013e-08,0.70581496,0.70581496,2.2122946e-09,4.994506e-09,1.4168019,4.4408e-09,-27.429728,-51.283833,-51.283833,101.86547,15.966107,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.25249,3.2878087,1.0,137.05411,-109.62438,423.90524,-372.62143,2.4473867e-12,-2.5511344e-12,3.2526507,3.2526507,3.25249,0.056222443,0.99995905,0.99995905,1.0,3.2878087,3.25249,-0.0001606924,-4.0919982e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.262,1.0,0.0,100000.0,-0.00017432675,-6.4234486,6.119013e-08,0.70581496,0.70581496,1.973453e-09,-5.5341505e-09,1.4168019,3.961367e-09,-49.370525,-122.58986,-122.58986,101.86547,38.165688,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.4095633,3.444888,1.0,142.79019,-93.41967,447.70792,-325.11807,1.5501316e-12,-2.6708423e-12,3.409724,3.409724,3.4095633,0.056222443,0.99995905,0.99995905,1.0,3.444888,3.4095633,-0.00016069271,-4.0920062e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2625,1.0,0.0,100000.0,-0.00017454202,-6.4234486,6.119013e-08,0.70581496,0.70581496,1.7349877e-09,9.027875e-09,1.4168019,3.4826888e-09,-70.09576,-190.87756,-190.87756,101.86547,59.425575,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.5666366,3.6019678,1.0,145.0106,-74.91485,460.48746,-269.6099,2.159441e-13,-2.7436308e-12,3.566797,3.566797,3.5666366,0.056222443,0.99995905,0.99995905,1.0,3.6019678,3.5666366,-0.00016069312,-4.0920164e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.263,1.0,0.0,100000.0,-0.00017458524,-6.4234486,6.119013e-08,0.70581496,0.70581496,1.5015167e-09,-1.4477216e-08,1.4168019,3.014036e-09,-89.09514,-254.4656,-254.4656,101.86547,79.22233,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.7237096,3.7590475,1.0,143.66066,-54.56552,461.92917,-207.46355,-1.2879536e-12,-2.7790454e-12,3.7238703,3.7238703,3.7237096,0.056222443,0.99995905,0.99995905,1.0,3.7590475,3.7237096,-0.00016069361,-4.092029e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2635,1.0,0.0,100000.0,-0.000174178,-6.4234486,6.119013e-08,0.70581496,0.705815,1.2908346e-09,-2.6724642e-10,1.4168019,2.591128e-09,-105.90088,-311.7884,-311.7884,101.86547,97.06853,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.8807828,3.9161272,1.0,138.7736,-32.87272,451.9976,-140.2092,-2.0574287e-12,-2.7826968e-12,3.8809435,3.8809435,3.8807828,0.056222435,0.99995905,0.99995905,1.0,3.9161272,3.8807828,-0.00016069418,-4.0920437e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.264,1.0,0.0,100000.0,-0.00017305581,-6.4234486,6.119013e-08,0.70581496,0.70581496,1.0670418e-09,-7.7603035e-09,1.4168019,2.1419024e-09,-120.099205,-361.4345,-361.4345,101.86547,112.52477,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.037856,4.073207,1.0,130.46976,-10.37055,430.93723,-69.50271,-2.8099717e-12,-2.7644796e-12,4.038017,4.038017,4.037856,0.056222435,0.99995905,0.99995905,1.0,4.073207,4.037856,-0.00016069484,-4.09206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2645,1.0,0.0,100000.0,-0.00017164908,-6.4234486,6.119013e-08,0.70581496,0.70581496,8.45259e-10,-1.506814e-09,1.4168019,1.6967117e-09,-131.34053,-402.18167,-402.18167,101.86547,125.21051,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.194929,4.2302866,1.0,118.953575,12.386956,399.26663,2.9150321,-3.6980865e-12,-2.7254822e-12,4.19509,4.19509,4.194929,0.05622243,0.99995905,0.99995905,1.0,4.2302866,4.194929,-0.00016069553,-4.092078e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.265,1.0,0.0,100000.0,-0.0001698002,-6.4234486,6.119013e-08,0.70581496,0.705815,6.333815e-10,2.8503868e-09,1.4168019,1.2714042e-09,-139.34808,-433.02655,-433.02655,101.86547,134.8134,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.3520026,4.387366,1.0,104.5086,34.83948,357.76556,75.260994,-4.342629e-12,-2.6841168e-12,4.3521633,4.3521633,4.3520026,0.056222446,0.99995905,0.99995905,1.0,4.387366,4.3520026,-0.00016069628,-4.0920968e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2655,1.0,0.0,100000.0,-0.00016753521,-6.4234486,6.119013e-08,0.70581496,0.70581496,4.171463e-10,-2.880404e-09,1.4168019,8.373493e-10,-143.9247,-453.20978,-453.20978,101.86547,141.097,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.5090756,4.5444455,1.0,87.490486,56.434208,307.45584,145.75394,-4.390178e-12,-2.6347702e-12,4.5092363,4.5092363,4.5090756,0.05622243,0.99995905,0.99995905,1.0,4.5444455,4.5090756,-0.00016069705,-4.0921168e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.266,1.0,0.0,100000.0,-0.00016504864,-6.4234486,6.119013e-08,0.70581496,0.70581496,1.9123385e-10,-1.3352548e-08,1.4168019,3.83869e-10,-144.9577,-462.2344,-462.2344,101.86547,143.90662,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.6661487,4.701525,1.0,68.318245,76.63946,249.57617,212.65823,-4.137397e-12,-2.5828723e-12,4.6663094,4.6663094,4.6661487,0.05622244,0.99995905,0.99995905,1.0,4.701525,4.6661487,-0.00016069786,-4.0921375e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2665,1.0,0.0,100000.0,-0.00016216013,-6.4234486,6.119013e-08,0.70581496,0.70581496,-2.9668507e-11,1.1925518e-08,1.4168019,-5.955442e-11,-142.42166,-459.87817,-459.87817,101.86547,143.17307,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.823222,4.858605,1.0,47.463917,94.95774,185.55159,274.3266,-3.9167463e-12,-2.5274464e-12,4.823383,4.823383,4.823222,0.056222443,0.99995905,0.99995905,1.0,4.858605,4.823222,-0.00016069869,-4.0921586e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.267,1.0,0.0,100000.0,-0.00015944282,-6.4234486,6.119013e-08,0.70581496,0.705815,-2.3494282e-10,4.4164086e-09,1.4168019,-4.716072e-10,-136.379,-446.1992,-446.1992,101.86547,138.9144,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.980295,5.0156846,1.0,25.440968,110.938034,116.958496,329.2407,-3.7686998e-12,-2.4750666e-12,4.980456,4.980456,4.980295,0.05622243,0.99995905,0.99995905,1.0,5.0156846,4.980295,-0.00016069954,-4.09218e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2675,1.0,0.0,100000.0,-0.00015631347,-6.4234486,6.119013e-08,0.70581496,0.70581496,-4.4571338e-10,-2.75778e-09,1.4168019,-8.9469276e-10,-126.97852,-421.53415,-421.53415,101.86547,131.23549,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.1373687,5.1727643,1.0,2.7916276,124.1869,45.48573,376.04843,-3.514831e-12,-2.408965e-12,5.1375294,5.1375294,5.1373687,0.05622243,0.99995905,0.99995905,1.0,5.1727643,5.1373687,-0.0001607004,-4.092202e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.268,1.0,0.0,100000.0,-0.00015330322,-6.4234486,6.119013e-08,0.70581496,0.70581496,-6.755159e-10,-1.3935519e-08,1.4168019,-1.3559818e-09,-114.45167,-386.49042,-386.49042,101.86547,120.325386,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.2944417,5.329844,1.0,-19.926447,134.37811,-27.106955,413.59738,-3.0702695e-12,-2.3438235e-12,5.2946024,5.2946024,5.2944417,0.056222428,0.99995905,0.99995905,1.0,5.329844,5.2944417,-0.00016070125,-4.0922238e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2685,1.0,0.0,100000.0,-0.00014997454,-6.4234486,6.119013e-08,0.70581496,0.705815,-9.210152e-10,-6.951857e-09,1.4168019,-1.8487792e-09,-99.10686,-341.9308,-341.9308,101.86547,106.45271,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.4515147,5.486923,1.0,-42.153904,141.26076,-99.03223,440.963,-2.7695279e-12,-2.2796615e-12,5.4516754,5.4516754,5.4515147,0.05622242,0.99995905,0.99995905,1.0,5.486923,5.4515147,-0.0001607021,-4.0922452e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.269,1.0,0.0,100000.0,-0.00014681777,-6.4234486,6.119013e-08,0.70581496,0.705815,-1.1714868e-09,-1.3517863e-09,1.4168019,-2.3515578e-09,-81.32191,-288.95236,-288.95236,101.86547,89.95903,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.608588,5.644003,1.0,-63.34348,144.66539,-168.51921,457.47156,-2.3762977e-12,-2.218481e-12,5.608749,5.608749,5.608588,0.056222435,0.99995905,0.99995905,1.0,5.644003,5.608588,-0.00016070294,-4.0922667e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2695,1.0,0.0,100000.0,-0.00014394248,-6.4234486,6.119013e-08,0.70581496,0.70581496,-1.4188408e-09,-3.5846914e-09,1.4168019,-2.8480784e-09,-61.53471,-228.85956,-228.85956,101.86547,71.25044,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.7656612,5.8010826,1.0,-82.97346,144.50816,-233.85701,462.71658,-1.7074547e-12,-2.1716552e-12,5.765822,5.765822,5.7656612,0.05622243,0.99995905,0.99995905,1.0,5.8010826,5.7656612,-0.00016070377,-4.0922878e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.27,1.0,0.0,100000.0,-0.00014111958,-6.4234486,6.119013e-08,0.70581496,0.70581496,-1.705132e-09,-2.1536704e-09,1.4168019,-3.4227587e-09,-40.232445,-163.13193,-163.13193,101.86547,50.787575,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.9227343,5.9581623,1.0,-100.56052,140.79295,-293.43695,456.56888,-1.0055226e-12,-2.1180854e-12,5.9228954,5.9228954,5.9227343,0.05622243,0.99995905,0.99995905,1.0,5.9581623,5.9227343,-0.00016070459,-4.0923085e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2705,1.0,0.0,100000.0,-0.00013851708,-6.4234486,6.119013e-08,0.70581496,0.70581496,-1.979321e-09,-1.9399458e-09,1.4168019,-3.973146e-09,-17.939604,-93.38778,-93.38778,101.86547,29.074251,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.0798078,6.115242,1.0,-115.671646,133.61125,-345.7921,439.17987,-3.9493723e-13,-2.058218e-12,6.0799685,6.0799685,6.0798078,0.056222424,0.99995905,0.99995905,1.0,6.115242,6.0798078,-0.00016070537,-4.0923285e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.271,1.0,0.0,100000.0,-0.00013604648,-6.4234486,6.119013e-08,0.70581496,0.70581496,-2.244817e-09,-7.9221945e-09,1.4168019,-4.506083e-09,4.7949343,-21.3443,-21.3443,101.86547,6.645082,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.236881,6.2723217,1.0,-127.934784,123.139854,-389.6334,410.9777,-4.3449294e-13,-2.0022402e-12,6.2370415,6.2370415,6.236881,0.05622242,0.99995905,0.99995905,1.0,6.2723217,6.236881,-0.00016070614,-4.092348e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2715,1.0,0.0,100000.0,-0.00013367445,-6.4234486,6.119013e-08,0.70581496,0.70581496,-2.524846e-09,-1.6592516e-08,1.4168019,-5.0681934e-09,27.411413,51.224705,51.224705,101.86547,-15.947698,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.1107688,0.14621593,1.0,-137.048,109.63659,-423.8814,372.6567,-3.1131754e-13,-1.940807e-12,0.110929504,0.110929504,0.1107688,0.05622243,0.99995905,0.99995905,1.0,0.14621593,0.1107688,-0.0001607069,-4.0923675e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.272,1.0,0.0,100000.0,-0.00013133227,-6.4234486,6.119013e-08,0.70581496,0.70581496,-2.7792675e-09,-6.8108172e-09,1.4168019,-5.5789e-09,49.35299,122.532486,122.532486,101.86547,-38.147823,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.267842,0.30329555,1.0,-142.78693,93.43394,-447.6929,325.1604,2.4099518e-13,-1.8874544e-12,0.26800272,0.26800272,0.267842,0.05622243,0.99995905,0.99995905,1.0,0.30329555,0.267842,-0.00016070761,-4.092386e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2725,1.0,0.0,100000.0,-0.0001287449,-6.4234486,6.119013e-08,0.70581496,0.70581496,-3.0235752e-09,-2.4446496e-08,1.4168019,-6.069306e-09,70.07943,190.82336,190.82336,101.86547,-59.408703,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.4249152,0.4603752,1.0,-145.01024,74.93082,-460.4816,269.65823,9.938232e-13,-1.835617e-12,0.42507592,0.42507592,0.4249152,0.056222428,0.99995905,0.99995905,1.0,0.4603752,0.4249152,-0.00016070831,-4.0924035e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.273,1.0,0.0,100000.0,-0.00012589974,-6.4234486,6.119013e-08,0.70581496,0.70581496,-3.2590426e-09,-1.3678496e-08,1.4168019,-6.541966e-09,89.08042,254.41591,254.41591,101.86547,-79.206856,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.5819884,0.6174548,1.0,-143.66322,54.582798,-461.93265,207.51672,1.6059775e-12,-1.7845634e-12,0.58214915,0.58214915,0.5819884,0.056222435,0.99995905,0.99995905,1.0,0.6174548,0.5819884,-0.00016070898,-4.0924206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2735,1.0,0.0,100000.0,-0.0001227394,-6.4234486,6.119013e-08,0.70581496,0.70581496,-3.4964882e-09,3.3406617e-09,1.4168019,-7.0185977e-09,105.88814,311.74442,311.74442,101.86547,-97.05484,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.7390616,0.77453446,1.0,-138.77902,32.890884,-452.0103,140.2659,4.63105e-12,-1.7336688e-12,0.73922235,0.73922235,0.7390616,0.056222428,0.99995905,0.99995905,1.0,0.77453446,0.7390616,-0.00016070963,-4.092437e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.274,1.0,0.0,100000.0,-0.00011937669,-6.4234486,6.119013e-08,0.70581496,0.70581496,-3.7280268e-09,-7.7734565e-09,1.4168019,-7.483371e-09,120.088745,361.39737,361.39737,101.86547,-112.51321,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.8961348,0.9316141,1.0,-130.4779,10.389152,-430.9589,69.56152,8.592798e-12,-1.6830416e-12,0.89629555,0.89629555,0.8961348,0.056222413,0.99995905,0.99995905,1.0,0.9316141,0.8961348,-0.00016071025,-4.092453e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2745,1.0,0.0,100000.0,-0.00011596229,-6.4234486,6.119013e-08,0.70581496,0.70581496,-3.93956e-09,-9.304686e-09,1.4168019,-7.907987e-09,131.33261,402.15222,402.15222,101.86547,-125.20135,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.053208,1.0886937,1.0,-118.96424,-12.368375,-399.2967,-2.8555374,1.1898487e-11,-1.633962e-12,1.0533687,1.0533687,1.053208,0.056222416,0.99995905,0.99995905,1.0,1.0886937,1.053208,-0.00016071083,-4.092468e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.275,1.0,0.0,100000.0,-0.000112321264,-6.4234486,6.119013e-08,0.70581496,0.705815,-4.1760746e-09,-1.2204133e-08,1.4168019,-8.3827505e-09,139.34291,433.00558,433.00558,101.86547,-134.80687,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.2102813,1.2457733,1.0,-104.52153,-34.821377,-357.80328,-75.20229,1.4259163e-11,-1.5834239e-12,1.210442,1.210442,1.2102813,0.05622243,0.99995905,0.99995905,1.0,1.2457733,1.2102813,-0.0001607114,-4.092482e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2755,1.0,0.0,100000.0,-0.000109009634,-6.4234486,6.119013e-08,0.70581496,0.70581496,-4.401688e-09,-1.7108965e-08,1.4168019,-8.83563e-09,143.9224,453.19778,453.19778,101.86547,-141.09326,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.3673544,1.402853,1.0,-87.50536,-56.41703,-307.5003,-145.69746,1.6200655e-11,-1.538267e-12,1.3675151,1.3675151,1.3673544,0.05622242,0.99995905,0.99995905,1.0,1.402853,1.3673544,-0.00016071192,-4.092495e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.276,1.0,0.0,100000.0,-0.00010602326,-6.4234486,6.119013e-08,0.70581496,0.70581496,-4.603102e-09,-1.7466851e-08,1.4168019,-9.239933e-09,144.95831,462.23166,462.23166,101.86547,-143.90576,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.5244277,1.5599326,1.0,-68.334694,-76.62362,-249.62627,-212.6054,1.7894151e-11,-1.49264e-12,1.5245883,1.5245883,1.5244277,0.056222416,0.99995905,0.99995905,1.0,1.5599326,1.5244277,-0.0001607124,-4.092508e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2765,1.0,0.0,100000.0,-0.000103347826,-6.4234486,6.119013e-08,0.70581496,0.705815,-4.8270197e-09,-1.2977122e-08,1.4168019,-9.68941e-09,142.42519,459.88477,459.88477,101.86547,-143.17511,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.6815008,1.7170123,1.0,-47.48154,-94.94364,-185.6061,-274.2787,1.9556887e-11,-1.4461814e-12,1.6816616,1.6816616,1.6815008,0.056222424,0.99995905,0.99995905,1.0,1.7170123,1.6815008,-0.00016071287,-4.0925195e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.277,1.0,0.0,100000.0,-0.00010058597,-6.4234486,6.119013e-08,0.70581496,0.70581496,-5.034578e-09,2.8117872e-09,1.4168019,-1.01060476e-08,136.38535,446.21494,446.21494,101.86547,-138.91931,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.838574,1.8740919,1.0,-25.459328,-110.926025,-117.01606,-329.19888,2.1518749e-11,-1.4023216e-12,1.8387347,1.8387347,1.838574,0.056222435,0.99995905,0.99995905,1.0,1.8740919,1.838574,-0.0001607133,-4.0925304e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2775,1.0,0.0,100000.0,-9.7737284e-05,-6.4234486,6.119013e-08,0.70581496,0.70581496,-5.2555778e-09,-1.6122186e-08,1.4168019,-1.0549666e-08,126.98753,421.5587,421.5587,101.86547,-131.24313,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.9956472,2.0311716,1.0,-2.8102732,-124.17726,-45.544937,-376.01376,2.3530226e-11,-1.3281878e-12,1.995808,1.995808,1.9956472,0.056222424,0.99995905,0.99995905,1.0,2.0311716,1.9956472,-0.0001607137,-4.0925406e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.278,1.0,0.0,100000.0,-9.51852e-05,-6.4234486,6.119013e-08,0.70581496,0.705815,-5.4697655e-09,-9.80479e-09,1.4168019,-1.0979612e-08,114.46312,386.52313,386.52313,101.86547,-120.33557,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.1527205,2.1882513,1.0,19.907974,-134.3711,27.04756,-413.57068,2.529732e-11,-1.0753503e-12,2.1528811,2.1528811,2.1527205,0.056222424,0.99995905,0.99995905,1.0,2.1882513,2.1527205,-0.00016071407,-4.09255e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2785,1.0,0.0,100000.0,-9.298368e-05,-6.4234486,6.119013e-08,0.70581496,0.705815,-5.6921743e-09,-1.097659e-08,1.4168019,-1.1426058e-08,99.120476,341.97086,341.97086,101.86547,-106.46519,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.3097937,2.3453307,1.0,42.136063,-141.25653,98.97411,-440.94498,2.6824374e-11,-8.6514503e-13,2.3099544,2.3099544,2.3097937,0.05622242,0.99995905,0.99995905,1.0,2.3453307,2.3097937,-0.00016071442,-4.0925588e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.279,1.0,0.0,100000.0,-9.11645e-05,-6.4234486,6.119013e-08,0.70581496,0.70581496,-5.917352e-09,-3.881857e-09,1.4168019,-1.1878064e-08,81.33735,288.99884,288.99884,101.86547,-89.973495,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.466867,2.5024104,1.0,63.326702,-144.66405,168.46379,-457.46262,2.8281667e-11,-7.060498e-13,2.4670277,2.4670277,2.466867,0.056222424,0.99995905,0.99995905,1.0,2.5024104,2.466867,-0.00016071473,-4.092567e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2795,1.0,0.0,100000.0,-9.017101e-05,-6.4234486,6.119013e-08,0.70581496,0.705815,-6.14575e-09,3.2685168e-09,1.4168019,-1.23365345e-08,61.551594,228.91127,228.91127,101.86547,-71.26654,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.62394,2.65949,1.0,82.95816,-144.50975,233.80568,-462.71695,2.954984e-11,-5.8987196e-13,2.6241007,2.6241007,2.62394,0.056222435,0.99995905,0.99995905,1.0,2.65949,2.62394,-0.00016071502,-4.0925745e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.28,1.0,0.0,100000.0,-8.93784e-05,-6.4234486,6.119013e-08,0.70581496,0.705815,-6.3754144e-09,-1.709433e-08,1.4168019,-1.2797545e-08,40.25036,163.1876,163.1876,101.86547,-50.80491,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.7810133,2.8165696,1.0,100.54707,-140.79744,293.39096,-456.57855,3.0273214e-11,-4.9795747e-13,2.781174,2.781174,2.7810133,0.05622242,0.99995905,0.99995905,1.0,2.8165696,2.7810133,-0.0001607153,-4.0925814e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2805,1.0,0.0,100000.0,-8.8432615e-05,-6.4234486,6.119013e-08,0.70581496,0.705815,-6.584259e-09,-4.941842e-09,1.4168019,-1.3216765e-08,17.958107,93.446045,93.446045,101.86547,-29.092392,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.9380865,2.9736493,1.0,115.66039,-133.6185,345.75256,-439.1986,3.0726387e-11,-4.3075634e-13,2.9382472,2.9382472,2.9380865,0.05622243,0.99995905,0.99995905,1.0,2.9736493,2.9380865,-0.00016071553,-4.0925872e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.281,1.0,0.0,100000.0,-8.728702e-05,-6.4234486,6.119013e-08,0.70581496,0.70581496,-6.7813595e-09,-1.6821778e-08,1.4168019,-1.3612411e-08,-4.7762957,21.403732,21.403732,101.86547,-6.663585,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.0951598,3.130729,1.0,127.926,-123.149704,389.6013,-411.00504,3.0963235e-11,-3.6873597e-13,3.0953205,3.0953205,3.0951598,0.05622243,0.99995905,0.99995905,1.0,3.130729,3.0951598,-0.00016071575,-4.092593e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2815,1.0,0.0,100000.0,-8.567166e-05,-6.4234486,0.0,0.70581496,0.70581496,-6.9782673e-09,-1.4795524e-08,1.4168019,-1.4007669e-08,-27.3931,-51.165573,-51.165573,101.86547,15.929289,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.2522328,3.2878087,1.0,137.0419,-109.648796,423.85754,-372.69196,3.087775e-11,-3.1439624e-13,3.2523935,3.2523935,3.2522328,0.056222435,0.99995905,0.99995905,1.0,3.2878087,3.2522328,-0.00016071595,-4.0925977e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.282,1.0,0.0,100000.0,-8.396889e-05,-6.4234486,0.0,0.70581496,0.70581496,-7.1505917e-09,-2.033933e-08,1.4168019,-1.43535805e-08,-49.335453,-122.47511,-122.47511,101.86547,38.129963,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.409306,3.444888,1.0,142.78365,-93.4482,447.67786,-325.20273,3.0456665e-11,-2.7500785e-13,3.4094667,3.4094667,3.409306,0.05622243,0.99995905,0.99995905,1.0,3.444888,3.409306,-0.00016071612,-4.0926025e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2825,1.0,0.0,100000.0,-8.1936334e-05,-6.4234486,0.0,0.70581496,0.705815,-7.319962e-09,-2.0877232e-08,1.4168019,-1.4693562e-08,-70.0631,-190.76917,-190.76917,101.86547,59.391827,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.5663793,3.6019678,1.0,145.00989,-74.946785,460.47574,-269.70657,2.97114e-11,-2.4136945e-13,3.56654,3.56654,3.5663793,0.056222428,0.99995905,0.99995905,1.0,3.6019678,3.5663793,-0.00016071627,-4.0926065e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.283,1.0,0.0,100000.0,-8.0126825e-05,-6.4234486,0.0,0.70581496,0.70581496,-7.492494e-09,-7.47731e-09,1.4168019,-1.503989e-08,-89.065704,-254.36621,-254.36621,101.86547,79.19138,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.7234526,3.7590475,1.0,143.66579,-54.60008,461.93613,-207.5699,2.8990184e-11,-2.1197078e-13,3.7236133,3.7236133,3.7234526,0.056222424,0.99995905,0.99995905,1.0,3.7590475,3.7234526,-0.00016071642,-4.0926097e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2835,1.0,0.0,100000.0,-7.785819e-05,-6.4234486,0.0,0.70581496,0.70581496,-7.658332e-09,-1.676988e-08,1.4168019,-1.5372782e-08,-105.87539,-311.70044,-311.70044,101.86547,97.04115,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.8805256,3.9161272,1.0,138.78444,-32.909046,452.02304,-140.32259,2.8160143e-11,-1.8527808e-13,3.8806863,3.8806863,3.8805256,0.05622242,0.99995905,0.99995905,1.0,3.9161272,3.8805256,-0.00016071653,-4.092613e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.284,1.0,0.0,100000.0,-7.581729e-05,-6.4234486,0.0,0.70581496,0.70581496,-7.804e-09,-2.4693734e-09,1.4168019,-1.5665185e-08,-120.078285,-361.3602,-361.3602,101.86547,112.50163,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.037599,4.073207,1.0,130.48604,-10.407753,430.98056,-69.620346,2.6986172e-11,-1.594353e-13,4.03776,4.03776,4.037599,0.056222416,0.99995905,0.99995905,1.0,4.073207,4.037599,-0.00016071663,-4.0926156e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2845,1.0,0.0,100000.0,-7.338963e-05,-6.4234486,0.0,0.70581496,0.705815,-7.9504066e-09,-1.0081325e-08,1.4168019,-1.595907e-08,-131.3247,-402.1228,-402.1228,101.86547,125.192184,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.194672,4.2302866,1.0,118.97491,12.349794,399.32675,2.7960417,2.5668323e-11,-1.3380319e-13,4.194833,4.194833,4.194672,0.056222435,0.99995905,0.99995905,1.0,4.2302866,4.194672,-0.00016071672,-4.0926177e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.285,1.0,0.0,100000.0,-7.1120856e-05,-6.4234486,0.0,0.70581496,0.70581496,-8.096652e-09,-1.7676003e-08,1.4168019,-1.6252633e-08,-139.33772,-432.9846,-432.9846,101.86547,134.80034,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.351745,4.387366,1.0,104.534454,34.803272,357.841,75.143585,2.4065236e-11,-1.1084231e-13,4.351906,4.351906,4.351745,0.05622242,0.99995905,0.99995905,1.0,4.387366,4.351745,-0.0001607168,-4.0926196e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2855,1.0,0.0,100000.0,-6.880812e-05,-6.4234486,0.0,0.70581496,0.705815,-8.22504e-09,-7.567269e-09,1.4168019,-1.651035e-08,-143.92007,-453.18576,-453.18576,101.86547,141.08952,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.5088186,4.5444455,1.0,87.52023,56.39985,307.54477,145.64099,2.2316203e-11,-8.473383e-14,4.5089793,4.5089793,4.5088186,0.056222416,0.99995905,0.99995905,1.0,4.5444455,4.5088186,-0.00016071685,-4.092621e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.286,1.0,0.0,100000.0,-6.705769e-05,-6.4234486,0.0,0.70581496,0.70581496,-8.3378495e-09,-1.5352215e-08,1.4168019,-1.6736797e-08,-144.95894,-462.2289,-462.2289,101.86547,143.9049,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.6658916,4.701525,1.0,68.35114,76.60779,249.67636,212.55254,2.074106e-11,-6.412821e-14,4.6660523,4.6660523,4.6658916,0.056222428,0.99995905,0.99995905,1.0,4.701525,4.6658916,-0.00016071691,-4.0926225e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2865,1.0,0.0,100000.0,-6.584878e-05,-6.4234486,0.0,0.70581496,0.705815,-8.467127e-09,4.124035e-09,1.4168019,-1.6996298e-08,-142.42871,-459.89136,-459.89136,101.86547,143.17717,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.8229647,4.858605,1.0,47.49916,94.92954,185.6606,274.23074,1.9395482e-11,-4.1409472e-14,4.823126,4.823126,4.8229647,0.05622242,0.99995905,0.99995905,1.0,4.858605,4.8229647,-0.00016071694,-4.0926236e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.287,1.0,0.0,100000.0,-6.4457716e-05,-6.4234486,0.0,0.70581496,0.705815,-8.5918765e-09,-1.2514145e-08,1.4168019,-1.724671e-08,-136.3917,-446.23068,-446.23068,101.86547,138.92421,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.980038,5.0156846,1.0,25.477686,110.91401,117.07362,329.15704,1.83417e-11,-1.6129527e-14,4.980199,4.980199,4.980038,0.05622243,0.99995905,0.99995905,1.0,5.0156846,4.980038,-0.00016071698,-4.0926243e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2875,1.0,0.0,100000.0,-6.336726e-05,-6.4234486,0.0,0.70581496,0.705815,-8.737945e-09,-2.1532523e-08,1.4168019,-1.7539918e-08,-126.996544,-421.58322,-421.58322,101.86547,131.25076,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.137111,5.1727643,1.0,2.8289182,124.167625,45.60415,375.97906,1.7597248e-11,-4.363657e-15,5.137272,5.137272,5.137111,0.056222424,0.99995905,0.99995905,1.0,5.1727643,5.137111,-0.000160717,-4.0926247e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.288,1.0,0.0,100000.0,-6.2487015e-05,-6.4234486,0.0,0.70581496,0.70581496,-8.864568e-09,-2.0154683e-08,1.4168019,-1.7794092e-08,-114.47457,-386.55585,-386.55585,101.86547,120.34575,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.2941847,5.329844,1.0,-19.889502,134.36407,-26.988163,413.544,1.692561e-11,1.2116556e-14,5.2943454,5.2943454,5.2941847,0.056222428,0.99995905,0.99995905,1.0,5.329844,5.2941847,-0.00016071701,-4.092625e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2885,1.0,0.0,100000.0,-6.214277e-05,-6.4234486,0.0,0.70581496,0.705815,-8.9915355e-09,3.7850625e-10,1.4168019,-1.8048958e-08,-99.13409,-342.01096,-342.01096,101.86547,106.47766,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.4512577,5.486923,1.0,-42.118217,141.2523,-98.91599,440.92694,1.6310907e-11,4.1940816e-14,5.4514184,5.4514184,5.4512577,0.056222428,0.99995905,0.99995905,1.0,5.486923,5.4512577,-0.00016071701,-4.0926254e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.289,1.0,0.0,100000.0,-6.1880695e-05,-6.4234486,0.0,0.70581496,0.70581496,-9.144971e-09,-2.1279806e-08,1.4168019,-1.8356953e-08,-81.35279,-289.0453,-289.0453,101.86547,89.98796,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.6083307,5.644003,1.0,-63.309925,144.66272,-168.40837,457.45367,1.6076375e-11,6.268586e-14,5.6084914,5.6084914,5.6083307,0.056222424,0.99995905,0.99995905,1.0,5.644003,5.6083307,-0.00016071703,-4.0926257e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2895,1.0,0.0,100000.0,-6.171682e-05,-6.4234486,0.0,0.70581496,0.70581496,-9.252798e-09,-6.5719563e-09,1.4168019,-1.8573395e-08,-61.56848,-228.96297,-228.96297,101.86547,71.28264,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.765404,5.8010826,1.0,-82.94286,144.51134,-233.75433,462.7173,1.755636e-11,8.4199256e-14,5.765565,5.765565,5.765404,0.05622243,0.99995905,0.99995905,1.0,5.8010826,5.765404,-0.00016071716,-4.092629e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.29,1.0,0.0,100000.0,-6.155615e-05,-6.4234486,0.0,0.70581496,0.70581496,-9.36235e-09,-1.9535268e-08,1.4168019,-1.8793303e-08,-40.268276,-163.24327,-163.24327,101.86547,50.82224,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.9224772,5.9581623,1.0,-100.53364,140.80191,-293.34494,456.58823,1.8906599e-11,9.989681e-14,5.922638,5.922638,5.9224772,0.056222435,0.99995905,0.99995905,1.0,5.9581623,5.9224772,-0.0001607174,-4.0926352e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2905,1.0,0.0,100000.0,-6.116339e-05,-6.4234486,0.0,0.70581496,0.705815,-9.459251e-09,-1.0602041e-08,1.4168019,-1.8987818e-08,-17.976614,-93.50432,-93.50432,101.86547,29.110535,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.0795507,6.115242,1.0,-115.64914,133.62575,-345.713,439.21735,1.9989971e-11,1.1973823e-13,6.0797114,6.0797114,6.0795507,0.05622243,0.99995905,0.99995905,1.0,6.115242,6.0795507,-0.00016071775,-4.0926443e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.291,1.0,0.0,100000.0,-6.0142287e-05,-6.4234486,0.0,0.70581496,0.70581496,-9.537682e-09,-1.1612673e-08,1.4168019,-1.9145252e-08,4.757656,-21.463165,-21.463165,101.86547,6.6820893,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.236624,6.2723217,1.0,-127.91721,123.15955,-389.56918,411.03235,2.149652e-11,1.3285584e-13,6.2367845,6.2367845,6.236624,0.05622243,0.99995905,0.99995905,1.0,6.2723217,6.236624,-0.0001607182,-4.0926556e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2915,1.0,0.0,100000.0,-5.8455233e-05,-6.4234486,0.0,0.70581496,0.70581496,-9.6272466e-09,-1.5056928e-08,1.4168019,-1.9325038e-08,27.374786,51.10644,51.10644,101.86547,-15.910878,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.11051163,0.14621593,1.0,-137.0358,109.661,-423.83365,372.72723,2.271279e-11,1.5081594e-13,0.110672355,0.110672355,0.11051163,0.056222435,0.99995905,0.99995905,1.0,0.14621593,0.11051163,-0.00016071873,-4.0926687e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.292,1.0,0.0,100000.0,-5.6517187e-05,-6.4234486,0.0,0.70581496,0.70581496,-9.719409e-09,-1.208126e-08,1.4168019,-1.9510038e-08,49.317913,122.41774,122.41774,101.86547,-38.1121,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.26758483,0.30329555,1.0,-142.78038,93.46246,-447.66278,325.24506,2.3689774e-11,1.6579106e-13,0.26774555,0.26774555,0.26758483,0.05622242,0.99995905,0.99995905,1.0,0.30329555,0.26758483,-0.00016071933,-4.092684e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2925,1.0,0.0,100000.0,-5.4464505e-05,-6.4234486,0.0,0.70581496,0.705815,-9.7896065e-09,-1.8226492e-08,1.4168019,-1.9650948e-08,70.04677,190.71495,190.71495,101.86547,-59.37495,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.42465803,0.4603752,1.0,-145.00952,74.962746,-460.46988,269.7549,2.4222358e-11,1.7970945e-13,0.42481875,0.42481875,0.42465803,0.056222424,0.99995905,0.99995905,1.0,0.4603752,0.42465803,-0.00016071997,-4.0927003e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.293,1.0,0.0,100000.0,-5.231297e-05,-6.4234486,0.0,0.70581496,0.70581496,-9.863741e-09,-1.8175767e-08,1.4168019,-1.979976e-08,89.05098,254.31651,254.31651,101.86547,-79.17591,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.58173126,0.6174548,1.0,-143.66833,54.617355,-461.9396,207.62308,2.4515568e-11,1.932934e-13,0.58189195,0.58189195,0.58173126,0.056222413,0.99995905,0.99995905,1.0,0.6174548,0.58173126,-0.00016072067,-4.092718e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2935,1.0,0.0,100000.0,-4.990959e-05,-6.4234486,0.0,0.70581496,0.705815,-9.958257e-09,-3.302317e-08,1.4168019,-1.9989486e-08,105.86264,311.65646,311.65646,101.86547,-97.02746,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.73880446,0.77453446,1.0,-138.78986,32.92721,-452.03577,140.37929,2.4649054e-11,2.0676653e-13,0.73896515,0.73896515,0.73880446,0.056222405,0.99995905,0.99995905,1.0,0.77453446,0.73880446,-0.0001607214,-4.092737e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.294,1.0,0.0,100000.0,-4.7171365e-05,-6.4234486,0.0,0.70581496,0.70581496,-1.0042823e-08,-1.5090144e-08,1.4168019,-2.0159236e-08,120.067825,361.32303,361.32303,101.86547,-112.49007,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.89587766,0.9316141,1.0,-130.49419,10.426354,-431.0022,69.67917,2.4810735e-11,2.2071223e-13,0.89603835,0.89603835,0.89587766,0.05622241,0.99995905,0.99995905,1.0,0.9316141,0.89587766,-0.00016072218,-4.0927567e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2945,1.0,0.0,100000.0,-4.4395274e-05,-6.4234486,0.0,0.70581496,0.70581496,-1.0127902e-08,-2.3527845e-08,1.4168019,-2.0330017e-08,131.31679,402.09335,402.09335,101.86547,-125.183014,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.0529509,1.0886937,1.0,-118.98557,-12.331212,-399.3568,-2.7365441,2.5162704e-11,2.3340455e-13,1.0531116,1.0531116,1.0529509,0.056222424,0.99995905,0.99995905,1.0,1.0886937,1.0529509,-0.00016072296,-4.0927767e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.295,1.0,0.0,100000.0,-4.1549934e-05,-6.4234486,0.0,0.70581496,0.705815,-1.0219226e-08,-2.3812728e-08,1.4168019,-2.0513335e-08,139.33255,432.96362,432.96362,101.86547,-134.79381,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.210024,1.2457733,1.0,-104.547386,-34.785168,-357.87872,-75.08488,2.5433685e-11,2.4531223e-13,1.2101848,1.2101848,1.210024,0.056222416,0.99995905,0.99995905,1.0,1.2457733,1.210024,-0.00016072378,-4.0927975e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2955,1.0,0.0,100000.0,-3.8483748e-05,-6.4234486,0.0,0.70581496,0.705815,-1.0317243e-08,-6.1706773e-09,1.4168019,-2.0710086e-08,143.91777,453.17374,453.17374,101.86547,-141.08578,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.3670973,1.402853,1.0,-87.5351,-56.382668,-307.58923,-145.58452,2.5177792e-11,2.5761056e-13,1.367258,1.367258,1.3670973,0.056222424,0.99995905,0.99995905,1.0,1.402853,1.3670973,-0.0001607246,-4.0928182e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.296,1.0,0.0,100000.0,-3.5824356e-05,-6.4234486,0.0,0.70581496,0.705815,-1.0427997e-08,-1.0713184e-08,1.4168019,-2.0932406e-08,144.95955,462.22614,462.22614,101.86547,-143.90405,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.5241704,1.5599326,1.0,-68.36759,-76.59195,-249.72646,-212.49968,2.4729378e-11,2.6884693e-13,1.5243312,1.5243312,1.5241704,0.056222416,0.99995905,0.99995905,1.0,1.5599326,1.5241704,-0.00016072541,-4.092839e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2965,1.0,0.0,100000.0,-3.301838e-05,-6.4234486,0.0,0.70581496,0.70581496,-1.0542999e-08,-6.5702994e-09,1.4168019,-2.1163254e-08,142.43222,459.89792,459.89792,101.86547,-143.17921,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.6812437,1.7170123,1.0,-47.516785,-94.91544,-185.71509,-274.18283,2.4154161e-11,2.7912986e-13,1.6814044,1.6814044,1.6812437,0.05622242,0.99995905,0.99995905,1.0,1.7170123,1.6812437,-0.00016072622,-4.0928597e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.297,1.0,0.0,100000.0,-3.0797815e-05,-6.4234486,0.0,0.70581496,0.70581496,-1.0677483e-08,-2.2992676e-08,1.4168019,-2.1433205e-08,136.39804,446.24643,446.24643,101.86547,-138.92911,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.8383169,1.8740919,1.0,-25.496046,-110.90199,-117.13119,-329.11523,2.3610494e-11,2.8757506e-13,1.8384776,1.8384776,1.8383169,0.056222424,0.99995905,0.99995905,1.0,1.8740919,1.8383169,-0.00016072704,-4.0928804e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2975,1.0,0.0,100000.0,-2.8661654e-05,-6.4234486,0.0,0.70581496,0.70581496,-1.0804358e-08,-2.3382462e-08,1.4168019,-2.1687887e-08,127.005554,421.60776,421.60776,101.86547,-131.25839,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.99539,2.0311716,1.0,-2.8475652,-124.15799,-45.663357,-375.9444,2.3013745e-11,2.9439873e-13,1.9955508,1.9955508,1.99539,0.056222424,0.99995905,0.99995905,1.0,2.0311716,1.99539,-0.00016072784,-4.0929008e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.298,1.0,0.0,100000.0,-2.6796317e-05,-6.4234486,0.0,0.70581496,0.705815,-1.0928454e-08,3.9538065e-12,1.4168019,-2.1936987e-08,114.48602,386.58853,386.58853,101.86547,-120.355934,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.1524632,2.1882513,1.0,19.871027,-134.35706,26.928764,-413.5173,2.3221005e-11,3.0256025e-13,2.152624,2.152624,2.1524632,0.056222428,0.99995905,0.99995905,1.0,2.1882513,2.1524632,-0.00016072862,-4.0929208e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2985,1.0,0.0,100000.0,-2.4528164e-05,-6.4234486,0.0,0.70581496,0.70581496,-1.1038005e-08,-2.2431564e-08,1.4168019,-2.2156893e-08,99.1477,342.05103,342.05103,101.86547,-106.49014,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.3095365,2.3453307,1.0,42.10037,-141.24806,98.857864,-440.90887,2.7166996e-11,3.0913767e-13,2.3096972,2.3096972,2.3095365,0.056222416,0.99995905,0.99995905,1.0,2.3453307,2.3095365,-0.00016072943,-4.092941e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.299,1.0,0.0,100000.0,-2.2164866e-05,-6.4234486,0.0,0.70581496,0.705815,-1.1151691e-08,-1.9451281e-08,1.4168019,-2.2385098e-08,81.36823,289.09177,289.09177,101.86547,-90.002426,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.4666097,2.5024104,1.0,63.293144,-144.66138,168.35295,-457.4447,3.505152e-11,3.2110556e-13,2.4667704,2.4667704,2.4666097,0.056222413,0.99995905,0.99995905,1.0,2.5024104,2.4666097,-0.00016073021,-4.092961e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.2995,1.0,0.0,100000.0,-1.924811e-05,-6.4234486,0.0,0.70581496,0.70581496,-1.123822e-08,-1.2501241e-08,1.4168019,-2.255879e-08,61.58537,229.01466,229.01466,101.86547,-71.29874,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.623683,2.65949,1.0,82.92756,-144.51292,233.70297,-462.71765,4.279164e-11,3.3150362e-13,2.6238437,2.6238437,2.623683,0.056222413,0.99995905,0.99995905,1.0,2.65949,2.623683,-0.00016073097,-4.0929805e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3,1.0,0.0,100000.0,-1.5931197e-05,-6.4234486,0.0,0.70581496,0.705815,-1.1323655e-08,-2.9654705e-08,1.4168019,-2.2730285e-08,40.286194,163.29895,163.29895,101.86547,-50.839577,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.780756,2.8165696,1.0,100.52019,-140.80638,293.29892,-456.59787,4.9627736e-11,3.377955e-13,2.7809167,2.7809167,2.780756,0.056222413,0.99995905,0.99995905,1.0,2.8165696,2.780756,-0.0001607317,-4.092999e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3005,1.0,0.0,100000.0,-1.2684602e-05,-6.4234486,0.0,0.70581496,0.70581496,-1.1407025e-08,-2.8777327e-08,1.4168019,-2.2897634e-08,17.995121,93.56259,93.56259,101.86547,-29.128677,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.9378293,2.9736493,1.0,115.63788,-133.633,345.67346,-439.23605,5.561775e-11,3.4542383e-13,2.93799,2.93799,2.9378293,0.056222416,0.99995905,0.99995905,1.0,2.9736493,2.9378293,-0.0001607324,-4.093017e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.301,1.0,0.0,100000.0,-9.3131885e-06,-6.4234486,0.0,0.70581496,0.70581496,-1.148007e-08,-2.1943025e-08,1.4168019,-2.3044262e-08,-4.7390146,21.522602,21.522602,101.86547,-6.700595,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.0949025,3.130729,1.0,127.90842,-123.1694,389.53708,-411.0597,6.124247e-11,3.509274e-13,3.0950632,3.0950632,3.0949025,0.056222413,0.99995905,0.99995905,1.0,3.130729,3.0949025,-0.00016073306,-4.093034e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3015,1.0,0.0,100000.0,-5.8641735e-06,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.1547272e-08,-1.7290795e-08,1.4168019,-2.3179156e-08,-27.35647,-51.047302,-51.047302,101.86547,15.892466,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.2519758,3.2878087,1.0,137.02968,-109.67321,423.80978,-372.76248,6.613514e-11,3.5573787e-13,3.2521365,3.2521365,3.2519758,0.056222416,0.99995905,0.99995905,1.0,3.2878087,3.2519758,-0.0001607337,-4.0930503e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.302,1.0,0.0,100000.0,-2.38121e-06,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.1625186e-08,-1.1532794e-08,1.4168019,-2.3335557e-08,-49.300373,-122.36035,-122.36035,101.86547,38.094234,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.4090488,3.444888,1.0,142.7771,-93.47672,447.64774,-325.28738,6.988371e-11,3.5921298e-13,3.4092097,3.4092097,3.4090488,0.056222416,0.99995905,0.99995905,1.0,3.444888,3.4090488,-0.00016073431,-4.0930656e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3025,1.0,0.0,100000.0,7.607611e-07,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.1691586e-08,-3.3889755e-08,1.4168019,-2.3468845e-08,-70.03043,-190.66074,-190.66074,101.86547,59.35807,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.566122,3.6019678,1.0,145.00916,-74.978714,460.464,-269.80325,7.252068e-11,3.6461814e-13,3.5662827,3.5662827,3.566122,0.05622241,0.99995905,0.99995905,1.0,3.6019678,3.566122,-0.00016073488,-4.09308e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.303,1.0,0.0,100000.0,3.7349348e-06,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.1751429e-08,-3.5621572e-09,1.4168019,-2.3588969e-08,-89.03626,-254.2668,-254.2668,101.86547,79.16043,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.7231953,3.7590475,1.0,143.6709,-54.634632,461.94305,-207.67625,7.395198e-11,3.7057542e-13,3.723356,3.723356,3.7231953,0.05622242,0.99995905,0.99995905,1.0,3.7590475,3.7231953,-0.00016073542,-4.093094e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3035,1.0,0.0,100000.0,6.958463e-06,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.1785746e-08,-2.2184702e-08,1.4168019,-2.3657853e-08,-105.84989,-311.6125,-311.6125,101.86547,97.01376,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.8802686,3.9161272,1.0,138.79527,-32.945374,452.04846,-140.43597,7.50722e-11,3.7685585e-13,3.8804293,3.8804293,3.8802686,0.05622241,0.99995905,0.99995905,1.0,3.9161272,3.8802686,-0.00016073594,-4.093107e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.304,1.0,0.0,100000.0,1.0169599e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.1830034e-08,-1.6914784e-08,1.4168019,-2.3746754e-08,-120.057365,-361.28586,-361.28586,101.86547,112.47849,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.0373416,4.073207,1.0,130.50232,-10.444957,431.02386,-69.73799,7.6166726e-11,3.8131352e-13,4.0375023,4.0375023,4.0373416,0.05622242,0.99995905,0.99995905,1.0,4.073207,4.0373416,-0.00016073642,-4.0931194e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3045,1.0,0.0,100000.0,1.3083667e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.1873708e-08,-9.507819e-09,1.4168019,-2.3834422e-08,-131.30887,-402.0639,-402.0639,101.86547,125.17385,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.194415,4.2302866,1.0,118.99624,12.312629,399.38687,2.6770432,7.694315e-11,3.8458361e-13,4.194576,4.194576,4.194415,0.05622242,0.99995905,0.99995905,1.0,4.2302866,4.194415,-0.00016073688,-4.0931307e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.305,1.0,0.0,100000.0,1.5675745e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.1950506e-08,-1.5549064e-08,1.4168019,-2.3988582e-08,-139.32738,-432.94263,-432.94263,101.86547,134.78726,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.351488,4.387366,1.0,104.56031,34.76706,357.91644,75.02616,7.9320356e-11,3.8809258e-13,4.351649,4.351649,4.351488,0.05622242,0.99995905,0.99995905,1.0,4.387366,4.351488,-0.00016073731,-4.093142e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3055,1.0,0.0,100000.0,1.7803444e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2027329e-08,-1.0051948e-08,1.4168019,-2.414279e-08,-143.91545,-453.1617,-453.1617,101.86547,141.08203,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.508561,4.5444455,1.0,87.54997,56.365482,307.63367,145.52805,8.3338586e-11,3.893644e-13,4.508722,4.508722,4.508561,0.056222416,0.99995905,0.99995905,1.0,4.5444455,4.508561,-0.0001607377,-4.093152e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.306,1.0,0.0,100000.0,1.9563293e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2130303e-08,-3.5582985e-09,1.4168019,-2.4349491e-08,-144.96016,-462.22336,-462.22336,101.86547,143.90318,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.6656346,4.701525,1.0,68.38404,76.57611,249.77655,212.44682,8.5818054e-11,3.9277373e-13,4.6657953,4.6657953,4.6656346,0.056222413,0.99995905,0.99995905,1.0,4.701525,4.6656346,-0.00016073808,-4.0931616e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3065,1.0,0.0,100000.0,2.0919215e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2221917e-08,-2.1070717e-08,1.4168019,-2.4533392e-08,-142.43575,-459.90448,-459.90448,101.86547,143.18126,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.8227077,4.858605,1.0,47.5344,94.90134,185.76959,274.1349,8.7427045e-11,3.9672538e-13,4.8228683,4.8228683,4.8227077,0.05622242,0.99995905,0.99995905,1.0,4.858605,4.8227077,-0.00016073843,-4.0931707e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.307,1.0,0.0,100000.0,2.1951126e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2314271e-08,-1.6549421e-08,1.4168019,-2.4718776e-08,-136.40437,-446.26215,-446.26215,101.86547,138.934,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.979781,5.0156846,1.0,25.514406,110.88997,117.18875,329.0734,8.765357e-11,3.974595e-13,4.979942,4.979942,4.979781,0.056222424,0.99995905,0.99995905,1.0,5.0156846,4.979781,-0.00016073875,-4.0931787e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
