Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3075,1.0,0.0,100000.0,2.2782713e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2378362e-08,-1.7271214e-08,1.4168019,-2.4847427e-08,-127.01456,-421.63226,-421.63226,101.86547,131.26604,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.136854,5.1727643,1.0,2.866212,124.148346,45.72257,375.9097,8.671498e-11,4.0062045e-13,5.137015,5.137015,5.136854,0.056222424,0.99995905,0.99995905,1.0,5.1727643,5.136854,-0.00016073904,-4.093186e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.308,1.0,0.0,100000.0,2.385595e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2415424e-08,-1.1048189e-08,1.4168019,-2.4921823e-08,-114.497475,-386.62125,-386.62125,101.86547,120.36611,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.293927,5.329844,1.0,-19.852552,134.35002,-26.869364,413.4906,8.5553974e-11,4.030418e-13,5.294088,5.294088,5.293927,0.05622241,0.99995905,0.99995905,1.0,5.329844,5.293927,-0.0001607393,-4.093193e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3085,1.0,0.0,100000.0,2.5468407e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2446438e-08,-8.54019e-09,1.4168019,-2.4984079e-08,-99.16131,-342.0911,-342.0911,101.86547,106.50262,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.4510007,5.486923,1.0,-42.08252,141.24384,-98.799736,440.89084,8.428114e-11,4.0483917e-13,5.4511614,5.4511614,5.4510007,0.056222424,0.99995905,0.99995905,1.0,5.486923,5.4510007,-0.00016073955,-4.093199e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.309,1.0,0.0,100000.0,2.6996664e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2475533e-08,-2.037665e-08,1.4168019,-2.5042482e-08,-81.38367,-289.1382,-289.1382,101.86547,90.01689,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.6080737,5.644003,1.0,-63.276363,144.66003,-168.29753,457.43573,8.27759e-11,4.0807684e-13,5.6082344,5.6082344,5.6080737,0.056222424,0.99995905,0.99995905,1.0,5.644003,5.6080737,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3095,1.0,0.0,100000.0,2.8812234e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2494862e-08,-1.3737778e-08,1.4168019,-2.5081283e-08,-61.602253,-229.06638,-229.06638,101.86547,71.314835,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.7651467,5.8010826,1.0,-82.912254,144.51451,-233.65161,462.718,8.111832e-11,4.085606e-13,5.765308,5.765308,5.7651467,0.05622241,0.99995905,0.99995905,1.0,5.8010826,5.7651467,-0.00016073996,-4.0932093e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.31,1.0,0.0,100000.0,3.1316442e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2522039e-08,-2.3475648e-08,1.4168019,-2.5135837e-08,-40.30411,-163.35461,-163.35461,101.86547,50.856907,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.92222,5.9581623,1.0,-100.506744,140.81085,-293.2529,456.6075,7.9187885e-11,4.0849274e-13,5.922381,5.922381,5.92222,0.056222416,0.99995905,0.99995905,1.0,5.9581623,5.92222,-0.00016074014,-4.093214e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3105,1.0,0.0,100000.0,3.333644e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2523593e-08,-1.9707375e-08,1.4168019,-2.5138954e-08,-18.013628,-93.620865,-93.620865,101.86547,29.14682,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.0792933,6.115242,1.0,-115.626625,133.64026,-345.6339,439.25476,7.692028e-11,4.087449e-13,6.079454,6.079454,6.0792933,0.056222413,0.99995905,0.99995905,1.0,6.115242,6.0792933,-0.00016074028,-4.0932176e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.311,1.0,0.0,100000.0,3.538938e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2548825e-08,-1.11974465e-08,1.4168019,-2.5189602e-08,4.720374,-21.58204,-21.58204,101.86547,6.7190995,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.2363667,6.2723217,1.0,-127.89963,123.17925,-389.50497,411.087,7.447577e-11,4.0998354e-13,6.2365274,6.2365274,6.2363667,0.05622242,0.99995905,0.99995905,1.0,6.2723217,6.2363667,-0.00016074043,-4.0932213e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3115,1.0,0.0,100000.0,3.6980742e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2549456e-08,-2.8887584e-08,1.4168019,-2.519087e-08,27.338154,50.988163,50.988163,101.86547,-15.874054,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.11025443,0.14621593,1.0,-137.02357,109.68542,-423.7859,372.79773,7.1964e-11,4.1101855e-13,0.11041517,0.11041517,0.11025443,0.05622242,0.99995905,0.99995905,1.0,0.14621593,0.11025443,-0.00016074054,-4.0932242e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.312,1.0,0.0,100000.0,3.8367776e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2544019e-08,-1.9229088e-08,1.4168019,-2.5179956e-08,49.282833,122.30297,122.30297,101.86547,-38.076366,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.26732764,0.30329555,1.0,-142.77382,93.49098,-447.63266,325.32968,6.937787e-11,4.1029734e-13,0.26748836,0.26748836,0.26732764,0.05622242,0.99995905,0.99995905,1.0,0.30329555,0.26732764,-0.00016074063,-4.0932267e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3125,1.0,0.0,100000.0,4.0248655e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2553366e-08,-1.3664625e-08,1.4168019,-2.519872e-08,70.01411,190.60652,190.60652,101.86547,-59.34119,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.42440084,0.4603752,1.0,-145.00879,74.99468,-460.45813,269.8516,6.650837e-11,4.0958743e-13,0.4245616,0.4245616,0.42440084,0.056222416,0.99995905,0.99995905,1.0,0.4603752,0.42440084,-0.00016074072,-4.093229e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.313,1.0,0.0,100000.0,4.1843618e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2533079e-08,-2.6668563e-09,1.4168019,-2.5157995e-08,89.02154,254.21709,254.21709,101.86547,-79.14496,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.58147407,0.6174548,1.0,-143.67345,54.65191,-461.9465,207.72943,6.357219e-11,4.0855795e-13,0.58163476,0.58163476,0.58147407,0.05622242,0.99995905,0.99995905,1.0,0.6174548,0.58147407,-0.00016074079,-4.0932307e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3135,1.0,0.0,100000.0,4.327587e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2526602e-08,-1.9093635e-08,1.4168019,-2.5144994e-08,105.83714,311.56848,311.56848,101.86547,-97.00007,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.73854727,0.77453446,1.0,-138.80067,32.963535,-452.06116,140.49268,6.061644e-11,4.0733785e-13,0.73870796,0.73870796,0.73854727,0.056222424,0.99995905,0.99995905,1.0,0.77453446,0.73854727,-0.00016074085,-4.0932322e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.314,1.0,0.0,100000.0,4.47022e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2514292e-08,-2.7072478e-09,1.4168019,-2.5120283e-08,120.0469,361.2487,361.2487,101.86547,-112.46692,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.89562047,0.9316141,1.0,-130.51047,10.463559,-431.0455,69.796814,5.755083e-11,4.0616008e-13,0.89578116,0.89578116,0.89562047,0.056222405,0.99995905,0.99995905,1.0,0.9316141,0.89562047,-0.00016074089,-4.0932333e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3145,1.0,0.0,100000.0,4.5665653e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2506958e-08,-1.4982994e-08,1.4168019,-2.5105562e-08,131.30095,402.03445,402.03445,101.86547,-125.16468,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.0526936,1.0886937,1.0,-119.0069,-12.294045,-399.4169,-2.617541,5.4309605e-11,4.0416395e-13,1.0528544,1.0528544,1.0526936,0.05622243,0.99995905,0.99995905,1.0,1.0886937,1.0526936,-0.00016074092,-4.093234e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.315,1.0,0.0,100000.0,4.6090434e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2504848e-08,-2.093905e-08,1.4168019,-2.5101327e-08,139.32219,432.9216,432.9216,101.86547,-134.78072,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.2097669,1.2457733,1.0,-104.573235,-34.748955,-357.95416,-74.967445,5.106948e-11,3.9803753e-13,1.2099276,1.2099276,1.2097669,0.056222428,0.99995905,0.99995905,1.0,1.2457733,1.2097669,-0.00016074095,-4.0932347e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3155,1.0,0.0,100000.0,4.6343703e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2495849e-08,-1.008638e-08,1.4168019,-2.5083262e-08,143.91315,453.14966,453.14966,101.86547,-141.0783,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.36684,1.402853,1.0,-87.56484,-56.348297,-307.6781,-145.47156,4.7760636e-11,3.8992597e-13,1.3670008,1.3670008,1.36684,0.056222424,0.99995905,0.99995905,1.0,1.402853,1.36684,-0.00016074096,-4.093235e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.316,1.0,0.0,100000.0,4.6475052e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.246828e-08,-1.2469299e-08,1.4168019,-2.5027923e-08,144.96075,462.22058,462.22058,101.86547,-143.90233,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.5239133,1.5599326,1.0,-68.40049,-76.56027,-249.82663,-212.39397,4.453732e-11,3.836592e-13,1.524074,1.524074,1.5239133,0.056222413,0.99995905,0.99995905,1.0,1.5599326,1.5239133,-0.00016074096,-4.093235e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3165,1.0,0.0,100000.0,4.648648e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2463106e-08,-1.18649135e-08,1.4168019,-2.5017536e-08,142.43925,459.91104,459.91104,101.86547,-143.18329,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.6809864,1.7170123,1.0,-47.55202,-94.88723,-185.82408,-274.08694,4.0041012e-11,3.7963312e-13,1.6811472,1.6811472,1.6809864,0.05622242,0.99995905,0.99995905,1.0,1.7170123,1.6809864,-0.00016074096,-4.0932347e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.317,1.0,0.0,100000.0,4.6434823e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2421184e-08,-6.609899e-09,1.4168019,-2.4933385e-08,136.4107,446.2779,446.2779,101.86547,-138.9389,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.8380597,1.8740919,1.0,-25.532766,-110.877945,-117.246315,-329.03156,3.5231828e-11,3.7635655e-13,1.8382204,1.8382204,1.8380597,0.056222424,0.99995905,0.99995905,1.0,1.8740919,1.8380597,-0.00016074095,-4.0932344e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3175,1.0,0.0,100000.0,4.6540383e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2358104e-08,-1.0904998e-08,1.4168019,-2.4806765e-08,127.02356,421.65677,421.65677,101.86547,-131.27367,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.9951329,2.0311716,1.0,-2.884859,-124.1387,-45.78178,-375.875,3.106866e-11,3.7174563e-13,1.9952936,1.9952936,1.9951329,0.056222424,0.99995905,0.99995905,1.0,2.0311716,1.9951329,-0.00016074092,-4.093234e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.318,1.0,0.0,100000.0,4.710671e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2299523e-08,-2.7557356e-08,1.4168019,-2.4689173e-08,114.50892,386.65393,386.65393,101.86547,-120.37629,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.1522062,2.1882513,1.0,19.834076,-134.343,26.809961,-413.4639,2.743357e-11,3.6809577e-13,2.1523669,2.1523669,2.1522062,0.056222428,0.99995905,0.99995905,1.0,2.1882513,2.1522062,-0.0001607409,-4.0932333e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3185,1.0,0.0,100000.0,4.7917558e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2218713e-08,-1.2755975e-08,1.4168019,-2.452696e-08,99.17492,342.13116,342.13116,101.86547,-106.51509,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.3092792,2.3453307,1.0,42.06467,-141.2396,98.74161,-440.87277,2.399146e-11,3.6562268e-13,2.30944,2.30944,2.3092792,0.05622242,0.99995905,0.99995905,1.0,2.3453307,2.3092792,-0.00016074088,-4.0932326e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.319,1.0,0.0,100000.0,4.922443e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.2157393e-08,-1.8306956e-08,1.4168019,-2.4403871e-08,81.3991,289.18466,289.18466,101.86547,-90.03136,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.4663525,2.5024104,1.0,63.25958,-144.65869,168.2421,-457.42676,2.0788697e-11,3.6294307e-13,2.4665132,2.4665132,2.4663525,0.05622243,0.99995905,0.99995905,1.0,2.5024104,2.4663525,-0.00016074085,-4.093232e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3195,1.0,0.0,100000.0,5.050677e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.2072664e-08,-1.2086316e-08,1.4168019,-2.4233792e-08,61.619137,229.11807,229.11807,101.86547,-71.330925,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.6234257,2.65949,1.0,82.89696,-144.5161,233.60025,-462.71832,1.7824884e-11,3.5867335e-13,2.6235864,2.6235864,2.6234257,0.05622243,0.99995905,0.99995905,1.0,2.65949,2.6234257,-0.0001607408,-4.093231e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.32,1.0,0.0,100000.0,5.1626612e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.1972772e-08,-1.4073089e-08,1.4168019,-2.4033277e-08,40.322025,163.4103,163.4103,101.86547,-50.87424,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.780499,2.8165696,1.0,100.49329,-140.81532,293.20688,-456.61716,1.4972521e-11,3.5244708e-13,2.7806597,2.7806597,2.780499,0.056222413,0.99995905,0.99995905,1.0,2.8165696,2.780499,-0.00016074078,-4.09323e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3205,1.0,0.0,100000.0,5.2755153e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.1883431e-08,-1.4992217e-08,1.4168019,-2.385394e-08,18.032133,93.67914,93.67914,101.86547,-29.16496,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.937572,2.9736493,1.0,115.615364,-133.64749,345.59433,-439.27347,1.22894195e-11,3.4811862e-13,2.937733,2.937733,2.937572,0.056222428,0.99995905,0.99995905,1.0,2.9736493,2.937572,-0.00016074073,-4.0932293e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.321,1.0,0.0,100000.0,5.3738255e-05,-6.4234486,-1.5102596e-07,0.70581496,0.705815,-1.1781641e-08,-1.1379862e-08,1.4168019,-2.3649616e-08,-4.7017336,21.641478,21.641478,101.86547,-6.737604,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.0946453,3.130729,1.0,127.89083,-123.189095,389.47284,-411.11432,9.569582e-12,3.445997e-13,3.094806,3.094806,3.0946453,0.056222428,0.99995905,0.99995905,1.0,3.130729,3.0946453,-0.00016074069,-4.0932282e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3215,1.0,0.0,100000.0,5.4755776e-05,-6.4234486,-1.5102596e-07,0.70581496,0.70581496,-1.1693839e-08,-9.519448e-09,1.4168019,-2.3473365e-08,-27.319838,-50.929024,-50.929024,101.86547,15.855641,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.2517185,3.2878087,1.0,137.01746,-109.69762,423.762,-372.83298,7.0452554e-12,3.4074599e-13,3.2518792,3.2518792,3.2517185,0.056222424,0.99995905,0.99995905,1.0,3.2878087,3.2517185,-0.00016074066,-4.093227e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.322,1.0,0.0,100000.0,5.5637556e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-1.1587147e-08,-1.20406725e-08,1.4168019,-2.32592e-08,-49.265293,-122.24558,-122.24558,101.86547,38.058502,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.4087918,3.444888,1.0,142.77054,-93.50524,447.61758,-325.372,4.836437e-12,3.3505395e-13,3.4089525,3.4089525,3.4087918,0.056222428,0.99995905,0.99995905,1.0,3.444888,3.4087918,-0.00016074062,-4.093226e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3225,1.0,0.0,100000.0,5.6228637e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.1492614e-08,-1.1551735e-08,1.4168019,-2.3069441e-08,-69.99777,-190.55229,-190.55229,101.86547,59.32431,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.5658648,3.6019678,1.0,145.0084,-75.01064,460.45224,-269.89993,2.8626307e-12,3.3062997e-13,3.5660257,3.5660257,3.5658648,0.056222424,0.99995905,0.99995905,1.0,3.6019678,3.5658648,-0.00016074057,-4.093225e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.323,1.0,0.0,100000.0,5.638361e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.139825e-08,2.259523e-10,1.4168019,-2.2880023e-08,-89.00681,-254.16736,-254.16736,101.86547,79.12948,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.722938,3.7590475,1.0,143.676,-54.669186,461.94995,-207.7826,1.0680902e-12,3.2757396e-13,3.7230988,3.7230988,3.722938,0.05622242,0.99995905,0.99995905,1.0,3.7590475,3.722938,-0.00016074053,-4.093224e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3235,1.0,0.0,100000.0,5.638443e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.1341903e-08,-2.2527895e-09,1.4168019,-2.2766915e-08,-105.82439,-311.5245,-311.5245,101.86547,96.986374,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.8800113,3.9161272,1.0,138.80609,-32.981697,452.07388,-140.54936,-4.295123e-13,3.2389968e-13,3.880172,3.880172,3.8800113,0.056222416,0.99995905,0.99995905,1.0,3.9161272,3.8800113,-0.00016074048,-4.0932227e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.324,1.0,0.0,100000.0,5.6102206e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-1.1280864e-08,-8.111002e-09,1.4168019,-2.264439e-08,-120.03643,-361.2115,-361.2115,101.86547,112.45534,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.0370846,4.073207,1.0,130.5186,-10.482161,431.06714,-69.85564,-1.7175396e-12,3.181128e-13,4.0372453,4.0372453,4.0370846,0.05622241,0.99995905,0.99995905,1.0,4.073207,4.0370846,-0.00016074044,-4.0932217e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3245,1.0,0.0,100000.0,5.5272445e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.1220722e-08,-6.86217e-09,1.4168019,-2.2523666e-08,-131.29301,-402.00497,-402.00497,101.86547,125.1555,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.1941576,4.2302866,1.0,119.01756,12.275462,399.44696,2.558039,-2.879641e-12,3.144523e-13,4.1943183,4.1943183,4.1941576,0.05622241,0.99995905,0.99995905,1.0,4.2302866,4.1941576,-0.0001607404,-4.0932206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.325,1.0,0.0,100000.0,5.4399006e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.1147458e-08,-8.999249e-09,1.4168019,-2.2376602e-08,-139.317,-432.9006,-432.9006,101.86547,134.77419,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.351231,4.387366,1.0,104.58616,34.730846,357.99185,74.90873,-4.0020253e-12,3.0960336e-13,4.351392,4.351392,4.351231,0.05622242,0.99995905,0.99995905,1.0,4.387366,4.351231,-0.00016074037,-4.09322e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3255,1.0,0.0,100000.0,5.3561762e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-1.1070904e-08,-1.0417389e-08,1.4168019,-2.2222933e-08,-143.91083,-453.13763,-453.13763,101.86547,141.07454,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.508304,4.5444455,1.0,87.57971,56.331112,307.72256,145.41507,-5.0709784e-12,3.0443063e-13,4.508465,4.508465,4.508304,0.056222424,0.99995905,0.99995905,1.0,4.5444455,4.508304,-0.00016074032,-4.0932187e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.326,1.0,0.0,100000.0,5.2977794e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.0967567e-08,-2.189167e-10,1.4168019,-2.20155e-08,-144.96136,-462.2178,-462.2178,101.86547,143.90146,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.665377,4.701525,1.0,68.41693,76.54443,249.87671,212.3411,-5.9842326e-12,3.0269464e-13,4.665538,4.665538,4.665377,0.056222435,0.99995905,0.99995905,1.0,4.701525,4.665377,-0.00016074028,-4.0932176e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3265,1.0,0.0,100000.0,5.2939784e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.0869206e-08,-1.5989553e-08,1.4168019,-2.1818057e-08,-142.44276,-459.9176,-459.9176,101.86547,143.18533,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.8224506,4.858605,1.0,47.56964,94.87312,185.87859,274.039,-6.8809338e-12,3.0070412e-13,4.8226113,4.8226113,4.8224506,0.05622242,0.99995905,0.99995905,1.0,4.858605,4.8224506,-0.00016074025,-4.093217e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.327,1.0,0.0,100000.0,5.2907806e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-1.0764624e-08,-1.30088e-08,1.4168019,-2.1608127e-08,-136.41705,-446.2936,-446.2936,101.86547,138.9438,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.9795237,5.0156846,1.0,25.551126,110.86592,117.30387,328.98972,-7.858745e-12,2.9705356e-13,4.9796844,4.9796844,4.9795237,0.056222413,0.99995905,0.99995905,1.0,5.0156846,4.9795237,-0.00016074021,-4.093216e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3275,1.0,0.0,100000.0,5.3323984e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.06582245e-08,-3.4175807e-09,1.4168019,-2.1394548e-08,-127.03256,-421.68127,-421.68127,101.86547,131.2813,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.136597,5.1727643,1.0,2.9035065,124.12905,45.84099,375.8403,-8.708813e-12,2.933075e-13,5.136758,5.136758,5.136597,0.056222416,0.99995905,0.99995905,1.0,5.1727643,5.136597,-0.00016074018,-4.093215e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.328,1.0,0.0,100000.0,5.3895506e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.0554831e-08,-2.3737051e-08,1.4168019,-2.1187004e-08,-114.52036,-386.6866,-386.6866,101.86547,120.38646,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.29367,5.329844,1.0,-19.815601,134.33597,-26.750557,413.43716,-9.199884e-12,2.9088684e-13,5.293831,5.293831,5.29367,0.05622243,0.99995905,0.99995905,1.0,5.329844,5.29367,-0.00016074015,-4.0932144e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3285,1.0,0.0,100000.0,5.469758e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.0426919e-08,-1.5953933e-08,1.4168019,-2.0930242e-08,-99.18853,-342.1712,-342.1712,101.86547,106.527565,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.450743,5.486923,1.0,-42.04682,141.23535,-98.68347,440.85468,-9.558916e-12,2.8863153e-13,5.450904,5.450904,5.450743,0.05622242,0.99995905,0.99995905,1.0,5.486923,5.450743,-0.00016074012,-4.0932133e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.329,1.0,0.0,100000.0,5.5717588e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-1.0305812e-08,-1.4939966e-08,1.4168019,-2.0687141e-08,-81.41454,-289.2311,-289.2311,101.86547,90.045815,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.6078167,5.644003,1.0,-63.242794,144.65733,-168.18666,457.4178,-9.819742e-12,2.855975e-13,5.6079774,5.6079774,5.6078167,0.05622241,0.99995905,0.99995905,1.0,5.644003,5.6078167,-0.00016074009,-4.0932126e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3295,1.0,0.0,100000.0,5.6502304e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-1.0169533e-08,-9.503158e-09,1.4168019,-2.0413584e-08,-61.63602,-229.16977,-229.16977,101.86547,71.34702,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.7648897,5.8010826,1.0,-82.881645,144.51767,-233.54889,462.71866,-9.954429e-12,2.787257e-13,5.7650504,5.7650504,5.7648897,0.056222413,0.99995905,0.99995905,1.0,5.8010826,5.7648897,-0.00016074006,-4.093212e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.33,1.0,0.0,100000.0,5.716074e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-1.0021879e-08,-4.234217e-09,1.4168019,-2.0117197e-08,-40.339943,-163.46596,-163.46596,101.86547,50.89157,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.9219627,5.9581623,1.0,-100.47985,140.8198,-293.16083,456.6268,-1.01837115e-11,2.7239105e-13,5.922124,5.922124,5.9219627,0.056222424,0.99995905,0.99995905,1.0,5.9581623,5.9219627,-0.00016074003,-4.0932115e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3305,1.0,0.0,100000.0,5.773727e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-9.877505e-09,-2.41913e-09,1.4168019,-1.9827388e-08,-18.05064,-93.737404,-93.737404,101.86547,29.183104,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.079036,6.115242,1.0,-115.6041,133.65474,-345.55478,439.29218,-1.0391513e-11,2.686599e-13,6.079197,6.079197,6.079036,0.056222428,0.99995905,0.99995905,1.0,6.115242,6.079036,-0.00016074,-4.0932107e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.331,1.0,0.0,100000.0,5.8306796e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-9.740116e-09,-1.276365e-08,1.4168019,-1.9551605e-08,4.683092,-21.700914,-21.700914,101.86547,6.7561088,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.2361093,6.2723217,1.0,-127.882034,123.198944,-389.4407,411.14163,-1.0801785e-11,2.614955e-13,6.23627,6.23627,6.2361093,0.05622242,0.99995905,0.99995905,1.0,6.2723217,6.2361093,-0.00016073999,-4.09321e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3315,1.0,0.0,100000.0,5.847139e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-9.609806e-09,-9.370377e-09,1.4168019,-1.9290031e-08,27.301521,50.86988,50.86988,101.86547,-15.83723,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.109997235,0.14621593,1.0,-137.01134,109.709816,-423.7381,372.86823,-1.1408625e-11,2.5609403e-13,0.110157974,0.110157974,0.109997235,0.056222428,0.99995905,0.99995905,1.0,0.14621593,0.109997235,-0.00016073996,-4.0932093e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.332,1.0,0.0,100000.0,5.8339796e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-9.488754e-09,-1.670538e-08,1.4168019,-1.9047036e-08,49.24775,122.188194,122.188194,101.86547,-38.040634,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.26707044,0.30329555,1.0,-142.76724,93.5195,-447.6025,325.4143,-1.1881481e-11,2.510256e-13,0.26723117,0.26723117,0.26707044,0.056222413,0.99995905,0.99995905,1.0,0.30329555,0.26707044,-0.00016073993,-4.093209e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3325,1.0,0.0,100000.0,5.803626e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-9.381653e-09,2.1081753e-10,1.4168019,-1.8832052e-08,69.98144,190.49808,190.49808,101.86547,-59.30743,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.42414364,0.4603752,1.0,-145.00804,75.0266,-460.44635,269.94827,-1.22254516e-11,2.459942e-13,0.4243044,0.4243044,0.42414364,0.056222435,0.99995905,0.99995905,1.0,0.4603752,0.42414364,-0.00016073992,-4.0932082e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.333,1.0,0.0,100000.0,5.752289e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-9.292458e-09,-1.9821087e-08,1.4168019,-1.8653008e-08,88.99209,254.11765,254.11765,101.86547,-79.114,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.5812169,0.6174548,1.0,-143.67854,54.68646,-461.9534,207.83575,-1.2497618e-11,2.4075783e-13,0.58137757,0.58137757,0.5812169,0.05622243,0.99995905,0.99995905,1.0,0.6174548,0.5812169,-0.0001607399,-4.093208e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3335,1.0,0.0,100000.0,5.697847e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-9.1899395e-09,-3.083654e-09,1.4168019,-1.8447219e-08,105.81164,311.4805,311.4805,101.86547,-96.97267,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.7382901,0.77453446,1.0,-138.8115,32.99986,-452.08655,140.60606,-1.2689862e-11,2.3576142e-13,0.73845077,0.73845077,0.7382901,0.05622244,0.99995905,0.99995905,1.0,0.77453446,0.7382901,-0.00016073987,-4.0932075e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.334,1.0,0.0,100000.0,5.659108e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-9.083364e-09,-6.9948283e-09,1.4168019,-1.8233289e-08,120.02596,361.1743,361.1743,101.86547,-112.443756,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.8953633,0.9316141,1.0,-130.52672,10.500762,-431.08875,69.91445,-1.289456e-11,2.3114464e-13,0.89552397,0.89552397,0.8953633,0.056222435,0.99995905,0.99995905,1.0,0.9316141,0.8953633,-0.00016073986,-4.093207e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3345,1.0,0.0,100000.0,5.5902714e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-8.96921e-09,-1.3126463e-08,1.4168019,-1.8004144e-08,131.2851,401.97552,401.97552,101.86547,-125.14633,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.0524365,1.0886937,1.0,-119.02821,-12.256878,-399.477,-2.4985368,-1.2852594e-11,2.2512039e-13,1.0525972,1.0525972,1.0524365,0.056222435,0.99995905,0.99995905,1.0,1.0886937,1.0524365,-0.00016073984,-4.0932067e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.335,1.0,0.0,100000.0,5.567884e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-8.862458e-09,-1.2226308e-08,1.4168019,-1.7789857e-08,139.31181,432.87958,432.87958,101.86547,-134.76764,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.2095096,1.2457733,1.0,-104.59908,-34.712738,-358.02957,-74.85001,-1.27655655e-11,2.2098062e-13,1.2096704,1.2096704,1.2095096,0.056222416,0.99995905,0.99995905,1.0,1.2457733,1.2095096,-0.00016073983,-4.0932064e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3355,1.0,0.0,100000.0,5.5350556e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-8.75328e-09,-1.6474748e-09,1.4168019,-1.75707e-08,143.9085,453.12558,453.12558,101.86547,-141.07079,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.3665829,1.402853,1.0,-87.594574,-56.313923,-307.767,-145.35858,-1.2556855e-11,2.1665113e-13,1.3667436,1.3667436,1.3665829,0.05622242,0.99995905,0.99995905,1.0,1.402853,1.3665829,-0.00016073983,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.336,1.0,0.0,100000.0,5.5614724e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-8.62095e-09,-9.570556e-09,1.4168019,-1.7305071e-08,144.96196,462.21503,462.21503,101.86547,-143.90059,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.523656,1.5599326,1.0,-68.43338,-76.52859,-249.92679,-212.28822,-1.2087217e-11,2.1207013e-13,1.5238168,1.5238168,1.523656,0.056222416,0.99995905,0.99995905,1.0,1.5599326,1.523656,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3365,1.0,0.0,100000.0,5.5942186e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-8.4657215e-09,-1.3687378e-08,1.4168019,-1.6993477e-08,142.44627,459.92413,459.92413,101.86547,-143.18738,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.6807293,1.7170123,1.0,-47.58726,-94.85902,-185.93307,-273.99106,-1.15881835e-11,2.0809456e-13,1.68089,1.68089,1.6807293,0.056222424,0.99995905,0.99995905,1.0,1.7170123,1.6807293,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.337,1.0,0.0,100000.0,5.6437562e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-8.31194e-09,-1.7835548e-08,1.4168019,-1.6684787e-08,136.42339,446.30933,446.30933,101.86547,-138.9487,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.8378024,1.8740919,1.0,-25.569485,-110.8539,-117.36143,-328.94788,-1.1090613e-11,2.0409432e-13,1.8379632,1.8379632,1.8378024,0.056222424,0.99995905,0.99995905,1.0,1.8740919,1.8378024,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3375,1.0,0.0,100000.0,5.7102974e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-8.159849e-09,-6.9527157e-09,1.4168019,-1.637949e-08,127.04156,421.70578,421.70578,101.86547,-131.28891,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.9948757,2.0311716,1.0,-2.9221537,-124.11941,-45.9002,-375.80557,-1.0520813e-11,1.9887637e-13,1.9950364,1.9950364,1.9948757,0.05622243,0.99995905,0.99995905,1.0,2.0311716,1.9948757,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.338,1.0,0.0,100000.0,5.7347494e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-8.0240845e-09,-2.7619027e-09,1.4168019,-1.6106966e-08,114.53181,386.7193,386.7193,101.86547,-120.39664,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.151949,2.1882513,1.0,19.797125,-134.32893,26.691153,-413.41043,-9.904383e-12,1.9425274e-13,2.1521096,2.1521096,2.151949,0.05622243,0.99995905,0.99995905,1.0,2.1882513,2.151949,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3385,1.0,0.0,100000.0,5.75419e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-7.875414e-09,-1.884643e-08,1.4168019,-1.5808537e-08,99.20213,342.21127,342.21127,101.86547,-106.54003,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.3090222,2.3453307,1.0,42.028973,-141.23111,98.625336,-440.8366,-9.251118e-12,2.148611e-13,2.309183,2.309183,2.3090222,0.056222435,0.99995905,0.99995905,1.0,2.3453307,2.3090222,-0.00016073977,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.339,1.0,0.0,100000.0,5.7894154e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-7.719985e-09,-1.1639728e-08,1.4168019,-1.5496537e-08,81.42998,289.27756,289.27756,101.86547,-90.06027,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.4660952,2.5024104,1.0,63.22601,-144.65599,168.13123,-457.40878,-8.565385e-12,2.34992e-13,2.466256,2.466256,2.4660952,0.05622242,0.99995905,0.99995905,1.0,2.5024104,2.4660952,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3395,1.0,0.0,100000.0,5.841256e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-7.574758e-09,-2.7955098e-08,1.4168019,-1.520502e-08,61.652905,229.22145,229.22145,101.86547,-71.36311,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.6231685,2.65949,1.0,82.86634,-144.51924,233.49751,-462.71896,-7.92917e-12,2.468729e-13,2.6233292,2.6233292,2.6231685,0.056222416,0.99995905,0.99995905,1.0,2.65949,2.6231685,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.34,1.0,0.0,100000.0,5.9189675e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-7.4396116e-09,-5.4418834e-09,1.4168019,-1.4933738e-08,40.357857,163.52162,163.52162,101.86547,-50.9089,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.7802417,2.8165696,1.0,100.4664,-140.82425,293.1148,-456.6364,-7.276086e-12,2.5475732e-13,2.7804024,2.7804024,2.7802417,0.05622243,0.99995905,0.99995905,1.0,2.8165696,2.7802417,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3405,1.0,0.0,100000.0,5.979788e-05,-6.4234486,3.590715e-08,0.70581496,0.705815,-7.3015016e-09,-2.2842913e-08,1.4168019,-1.4656506e-08,18.069145,93.79568,93.79568,101.86547,-29.201244,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.937315,2.9736493,1.0,115.59284,-133.66199,345.5152,-439.31088,-6.56851e-12,2.5668554e-13,2.9374757,2.9374757,2.937315,0.05622243,0.99995905,0.99995905,1.0,2.9736493,2.937315,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.341,1.0,0.0,100000.0,5.9419643e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-7.1893957e-09,-5.6660804e-10,1.4168019,-1.4431473e-08,-4.664451,21.760353,21.760353,101.86547,-6.7746134,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.094388,3.130729,1.0,127.87323,-123.20878,389.40857,-411.1689,-5.8332753e-12,2.5615924e-13,3.094549,3.094549,3.094388,0.056222428,0.99995905,0.99995905,1.0,3.130729,3.094388,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3415,1.0,0.0,100000.0,5.9121456e-05,-6.4234486,3.590715e-08,0.70581496,0.70581496,-7.0824426e-09,-9.110518e-09,1.4168019,-1.4216783e-08,-27.283203,-50.810738,-50.810738,101.86547,15.818816,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.2514613,3.2878087,1.0,137.00522,-109.722015,423.71417,-372.90344,-5.0687623e-12,2.5445724e-13,3.251622,3.251622,3.2514613,0.056222428,0.99995905,0.99995905,1.0,3.2878087,3.2514613,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.342,1.0,0.0,100000.0,5.829092e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-6.972653e-09,-3.5509768e-09,1.4168019,-1.39964e-08,-49.230206,-122.1308,-122.1308,101.86547,38.022766,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.4085345,3.444888,1.0,142.76396,-93.53375,447.5874,-325.4566,-4.350656e-12,2.5067784e-13,3.4086952,3.4086952,3.4085345,0.056222428,0.99995905,0.99995905,1.0,3.444888,3.4085345,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3425,1.0,0.0,100000.0,5.748802e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-6.849271e-09,7.1170243e-09,1.4168019,-1.3748731e-08,-69.965096,-190.44385,-190.44385,101.86547,59.290546,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.5656078,3.6019678,1.0,145.00766,-75.042564,460.44043,-269.9966,-3.294406e-12,2.472324e-13,3.5657685,3.5657685,3.5656078,0.056222424,0.99995905,0.99995905,1.0,3.6019678,3.5656078,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.343,1.0,0.0,100000.0,5.645995e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-6.7347554e-09,6.1418772e-09,1.4168019,-1.3518861e-08,-88.977356,-254.0679,-254.0679,101.86547,79.09852,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.7226808,3.7590475,1.0,143.68109,-54.70373,461.95682,-207.88892,-2.338573e-12,2.4309073e-13,3.7228417,3.7228417,3.7226808,0.056222428,0.99995905,0.99995905,1.0,3.7590475,3.7226808,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3435,1.0,0.0,100000.0,5.5492896e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-6.597736e-09,-3.9207166e-09,1.4168019,-1.3243818e-08,-105.79888,-311.4365,-311.4365,101.86547,96.95898,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.879754,3.9161272,1.0,138.8169,-33.01802,452.09924,-140.66275,-1.5123946e-12,2.3920113e-13,3.8799148,3.8799148,3.879754,0.056222446,0.99995905,0.99995905,1.0,3.9161272,3.879754,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.344,1.0,0.0,100000.0,5.4431595e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-6.4766756e-09,6.381504e-09,1.4168019,-1.300081e-08,-120.015495,-361.13712,-361.13712,101.86547,112.432175,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.036827,4.073207,1.0,130.53485,-10.519364,431.11038,-69.973274,-7.663537e-13,2.3399381e-13,4.0369883,4.0369883,4.036827,0.056222443,0.99995905,0.99995905,1.0,4.073207,4.036827,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3445,1.0,0.0,100000.0,5.385764e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-6.3310064e-09,-6.5223484e-09,1.4168019,-1.2708404e-08,-131.27716,-401.94604,-401.94604,101.86547,125.13715,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.1939006,4.2302866,1.0,119.03887,12.238294,399.50702,2.4390342,-1.7122378e-13,2.2780522e-13,4.1940613,4.1940613,4.1939006,0.056222424,0.99995905,0.99995905,1.0,4.2302866,4.1939006,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.345,1.0,0.0,100000.0,5.354041e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-6.202371e-09,-5.9457426e-09,1.4168019,-1.245019e-08,-139.30663,-432.85855,-432.85855,101.86547,134.7611,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.3509736,4.387366,1.0,104.612,34.69463,358.06726,74.79129,3.462809e-13,2.2357965e-13,4.3511343,4.3511343,4.3509736,0.05622243,0.99995905,0.99995905,1.0,4.387366,4.3509736,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3455,1.0,0.0,100000.0,5.3631768e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-6.0686767e-09,-3.161024e-09,1.4168019,-1.2181822e-08,-143.90617,-453.1135,-453.1135,101.86547,141.06703,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.508047,4.5444455,1.0,87.60944,56.296734,307.81143,145.3021,8.762632e-13,2.1960953e-13,4.508208,4.508208,4.508047,0.056222413,0.99995905,0.99995905,1.0,4.5444455,4.508047,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.346,1.0,0.0,100000.0,5.3786625e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-5.945226e-09,-1.9138367e-08,1.4168019,-1.1934016e-08,-144.96257,-462.21222,-462.21222,101.86547,143.89972,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.66512,4.701525,1.0,68.44982,76.51274,249.97687,212.23535,1.4662086e-12,2.1051834e-13,4.665281,4.665281,4.66512,0.05622242,0.99995905,0.99995905,1.0,4.701525,4.66512,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3465,1.0,0.0,100000.0,5.4071264e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-5.798866e-09,-1.7563822e-08,1.4168019,-1.1640223e-08,-142.44978,-459.93066,-459.93066,101.86547,143.1894,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.822193,4.858605,1.0,47.60488,94.84491,185.98755,273.9431,2.0668408e-12,7.260545e-14,4.822354,4.822354,4.822193,0.056222428,0.99995905,0.99995905,1.0,4.858605,4.822193,-0.00016073977,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.347,1.0,0.0,100000.0,5.4901513e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-5.65958e-09,-1.1979174e-08,1.4168019,-1.1360631e-08,-136.42972,-446.325,-446.325,101.86547,138.95358,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.9792666,5.0156846,1.0,25.587843,110.841866,117.41898,328.90604,2.6658647e-12,-3.144829e-13,4.9794273,4.9794273,4.9792666,0.056222416,0.99995905,0.99995905,1.0,5.0156846,4.9792666,-0.00016073977,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3475,1.0,0.0,100000.0,5.5447934e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-5.5176494e-09,-1.0751037e-08,1.4168019,-1.10757306e-08,-127.05056,-421.73026,-421.73026,101.86547,131.29654,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.1363397,5.1727643,1.0,2.940801,124.10976,45.95941,375.77084,3.264972e-12,-5.9887024e-13,5.1365004,5.1365004,5.1363397,0.056222424,0.99995905,0.99995905,1.0,5.1727643,5.1363397,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.348,1.0,0.0,100000.0,5.6005756e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-5.3730926e-09,-2.1233772e-08,1.4168019,-1.0785557e-08,-114.54325,-386.75195,-386.75195,101.86547,120.40681,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.293413,5.329844,1.0,-19.778648,134.3219,-26.631748,413.3837,3.8640887e-12,-7.9472117e-13,5.293574,5.293574,5.293413,0.05622243,0.99995905,0.99995905,1.0,5.329844,5.293413,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3485,1.0,0.0,100000.0,5.663128e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-5.2289253e-09,-5.244381e-09,1.4168019,-1.0496166e-08,-99.215744,-342.2513,-342.2513,101.86547,106.552505,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.450486,5.486923,1.0,-42.01112,141.22687,-98.5672,440.8185,4.4607525e-12,-9.172289e-13,5.450647,5.450647,5.450486,0.056222424,0.99995905,0.99995905,1.0,5.486923,5.450486,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.349,1.0,0.0,100000.0,5.690541e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-5.1032467e-09,-8.314004e-09,1.4168019,-1.02438875e-08,-81.44541,-289.324,-289.324,101.86547,90.07473,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.607559,5.644003,1.0,-63.209225,144.65463,-168.07579,457.39978,4.948754e-12,-9.978573e-13,5.60772,5.60772,5.607559,0.05622242,0.99995905,0.99995905,1.0,5.644003,5.607559,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3495,1.0,0.0,100000.0,5.7214234e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-4.9871027e-09,-3.79762e-09,1.4168019,-1.001075e-08,-61.669785,-229.27315,-229.27315,101.86547,71.3792,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.7646327,5.8010826,1.0,-82.851036,144.52083,-233.44615,462.7193,5.3939717e-12,-1.0560997e-12,5.7647934,5.7647934,5.7646327,0.05622243,0.99995905,0.99995905,1.0,5.8010826,5.7646327,-0.00016073979,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.35,1.0,0.0,100000.0,5.7657864e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-4.865425e-09,-3.3381224e-09,1.4168019,-9.766501e-09,-40.37577,-163.57729,-163.57729,101.86547,50.92623,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.9217057,5.9581623,1.0,-100.45295,140.82872,-293.06876,456.64603,5.8433943e-12,-1.0919106e-12,5.9218664,5.9218664,5.9217057,0.056222435,0.99995905,0.99995905,1.0,5.9581623,5.9217057,-0.00016073979,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3505,1.0,0.0,100000.0,5.7502817e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-4.762833e-09,-1.1335593e-08,1.4168019,-9.560566e-09,-18.08765,-93.85394,-93.85394,101.86547,29.219383,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.0787787,6.115242,1.0,-115.58157,133.66922,-345.47562,439.32956,6.2927684e-12,-1.1065556e-12,6.07894,6.07894,6.0787787,0.05622244,0.99995905,0.99995905,1.0,6.115242,6.0787787,-0.00016073979,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.351,1.0,0.0,100000.0,5.7337948e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-4.6569033e-09,-5.860075e-10,1.4168019,-9.34793e-09,4.64581,-21.819792,-21.819792,101.86547,6.793118,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.2358522,6.2723217,1.0,-127.864426,123.21862,-389.3764,411.1962,6.742097e-12,-1.1117937e-12,6.236013,6.236013,6.2358522,0.056222424,0.99995905,0.99995905,1.0,6.2723217,6.2358522,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3515,1.0,0.0,100000.0,5.658048e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-4.5704556e-09,-1.2288456e-08,1.4168019,-9.174402e-09,27.264885,50.75159,50.75159,101.86547,-15.800404,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.10974004,0.14621593,1.0,-136.9991,109.734215,-423.69028,372.93866,7.1634816e-12,-1.1087068e-12,0.10990078,0.10990078,0.10974004,0.05622243,0.99995905,0.99995905,1.0,0.14621593,0.10974004,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.352,1.0,0.0,100000.0,5.5985223e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-4.458504e-09,-2.7912614e-09,1.4168019,-8.949678e-09,49.21266,122.0734,122.0734,101.86547,-38.004898,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.26681325,0.30329555,1.0,-142.76067,93.548004,-447.5723,325.4989,7.536701e-12,-1.1002393e-12,0.26697397,0.26697397,0.26681325,0.05622243,0.99995905,0.99995905,1.0,0.30329555,0.26681325,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3525,1.0,0.0,100000.0,5.5102293e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-4.332234e-09,7.2010917e-09,1.4168019,-8.6962135e-09,69.94876,190.3896,190.3896,101.86547,-59.273663,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.42388645,0.4603752,1.0,-145.00728,75.058525,-460.43454,270.04492,7.910763e-12,-1.0887295e-12,0.42404717,0.42404717,0.42388645,0.05622243,0.99995905,0.99995905,1.0,0.4603752,0.42388645,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.353,1.0,0.0,100000.0,5.433777e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-4.2124553e-09,-1.1425618e-08,1.4168019,-8.455777e-09,88.96263,254.01817,254.01817,101.86547,-79.08303,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.5809597,0.6174548,1.0,-143.68364,54.721004,-461.96027,207.94208,8.281293e-12,-1.0749597e-12,0.5811204,0.5811204,0.5809597,0.056222443,0.99995905,0.99995905,1.0,0.6174548,0.5809597,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3535,1.0,0.0,100000.0,5.3945096e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-4.0716945e-09,-5.2276103e-09,1.4168019,-8.173226e-09,105.78612,311.3925,311.3925,101.86547,-96.945274,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.7380329,0.77453446,1.0,-138.8223,33.036182,-452.1119,140.71944,8.48441e-12,-1.0567188e-12,0.7381936,0.7381936,0.7380329,0.05622243,0.99995905,0.99995905,1.0,0.77453446,0.7380329,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.354,1.0,0.0,100000.0,5.4164037e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-3.929174e-09,-2.4783566e-09,1.4168019,-7.887139e-09,120.00502,361.09988,361.09988,101.86547,-112.42059,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.8951061,0.9316141,1.0,-130.54298,10.537967,-431.132,70.03209,8.566286e-12,-1.0398547e-12,0.8952668,0.8952668,0.8951061,0.056222435,0.99995905,0.99995905,1.0,0.9316141,0.8951061,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3545,1.0,0.0,100000.0,5.4264066e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-3.7967713e-09,-6.3321526e-10,1.4168019,-7.621364e-09,131.26924,401.91656,401.91656,101.86547,-125.127975,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.0521792,1.0886937,1.0,-119.04953,-12.219708,-399.53702,-2.3795316,8.601451e-12,-1.0211721e-12,1.05234,1.05234,1.0521792,0.056222435,0.99995905,0.99995905,1.0,1.0886937,1.0521792,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.355,1.0,0.0,100000.0,5.4815693e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-3.6520753e-09,-2.0215236e-10,1.4168019,-7.330912e-09,139.30144,432.83752,432.83752,101.86547,-134.75455,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.2092525,1.2457733,1.0,-104.624916,-34.676517,-358.10495,-74.73257,8.5988465e-12,-1.0009427e-12,1.2094132,1.2094132,1.2092525,0.05622243,0.99995905,0.99995905,1.0,1.2457733,1.2092525,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3555,1.0,0.0,100000.0,5.5436874e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-3.5140981e-09,-1.3731878e-08,1.4168019,-7.0539463e-09,143.90385,453.10144,453.10144,101.86547,-141.06328,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.3663256,1.402853,1.0,-87.624306,-56.279545,-307.85583,-145.24559,8.524966e-12,-9.822057e-13,1.3664864,1.3664864,1.3663256,0.05622242,0.99995905,0.99995905,1.0,1.402853,1.3663256,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.356,1.0,0.0,100000.0,5.5920824e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-3.3615557e-09,-8.321469e-09,1.4168019,-6.7477437e-09,144.96317,462.2094,462.2094,101.86547,-143.89885,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.5233989,1.5599326,1.0,-68.46626,-76.4969,-250.02693,-212.18248,8.373129e-12,-9.625209e-13,1.5235596,1.5235596,1.5233989,0.056222446,0.99995905,0.99995905,1.0,1.5599326,1.5233989,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
