Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3565,1.0,0.0,100000.0,5.6619112e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-3.2258143e-09,7.5281475e-10,1.4168019,-6.475266e-09,142.4533,459.9372,459.9372,101.86547,-143.19144,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.680472,1.7170123,1.0,-47.622498,-94.830795,-186.04204,-273.89514,8.222763e-12,-9.416393e-13,1.6806328,1.6806328,1.680472,0.056222424,0.99995905,0.99995905,1.0,1.7170123,1.680472,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.357,1.0,0.0,100000.0,5.670344e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-3.060439e-09,-5.6857083e-09,1.4168019,-6.1433036e-09,136.43604,446.34073,446.34073,101.86547,-138.95847,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.8375453,1.8740919,1.0,-25.606201,-110.82984,-117.47654,-328.86417,8.073084e-12,-9.225233e-13,1.837706,1.837706,1.8375453,0.056222443,0.99995905,0.99995905,1.0,1.8740919,1.8375453,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3575,1.0,0.0,100000.0,5.6665e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-2.9126204e-09,-1.5258491e-08,1.4168019,-5.8465837e-09,127.059555,421.75476,421.75476,101.86547,-131.30417,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.9946185,2.0311716,1.0,-2.9594476,-124.100105,-46.01862,-375.7361,7.922032e-12,-9.027436e-13,1.9947792,1.9947792,1.9946185,0.05622243,0.99995905,0.99995905,1.0,2.0311716,1.9946185,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.358,1.0,0.0,100000.0,5.665097e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-2.7732174e-09,-1.2825578e-09,1.4168019,-5.566756e-09,114.554695,386.78464,386.78464,101.86547,-120.41698,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.1516917,2.1882513,1.0,19.760172,-134.31487,26.572344,-413.35696,7.716507e-12,-8.3736636e-13,2.1518524,2.1518524,2.1516917,0.056222428,0.99995905,0.99995905,1.0,2.1882513,2.1516917,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3585,1.0,0.0,100000.0,5.6518464e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-2.6537053e-09,1.470892e-09,1.4168019,-5.326856e-09,99.22935,342.29135,342.29135,101.86547,-106.56497,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.308765,2.3453307,1.0,41.99327,-141.22261,98.509056,-440.8004,7.4897874e-12,-7.1401945e-13,2.3089256,2.3089256,2.308765,0.056222428,0.99995905,0.99995905,1.0,2.3453307,2.308765,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.359,1.0,0.0,100000.0,5.6217603e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-2.529734e-09,-5.830631e-09,1.4168019,-5.078005e-09,81.46084,289.37042,289.37042,101.86547,-90.08919,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.4658382,2.5024104,1.0,63.19244,-144.65327,168.02036,-457.39078,7.2639264e-12,-6.214918e-13,2.465999,2.465999,2.4658382,0.056222443,0.99995905,0.99995905,1.0,2.5024104,2.4658382,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3595,1.0,0.0,100000.0,5.53435e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-2.4261249e-09,-1.7785601e-09,1.4168019,-4.8700275e-09,61.686665,229.32483,229.32483,101.86547,-71.395294,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.6229112,2.65949,1.0,82.835724,-144.52238,233.39478,-462.7196,6.983655e-12,-5.5388485e-13,2.623072,2.623072,2.6229112,0.056222424,0.99995905,0.99995905,1.0,2.65949,2.6229112,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.36,1.0,0.0,100000.0,5.4385335e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-2.3154518e-09,-1.3396093e-08,1.4168019,-4.6478705e-09,40.393684,163.63295,163.63295,101.86547,-50.943558,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.7799845,2.8165696,1.0,100.43949,-140.83318,293.0227,-456.65564,6.6820395e-12,-5.074588e-13,2.7801452,2.7801452,2.7799845,0.056222428,0.99995905,0.99995905,1.0,2.8165696,2.7799845,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3605,1.0,0.0,100000.0,5.362691e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-2.1892428e-09,-1.1300947e-08,1.4168019,-4.3945274e-09,18.106155,93.91221,93.91221,101.86547,-29.237522,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.9370577,2.9736493,1.0,115.570305,-133.67645,345.43604,-439.34824,6.3825265e-12,-4.6689285e-13,2.9372184,2.9372184,2.9370577,0.056222443,0.99995905,0.99995905,1.0,2.9736493,2.9370577,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.361,1.0,0.0,100000.0,5.2787043e-05,-6.4234486,2.6372138e-07,0.70581496,0.705815,-2.0790938e-09,-1.6639233e-09,1.4168019,-4.1734225e-09,-4.627169,21.879229,21.879229,101.86547,-6.811622,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.094131,3.130729,1.0,127.85562,-123.228455,389.34427,-411.22348,6.0829852e-12,-4.3087864e-13,3.0942917,3.0942917,3.094131,0.05622243,0.99995905,0.99995905,1.0,3.130729,3.094131,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3615,1.0,0.0,100000.0,5.172212e-05,-6.4234486,2.6372138e-07,0.70581496,0.70581496,-1.9710642e-09,1.2540871e-09,1.4168019,-3.9565715e-09,-27.246567,-50.692448,-50.692448,101.86547,15.78199,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.251204,3.2878087,1.0,136.99297,-109.74641,423.66635,-372.9739,5.762558e-12,-4.0066897e-13,3.251365,3.251365,3.251204,0.056222424,0.99995905,0.99995905,1.0,3.2878087,3.251204,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.362,1.0,0.0,100000.0,5.095184e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,-1.8729873e-09,-3.22156e-09,1.4168019,-3.759699e-09,-49.195118,-122.01601,-122.01601,101.86547,37.98703,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.4082773,3.444888,1.0,142.75737,-93.562256,447.5572,-325.5412,5.405924e-12,-3.8079763e-13,3.408438,3.408438,3.4082773,0.05622243,0.99995905,0.99995905,1.0,3.444888,3.4082773,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3625,1.0,0.0,100000.0,5.0812807e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-1.7678977e-09,1.0874041e-09,1.4168019,-3.54875e-09,-69.93242,-190.33537,-190.33537,101.86547,59.25678,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.5653505,3.6019678,1.0,145.0069,-75.074486,460.42862,-270.09323,5.1046324e-12,-3.6588777e-13,3.5655112,3.5655112,3.5653505,0.056222416,0.99995905,0.99995905,1.0,3.6019678,3.5653505,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.363,1.0,0.0,100000.0,5.0753915e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-1.6564224e-09,-5.161608e-09,1.4168019,-3.3249827e-09,-88.9479,-253.96843,-253.96843,101.86547,79.06754,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.7224238,3.7590475,1.0,143.68617,-54.738277,461.96368,-207.99524,4.805908e-12,-3.5399022e-13,3.7225845,3.7225845,3.7224238,0.05622244,0.99995905,0.99995905,1.0,3.7590475,3.7224238,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3635,1.0,0.0,100000.0,5.1012492e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-1.5316728e-09,2.7577909e-09,1.4168019,-3.074569e-09,-105.77336,-311.34845,-311.34845,101.86547,96.93157,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.8794968,3.9161272,1.0,138.8277,-33.054344,452.12457,-140.77612,4.5063146e-12,-3.4360264e-13,3.8796577,3.8796577,3.8794968,0.05622244,0.99995905,0.99995905,1.0,3.9161272,3.8794968,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.364,1.0,0.0,100000.0,5.118781e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-1.4098755e-09,2.8934626e-09,1.4168019,-2.8300822e-09,-119.994545,-361.06268,-361.06268,101.86547,112.40901,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.03657,4.073207,1.0,130.55112,-10.556567,431.1536,-70.09091,4.251475e-12,-3.3132581e-13,4.036731,4.036731,4.03657,0.05622243,0.99995905,0.99995905,1.0,4.073207,4.03657,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3645,1.0,0.0,100000.0,5.154387e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-1.278027e-09,-6.525029e-09,1.4168019,-2.565419e-09,-131.2613,-401.88705,-401.88705,101.86547,125.1188,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.193643,4.2302866,1.0,119.06018,12.201124,399.56705,2.3200295,4.0290327e-12,-3.1965766e-13,4.1938043,4.1938043,4.193643,0.056222435,0.99995905,0.99995905,1.0,4.2302866,4.193643,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.365,1.0,0.0,100000.0,5.192502e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,-1.142158e-09,4.1349564e-09,1.4168019,-2.2926854e-09,-139.29623,-432.81647,-432.81647,101.86547,134.74799,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.3507166,4.387366,1.0,104.63783,34.65841,358.1426,74.67384,3.8044264e-12,-3.159782e-13,4.3508773,4.3508773,4.3507166,0.056222428,0.99995905,0.99995905,1.0,4.387366,4.3507166,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3655,1.0,0.0,100000.0,5.243037e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-1.0017738e-09,1.1469185e-08,1.4168019,-2.0108881e-09,-143.90152,-453.08936,-453.08936,101.86547,141.05951,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.5077896,4.5444455,1.0,87.63916,56.262356,307.90027,145.18909,3.5797253e-12,-3.1959223e-13,4.5079503,4.5079503,4.5077896,0.05622244,0.99995905,0.99995905,1.0,4.5444455,4.5077896,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.366,1.0,0.0,100000.0,5.3179094e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-8.6537366e-10,-1.3194117e-09,1.4168019,-1.7370885e-09,-144.96376,-462.2066,-462.2066,101.86547,143.89796,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.664863,4.701525,1.0,68.482704,76.48106,250.07701,212.1296,3.325816e-12,-3.189107e-13,4.665024,4.665024,4.664863,0.056222446,0.99995905,0.99995905,1.0,4.701525,4.664863,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3665,1.0,0.0,100000.0,5.367498e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,-7.417919e-10,7.2846823e-10,1.4168019,-1.4890195e-09,-142.4568,-459.94373,-459.94373,101.86547,143.19347,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.821936,4.858605,1.0,47.640114,94.81669,186.09653,273.8472,3.0230033e-12,-3.1686706e-13,4.822097,4.822097,4.821936,0.05622244,0.99995905,0.99995905,1.0,4.858605,4.821936,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.367,1.0,0.0,100000.0,5.4052703e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-6.1128086e-10,-8.8036983e-10,1.4168019,-1.2270409e-09,-136.44237,-446.3564,-446.3564,101.86547,138.96336,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.979009,5.0156846,1.0,25.62456,110.81781,117.534096,328.82233,2.7232424e-12,-3.1272904e-13,4.97917,4.97917,4.979009,0.056222435,0.99995905,0.99995905,1.0,5.0156846,4.979009,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3675,1.0,0.0,100000.0,5.408918e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,-5.085906e-10,2.346672e-09,1.4168019,-1.0209079e-09,-127.06854,-421.77924,-421.77924,101.86547,131.31178,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.1360826,5.1727643,1.0,2.9780943,124.090454,46.077827,375.7014,2.4357688e-12,-3.1070415e-13,5.1362433,5.1362433,5.1360826,0.056222443,0.99995905,0.99995905,1.0,5.1727643,5.1360826,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.368,1.0,0.0,100000.0,5.388063e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,-4.0701265e-10,-8.32216e-09,1.4168019,-8.1700774e-10,-114.56613,-386.8173,-386.8173,101.86547,120.42715,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.2931557,5.329844,1.0,-19.741695,134.30783,-26.512938,413.33023,2.2073977e-12,-3.0559753e-13,5.2933164,5.2933164,5.2931557,0.056222443,0.99995905,0.99995905,1.0,5.329844,5.2931557,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3685,1.0,0.0,100000.0,5.32388e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,-3.2054195e-10,6.7053287e-09,1.4168019,-6.434327e-10,-99.24294,-342.3314,-342.3314,101.86547,106.57743,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.450229,5.486923,1.0,-41.975418,141.21837,-98.45092,440.78232,1.9837808e-12,-2.3975212e-13,5.45039,5.45039,5.450229,0.056222446,0.99995905,0.99995905,1.0,5.486923,5.450229,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.369,1.0,0.0,100000.0,5.2749823e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,-2.2433515e-10,2.718254e-09,1.4168019,-4.5031412e-10,-81.47627,-289.41687,-289.41687,101.86547,90.103645,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.607302,5.644003,1.0,-63.17565,144.65192,-167.9649,457.38177,1.7590157e-12,-1.2963196e-13,5.607463,5.607463,5.607302,0.05622243,0.99995905,0.99995905,1.0,5.644003,5.607302,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3695,1.0,0.0,100000.0,5.1829393e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,-1.2614802e-10,-1.2537957e-09,1.4168019,-2.5322042e-10,-61.703545,-229.37651,-229.37651,101.86547,71.411385,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.764375,5.8010826,1.0,-82.82042,144.52396,-233.34338,462.7199,1.5343933e-12,-3.4217725e-14,5.764536,5.764536,5.764375,0.05622244,0.99995905,0.99995905,1.0,5.8010826,5.764375,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.37,1.0,0.0,100000.0,5.0835384e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,-1.6071507e-11,5.980711e-09,1.4168019,-3.226078e-11,-40.411594,-163.6886,-163.6886,101.86547,50.960884,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.9214487,5.9581623,1.0,-100.42603,140.83763,-292.97665,456.66525,1.3539976e-12,2.7754896e-14,5.9216094,5.9216094,5.9214487,0.05622243,0.99995905,0.99995905,1.0,5.9581623,5.9214487,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3705,1.0,0.0,100000.0,4.9849932e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,8.3804616e-11,3.8017185e-09,1.4168019,1.6822332e-10,-18.124659,-93.970474,-93.970474,101.86547,29.255661,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.0785217,6.115242,1.0,-115.55904,133.6837,-345.39642,439.3669,1.2267094e-12,6.794366e-14,6.0786824,6.0786824,6.0785217,0.05622244,0.99995905,0.99995905,1.0,6.115242,6.0785217,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.371,1.0,0.0,100000.0,4.9016904e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.7959681e-10,5.128491e-09,1.4168019,3.6050962e-10,4.608528,-21.938663,-21.938663,101.86547,6.830126,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.2355947,6.2723217,1.0,-127.84682,123.23829,-389.3121,411.25076,1.1515811e-12,9.895836e-14,6.235756,6.235756,6.2355947,0.056222435,0.99995905,0.99995905,1.0,6.2723217,6.2355947,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3715,1.0,0.0,100000.0,4.8518254e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,2.941894e-10,1.0187886e-08,1.4168019,5.9053445e-10,27.228249,50.6333,50.6333,101.86547,-15.7635765,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.109482855,0.14621593,1.0,-136.98685,109.7586,-423.64243,373.0091,1.077298e-12,1.2174532e-13,0.10964359,0.10964359,0.109482855,0.05622244,0.99995905,0.99995905,1.0,0.14621593,0.109482855,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.372,1.0,0.0,100000.0,4.8219114e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,4.1380205e-10,-1.3109387e-10,1.4168019,8.306363e-10,49.177574,121.95861,121.95861,101.86547,-37.96916,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.26655605,0.30329555,1.0,-142.75407,93.57651,-447.54208,325.58347,1.002333e-12,1.3552489e-13,0.2667168,0.2667168,0.26655605,0.056222435,0.99995905,0.99995905,1.0,0.30329555,0.26655605,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3725,1.0,0.0,100000.0,4.836034e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,5.1089327e-10,-6.57643e-09,1.4168019,1.0255302e-09,69.916084,190.28114,190.28114,101.86547,-59.23989,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.42362925,0.4603752,1.0,-145.00652,75.09044,-460.4227,270.14154,9.274455e-13,1.4491868e-13,0.42379,0.42379,0.42362925,0.056222446,0.99995905,0.99995905,1.0,0.4603752,0.42362925,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.373,1.0,0.0,100000.0,4.850047e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,6.327417e-10,-3.3371386e-09,1.4168019,1.2701199e-09,88.93317,253.9187,253.9187,101.86547,-79.05206,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.5807025,0.6174548,1.0,-143.6887,54.755547,-461.96707,208.04839,8.5255734e-13,1.5143513e-13,0.5808632,0.5808632,0.5807025,0.056222446,0.99995905,0.99995905,1.0,0.6174548,0.5807025,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3735,1.0,0.0,100000.0,4.857445e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,7.28823e-10,-8.0398594e-09,1.4168019,1.4629866e-09,105.7606,311.30444,311.30444,101.86547,-96.91786,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.7377757,0.77453446,1.0,-138.8331,33.072502,-452.13724,140.8328,7.7766705e-13,1.5661636e-13,0.7379364,0.7379364,0.7377757,0.056222435,0.99995905,0.99995905,1.0,0.77453446,0.7377757,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.374,1.0,0.0,100000.0,4.8839695e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,8.3708523e-10,-2.797215e-09,1.4168019,1.6803043e-09,119.98406,361.02548,361.02548,101.86547,-112.39742,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.8948489,0.9316141,1.0,-130.55923,10.575169,-431.1752,70.14973,7.028143e-13,1.5842902e-13,0.8950096,0.8950096,0.8948489,0.056222428,0.99995905,0.99995905,1.0,0.9316141,0.8948489,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3745,1.0,0.0,100000.0,4.8993243e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,9.447694e-10,-1.3355025e-09,1.4168019,1.8964617e-09,131.25337,401.85757,401.85757,101.86547,-125.10961,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.0519221,1.0886937,1.0,-119.07083,-12.18254,-399.59705,-2.260528,6.718701e-13,1.5960246e-13,1.0520828,1.0520828,1.0519221,0.05622244,0.99995905,0.99995905,1.0,1.0886937,1.0519221,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.375,1.0,0.0,100000.0,4.9205086e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.065032e-09,4.948431e-09,1.4168019,2.137868e-09,139.29105,432.7954,432.7954,101.86547,-134.74144,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.2089952,1.2457733,1.0,-104.65075,-34.640297,-358.1803,-74.61512,6.740895e-13,1.6029346e-13,1.209156,1.209156,1.2089952,0.056222428,0.99995905,0.99995905,1.0,1.2457733,1.2089952,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3755,1.0,0.0,100000.0,4.9462615e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.1705545e-09,-5.5621445e-09,1.4168019,2.3496864e-09,143.89919,453.07727,453.07727,101.86547,-141.05576,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.3660685,1.402853,1.0,-87.65402,-56.245167,-307.94467,-145.1326,6.7416174e-13,1.6021928e-13,1.3662292,1.3662292,1.3660685,0.056222435,0.99995905,0.99995905,1.0,1.402853,1.3660685,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.376,1.0,0.0,100000.0,4.9525086e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,1.2723117e-09,-1.4610071e-08,1.4168019,2.5539464e-09,144.96436,462.2038,462.2038,101.86547,-143.8971,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.5231416,1.5599326,1.0,-68.499146,-76.46521,-250.12708,-212.07672,6.741261e-13,1.5965385e-13,1.5233024,1.5233024,1.5231416,0.056222446,0.99995905,0.99995905,1.0,1.5599326,1.5231416,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3765,1.0,0.0,100000.0,4.957308e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.3500124e-09,9.92901e-09,1.4168019,2.7099172e-09,142.4603,459.95023,459.95023,101.86547,-143.1955,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.6802149,1.7170123,1.0,-47.65773,-94.802574,-186.151,-273.79922,6.741299e-13,1.5931435e-13,1.6803756,1.6803756,1.6802149,0.056222435,0.99995905,0.99995905,1.0,1.7170123,1.6802149,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.377,1.0,0.0,100000.0,4.920837e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.4110825e-09,-3.2425767e-09,1.4168019,2.8325047e-09,136.44868,446.3721,446.3721,101.86547,-138.96825,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.8372881,1.8740919,1.0,-25.642916,-110.80578,-117.591644,-328.78046,6.7412986e-13,1.584556e-13,1.8374488,1.8374488,1.8372881,0.05622245,0.99995905,0.99995905,1.0,1.8740919,1.8372881,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3775,1.0,0.0,100000.0,4.824843e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.4721326e-09,6.824937e-09,1.4168019,2.9550526e-09,127.07754,421.80368,421.80368,101.86547,-131.3194,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.9943613,2.0311716,1.0,-2.99674,-124.080795,-46.13703,-375.66666,6.741298e-13,1.5715279e-13,1.994522,1.994522,1.9943613,0.056222435,0.99995905,0.99995905,1.0,2.0311716,1.9943613,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.378,1.0,0.0,100000.0,4.7344547e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.5447497e-09,-2.5757768e-10,1.4168019,3.1008185e-09,114.57757,386.84995,386.84995,101.86547,-120.43731,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.1514344,2.1882513,1.0,19.723219,-134.30078,26.453533,-413.30347,6.741298e-13,1.557459e-13,2.151595,2.151595,2.1514344,0.05622243,0.99995905,0.99995905,1.0,2.1882513,2.1514344,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3785,1.0,0.0,100000.0,4.6243284e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.6017732e-09,1.1803525e-09,1.4168019,3.2152836e-09,99.256546,342.37143,342.37143,101.86547,-106.5899,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.3085077,2.3453307,1.0,41.957565,-141.21411,98.39278,-440.76422,6.741298e-13,1.7451276e-13,2.3086684,2.3086684,2.3085077,0.056222435,0.99995905,0.99995905,1.0,2.3453307,2.3085077,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.379,1.0,0.0,100000.0,4.516224e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.6720043e-09,2.3021545e-09,1.4168019,3.3562604e-09,81.4917,289.4633,289.4633,101.86547,-90.118095,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.465581,2.5024104,1.0,63.158863,-144.65056,167.90947,-457.37274,6.741298e-13,1.9314423e-13,2.4657416,2.4657416,2.465581,0.05622244,0.99995905,0.99995905,1.0,2.5024104,2.465581,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3795,1.0,0.0,100000.0,4.4340904e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.7358333e-09,-2.427707e-09,1.4168019,3.484386e-09,61.72042,229.42818,229.42818,101.86547,-71.427475,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.6226542,2.65949,1.0,82.80511,-144.52553,233.292,-462.72018,6.741298e-13,2.0386003e-13,2.622815,2.622815,2.6226542,0.056222443,0.99995905,0.99995905,1.0,2.65949,2.6226542,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.38,1.0,0.0,100000.0,4.381097e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,1.7934506e-09,7.548863e-10,1.4168019,3.600043e-09,40.429504,163.74426,163.74426,101.86547,-50.97821,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.7797272,2.8165696,1.0,100.412575,-140.84209,292.93057,-456.67484,6.741298e-13,2.1438103e-13,2.7798882,2.7798882,2.7797272,0.05622243,0.99995905,0.99995905,1.0,2.8165696,2.7797272,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3805,1.0,0.0,100000.0,4.3673605e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,1.872434e-09,-1.5947334e-08,1.4168019,3.7585886e-09,18.143164,94.02873,94.02873,101.86547,-29.2738,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.9368005,2.9736493,1.0,115.54776,-133.69093,345.35684,-439.38556,6.741298e-13,2.1960642e-13,2.9369612,2.9369612,2.9368005,0.056222424,0.99995905,0.99995905,1.0,2.9736493,2.9368005,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.381,1.0,0.0,100000.0,4.4027678e-05,-6.4234486,-5.104345e-07,0.70581496,0.705815,1.9564823e-09,2.4115303e-09,1.4168019,3.927301e-09,-4.589887,21.998098,21.998098,101.86547,-6.84863,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.0938737,3.130729,1.0,127.83801,-123.24812,389.27994,-411.27805,6.741298e-13,2.2372668e-13,3.0940344,3.0940344,3.0938737,0.056222443,0.99995905,0.99995905,1.0,3.130729,3.0938737,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3815,1.0,0.0,100000.0,4.4304892e-05,-6.4234486,-5.104345e-07,0.70581496,0.70581496,2.0464173e-09,-2.6096714e-09,1.4168019,4.1078296e-09,-27.209929,-50.574158,-50.574158,101.86547,15.745163,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.250947,3.2878087,1.0,136.98071,-109.77079,423.61847,-373.0443,6.741298e-13,2.2500609e-13,3.2511077,3.2511077,3.250947,0.056222428,0.99995905,0.99995905,1.0,3.2878087,3.250947,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.382,1.0,0.0,100000.0,4.4821863e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,2.1477486e-09,-3.753824e-09,1.4168019,4.311235e-09,-49.160027,-121.901215,-121.901215,101.86547,37.95129,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.40802,3.444888,1.0,142.75078,-93.59076,447.52698,-325.62576,6.741298e-13,2.2513629e-13,3.408181,3.408181,3.40802,0.056222424,0.99995905,0.99995905,1.0,3.444888,3.40802,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3825,1.0,0.0,100000.0,4.548814e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.221413e-09,4.3330366e-09,1.4168019,4.4591038e-09,-69.89974,-190.2269,-190.2269,101.86547,59.223003,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.5650933,3.6019678,1.0,145.00613,-75.10639,460.41675,-270.18985,6.741298e-13,2.2486237e-13,3.565254,3.565254,3.5650933,0.05622245,0.99995905,0.99995905,1.0,3.6019678,3.5650933,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.383,1.0,0.0,100000.0,4.5987606e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.2996451e-09,-2.942124e-10,1.4168019,4.6161412e-09,-88.918434,-253.86896,-253.86896,101.86547,79.036575,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.7221665,3.7590475,1.0,143.69125,-54.772816,461.9705,-208.10153,6.741298e-13,2.2177444e-13,3.7223272,3.7223272,3.7221665,0.056222446,0.99995905,0.99995905,1.0,3.7590475,3.7221665,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3835,1.0,0.0,100000.0,4.6359368e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.3870628e-09,-9.8431565e-09,1.4168019,4.791617e-09,-105.74783,-311.2604,-311.2604,101.86547,96.90416,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.8792398,3.9161272,1.0,138.8385,-33.09066,452.1499,-140.88948,6.741298e-13,2.1972986e-13,3.8794005,3.8794005,3.8792398,0.05622243,0.99995905,0.99995905,1.0,3.9161272,3.8792398,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.384,1.0,0.0,100000.0,4.6572626e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,2.4750493e-09,-3.916672e-09,1.4168019,4.9682347e-09,-119.97359,-360.98825,-360.98825,101.86547,112.38583,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.036313,4.073207,1.0,130.56735,-10.593769,431.19678,-70.208534,6.741298e-13,2.1784203e-13,4.0364738,4.0364738,4.036313,0.05622244,0.99995905,0.99995905,1.0,4.073207,4.036313,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3845,1.0,0.0,100000.0,4.681491e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.5504066e-09,3.463399e-09,1.4168019,5.1195017e-09,-131.24544,-401.82806,-401.82806,101.86547,125.100426,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.193386,4.2302866,1.0,119.08148,12.163956,399.62704,2.2010272,6.741298e-13,2.133579e-13,4.193547,4.193547,4.193386,0.05622244,0.99995905,0.99995905,1.0,4.2302866,4.193386,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.385,1.0,0.0,100000.0,4.7007004e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,2.6176523e-09,6.057717e-09,1.4168019,5.2544857e-09,-139.28584,-432.77435,-432.77435,101.86547,134.73488,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.350459,4.387366,1.0,104.66366,34.62219,358.21796,74.5564,6.741298e-13,1.9268823e-13,4.3506203,4.3506203,4.350459,0.05622244,0.99995905,0.99995905,1.0,4.387366,4.350459,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3855,1.0,0.0,100000.0,4.6898538e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,2.6829143e-09,1.6416116e-08,1.4168019,5.385488e-09,-143.89687,-453.0652,-453.0652,101.86547,141.05199,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.5075326,4.5444455,1.0,87.668884,56.227978,307.9891,145.0761,6.741298e-13,1.65218e-13,4.5076933,4.5076933,4.5075326,0.056222443,0.99995905,0.99995905,1.0,4.5444455,4.5075326,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.386,1.0,0.0,100000.0,4.7134123e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.7568106e-09,1.0134863e-08,1.4168019,5.5338223e-09,-144.96494,-462.20096,-462.20096,101.86547,143.89621,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.6646056,4.701525,1.0,68.51559,76.449356,250.17712,212.02383,6.741298e-13,1.4747514e-13,4.6647663,4.6647663,4.6646056,0.056222424,0.99995905,0.99995905,1.0,4.701525,4.6646056,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3865,1.0,0.0,100000.0,4.6635756e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.7829368e-09,3.4833003e-09,1.4168019,5.5862657e-09,-142.4638,-459.95673,-459.95673,101.86547,143.19753,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.821679,4.858605,1.0,47.675343,94.78846,186.20547,273.75125,6.741298e-13,1.3053972e-13,4.82184,4.82184,4.821679,0.056222443,0.99995905,0.99995905,1.0,4.858605,4.821679,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.387,1.0,0.0,100000.0,4.570025e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.8134912e-09,1.0421833e-08,1.4168019,5.647599e-09,-136.45502,-446.38776,-446.38776,101.86547,138.97311,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.978752,5.0156846,1.0,25.66127,110.79374,117.64919,328.7386,6.741298e-13,1.1910835e-13,4.978913,4.978913,4.978752,0.056222435,0.99995905,0.99995905,1.0,5.0156846,4.978752,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3875,1.0,0.0,100000.0,4.4074834e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.846592e-09,9.788029e-09,1.4168019,5.714043e-09,-127.086525,-421.82816,-421.82816,101.86547,131.32701,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.135825,5.1727643,1.0,3.0153859,124.07114,46.196236,375.63193,6.741298e-13,1.1331186e-13,5.1359863,5.1359863,5.135825,0.05622244,0.99995905,0.99995905,1.0,5.1727643,5.135825,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.388,1.0,0.0,100000.0,4.2761465e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.8913336e-09,6.28802e-09,1.4168019,5.803854e-09,-114.589,-386.88257,-386.88257,101.86547,120.44747,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.2928987,5.329844,1.0,-19.704742,134.29375,-26.394129,413.2767,6.741298e-13,1.0896914e-13,5.2930593,5.2930593,5.2928987,0.056222457,0.99995905,0.99995905,1.0,5.329844,5.2928987,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3885,1.0,0.0,100000.0,4.1560696e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,2.9276706e-09,-1.2820535e-09,1.4168019,5.8767937e-09,-99.27014,-342.41144,-342.41144,101.86547,106.602356,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.4499717,5.486923,1.0,-41.939713,141.20985,-98.33464,440.7461,6.741298e-13,1.10013086e-13,5.4501324,5.4501324,5.4499717,0.056222443,0.99995905,0.99995905,1.0,5.486923,5.4499717,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.389,1.0,0.0,100000.0,4.064985e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.0087446e-09,7.9805405e-11,1.4168019,6.039536e-09,-81.507126,-289.5097,-289.5097,101.86547,90.132545,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.607045,5.644003,1.0,-63.142075,144.6492,-167.85402,457.36374,6.741298e-13,1.1249715e-13,5.607206,5.607206,5.607045,0.056222446,0.99995905,0.99995905,1.0,5.644003,5.607045,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3895,1.0,0.0,100000.0,4.0125586e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.079967e-09,-5.1459335e-09,1.4168019,6.182503e-09,-61.737297,-229.47986,-229.47986,101.86547,71.44356,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.764118,5.8010826,1.0,-82.789795,144.52708,-233.24062,462.72046,6.741298e-13,1.13669314e-13,5.764279,5.764279,5.764118,0.056222446,0.99995905,0.99995905,1.0,5.8010826,5.764118,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.39,1.0,0.0,100000.0,4.00225e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.1665008e-09,-2.4343412e-09,1.4168019,6.3562045e-09,-40.44742,-163.79991,-163.79991,101.86547,50.995537,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.921191,5.9581623,1.0,-100.39912,140.84654,-292.88452,456.68442,6.741298e-13,1.1529517e-13,5.921352,5.921352,5.921191,0.05622242,0.99995905,0.99995905,1.0,5.9581623,5.921191,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3905,1.0,0.0,100000.0,4.0275238e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.2320713e-09,9.907877e-10,1.4168019,6.4878263e-09,-18.161667,-94.08699,-94.08699,101.86547,29.291939,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.0782647,6.115242,1.0,-115.53649,133.69815,-345.31723,439.4042,6.741298e-13,1.1548032e-13,6.0784254,6.0784254,6.0782647,0.05622245,0.99995905,0.99995905,1.0,6.115242,6.0782647,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.391,1.0,0.0,100000.0,4.0763785e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.2973317e-09,8.969978e-09,1.4168019,6.618825e-09,4.571246,-22.057531,-22.057531,101.86547,6.867133,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.2353377,6.2723217,1.0,-127.8292,123.25796,-389.24777,411.3053,6.741298e-13,1.1544166e-13,6.2354984,6.2354984,6.2353377,0.05622243,0.99995905,0.99995905,1.0,6.2723217,6.2353377,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3915,1.0,0.0,100000.0,4.142956e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.3567662e-09,2.9817206e-09,1.4168019,6.7381296e-09,27.19161,50.515015,50.515015,101.86547,-15.726749,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.10922567,0.14621593,1.0,-136.9746,109.78298,-423.59454,373.07953,6.741298e-13,1.03090666e-13,0.109386414,0.109386414,0.10922567,0.05622244,0.99995905,0.99995905,1.0,0.14621593,0.10922567,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.392,1.0,0.0,100000.0,4.1728184e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.4143552e-09,-4.011065e-09,1.4168019,6.8537296e-09,49.14248,121.84381,121.84381,101.86547,-37.93342,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.26629886,0.30329555,1.0,-142.74748,93.605,-447.51184,325.66803,6.741298e-13,7.518573e-14,0.2664596,0.2664596,0.26629886,0.05622243,0.99995905,0.99995905,1.0,0.30329555,0.26629886,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3925,1.0,0.0,100000.0,4.2238815e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.4758239e-09,-6.6559225e-09,1.4168019,6.9771176e-09,69.8834,190.17265,190.17265,101.86547,-59.20612,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.4233721,0.4603752,1.0,-145.00575,75.12235,-460.41083,270.23816,6.741298e-13,5.595083e-14,0.4235328,0.4235328,0.4233721,0.056222435,0.99995905,0.99995905,1.0,0.4603752,0.4233721,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.393,1.0,0.0,100000.0,4.241e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.5343963e-09,-1.7725058e-09,1.4168019,7.094691e-09,88.903694,253.8192,253.8192,101.86547,-79.02109,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.5804453,0.6174548,1.0,-143.69379,54.790085,-461.97388,208.15468,6.741298e-13,4.2674956e-14,0.58060604,0.58060604,0.5804453,0.05622243,0.99995905,0.99995905,1.0,0.6174548,0.5804453,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3935,1.0,0.0,100000.0,4.2180116e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.582021e-09,5.1076965e-09,1.4168019,7.1902897e-09,105.73507,311.2164,311.2164,101.86547,-96.89045,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.7375185,0.77453446,1.0,-138.84389,33.108818,-452.16254,140.94615,6.741298e-13,3.3477907e-14,0.73767924,0.73767924,0.7375185,0.05622244,0.99995905,0.99995905,1.0,0.77453446,0.7375185,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.394,1.0,0.0,100000.0,4.210276e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.6306194e-09,5.2057874e-09,1.4168019,7.2878428e-09,119.963104,360.95102,360.95102,101.86547,-112.374245,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.8945917,0.9316141,1.0,-130.57547,10.612369,-431.21838,70.26735,6.741298e-13,2.7415338e-14,0.89475244,0.89475244,0.8945917,0.05622244,0.99995905,0.99995905,1.0,0.9316141,0.8945917,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3945,1.0,0.0,100000.0,4.187641e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.6847696e-09,7.950136e-09,1.4168019,7.39654e-09,131.2375,401.79855,401.79855,101.86547,-125.09124,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.051665,1.0886937,1.0,-119.092125,-12.145371,-399.65704,-2.1415265,6.741298e-13,2.1600924e-14,1.0518256,1.0518256,1.051665,0.05622245,0.99995905,0.99995905,1.0,1.0886937,1.051665,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.395,1.0,0.0,100000.0,4.1383046e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.728613e-09,3.6286438e-09,1.4168019,7.484548e-09,139.28064,432.7533,432.7533,101.86547,-134.72833,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.2087381,1.2457733,1.0,-104.67657,-34.604076,-358.2556,-74.49767,6.741298e-13,1.3281668e-14,1.2088988,1.2088988,1.2087381,0.056222435,0.99995905,0.99995905,1.0,1.2457733,1.2087381,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3955,1.0,0.0,100000.0,4.0470874e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.7461865e-09,1.475734e-08,1.4168019,7.519824e-09,143.89452,453.0531,453.0531,101.86547,-141.04822,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.3658113,1.402853,1.0,-87.68374,-56.210785,-308.0335,-145.01959,6.741298e-13,2.88964e-15,1.365972,1.365972,1.3658113,0.056222435,0.99995905,0.99995905,1.0,1.402853,1.3658113,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.396,1.0,0.0,100000.0,3.9436338e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.7750256e-09,1.2240981e-08,1.4168019,7.577714e-09,144.96553,462.19812,462.19812,101.86547,-143.89532,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.5228845,1.5599326,1.0,-68.53202,-76.43351,-250.22717,-211.97095,6.741298e-13,-3.2168088e-15,1.5230452,1.5230452,1.5228845,0.056222443,0.99995905,0.99995905,1.0,1.5599326,1.5228845,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3965,1.0,0.0,100000.0,3.798587e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.7978602e-09,6.768059e-09,1.4168019,7.62355e-09,142.4673,459.96323,459.96323,101.86547,-143.19954,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.6799577,1.7170123,1.0,-47.692955,-94.77434,-186.25993,-273.70328,6.741298e-13,-7.130858e-15,1.6801184,1.6801184,1.6799577,0.05622243,0.99995905,0.99995905,1.0,1.7170123,1.6799577,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.397,1.0,0.0,100000.0,3.6582507e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.830388e-09,-6.2651795e-10,1.4168019,7.688844e-09,136.46133,446.40344,446.40344,101.86547,-138.978,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.8370309,1.8740919,1.0,-25.679626,-110.78171,-117.70673,-328.6967,6.741298e-13,-9.476937e-15,1.8371917,1.8371917,1.8370309,0.056222446,0.99995905,0.99995905,1.0,1.8740919,1.8370309,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3975,1.0,0.0,100000.0,3.5508918e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.8587475e-09,1.1037014e-08,1.4168019,7.74577e-09,127.09551,421.8526,421.8526,101.86547,-131.33463,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.9941041,2.0311716,1.0,-3.0340319,-124.06148,-46.25544,-375.59717,6.741298e-13,-1.07764385e-14,1.9942648,1.9942648,1.9941041,0.05622244,0.99995905,0.99995905,1.0,2.0311716,1.9941041,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.398,1.0,0.0,100000.0,3.483452e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,3.9019397e-09,7.987759e-09,1.4168019,7.832472e-09,114.60043,386.91522,386.91522,101.86547,-120.457634,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.1511774,2.1882513,1.0,19.686264,-134.2867,26.334726,-413.24994,6.741298e-13,-1.0684449e-14,2.151338,2.151338,2.1511774,0.05622244,0.99995905,0.99995905,1.0,2.1882513,2.1511774,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3985,1.0,0.0,100000.0,3.475482e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.9375436e-09,1.575849e-08,1.4168019,7.903941e-09,99.28374,342.45148,342.45148,101.86547,-106.614815,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.3082504,2.3453307,1.0,41.92186,-141.2056,98.2765,-440.72797,6.741298e-13,-1.0994672e-14,2.3084114,2.3084114,2.3082504,0.056222446,0.99995905,0.99995905,1.0,2.3453307,2.3082504,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.399,1.0,0.0,100000.0,3.4701214e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,3.9790478e-09,3.914208e-09,1.4168019,7.987253e-09,81.52255,289.55612,289.55612,101.86547,-90.146996,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.4653237,2.5024104,1.0,63.125282,-144.64783,167.79857,-457.35468,6.741298e-13,-1.1115346e-14,2.4654844,2.4654844,2.4653237,0.05622243,0.99995905,0.99995905,1.0,2.5024104,2.4653237,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.3995,1.0,0.0,100000.0,3.5249275e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,4.042192e-09,1.2231901e-08,1.4168019,8.114004e-09,61.754173,229.53152,229.53152,101.86547,-71.45965,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.622397,2.65949,1.0,82.77448,-144.52866,233.18922,-462.72073,6.741298e-13,-1.1083247e-14,2.6225576,2.6225576,2.622397,0.05622245,0.99995905,0.99995905,1.0,2.65949,2.622397,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4,1.0,0.0,100000.0,3.5762838e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,4.0998906e-09,6.477778e-10,1.4168019,8.229823e-09,40.46533,163.85555,163.85555,101.86547,-51.012863,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.7794702,2.8165696,1.0,100.38566,-140.85098,292.83844,-456.694,6.741298e-13,-1.06523406e-14,2.779631,2.779631,2.7794702,0.05622243,0.99995905,0.99995905,1.0,2.8165696,2.7794702,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4005,1.0,0.0,100000.0,3.635264e-05,-6.4234486,-3.2363462e-07,0.70581496,0.705815,4.13133e-09,5.7915217e-10,1.4168019,8.292933e-09,18.18017,94.14525,94.14525,101.86547,-29.310076,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.9365432,2.9736493,1.0,115.525215,-133.70538,345.27762,-439.42288,6.741298e-13,-1.0651832e-14,2.9367042,2.9367042,2.9365432,0.056222443,0.99995905,0.99995905,1.0,2.9736493,2.9365432,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.401,1.0,0.0,100000.0,3.67676e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,4.1784083e-09,1.3822693e-08,1.4168019,8.387434e-09,-4.5526056,22.116964,22.116964,101.86547,-6.8856363,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.0936165,3.130729,1.0,127.82039,-123.267784,389.2156,-411.33255,6.741298e-13,-1.02209865e-14,3.0937772,3.0937772,3.0936165,0.056222435,0.99995905,0.99995905,1.0,3.130729,3.0936165,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4015,1.0,0.0,100000.0,3.725208e-05,-6.4234486,-3.2363462e-07,0.70581496,0.70581496,4.2228026e-09,1.5679136e-09,1.4168019,8.476548e-09,-27.17329,-50.455868,-50.455868,101.86547,15.708336,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.2506897,3.2878087,1.0,136.96846,-109.795166,423.5706,-373.11472,6.741298e-13,-9.48668e-15,3.2508504,3.2508504,3.2506897,0.056222443,0.99995905,0.99995905,1.0,3.2878087,3.2506897,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.402,1.0,0.0,100000.0,3.7220845e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.2742028e-09,-5.9575442e-09,1.4168019,8.579725e-09,-49.124935,-121.78641,-121.78641,101.86547,37.91555,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.407763,3.444888,1.0,142.74419,-93.61925,447.4967,-325.7103,6.741298e-13,-8.1008935e-15,3.4079237,3.4079237,3.407763,0.05622245,0.99995905,0.99995905,1.0,3.444888,3.407763,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4025,1.0,0.0,100000.0,3.735475e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.312325e-09,9.048743e-10,1.4168019,8.656249e-09,-69.86706,-190.11841,-190.11841,101.86547,59.18923,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.5648363,3.6019678,1.0,145.00536,-75.138306,460.40488,-270.28647,6.741298e-13,-7.516589e-15,3.564997,3.564997,3.5648363,0.05622243,0.99995905,0.99995905,1.0,3.6019678,3.5648363,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.403,1.0,0.0,100000.0,3.749951e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.3732733e-09,-2.092646e-09,1.4168019,8.778592e-09,-88.88896,-253.76945,-253.76945,101.86547,79.0056,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.7219093,3.7590475,1.0,143.69632,-54.807354,461.97726,-208.20781,6.741298e-13,-7.0717087e-15,3.72207,3.72207,3.7219093,0.05622244,0.99995905,0.99995905,1.0,3.7590475,3.7219093,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4035,1.0,0.0,100000.0,3.735091e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.3938435e-09,1.1792536e-08,1.4168019,8.8198835e-09,-105.722305,-311.17236,-311.17236,101.86547,96.87674,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.8789825,3.9161272,1.0,138.84927,-33.126976,452.17517,-141.00282,6.741298e-13,-6.005231e-15,3.8791432,3.8791432,3.8789825,0.056222446,0.99995905,0.99995905,1.0,3.9161272,3.8789825,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.404,1.0,0.0,100000.0,3.6945647e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.415078e-09,3.1920593e-09,1.4168019,8.862508e-09,-119.95262,-360.9138,-360.9138,101.86547,112.362656,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.0360556,4.073207,1.0,130.58359,-10.630968,431.23996,-70.32616,6.741298e-13,-5.8316266e-15,4.0362163,4.0362163,4.0360556,0.05622244,0.99995905,0.99995905,1.0,4.073207,4.0360556,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4045,1.0,0.0,100000.0,3.6305635e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.4015356e-09,-8.3660373e-10,1.4168019,8.8353245e-09,-131.22955,-401.76904,-401.76904,101.86547,125.082054,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.193129,4.2302866,1.0,119.10277,12.126788,399.687,2.082027,6.741298e-13,-6.2315557e-15,4.1932898,4.1932898,4.193129,0.05622244,0.99995905,0.99995905,1.0,4.2302866,4.193129,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.405,1.0,0.0,100000.0,3.526742e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.3954715e-09,1.5293477e-08,1.4168019,8.823152e-09,-139.27544,-432.73224,-432.73224,101.86547,134.72177,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.350202,4.387366,1.0,104.689476,34.585964,358.29327,74.43895,6.741298e-13,-6.218759e-15,4.350363,4.350363,4.350202,0.05622243,0.99995905,0.99995905,1.0,4.387366,4.350202,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4055,1.0,0.0,100000.0,3.448342e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.3886557e-09,1.1438643e-08,1.4168019,8.80947e-09,-143.89218,-453.041,-453.041,101.86547,141.04445,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.5072756,4.5444455,1.0,87.69859,56.193592,308.07788,144.96309,6.741298e-13,-6.215737e-15,4.5074363,4.5074363,4.5072756,0.05622244,0.99995905,0.99995905,1.0,4.5444455,4.5072756,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
