Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.406,1.0,0.0,100000.0,3.3346125e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.3899706e-09,1.1496745e-08,1.4168019,8.812109e-09,-144.96611,-462.19528,-462.19528,101.86547,143.89444,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.6643486,4.701525,1.0,68.548454,76.417656,250.27722,211.91805,6.741298e-13,-5.3600914e-15,4.6645093,4.6645093,4.6643486,0.05622244,0.99995905,0.99995905,1.0,4.701525,4.6643486,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4065,1.0,0.0,100000.0,3.2308224e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.397378e-09,2.4290647e-09,1.4168019,8.826978e-09,-142.4708,-459.96973,-459.96973,101.86547,143.20155,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.8214216,4.858605,1.0,47.710567,94.76022,186.3144,273.6553,6.741298e-13,-3.919754e-15,4.8215823,4.8215823,4.8214216,0.05622244,0.99995905,0.99995905,1.0,4.858605,4.8214216,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.407,1.0,0.0,100000.0,3.1477244e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.4207322e-09,5.2865596e-09,1.4168019,8.873858e-09,-136.46765,-446.4191,-446.4191,101.86547,138.98286,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.978495,5.0156846,1.0,25.69798,110.76967,117.764275,328.65482,6.741298e-13,-3.5128773e-15,4.978656,4.978656,4.978495,0.056222443,0.99995905,0.99995905,1.0,5.0156846,4.978495,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4075,1.0,0.0,100000.0,3.0893432e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.460276e-09,1.3748841e-08,1.4168019,8.9532355e-09,-127.10449,-421.87704,-421.87704,101.86547,131.34224,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.135568,5.1727643,1.0,3.0526774,124.05181,46.31464,375.5624,6.741298e-13,-3.5529784e-15,5.135729,5.135729,5.135568,0.056222435,0.99995905,0.99995905,1.0,5.1727643,5.135568,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.408,1.0,0.0,100000.0,3.091985e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.497212e-09,1.1170975e-08,1.4168019,9.027378e-09,-114.61186,-386.94785,-386.94785,101.86547,120.4678,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.292641,5.329844,1.0,-19.667788,134.27965,-26.275322,413.22318,6.741298e-13,-3.001315e-15,5.2928023,5.2928023,5.292641,0.05622244,0.99995905,0.99995905,1.0,5.329844,5.292641,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4085,1.0,0.0,100000.0,3.1085157e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.5353588e-09,1.5998168e-08,1.4168019,9.103951e-09,-99.29733,-342.4915,-342.4915,101.86547,106.62727,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.4497147,5.486923,1.0,-41.904003,141.20134,-98.21835,440.70984,6.741298e-13,2.5048685e-15,5.4498754,5.4498754,5.4497147,0.056222435,0.99995905,0.99995905,1.0,5.486923,5.4497147,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.409,1.0,0.0,100000.0,3.160582e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.5703e-09,-1.4446413e-09,1.4168019,9.17409e-09,-81.53798,-289.60254,-289.60254,101.86547,90.161446,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.6067877,5.644003,1.0,-63.10849,144.64647,-167.74312,457.34564,6.741298e-13,4.6426816e-15,5.6069484,5.6069484,5.6067877,0.056222428,0.99995905,0.99995905,1.0,5.644003,5.6067877,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4095,1.0,0.0,100000.0,3.2216758e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.599398e-09,6.240435e-09,1.4168019,9.232499e-09,-61.771046,-229.58318,-229.58318,101.86547,71.47573,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.763861,5.8010826,1.0,-82.75916,144.53021,-233.13783,462.721,6.741298e-13,4.9006383e-15,5.764022,5.764022,5.763861,0.05622244,0.99995905,0.99995905,1.0,5.8010826,5.763861,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.41,1.0,0.0,100000.0,3.2729615e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.632666e-09,-5.8997918e-09,1.4168019,9.299278e-09,-40.483234,-163.9112,-163.9112,101.86547,51.030186,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,5.920934,5.9581623,1.0,-100.3722,140.85544,-292.7924,456.70358,6.741298e-13,6.217056e-15,5.921095,5.921095,5.920934,0.056222443,0.99995905,0.99995905,1.0,5.9581623,5.920934,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4105,1.0,0.0,100000.0,3.2961685e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.6745865e-09,3.6833037e-09,1.4168019,9.3834265e-09,-18.198671,-94.2035,-94.2035,101.86547,29.32821,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.078007,6.115242,1.0,-115.51394,133.71262,-345.238,439.4415,6.741298e-13,7.787143e-15,6.078168,6.078168,6.078007,0.05622244,0.99995905,0.99995905,1.0,6.115242,6.078007,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.411,1.0,0.0,100000.0,3.3304113e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.688747e-09,6.692889e-09,1.4168019,9.411852e-09,4.5339656,-22.176395,-22.176395,101.86547,6.9041386,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,6.2350807,6.2723217,1.0,-127.81158,123.27761,-389.1834,411.3598,6.741298e-13,8.02713e-15,6.2352414,6.2352414,6.2350807,0.056222443,0.99995905,0.99995905,1.0,6.2723217,6.2350807,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4115,1.0,0.0,100000.0,3.329267e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.709991e-09,1.6347477e-09,1.4168019,9.454496e-09,27.154972,50.396725,50.396725,101.86547,-15.689923,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.108968504,0.14621593,1.0,-136.96233,109.80735,-423.54663,373.1499,6.741298e-13,3.3095985e-15,0.10912924,0.10912924,0.108968504,0.056222446,0.99995905,0.99995905,1.0,0.14621593,0.108968504,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.412,1.0,0.0,100000.0,3.310639e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.730396e-09,-9.503954e-09,1.4168019,9.495454e-09,49.107388,121.72901,121.72901,101.86547,-37.89768,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.2660417,0.30329555,1.0,-142.74088,93.63349,-447.48157,325.75256,6.741298e-13,-1.01860125e-14,0.26620245,0.26620245,0.2660417,0.056222443,0.99995905,0.99995905,1.0,0.30329555,0.2660417,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4125,1.0,0.0,100000.0,3.3022476e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.742123e-09,1.0755477e-08,1.4168019,9.5189945e-09,69.850716,190.06416,190.06416,101.86547,-59.172344,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,0.4231149,0.4603752,1.0,-145.00497,75.15425,-460.39893,270.33475,6.741298e-13,-2.02844e-14,0.42327565,0.42327565,0.4231149,0.056222454,0.99995905,0.99995905,1.0,0.4603752,0.4231149,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.413,1.0,0.0,100000.0,3.238547e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.7167266e-09,-2.5483713e-09,1.4168019,9.468016e-09,88.87422,253.7197,253.7197,101.86547,-78.990105,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.5801881,0.6174548,1.0,-143.69884,54.82462,-461.98065,208.26094,6.741298e-13,-2.660876e-14,0.58034885,0.58034885,0.5801881,0.056222435,0.99995905,0.99995905,1.0,0.6174548,0.5801881,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4135,1.0,0.0,100000.0,3.1621687e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.6980406e-09,-2.7596263e-09,1.4168019,9.430506e-09,105.70953,311.12833,311.12833,101.86547,-96.86303,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.7372613,0.77453446,1.0,-138.85466,33.14513,-452.1878,141.0595,6.741298e-13,-3.1121657e-14,0.73742205,0.73742205,0.7372613,0.056222446,0.99995905,0.99995905,1.0,0.77453446,0.7372613,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.414,1.0,0.0,100000.0,3.070327e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.6781645e-09,2.1461513e-08,1.4168019,9.390608e-09,119.94214,360.87656,360.87656,101.86547,-112.35106,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,0.8943345,0.9316141,1.0,-130.5917,10.649567,-431.2615,70.384964,6.741298e-13,-3.3691728e-14,0.89449525,0.89449525,0.8943345,0.056222443,0.99995905,0.99995905,1.0,0.9316141,0.8943345,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4145,1.0,0.0,100000.0,2.9710116e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.662504e-09,1.8758168e-09,1.4168019,9.359173e-09,131.22162,401.73953,401.73953,101.86547,-125.07286,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.0514077,1.0886937,1.0,-119.11341,-12.108204,-399.717,-2.0225282,6.741298e-13,-3.4783618e-14,1.0515685,1.0515685,1.0514077,0.05622245,0.99995905,0.99995905,1.0,1.0886937,1.0514077,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.415,1.0,0.0,100000.0,2.8634198e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.6457167e-09,9.748045e-09,1.4168019,9.3254755e-09,139.27023,432.71115,432.71115,101.86547,-134.71521,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.208481,1.2457733,1.0,-104.702385,-34.567856,-358.33093,-74.380226,6.741298e-13,-3.7061195e-14,1.2086416,1.2086416,1.208481,0.05622244,0.99995905,0.99995905,1.0,1.2457733,1.208481,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4155,1.0,0.0,100000.0,2.765482e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.632734e-09,-3.4734275e-09,1.4168019,9.2994155e-09,143.88985,453.02887,453.02887,101.86547,-141.04068,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.3655541,1.402853,1.0,-87.71345,-56.1764,-308.12228,-144.90659,6.741298e-13,-3.913475e-14,1.3657149,1.3657149,1.3655541,0.05622244,0.99995905,0.99995905,1.0,1.402853,1.3655541,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.416,1.0,0.0,100000.0,2.6977455e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.637782e-09,9.30486e-09,1.4168019,9.309548e-09,144.96669,462.1924,462.1924,101.86547,-143.89355,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.5226274,1.5599326,1.0,-68.56489,-76.40181,-250.32727,-211.86516,6.741298e-13,-4.0636612e-14,1.522788,1.522788,1.5226274,0.056222454,0.99995905,0.99995905,1.0,1.5599326,1.5226274,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4165,1.0,0.0,100000.0,2.6741365e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.637012e-09,8.0361735e-09,1.4168019,9.308002e-09,142.47427,459.9762,459.9762,101.86547,-143.20358,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.6797005,1.7170123,1.0,-47.72818,-94.7461,-186.36887,-273.60733,6.741298e-13,-4.187147e-14,1.6798613,1.6798613,1.6797005,0.05622243,0.99995905,0.99995905,1.0,1.7170123,1.6797005,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.417,1.0,0.0,100000.0,2.6885904e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.6468447e-09,8.675831e-09,1.4168019,9.3277395e-09,136.47397,446.43475,446.43475,101.86547,-138.98775,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,1.8367738,1.8740919,1.0,-25.716335,-110.75763,-117.821815,-328.6129,6.741298e-13,-4.3073902e-14,1.8369344,1.8369344,1.8367738,0.056222443,0.99995905,0.99995905,1.0,1.8740919,1.8367738,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4175,1.0,0.0,100000.0,2.6929136e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.656883e-09,4.5916984e-10,1.4168019,9.34789e-09,127.11347,421.9015,421.9015,101.86547,-131.34985,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,1.9938469,2.0311716,1.0,-3.071323,-124.04215,-46.37384,-375.52765,6.741298e-13,-4.3290136e-14,1.9940077,1.9940077,1.9938469,0.056222443,0.99995905,0.99995905,1.0,2.0311716,1.9938469,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.418,1.0,0.0,100000.0,2.7067861e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.6642725e-09,1.0528313e-09,1.4168019,9.362723e-09,114.62329,386.98047,386.98047,101.86547,-120.47795,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.1509202,2.1882513,1.0,19.64931,-134.2726,26.21592,-413.19638,6.610869e-13,-4.280194e-14,2.1510808,2.1510808,2.1509202,0.05622243,0.99995905,0.99995905,1.0,2.1882513,2.1509202,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4185,1.0,0.0,100000.0,2.7406137e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.68458e-09,-6.4393286e-09,1.4168019,9.403487e-09,99.31093,342.5315,342.5315,101.86547,-106.639725,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,2.3079934,2.3453307,1.0,41.88615,-141.19708,98.16021,-440.6917,6.303496e-13,-5.6395483e-15,2.308154,2.308154,2.3079934,0.05622244,0.99995905,0.99995905,1.0,2.3453307,2.3079934,-0.00016073967,-4.0932024e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.419,1.0,0.0,100000.0,2.7743472e-05,-6.4234486,3.2067527e-07,0.70581496,0.705815,4.709801e-09,1.8843478e-08,1.4168019,9.454114e-09,81.5534,289.64893,289.64893,101.86547,-90.175896,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.4650667,2.5024104,1.0,63.0917,-144.6451,167.68767,-457.3366,5.6296054e-13,5.3961884e-14,2.4652274,2.4652274,2.4650667,0.056222446,0.99995905,0.99995905,1.0,2.5024104,2.4650667,-0.00016073942,-4.093196e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4195,1.0,0.0,100000.0,2.7837359e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.7219086e-09,-9.836e-10,1.4168019,9.478418e-09,61.78792,229.63484,229.63484,101.86547,-71.49181,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.6221397,2.65949,1.0,82.74385,-144.53177,233.08643,-462.72128,5.330711e-13,1.00606426e-13,2.6223004,2.6223004,2.6221397,0.05622244,0.99995905,0.99995905,1.0,2.65949,2.6221397,-0.00016073906,-4.0931867e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.42,1.0,0.0,100000.0,2.7751397e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.7113904e-09,5.896854e-09,1.4168019,9.457304e-09,40.501144,163.96683,163.96683,101.86547,-51.04751,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.779213,2.8165696,1.0,100.358734,-140.85988,292.7463,-456.71313,6.872656e-13,1.3083286e-13,2.7793736,2.7793736,2.779213,0.056222428,0.99995905,0.99995905,1.0,2.8165696,2.779213,-0.00016073861,-4.093175e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4205,1.0,0.0,100000.0,2.7210705e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.7299946e-09,5.4893867e-09,1.4168019,9.4946495e-09,18.217175,94.26176,94.26176,101.86547,-29.346346,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,2.9362862,2.9736493,1.0,115.50266,-133.71983,345.1984,-439.46014,1.0366524e-12,1.5281704e-13,2.936447,2.936447,2.9362862,0.056222443,0.99995905,0.99995905,1.0,2.9736493,2.9362862,-0.00016073807,-4.0931613e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.421,1.0,0.0,100000.0,2.6859236e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.7379505e-09,1.3332263e-08,1.4168019,9.510619e-09,-4.5153255,22.235826,22.235826,101.86547,-6.9226403,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.0933595,3.130729,1.0,127.80276,-123.28743,389.1512,-411.38705,1.9181262e-12,1.6402479e-13,3.0935202,3.0935202,3.0933595,0.056222443,0.99995905,0.99995905,1.0,3.130729,3.0933595,-0.00016073746,-4.0931456e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4215,1.0,0.0,100000.0,2.5953463e-05,-6.4234486,3.2067527e-07,0.70581496,0.70581496,4.726235e-09,4.6228446e-10,1.4168019,9.487103e-09,-27.136652,-50.337578,-50.337578,101.86547,15.67151,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.2504325,3.2878087,1.0,136.95619,-109.819534,423.52267,-373.1851,3.0372397e-12,1.6913375e-13,3.2505934,3.2505934,3.2504325,0.056222446,0.99995905,0.99995905,1.0,3.2878087,3.2504325,-0.00016073677,-4.0931285e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.422,1.0,0.0,100000.0,2.4548144e-05,-6.4234486,0.0,0.70581496,0.70581496,4.714563e-09,3.4325613e-09,1.4168019,9.4636725e-09,-49.08984,-121.67161,-121.67161,101.86547,37.879807,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.4075058,3.444888,1.0,142.73756,-93.647736,447.4664,-325.7948,3.710882e-12,1.7285408e-13,3.4076664,3.4076664,3.4075058,0.05622243,0.99995905,0.99995905,1.0,3.444888,3.4075058,-0.00016073605,-4.09311e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4225,1.0,0.0,100000.0,2.2779157e-05,-6.4234486,0.0,0.70581496,0.70581496,4.731531e-09,-8.196289e-10,1.4168019,9.497733e-09,-69.834366,-190.00992,-190.00992,101.86547,59.155453,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.564579,3.6019678,1.0,145.00458,-75.170204,460.39294,-270.38303,4.102038e-12,1.7468008e-13,3.5647397,3.5647397,3.564579,0.05622243,0.99995905,0.99995905,1.0,3.6019678,3.564579,-0.00016073529,-4.0930903e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.423,1.0,0.0,100000.0,2.0489566e-05,-6.4234486,0.0,0.70581496,0.70581496,4.734855e-09,1.9446645e-08,1.4168019,9.504405e-09,-88.85949,-253.66994,-253.66994,101.86547,78.97462,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,3.7216523,3.7590475,1.0,143.70137,-54.841885,461.984,-208.31407,4.5415477e-12,1.7538e-13,3.721813,3.721813,3.7216523,0.05622245,0.99995905,0.99995905,1.0,3.7590475,3.7216523,-0.00016073449,-4.09307e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4235,1.0,0.0,100000.0,1.7649216e-05,-6.4234486,0.0,0.70581496,0.70581496,4.753195e-09,1.3045333e-08,1.4168019,9.541219e-09,-105.69677,-311.08426,-311.08426,101.86547,96.84932,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,3.8787253,3.9161272,1.0,138.86005,-33.163284,452.20044,-141.11615,4.9717223e-12,1.7480636e-13,3.8788862,3.8788862,3.8787253,0.05622246,0.99995905,0.99995905,1.0,3.9161272,3.8787253,-0.00016073366,-4.0930492e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.424,1.0,0.0,100000.0,1.4983447e-05,-6.4234486,0.0,0.70581496,0.70581496,4.7586983e-09,2.2848647e-08,1.4168019,9.5522665e-09,-119.931656,-360.8393,-360.8393,101.86547,112.33947,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.0357985,4.073207,1.0,130.59982,-10.668164,431.28308,-70.44377,5.525568e-12,1.7339328e-13,4.0359592,4.0359592,4.0357985,0.056222446,0.99995905,0.99995905,1.0,4.073207,4.0357985,-0.00016073283,-4.0930277e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4245,1.0,0.0,100000.0,1.231458e-05,-6.4234486,0.0,0.70581496,0.70581496,4.8095625e-09,5.5841527e-09,1.4168019,9.654368e-09,-131.21367,-401.71,-401.71,101.86547,125.06367,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.1928716,4.2302866,1.0,119.12405,12.089621,399.74698,1.9630319,5.9676656e-12,1.7306088e-13,4.1930327,4.1930327,4.1928716,0.05622245,0.99995905,0.99995905,1.0,4.2302866,4.1928716,-0.00016073197,-4.0930063e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.425,1.0,0.0,100000.0,9.9705285e-06,-6.4234486,0.0,0.70581496,0.70581496,4.85591e-09,9.113925e-10,1.4168019,9.747402e-09,-139.26503,-432.69006,-432.69006,101.86547,134.70863,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.349945,4.387366,1.0,104.71529,34.549744,358.36856,74.3215,6.0292825e-12,1.6617531e-13,4.350106,4.350106,4.349945,0.05622245,0.99995905,0.99995905,1.0,4.387366,4.349945,-0.00016073111,-4.0929845e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4255,1.0,0.0,100000.0,7.831371e-06,-6.4234486,0.0,0.70581496,0.70581496,4.913485e-09,8.887012e-09,1.4168019,9.862974e-09,-143.8875,-453.01675,-453.01675,101.86547,141.03691,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.507018,4.5444455,1.0,87.728294,56.159206,308.16666,144.85008,5.7987963e-12,1.5877427e-13,4.507179,4.507179,4.507018,0.05622245,0.99995905,0.99995905,1.0,4.5444455,4.507018,-0.00016073027,-4.0929626e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.426,1.0,0.0,100000.0,5.6149556e-06,-6.4234486,0.0,0.70581496,0.705815,4.9686206e-09,2.7732014e-08,1.4168019,9.9736495e-09,-144.96729,-462.18958,-462.18958,101.86547,143.89267,0.0,101.876945,327.19638,1.0,-1.0,0.7083069,4.6640916,4.701525,1.0,68.58132,76.385956,250.3773,211.81226,5.8085863e-12,1.5347853e-13,4.6642523,4.6642523,4.6640916,0.05622245,0.99995905,0.99995905,1.0,4.701525,4.6640916,-0.00016072943,-4.092941e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4265,1.0,0.0,100000.0,3.6920683e-06,-6.4234486,0.0,0.70581496,0.70581496,5.0289115e-09,1.2036543e-08,1.4168019,1.0094673e-08,-142.47777,-459.98267,-459.98267,101.86547,143.2056,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.8211646,4.858605,1.0,47.74579,94.73198,186.42332,273.55936,5.770042e-12,1.4408094e-13,4.8213253,4.8213253,4.8211646,0.05622243,0.99995905,0.99995905,1.0,4.858605,4.8211646,-0.00016072858,-4.0929197e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.427,1.0,0.0,100000.0,2.028494e-06,-6.4234486,0.0,0.70581496,0.70581496,5.0861533e-09,5.9518115e-09,1.4168019,1.0209575e-08,-136.48027,-446.45038,-446.45038,101.86547,138.99261,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,4.9782376,5.0156846,1.0,25.734688,110.74558,117.87935,328.57104,5.473461e-12,1.3693805e-13,4.9783983,4.9783983,4.9782376,0.05622244,0.99995905,0.99995905,1.0,5.0156846,4.9782376,-0.00016072777,-4.092899e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4275,1.0,0.0,100000.0,1.735638e-07,-6.4234486,0.0,0.70581496,0.70581496,5.142355e-09,1.2071186e-08,1.4168019,1.0322391e-08,-127.12245,-421.92593,-421.92593,101.86547,131.35745,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.135311,5.1727643,1.0,3.0899665,124.032486,46.433037,375.4929,5.136841e-12,1.3239666e-13,5.135472,5.135472,5.135311,0.056222446,0.99995905,0.99995905,1.0,5.1727643,5.135311,-0.00016072697,-4.0928786e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.428,1.0,0.0,100000.0,-1.8939616e-06,-6.4234486,0.0,0.70581496,0.705815,5.2147473e-09,2.0847676e-08,1.4168019,1.0467707e-08,-114.63471,-387.0131,-387.0131,101.86547,120.488106,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.292384,5.329844,1.0,-19.630835,134.26555,-26.156519,413.16962,5.270551e-12,1.7245641e-13,5.292545,5.292545,5.292384,0.056222454,0.99995905,0.99995905,1.0,5.329844,5.292384,-0.00016072618,-4.0928586e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4285,1.0,0.0,100000.0,-3.978004e-06,-6.4234486,0.0,0.70581496,0.70581496,5.27237e-09,7.2103763e-09,1.4168019,1.0583374e-08,-99.32452,-342.57147,-342.57147,101.86547,106.652176,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.4494576,5.486923,1.0,-41.868298,141.19281,-98.102066,440.67355,5.663481e-12,2.6814691e-13,5.4496183,5.4496183,5.4494576,0.056222443,0.99995905,0.99995905,1.0,5.486923,5.4494576,-0.00016072542,-4.0928393e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.429,1.0,0.0,100000.0,-6.537138e-06,-6.4234486,0.0,0.70581496,0.705815,5.3553038e-09,1.007962e-08,1.4168019,1.0749849e-08,-81.56882,-289.6953,-289.6953,101.86547,90.19034,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.6065307,5.644003,1.0,-63.07491,144.64372,-167.63222,457.32755,5.699751e-12,3.398648e-13,5.6066914,5.6066914,5.6065307,0.05622245,0.99995905,0.99995905,1.0,5.644003,5.6065307,-0.00016072468,-4.0928204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4295,1.0,0.0,100000.0,-9.107444e-06,-6.4234486,0.0,0.70581496,0.70581496,5.4255183e-09,1.1390273e-08,1.4168019,1.0890792e-08,-61.80479,-229.6865,-229.6865,101.86547,71.50789,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.7636037,5.8010826,1.0,-82.72853,144.53333,-233.03503,462.72153,6.0467954e-12,3.9163586e-13,5.7637644,5.7637644,5.7636037,0.05622244,0.99995905,0.99995905,1.0,5.8010826,5.7636037,-0.00016072398,-4.0928026e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.43,1.0,0.0,100000.0,-1.1736586e-05,-6.4234486,0.0,0.70581496,0.705815,5.465074e-09,1.5448792e-08,1.4168019,1.09701945e-08,-40.519047,-164.02248,-164.02248,101.86547,51.064827,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,5.920677,5.9581623,1.0,-100.345276,140.86432,-292.70023,456.7227,6.5609107e-12,4.2586697e-13,5.920838,5.920838,5.920677,0.056222457,0.99995905,0.99995905,1.0,5.9581623,5.920677,-0.0001607233,-4.0927855e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4305,1.0,0.0,100000.0,-1.4779883e-05,-6.4234486,0.0,0.70581496,0.70581496,5.508821e-09,1.1030906e-08,1.4168019,1.1058009e-08,-18.235674,-94.32,-94.32,101.86547,29.36448,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.07775,6.115242,1.0,-115.49138,133.72705,-345.15875,439.47876,6.7389076e-12,4.4377e-13,6.077911,6.077911,6.07775,0.056222443,0.99995905,0.99995905,1.0,6.115242,6.07775,-0.00016072266,-4.0927687e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.431,1.0,0.0,100000.0,-1.778591e-05,-6.4234486,0.0,0.70581496,0.70581496,5.545666e-09,1.0251408e-08,1.4168019,1.1131968e-08,4.4966874,-22.295254,-22.295254,101.86547,6.9411407,0.0,101.876945,327.19638,1.0,-1.0,0.70830685,6.234823,6.2723217,1.0,-127.79394,123.29726,-389.11905,411.41428,6.575796e-12,4.5393146e-13,6.2349844,6.2349844,6.234823,0.05622244,0.99995905,0.99995905,1.0,6.2723217,6.234823,-0.00016072203,-4.092753e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4315,1.0,0.0,100000.0,-2.103283e-05,-6.4234486,0.0,0.70581496,0.70581496,5.571631e-09,1.1449029e-08,1.4168019,1.1184089e-08,27.118334,50.278435,50.278435,101.86547,-15.653098,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.108711354,0.14621593,1.0,-136.95004,109.83171,-423.4987,373.22025,6.1933063e-12,4.599409e-13,0.10887208,0.10887208,0.108711354,0.056222446,0.99995905,0.99995905,1.0,0.14621593,0.108711354,-0.00016072145,-4.092738e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.432,1.0,0.0,100000.0,-2.4404972e-05,-6.4234486,0.0,0.70581496,0.705815,5.623815e-09,1.3681397e-08,1.4168019,1.1288839e-08,49.072292,121.614204,121.614204,101.86547,-37.861935,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.26578456,0.30329555,1.0,-142.73427,93.66197,-447.45126,325.83704,5.5904704e-12,4.606141e-13,0.2659453,0.2659453,0.26578456,0.056222454,0.99995905,0.99995905,1.0,0.30329555,0.26578456,-0.0001607209,-4.092724e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4325,1.0,0.0,100000.0,-2.8047278e-05,-6.4234486,0.0,0.70581496,0.70581496,5.6418807e-09,1.6380941e-08,1.4168019,1.13251035e-08,69.81802,189.95567,189.95567,101.86547,-59.138565,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.42285776,0.4603752,1.0,-145.00417,75.18615,-460.387,270.4313,4.6038394e-12,4.583007e-13,0.4230185,0.4230185,0.42285776,0.056222443,0.99995905,0.99995905,1.0,0.4603752,0.42285776,-0.00016072036,-4.0927105e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.433,1.0,0.0,100000.0,-3.098263e-05,-6.4234486,0.0,0.70581496,0.705815,5.676532e-09,1.48825725e-08,1.4168019,1.1394659e-08,88.84475,253.62018,253.62018,101.86547,-78.95912,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.57993096,0.6174548,1.0,-143.70389,54.859146,-461.98737,208.3672,3.5550347e-12,4.526139e-13,0.5800917,0.5800917,0.57993096,0.056222457,0.99995905,0.99995905,1.0,0.6174548,0.57993096,-0.00016071986,-4.0926978e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4335,1.0,0.0,100000.0,-3.3716467e-05,-6.4234486,0.0,0.70581496,0.70581496,5.7001435e-09,6.126816e-09,1.4168019,1.1442055e-08,105.684,311.04022,311.04022,101.86547,-96.83561,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.73700416,0.77453446,1.0,-138.86543,33.18144,-452.21304,141.17282,3.0029126e-12,4.4600578e-13,0.7371649,0.7371649,0.73700416,0.056222457,0.99995905,0.99995905,1.0,0.77453446,0.73700416,-0.0001607194,-4.0926858e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.434,1.0,0.0,100000.0,-3.6216632e-05,-6.4234486,0.0,0.70581496,0.70581496,5.739172e-09,2.118813e-08,1.4168019,1.1520398e-08,119.921165,360.80206,360.80206,101.86547,-112.32787,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.89407736,0.9316141,1.0,-130.60793,10.686763,-431.30463,70.50257,2.5572667e-12,4.3937626e-13,0.8942381,0.8942381,0.89407736,0.05622245,0.99995905,0.99995905,1.0,0.9316141,0.89407736,-0.00016071896,-4.0926745e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4345,1.0,0.0,100000.0,-3.7902493e-05,-6.4234486,0.0,0.70581496,0.70581496,5.7897416e-09,5.6050076e-09,1.4168019,1.1621909e-08,131.20572,401.68048,401.68048,101.86547,-125.054474,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.0511506,1.0886937,1.0,-119.13468,-12.071036,-399.77695,-1.9035372,3.339972e-12,4.3151767e-13,1.0513113,1.0513113,1.0511506,0.056222446,0.99995905,0.99995905,1.0,1.0886937,1.0511506,-0.00016071854,-4.0926643e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.435,1.0,0.0,100000.0,-3.939719e-05,-6.4234486,0.0,0.70581496,0.70581496,5.830758e-09,4.5162166e-10,1.4168019,1.1704241e-08,139.25981,432.66898,432.66898,101.86547,-134.70207,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.2082238,1.2457733,1.0,-104.72819,-34.53163,-358.40622,-74.26278,3.9878482e-12,4.245043e-13,1.2083845,1.2083845,1.2082238,0.05622244,0.99995905,0.99995905,1.0,1.2457733,1.2082238,-0.00016071816,-4.0926545e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4355,1.0,0.0,100000.0,-4.0718267e-05,-6.4234486,0.0,0.70581496,0.705815,5.875543e-09,1.8107187e-08,1.4168019,1.179414e-08,143.88516,453.0046,453.0046,101.86547,-141.03313,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.365297,1.402853,1.0,-87.74315,-56.14201,-308.21106,-144.79358,4.625479e-12,4.4933968e-13,1.3654577,1.3654577,1.365297,0.05622244,0.99995905,0.99995905,1.0,1.402853,1.365297,-0.00016071781,-4.0926454e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.436,1.0,0.0,100000.0,-4.2211974e-05,-6.4234486,0.0,0.70581496,0.70581496,5.91497e-09,1.8469095e-08,1.4168019,1.1873283e-08,144.96785,462.1867,462.1867,101.86547,-143.89177,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5223702,1.5599326,1.0,-68.597755,-76.3701,-250.42734,-211.75935,5.524713e-12,6.7562774e-13,1.5225309,1.5225309,1.5223702,0.05622244,0.99995905,0.99995905,1.0,1.5599326,1.5223702,-0.00016071748,-4.092637e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4365,1.0,0.0,100000.0,-4.338755e-05,-6.4234486,0.0,0.70581496,0.70581496,5.963465e-09,4.2160697e-09,1.4168019,1.1970628e-08,142.48126,459.98914,459.98914,101.86547,-143.20761,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.6794434,1.7170123,1.0,-47.763397,-94.71786,-186.47777,-273.51135,7.358387e-12,8.571871e-13,1.6796042,1.6796042,1.6794434,0.056222428,0.99995905,0.99995905,1.0,1.7170123,1.6794434,-0.00016071719,-4.0926294e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.437,1.0,0.0,100000.0,-4.4357384e-05,-6.4234486,0.0,0.70581496,0.70581496,6.0189635e-09,1.7667537e-08,1.4168019,1.2082031e-08,136.48659,446.46603,446.46603,101.86547,-138.99748,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.8365166,1.8740919,1.0,-25.75304,-110.73354,-117.93688,-328.52914,9.030402e-12,9.75312e-13,1.8366773,1.8366773,1.8365166,0.056222443,0.99995905,0.99995905,1.0,1.8740919,1.8365166,-0.0001607169,-4.0926225e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4375,1.0,0.0,100000.0,-4.5426626e-05,-6.4234486,0.0,0.70581496,0.70581496,6.057786e-09,-2.9592249e-09,1.4168019,1.2159961e-08,127.13143,421.95035,421.95035,101.86547,-131.36505,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9935898,2.0311716,1.0,-3.1086109,-124.02282,-46.492233,-375.4581,1.0460982e-11,1.0534638e-12,1.9937506,1.9937506,1.9935898,0.056222443,0.99995905,0.99995905,1.0,2.0311716,1.9935898,-0.00016071665,-4.092616e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.438,1.0,0.0,100000.0,-4.634393e-05,-6.4234486,0.0,0.70581496,0.70581496,6.086179e-09,8.9319405e-09,1.4168019,1.22169554e-08,114.64613,387.0457,387.0457,101.86547,-120.49826,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.150663,2.1882513,1.0,19.612356,-134.2585,26.097118,-413.14282,1.1743304e-11,9.315e-13,2.1508238,2.1508238,2.150663,0.056222457,0.99995905,0.99995905,1.0,2.1882513,2.150663,-0.00016071642,-4.09261e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4385,1.0,0.0,100000.0,-4.687016e-05,-6.4234486,0.0,0.70581496,0.70581496,6.1164123e-09,1.785129e-08,1.4168019,1.2277644e-08,99.338104,342.61148,342.61148,101.86547,-106.66463,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.3077362,2.3453307,1.0,41.85044,-141.18855,98.04392,-440.6554,1.31011165e-11,4.785088e-13,2.3078969,2.3078969,2.3077362,0.056222446,0.99995905,0.99995905,1.0,2.3453307,2.3077362,-0.00016071621,-4.0926046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.439,1.0,0.0,100000.0,-4.794627e-05,-6.4234486,0.0,0.70581496,0.705815,6.1445733e-09,1.7783663e-08,1.4168019,1.2334171e-08,81.584236,289.74173,289.74173,101.86547,-90.20478,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4648094,2.5024104,1.0,63.058117,-144.64235,167.57675,-457.31848,1.4184659e-11,1.4881142e-13,2.46497,2.46497,2.4648094,0.05622245,0.99995905,0.99995905,1.0,2.5024104,2.4648094,-0.00016071602,-4.0926e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4395,1.0,0.0,100000.0,-4.890727e-05,-6.4234486,0.0,0.70581496,0.70581496,6.164749e-09,2.0767065e-08,1.4168019,1.2374671e-08,61.821663,229.73813,229.73813,101.86547,-71.52397,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.6218827,2.65949,1.0,82.71322,-144.53488,232.98363,-462.72177,1.5025427e-11,2.0874144e-13,2.6220434,2.6220434,2.6218827,0.05622245,0.99995905,0.99995905,1.0,2.65949,2.6218827,-0.00016071586,-4.092596e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.44,1.0,0.0,100000.0,-5.0303257e-05,-6.4234486,0.0,0.70581496,0.705815,6.1547194e-09,1.4537615e-08,1.4168019,1.2354539e-08,40.536953,164.0781,164.0781,101.86547,-51.082146,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.778956,2.8165696,1.0,100.33181,-140.86876,292.65414,-456.73224,1.5729973e-11,4.216083e-13,2.7791166,2.7791166,2.778956,0.056222454,0.99995905,0.99995905,1.0,2.8165696,2.778956,-0.00016071572,-4.092592e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4405,1.0,0.0,100000.0,-5.2053136e-05,-6.4234486,0.0,0.70581496,0.70581496,6.139726e-09,1.3845113e-08,1.4168019,1.2324442e-08,18.254173,94.37825,94.37825,101.86547,-29.382612,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.936029,2.9736493,1.0,115.4801,-133.73427,345.11914,-439.49738,1.6206522e-11,5.561252e-13,2.9361897,2.9361897,2.936029,0.05622246,0.99995905,0.99995905,1.0,2.9736493,2.936029,-0.00016071557,-4.0925886e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.441,1.0,0.0,100000.0,-5.3464602e-05,-6.4234486,0.0,0.70581496,0.705815,6.1192464e-09,-1.4183009e-10,1.4168019,1.2283333e-08,-4.478048,22.35468,22.35468,101.86547,-6.959642,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0931022,3.130729,1.0,127.78512,-123.307076,389.08682,-411.44153,1.6318393e-11,6.4828064e-13,3.093263,3.093263,3.0931022,0.05622244,0.99995905,0.99995905,1.0,3.130729,3.0931022,-0.00016071547,-4.0925857e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4415,1.0,0.0,100000.0,-5.5362747e-05,-6.4234486,0.0,0.70581496,0.70581496,6.078096e-09,1.6785814e-08,1.4168019,1.2200729e-08,-27.100014,-50.21929,-50.21929,101.86547,15.634685,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.2501755,3.2878087,1.0,136.94391,-109.84389,423.4747,-373.25543,1.5715792e-11,7.133346e-13,3.2503362,3.2503362,3.2501755,0.056222457,0.99995905,0.99995905,1.0,3.2878087,3.2501755,-0.00016071537,-4.0925832e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.442,1.0,0.0,100000.0,-5.7366222e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,6.066306e-09,-3.2412146e-09,1.4168019,1.2177065e-08,-49.05474,-121.55679,-121.55679,101.86547,37.844063,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.4072487,3.444888,1.0,142.73096,-93.67621,447.4361,-325.8793,1.5059318e-11,7.5440316e-13,3.4074094,3.4074094,3.4072487,0.056222446,0.99995905,0.99995905,1.0,3.444888,3.4072487,-0.00016071528,-4.092581e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4425,1.0,0.0,100000.0,-5.8436064e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,6.0812764e-09,8.510651e-09,1.4168019,1.2207114e-08,-69.80168,-189.90141,-189.90141,101.86547,59.121674,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.5643218,3.6019678,1.0,145.00377,-75.202095,460.381,-270.47958,1.4465729e-11,7.780192e-13,3.5644825,3.5644825,3.5643218,0.056222454,0.99995905,0.99995905,1.0,3.6019678,3.5643218,-0.00016071521,-4.092579e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.443,1.0,0.0,100000.0,-5.9864124e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,6.0614336e-09,1.0872446e-08,1.4168019,1.2167283e-08,-88.83001,-253.5704,-253.5704,101.86547,78.943634,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.721395,3.7590475,1.0,143.70642,-54.876408,461.99072,-208.42032,1.3841105e-11,7.884335e-13,3.7215557,3.7215557,3.721395,0.056222457,0.99995905,0.99995905,1.0,3.7590475,3.721395,-0.00016071514,-4.0925774e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4435,1.0,0.0,100000.0,-6.105185e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,6.074225e-09,1.5481856e-08,1.4168019,1.21929595e-08,-105.67122,-310.9962,-310.9962,101.86547,96.82189,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.8784683,3.9161272,1.0,138.87082,-33.199593,452.22565,-141.22948,1.2998952e-11,7.895026e-13,3.878629,3.878629,3.8784683,0.056222435,0.99995905,0.99995905,1.0,3.9161272,3.8784683,-0.00016071509,-4.0925763e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.444,1.0,0.0,100000.0,-6.1571554e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,6.069923e-09,1.8367026e-09,1.4168019,1.2184324e-08,-119.910675,-360.7648,-360.7648,101.86547,112.31627,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.0355415,4.073207,1.0,130.61604,-10.70536,431.32617,-70.56137,1.2155513e-11,7.8509914e-13,4.035702,4.035702,4.0355415,0.056222435,0.99995905,0.99995905,1.0,4.073207,4.0355415,-0.00016071505,-4.092575e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4445,1.0,0.0,100000.0,-6.178218e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,6.051826e-09,1.5977177e-08,1.4168019,1.2147998e-08,-131.19777,-401.65094,-401.65094,101.86547,125.04528,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.1926146,4.2302866,1.0,119.14532,12.052452,399.8069,1.8440417,1.1467423e-11,7.746151e-13,4.1927752,4.1927752,4.1926146,0.056222443,0.99995905,0.99995905,1.0,4.2302866,4.1926146,-0.00016071502,-4.092574e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.445,1.0,0.0,100000.0,-6.171953e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,6.0423493e-09,1.9989116e-08,1.4168019,1.2128975e-08,-139.25461,-432.6479,-432.6479,101.86547,134.69551,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.349688,4.387366,1.0,104.74109,34.51352,358.44385,74.204056,1.0918481e-11,7.659147e-13,4.3498487,4.3498487,4.349688,0.056222446,0.99995905,0.99995905,1.0,4.387366,4.349688,-0.00016071499,-4.0925737e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4455,1.0,0.0,100000.0,-6.1722625e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,6.023141e-09,1.5335079e-08,1.4168019,1.2090418e-08,-143.88281,-452.9925,-452.9925,101.86547,141.02936,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.506761,4.5444455,1.0,87.757996,56.124817,308.25543,144.73706,1.041784e-11,7.5516974e-13,4.506922,4.506922,4.506761,0.056222443,0.99995905,0.99995905,1.0,4.5444455,4.506761,-0.00016071498,-4.0925734e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.446,1.0,0.0,100000.0,-6.119619e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.985616e-09,7.461127e-09,1.4168019,1.2015092e-08,-144.96843,-462.1838,-462.1838,101.86547,143.89087,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.663834,4.701525,1.0,68.61418,76.35425,250.47736,211.70645,9.705877e-12,7.4539176e-13,4.663995,4.663995,4.663834,0.056222454,0.99995905,0.99995905,1.0,4.701525,4.663834,-0.00016071498,-4.092573e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4465,1.0,0.0,100000.0,-6.116349e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.9576717e-09,1.4851933e-08,1.4168019,1.1958999e-08,-142.48474,-459.99557,-459.99557,101.86547,143.20961,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.8209076,4.858605,1.0,47.781002,94.703735,186.53223,273.46335,7.5367785e-12,7.274642e-13,4.8210683,4.8210683,4.8209076,0.056222443,0.99995905,0.99995905,1.0,4.858605,4.8209076,-0.00016071498,-4.092573e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.447,1.0,0.0,100000.0,-6.113496e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,5.9225154e-09,1.0297265e-08,1.4168019,1.1888429e-08,-136.49289,-446.48166,-446.48166,101.86547,139.00235,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.9779806,5.0156846,1.0,25.771393,110.7215,117.994415,328.48724,4.643882e-12,7.125503e-13,4.9781413,4.9781413,4.9779806,0.05622244,0.99995905,0.99995905,1.0,5.0156846,4.9779806,-0.00016071498,-4.092573e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4475,1.0,0.0,100000.0,-6.130328e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.8807963e-09,7.236642e-09,1.4168019,1.1804685e-08,-127.1404,-421.97476,-421.97476,101.86547,131.37267,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.135054,5.1727643,1.0,3.127255,124.01315,46.551426,375.42334,1.5637137e-12,7.019979e-13,5.135215,5.135215,5.135054,0.05622245,0.99995905,0.99995905,1.0,5.1727643,5.135054,-0.00016071498,-4.0925734e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.448,1.0,0.0,100000.0,-6.1847546e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.8342704e-09,-1.192457e-09,1.4168019,1.1711292e-08,-114.65756,-387.0783,-387.0783,101.86547,120.50841,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.292127,5.329844,1.0,-19.59388,134.25143,-26.037716,413.11603,-1.159162e-12,6.834567e-13,5.292288,5.292288,5.292127,0.05622243,0.99995905,0.99995905,1.0,5.329844,5.292127,-0.00016071499,-4.0925737e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4485,1.0,0.0,100000.0,-6.240593e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.774828e-09,5.9907848e-09,1.4168019,1.1591972e-08,-99.35169,-342.65146,-342.65146,101.86547,106.67708,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.4492,5.486923,1.0,-41.83259,141.18428,-97.98578,440.63724,-3.4856686e-12,6.6912323e-13,5.449361,5.449361,5.4492,0.056222446,0.99995905,0.99995905,1.0,5.486923,5.4492,-0.000160715,-4.092574e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.449,1.0,0.0,100000.0,-6.3229636e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,5.7130984e-09,1.2778025e-08,1.4168019,1.146806e-08,-81.599655,-289.78812,-289.78812,101.86547,90.21922,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.6062737,5.644003,1.0,-63.04132,144.64098,-167.5213,457.30942,-5.522757e-12,6.5003146e-13,5.6064343,5.6064343,5.6062737,0.056222443,0.99995905,0.99995905,1.0,5.644003,5.6062737,-0.00016071503,-4.0925745e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4495,1.0,0.0,100000.0,-6.454975e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.632813e-09,7.631295e-09,1.4168019,1.13069e-08,-61.83853,-229.78978,-229.78978,101.86547,71.54005,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.7633467,5.8010826,1.0,-82.6979,144.53642,-232.93222,462.72202,-7.326003e-12,6.27041e-13,5.7635074,5.7635074,5.7633467,0.056222446,0.99995905,0.99995905,1.0,5.8010826,5.7633467,-0.00016071505,-4.092575e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.45,1.0,0.0,100000.0,-6.531064e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.5609743e-09,9.087177e-09,1.4168019,1.1162697e-08,-40.55486,-164.13373,-164.13373,101.86547,51.099464,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.9204197,5.9581623,1.0,-100.31834,140.8732,-292.60806,456.7418,-9.017036e-12,6.0867685e-13,5.9205804,5.9205804,5.9204197,0.05622243,0.99995905,0.99995905,1.0,5.9581623,5.9204197,-0.00016071508,-4.092576e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4505,1.0,0.0,100000.0,-6.622764e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,5.4883587e-09,1.5878971e-08,1.4168019,1.1016934e-08,-18.272675,-94.43649,-94.43649,101.86547,29.400745,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.077493,6.115242,1.0,-115.46882,133.74149,-345.0795,439.516,-1.0783776e-11,5.9074203e-13,6.077654,6.077654,6.077493,0.056222454,0.99995905,0.99995905,1.0,6.115242,6.077493,-0.0001607151,-4.0925766e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.451,1.0,0.0,100000.0,-6.721199e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,5.407967e-09,1.157898e-08,1.4168019,1.0855562e-08,4.459408,-22.414106,-22.414106,101.86547,6.978143,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.234566,6.2723217,1.0,-127.7763,123.31689,-389.05463,411.46875,-1.2698965e-11,5.788712e-13,6.234727,6.234727,6.234566,0.05622245,0.99995905,0.99995905,1.0,6.2723217,6.234566,-0.00016071514,-4.0925774e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4515,1.0,0.0,100000.0,-6.7818764e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.3506994e-09,1.4155127e-09,1.4168019,1.07406075e-08,27.081694,50.160145,50.160145,101.86547,-15.616271,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.10845421,0.14621593,1.0,-136.93776,109.856064,-423.4507,373.2906,-1.4193733e-11,5.638109e-13,0.10861493,0.10861493,0.10845421,0.05622245,0.99995905,0.99995905,1.0,0.14621593,0.10845421,-0.00016071518,-4.092578e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.452,1.0,0.0,100000.0,-6.798419e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.2955804e-09,9.668993e-09,1.4168019,1.0629965e-08,49.037193,121.49939,121.49939,101.86547,-37.82619,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.26552743,0.30329555,1.0,-142.72763,93.690445,-447.42093,325.92154,-1.5358277e-11,5.4665994e-13,0.26568812,0.26568812,0.26552743,0.056222443,0.99995905,0.99995905,1.0,0.30329555,0.26552743,-0.00016071521,-4.0925792e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4525,1.0,0.0,100000.0,-6.770516e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.2632063e-09,1.1499051e-08,1.4168019,1.056498e-08,69.78533,189.84715,189.84715,101.86547,-59.104782,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.42260063,0.4603752,1.0,-145.00337,75.21804,-460.375,270.52786,-1.6391078e-11,5.307844e-13,0.42276135,0.42276135,0.42260063,0.056222446,0.99995905,0.99995905,1.0,0.4603752,0.42260063,-0.00016071524,-4.09258e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.453,1.0,0.0,100000.0,-6.737938e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,5.1948654e-09,3.6260255e-09,1.4168019,1.0427796e-08,88.81526,253.52065,253.52065,101.86547,-78.92814,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.5796738,0.6174548,1.0,-143.70894,54.893673,-461.99408,208.47343,-1.7210408e-11,5.147739e-13,0.5798345,0.5798345,0.5796738,0.05622243,0.99995905,0.99995905,1.0,0.6174548,0.5796738,-0.00016071528,-4.092581e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4535,1.0,0.0,100000.0,-6.707955e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,5.128869e-09,7.3534614e-09,1.4168019,1.029532e-08,105.65845,310.95212,310.95212,101.86547,-96.808174,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.736747,0.77453446,1.0,-138.87619,33.217747,-452.23825,141.28613,-1.785548e-11,5.0002596e-13,0.7369077,0.7369077,0.736747,0.056222443,0.99995905,0.99995905,1.0,0.77453446,0.736747,-0.00016071531,-4.0925817e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.454,1.0,0.0,100000.0,-6.659484e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,5.089415e-09,1.5877303e-08,1.4168019,1.0216124e-08,119.900185,360.72754,360.72754,101.86547,-112.30467,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.8938202,0.9316141,1.0,-130.62415,10.723958,-431.34772,70.62017,-1.8322793e-11,4.861645e-13,0.8939809,0.8939809,0.8938202,0.05622244,0.99995905,0.99995905,1.0,0.9316141,0.8938202,-0.00016071535,-4.092583e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4545,1.0,0.0,100000.0,-6.6182765e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,5.0342415e-09,1.645483e-09,1.4168019,1.0105372e-08,131.18982,401.6214,401.6214,101.86547,-125.03608,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.0508934,1.0886937,1.0,-119.15595,-12.033868,-399.83685,-1.7845458,-1.8644659e-11,4.7088386e-13,1.0510541,1.0510541,1.0508934,0.05622244,0.99995905,0.99995905,1.0,1.0886937,1.0508934,-0.00016071538,-4.0925835e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.455,1.0,0.0,100000.0,-6.5770066e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,4.9536384e-09,-1.5793332e-10,1.4168019,9.943575e-09,139.24939,432.62677,432.62677,101.86547,-134.68893,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.2079667,1.2457733,1.0,-104.75399,-34.495403,-358.48145,-74.145325,-1.8822617e-11,4.4292415e-13,1.2081274,1.2081274,1.2079667,0.056222424,0.99995905,0.99995905,1.0,1.2457733,1.2079667,-0.00016071541,-4.0925846e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4555,1.0,0.0,100000.0,-6.50906e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,4.881752e-09,7.0448625e-10,1.4168019,9.799275e-09,143.88046,452.98035,452.98035,101.86547,-141.02557,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.3650398,1.402853,1.0,-87.77284,-56.10762,-308.2998,-144.68056,-1.883118e-11,3.7356742e-13,1.3652005,1.3652005,1.3650398,0.05622244,0.99995905,0.99995905,1.0,1.402853,1.3650398,-0.00016071546,-4.0925854e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
