Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.456,1.0,0.0,100000.0,-6.460906e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,4.832199e-09,-1.0944797e-09,1.4168019,9.699806e-09,144.96901,462.18094,462.18094,101.86547,-143.88998,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.5221131,1.5599326,1.0,-68.630615,-76.338394,-250.52739,-211.65355,-1.8742466e-11,3.1914749e-13,1.5222738,1.5222738,1.5221131,0.056222443,0.99995905,0.99995905,1.0,1.5599326,1.5221131,-0.00016071548,-4.092586e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4565,1.0,0.0,100000.0,-6.4615524e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,4.772803e-09,5.4770815e-09,1.4168019,9.580579e-09,142.48822,460.00204,460.00204,101.86547,-143.21162,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.6791862,1.7170123,1.0,-47.79861,-94.68961,-186.58667,-273.41537,-1.8631001e-11,2.7882818e-13,1.6793469,1.6793469,1.6791862,0.056222443,0.99995905,0.99995905,1.0,1.7170123,1.6791862,-0.00016071551,-4.0925872e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.457,1.0,0.0,100000.0,-6.4493135e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,4.7100115e-09,1.5094171e-08,1.4168019,9.454536e-09,136.49919,446.49728,446.49728,101.86547,-139.00722,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.8362595,1.8740919,1.0,-25.789743,-110.70945,-118.05194,-328.44534,-1.8353073e-11,2.459152e-13,1.8364202,1.8364202,1.8362595,0.05622244,0.99995905,0.99995905,1.0,1.8740919,1.8362595,-0.00016071556,-4.092588e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4575,1.0,0.0,100000.0,-6.437901e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,4.6231996e-09,1.4487059e-08,1.4168019,9.280277e-09,127.149376,421.99918,421.99918,101.86547,-131.38026,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9933326,2.0311716,1.0,-3.145899,-124.00348,-46.610622,-375.38855,-1.7933021e-11,2.200293e-13,1.9934933,1.9934933,1.9933326,0.056222443,0.99995905,0.99995905,1.0,2.0311716,1.9933326,-0.00016071559,-4.0925886e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.458,1.0,0.0,100000.0,-6.464391e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,4.5280255e-09,-5.91094e-10,1.4168019,9.089231e-09,114.668976,387.1109,387.1109,101.86547,-120.518555,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.150406,2.1882513,1.0,19.575401,-134.24438,25.978313,-413.0892,-1.7425738e-11,1.9811225e-13,2.1505666,2.1505666,2.150406,0.05622245,0.99995905,0.99995905,1.0,2.1882513,2.150406,-0.00016071562,-4.0925894e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4585,1.0,0.0,100000.0,-6.491666e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,4.4411e-09,9.556929e-09,1.4168019,8.914743e-09,99.36527,342.69144,342.69144,101.86547,-106.68952,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.3074791,2.3453307,1.0,41.81473,-141.18001,97.92763,-440.61908,-1.6701538e-11,1.7981723e-13,2.3076398,2.3076398,2.3074791,0.056222454,0.99995905,0.99995905,1.0,2.3453307,2.3074791,-0.00016071564,-4.0925905e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.459,1.0,0.0,100000.0,-6.552994e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,4.3307553e-09,3.9948492e-10,1.4168019,8.693245e-09,81.615074,289.83447,289.83447,101.86547,-90.23366,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.4645522,2.5024104,1.0,63.024525,-144.6396,167.46584,-457.30032,-1.5898248e-11,1.6073445e-13,2.464713,2.464713,2.4645522,0.056222435,0.99995905,0.99995905,1.0,2.5024104,2.4645522,-0.00016071567,-4.0925912e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4595,1.0,0.0,100000.0,-6.587319e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,4.224517e-09,1.637634e-08,1.4168019,8.47999e-09,61.855396,229.84142,229.84142,101.86547,-71.55612,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.6216254,2.65949,1.0,82.68257,-144.53798,232.88081,-462.72223,-1.5041447e-11,1.4776388e-13,2.621786,2.621786,2.6216254,0.056222435,0.99995905,0.99995905,1.0,2.65949,2.6216254,-0.0001607157,-4.0925916e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.46,1.0,0.0,100000.0,-6.5986125e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,4.133685e-09,7.554764e-09,1.4168019,8.29766e-09,40.57276,164.18936,164.18936,101.86547,-51.116783,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.7786987,2.8165696,1.0,100.30487,-140.87764,292.56198,-456.7513,-1.4158116e-11,1.384083e-13,2.7788594,2.7788594,2.7786987,0.056222443,0.99995905,0.99995905,1.0,2.8165696,2.7786987,-0.00016071573,-4.0925923e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4605,1.0,0.0,100000.0,-6.612508e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,4.038491e-09,1.5852495e-09,1.4168019,8.106574e-09,18.291174,94.494736,94.494736,101.86547,-29.418879,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.935772,2.9736493,1.0,115.45753,-133.7487,345.03986,-439.5346,-1.3377714e-11,1.2996823e-13,2.9359326,2.9359326,2.935772,0.056222435,0.99995905,0.99995905,1.0,2.9736493,2.935772,-0.00016071575,-4.092593e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.461,1.0,0.0,100000.0,-6.627476e-05,-6.4234486,-4.237698e-07,0.70581496,0.70581496,3.957659e-09,1.0079158e-08,1.4168019,7.944318e-09,-4.440768,22.473532,22.473532,101.86547,-6.9966445,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0928452,3.130729,1.0,127.76747,-123.326706,389.02243,-411.49594,-1.252369e-11,1.2007309e-13,3.093006,3.093006,3.0928452,0.056222435,0.99995905,0.99995905,1.0,3.130729,3.0928452,-0.00016071578,-4.0925937e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4615,1.0,0.0,100000.0,-6.621854e-05,-6.4234486,-4.237698e-07,0.70581496,0.705815,3.887601e-09,6.421676e-09,1.4168019,7.803689e-09,-27.063372,-50.100998,-50.100998,101.86547,15.5978565,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.2499182,3.2878087,1.0,136.93161,-109.86824,423.42673,-373.32574,-1.1644956e-11,1.08689235e-13,3.250079,3.250079,3.2499182,0.056222435,0.99995905,0.99995905,1.0,3.2878087,3.2499182,-0.00016071579,-4.092594e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.462,1.0,0.0,100000.0,-6.57251e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,3.8156145e-09,4.509425e-09,1.4168019,7.659189e-09,-49.01964,-121.44198,-121.44198,101.86547,37.80832,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.4069915,3.444888,1.0,142.72432,-93.70468,447.40573,-325.96375,-1.094003e-11,9.796974e-14,3.4071522,3.4071522,3.4069915,0.05622244,0.99995905,0.99995905,1.0,3.444888,3.4069915,-0.00016071582,-4.092595e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4625,1.0,0.0,100000.0,-6.5222084e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,3.7597365e-09,3.4655805e-09,1.4168019,7.5470235e-09,-69.76898,-189.7929,-189.7929,101.86547,59.08789,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.5640647,3.6019678,1.0,145.00296,-75.233986,460.36902,-270.5761,-1.0250099e-11,9.04026e-14,3.5642254,3.5642254,3.5640647,0.056222435,0.99995905,0.99995905,1.0,3.6019678,3.5640647,-0.00016071583,-4.0925952e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.463,1.0,0.0,100000.0,-6.468292e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,3.6952166e-09,9.377915e-10,1.4168019,7.4175106e-09,-88.80052,-253.47087,-253.47087,101.86547,78.912636,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.721138,3.7590475,1.0,143.71146,-54.91093,461.9974,-208.52655,-9.576743e-12,8.411706e-14,3.7212987,3.7212987,3.721138,0.05622245,0.99995905,0.99995905,1.0,3.7590475,3.721138,-0.00016071585,-4.0925956e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4635,1.0,0.0,100000.0,-6.397222e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,3.6531989e-09,2.2277913e-09,1.4168019,7.333167e-09,-105.64567,-310.90805,-310.90805,101.86547,96.79446,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.878211,3.9161272,1.0,138.88158,-33.2359,452.25082,-141.34279,-8.864603e-12,7.498129e-14,3.8783717,3.8783717,3.878211,0.05622242,0.99995905,0.99995905,1.0,3.9161272,3.878211,-0.00016071588,-4.092596e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.464,1.0,0.0,100000.0,-6.3053696e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,3.5912875e-09,2.7832978e-09,1.4168019,7.2088904e-09,-119.88969,-360.69028,-360.69028,101.86547,112.29307,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.0352845,4.073207,1.0,130.63225,-10.742556,431.36923,-70.67897,-8.245514e-12,6.550164e-14,4.035445,4.035445,4.0352845,0.056222428,0.99995905,0.99995905,1.0,4.073207,4.0352845,-0.00016071589,-4.0925963e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4645,1.0,0.0,100000.0,-6.2406936e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,3.5222671e-09,4.0692752e-10,1.4168019,7.0703443e-09,-131.18187,-401.59183,-401.59183,101.86547,125.02688,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.1923575,4.2302866,1.0,119.16658,12.015284,399.8668,1.7250501,-7.7263725e-12,5.5942765e-14,4.192518,4.192518,4.1923575,0.056222446,0.99995905,0.99995905,1.0,4.2302866,4.1923575,-0.0001607159,-4.0925966e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.465,1.0,0.0,100000.0,-6.185162e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,3.45892e-09,-4.1946566e-09,1.4168019,6.9431856e-09,-139.24417,-432.60568,-432.60568,101.86547,134.68236,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.3494306,4.387366,1.0,104.766884,34.47729,358.51907,74.0866,-7.2680486e-12,5.0341797e-14,4.3495913,4.3495913,4.3494306,0.056222435,0.99995905,0.99995905,1.0,4.387366,4.3494306,-0.0001607159,-4.092597e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4655,1.0,0.0,100000.0,-6.161267e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,3.373361e-09,8.429198e-09,1.4168019,6.7714407e-09,-143.87811,-452.9682,-452.9682,101.86547,141.02179,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.506504,4.5444455,1.0,87.78769,56.090424,308.34415,144.62404,-6.895028e-12,4.6393502e-14,4.5066648,4.5066648,4.506504,0.056222435,0.99995905,0.99995905,1.0,4.5444455,4.506504,-0.00016071592,-4.0925974e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.466,1.0,0.0,100000.0,-6.182004e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,3.2783867e-09,9.240121e-09,1.4168019,6.580796e-09,-144.96957,-462.17804,-462.17804,101.86547,143.88908,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.663577,4.701525,1.0,68.64704,76.32253,250.57741,211.60065,-6.478717e-12,4.0830563e-14,4.663738,4.663738,4.663577,0.056222435,0.99995905,0.99995905,1.0,4.701525,4.663577,-0.00016071594,-4.0925977e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4665,1.0,0.0,100000.0,-6.230886e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,3.192786e-09,1.8765978e-09,1.4168019,6.4089676e-09,-142.4917,-460.00848,-460.00848,101.86547,143.21362,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.82065,4.858605,1.0,47.816216,94.67548,186.64111,273.36737,-6.0727968e-12,3.516264e-14,4.8208113,4.8208113,4.82065,0.05622244,0.99995905,0.99995905,1.0,4.858605,4.82065,-0.00016071595,-4.092598e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.467,1.0,0.0,100000.0,-6.289106e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,3.108354e-09,3.7787924e-09,1.4168019,6.239485e-09,-136.5055,-446.5129,-446.5129,101.86547,139.01207,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.9777236,5.0156846,1.0,25.808094,110.6974,118.10947,328.4034,-5.6554652e-12,2.3923082e-14,4.9778843,4.9778843,4.9777236,0.056222443,0.99995905,0.99995905,1.0,5.0156846,4.9777236,-0.00016071595,-4.092598e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4675,1.0,0.0,100000.0,-6.3660635e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.9929978e-09,7.600141e-09,1.4168019,6.007927e-09,-127.15835,-422.0236,-422.0236,101.86547,131.38786,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.1347966,5.1727643,1.0,3.164543,123.993805,46.669815,375.35376,-5.2723928e-12,1.9041797e-14,5.1349573,5.1349573,5.1347966,0.05622244,0.99995905,0.99995905,1.0,5.1727643,5.1347966,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.468,1.0,0.0,100000.0,-6.4114174e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.8780598e-09,4.679817e-10,1.4168019,5.777209e-09,-114.6804,-387.1435,-387.1435,101.86547,120.5287,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.29187,5.329844,1.0,-19.556923,134.23732,-25.918911,413.0624,-4.9307646e-12,1.5383465e-14,5.292031,5.292031,5.29187,0.056222435,0.99995905,0.99995905,1.0,5.329844,5.29187,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4685,1.0,0.0,100000.0,-6.452289e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.7757232e-09,9.039525e-09,1.4168019,5.571786e-09,-99.37886,-342.7314,-342.7314,101.86547,106.70197,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.448943,5.486923,1.0,-41.796875,141.17574,-97.86948,440.6009,-4.6251765e-12,1.19837374e-14,5.449104,5.449104,5.448943,0.056222446,0.99995905,0.99995905,1.0,5.486923,5.448943,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.469,1.0,0.0,100000.0,-6.507839e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,2.6783662e-09,-3.8756407e-09,1.4168019,5.376358e-09,-81.630486,-289.88086,-289.88086,101.86547,90.2481,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.606016,5.644003,1.0,-63.00773,144.63821,-167.41037,457.29123,-4.3518036e-12,7.972987e-15,5.606177,5.606177,5.606016,0.05622244,0.99995905,0.99995905,1.0,5.644003,5.606016,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4695,1.0,0.0,100000.0,-6.540349e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.5858344e-09,4.27147e-09,1.4168019,5.190617e-09,-61.872265,-229.89305,-229.89305,101.86547,71.5722,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.7630897,5.8010826,1.0,-82.66725,144.53952,-232.8294,462.72244,-4.1022736e-12,3.3837706e-15,5.7632504,5.7632504,5.7630897,0.056222435,0.99995905,0.99995905,1.0,5.8010826,5.7630897,-0.000160716,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.47,1.0,0.0,100000.0,-6.544011e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.5026705e-09,1.45027945e-08,1.4168019,5.0236797e-09,-40.590668,-164.24498,-164.24498,101.86547,51.134098,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.9201627,5.9581623,1.0,-100.2914,140.88206,-292.51587,456.76083,-3.8461114e-12,-2.1569618e-15,5.9203234,5.9203234,5.9201627,0.056222428,0.99995905,0.99995905,1.0,5.9581623,5.9201627,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4705,1.0,0.0,100000.0,-6.518264e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.429934e-09,3.3683107e-09,1.4168019,4.877674e-09,-18.309673,-94.55298,-94.55298,101.86547,29.437012,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.077236,6.115242,1.0,-115.44624,133.75592,-345.0002,439.5532,-3.605504e-12,-1.4015588e-14,6.077397,6.077397,6.077236,0.056222435,0.99995905,0.99995905,1.0,6.115242,6.077236,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.471,1.0,0.0,100000.0,-6.4691034e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.3415734e-09,9.078436e-09,1.4168019,4.700305e-09,4.4221277,-22.532957,-22.532957,101.86547,7.015146,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.234309,6.2723217,1.0,-127.758644,123.33652,-388.9902,411.52316,-3.437495e-12,-1.8762751e-13,6.23447,6.23447,6.234309,0.056222435,0.99995905,0.99995905,1.0,6.2723217,6.234309,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4715,1.0,0.0,100000.0,-6.3851854e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.2749482e-09,3.4716798e-09,1.4168019,4.5665662e-09,27.04505,50.04185,50.04185,101.86547,-15.579442,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.10819706,0.14621593,1.0,-136.92546,109.88042,-423.40274,373.3609,-3.231828e-12,-3.7185592e-13,0.10835778,0.10835778,0.10819706,0.056222424,0.99995905,0.99995905,1.0,0.14621593,0.10819706,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.472,1.0,0.0,100000.0,-6.309143e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,2.1941762e-09,5.540993e-09,1.4168019,4.4044306e-09,49.00209,121.38457,121.38457,101.86547,-37.790443,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.26527026,0.30329555,1.0,-142.72101,93.71891,-447.39056,326.00598,-2.9970685e-12,-5.223769e-13,0.265431,0.265431,0.26527026,0.056222454,0.99995905,0.99995905,1.0,0.30329555,0.26527026,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4725,1.0,0.0,100000.0,-6.212377e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,2.1215034e-09,-4.0225063e-09,1.4168019,4.2585526e-09,69.75263,189.73863,189.73863,101.86547,-59.070995,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.42234346,0.4603752,1.0,-145.00256,75.24993,-460.363,270.6244,-2.8132206e-12,-6.282798e-13,0.4225042,0.4225042,0.42234346,0.05622243,0.99995905,0.99995905,1.0,0.4603752,0.42234346,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.473,1.0,0.0,100000.0,-6.0770573e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,2.04502e-09,-2.5856903e-09,1.4168019,4.105025e-09,88.785774,253.42108,253.42108,101.86547,-78.89714,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.5794167,0.6174548,1.0,-143.71396,54.928192,-462.00076,208.57967,-2.594781e-12,-7.0099406e-13,0.5795774,0.5795774,0.5794167,0.05622244,0.99995905,0.99995905,1.0,0.6174548,0.5794167,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4735,1.0,0.0,100000.0,-5.9662634e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,1.969166e-09,5.6107368e-09,1.4168019,3.9527612e-09,105.6329,310.86398,310.86398,101.86547,-96.78074,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.7364899,0.77453446,1.0,-138.88695,33.25405,-452.26343,141.39943,-2.3706354e-12,-7.5006543e-13,0.7366506,0.7366506,0.7364899,0.056222443,0.99995905,0.99995905,1.0,0.77453446,0.7364899,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.474,1.0,0.0,100000.0,-5.9336948e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,1.9062192e-09,2.2156128e-09,1.4168019,3.8264063e-09,119.879196,360.653,360.653,101.86547,-112.28146,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.8935631,0.9316141,1.0,-130.64035,10.761153,-431.39078,70.73777,-2.3088291e-12,-7.8262884e-13,0.8937238,0.8937238,0.8935631,0.056222435,0.99995905,0.99995905,1.0,0.9316141,0.8935631,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4745,1.0,0.0,100000.0,-5.88456e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,1.8430243e-09,-1.432498e-10,1.4168019,3.6995536e-09,131.17392,401.5623,401.5623,101.86547,-125.01768,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.0506363,1.0886937,1.0,-119.177216,-11.996699,-399.89673,-1.6655539,-2.315131e-12,-8.010317e-13,1.050797,1.050797,1.0506363,0.056222446,0.99995905,0.99995905,1.0,1.0886937,1.0506363,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.475,1.0,0.0,100000.0,-5.8440768e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,1.7644523e-09,-7.509489e-09,1.4168019,3.5418337e-09,139.23895,432.58456,432.58456,101.86547,-134.6758,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.2077094,1.2457733,1.0,-104.77978,-34.45918,-358.5567,-74.02787,-2.2482365e-12,-8.1021187e-13,1.2078702,1.2078702,1.2077094,0.056222443,0.99995905,0.99995905,1.0,1.2457733,1.2077094,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4755,1.0,0.0,100000.0,-5.8511672e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,1.6910976e-09,3.3023349e-09,1.4168019,3.3945868e-09,143.87576,452.95605,452.95605,101.86547,-141.018,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.3647827,1.402853,1.0,-87.80253,-56.073227,-308.38852,-144.56752,-1.954485e-12,-8.138946e-13,1.3649434,1.3649434,1.3647827,0.056222454,0.99995905,0.99995905,1.0,1.402853,1.3647827,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.476,1.0,0.0,100000.0,-5.8972877e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,1.5888982e-09,-1.7974807e-09,1.4168019,3.1894394e-09,144.97015,462.17514,462.17514,101.86547,-143.88818,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.521856,1.5599326,1.0,-68.66347,-76.30668,-250.62743,-211.54773,-1.7306107e-12,-8.1167733e-13,1.5220166,1.5220166,1.521856,0.05622245,0.99995905,0.99995905,1.0,1.5599326,1.521856,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4765,1.0,0.0,100000.0,-5.959227e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,1.4887339e-09,1.0474571e-08,1.4168019,2.9883767e-09,142.49518,460.01492,460.01492,101.86547,-143.21564,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.6789291,1.7170123,1.0,-47.833824,-94.66136,-186.69556,-273.31937,-1.7291097e-12,-8.0789715e-13,1.6790898,1.6790898,1.6789291,0.056222443,0.99995905,0.99995905,1.0,1.7170123,1.6789291,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.477,1.0,0.0,100000.0,-6.0156577e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,1.391574e-09,-7.746301e-09,1.4168019,2.7933449e-09,136.5118,446.5285,446.5285,101.86547,-139.01694,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.8360023,1.8740919,1.0,-25.826445,-110.685356,-118.16699,-328.3615,-1.7308971e-12,-9.787669e-13,1.836163,1.836163,1.8360023,0.05622245,0.99995905,0.99995905,1.0,1.8740919,1.8360023,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4775,1.0,0.0,100000.0,-6.0581646e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,1.2945274e-09,4.6485304e-09,1.4168019,2.5985405e-09,127.16732,422.04797,422.04797,101.86547,-131.39545,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9930755,2.0311716,1.0,-3.1831872,-123.98413,-46.729008,-375.31897,-1.6292734e-12,-1.6417389e-12,1.9932362,1.9932362,1.9930755,0.056222435,0.99995905,0.99995905,1.0,2.0311716,1.9930755,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.478,1.0,0.0,100000.0,-6.104082e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,1.2029351e-09,2.367859e-09,1.4168019,2.4146847e-09,114.69181,387.1761,387.1761,101.86547,-120.53885,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.1501486,2.1882513,1.0,19.538445,-134.23026,25.859509,-413.03558,-1.4760553e-12,-2.12105e-12,2.1503093,2.1503093,2.1501486,0.056222435,0.99995905,0.99995905,1.0,2.1882513,2.1501486,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4785,1.0,0.0,100000.0,-6.131519e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,1.1057288e-09,-1.2890972e-09,1.4168019,2.21956e-09,99.39244,342.7714,342.7714,101.86547,-106.71442,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.307222,2.3453307,1.0,41.779015,-141.17146,97.811325,-440.58273,-1.3480081e-12,-2.414095e-12,2.3073826,2.3073826,2.307222,0.056222443,0.99995905,0.99995905,1.0,2.3453307,2.307222,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.479,1.0,0.0,100000.0,-6.119839e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,1.0209155e-09,4.5013544e-09,1.4168019,2.0493118e-09,81.645905,289.92725,289.92725,101.86547,-90.262535,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4642951,2.5024104,1.0,62.990932,-144.63683,167.3549,-457.28214,-1.19867e-12,-2.574515e-12,2.4644558,2.4644558,2.4642951,0.056222428,0.99995905,0.99995905,1.0,2.5024104,2.4642951,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4795,1.0,0.0,100000.0,-6.092411e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,9.733832e-10,-7.2539255e-09,1.4168019,1.9538988e-09,61.88913,229.94469,229.94469,101.86547,-71.58827,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.6213684,2.65949,1.0,82.65193,-144.54106,232.77798,-462.72266,-1.0494783e-12,-2.6768778e-12,2.621529,2.621529,2.6213684,0.05622245,0.99995905,0.99995905,1.0,2.65949,2.6213684,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.48,1.0,0.0,100000.0,-6.039198e-05,-6.4234486,-1.0293123e-08,0.70581496,0.705815,9.0607016e-10,-4.969656e-09,1.4168019,1.8187797e-09,40.60857,164.3006,164.3006,101.86547,-51.151417,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.7784414,2.8165696,1.0,100.27792,-140.88649,292.46976,-456.77036,-9.511913e-13,-2.7280296e-12,2.7786024,2.7786024,2.7784414,0.05622243,0.99995905,0.99995905,1.0,2.8165696,2.7784414,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4805,1.0,0.0,100000.0,-5.954381e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,8.478205e-10,-4.489765e-09,1.4168019,1.7018534e-09,18.328173,94.61121,94.61121,101.86547,-29.455143,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.9355147,2.9736493,1.0,115.43495,-133.76312,344.96057,-439.57178,-8.1860294e-13,-2.7492535e-12,2.9356754,2.9356754,2.9355147,0.05622244,0.99995905,0.99995905,1.0,2.9736493,2.9355147,-0.00016071601,-4.0925996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.481,1.0,0.0,100000.0,-5.8637386e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,7.7312085e-10,1.0517381e-08,1.4168019,1.5519068e-09,-4.4034877,22.592382,22.592382,101.86547,-7.0336466,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.092588,3.130729,1.0,127.74982,-123.34633,388.95798,-411.55035,-7.028263e-13,-2.7459643e-12,3.0927486,3.0927486,3.092588,0.056222435,0.99995905,0.99995905,1.0,3.130729,3.092588,-0.00016071601,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4815,1.0,0.0,100000.0,-5.7794972e-05,-6.4234486,-1.0293123e-08,0.70581496,0.70581496,7.059158e-10,-1.3302593e-08,1.4168019,1.4170044e-09,-27.02673,-49.982704,-49.982704,101.86547,15.561028,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.2496612,3.2878087,1.0,136.91931,-109.892586,423.37872,-373.39603,-6.299557e-13,-2.7252825e-12,3.249822,3.249822,3.2496612,0.056222435,0.99995905,0.99995905,1.0,3.2878087,3.2496612,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.482,1.0,0.0,100000.0,-5.716265e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,6.5564426e-10,-4.545594e-09,1.4168019,1.3160929e-09,-48.984535,-121.327156,-121.327156,101.86547,37.772568,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.4067342,3.444888,1.0,142.71768,-93.73315,447.37537,-326.04822,-5.552823e-13,-2.693814e-12,3.4068952,3.4068952,3.4067342,0.056222428,0.99995905,0.99995905,1.0,3.444888,3.4067342,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4825,1.0,0.0,100000.0,-5.6729932e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,6.0830274e-10,4.5834936e-09,1.4168019,1.2210629e-09,-69.73628,-189.68437,-189.68437,101.86547,59.0541,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.5638075,3.6019678,1.0,145.00215,-75.26587,460.35703,-270.67264,-4.766411e-13,-2.6590965e-12,3.5639682,3.5639682,3.5638075,0.056222443,0.99995905,0.99995905,1.0,3.6019678,3.5638075,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.483,1.0,0.0,100000.0,-5.6232064e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,5.430192e-10,-3.8061945e-09,1.4168019,1.0900174e-09,-88.77103,-253.3713,-253.3713,101.86547,78.881645,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.7208807,3.7590475,1.0,143.71648,-54.945454,462.0041,-208.63277,-3.3925822e-13,-2.6138557e-12,3.7210414,3.7210414,3.7208807,0.056222428,0.99995905,0.99995905,1.0,3.7590475,3.7208807,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4835,1.0,0.0,100000.0,-5.6141165e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,5.050414e-10,9.89013e-09,1.4168019,1.0137835e-09,-105.62012,-310.81992,-310.81992,101.86547,96.76702,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.877954,3.9161272,1.0,138.89232,-33.272205,452.276,-141.45609,-1.877436e-13,-2.5554947e-12,3.8781147,3.8781147,3.877954,0.056222435,0.99995905,0.99995905,1.0,3.9161272,3.877954,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.484,1.0,0.0,100000.0,-5.576336e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,4.3640117e-10,-6.9353816e-09,1.4168019,8.760001e-10,-119.8687,-360.61572,-360.61572,101.86547,112.26986,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.035027,4.073207,1.0,130.64845,-10.779751,431.4123,-70.79657,-6.321406e-14,-2.5083913e-12,4.0351877,4.0351877,4.035027,0.05622243,0.99995905,0.99995905,1.0,4.073207,4.035027,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4845,1.0,0.0,100000.0,-5.5597266e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,3.4928394e-10,5.2657445e-10,1.4168019,7.0112727e-10,-131.16595,-401.5327,-401.5327,101.86547,125.00848,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.1921005,4.2302866,1.0,119.18784,11.978114,399.92667,1.6060572,1.08773015e-14,-2.451995e-12,4.192261,4.192261,4.1921005,0.05622243,0.99995905,0.99995905,1.0,4.2302866,4.1921005,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.485,1.0,0.0,100000.0,-5.6127956e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,2.584304e-10,-9.946951e-09,1.4168019,5.187545e-10,-139.23373,-432.56342,-432.56342,101.86547,134.6692,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.3491735,4.387366,1.0,104.79267,34.441063,358.5943,73.96914,8.5301286e-14,-2.4149404e-12,4.3493342,4.3493342,4.3491735,0.056222443,0.99995905,0.99995905,1.0,4.387366,4.3491735,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4855,1.0,0.0,100000.0,-5.6758716e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,1.6199003e-10,-2.5798634e-09,1.4168019,3.251671e-10,-143.8734,-452.94388,-452.94388,101.86547,141.01422,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.5062466,4.5444455,1.0,87.817375,56.056026,308.43286,144.511,1.5947446e-13,-2.394597e-12,4.5064073,4.5064073,4.5062466,0.05622243,0.99995905,0.99995905,1.0,4.5444455,4.5062466,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.486,1.0,0.0,100000.0,-5.7589037e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,7.7252184e-11,7.8069915e-09,1.4168019,1.5507044e-10,-144.97072,-462.17224,-462.17224,101.86547,143.88727,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.66332,4.701525,1.0,68.67989,76.29082,250.67743,211.49481,1.8107042e-13,-2.3555504e-12,4.6634808,4.6634808,4.66332,0.056222443,0.99995905,0.99995905,1.0,4.701525,4.66332,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4865,1.0,0.0,100000.0,-5.8595888e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,5.8450874e-12,8.595513e-09,1.4168019,1.1733006e-11,-142.49866,-460.02133,-460.02133,101.86547,143.21764,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.820393,4.858605,1.0,47.85143,94.647224,186.74998,273.27136,1.7893941e-13,-2.3204752e-12,4.820554,4.820554,4.820393,0.056222424,0.99995905,0.99995905,1.0,4.858605,4.820393,-0.000160716,-4.0925992e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.487,1.0,0.0,100000.0,-5.8971542e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-6.483226e-11,-5.2834808e-09,1.4168019,-1.3013958e-10,-136.5181,-446.5441,-446.5441,101.86547,139.02179,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.9774666,5.0156846,1.0,25.844795,110.6733,118.22452,328.31958,1.789652e-13,-2.271158e-12,4.9776273,4.9776273,4.9774666,0.05622244,0.99995905,0.99995905,1.0,5.0156846,4.9774666,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4875,1.0,0.0,100000.0,-5.903806e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-1.2048587e-10,-1.506785e-08,1.4168019,-2.4185462e-10,-127.176285,-422.07236,-422.07236,101.86547,131.40305,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.1345396,5.1727643,1.0,3.201832,123.97445,46.7882,375.28415,1.7898827e-13,-2.2254303e-12,5.1347003,5.1347003,5.1345396,0.056222428,0.99995905,0.99995905,1.0,5.1727643,5.1345396,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.488,1.0,0.0,100000.0,-5.860505e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.7226341e-10,-6.772209e-09,1.4168019,-3.4578912e-10,-114.703224,-387.20865,-387.20865,101.86547,120.54899,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.2916126,5.329844,1.0,-19.519966,134.22319,-25.800104,413.00876,1.7909407e-13,-2.1753894e-12,5.2917733,5.2917733,5.2916126,0.05622244,0.99995905,0.99995905,1.0,5.329844,5.2916126,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4885,1.0,0.0,100000.0,-5.7953148e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-2.2888576e-10,-6.1773595e-09,1.4168019,-4.594487e-10,-99.40602,-342.81137,-342.81137,101.86547,106.72686,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.448686,5.486923,1.0,-41.761158,141.16718,-97.753174,440.56454,2.2541216e-13,-2.1261536e-12,5.448847,5.448847,5.448686,0.05622244,0.99995905,0.99995905,1.0,5.486923,5.448686,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.489,1.0,0.0,100000.0,-5.718168e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-2.7885366e-10,9.741616e-09,1.4168019,-5.5975063e-10,-81.661316,-289.9736,-289.9736,101.86547,90.27697,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.605759,5.644003,1.0,-62.974133,144.63545,-167.29944,457.27304,2.9598156e-13,-2.082561e-12,5.60592,5.60592,5.605759,0.05622243,0.99995905,0.99995905,1.0,5.644003,5.605759,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4895,1.0,0.0,100000.0,-5.6310833e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-3.4196018e-10,-1.7658007e-08,1.4168019,-6.8642614e-10,-61.906,-229.9963,-229.9963,101.86547,71.60435,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.762832,5.8010826,1.0,-82.636604,144.5426,-232.72656,462.72287,3.0423507e-13,-2.0305769e-12,5.7629933,5.7629933,5.762832,0.05622243,0.99995905,0.99995905,1.0,5.8010826,5.762832,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.49,1.0,0.0,100000.0,-5.5295997e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-3.8189113e-10,-1.560975e-08,1.4168019,-7.665806e-10,-40.626472,-164.35622,-164.35622,101.86547,51.16873,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.9199057,5.9581623,1.0,-100.26445,140.89093,-292.42365,456.77988,3.0275186e-13,-1.9772532e-12,5.9200664,5.9200664,5.9199057,0.056222428,0.99995905,0.99995905,1.0,5.9581623,5.9199057,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4905,1.0,0.0,100000.0,-5.4595068e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-4.400412e-10,5.1197984e-09,1.4168019,-8.8330687e-10,-18.346672,-94.66946,-94.66946,101.86547,29.473274,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.0769787,6.115242,1.0,-115.42366,133.77034,-344.9209,439.59036,3.0284946e-13,-1.9223221e-12,6.0771394,6.0771394,6.0769787,0.056222428,0.99995905,0.99995905,1.0,6.115242,6.0769787,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.491,1.0,0.0,100000.0,-5.3973574e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-4.860818e-10,1.2831254e-08,1.4168019,-9.757254e-10,4.384847,-22.65181,-22.65181,101.86547,7.052148,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.234052,6.2723217,1.0,-127.74099,123.35614,-388.92575,411.57755,3.0285323e-13,-1.8712519e-12,6.234213,6.234213,6.234052,0.05622244,0.99995905,0.99995905,1.0,6.2723217,6.234052,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4915,1.0,0.0,100000.0,-5.3330714e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-5.149993e-10,-1.4484601e-08,1.4168019,-1.0337724e-09,27.008406,49.923557,49.923557,101.86547,-15.542613,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.10793991,0.14621593,1.0,-136.91316,109.904755,-423.35474,373.43115,3.0285193e-13,-1.8285612e-12,0.10810062,0.10810062,0.10793991,0.056222435,0.99995905,0.99995905,1.0,0.14621593,0.10793991,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.492,1.0,0.0,100000.0,-5.2420728e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-5.471901e-10,-1.7366423e-09,1.4168019,-1.0983898e-09,48.966984,121.26974,121.26974,101.86547,-37.754696,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.2650131,0.30329555,1.0,-142.71436,93.747375,-447.36017,326.09042,2.9637558e-13,-1.7819589e-12,0.26517382,0.26517382,0.2650131,0.056222435,0.99995905,0.99995905,1.0,0.30329555,0.2650131,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4925,1.0,0.0,100000.0,-5.1811327e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-6.0595423e-10,2.694611e-09,1.4168019,-1.2163486e-09,69.71993,189.6301,189.6301,101.86547,-59.037205,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.42208633,0.4603752,1.0,-145.00174,75.281815,-460.35098,270.7209,2.298775e-13,-1.7346646e-12,0.42224702,0.42224702,0.42208633,0.056222435,0.99995905,0.99995905,1.0,0.4603752,0.42208633,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.493,1.0,0.0,100000.0,-5.133139e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-6.4693934e-10,1.6709205e-08,1.4168019,-1.2986192e-09,88.75628,253.32152,253.32152,101.86547,-78.86614,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.5791595,0.6174548,1.0,-143.719,54.96271,-462.0074,208.68588,1.9955576e-13,-1.688209e-12,0.57932025,0.57932025,0.5791595,0.05622243,0.99995905,0.99995905,1.0,0.6174548,0.5791595,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4935,1.0,0.0,100000.0,-5.085593e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-7.289311e-10,7.1496165e-09,1.4168019,-1.4632034e-09,105.60733,310.77585,310.77585,101.86547,-96.753296,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.7362327,0.77453446,1.0,-138.89769,33.290356,-452.28857,141.51274,2.0188362e-13,-1.6418515e-12,0.73639345,0.73639345,0.7362327,0.056222424,0.99995905,0.99995905,1.0,0.77453446,0.7362327,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.494,1.0,0.0,100000.0,-5.0941828e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-8.1871643e-10,4.677495e-10,1.4168019,-1.6434321e-09,119.8582,360.57843,360.57843,101.86547,-112.258255,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.8933059,0.9316141,1.0,-130.65654,10.798347,-431.4338,70.85536,2.0193211e-13,-1.5961388e-12,0.89346665,0.89346665,0.8933059,0.056222446,0.99995905,0.99995905,1.0,0.9316141,0.8933059,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4945,1.0,0.0,100000.0,-5.1700965e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-8.998464e-10,1.4778763e-09,1.4168019,-1.8062866e-09,131.15799,401.50314,401.50314,101.86547,-124.99927,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.0503792,1.0886937,1.0,-119.19846,-11.959529,-399.95657,-1.5465602,1.6727475e-13,-1.549071e-12,1.0505399,1.0505399,1.0503792,0.05622243,0.99995905,0.99995905,1.0,1.0886937,1.0503792,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.495,1.0,0.0,100000.0,-5.2892254e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-9.813619e-10,-1.8038061e-09,1.4168019,-1.969915e-09,139.22852,432.5423,432.5423,101.86547,-134.66263,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.2074523,1.2457733,1.0,-104.805565,-34.422947,-358.6319,-73.91041,1.03413995e-13,-1.5038418e-12,1.207613,1.207613,1.2074523,0.056222443,0.99995905,0.99995905,1.0,1.2457733,1.2074523,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4955,1.0,0.0,100000.0,-5.3967935e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-1.0448912e-09,4.3467456e-09,1.4168019,-2.097439e-09,143.87103,452.9317,452.9317,101.86547,-141.01044,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.3645256,1.402853,1.0,-87.832214,-56.038826,-308.47723,-144.45448,9.999679e-14,-1.4575142e-12,1.3646863,1.3646863,1.3645256,0.05622243,0.99995905,0.99995905,1.0,1.402853,1.3645256,-0.00016071598,-4.092599e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.496,1.0,0.0,100000.0,-5.478515e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-1.1087511e-09,-1.3548102e-09,1.4168019,-2.2256268e-09,144.97127,462.16934,462.16934,101.86547,-143.88637,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5215987,1.5599326,1.0,-68.69632,-76.274956,-250.72745,-211.4419,1.0104695e-13,-1.4144423e-12,1.5217595,1.5217595,1.5215987,0.056222435,0.99995905,0.99995905,1.0,1.5599326,1.5215987,-0.00016071598,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4965,1.0,0.0,100000.0,-5.5160348e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.1471222e-09,-1.0395013e-09,1.4168019,-2.30265e-09,142.50212,460.02777,460.02777,101.86547,-143.21964,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.678672,1.7170123,1.0,-47.869034,-94.633095,-186.80443,-273.22333,1.0094935e-13,-1.3724923e-12,1.6788327,1.6788327,1.678672,0.056222428,0.99995905,0.99995905,1.0,1.7170123,1.678672,-0.00016071598,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.497,1.0,0.0,100000.0,-5.5160537e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.1846794e-09,-1.8787822e-09,1.4168019,-2.3780395e-09,136.5244,446.5597,446.5597,101.86547,-139.02664,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.8357451,1.8740919,1.0,-25.863146,-110.66125,-118.282036,-328.27765,1.0094929e-13,-1.3313867e-12,1.8359059,1.8359059,1.8357451,0.05622243,0.99995905,0.99995905,1.0,1.8740919,1.8357451,-0.00016071598,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4975,1.0,0.0,100000.0,-5.468443e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.2181879e-09,4.2600896e-09,1.4168019,-2.4453022e-09,127.18525,422.09674,422.09674,101.86547,-131.41064,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9928184,2.0311716,1.0,-3.2204766,-123.964775,-46.84739,-375.24936,1.0095079e-13,-1.2910945e-12,1.992979,1.992979,1.9928184,0.05622244,0.99995905,0.99995905,1.0,2.0311716,1.9928184,-0.00016071598,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.498,1.0,0.0,100000.0,-5.3973337e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-1.2488096e-09,-6.1343624e-09,1.4168019,-2.5067701e-09,114.71464,387.2412,387.2412,101.86547,-120.55913,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.1498916,2.1882513,1.0,19.501486,-134.21613,25.7407,-412.98193,1.00950925e-13,-1.2490993e-12,2.1500523,2.1500523,2.1498916,0.056222435,0.99995905,0.99995905,1.0,2.1882513,2.1498916,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4985,1.0,0.0,100000.0,-5.317096e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.3067527e-09,-2.5192524e-09,1.4168019,-2.6230806e-09,99.4196,342.85132,342.85132,101.86547,-106.739296,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.3069649,2.3453307,1.0,41.743298,-141.1629,97.69502,-440.54633,1.0095199e-13,-1.1790463e-12,2.3071256,2.3071256,2.3069649,0.056222443,0.99995905,0.99995905,1.0,2.3453307,2.3069649,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.499,1.0,0.0,100000.0,-5.2304385e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.3435109e-09,8.344854e-09,1.4168019,-2.6968665e-09,81.67673,290.01996,290.01996,101.86547,-90.291405,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.464038,2.5024104,1.0,62.957333,-144.63406,167.24396,-457.26392,6.6453096e-14,-1.1168952e-12,2.4641986,2.4641986,2.464038,0.05622243,0.99995905,0.99995905,1.0,2.5024104,2.464038,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.4995,1.0,0.0,100000.0,-5.146049e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.3811228e-09,1.6098298e-08,1.4168019,-2.772366e-09,61.92286,230.04794,230.04794,101.86547,-71.62042,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.6211112,2.65949,1.0,82.62128,-144.54414,232.67514,-462.72308,2.5083324e-15,-1.0649711e-12,2.6212718,2.6212718,2.6211112,0.05622244,0.99995905,0.99995905,1.0,2.65949,2.6211112,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5,1.0,0.0,100000.0,-5.0731815e-05,-6.4234486,1.697729e-07,0.70581496,0.705815,-1.4286123e-09,5.7262173e-09,1.4168019,-2.867693e-09,40.644375,164.41183,164.41183,101.86547,-51.186047,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.7781844,2.8165696,1.0,100.25098,-140.89536,292.37753,-456.78937,-9.583679e-16,-1.0231444e-12,2.778345,2.778345,2.7781844,0.05622243,0.99995905,0.99995905,1.0,2.8165696,2.7781844,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5005,1.0,0.0,100000.0,-5.048859e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.4729641e-09,-8.432416e-10,1.4168019,-2.9567215e-09,18.365171,94.72769,94.72769,101.86547,-29.491407,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.9352577,2.9736493,1.0,115.41237,-133.77754,344.88123,-439.60895,9.6468814e-17,-9.823627e-13,2.9354184,2.9354184,2.9352577,0.05622243,0.99995905,0.99995905,1.0,2.9736493,2.9352577,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.501,1.0,0.0,100000.0,-5.0258706e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.5146079e-09,1.1389898e-09,1.4168019,-3.0403142e-09,-4.3662066,22.711235,22.711235,101.86547,-7.0706487,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.0923307,3.130729,1.0,127.732155,-123.36595,388.8935,-411.60474,-1.4079313e-18,-9.414022e-13,3.0924914,3.0924914,3.0923307,0.056222428,0.99995905,0.99995905,1.0,3.130729,3.0923307,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5015,1.0,0.0,100000.0,-4.974564e-05,-6.4234486,1.697729e-07,0.70581496,0.70581496,-1.5654056e-09,-2.9787905e-09,1.4168019,-3.1422818e-09,-26.990084,-49.864407,-49.864407,101.86547,15.524198,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.249404,3.2878087,1.0,136.90701,-109.91692,423.33072,-373.4663,-9.496024e-19,-9.0161076e-13,3.2495646,3.2495646,3.249404,0.056222443,0.99995905,0.99995905,1.0,3.2878087,3.249404,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.502,1.0,0.0,100000.0,-4.9527214e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-1.614778e-09,2.1865008e-09,1.4168019,-3.2413883e-09,-48.94943,-121.21232,-121.21232,101.86547,37.736816,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.4064772,3.444888,1.0,142.71103,-93.761604,447.34494,-326.13263,1.4137975e-19,-8.654232e-13,3.406638,3.406638,3.4064772,0.05622243,0.99995905,0.99995905,1.0,3.444888,3.4064772,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5025,1.0,0.0,100000.0,-4.9099668e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-1.6933331e-09,-1.8256927e-08,1.4168019,-3.3990744e-09,-69.703575,-189.57582,-189.57582,101.86547,59.02031,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.5635505,3.6019678,1.0,145.00133,-75.29775,460.34497,-270.76913,-7.414311e-21,-8.292309e-13,3.5637112,3.5637112,3.5635505,0.056222428,0.99995905,0.99995905,1.0,3.6019678,3.5635505,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.503,1.0,0.0,100000.0,-4.9088143e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-1.7550784e-09,-5.1885124e-10,1.4168019,-3.5230174e-09,-88.74153,-253.27173,-253.27173,101.86547,78.85064,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.7206235,3.7590475,1.0,143.7215,-54.97997,462.0107,-208.73898,-6.883418e-22,-7.922575e-13,3.7207844,3.7207844,3.7206235,0.056222435,0.99995905,0.99995905,1.0,3.7590475,3.7206235,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5035,1.0,0.0,100000.0,-4.9851424e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-1.8220385e-09,-1.1502485e-08,1.4168019,-3.6574284e-09,-105.59455,-310.73175,-310.73175,101.86547,96.73957,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.8776968,3.9161272,1.0,138.90306,-33.308506,452.30112,-141.56938,1.7768564e-22,-7.5822925e-13,3.8778574,3.8778574,3.8776968,0.05622243,0.99995905,0.99995905,1.0,3.9161272,3.8776968,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.504,1.0,0.0,100000.0,-5.0277737e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-1.863336e-09,-3.7460307e-10,1.4168019,-3.7403254e-09,-119.847694,-360.54114,-360.54114,101.86547,112.24664,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.03477,4.073207,1.0,130.66464,-10.816944,431.45532,-70.914154,-1.5259454e-23,-7.182391e-13,4.0349307,4.0349307,4.03477,0.05622243,0.99995905,0.99995905,1.0,4.073207,4.03477,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5045,1.0,0.0,100000.0,-5.0398427e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-1.9139486e-09,1.1963273e-09,1.4168019,-3.841922e-09,-131.15002,-401.47354,-401.47354,101.86547,124.99006,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.191843,4.2302866,1.0,119.20909,11.940944,399.98648,1.4870632,-8.4173696e-26,-6.8663825e-13,4.1920037,4.1920037,4.191843,0.05622242,0.99995905,0.99995905,1.0,4.2302866,4.191843,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.505,1.0,0.0,100000.0,-5.064227e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-1.9672635e-09,7.523515e-09,1.4168019,-3.9489425e-09,-139.22328,-432.52115,-432.52115,101.86547,134.65605,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.3489165,4.387366,1.0,104.81846,34.40483,358.6695,73.85167,1.9054593e-25,-6.6101297e-13,4.349077,4.349077,4.3489165,0.056222428,0.99995905,0.99995905,1.0,4.387366,4.3489165,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
