Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5055,1.0,0.0,100000.0,-5.0462182e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-1.98652e-09,-9.591651e-09,1.4168019,-3.9875965e-09,-143.86868,-452.91953,-452.91953,101.86547,141.00664,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.5059896,4.5444455,1.0,87.84705,56.021626,308.52158,144.39795,-2.4056091e-26,-6.408527e-13,4.5061502,4.5061502,4.5059896,0.056222443,0.99995905,0.99995905,1.0,4.5444455,4.5059896,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.506,1.0,0.0,100000.0,-4.9801358e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.024262e-09,-1.1803049e-08,1.4168019,-4.063357e-09,-144.97183,-462.1664,-462.1664,101.86547,143.88545,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.663063,4.701525,1.0,68.712746,76.259094,250.77745,211.38896,9.208299e-28,-6.126168e-13,4.6632237,4.6632237,4.663063,0.05622243,0.99995905,0.99995905,1.0,4.701525,4.663063,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5065,1.0,0.0,100000.0,-4.910177e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.0703728e-09,-9.522547e-09,1.4168019,-4.1559165e-09,-142.5056,-460.03418,-460.03418,101.86547,143.22163,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.820136,4.858605,1.0,47.886635,94.618965,186.85886,273.17532,1.6191019e-28,-5.9286067e-13,4.820297,4.820297,4.820136,0.056222443,0.99995905,0.99995905,1.0,4.858605,4.820136,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.507,1.0,0.0,100000.0,-4.8206573e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.0962874e-09,2.6905196e-09,1.4168019,-4.2079358e-09,-136.53069,-446.5753,-446.5753,101.86547,139.0315,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.977209,5.0156846,1.0,25.881496,110.64919,118.339554,328.23572,-3.211295e-29,-5.7092466e-13,4.97737,4.97737,4.977209,0.05622244,0.99995905,0.99995905,1.0,5.0156846,4.977209,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5075,1.0,0.0,100000.0,-4.776428e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.128143e-09,7.0884547e-09,1.4168019,-4.27188e-09,-127.194214,-422.12112,-422.12112,101.86547,131.41823,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.1342826,5.1727643,1.0,3.239121,123.95509,46.90658,375.21454,2.3166701e-30,-5.4156983e-13,5.1344433,5.1344433,5.1342826,0.056222435,0.99995905,0.99995905,1.0,5.1727643,5.1342826,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.508,1.0,0.0,100000.0,-4.704973e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.14211e-09,-1.3126728e-08,1.4168019,-4.2999164e-09,-114.72605,-387.2738,-387.2738,101.86547,120.56927,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.2913556,5.329844,1.0,-19.483006,134.20906,-25.681293,412.95508,7.3199985e-32,-5.111378e-13,5.2915163,5.2915163,5.2913556,0.056222435,0.99995905,0.99995905,1.0,5.329844,5.2913556,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5085,1.0,0.0,100000.0,-4.6296736e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.1630735e-09,-5.2278293e-09,1.4168019,-4.3419974e-09,-99.43318,-342.89127,-342.89127,101.86547,106.75174,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.4484286,5.486923,1.0,-41.725437,141.15862,-97.63686,440.52814,-3.6870394e-32,-4.7576846e-13,5.4485893,5.4485893,5.4484286,0.056222428,0.99995905,0.99995905,1.0,5.486923,5.4484286,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.509,1.0,0.0,100000.0,-4.6145065e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-2.1678688e-09,8.163212e-09,1.4168019,-4.351623e-09,-81.69214,-290.0663,-290.0663,101.86547,90.30584,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.605502,5.644003,1.0,-62.940533,144.63266,-167.18848,457.2548,3.985418e-33,-4.4473813e-13,5.605663,5.605663,5.605502,0.056222424,0.99995905,0.99995905,1.0,5.644003,5.605502,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5095,1.0,0.0,100000.0,-4.5758283e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.1840323e-09,7.907514e-09,1.4168019,-4.384068e-09,-61.939724,-230.09956,-230.09956,101.86547,71.63649,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.762575,5.8010826,1.0,-82.60595,144.54567,-232.6237,462.72327,-9.019007e-35,-4.2172694e-13,5.762736,5.762736,5.762575,0.056222435,0.99995905,0.99995905,1.0,5.8010826,5.762575,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.51,1.0,0.0,100000.0,-4.5290642e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.2001714e-09,5.2587596e-09,1.4168019,-4.4164645e-09,-40.662277,-164.46745,-164.46745,101.86547,51.20336,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.9196486,5.9581623,1.0,-100.2375,140.89978,-292.33142,456.7989,-3.5021555e-35,-3.9454225e-13,5.9198093,5.9198093,5.9196486,0.05622244,0.99995905,0.99995905,1.0,5.9581623,5.9196486,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5105,1.0,0.0,100000.0,-4.4702367e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.2399693e-09,1.0991985e-08,1.4168019,-4.496352e-09,-18.38367,-94.785934,-94.785934,101.86547,29.509539,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.0767217,6.115242,1.0,-115.40107,133.78474,-344.84158,439.6275,5.664194e-36,-2.2243826e-14,6.0768824,6.0768824,6.0767217,0.056222424,0.99995905,0.99995905,1.0,6.115242,6.0767217,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.511,1.0,0.0,100000.0,-4.436371e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-2.276659e-09,-7.813248e-09,1.4168019,-4.5700004e-09,4.3475657,-22.770662,-22.770662,101.86547,7.08915,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.2337947,6.2723217,1.0,-127.72332,123.375755,-388.86127,411.63193,-3.326013e-37,6.43274e-13,6.2339554,6.2339554,6.2337947,0.05622243,0.99995905,0.99995905,1.0,6.2723217,6.2337947,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5115,1.0,0.0,100000.0,-4.4155004e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.3484144e-09,-5.0040225e-09,1.4168019,-4.7140367e-09,26.97176,49.805252,49.805252,101.86547,-15.505782,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.10768275,0.14621593,1.0,-136.90085,109.92909,-423.30667,373.50143,-2.2903786e-38,1.0975382e-12,0.107843466,0.107843466,0.10768275,0.056222428,0.99995905,0.99995905,1.0,0.14621593,0.10768275,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.512,1.0,0.0,100000.0,-4.423245e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.40399e-09,1.978913e-10,1.4168019,-4.8255955e-09,48.931873,121.1549,121.1549,101.86547,-37.71894,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.26475596,0.30329555,1.0,-142.7077,93.77583,-447.32974,326.17484,6.922626e-39,1.4143764e-12,0.26491666,0.26491666,0.26475596,0.056222428,0.99995905,0.99995905,1.0,0.30329555,0.26475596,-0.00016071602,-4.0926e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5125,1.0,0.0,100000.0,-4.489824e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.4513673e-09,2.367601e-09,1.4168019,-4.920697e-09,69.68722,189.52155,189.52155,101.86547,-59.00341,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.42182916,0.4603752,1.0,-145.00092,75.31369,-460.33893,270.81738,-6.40545e-40,1.6352722e-12,0.42198986,0.42198986,0.42182916,0.056222424,0.99995905,0.99995905,1.0,0.4603752,0.42182916,-0.00016071621,-4.092605e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.513,1.0,0.0,100000.0,-4.5351906e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.5116158e-09,4.2412736e-09,1.4168019,-5.041636e-09,88.726776,253.22194,253.22194,101.86547,-78.83514,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.57890236,0.6174548,1.0,-143.724,54.997223,-462.014,208.79207,2.772e-42,1.7878555e-12,0.57906306,0.57906306,0.57890236,0.056222435,0.99995905,0.99995905,1.0,0.6174548,0.57890236,-0.00016071653,-4.0926127e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5135,1.0,0.0,100000.0,-4.55534e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.5365348e-09,-5.6537622e-11,1.4168019,-5.091656e-09,105.581764,310.68765,310.68765,101.86547,-96.725845,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.73597556,0.77453446,1.0,-138.90842,33.326656,-452.3137,141.62602,7.17e-42,1.8892385e-12,0.73613626,0.73613626,0.73597556,0.056222435,0.99995905,0.99995905,1.0,0.77453446,0.73597556,-0.00016071694,-4.0926232e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.514,1.0,0.0,100000.0,-4.59308e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.5920652e-09,1.1739791e-08,1.4168019,-5.203124e-09,119.83719,360.50385,360.50385,101.86547,-112.23503,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.89304876,0.9316141,1.0,-130.67273,10.835542,-431.4768,70.97295,-9.75e-43,1.9553979e-12,0.89320946,0.89320946,0.89304876,0.056222435,0.99995905,0.99995905,1.0,0.9316141,0.89304876,-0.00016071745,-4.092636e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5145,1.0,0.0,100000.0,-4.5630768e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.627832e-09,-1.1438131e-08,1.4168019,-5.2749196e-09,131.14207,401.44397,401.44397,101.86547,-124.98084,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.050122,1.0886937,1.0,-119.21971,-11.922357,-400.0164,-1.4275653,4.3e-44,1.995923e-12,1.0502827,1.0502827,1.050122,0.056222443,0.99995905,0.99995905,1.0,1.0886937,1.050122,-0.00016071803,-4.092651e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.515,1.0,0.0,100000.0,-4.483498e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.666943e-09,2.5234562e-10,1.4168019,-5.3534284e-09,139.21806,432.5,432.5,101.86547,-134.64946,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.2071952,1.2457733,1.0,-104.831345,-34.38671,-358.70706,-73.79293,6e-45,2.0208785e-12,1.2073559,1.2073559,1.2071952,0.056222435,0.99995905,0.99995905,1.0,1.2457733,1.2071952,-0.00016071867,-4.0926676e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5155,1.0,0.0,100000.0,-4.3509393e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.7003721e-09,-3.8346473e-09,1.4168019,-5.4205316e-09,143.86632,452.90732,452.90732,101.86547,-141.00284,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.3642684,1.402853,1.0,-87.86189,-56.00442,-308.56592,-144.34143,-1e-45,2.0312406e-12,1.3644291,1.3644291,1.3642684,0.056222435,0.99995905,0.99995905,1.0,1.402853,1.3642684,-0.00016071938,-4.0926854e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.516,1.0,0.0,100000.0,-4.196663e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.7415528e-09,-1.5820868e-10,1.4168019,-5.503195e-09,144.9724,462.16348,462.16348,101.86547,-143.88455,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5213416,1.5599326,1.0,-68.729164,-76.243225,-250.82745,-211.33604,0.0,2.1638097e-12,1.5215023,1.5215023,1.5213416,0.05622243,0.99995905,0.99995905,1.0,1.5599326,1.5213416,-0.00016072013,-4.0927047e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5165,1.0,0.0,100000.0,-3.9882823e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.7772682e-09,-5.4274487e-09,1.4168019,-5.574887e-09,142.50906,460.04056,460.04056,101.86547,-143.22362,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.6784148,1.7170123,1.0,-47.90424,-94.60483,-186.91328,-273.1273,0.0,2.3322982e-12,1.6785755,1.6785755,1.6784148,0.05622243,0.99995905,0.99995905,1.0,1.7170123,1.6784148,-0.00016072093,-4.0927247e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.517,1.0,0.0,100000.0,-3.74847e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.8290814e-09,-9.107532e-09,1.4168019,-5.6788934e-09,136.53697,446.59085,446.59085,101.86547,-139.03635,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.835488,1.8740919,1.0,-25.899847,-110.63713,-118.39708,-328.1938,-0.0,2.4348373e-12,1.8356487,1.8356487,1.835488,0.05622243,0.99995905,0.99995905,1.0,1.8740919,1.835488,-0.00016072174,-4.0927454e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5175,1.0,0.0,100000.0,-3.4954515e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-2.879281e-09,-9.278606e-09,1.4168019,-5.7796603e-09,127.20317,422.14548,422.14548,101.86547,-131.42581,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9925612,2.0311716,1.0,-3.2577667,-123.945404,-46.965775,-375.17972,0.0,2.4983691e-12,1.9927219,1.9927219,1.9925612,0.056222424,0.99995905,0.99995905,1.0,2.0311716,1.9925612,-0.00016072257,-4.0927665e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.518,1.0,0.0,100000.0,-3.2331933e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.9245029e-09,-2.3541471e-08,1.4168019,-5.8704352e-09,114.73746,387.30634,387.30634,101.86547,-120.57941,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.1496344,2.1882513,1.0,19.464525,-134.20198,25.621885,-412.92822,-0.0,2.5350345e-12,2.149795,2.149795,2.1496344,0.056222428,0.99995905,0.99995905,1.0,2.1882513,2.1496344,-0.00016072342,-4.0927884e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5185,1.0,0.0,100000.0,-2.9683655e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-2.9768363e-09,-5.1664277e-09,1.4168019,-5.975486e-09,99.446754,342.9312,342.9312,101.86547,-106.764175,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.3067076,2.3453307,1.0,41.707573,-141.15433,97.5787,-440.50992,-0.0,2.5541594e-12,2.3068683,2.3068683,2.3067076,0.056222424,0.99995905,0.99995905,1.0,2.3453307,2.3067076,-0.00016072427,-4.0928102e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.519,1.0,0.0,100000.0,-2.6665772e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-3.0282026e-09,-2.2864979e-09,1.4168019,-6.078595e-09,81.70755,290.11267,290.11267,101.86547,-90.320274,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4637809,2.5024104,1.0,62.92373,-144.63127,167.133,-457.24567,0.0,2.6754707e-12,2.4639416,2.4639416,2.4637809,0.056222416,0.99995905,0.99995905,1.0,2.5024104,2.4637809,-0.00016072513,-4.092832e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5195,1.0,0.0,100000.0,-2.3928998e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-3.1029057e-09,1.1406527e-09,1.4168019,-6.2285483e-09,61.95659,230.15118,230.15118,101.86547,-71.652565,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.620854,2.65949,1.0,82.59062,-144.54721,232.57227,-462.72345,-0.0,2.868337e-12,2.6210148,2.6210148,2.620854,0.056222435,0.99995905,0.99995905,1.0,2.65949,2.620854,-0.00016072598,-4.0928535e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.52,1.0,0.0,100000.0,-2.1856064e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-3.1993599e-09,-9.322129e-09,1.4168019,-6.4221637e-09,40.68018,164.52306,164.52306,101.86547,-51.220676,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.7779272,2.8165696,1.0,100.22402,-140.9042,292.2853,-456.80838,-0.0,2.9802695e-12,2.7780879,2.7780879,2.7779272,0.056222428,0.99995905,0.99995905,1.0,2.8165696,2.7779272,-0.00016072682,-4.092875e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5205,1.0,0.0,100000.0,-1.9804009e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-3.28836e-09,-8.786626e-09,1.4168019,-6.600816e-09,18.40217,94.84417,94.84417,101.86547,-29.52767,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.9350004,2.9736493,1.0,115.38977,-133.79195,344.80188,-439.64606,0.0,3.050639e-12,2.935161,2.935161,2.9350004,0.056222416,0.99995905,0.99995905,1.0,2.9736493,2.9350004,-0.00016072765,-4.092896e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.521,1.0,0.0,100000.0,-1.8170493e-05,-6.4234486,-3.4935405e-07,0.70581496,0.70581496,-3.3882892e-09,3.0416891e-09,1.4168019,-6.8014065e-09,-4.328924,22.83009,22.83009,101.86547,-7.107652,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0920737,3.130729,1.0,127.71448,-123.38556,388.829,-411.6591,-0.0,3.0918673e-12,3.0922344,3.0922344,3.0920737,0.05622242,0.99995905,0.99995905,1.0,3.130729,3.0920737,-0.00016072848,-4.0929168e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5215,1.0,0.0,100000.0,-1.6479467e-05,-6.4234486,-3.4935405e-07,0.70581496,0.705815,-3.4766208e-09,3.2904253e-09,1.4168019,-6.978717e-09,-26.953434,-49.746098,-49.746098,101.86547,15.487365,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.2491467,3.2878087,1.0,136.89468,-109.94125,423.28265,-373.53656,0.0,3.1004858e-12,3.2493076,3.2493076,3.2491467,0.056222424,0.99995905,0.99995905,1.0,3.2878087,3.2491467,-0.00016072927,-4.092937e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.522,1.0,0.0,100000.0,-1.4566306e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-3.5884442e-09,-1.1950534e-08,1.4168019,-7.2031834e-09,-48.914314,-121.09747,-121.09747,101.86547,37.70106,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.40622,3.444888,1.0,142.70438,-93.79006,447.3145,-326.21704,0.0,3.0927478e-12,3.4063807,3.4063807,3.40622,0.056222416,0.99995905,0.99995905,1.0,3.444888,3.40622,-0.00016073004,-4.0929568e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5225,1.0,0.0,100000.0,-1.2633805e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-3.6757069e-09,-6.6192727e-09,1.4168019,-7.378348e-09,-69.67086,-189.46727,-189.46727,101.86547,58.98651,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.5632932,3.6019678,1.0,145.00049,-75.32963,460.33292,-270.86563,-0.0,3.07174e-12,3.563454,3.563454,3.5632932,0.056222416,0.99995905,0.99995905,1.0,3.6019678,3.5632932,-0.0001607308,-4.092976e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.523,1.0,0.0,100000.0,-1.05796735e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-3.7662726e-09,8.288759e-09,1.4168019,-7.560143e-09,-88.71202,-253.17213,-253.17213,101.86547,78.81963,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.7203665,3.7590475,1.0,143.7265,-55.01448,462.0173,-208.84517,0.0,3.0353528e-12,3.7205272,3.7205272,3.7203665,0.056222428,0.99995905,0.99995905,1.0,3.7590475,3.7203665,-0.00016073152,-4.0929943e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5235,1.0,0.0,100000.0,-8.063548e-06,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-3.822835e-09,-1.6799374e-08,1.4168019,-7.673682e-09,-105.56898,-310.64355,-310.64355,101.86547,96.71211,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.8774395,3.9161272,1.0,138.91379,-33.344807,452.32623,-141.68266,0.0,2.9984667e-12,3.8776004,3.8776004,3.8774395,0.05622243,0.99995905,0.99995905,1.0,3.9161272,3.8774395,-0.0001607322,-4.093012e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.524,1.0,0.0,100000.0,-5.3946183e-06,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-3.900143e-09,-1.3700411e-08,1.4168019,-7.828865e-09,-119.82668,-360.46655,-360.46655,101.86547,112.22341,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.034513,4.073207,1.0,130.68082,-10.854141,431.4983,-71.031746,-0.0,2.9553896e-12,4.0346737,4.0346737,4.034513,0.056222435,0.99995905,0.99995905,1.0,4.073207,4.034513,-0.00016073287,-4.0930292e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5245,1.0,0.0,100000.0,-2.355182e-06,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-3.970631e-09,-1.429599e-08,1.4168019,-7.970358e-09,-131.1341,-401.41437,-401.41437,101.86547,124.97163,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.191586,4.2302866,1.0,119.23033,11.903769,400.0463,1.3680644,0.0,2.9091575e-12,4.1917467,4.1917467,4.191586,0.056222413,0.99995905,0.99995905,1.0,4.2302866,4.191586,-0.00016073351,-4.0930452e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.525,1.0,0.0,100000.0,1.1722204e-06,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-4.0273553e-09,-1.6914948e-08,1.4168019,-8.084221e-09,-139.21283,-432.47885,-432.47885,101.86547,134.64288,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.348659,4.387366,1.0,104.84423,34.36859,358.74466,73.73419,0.0,2.8671666e-12,4.3488197,4.3488197,4.348659,0.05622243,0.99995905,0.99995905,1.0,4.387366,4.348659,-0.00016073411,-4.0930605e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5255,1.0,0.0,100000.0,4.5421207e-06,-6.4234486,-3.455094e-07,0.70581496,0.705815,-4.0930663e-09,-3.940083e-09,1.4168019,-8.216126e-09,-143.86395,-452.89514,-452.89514,101.86547,140.99904,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.5057325,4.5444455,1.0,87.87673,55.987217,308.61026,144.2849,-0.0,2.8283474e-12,4.505893,4.505893,4.5057325,0.056222428,0.99995905,0.99995905,1.0,4.5444455,4.5057325,-0.0001607347,-4.093075e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.526,1.0,0.0,100000.0,7.659155e-06,-6.4234486,-3.455094e-07,0.70581496,0.705815,-4.1343196e-09,-2.6589568e-08,1.4168019,-8.298934e-09,-144.97295,-462.16055,-462.16055,101.86547,143.88364,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.6628056,4.701525,1.0,68.74559,76.22736,250.87744,211.28311,0.0,2.7733237e-12,4.6629663,4.6629663,4.6628056,0.05622243,0.99995905,0.99995905,1.0,4.701525,4.6628056,-0.00016073523,-4.093089e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5265,1.0,0.0,100000.0,1.0454748e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-4.1980313e-09,-4.7185416e-09,1.4168019,-8.426825e-09,-142.51253,-460.04697,-460.04697,101.86547,143.22562,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.819879,4.858605,1.0,47.921844,94.59069,186.96771,273.07925,-0.0,2.7151937e-12,4.8200397,4.8200397,4.819879,0.056222424,0.99995905,0.99995905,1.0,4.858605,4.819879,-0.00016073574,-4.093102e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.527,1.0,0.0,100000.0,1.3233374e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-4.252265e-09,-1.817646e-08,1.4168019,-8.5356895e-09,-136.54327,-446.6064,-446.6064,101.86547,139.0412,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.976952,5.0156846,1.0,25.918198,110.62507,118.4546,328.15182,-0.0,2.6634222e-12,4.977113,4.977113,4.976952,0.056222413,0.99995905,0.99995905,1.0,5.0156846,4.976952,-0.00016073622,-4.0931143e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5275,1.0,0.0,100000.0,1.6129805e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-4.3058663e-09,-1.7027832e-08,1.4168019,-8.643284e-09,-127.212135,-422.16986,-422.16986,101.86547,131.4334,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.134025,5.1727643,1.0,3.2764122,123.93572,47.024967,375.1449,0.0,2.617909e-12,5.134186,5.134186,5.134025,0.056222424,0.99995905,0.99995905,1.0,5.1727643,5.134025,-0.00016073669,-4.093126e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.528,1.0,0.0,100000.0,1.86177e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-4.3733217e-09,5.0174376e-09,1.4168019,-8.77869e-09,-114.74886,-387.3389,-387.3389,101.86547,120.58954,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.2910986,5.329844,1.0,-19.446043,134.19492,-25.562475,412.90137,-0.0,2.569056e-12,5.2912593,5.2912593,5.2910986,0.05622244,0.99995905,0.99995905,1.0,5.329844,5.2910986,-0.00016073711,-4.0931365e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5285,1.0,0.0,100000.0,2.0544932e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-4.435921e-09,-9.768733e-09,1.4168019,-8.904347e-09,-99.460335,-342.97116,-342.97116,101.86547,106.77661,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.4481716,5.486923,1.0,-41.689713,141.15004,-97.52054,440.4917,-0.0,2.505484e-12,5.4483323,5.4483323,5.4481716,0.05622242,0.99995905,0.99995905,1.0,5.486923,5.4481716,-0.0001607375,-4.0931467e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.529,1.0,0.0,100000.0,2.2562508e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-4.5114836e-09,-5.833026e-09,1.4168019,-9.056026e-09,-81.72295,-290.15903,-290.15903,101.86547,90.3347,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.6052446,5.644003,1.0,-62.906925,144.62988,-167.07751,457.23654,0.0,2.4545314e-12,5.605406,5.605406,5.6052446,0.05622243,0.99995905,0.99995905,1.0,5.644003,5.6052446,-0.00016073787,-4.093156e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5295,1.0,0.0,100000.0,2.3840248e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-4.6017714e-09,-2.43744e-09,1.4168019,-9.237263e-09,-61.97345,-230.2028,-230.2028,101.86547,71.66863,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.762318,5.8010826,1.0,-82.57529,144.54874,-232.52083,462.72363,-0.0,2.4098343e-12,5.762479,5.762479,5.762318,0.056222428,0.99995905,0.99995905,1.0,5.8010826,5.762318,-0.0001607382,-4.0931645e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.53,1.0,0.0,100000.0,2.500936e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-4.7043227e-09,-1.2977619e-08,1.4168019,-9.4431165e-09,-40.69808,-164.57867,-164.57867,101.86547,51.237988,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.919391,5.9581623,1.0,-100.21054,140.90862,-292.23917,456.81784,0.0,2.361107e-12,5.919552,5.919552,5.919391,0.056222443,0.99995905,0.99995905,1.0,5.9581623,5.919391,-0.0001607385,-4.0931725e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5305,1.0,0.0,100000.0,2.5924472e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-4.8026267e-09,-2.857335e-09,1.4168019,-9.640446e-09,-18.42067,-94.902405,-94.902405,101.86547,29.5458,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.0764647,6.115242,1.0,-115.37847,133.79915,-344.7622,439.6646,0.0,2.2988523e-12,6.0766253,6.0766253,6.0764647,0.056222416,0.99995905,0.99995905,1.0,6.115242,6.0764647,-0.0001607388,-4.0931798e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.531,1.0,0.0,100000.0,2.6325237e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-4.898801e-09,-1.6271889e-08,1.4168019,-9.8334985e-09,4.3102827,-22.889519,-22.889519,101.86547,7.1261535,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.2335377,6.2723217,1.0,-127.70564,123.395355,-388.79675,411.68628,-0.0,2.2571127e-12,6.2336984,6.2336984,6.2335377,0.05622244,0.99995905,0.99995905,1.0,6.2723217,6.2335377,-0.00016073906,-4.0931867e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5315,1.0,0.0,100000.0,2.697498e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-4.975093e-09,-5.564831e-09,1.4168019,-9.986641e-09,26.935108,49.68694,49.68694,101.86547,-15.468947,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.107425556,0.14621593,1.0,-136.88853,109.95342,-423.2586,373.57166,0.0,2.219469e-12,0.107586294,0.107586294,0.107425556,0.056222428,0.99995905,0.99995905,1.0,0.14621593,0.107425556,-0.0001607393,-4.0931925e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.532,1.0,0.0,100000.0,2.7673519e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.0359192e-09,3.6565155e-09,1.4168019,-1.010874e-08,48.89676,121.04004,121.04004,101.86547,-37.68318,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.26449874,0.30329555,1.0,-142.70103,93.80428,-447.2993,326.25925,0.0,2.1711537e-12,0.2646595,0.2646595,0.26449874,0.056222428,0.99995905,0.99995905,1.0,0.30329555,0.26449874,-0.00016073952,-4.0931984e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5325,1.0,0.0,100000.0,2.8840834e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.093947e-09,-1.2853242e-09,1.4168019,-1.0225221e-08,69.6545,189.41298,189.41298,101.86547,-58.96961,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.42157197,0.4603752,1.0,-145.00006,75.345566,-460.32684,270.91388,-0.0,2.123969e-12,0.4217327,0.4217327,0.42157197,0.056222413,0.99995905,0.99995905,1.0,0.4603752,0.42157197,-0.00016073971,-4.093203e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.533,1.0,0.0,100000.0,3.0194471e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.135814e-09,-2.848161e-09,1.4168019,-1.0309261e-08,88.697266,253.12231,253.12231,101.86547,-78.80412,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.57864517,0.6174548,1.0,-143.729,55.03174,-462.0206,208.89827,0.0,2.0785344e-12,0.5788059,0.5788059,0.57864517,0.05622242,0.99995905,0.99995905,1.0,0.6174548,0.57864517,-0.00016073989,-4.093208e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5335,1.0,0.0,100000.0,3.178456e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-5.1901834e-09,-1.8803252e-08,1.4168019,-1.0418398e-08,105.55618,310.59946,310.59946,101.86547,-96.69838,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.73571837,0.77453446,1.0,-138.91914,33.362957,-452.33878,141.7393,-0.0,2.0333886e-12,0.7358791,0.7358791,0.73571837,0.05622242,0.99995905,0.99995905,1.0,0.77453446,0.73571837,-0.00016074005,-4.093212e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.534,1.0,0.0,100000.0,3.3296026e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-5.22122e-09,-1.2145532e-08,1.4168019,-1.0480699e-08,119.81618,360.42923,360.42923,101.86547,-112.2118,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.89279157,0.9316141,1.0,-130.68892,10.872739,-431.51978,71.090546,-0.0,1.9883901e-12,0.8929523,0.8929523,0.89279157,0.056222424,0.99995905,0.99995905,1.0,0.9316141,0.89279157,-0.0001607402,-4.0932155e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5345,1.0,0.0,100000.0,3.4789373e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-5.249063e-09,-9.19776e-09,1.4168019,-1.0536589e-08,131.12613,401.38477,401.38477,101.86547,-124.96242,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.0498648,1.0886937,1.0,-119.24095,-11.885181,-400.0762,-1.3085631,0.0,1.9431362e-12,1.0500255,1.0500255,1.0498648,0.05622242,0.99995905,0.99995905,1.0,1.0886937,1.0498648,-0.00016074031,-4.0932184e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.535,1.0,0.0,100000.0,3.6519385e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.277223e-09,-7.44946e-09,1.4168019,-1.0593116e-08,139.2076,432.4577,432.4577,101.86547,-134.63629,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.206938,1.2457733,1.0,-104.85712,-34.35047,-358.78223,-73.67545,-0.0,1.8983428e-12,1.2070987,1.2070987,1.206938,0.056222428,0.99995905,0.99995905,1.0,1.2457733,1.206938,-0.00016074043,-4.0932213e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5355,1.0,0.0,100000.0,3.8052036e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.3247153e-09,-4.809805e-09,1.4168019,-1.06884475e-08,143.86157,452.88293,452.88293,101.86547,-140.99524,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.3640112,1.402853,1.0,-87.89157,-55.970013,-308.65457,-144.22835,-0.0,1.8510052e-12,1.3641719,1.3641719,1.3640112,0.056222416,0.99995905,0.99995905,1.0,1.402853,1.3640112,-0.00016074051,-4.0932235e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.536,1.0,0.0,100000.0,3.9391354e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.351896e-09,-9.6925e-09,1.4168019,-1.0743008e-08,144.97351,462.1576,462.1576,101.86547,-143.88272,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5210844,1.5599326,1.0,-68.76201,-76.211494,-250.92744,-211.23016,0.0,1.8080325e-12,1.5212451,1.5212451,1.5210844,0.056222435,0.99995905,0.99995905,1.0,1.5599326,1.5210844,-0.0001607406,-4.0932257e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5365,1.0,0.0,100000.0,4.0796793e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.369674e-09,4.6749724e-09,1.4168019,-1.0778695e-08,142.51599,460.05334,460.05334,101.86547,-143.2276,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.6781576,1.7170123,1.0,-47.939445,-94.57655,-187.02214,-273.03122,-0.0,1.7631235e-12,1.6783184,1.6783184,1.6781576,0.056222435,0.99995905,0.99995905,1.0,1.7170123,1.6781576,-0.00016074066,-4.0932275e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.537,1.0,0.0,100000.0,4.1876363e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.3782e-09,-1.2604064e-08,1.4168019,-1.079581e-08,136.54956,446.62198,446.62198,101.86547,-139.04604,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.8352308,1.8740919,1.0,-25.936548,-110.613014,-118.512115,-328.1099,-0.0,1.7179271e-12,1.8353915,1.8353915,1.8352308,0.05622243,0.99995905,0.99995905,1.0,1.8740919,1.8352308,-0.00016074072,-4.0932286e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5375,1.0,0.0,100000.0,4.3015534e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.3852425e-09,-4.545413e-09,1.4168019,-1.0809946e-08,127.22109,422.1942,422.1942,101.86547,-131.44098,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.992304,2.0311716,1.0,-3.2950575,-123.92603,-47.08416,-375.11005,0.0,1.6717056e-12,1.9924648,1.9924648,1.992304,0.056222424,0.99995905,0.99995905,1.0,2.0311716,1.992304,-0.00016074076,-4.09323e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.538,1.0,0.0,100000.0,4.3925553e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-5.3899134e-09,-2.2552898e-08,1.4168019,-1.0819322e-08,114.76027,387.37146,387.37146,101.86547,-120.59968,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.149377,2.1882513,1.0,19.42756,-134.18784,25.503063,-412.8745,-0.0,1.6296884e-12,2.149538,2.149538,2.149377,0.056222435,0.99995905,0.99995905,1.0,2.1882513,2.149377,-0.00016074079,-4.0932307e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5385,1.0,0.0,100000.0,4.464339e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.4265668e-09,-1.046671e-08,1.4168019,-1.0892897e-08,99.47391,343.0111,343.0111,101.86547,-106.78905,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.3064504,2.3453307,1.0,41.67185,-141.14575,97.46237,-440.47348,0.0,1.5834881e-12,2.306611,2.306611,2.3064504,0.05622242,0.99995905,0.99995905,1.0,2.3453307,2.3064504,-0.00016074082,-4.0932315e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.539,1.0,0.0,100000.0,4.486337e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.444069e-09,8.4402645e-09,1.4168019,-1.092803e-08,81.73836,290.20538,290.20538,101.86547,-90.34913,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4635236,2.5024104,1.0,62.89012,-144.62848,167.02203,-457.22742,0.0,1.5362332e-12,2.4636843,2.4636843,2.4635236,0.056222443,0.99995905,0.99995905,1.0,2.5024104,2.4635236,-0.00016074083,-4.093232e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5395,1.0,0.0,100000.0,4.4589346e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.4674256e-09,-3.932297e-09,1.4168019,-1.0974914e-08,61.99031,230.25441,230.25441,101.86547,-71.6847,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.620597,2.65949,1.0,82.55995,-144.55026,232.46938,-462.7238,-0.0,1.4934808e-12,2.6207576,2.6207576,2.620597,0.056222428,0.99995905,0.99995905,1.0,2.65949,2.620597,-0.00016074085,-4.093232e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.54,1.0,0.0,100000.0,4.4435492e-05,-6.4234486,-3.455094e-07,0.70581496,0.705815,-5.4598104e-09,-3.035989e-09,1.4168019,-1.0959628e-08,40.71598,164.63428,164.63428,101.86547,-51.255302,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.77767,2.8165696,1.0,100.19705,-140.91304,292.19302,-456.82733,0.0,1.4494751e-12,2.7778308,2.7778308,2.77767,0.05622242,0.99995905,0.99995905,1.0,2.8165696,2.77767,-0.00016074085,-4.093232e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5405,1.0,0.0,100000.0,4.4702712e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-5.464301e-09,-2.0001882e-09,1.4168019,-1.0968643e-08,18.439169,94.96064,94.96064,101.86547,-29.56393,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.9347432,2.9736493,1.0,115.36717,-133.80634,344.7225,-439.68317,0.0,1.4054704e-12,2.9349039,2.9349039,2.9347432,0.05622243,0.99995905,0.99995905,1.0,2.9736493,2.9347432,-0.00016074083,-4.093232e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.541,1.0,0.0,100000.0,4.5136538e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-5.466916e-09,-1.2390913e-08,1.4168019,-1.0973891e-08,-4.2916403,22.948946,22.948946,101.86547,-7.144655,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0918164,3.130729,1.0,127.6968,-123.40516,388.76447,-411.71344,-0.0,1.3622869e-12,3.0919771,3.0919771,3.0918164,0.05622243,0.99995905,0.99995905,1.0,3.130729,3.0918164,-0.00016074083,-4.0932315e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5415,1.0,0.0,100000.0,4.5746197e-05,-6.4234486,-3.455094e-07,0.70581496,0.70581496,-5.452933e-09,-1.2547195e-08,1.4168019,-1.0945824e-08,-26.916782,-49.627785,-49.627785,101.86547,15.45053,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.2488897,3.2878087,1.0,136.88237,-109.96558,423.23456,-373.60678,0.0,1.3214407e-12,3.2490504,3.2490504,3.2488897,0.05622243,0.99995905,0.99995905,1.0,3.2878087,3.2488897,-0.00016074082,-4.093231e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.542,1.0,0.0,100000.0,4.6370467e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-5.4301856e-09,-3.7549657e-09,1.4168019,-1.0900162e-08,-48.8792,-120.98261,-120.98261,101.86547,37.665302,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.4059627,3.444888,1.0,142.69771,-93.818504,447.28403,-326.30142,-0.0,1.2784282e-12,3.4061236,3.4061236,3.4059627,0.05622244,0.99995905,0.99995905,1.0,3.444888,3.4059627,-0.00016074079,-4.0932307e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5425,1.0,0.0,100000.0,4.7180725e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-5.405346e-09,-1.900129e-09,1.4168019,-1.08503e-08,-69.638145,-189.35869,-189.35869,101.86547,58.952705,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.563036,3.6019678,1.0,144.99965,-75.361496,460.3208,-270.9621,-0.0,1.2382891e-12,3.5631967,3.5631967,3.563036,0.05622244,0.99995905,0.99995905,1.0,3.6019678,3.563036,-0.00016074078,-4.09323e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.543,1.0,0.0,100000.0,4.817269e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-5.3770166e-09,-1.2424744e-08,1.4168019,-1.0793435e-08,-88.68251,-253.07251,-253.07251,101.86547,78.78862,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.7201092,3.7590475,1.0,143.7315,-55.048992,462.02386,-208.95135,0.0,1.1944261e-12,3.72027,3.72027,3.7201092,0.05622243,0.99995905,0.99995905,1.0,3.7590475,3.7201092,-0.00016074075,-4.0932297e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5435,1.0,0.0,100000.0,4.906363e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-5.342521e-09,-1.9347999e-08,1.4168019,-1.072419e-08,-105.543396,-310.55536,-310.55536,101.86547,96.684654,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.8771825,3.9161272,1.0,138.9245,-33.381107,452.3513,-141.79594,-0.0,1.1569159e-12,3.8773432,3.8773432,3.8771825,0.056222435,0.99995905,0.99995905,1.0,3.9161272,3.8771825,-0.00016074072,-4.093229e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.544,1.0,0.0,100000.0,4.9414106e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-5.3036997e-09,-2.1068592e-08,1.4168019,-1.0646263e-08,-119.805664,-360.3919,-360.3919,101.86547,112.20018,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.0342555,4.073207,1.0,130.697,-10.891336,431.54126,-71.14934,-0.0,1.1254492e-12,4.034416,4.034416,4.0342555,0.05622242,0.99995905,0.99995905,1.0,4.073207,4.0342555,-0.00016074069,-4.093228e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5445,1.0,0.0,100000.0,4.997727e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-5.269396e-09,-3.9049075e-09,1.4168019,-1.0577405e-08,-131.11816,-401.35516,-401.35516,101.86547,124.95319,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.191329,4.2302866,1.0,119.251564,11.866594,400.1061,1.2490628,0.0,1.1010522e-12,4.1914897,4.1914897,4.191329,0.05622244,0.99995905,0.99995905,1.0,4.2302866,4.191329,-0.00016074066,-4.093227e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.545,1.0,0.0,100000.0,5.0612693e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-5.2144125e-09,1.1936434e-09,1.4168019,-1.04670335e-08,-139.20236,-432.43652,-432.43652,101.86547,134.6297,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.348402,4.387366,1.0,104.87,34.332355,358.81982,73.61671,-0.0,1.0658348e-12,4.3485627,4.3485627,4.348402,0.05622244,0.99995905,0.99995905,1.0,4.387366,4.348402,-0.00016074062,-4.0932264e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5455,1.0,0.0,100000.0,5.1240164e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-5.1617404e-09,7.2089907e-09,1.4168019,-1.0361304e-08,-143.8592,-452.87073,-452.87073,101.86547,140.99144,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.505475,4.5444455,1.0,87.9064,55.952805,308.6989,144.17181,-0.0,1.0268225e-12,4.505636,4.505636,4.505475,0.056222424,0.99995905,0.99995905,1.0,4.5444455,4.505475,-0.00016074059,-4.0932253e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.546,1.0,0.0,100000.0,5.2096617e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-5.097349e-09,5.6646035e-09,1.4168019,-1.023205e-08,-144.97406,-462.15466,-462.15466,101.86547,143.8818,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.6625485,4.701525,1.0,68.778435,76.195625,250.97743,211.17723,0.0,9.93179e-13,4.662709,4.662709,4.6625485,0.05622242,0.99995905,0.99995905,1.0,4.701525,4.6625485,-0.00016074054,-4.0932246e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5465,1.0,0.0,100000.0,5.263308e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-5.0663487e-09,-1.1281272e-08,1.4168019,-1.0169821e-08,-142.51945,-460.05975,-460.05975,101.86547,143.22958,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.8196216,4.858605,1.0,47.957047,94.56241,187.07657,272.9832,-0.0,9.614325e-13,4.8197823,4.8197823,4.8196216,0.056222424,0.99995905,0.99995905,1.0,4.858605,4.8196216,-0.00016074051,-4.0932235e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.547,1.0,0.0,100000.0,5.2533145e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-5.0413993e-09,-5.3308242e-09,1.4168019,-1.011974e-08,-136.55585,-446.63754,-446.63754,101.86547,139.05089,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.976695,5.0156846,1.0,25.954897,110.600945,118.56963,328.06793,0.0,9.249755e-13,4.9768558,4.9768558,4.976695,0.05622242,0.99995905,0.99995905,1.0,5.0156846,4.976695,-0.00016074047,-4.0932227e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5475,1.0,0.0,100000.0,5.2153522e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-5.0386166e-09,-6.0259002e-09,1.4168019,-1.0114155e-08,-127.23004,-422.21857,-422.21857,101.86547,131.44856,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.133768,5.1727643,1.0,3.313702,123.91634,47.143353,375.0752,0.0,8.966761e-13,5.133929,5.133929,5.133768,0.05622244,0.99995905,0.99995905,1.0,5.1727643,5.133768,-0.00016074044,-4.0932217e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.548,1.0,0.0,100000.0,5.123078e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-5.0105644e-09,1.7452219e-09,1.4168019,-1.0057844e-08,-114.771675,-387.404,-387.404,101.86547,120.6098,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.290841,5.329844,1.0,-19.40908,134.18076,-25.443653,412.84766,-0.0,8.6424525e-13,5.291002,5.291002,5.290841,0.056222435,0.99995905,0.99995905,1.0,5.329844,5.290841,-0.0001607404,-4.093221e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5485,1.0,0.0,100000.0,5.037762e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-4.9906674e-09,6.04944e-09,1.4168019,-1.0017905e-08,-99.48747,-343.05106,-343.05106,101.86547,106.801476,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.4479146,5.486923,1.0,-41.653984,141.14146,-97.404205,440.45526,0.0,8.316046e-13,5.4480753,5.4480753,5.4479146,0.056222443,0.99995905,0.99995905,1.0,5.486923,5.4479146,-0.00016074037,-4.09322e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.549,1.0,0.0,100000.0,4.9555078e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-4.9476396e-09,-1.5555935e-08,1.4168019,-9.931534e-09,-81.75377,-290.2517,-290.2517,101.86547,90.363556,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.6049876,5.644003,1.0,-62.873314,144.62708,-166.96654,457.21826,0.0,8.032729e-13,5.6051483,5.6051483,5.6049876,0.056222424,0.99995905,0.99995905,1.0,5.644003,5.6049876,-0.00016074034,-4.093219e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5495,1.0,0.0,100000.0,4.822575e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.907543e-09,-4.8749147e-09,1.4168019,-9.851047e-09,-62.00717,-230.30603,-230.30603,101.86547,71.70077,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.7620606,5.8010826,1.0,-82.54462,144.55179,-232.41794,462.72397,-0.0,7.715106e-13,5.762222,5.762222,5.7620606,0.056222424,0.99995905,0.99995905,1.0,5.8010826,5.7620606,-0.0001607403,-4.093218e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.55,1.0,0.0,100000.0,4.796215e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-4.8599857e-09,7.44022e-09,1.4168019,-9.755584e-09,-40.73388,-164.6899,-164.6899,101.86547,51.272614,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.919134,5.9581623,1.0,-100.18357,140.91745,-292.1469,456.8368,0.0,7.414434e-13,5.919295,5.919295,5.919134,0.05622244,0.99995905,0.99995905,1.0,5.9581623,5.919134,-0.00016074027,-4.0932173e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5505,1.0,0.0,100000.0,4.793327e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.8114077e-09,5.1799773e-09,1.4168019,-9.658072e-09,-18.457666,-95.018875,-95.018875,101.86547,29.58206,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.076207,6.115242,1.0,-115.355865,133.81354,-344.68283,439.7017,-0.0,7.094651e-13,6.076368,6.076368,6.076207,0.056222424,0.99995905,0.99995905,1.0,6.115242,6.076207,-0.00016074024,-4.0932166e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.551,1.0,0.0,100000.0,4.8060923e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.7406297e-09,-8.3269995e-09,1.4168019,-9.515997e-09,4.272998,-23.008373,-23.008373,101.86547,7.163157,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.2332807,6.2723217,1.0,-127.68796,123.414955,-388.7322,411.74057,-0.0,6.8395403e-13,6.2334414,6.2334414,6.2332807,0.056222435,0.99995905,0.99995905,1.0,6.2723217,6.2332807,-0.0001607402,-4.0932155e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5515,1.0,0.0,100000.0,4.8219827e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.6796194e-09,-1.9382439e-08,1.4168019,-9.393529e-09,26.898457,49.568626,49.568626,101.86547,-15.432112,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.10716837,0.14621593,1.0,-136.87619,109.97774,-423.21048,373.64188,0.0,6.5241383e-13,0.10732911,0.10732911,0.10716837,0.056222428,0.99995905,0.99995905,1.0,0.14621593,0.10716837,-0.00016074016,-4.0932147e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.552,1.0,0.0,100000.0,4.883632e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-4.6255733e-09,9.775509e-10,1.4168019,-9.285041e-09,48.86164,120.92518,120.92518,101.86547,-37.647423,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.26424158,0.30329555,1.0,-142.69437,93.83273,-447.2688,326.3436,-0.0,6.127939e-13,0.2644023,0.2644023,0.26424158,0.056222424,0.99995905,0.99995905,1.0,0.30329555,0.26424158,-0.00016074014,-4.093214e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5525,1.0,0.0,100000.0,4.9442297e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.569209e-09,-1.12564305e-08,1.4168019,-9.1719e-09,69.62179,189.3044,189.3044,101.86547,-58.935802,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.42131478,0.4603752,1.0,-144.99922,75.37743,-460.31473,271.01035,-0.0,5.767552e-13,0.42147553,0.42147553,0.42131478,0.05622244,0.99995905,0.99995905,1.0,0.4603752,0.42131478,-0.0001607401,-4.0932133e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.553,1.0,0.0,100000.0,5.027528e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.5067483e-09,3.0409133e-09,1.4168019,-9.046521e-09,88.66775,253.02269,253.02269,101.86547,-78.77311,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.578388,0.6174548,1.0,-143.734,55.066246,-462.02713,209.00444,0.0,5.436931e-13,0.5785487,0.5785487,0.578388,0.05622242,0.99995905,0.99995905,1.0,0.6174548,0.578388,-0.00016074008,-4.0932126e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5535,1.0,0.0,100000.0,5.1115723e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.4567687e-09,-9.346716e-09,1.4168019,-8.946195e-09,105.5306,310.51123,310.51123,101.86547,-96.67091,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.7354612,0.77453446,1.0,-138.92986,33.399258,-452.36383,141.85258,-0.0,5.132053e-13,0.7356219,0.7356219,0.7354612,0.056222428,0.99995905,0.99995905,1.0,0.77453446,0.7354612,-0.00016074005,-4.093212e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.554,1.0,0.0,100000.0,5.1703493e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-4.387844e-09,-1.8117879e-08,1.4168019,-8.807841e-09,119.79515,360.35458,360.35458,101.86547,-112.18856,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.8925344,0.9316141,1.0,-130.70508,10.909934,-431.5627,71.20813,0.0,4.84929e-13,0.8926951,0.8926951,0.8925344,0.056222435,0.99995905,0.99995905,1.0,0.9316141,0.8925344,-0.00016074003,-4.093211e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5545,1.0,0.0,100000.0,5.2287807e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-4.3225827e-09,7.35368e-10,1.4168019,-8.67684e-09,131.11018,401.32556,401.32556,101.86547,-124.94398,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.0496076,1.0886937,1.0,-119.262184,-11.848006,-400.136,-1.1895617,0.0,4.5531347e-13,1.0497683,1.0497683,1.0496076,0.056222416,0.99995905,0.99995905,1.0,1.0886937,1.0496076,-0.00016074,-4.0932107e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.555,1.0,0.0,100000.0,5.2480813e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-4.245642e-09,9.855474e-09,1.4168019,-8.522394e-09,139.19711,432.41534,432.41534,101.86547,-134.62311,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.2066808,1.2457733,1.0,-104.88289,-34.31423,-358.8574,-73.55797,-0.0,4.3056696e-13,1.2068416,1.2068416,1.2066808,0.056222413,0.99995905,0.99995905,1.0,1.2457733,1.2066808,-0.00016073998,-4.09321e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
