Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5555,1.0,0.0,100000.0,5.2648844e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.1872434e-09,-2.8152711e-09,1.4168019,-8.40517e-09,143.85684,452.85852,452.85852,101.86547,-140.98764,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.363754,1.402853,1.0,-87.921234,-55.9356,-308.74323,-144.11528,0.0,4.063783e-13,1.3639147,1.3639147,1.363754,0.056222446,0.99995905,0.99995905,1.0,1.402853,1.363754,-0.00016073996,-4.0932096e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.556,1.0,0.0,100000.0,5.251884e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.1430517e-09,1.3697491e-09,1.4168019,-8.316462e-09,144.97461,462.1517,462.1517,101.86547,-143.88087,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5208272,1.5599326,1.0,-68.79485,-76.179756,-251.02742,-211.12428,0.0,3.851046e-13,1.520988,1.520988,1.5208272,0.056222424,0.99995905,0.99995905,1.0,1.5599326,1.5208272,-0.00016073995,-4.093209e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5565,1.0,0.0,100000.0,5.2013373e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.0945856e-09,-4.3769566e-09,1.4168019,-8.219175e-09,142.52292,460.0661,460.0661,101.86547,-143.23157,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.6779004,1.7170123,1.0,-47.974648,-94.54827,-187.13098,-272.93512,-0.0,3.6244648e-13,1.6780611,1.6780611,1.6779004,0.056222435,0.99995905,0.99995905,1.0,1.7170123,1.6779004,-0.00016073993,-4.0932086e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.557,1.0,0.0,100000.0,5.1163337e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.053759e-09,-3.5058498e-09,1.4168019,-8.1372225e-09,136.56212,446.6531,446.6531,101.86547,-139.05573,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.8349736,1.8740919,1.0,-25.973246,-110.58888,-118.627144,-328.02597,0.0,3.3927223e-13,1.8351344,1.8351344,1.8349736,0.056222443,0.99995905,0.99995905,1.0,1.8740919,1.8349736,-0.0001607399,-4.0932082e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5575,1.0,0.0,100000.0,4.9973376e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-4.013304e-09,1.4658467e-09,1.4168019,-8.056015e-09,127.239,422.2429,422.2429,101.86547,-131.45615,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9920468,2.0311716,1.0,-3.3323472,-123.90665,-47.202545,-375.04034,0.0,3.166991e-13,1.9922075,1.9922075,1.9920468,0.056222428,0.99995905,0.99995905,1.0,2.0311716,1.9920468,-0.00016073989,-4.093208e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.558,1.0,0.0,100000.0,4.9008755e-05,-6.4234486,-2.5873354e-07,0.70581496,0.705815,-3.95193e-09,9.3620445e-09,1.4168019,-7.932818e-09,114.78307,387.43652,387.43652,101.86547,-120.619934,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.14912,2.1882513,1.0,19.390596,-134.17368,25.384241,-412.82077,-0.0,2.9558723e-13,2.1492808,2.1492808,2.14912,0.05622244,0.99995905,0.99995905,1.0,2.1882513,2.14912,-0.00016073987,-4.0932075e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5585,1.0,0.0,100000.0,4.8039346e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-3.891128e-09,-1.5504163e-08,1.4168019,-7.810769e-09,99.501045,343.09097,343.09097,101.86547,-106.81391,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.306193,2.3453307,1.0,41.63612,-141.13716,97.34604,-440.437,0.0,2.7555757e-13,2.306354,2.306354,2.306193,0.05622243,0.99995905,0.99995905,1.0,2.3453307,2.306193,-0.00016073986,-4.0932067e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.559,1.0,0.0,100000.0,4.738094e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-3.8340904e-09,-8.533484e-09,1.4168019,-7.696276e-09,81.76917,290.29807,290.29807,101.86547,-90.37798,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4632664,2.5024104,1.0,62.856506,-144.62567,166.91104,-457.2091,-0.0,4.26262e-13,2.463427,2.463427,2.4632664,0.056222424,0.99995905,0.99995905,1.0,2.5024104,2.4632664,-0.00016073984,-4.0932064e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5595,1.0,0.0,100000.0,4.710604e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-3.7739576e-09,-5.8435106e-09,1.4168019,-7.5755695e-09,62.024033,230.35764,230.35764,101.86547,-71.716835,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.6203396,2.65949,1.0,82.52928,-144.55331,232.36649,-462.72412,-0.0,5.944123e-13,2.6205003,2.6205003,2.6203396,0.056222424,0.99995905,0.99995905,1.0,2.65949,2.6203396,-0.00016073983,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.56,1.0,0.0,100000.0,4.7194706e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-3.6939665e-09,-1.3082814e-08,1.4168019,-7.415001e-09,40.751778,164.7455,164.7455,101.86547,-51.289925,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.777413,2.8165696,1.0,100.17008,-140.92186,292.10074,-456.84625,0.0,7.022732e-13,2.7775736,2.7775736,2.777413,0.05622244,0.99995905,0.99995905,1.0,2.8165696,2.777413,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5605,1.0,0.0,100000.0,4.7573565e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-3.6019627e-09,1.2305646e-08,1.4168019,-7.2303195e-09,18.476166,95.07711,95.07711,101.86547,-29.60019,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.934486,2.9736493,1.0,115.34456,-133.82072,344.64313,-439.7202,-0.0,7.7085457e-13,2.9346468,2.9346468,2.934486,0.056222424,0.99995905,0.99995905,1.0,2.9736493,2.934486,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.561,1.0,0.0,100000.0,4.8086815e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-3.524222e-09,-4.3250274e-09,1.4168019,-7.0742683e-09,-4.254356,23.0678,23.0678,101.86547,-7.1816587,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0915592,3.130729,1.0,127.67911,-123.42475,388.69992,-411.76773,-0.0,8.0555907e-13,3.0917199,3.0917199,3.0915592,0.05622243,0.99995905,0.99995905,1.0,3.130729,3.0915592,-0.00016073979,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5615,1.0,0.0,100000.0,4.8619335e-05,-6.4234486,-2.5873354e-07,0.70581496,0.70581496,-3.4438892e-09,-1.4686237e-08,1.4168019,-6.9130137e-09,-26.880129,-49.509464,-49.509464,101.86547,15.413694,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.2486324,3.2878087,1.0,136.87003,-109.9899,423.18643,-373.67697,0.0,8.2887565e-13,3.2487931,3.2487931,3.2486324,0.056222428,0.99995905,0.99995905,1.0,3.2878087,3.2486324,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.562,1.0,0.0,100000.0,4.9059447e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-3.3739747e-09,-1.5065501e-09,1.4168019,-6.7726726e-09,-48.844078,-120.867744,-120.867744,101.86547,37.629543,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.4057057,3.444888,1.0,142.69102,-93.84695,447.25354,-326.3858,-0.0,8.3236776e-13,3.4058664,3.4058664,3.4057057,0.05622243,0.99995905,0.99995905,1.0,3.444888,3.4057057,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5625,1.0,0.0,100000.0,4.9326078e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-3.3015786e-09,-1.1881448e-08,1.4168019,-6.62735e-09,-69.60542,-189.2501,-189.2501,101.86547,58.9189,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.562779,3.6019678,1.0,144.9988,-75.393364,460.30865,-271.05856,0.0,8.276966e-13,3.5629396,3.5629396,3.562779,0.05622244,0.99995905,0.99995905,1.0,3.6019678,3.562779,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.563,1.0,0.0,100000.0,4.9945127e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-3.2356047e-09,-6.576794e-09,1.4168019,-6.4949184e-09,-88.65299,-252.97287,-252.97287,101.86547,78.7576,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.719852,3.7590475,1.0,143.7365,-55.0835,462.0304,-209.05753,0.0,8.15452e-13,3.7200127,3.7200127,3.719852,0.05622243,0.99995905,0.99995905,1.0,3.7590475,3.719852,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5635,1.0,0.0,100000.0,5.0052466e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-3.158165e-09,-9.957671e-09,1.4168019,-6.339472e-09,-105.51781,-310.46713,-310.46713,101.86547,96.65718,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.8769252,3.9161272,1.0,138.93521,-33.417404,452.37634,-141.90923,-0.0,7.94598e-13,3.877086,3.877086,3.8769252,0.056222435,0.99995905,0.99995905,1.0,3.9161272,3.8769252,-0.00016073976,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.564,1.0,0.0,100000.0,5.047006e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-3.0921112e-09,-9.154212e-09,1.4168019,-6.2068803e-09,-119.78464,-360.31726,-360.31726,101.86547,112.17694,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.0339985,4.073207,1.0,130.71317,-10.928531,431.5842,-71.26692,0.0,7.7758486e-13,4.034159,4.034159,4.0339985,0.056222435,0.99995905,0.99995905,1.0,4.073207,4.0339985,-0.00016073976,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5645,1.0,0.0,100000.0,5.0680315e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-3.033236e-09,-6.1115366e-09,1.4168019,-6.0886984e-09,-131.10222,-401.29593,-401.29593,101.86547,124.93475,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.1910715,4.2302866,1.0,119.2728,11.829419,400.16586,1.1300603,0.0,7.513225e-13,4.191232,4.191232,4.1910715,0.05622244,0.99995905,0.99995905,1.0,4.2302866,4.1910715,-0.00016073976,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.565,1.0,0.0,100000.0,5.0027076e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.9944414e-09,-5.541081e-09,1.4168019,-6.010825e-09,-139.19188,-432.39417,-432.39417,101.86547,134.61652,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.348145,4.387366,1.0,104.89577,34.296112,358.89493,73.49922,-0.0,7.278227e-13,4.3483057,4.3483057,4.348145,0.056222428,0.99995905,0.99995905,1.0,4.387366,4.348145,-0.00016073974,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5655,1.0,0.0,100000.0,4.9209844e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-2.944282e-09,-2.771011e-09,1.4168019,-5.910138e-09,-143.85446,-452.84628,-452.84628,101.86547,140.98384,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.505218,4.5444455,1.0,87.936066,55.918392,308.78754,144.05873,0.0,7.063072e-13,4.5053787,4.5053787,4.505218,0.056222443,0.99995905,0.99995905,1.0,4.5444455,4.505218,-0.00016073974,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.566,1.0,0.0,100000.0,4.8473077e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.897358e-09,-5.58451e-09,1.4168019,-5.815947e-09,-144.97516,-462.14874,-462.14874,101.86547,143.87996,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.662291,4.701525,1.0,68.81127,76.16389,251.07741,211.07133,0.0,6.75185e-13,4.662452,4.662452,4.662291,0.05622243,0.99995905,0.99995905,1.0,4.701525,4.662291,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5665,1.0,0.0,100000.0,4.7458958e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.8477836e-09,-9.065452e-09,1.4168019,-5.7164344e-09,-142.52637,-460.07248,-460.07248,101.86547,143.23355,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.8193645,4.858605,1.0,47.99225,94.53413,187.18541,272.8871,-0.0,6.4557875e-13,4.8195252,4.8195252,4.8193645,0.05622243,0.99995905,0.99995905,1.0,4.858605,4.8193645,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.567,1.0,0.0,100000.0,4.6699006e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.7960723e-09,-1.9041249e-09,1.4168019,-5.612633e-09,-136.5684,-446.66864,-446.66864,101.86547,139.06056,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.9764376,5.0156846,1.0,25.991592,110.57681,118.684654,327.98398,0.0,6.146638e-13,4.9765983,4.9765983,4.9764376,0.05622244,0.99995905,0.99995905,1.0,5.0156846,4.9764376,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5675,1.0,0.0,100000.0,4.5906243e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.7386788e-09,-1.7224401e-10,1.4168019,-5.4974256e-09,-127.24795,-422.26724,-422.26724,101.86547,131.46371,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.133511,5.1727643,1.0,3.3509927,123.89695,47.261734,375.0055,-0.0,5.8473305e-13,5.1336718,5.1336718,5.133511,0.056222424,0.99995905,0.99995905,1.0,5.1727643,5.133511,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.568,1.0,0.0,100000.0,4.5613247e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.6757008e-09,-7.340578e-09,1.4168019,-5.371008e-09,-114.79447,-387.46906,-387.46906,101.86547,120.63006,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.290584,5.329844,1.0,-19.372114,134.1666,-25.324831,412.79388,-0.0,5.4915935e-13,5.290745,5.290745,5.290584,0.05622245,0.99995905,0.99995905,1.0,5.329844,5.290584,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5685,1.0,0.0,100000.0,4.542533e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.624362e-09,-5.3186624e-09,1.4168019,-5.2679545e-09,-99.51462,-343.1309,-343.1309,101.86547,106.82634,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.447657,5.486923,1.0,-41.61825,141.13287,-97.287865,440.41876,0.0,5.2534355e-13,5.447818,5.447818,5.447657,0.056222424,0.99995905,0.99995905,1.0,5.486923,5.447657,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.569,1.0,0.0,100000.0,4.563697e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.5583395e-09,-1.3392184e-08,1.4168019,-5.135426e-09,-81.78458,-290.3444,-290.3444,101.86547,90.39241,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.6047306,5.644003,1.0,-62.8397,144.62427,-166.85555,457.19992,-0.0,5.036815e-13,5.6048913,5.6048913,5.6047306,0.056222428,0.99995905,0.99995905,1.0,5.644003,5.6047306,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5695,1.0,0.0,100000.0,4.5893066e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.5144364e-09,-7.072732e-09,1.4168019,-5.0472977e-09,-62.04089,-230.40923,-230.40923,101.86547,71.7329,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.7618036,5.8010826,1.0,-82.51395,144.55484,-232.31502,462.72424,-0.0,4.84543e-13,5.7619643,5.7619643,5.7618036,0.05622243,0.99995905,0.99995905,1.0,5.8010826,5.7618036,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.57,1.0,0.0,100000.0,4.619132e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-2.450189e-09,-2.8980205e-09,1.4168019,-4.918332e-09,-40.769676,-164.8011,-164.8011,101.86547,51.307236,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.918877,5.9581623,1.0,-100.15659,140.92627,-292.0546,456.85568,0.0,4.6069415e-13,5.919038,5.919038,5.918877,0.05622244,0.99995905,0.99995905,1.0,5.9581623,5.918877,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5705,1.0,0.0,100000.0,4.6374164e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.4027025e-09,2.564322e-09,1.4168019,-4.823011e-09,-18.494663,-95.13534,-95.13534,101.86547,29.618319,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.07595,6.115242,1.0,-115.33325,133.82791,-344.60342,439.73874,-0.0,4.443245e-13,6.076111,6.076111,6.07595,0.056222435,0.99995905,0.99995905,1.0,6.115242,6.07595,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.571,1.0,0.0,100000.0,4.655153e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.318212e-09,-1.0950819e-08,1.4168019,-4.653411e-09,4.2357135,-23.127228,-23.127228,101.86547,7.20016,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.233023,6.2723217,1.0,-127.67026,123.43455,-388.66763,411.79486,0.0,4.2599336e-13,6.233184,6.233184,6.233023,0.056222424,0.99995905,0.99995905,1.0,6.2723217,6.233023,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5715,1.0,0.0,100000.0,4.68859e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.2456104e-09,-1.0196669e-08,1.4168019,-4.5076756e-09,26.861801,49.450306,49.450306,101.86547,-15.395276,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.10691119,0.14621593,1.0,-136.86386,110.00205,-423.16235,373.71207,0.0,4.0065884e-13,0.10707193,0.10707193,0.10691119,0.05622244,0.99995905,0.99995905,1.0,0.14621593,0.10691119,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.572,1.0,0.0,100000.0,4.725042e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.1716147e-09,8.59132e-09,1.4168019,-4.3591424e-09,48.82652,120.81031,120.81031,101.86547,-37.61166,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.26398438,0.30329555,1.0,-142.68768,93.86117,-447.23828,326.42798,-0.0,3.7723473e-13,0.26414514,0.26414514,0.26398438,0.056222435,0.99995905,0.99995905,1.0,0.30329555,0.26398438,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5725,1.0,0.0,100000.0,4.74287e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-2.1131958e-09,-7.597431e-09,1.4168019,-4.241876e-09,69.58906,189.1958,189.1958,101.86547,-58.901997,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.42105758,0.4603752,1.0,-144.99837,75.4093,-460.30258,271.10678,0.0,3.5477483e-13,0.42121834,0.42121834,0.42105758,0.056222416,0.99995905,0.99995905,1.0,0.4603752,0.42105758,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.573,1.0,0.0,100000.0,4.7809765e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-2.0400128e-09,8.592312e-09,1.4168019,-4.094974e-09,88.63823,252.92305,252.92305,101.86547,-78.74209,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.5781308,0.6174548,1.0,-143.73898,55.100754,-462.03366,209.11061,0.0,3.322012e-13,0.57829154,0.57829154,0.5781308,0.056222424,0.99995905,0.99995905,1.0,0.6174548,0.5781308,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5735,1.0,0.0,100000.0,4.7985995e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-1.9812836e-09,-6.872013e-09,1.4168019,-3.9770853e-09,105.50501,310.423,310.423,101.86547,-96.64345,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.735204,0.77453446,1.0,-138.94057,33.435555,-452.38885,141.96585,-0.0,3.0970097e-13,0.73536474,0.73536474,0.735204,0.05622243,0.99995905,0.99995905,1.0,0.77453446,0.735204,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.574,1.0,0.0,100000.0,4.790776e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-1.9379374e-09,-1.5983385e-08,1.4168019,-3.8900754e-09,119.774124,360.27994,360.27994,101.86547,-112.16532,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.8922772,0.9316141,1.0,-130.72125,10.947127,-431.60565,71.325714,0.0,2.873295e-13,0.89243793,0.89243793,0.8922772,0.056222435,0.99995905,0.99995905,1.0,0.9316141,0.8922772,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5745,1.0,0.0,100000.0,4.753284e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-1.8916257e-09,-1.0818079e-09,1.4168019,-3.7971124e-09,131.09424,401.2663,401.2663,101.86547,-124.92553,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.0493504,1.0886937,1.0,-119.2834,-11.810831,-400.19574,-1.0705588,0.0,2.6631732e-13,1.0495112,1.0495112,1.0493504,0.056222443,0.99995905,0.99995905,1.0,1.0886937,1.0493504,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.575,1.0,0.0,100000.0,4.684862e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-1.8436218e-09,-3.343766e-09,1.4168019,-3.700753e-09,139.18663,432.37296,432.37296,101.86547,-134.60991,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.2064236,1.2457733,1.0,-104.908646,-34.277992,-358.9325,-73.440475,-0.0,2.4391294e-13,1.2065843,1.2065843,1.2064236,0.056222428,0.99995905,0.99995905,1.0,1.2457733,1.2064236,-0.00016073974,-4.093204e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5755,1.0,0.0,100000.0,4.606664e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-1.7898274e-09,-6.4165757e-09,1.4168019,-3.59277e-09,143.85208,452.83405,452.83405,101.86547,-140.98003,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.3634968,1.402853,1.0,-87.9509,-55.901184,-308.83185,-144.00218,0.0,2.2616788e-13,1.3636576,1.3636576,1.3634968,0.056222443,0.99995905,0.99995905,1.0,1.402853,1.3634968,-0.00016073974,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.576,1.0,0.0,100000.0,4.5215937e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-1.7517682e-09,1.06947535e-08,1.4168019,-3.5163727e-09,144.9757,462.14575,462.14575,101.86547,-143.87903,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.52057,1.5599326,1.0,-68.82768,-76.14801,-251.12738,-211.01839,-0.0,2.0605196e-13,1.5207307,1.5207307,1.52057,0.056222435,0.99995905,0.99995905,1.0,1.5599326,1.52057,-0.00016073974,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5765,1.0,0.0,100000.0,4.4210115e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-1.6876204e-09,-2.5574494e-09,1.4168019,-3.387607e-09,142.52983,460.07883,460.07883,101.86547,-143.23553,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.6776432,1.7170123,1.0,-48.009846,-94.51998,-187.23982,-272.83902,-0.0,1.8735022e-13,1.677804,1.677804,1.6776432,0.056222435,0.99995905,0.99995905,1.0,1.7170123,1.6776432,-0.00016073976,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.577,1.0,0.0,100000.0,4.3528602e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-1.6184065e-09,-5.207026e-10,1.4168019,-3.2486722e-09,136.57469,446.68417,446.68417,101.86547,-139.0654,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.8347164,1.8740919,1.0,-26.009941,-110.56474,-118.742165,-327.94202,0.0,1.6786236e-13,1.8348771,1.8348771,1.8347164,0.05622243,0.99995905,0.99995905,1.0,1.8740919,1.8347164,-0.00016073976,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5775,1.0,0.0,100000.0,4.3289154e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-1.5520134e-09,3.735384e-09,1.4168019,-3.1153993e-09,127.2569,422.29156,422.29156,101.86547,-131.47128,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9917896,2.0311716,1.0,-3.369638,-123.88725,-47.320923,-374.97064,-0.0,1.4932867e-13,1.9919504,1.9919504,1.9917896,0.056222424,0.99995905,0.99995905,1.0,2.0311716,1.9917896,-0.00016073976,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.578,1.0,0.0,100000.0,4.323483e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-1.4795905e-09,-1.0677358e-08,1.4168019,-2.970023e-09,114.80587,387.5016,387.5016,101.86547,-120.64019,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.1488628,2.1882513,1.0,19.35363,-134.1595,25.265417,-412.767,-0.0,1.328554e-13,2.1490235,2.1490235,2.1488628,0.05622243,0.99995905,0.99995905,1.0,2.1882513,2.1488628,-0.00016073976,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5785,1.0,0.0,100000.0,4.3591994e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-1.3983327e-09,4.595204e-09,1.4168019,-2.8069118e-09,99.52818,343.1708,343.1708,101.86547,-106.83877,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.305936,2.3453307,1.0,41.600388,-141.12857,97.22969,-440.4005,0.0,1.1616944e-13,2.3060968,2.3060968,2.305936,0.05622243,0.99995905,0.99995905,1.0,2.3453307,2.305936,-0.00016073976,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.579,1.0,0.0,100000.0,4.3950757e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-1.3203904e-09,8.476361e-10,1.4168019,-2.650456e-09,81.79997,290.39072,290.39072,101.86547,-90.40683,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.463009,2.5024104,1.0,62.822887,-144.62286,166.80005,-457.19077,-0.0,9.744488e-14,2.46317,2.46317,2.463009,0.056222435,0.99995905,0.99995905,1.0,2.5024104,2.463009,-0.00016073976,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5795,1.0,0.0,100000.0,4.4934077e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-1.2568533e-09,-8.638736e-09,1.4168019,-2.5229165e-09,62.057747,230.46083,230.46083,101.86547,-71.74896,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.6200824,2.65949,1.0,82.498604,-144.55635,232.26357,-462.7244,0.0,8.146506e-14,2.620243,2.620243,2.6200824,0.056222424,0.99995905,0.99995905,1.0,2.65949,2.6200824,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.58,1.0,0.0,100000.0,4.523948e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-1.1843464e-09,-4.5102793e-09,1.4168019,-2.3773712e-09,40.787575,164.85669,164.85669,101.86547,-51.324543,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.7771556,2.8165696,1.0,100.143105,-140.93068,292.00845,-456.86514,0.0,6.043033e-14,2.7773163,2.7773163,2.7771556,0.05622244,0.99995905,0.99995905,1.0,2.8165696,2.7771556,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5805,1.0,0.0,100000.0,4.5451547e-05,-6.4234486,-1.3639897e-07,0.70581496,0.70581496,-1.1123885e-09,-7.608921e-09,1.4168019,-2.232928e-09,18.51316,95.193565,95.193565,101.86547,-29.636446,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.934229,2.9736493,1.0,115.321945,-133.83511,344.5637,-439.75726,-0.0,4.592244e-14,2.9343896,2.9343896,2.934229,0.056222428,0.99995905,0.99995905,1.0,2.9736493,2.934229,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.581,1.0,0.0,100000.0,4.565323e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-1.0452269e-09,-6.0838596e-09,1.4168019,-2.0981128e-09,-4.2170715,23.186655,23.186655,101.86547,-7.2186613,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0913022,3.130729,1.0,127.66141,-123.444336,388.63535,-411.822,0.0,2.8905884e-14,3.0914629,3.0914629,3.0913022,0.05622243,0.99995905,0.99995905,1.0,3.130729,3.0913022,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5815,1.0,0.0,100000.0,4.595582e-05,-6.4234486,-1.3639897e-07,0.70581496,0.705815,-9.635096e-10,-3.1231764e-09,1.4168019,-1.9340793e-09,-26.843475,-49.391144,-49.391144,101.86547,15.376858,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.2483752,3.2878087,1.0,136.85768,-110.01421,423.13828,-373.74713,0.0,1.3665036e-14,3.248536,3.248536,3.2483752,0.056222424,0.99995905,0.99995905,1.0,3.2878087,3.2483752,-0.00016073977,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.582,1.0,0.0,100000.0,4.5961246e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-9.043177e-10,-1.2307358e-08,1.4168019,-1.8152618e-09,-48.808956,-120.75287,-120.75287,101.86547,37.593777,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.4054484,3.444888,1.0,142.68434,-93.87539,447.223,-326.47012,-0.0,-8.031603e-16,3.4056091,3.4056091,3.4054484,0.056222428,0.99995905,0.99995905,1.0,3.444888,3.4054484,-0.00016073977,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5825,1.0,0.0,100000.0,4.5876637e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-8.67498e-10,-1.4076777e-08,1.4168019,-1.7413527e-09,-69.5727,-189.1415,-189.1415,101.86547,58.88509,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.5625217,3.6019678,1.0,144.99792,-75.42523,460.2965,-271.155,0.0,-1.4247192e-14,3.5626824,3.5626824,3.5625217,0.056222435,0.99995905,0.99995905,1.0,3.6019678,3.5625217,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.583,1.0,0.0,100000.0,4.5677716e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,-8.150621e-10,-4.2335224e-10,1.4168019,-1.6360966e-09,-88.62347,-252.87323,-252.87323,101.86547,78.72658,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.719595,3.7590475,1.0,143.74147,-55.118004,462.0369,-209.16368,-0.0,-2.6646976e-14,3.7197556,3.7197556,3.719595,0.056222428,0.99995905,0.99995905,1.0,3.7590475,3.719595,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5835,1.0,0.0,100000.0,4.5368266e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-7.8119283e-10,-4.401503e-09,1.4168019,-1.56811e-09,-105.49221,-310.37888,-310.37888,101.86547,96.62971,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.876668,3.9161272,1.0,138.9459,-33.4537,452.40137,-142.02249,-0.0,-3.819107e-14,3.876829,3.876829,3.876668,0.05622243,0.99995905,0.99995905,1.0,3.9161272,3.876668,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.584,1.0,0.0,100000.0,4.4733235e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-7.487208e-10,-5.4763953e-09,1.4168019,-1.502928e-09,-119.7636,-360.24258,-360.24258,101.86547,112.153694,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.0337415,4.073207,1.0,130.72932,-10.965724,431.6271,-71.38451,0.0,-5.246728e-14,4.033902,4.033902,4.0337415,0.056222443,0.99995905,0.99995905,1.0,4.073207,4.0337415,-0.00016073979,-4.093205e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5845,1.0,0.0,100000.0,4.3595184e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-7.269037e-10,3.6941583e-09,1.4168019,-1.4591339e-09,-131.08626,-401.23666,-401.23666,101.86547,124.916306,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.1908145,4.2302866,1.0,119.294014,11.792243,400.22562,1.0110582,-0.0,1.2461279e-13,4.190975,4.190975,4.1908145,0.05622244,0.99995905,0.99995905,1.0,4.2302866,4.1908145,-0.00016073979,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.585,1.0,0.0,100000.0,4.2952186e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-6.638287e-10,-3.8340238e-09,1.4168019,-1.3325216e-09,-139.1814,-432.35178,-432.35178,101.86547,134.60332,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.3478875,4.387366,1.0,104.921524,34.25987,358.97003,73.38173,-0.0,4.1791868e-13,4.348048,4.348048,4.3478875,0.056222435,0.99995905,0.99995905,1.0,4.387366,4.3478875,-0.00016073979,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5855,1.0,0.0,100000.0,4.2417752e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-6.0046146e-10,1.085081e-09,1.4168019,-1.205323e-09,-143.8497,-452.8218,-452.8218,101.86547,140.97621,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.504961,4.5444455,1.0,87.96573,55.883972,308.87616,143.94563,0.0,5.9673983e-13,4.5051217,4.5051217,4.504961,0.05622243,0.99995905,0.99995905,1.0,4.5444455,4.504961,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.586,1.0,0.0,100000.0,4.1765932e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,-5.491331e-10,2.8466327e-09,1.4168019,-1.1022899e-09,-144.97624,-462.1428,-462.1428,101.86547,143.8781,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.662034,4.701525,1.0,68.8441,76.13214,251.17735,210.96542,-0.0,7.151712e-13,4.6621947,4.6621947,4.662034,0.056222443,0.99995905,0.99995905,1.0,4.701525,4.662034,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5865,1.0,0.0,100000.0,4.164103e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-4.880967e-10,8.5333625e-09,1.4168019,-9.797699e-10,-142.53328,-460.08517,-460.08517,101.86547,143.23752,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.819107,4.858605,1.0,48.027443,94.50584,187.29422,272.79095,-0.0,7.9827464e-13,4.819268,4.819268,4.819107,0.056222446,0.99995905,0.99995905,1.0,4.858605,4.819107,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.587,1.0,0.0,100000.0,4.1732023e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-4.142044e-10,1.04244696e-10,1.4168019,-8.314439e-10,-136.58096,-446.6997,-446.6997,101.86547,139.07024,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.9761806,5.0156846,1.0,26.02829,110.55267,118.79967,327.90002,0.0,8.50339e-13,4.9763412,4.9763412,4.9761806,0.056222435,0.99995905,0.99995905,1.0,5.0156846,4.9761806,-0.0001607398,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5875,1.0,0.0,100000.0,4.2325984e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,-3.4048536e-10,-1.0407191e-08,1.4168019,-6.834657e-10,-127.26584,-422.3159,-422.3159,101.86547,131.47887,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.1332536,5.1727643,1.0,3.3882833,123.877556,47.38011,374.93576,-0.0,8.7735944e-13,5.1334143,5.1334143,5.1332536,0.05622243,0.99995905,0.99995905,1.0,5.1727643,5.1332536,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.588,1.0,0.0,100000.0,4.2778138e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,-2.7256508e-10,9.273652e-09,1.4168019,-5.4712745e-10,-114.81727,-387.5341,-387.5341,101.86547,120.650314,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.290327,5.329844,1.0,-19.335148,134.15242,-25.206005,412.7401,0.0,8.8451257e-13,5.290488,5.290488,5.290327,0.056222443,0.99995905,0.99995905,1.0,5.329844,5.290327,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5885,1.0,0.0,100000.0,4.3331576e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,-2.0521598e-10,-7.669167e-09,1.4168019,-4.119357e-10,-99.54175,-343.21072,-343.21072,101.86547,106.85119,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.4474,5.486923,1.0,-41.58252,141.12427,-97.17152,440.38223,0.0,8.8304044e-13,5.447561,5.447561,5.4474,0.056222428,0.99995905,0.99995905,1.0,5.486923,5.4474,-0.0001607398,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.589,1.0,0.0,100000.0,4.4056364e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,-1.4525528e-10,-5.1066764e-09,1.4168019,-2.9157496e-10,-81.81538,-290.43704,-290.43704,101.86547,90.42126,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.604473,5.644003,1.0,-62.80608,144.62146,-166.74454,457.18158,-0.0,8.710212e-13,5.604634,5.604634,5.604473,0.05622244,0.99995905,0.99995905,1.0,5.644003,5.604473,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5895,1.0,0.0,100000.0,4.4176788e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,-6.056794e-11,1.0613465e-08,1.4168019,-1.215797e-10,-62.074604,-230.51242,-230.51242,101.86547,71.76503,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.7615466,5.8010826,1.0,-82.48327,144.55788,-232.2121,462.72452,0.0,8.575678e-13,5.7617073,5.7617073,5.7615466,0.05622243,0.99995905,0.99995905,1.0,5.8010826,5.7615466,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.59,1.0,0.0,100000.0,4.4732977e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,-2.3386286e-11,4.5134083e-09,1.4168019,-4.694394e-11,-40.805473,-164.9123,-164.9123,101.86547,51.341854,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.9186196,5.9581623,1.0,-100.129616,140.93509,-291.96228,456.87457,0.0,8.369965e-13,5.9187803,5.9187803,5.9186196,0.05622244,0.99995905,0.99995905,1.0,5.9581623,5.9186196,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5905,1.0,0.0,100000.0,4.457912e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,2.5597321e-11,4.180765e-09,1.4168019,5.138221e-11,-18.531658,-95.25179,-95.25179,101.86547,29.654575,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.075693,6.115242,1.0,-115.31064,133.8423,-344.524,439.7758,-0.0,8.1798826e-13,6.075854,6.075854,6.075693,0.056222435,0.99995905,0.99995905,1.0,6.115242,6.075693,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.591,1.0,0.0,100000.0,4.4372475e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,7.134304e-11,8.784172e-09,1.4168019,1.4320885e-10,4.1984296,-23.24608,-23.24608,101.86547,7.2371616,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.232766,6.2723217,1.0,-127.65256,123.45413,-388.60306,411.84912,0.0,7.915732e-13,6.232927,6.232927,6.232766,0.056222428,0.99995905,0.99995905,1.0,6.2723217,6.232766,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5915,1.0,0.0,100000.0,4.3952117e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,1.1811653e-10,1.4806744e-08,1.4168019,2.3709856e-10,26.825148,49.33198,49.33198,101.86547,-15.358439,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.10665401,0.14621593,1.0,-136.85152,110.02636,-423.1142,373.78223,-0.0,7.6576766e-13,0.10681475,0.10681475,0.10665401,0.056222454,0.99995905,0.99995905,1.0,0.14621593,0.10665401,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.592,1.0,0.0,100000.0,4.3374203e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,1.5938555e-10,2.1523001e-09,1.4168019,3.1993902e-10,48.791393,120.69543,120.69543,101.86547,-37.575897,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.26372722,0.30329555,1.0,-142.681,93.8896,-447.20773,326.5123,-0.0,7.3987377e-13,0.26388794,0.26388794,0.26372722,0.056222435,0.99995905,0.99995905,1.0,0.30329555,0.26372722,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5925,1.0,0.0,100000.0,4.2542735e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,1.7601433e-10,4.01609e-09,1.4168019,3.533184e-10,69.556335,189.0872,189.0872,101.86547,-58.868183,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.42080042,0.4603752,1.0,-144.9975,75.441154,-460.2904,271.20322,0.0,7.137777e-13,0.42096117,0.42096117,0.42080042,0.056222454,0.99995905,0.99995905,1.0,0.4603752,0.42080042,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.593,1.0,0.0,100000.0,4.143393e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,1.9689211e-10,1.343957e-08,1.4168019,3.95227e-10,88.6087,252.8234,252.8234,101.86547,-78.71106,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.57787365,0.6174548,1.0,-143.74396,55.135254,-462.04016,209.21677,-0.0,6.874691e-13,0.57803434,0.57803434,0.57787365,0.056222435,0.99995905,0.99995905,1.0,0.6174548,0.57787365,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5935,1.0,0.0,100000.0,4.0181527e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,2.2283997e-10,-2.6408085e-09,1.4168019,4.473128e-10,105.479416,310.33475,310.33475,101.86547,-96.61597,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.73494685,0.77453446,1.0,-138.95126,33.471848,-452.41385,142.07912,-0.0,6.6203797e-13,0.73510754,0.73510754,0.73494685,0.05622244,0.99995905,0.99995905,1.0,0.77453446,0.73494685,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.594,1.0,0.0,100000.0,3.9390874e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,2.498742e-10,-7.489641e-09,1.4168019,5.015794e-10,119.75308,360.20523,360.20523,101.86547,-112.14207,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.89202005,0.9316141,1.0,-130.7374,10.984321,-431.64853,71.44329,0.0,6.3487426e-13,0.89218074,0.89218074,0.89202005,0.056222446,0.99995905,0.99995905,1.0,0.9316141,0.89202005,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5945,1.0,0.0,100000.0,3.867194e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,2.8751163e-10,7.154785e-09,1.4168019,5.7713e-10,131.07828,401.20703,401.20703,101.86547,-124.907074,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.0490932,1.0886937,1.0,-119.30462,-11.773655,-400.25546,-0.9515579,-0.0,6.111164e-13,1.049254,1.049254,1.0490932,0.056222446,0.99995905,0.99995905,1.0,1.0886937,1.0490932,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.595,1.0,0.0,100000.0,3.8165283e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,3.3932704e-10,1.2681756e-08,1.4168019,6.8114053e-10,139.17615,432.33057,432.33057,101.86547,-134.59671,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.2061664,1.2457733,1.0,-104.934395,-34.241745,-359.0076,-73.322975,-0.0,5.78093e-13,1.2063272,1.2063272,1.2061664,0.05622244,0.99995905,0.99995905,1.0,1.2457733,1.2061664,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5955,1.0,0.0,100000.0,3.8044695e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,3.9938458e-10,-4.008764e-09,1.4168019,8.016957e-10,143.84732,452.80957,452.80957,101.86547,-140.9724,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.3632396,1.402853,1.0,-87.98055,-55.86676,-308.92047,-143.88908,0.0,5.399951e-13,1.3634003,1.3634003,1.3632396,0.056222435,0.99995905,0.99995905,1.0,1.402853,1.3632396,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.596,1.0,0.0,100000.0,3.845611e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,4.433403e-10,1.5165371e-08,1.4168019,8.8992924e-10,144.97678,462.1398,462.1398,101.86547,-143.87717,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5203128,1.5599326,1.0,-68.86052,-76.116264,-251.22733,-210.91246,-0.0,5.07393e-13,1.5204736,1.5204736,1.5203128,0.056222424,0.99995905,0.99995905,1.0,1.5599326,1.5203128,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5965,1.0,0.0,100000.0,3.8943006e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,4.8663396e-10,-6.571122e-09,1.4168019,9.768337e-10,142.53673,460.09152,460.09152,101.86547,-143.23949,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.677386,1.7170123,1.0,-48.045044,-94.491684,-187.34863,-272.7429,0.0,4.801127e-13,1.6775467,1.6775467,1.677386,0.056222424,0.99995905,0.99995905,1.0,1.7170123,1.677386,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.597,1.0,0.0,100000.0,3.9647683e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,5.2006865e-10,-5.350362e-12,1.4168019,1.0439482e-09,136.58723,446.7152,446.7152,101.86547,-139.07506,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.8344593,1.8740919,1.0,-26.046637,-110.540596,-118.85718,-327.85803,0.0,4.5367684e-13,1.83462,1.83462,1.8344593,0.056222428,0.99995905,0.99995905,1.0,1.8740919,1.8344593,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5975,1.0,0.0,100000.0,4.0270592e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,5.748128e-10,-4.900112e-09,1.4168019,1.1538376e-09,127.27479,422.3402,422.3402,101.86547,-131.48643,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.9915324,2.0311716,1.0,-3.406928,-123.86786,-47.4393,-374.9009,-0.0,4.2788356e-13,1.9916931,1.9916931,1.9915324,0.056222435,0.99995905,0.99995905,1.0,2.0311716,1.9915324,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.598,1.0,0.0,100000.0,4.0905154e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,6.2595784e-10,5.998449e-09,1.4168019,1.2565025e-09,114.82866,387.56662,387.56662,101.86547,-120.66043,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.1486056,2.1882513,1.0,19.316664,-134.14532,25.146593,-412.7132,0.0,4.088481e-13,2.1487663,2.1487663,2.1486056,0.05622244,0.99995905,0.99995905,1.0,2.1882513,2.1486056,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5985,1.0,0.0,100000.0,4.1444287e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,6.817592e-10,2.1785032e-09,1.4168019,1.3685141e-09,99.555305,343.2506,343.2506,101.86547,-106.86362,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.3056788,2.3453307,1.0,41.56465,-141.11996,97.11334,-440.36398,0.0,4.17243e-13,2.3058395,2.3058395,2.3056788,0.05622244,0.99995905,0.99995905,1.0,2.3453307,2.3056788,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.599,1.0,0.0,100000.0,4.1601153e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,7.462195e-10,-3.716752e-11,1.4168019,1.497907e-09,81.83077,290.48337,290.48337,101.86547,-90.43568,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.462752,2.5024104,1.0,62.78927,-144.62004,166.68904,-457.1724,-0.0,4.4637942e-13,2.4629128,2.4629128,2.462752,0.056222443,0.99995905,0.99995905,1.0,2.5024104,2.462752,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.5995,1.0,0.0,100000.0,4.1816023e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,8.0048485e-10,-1.3864129e-08,1.4168019,1.6068353e-09,62.091457,230.56401,230.56401,101.86547,-71.78109,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.6198254,2.65949,1.0,82.467926,-144.55939,232.16063,-462.72464,0.0,4.5778154e-13,2.619986,2.619986,2.6198254,0.056222435,0.99995905,0.99995905,1.0,2.65949,2.6198254,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6,1.0,0.0,100000.0,4.1649928e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,8.3807805e-10,1.3081904e-08,1.4168019,1.6822972e-09,40.823368,164.96788,164.96788,101.86547,-51.35916,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.7768984,2.8165696,1.0,100.11612,-140.93948,291.91614,-456.884,-0.0,4.6432313e-13,2.7770593,2.7770593,2.7768984,0.056222443,0.99995905,0.99995905,1.0,2.8165696,2.7768984,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6005,1.0,0.0,100000.0,4.1353615e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,8.488265e-10,4.7728936e-09,1.4168019,1.7038729e-09,18.550156,95.31002,95.31002,101.86547,-29.6727,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.9339716,2.9736493,1.0,115.299324,-133.84947,344.48425,-439.79428,-0.0,4.6345344e-13,2.9341323,2.9341323,2.9339716,0.056222446,0.99995905,0.99995905,1.0,2.9736493,2.9339716,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.601,1.0,0.0,100000.0,4.064547e-05,-6.4234486,-3.8106683e-07,0.70581496,0.705815,8.823168e-10,-1.1700871e-08,1.4168019,1.7710988e-09,-4.1797876,23.305506,23.305506,101.86547,-7.2556624,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.091045,3.130729,1.0,127.64371,-123.46391,388.57074,-411.87625,0.0,4.5685715e-13,3.0912056,3.0912056,3.091045,0.056222446,0.99995905,0.99995905,1.0,3.130729,3.091045,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6015,1.0,0.0,100000.0,4.0055947e-05,-6.4234486,-3.8106683e-07,0.70581496,0.70581496,8.9736213e-10,8.802702e-09,1.4168019,1.8012998e-09,-26.806818,-49.27282,-49.27282,101.86547,15.340021,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.2481182,3.2878087,1.0,136.84534,-110.03851,423.09012,-373.8173,-0.0,4.461892e-13,3.2482789,3.2482789,3.2481182,0.056222443,0.99995905,0.99995905,1.0,3.2878087,3.2481182,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.602,1.0,0.0,100000.0,3.9412615e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,9.064887e-10,-2.4683868e-09,1.4168019,1.8196199e-09,-48.77383,-120.637985,-120.637985,101.86547,37.558014,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.4051912,3.444888,1.0,142.67764,-93.90382,447.19244,-326.55444,-0.0,4.321214e-13,3.405352,3.405352,3.4051912,0.05622243,0.99995905,0.99995905,1.0,3.444888,3.4051912,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6025,1.0,0.0,100000.0,3.846145e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,9.353057e-10,1.0082744e-08,1.4168019,1.877465e-09,-69.53997,-189.03288,-189.03288,101.86547,58.851276,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.5622644,3.6019678,1.0,144.99706,-75.457085,460.2843,-271.25143,0.0,4.1315071e-13,3.5624251,3.5624251,3.5622644,0.05622245,0.99995905,0.99995905,1.0,3.6019678,3.5622644,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.603,1.0,0.0,100000.0,3.7586964e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,9.631604e-10,5.7623746e-09,1.4168019,1.9333786e-09,-88.59394,-252.77356,-252.77356,101.86547,78.69555,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.7193377,3.7590475,1.0,143.74644,-55.152504,462.0434,-209.26984,-0.0,3.9784948e-13,3.7194984,3.7194984,3.7193377,0.05622244,0.99995905,0.99995905,1.0,3.7590475,3.7193377,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6035,1.0,0.0,100000.0,3.6774854e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.0086432e-09,-1.5680526e-09,1.4168019,2.024677e-09,-105.46661,-310.2906,-310.2906,101.86547,96.60223,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.876411,3.9161272,1.0,138.9566,-33.489994,452.42633,-142.13574,0.0,3.798352e-13,3.8765717,3.8765717,3.876411,0.056222443,0.99995905,0.99995905,1.0,3.9161272,3.876411,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.604,1.0,0.0,100000.0,3.6321482e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.0455209e-09,1.5849595e-09,1.4168019,2.098703e-09,-119.74256,-360.16788,-360.16788,101.86547,112.13044,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.033484,4.073207,1.0,130.74547,-11.002916,431.66998,-71.502075,0.0,3.6507215e-13,4.0336447,4.0336447,4.033484,0.056222454,0.99995905,0.99995905,1.0,4.073207,4.033484,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6045,1.0,0.0,100000.0,3.61003e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.0884778e-09,9.976068e-09,1.4168019,2.1849316e-09,-131.07028,-401.17737,-401.17737,101.86547,124.89785,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.1905575,4.2302866,1.0,119.31522,11.755066,400.2853,0.89205784,-0.0,3.463049e-13,4.190718,4.190718,4.1905575,0.056222424,0.99995905,0.99995905,1.0,4.2302866,4.1905575,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.605,1.0,0.0,100000.0,3.6166788e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.1212714e-09,1.0699853e-08,1.4168019,2.2507591e-09,-139.1709,-432.30936,-432.30936,101.86547,134.5901,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.3476305,4.387366,1.0,104.94727,34.223625,359.0451,73.26423,0.0,2.756696e-13,4.347791,4.347791,4.3476305,0.05622244,0.99995905,0.99995905,1.0,4.387366,4.3476305,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6055,1.0,0.0,100000.0,3.6344198e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.1806337e-09,-9.850808e-09,1.4168019,2.3699187e-09,-143.84492,-452.7973,-452.7973,101.86547,140.96858,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.5047035,4.5444455,1.0,87.995384,55.849552,308.96475,143.83253,0.0,2.0118434e-13,4.504864,4.504864,4.5047035,0.056222428,0.99995905,0.99995905,1.0,4.5444455,4.5047035,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
