Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.606,1.0,0.0,100000.0,3.64484e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.2160865e-09,4.5542063e-09,1.4168019,2.4410838e-09,-144.97733,-462.13678,-462.13678,101.86547,143.87624,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.661777,4.701525,1.0,68.87693,76.10039,251.27728,210.8595,-0.0,1.4033189e-13,4.6619377,4.6619377,4.661777,0.05622243,0.99995905,0.99995905,1.0,4.701525,4.661777,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6065,1.0,0.0,100000.0,3.682597e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.2576302e-09,-5.7352185e-09,1.4168019,2.5244757e-09,-142.54018,-460.09787,-460.09787,101.86547,143.24146,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.81885,4.858605,1.0,48.062637,94.47754,187.40303,272.69482,0.0,1.0102309e-13,4.8190107,4.8190107,4.81885,0.056222446,0.99995905,0.99995905,1.0,4.858605,4.81885,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.607,1.0,0.0,100000.0,3.744312e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.2984779e-09,-6.430926e-09,1.4168019,2.6064704e-09,-136.5935,-446.73074,-446.73074,101.86547,139.0799,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.9759235,5.0156846,1.0,26.064983,110.52853,118.91468,327.81607,0.0,7.560652e-14,4.976084,4.976084,4.9759235,0.05622244,0.99995905,0.99995905,1.0,5.0156846,4.9759235,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6075,1.0,0.0,100000.0,3.800149e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.3415871e-09,2.905949e-09,1.4168019,2.6930047e-09,-127.28373,-422.3645,-422.3645,101.86547,131.494,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.1329966,5.1727643,1.0,3.4255724,123.858154,47.498486,374.86603,-0.0,4.1293068e-13,5.1331573,5.1331573,5.1329966,0.05622243,0.99995905,0.99995905,1.0,5.1727643,5.1329966,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.608,1.0,0.0,100000.0,3.8355945e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.3877599e-09,1.5515779e-08,1.4168019,2.7856888e-09,-114.84006,-387.59912,-387.59912,101.86547,120.670555,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.2900696,5.329844,1.0,-19.29818,134.13823,-25.087181,412.6863,0.0,7.589467e-13,5.2902303,5.2902303,5.2900696,0.056222424,0.99995905,0.99995905,1.0,5.329844,5.2900696,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6085,1.0,0.0,100000.0,3.8715192e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.4144549e-09,-5.522026e-09,1.4168019,2.8392744e-09,-99.56887,-343.29053,-343.29053,101.86547,106.87604,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.447143,5.486923,1.0,-41.546787,141.11566,-97.05517,440.3457,-0.0,1.0011585e-12,5.447304,5.447304,5.447143,0.056222446,0.99995905,0.99995905,1.0,5.486923,5.447143,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.609,1.0,0.0,100000.0,3.884086e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.4481832e-09,2.7171326e-10,1.4168019,2.9069782e-09,-81.84617,-290.52966,-290.52966,101.86547,90.450096,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.604216,5.644003,1.0,-62.772457,144.61862,-166.63353,457.1632,-0.0,1.1805631e-12,5.604377,5.604377,5.604216,0.056222446,0.99995905,0.99995905,1.0,5.644003,5.604216,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6095,1.0,0.0,100000.0,3.860914e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.4757702e-09,3.9794434e-09,1.4168019,2.9623544e-09,-62.10831,-230.6156,-230.6156,101.86547,71.79715,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.761289,5.8010826,1.0,-82.45258,144.5609,-232.10916,462.72476,0.0,1.3260322e-12,5.7614503,5.7614503,5.761289,0.056222435,0.99995905,0.99995905,1.0,5.8010826,5.761289,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.61,1.0,0.0,100000.0,3.8237064e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.4622559e-09,1.2944155e-09,1.4168019,2.9352267e-09,-40.841263,-165.02347,-165.02347,101.86547,51.376465,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.9183626,5.9581623,1.0,-100.10262,140.9439,-291.86996,456.89343,-0.0,1.4125237e-12,5.9185233,5.9185233,5.9183626,0.056222435,0.99995905,0.99995905,1.0,5.9581623,5.9183626,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6105,1.0,0.0,100000.0,3.7402937e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.4772527e-09,-2.691653e-09,1.4168019,2.9653302e-09,-18.568651,-95.36825,-95.36825,101.86547,29.690828,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.0754356,6.115242,1.0,-115.28801,133.85666,-344.44455,439.81277,-0.0,1.4615554e-12,6.0755963,6.0755963,6.0754356,0.056222446,0.99995905,0.99995905,1.0,6.115242,6.0754356,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.611,1.0,0.0,100000.0,3.618685e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.4671748e-09,-8.732813e-09,1.4168019,2.9451004e-09,4.161146,-23.364931,-23.364931,101.86547,7.2741623,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.232509,6.2723217,1.0,-127.63485,123.4737,-388.53842,411.90338,0.0,1.4827668e-12,6.23267,6.23267,6.232509,0.056222443,0.99995905,0.99995905,1.0,6.2723217,6.232509,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6115,1.0,0.0,100000.0,3.5052835e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.4610998e-09,5.0849085e-09,1.4168019,2.932906e-09,26.78849,49.213657,49.213657,101.86547,-15.321602,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.10639684,0.14621593,1.0,-136.83916,110.05066,-423.066,373.85236,-0.0,1.4868887e-12,0.10655758,0.10655758,0.10639684,0.05622245,0.99995905,0.99995905,1.0,0.14621593,0.10639684,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.612,1.0,0.0,100000.0,3.404509e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.476023e-09,-2.2753677e-09,1.4168019,2.9628617e-09,48.756268,120.58054,120.58054,101.86547,-37.54013,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.26347005,0.30329555,1.0,-142.6743,93.91803,-447.17715,326.59662,0.0,1.4784488e-12,0.26363078,0.26363078,0.26347005,0.056222443,0.99995905,0.99995905,1.0,0.30329555,0.26347005,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6125,1.0,0.0,100000.0,3.3432614e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.5128772e-09,-9.97127e-09,1.4168019,3.0368401e-09,69.5236,188.97858,188.97858,101.86547,-58.83437,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.42054325,0.4603752,1.0,-144.99661,75.473015,-460.2782,271.29962,0.0,1.4599984e-12,0.42070398,0.42070398,0.42054325,0.056222424,0.99995905,0.99995905,1.0,0.4603752,0.42054325,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.613,1.0,0.0,100000.0,3.317635e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.552072e-09,-2.743822e-09,1.4168019,3.115517e-09,88.57917,252.72371,252.72371,101.86547,-78.68003,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.57761645,0.6174548,1.0,-143.74892,55.16975,-462.0466,209.32289,-0.0,1.4356909e-12,0.5777772,0.5777772,0.57761645,0.056222435,0.99995905,0.99995905,1.0,0.6174548,0.57761645,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6135,1.0,0.0,100000.0,3.356689e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.5688588e-09,-9.360123e-09,1.4168019,3.1492138e-09,105.45381,310.24646,310.24646,101.86547,-96.588486,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.73468965,0.77453446,1.0,-138.96194,33.50814,-452.4388,142.19235,0.0,1.4064881e-12,0.7348504,0.7348504,0.73468965,0.056222443,0.99995905,0.99995905,1.0,0.77453446,0.73468965,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.614,1.0,0.0,100000.0,3.3895874e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.6179998e-09,3.416611e-10,1.4168019,3.2478558e-09,119.73203,360.13052,360.13052,101.86547,-112.118805,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.89176285,0.9316141,1.0,-130.75354,11.021513,-431.6914,71.56086,0.0,1.3747214e-12,0.8919236,0.8919236,0.89176285,0.056222443,0.99995905,0.99995905,1.0,0.9316141,0.89176285,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6145,1.0,0.0,100000.0,3.4225883e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.6568982e-09,4.3549614e-10,1.4168019,3.3259375e-09,131.0623,401.14774,401.14774,101.86547,-124.88861,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.0488361,1.0886937,1.0,-119.32582,-11.736477,-400.31516,-0.832558,-0.0,1.3407737e-12,1.0489968,1.0489968,1.0488361,0.05622244,0.99995905,0.99995905,1.0,1.0886937,1.0488361,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.615,1.0,0.0,100000.0,3.4606226e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.6918125e-09,1.7535172e-09,1.4168019,3.396022e-09,139.16565,432.28812,432.28812,101.86547,-134.5835,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.2059093,1.2457733,1.0,-104.960144,-34.2055,-359.08264,-73.20548,0.0,1.3064095e-12,1.20607,1.20607,1.2059093,0.056222446,0.99995905,0.99995905,1.0,1.2457733,1.2059093,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6155,1.0,0.0,100000.0,3.4922014e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.7345322e-09,2.047205e-09,1.4168019,3.4817744e-09,143.84254,452.78503,452.78503,101.86547,-140.96477,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.3629825,1.402853,1.0,-88.01021,-55.83234,-309.00906,-143.77599,0.0,1.2716738e-12,1.3631432,1.3631432,1.3629825,0.056222435,0.99995905,0.99995905,1.0,1.402853,1.3629825,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.616,1.0,0.0,100000.0,3.5069123e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.7691053e-09,1.279667e-08,1.4168019,3.551174e-09,144.97786,462.1338,462.1338,101.86547,-143.8753,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.5200557,1.5599326,1.0,-68.89334,-76.08451,-251.32724,-210.80653,-0.0,1.2355298e-12,1.5202165,1.5202165,1.5200557,0.056222435,0.99995905,0.99995905,1.0,1.5599326,1.5200557,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6165,1.0,0.0,100000.0,3.5739624e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.8212029e-09,1.4422556e-08,1.4168019,3.6557508e-09,142.54362,460.1042,460.1042,101.86547,-143.24342,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.6771289,1.7170123,1.0,-48.080235,-94.46339,-187.45744,-272.64676,0.0,1.1950959e-12,1.6772896,1.6772896,1.6771289,0.056222435,0.99995905,0.99995905,1.0,1.7170123,1.6771289,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.617,1.0,0.0,100000.0,3.625583e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.8774227e-09,-6.788119e-10,1.4168019,3.7686023e-09,136.59978,446.74625,446.74625,101.86547,-139.08472,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.834202,1.8740919,1.0,-26.083328,-110.51645,-118.97218,-327.77405,-0.0,1.1520818e-12,1.8343629,1.8343629,1.834202,0.05622244,0.99995905,0.99995905,1.0,1.8740919,1.834202,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6175,1.0,0.0,100000.0,3.6590154e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.888591e-09,-4.7037956e-09,1.4168019,3.7910213e-09,127.29267,422.38882,422.38882,101.86547,-131.50157,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.9912753,2.0311716,1.0,-3.444217,-123.84845,-47.55767,-374.83115,-0.0,1.1148839e-12,1.991436,1.991436,1.9912753,0.05622243,0.99995905,0.99995905,1.0,2.0311716,1.9912753,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.618,1.0,0.0,100000.0,3.6426714e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.9292266e-09,-1.1928241e-08,1.4168019,3.87259e-09,114.85145,387.63162,387.63162,101.86547,-120.68067,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.1483486,2.1882513,1.0,19.279696,-134.13115,25.027767,-412.6594,0.0,1.0773069e-12,2.1485093,2.1485093,2.1483486,0.056222443,0.99995905,0.99995905,1.0,2.1882513,2.1483486,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6185,1.0,0.0,100000.0,3.6371475e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.9502466e-09,-3.4124172e-09,1.4168019,3.914784e-09,99.58243,343.3304,343.3304,101.86547,-106.88846,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.3054216,2.3453307,1.0,41.52892,-141.11134,96.996994,-440.32742,-0.0,1.0448676e-12,2.3055825,2.3055825,2.3054216,0.056222446,0.99995905,0.99995905,1.0,2.3453307,2.3054216,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.619,1.0,0.0,100000.0,3.60267e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.9519046e-09,3.6912546e-09,1.4168019,3.9181125e-09,81.861565,290.576,290.576,101.86547,-90.46451,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4624949,2.5024104,1.0,62.755642,-144.6172,166.57802,-457.154,-0.0,1.012866e-12,2.4626555,2.4626555,2.4624949,0.05622244,0.99995905,0.99995905,1.0,2.5024104,2.4624949,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6195,1.0,0.0,100000.0,3.5378107e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.9386366e-09,-6.311067e-10,1.4168019,3.8914787e-09,62.125164,230.66718,230.66718,101.86547,-71.81321,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.619568,2.65949,1.0,82.43724,-144.56241,232.05768,-462.72485,0.0,9.821175e-13,2.6197288,2.6197288,2.619568,0.056222435,0.99995905,0.99995905,1.0,2.65949,2.619568,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.62,1.0,0.0,100000.0,3.4040146e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.9405615e-09,5.2459304e-10,1.4168019,3.8953427e-09,40.859158,165.07906,165.07906,101.86547,-51.393772,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.7766414,2.8165696,1.0,100.08913,-140.94829,291.8238,-456.90283,-0.0,9.492597e-13,2.776802,2.776802,2.7766414,0.056222435,0.99995905,0.99995905,1.0,2.8165696,2.7766414,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6205,1.0,0.0,100000.0,3.2899687e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.9579125e-09,1.1740534e-08,1.4168019,3.930172e-09,18.587147,95.42647,95.42647,101.86547,-29.708954,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.9337144,2.9736493,1.0,115.27669,-133.86383,344.4048,-439.83127,0.0,9.151888e-13,2.9338753,2.9338753,2.9337144,0.056222443,0.99995905,0.99995905,1.0,2.9736493,2.9337144,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.621,1.0,0.0,100000.0,3.204321e-05,-6.4234486,4.0220414e-07,0.70581496,0.705815,1.953005e-09,5.355655e-09,1.4168019,3.920321e-09,-4.142504,23.424355,23.424355,101.86547,-7.2926626,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0907876,3.130729,1.0,127.625984,-123.48348,388.50613,-411.93048,0.0,8.875284e-13,3.0909483,3.0909483,3.0907876,0.056222435,0.99995905,0.99995905,1.0,3.130729,3.0907876,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6215,1.0,0.0,100000.0,3.134365e-05,-6.4234486,4.0220414e-07,0.70581496,0.70581496,1.9756607e-09,-2.6247704e-09,1.4168019,3.9657984e-09,-26.77016,-49.154495,-49.154495,101.86547,15.303183,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.247861,3.2878087,1.0,136.83296,-110.062805,423.0419,-373.88742,-0.0,8.61464e-13,3.2480216,3.2480216,3.247861,0.05622243,0.99995905,0.99995905,1.0,3.2878087,3.247861,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.622,1.0,0.0,100000.0,3.061393e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,1.9937763e-09,9.023063e-09,1.4168019,4.002162e-09,-48.7387,-120.5231,-120.5231,101.86547,37.522243,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.4049342,3.444888,1.0,142.67094,-93.932236,447.16187,-326.63876,0.0,8.27925e-13,3.4050949,3.4050949,3.4049342,0.056222446,0.99995905,0.99995905,1.0,3.444888,3.4049342,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6225,1.0,0.0,100000.0,3.0470766e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.0270303e-09,-1.0788445e-08,1.4168019,4.068914e-09,-69.50723,-188.92427,-188.92427,101.86547,58.81746,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.5620074,3.6019678,1.0,144.99617,-75.48894,460.2721,-271.34784,0.0,7.946703e-13,3.5621681,3.5621681,3.5620074,0.05622244,0.99995905,0.99995905,1.0,3.6019678,3.5620074,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.623,1.0,0.0,100000.0,3.0531268e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.0657143e-09,-8.1657925e-09,1.4168019,4.1465653e-09,-88.5644,-252.67387,-252.67387,101.86547,78.66451,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.7190804,3.7590475,1.0,143.7514,-55.186996,462.04984,-209.37596,-0.0,7.68362e-13,3.7192411,3.7192411,3.7190804,0.05622243,0.99995905,0.99995905,1.0,3.7590475,3.7190804,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6235,1.0,0.0,100000.0,3.084506e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.1108189e-09,1.7680405e-09,1.4168019,4.237105e-09,-105.441,-310.2023,-310.2023,101.86547,96.57474,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.8761537,3.9161272,1.0,138.96729,-33.526283,452.4513,-142.24898,0.0,7.3851363e-13,3.8763144,3.8763144,3.8761537,0.056222435,0.99995905,0.99995905,1.0,3.9161272,3.8761537,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.624,1.0,0.0,100000.0,3.1094343e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.138768e-09,1.3757919e-08,1.4168019,4.293208e-09,-119.721504,-360.09317,-360.09317,101.86547,112.10717,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.033227,4.073207,1.0,130.76161,-11.040109,431.71283,-71.619644,-0.0,7.0991834e-13,4.0333877,4.0333877,4.033227,0.05622243,0.99995905,0.99995905,1.0,4.073207,4.033227,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6245,1.0,0.0,100000.0,3.130419e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1462898e-09,3.0535385e-09,1.4168019,4.308307e-09,-131.0543,-401.11807,-401.11807,101.86547,124.87938,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.1903,4.2302866,1.0,119.336426,11.717889,400.345,0.77305853,-0.0,6.894219e-13,4.1904607,4.1904607,4.1903,0.056222424,0.99995905,0.99995905,1.0,4.2302866,4.1903,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.625,1.0,0.0,100000.0,3.164437e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.1581563e-09,1.368937e-08,1.4168019,4.3321267e-09,-139.16039,-432.2669,-432.2669,101.86547,134.57689,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.3473735,4.387366,1.0,104.973015,34.187378,359.12018,73.14673,0.0,6.597917e-13,4.347534,4.347534,4.3473735,0.05622243,0.99995905,0.99995905,1.0,4.387366,4.3473735,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6255,1.0,0.0,100000.0,3.1561063e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.1574944e-09,-5.5722578e-09,1.4168019,4.330798e-09,-143.84015,-452.77277,-452.77277,101.86547,140.96095,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.5044465,4.5444455,1.0,88.025024,55.815125,309.05334,143.71944,-0.0,6.3755457e-13,4.504607,4.504607,4.5044465,0.056222435,0.99995905,0.99995905,1.0,4.5444455,4.5044465,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.626,1.0,0.0,100000.0,3.165408e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1664952e-09,4.1846274e-10,1.4168019,4.3488657e-09,-144.9784,-462.13077,-462.13077,101.86547,143.87436,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.6615195,4.701525,1.0,68.90975,76.068634,251.3772,210.75357,-0.0,6.0859895e-13,4.6616807,4.6616807,4.6615195,0.05622244,0.99995905,0.99995905,1.0,4.701525,4.6615195,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6265,1.0,0.0,100000.0,3.1868e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1736377e-09,2.1239337e-09,1.4168019,4.363203e-09,-142.54706,-460.1105,-460.1105,101.86547,143.2454,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.818593,4.858605,1.0,48.097828,94.449234,187.51184,272.5987,0.0,5.8596156e-13,4.8187537,4.8187537,4.818593,0.056222443,0.99995905,0.99995905,1.0,4.858605,4.818593,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.627,1.0,0.0,100000.0,3.1945692e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1836521e-09,4.1717327e-09,1.4168019,4.3833053e-09,-136.60605,-446.76175,-446.76175,101.86547,139.08955,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.975666,5.0156846,1.0,26.101673,110.50437,119.02968,327.73206,-0.0,5.570927e-13,4.9758267,4.9758267,4.975666,0.05622244,0.99995905,0.99995905,1.0,5.0156846,4.975666,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6275,1.0,0.0,100000.0,3.1791267e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1837416e-09,7.166061e-09,1.4168019,4.383485e-09,-127.301605,-422.41312,-422.41312,101.86547,131.50912,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.1327395,5.1727643,1.0,3.4628608,123.838745,47.616856,374.79623,-0.0,5.2885485e-13,5.1329,5.1329,5.1327395,0.05622244,0.99995905,0.99995905,1.0,5.1727643,5.1327395,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.628,1.0,0.0,100000.0,3.145e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.1630575e-09,-4.046457e-09,1.4168019,4.341965e-09,-114.86283,-387.6641,-387.6641,101.86547,120.69078,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.2898126,5.329844,1.0,-19.261211,134.12404,-24.968355,412.63245,0.0,5.136067e-13,5.2899733,5.2899733,5.2898126,0.05622243,0.99995905,0.99995905,1.0,5.329844,5.2898126,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6285,1.0,0.0,100000.0,3.0489138e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.145136e-09,1.4616089e-08,1.4168019,4.3059907e-09,-99.595985,-343.3703,-343.3703,101.86547,106.90087,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.4468856,5.486923,1.0,-41.511047,141.10704,-96.93881,440.3091,-0.0,5.4108454e-13,5.4470463,5.4470463,5.4468856,0.056222446,0.99995905,0.99995905,1.0,5.486923,5.4468856,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.629,1.0,0.0,100000.0,2.9676034e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1180884e-09,1.4122307e-08,1.4168019,4.251697e-09,-81.87696,-290.62228,-290.62228,101.86547,90.47892,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.603959,5.644003,1.0,-62.73883,144.61578,-166.5225,457.1448,0.0,6.015944e-13,5.60412,5.60412,5.603959,0.056222443,0.99995905,0.99995905,1.0,5.644003,5.603959,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6295,1.0,0.0,100000.0,2.898304e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.1065694e-09,-5.8897904e-09,1.4168019,4.228575e-09,-62.142014,-230.71877,-230.71877,101.86547,71.82926,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.761032,5.8010826,1.0,-82.4219,144.56392,-232.00621,462.72498,0.0,1.355759e-12,5.761193,5.761193,5.761032,0.056222446,0.99995905,0.99995905,1.0,5.8010826,5.761032,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.63,1.0,0.0,100000.0,2.7760021e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.114143e-09,6.7293913e-09,1.4168019,4.2437778e-09,-40.877052,-165.13464,-165.13464,101.86547,51.411076,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.918105,5.9581623,1.0,-100.07563,140.95268,-291.77762,456.91223,-0.0,2.0458433e-12,5.9182663,5.9182663,5.918105,0.05622244,0.99995905,0.99995905,1.0,5.9581623,5.918105,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6305,1.0,0.0,100000.0,2.71355e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1210056e-09,8.8248004e-09,1.4168019,4.257553e-09,-18.605642,-95.48469,-95.48469,101.86547,29.72708,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.0751786,6.115242,1.0,-115.26537,133.87102,-344.36505,439.84973,0.0,2.4988937e-12,6.0753393,6.0753393,6.0751786,0.056222443,0.99995905,0.99995905,1.0,6.115242,6.0751786,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.631,1.0,0.0,100000.0,2.6445317e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.136048e-09,-8.31955e-09,1.4168019,4.2877484e-09,4.123862,-23.483776,-23.483776,101.86547,7.311163,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.2322516,6.2723217,1.0,-127.61713,123.49326,-388.4738,411.95758,0.0,2.8006538e-12,6.2324123,6.2324123,6.2322516,0.05622244,0.99995905,0.99995905,1.0,6.2723217,6.2322516,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6315,1.0,0.0,100000.0,2.6519709e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1472464e-09,-1.1007163e-08,1.4168019,4.3102273e-09,26.751831,49.095333,49.095333,101.86547,-15.284763,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.10613967,0.14621593,1.0,-136.82678,110.07495,-423.0178,373.92245,-0.0,2.9946067e-12,0.106300406,0.106300406,0.10613967,0.056222435,0.99995905,0.99995905,1.0,0.14621593,0.10613967,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.632,1.0,0.0,100000.0,2.6804893e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1708626e-09,-5.1811813e-09,1.4168019,4.3576325e-09,48.721134,120.46565,120.46565,101.86547,-37.50436,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.26321286,0.30329555,1.0,-142.66759,93.94645,-447.14655,326.6809,0.0,3.1060248e-12,0.2633736,0.2633736,0.26321286,0.05622243,0.99995905,0.99995905,1.0,0.30329555,0.26321286,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6325,1.0,0.0,100000.0,2.7689406e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.1769662e-09,7.943032e-09,1.4168019,4.3698845e-09,69.49086,188.86995,188.86995,101.86547,-58.80055,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.42028606,0.4603752,1.0,-144.99573,75.50486,-460.26596,271.39603,-0.0,3.1619102e-12,0.4204468,0.4204468,0.42028606,0.05622243,0.99995905,0.99995905,1.0,0.4603752,0.42028606,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.633,1.0,0.0,100000.0,2.7849466e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2019049e-09,3.9885975e-09,1.4168019,4.4199444e-09,88.54964,252.62402,252.62402,101.86547,-78.648994,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.57735926,0.6174548,1.0,-143.75388,55.204243,-462.05304,209.42902,-0.0,3.178529e-12,0.57752,0.57752,0.57735926,0.05622245,0.99995905,0.99995905,1.0,0.6174548,0.57735926,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6335,1.0,0.0,100000.0,2.7994158e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2240443e-09,4.2808463e-09,1.4168019,4.4643857e-09,105.4282,310.15817,310.15817,101.86547,-96.561,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.73443246,0.77453446,1.0,-138.97263,33.54443,-452.46375,142.30559,0.0,3.1671094e-12,0.7345932,0.7345932,0.73443246,0.05622244,0.99995905,0.99995905,1.0,0.77453446,0.73443246,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.634,1.0,0.0,100000.0,2.8231296e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.249867e-09,-4.6637174e-09,1.4168019,4.51622e-09,119.71098,360.0558,360.0558,101.86547,-112.095535,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.89150566,0.9316141,1.0,-130.76968,11.058703,-431.73422,71.67843,-0.0,3.1365687e-12,0.8916664,0.8916664,0.89150566,0.056222443,0.99995905,0.99995905,1.0,0.9316141,0.89150566,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6345,1.0,0.0,100000.0,2.874149e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.277858e-09,-7.125981e-09,1.4168019,4.572407e-09,131.04633,401.0884,401.0884,101.86547,-124.87015,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.0485789,1.0886937,1.0,-119.34702,-11.6993,-400.37485,-0.7135596,-0.0,3.0936493e-12,1.0487397,1.0487397,1.0485789,0.05622244,0.99995905,0.99995905,1.0,1.0886937,1.0485789,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.635,1.0,0.0,100000.0,2.9094206e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.3155486e-09,1.1632053e-09,1.4168019,4.6480646e-09,139.15514,432.24567,432.24567,101.86547,-134.57028,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.2056521,1.2457733,1.0,-104.98588,-34.169254,-359.15768,-73.087975,0.0,3.0389356e-12,1.2058128,1.2058128,1.2056521,0.056222454,0.99995905,0.99995905,1.0,1.2457733,1.2056521,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6355,1.0,0.0,100000.0,2.95945e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.3167197e-09,-5.4613016e-09,1.4168019,4.6504156e-09,143.83777,452.7605,452.7605,101.86547,-140.95712,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.3627253,1.402853,1.0,-88.03985,-55.797913,-309.09763,-143.66287,-0.0,2.9776422e-12,1.3628861,1.3628861,1.3627253,0.056222443,0.99995905,0.99995905,1.0,1.402853,1.3627253,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.636,1.0,0.0,100000.0,3.0176056e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.3325621e-09,-1.5038365e-08,1.4168019,4.6822164e-09,144.97891,462.12775,462.12775,101.86547,-143.87343,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5197985,1.5599326,1.0,-68.92616,-76.05276,-251.42715,-210.7006,-0.0,2.9106617e-12,1.5199592,1.5199592,1.5197985,0.05622244,0.99995905,0.99995905,1.0,1.5599326,1.5197985,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6365,1.0,0.0,100000.0,3.0121317e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.303434e-09,1.2034575e-08,1.4168019,4.6237467e-09,142.5505,460.11682,460.11682,101.86547,-143.24736,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.6768717,1.7170123,1.0,-48.11542,-94.43508,-187.56622,-272.5506,0.0,2.84395e-12,1.6770325,1.6770325,1.6768717,0.056222443,0.99995905,0.99995905,1.0,1.7170123,1.6768717,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.637,1.0,0.0,100000.0,2.9574348e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.289048e-09,8.4364045e-09,1.4168019,4.5948694e-09,136.6123,446.77722,446.77722,101.86547,-139.09438,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.8339449,1.8740919,1.0,-26.120018,-110.49229,-119.08717,-327.69006,-0.0,2.777607e-12,1.8341056,1.8341056,1.8339449,0.056222435,0.99995905,0.99995905,1.0,1.8740919,1.8339449,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6375,1.0,0.0,100000.0,2.8691595e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2549886e-09,4.297428e-09,1.4168019,4.5265014e-09,127.31054,422.43738,422.43738,101.86547,-131.5167,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.991018,2.0311716,1.0,-3.4815044,-123.82903,-47.67604,-374.76135,0.0,2.7063408e-12,1.9911789,1.9911789,1.991018,0.056222435,0.99995905,0.99995905,1.0,2.0311716,1.991018,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.638,1.0,0.0,100000.0,2.762837e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2517337e-09,-5.718788e-09,1.4168019,4.5199675e-09,114.87422,387.6966,387.6966,101.86547,-120.7009,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.1480913,2.1882513,1.0,19.242727,-134.11694,24.908943,-412.60553,0.0,2.6340755e-12,2.148252,2.148252,2.1480913,0.056222428,0.99995905,0.99995905,1.0,2.1882513,2.1480913,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6385,1.0,0.0,100000.0,2.656821e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2399445e-09,-6.110589e-09,1.4168019,4.4963024e-09,99.60954,343.4102,343.4102,101.86547,-106.91329,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.3051646,2.3453307,1.0,41.49318,-141.10272,96.88063,-440.29083,-0.0,2.569214e-12,2.3053253,2.3053253,2.3051646,0.056222443,0.99995905,0.99995905,1.0,2.3453307,2.3051646,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.639,1.0,0.0,100000.0,2.5751184e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.22833e-09,4.4936153e-09,1.4168019,4.472988e-09,81.89236,290.66858,290.66858,101.86547,-90.49334,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4622378,2.5024104,1.0,62.722015,-144.61436,166.467,-457.1356,0.0,2.5036262e-12,2.4623985,2.4623985,2.4622378,0.056222435,0.99995905,0.99995905,1.0,2.5024104,2.4622378,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6395,1.0,0.0,100000.0,2.5266283e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2378586e-09,-1.1774124e-08,1.4168019,4.492115e-09,62.158867,230.77032,230.77032,101.86547,-71.84532,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.6193109,2.65949,1.0,82.40655,-144.56541,231.95473,-462.72507,0.0,2.4339426e-12,2.6194715,2.6194715,2.6193109,0.056222428,0.99995905,0.99995905,1.0,2.65949,2.6193109,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.64,1.0,0.0,100000.0,2.5018735e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2419093e-09,7.344355e-10,1.4168019,4.500247e-09,40.894947,165.19022,165.19022,101.86547,-51.42838,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.776384,2.8165696,1.0,100.06213,-140.95708,291.7314,-456.92163,-0.0,2.3650838e-12,2.7765448,2.7765448,2.776384,0.056222443,0.99995905,0.99995905,1.0,2.8165696,2.776384,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6405,1.0,0.0,100000.0,2.5000973e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2567874e-09,1.12535306e-08,1.4168019,4.530112e-09,18.624138,95.5429,95.5429,101.86547,-29.745205,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.9334574,2.9736493,1.0,115.25405,-133.87819,344.32532,-439.86823,0.0,2.3035126e-12,2.933618,2.933618,2.9334574,0.05622244,0.99995905,0.99995905,1.0,2.9736493,2.9334574,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.641,1.0,0.0,100000.0,2.4967268e-05,-6.4234486,2.4670284e-08,0.70581496,0.705815,2.2636695e-09,-7.662948e-09,1.4168019,4.5439266e-09,-4.10522,23.5432,23.5432,101.86547,-7.329663,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0905306,3.130729,1.0,127.60826,-123.503044,388.44147,-411.98465,-0.0,2.2414772e-12,3.0906913,3.0906913,3.0905306,0.05622243,0.99995905,0.99995905,1.0,3.130729,3.0905306,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6415,1.0,0.0,100000.0,2.5278128e-05,-6.4234486,2.4670284e-08,0.70581496,0.70581496,2.2758686e-09,-5.4767444e-09,1.4168019,4.568414e-09,-26.733501,-49.03617,-49.03617,101.86547,15.266344,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.2476037,3.2878087,1.0,136.8206,-110.0871,422.99368,-373.95752,-0.0,2.1787797e-12,3.2477646,3.2477646,3.2476037,0.05622244,0.99995905,0.99995905,1.0,3.2878087,3.2476037,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.642,1.0,0.0,100000.0,2.5775098e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.2751359e-09,1.0315638e-08,1.4168019,4.5669433e-09,-48.70357,-120.4082,-120.4082,101.86547,37.486473,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.404677,3.444888,1.0,142.66423,-93.960655,447.13123,-326.72302,0.0,2.1204791e-12,3.4048376,3.4048376,3.404677,0.056222446,0.99995905,0.99995905,1.0,3.444888,3.404677,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6425,1.0,0.0,100000.0,2.6003065e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.309759e-09,-5.65082e-09,1.4168019,4.636443e-09,-69.474495,-188.81563,-188.81563,101.86547,58.783638,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.5617502,3.6019678,1.0,144.99527,-75.52078,460.25983,-271.4442,-0.0,2.0634525e-12,3.5619109,3.5619109,3.5617502,0.056222443,0.99995905,0.99995905,1.0,3.6019678,3.5617502,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.643,1.0,0.0,100000.0,2.590976e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.318792e-09,1.804645e-08,1.4168019,4.6545754e-09,-88.53487,-252.57417,-252.57417,101.86547,78.63347,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.7188234,3.7590475,1.0,143.75635,-55.22149,462.05624,-209.48207,-0.0,2.0010905e-12,3.7189841,3.7189841,3.7188234,0.05622245,0.99995905,0.99995905,1.0,3.7590475,3.7188234,-0.00016073982,-4.093206e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6435,1.0,0.0,100000.0,2.626301e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.326982e-09,5.996119e-09,1.4168019,4.671015e-09,-105.41539,-310.114,-310.114,101.86547,96.54725,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,3.8758965,3.9161272,1.0,138.97797,-33.562572,452.47623,-142.36221,-1.9469535e-16,1.9367682e-12,3.8760574,3.8760574,3.8758965,0.05622243,0.99995905,0.99995905,1.0,3.9161272,3.8758965,-0.00016073982,-4.0932056e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.644,1.0,0.0,100000.0,2.6386913e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.3287896e-09,-2.07885e-09,1.4168019,4.674644e-09,-119.700455,-360.01843,-360.01843,101.86547,112.0839,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.03297,4.073207,1.0,130.77776,-11.077299,431.75565,-71.737206,-8.7899075e-14,1.884447e-12,4.0331306,4.0331306,4.03297,0.056222435,0.99995905,0.99995905,1.0,4.073207,4.03297,-0.00016073979,-4.0932053e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6445,1.0,0.0,100000.0,2.6551772e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.318267e-09,7.992875e-09,1.4168019,4.6535216e-09,-131.03833,-401.05872,-401.05872,101.86547,124.86091,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.190043,4.2302866,1.0,119.35762,11.680712,400.40466,0.65406036,-2.2450095e-13,1.8210323e-12,4.1902037,4.1902037,4.190043,0.056222435,0.99995905,0.99995905,1.0,4.2302866,4.190043,-0.00016073977,-4.0932046e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.645,1.0,0.0,100000.0,2.6571272e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.301275e-09,5.664193e-09,1.4168019,4.6194124e-09,-139.14987,-432.22443,-432.22443,101.86547,134.56367,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.347116,4.387366,1.0,104.99875,34.151127,359.19522,73.02922,-3.717241e-13,1.7588294e-12,4.3472767,4.3472767,4.347116,0.056222428,0.99995905,0.99995905,1.0,4.387366,4.347116,-0.00016073974,-4.0932042e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6455,1.0,0.0,100000.0,2.634909e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.2804245e-09,-6.072382e-09,1.4168019,4.577559e-09,-143.83537,-452.7482,-452.7482,101.86547,140.95331,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.5041895,4.5444455,1.0,88.05467,55.7807,309.1419,143.60631,-5.1529755e-13,1.7062567e-12,4.50435,4.50435,4.5041895,0.05622244,0.99995905,0.99995905,1.0,4.5444455,4.5041895,-0.00016073973,-4.0932035e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.646,1.0,0.0,100000.0,2.5781052e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.2343516e-09,-7.70839e-09,1.4168019,4.485076e-09,-144.97945,-462.12473,-462.12473,101.86547,143.87248,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.6612625,4.701525,1.0,68.94257,76.03687,251.47711,210.64763,-6.762046e-13,1.6990934e-12,4.661423,4.661423,4.6612625,0.05622242,0.99995905,0.99995905,1.0,4.701525,4.6612625,-0.00016073971,-4.093203e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6465,1.0,0.0,100000.0,2.466955e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.2084203e-09,1.1882004e-09,1.4168019,4.4330233e-09,-142.55394,-460.12314,-460.12314,101.86547,143.24933,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.818336,4.858605,1.0,48.133015,94.42092,187.62062,272.50253,-7.73254e-13,2.3122437e-12,4.8184967,4.8184967,4.818336,0.05622243,0.99995905,0.99995905,1.0,4.858605,4.818336,-0.0001607397,-4.0932027e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.647,1.0,0.0,100000.0,2.3653909e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.186137e-09,-5.4919016e-09,1.4168019,4.3882933e-09,-136.61858,-446.79272,-446.79272,101.86547,139.09918,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.975409,5.0156846,1.0,26.138361,110.48021,119.14467,327.64804,-8.837903e-13,2.8196623e-12,4.9755697,4.9755697,4.975409,0.05622244,0.99995905,0.99995905,1.0,5.0156846,4.975409,-0.00016073968,-4.0932027e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6475,1.0,0.0,100000.0,2.2463948e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1365627e-09,1.8083727e-08,1.4168019,4.2887813e-09,-127.31947,-422.46167,-422.46167,101.86547,131.52425,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.132482,5.1727643,1.0,3.5001483,123.81932,47.73522,374.72644,-8.9222764e-13,3.1404896e-12,5.1326427,5.1326427,5.132482,0.05622243,0.99995905,0.99995905,1.0,5.1727643,5.132482,-0.00016073968,-4.0932024e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.648,1.0,0.0,100000.0,2.1406031e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.123428e-09,1.30311655e-08,1.4168019,4.2624158e-09,-114.885605,-387.72906,-387.72906,101.86547,120.711006,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.2895555,5.329844,1.0,-19.224243,134.10985,-24.84953,412.57858,-9.127318e-13,3.3439057e-12,5.2897162,5.2897162,5.2895555,0.05622244,0.99995905,0.99995905,1.0,5.329844,5.2895555,-0.00016073967,-4.093202e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6485,1.0,0.0,100000.0,2.0746018e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1027635e-09,1.0727566e-08,1.4168019,4.2209356e-09,-99.6231,-343.45007,-343.45007,101.86547,106.925705,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.4466286,5.486923,1.0,-41.475307,141.0984,-96.82246,440.27252,-9.360682e-13,3.484133e-12,5.4467893,5.4467893,5.4466286,0.056222428,0.99995905,0.99995905,1.0,5.486923,5.4466286,-0.00016073967,-4.093202e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.649,1.0,0.0,100000.0,2.059817e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.109212e-09,2.0955613e-09,1.4168019,4.2338795e-09,-81.907745,-290.71487,-290.71487,101.86547,90.50775,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.6037016,5.644003,1.0,-62.705196,144.61295,-166.41148,457.12634,-9.921349e-13,3.5598397e-12,5.603863,5.603863,5.6037016,0.056222435,0.99995905,0.99995905,1.0,5.644003,5.6037016,-0.00016073967,-4.093202e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6495,1.0,0.0,100000.0,2.089012e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1120765e-09,3.3468608e-09,1.4168019,4.2396295e-09,-62.175716,-230.8219,-230.8219,101.86547,71.861374,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.760775,5.8010826,1.0,-82.391205,144.56693,-231.90324,462.72513,-1.0895324e-12,3.5878431e-12,5.760936,5.760936,5.760775,0.05622244,0.99995905,0.99995905,1.0,5.8010826,5.760775,-0.00016073966,-4.093202e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.65,1.0,0.0,100000.0,2.1492679e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.0990696e-09,-1.9806679e-09,1.4168019,4.21352e-09,-40.912838,-165.24579,-165.24579,101.86547,51.445683,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.917848,5.9581623,1.0,-100.04863,140.96147,-291.68524,456.93103,-1.1792447e-12,3.5800612e-12,5.918009,5.918009,5.917848,0.056222435,0.99995905,0.99995905,1.0,5.9581623,5.917848,-0.00016073966,-4.0932016e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6505,1.0,0.0,100000.0,2.2158234e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.0849615e-09,7.1306845e-09,1.4168019,4.1852006e-09,-18.642633,-95.60112,-95.60112,101.86547,29.763329,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.0749216,6.115242,1.0,-115.24273,133.88536,-344.28555,439.8867,-1.4926053e-12,3.5405025e-12,6.0750823,6.0750823,6.0749216,0.05622244,0.99995905,0.99995905,1.0,6.115242,6.0749216,-0.00016073966,-4.0932016e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.651,1.0,0.0,100000.0,2.2672419e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.0982478e-09,3.2677334e-09,1.4168019,4.211871e-09,4.086578,-23.602621,-23.602621,101.86547,7.3481627,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,6.2319946,6.2723217,1.0,-127.599396,123.512825,-388.40912,412.01175,-1.5776103e-12,3.489403e-12,6.2321553,6.2321553,6.2319946,0.056222424,0.99995905,0.99995905,1.0,6.2723217,6.2319946,-0.00016073966,-4.093202e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6515,1.0,0.0,100000.0,2.3244173e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1066622e-09,-3.4999847e-10,1.4168019,4.2287613e-09,26.715172,48.977005,48.977005,101.86547,-15.247925,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.1058825,0.14621593,1.0,-136.8144,110.099236,-422.96954,373.99255,-1.5873834e-12,3.4285456e-12,0.10604324,0.10604324,0.1058825,0.056222435,0.99995905,0.99995905,1.0,0.14621593,0.1058825,-0.00016073961,-4.0932006e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.652,1.0,0.0,100000.0,2.3578383e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1068587e-09,-5.04602e-09,1.4168019,4.2291557e-09,48.686005,120.35075,120.35075,101.86547,-37.46859,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.2629557,0.30329555,1.0,-142.66086,93.97486,-447.1159,326.76517,-1.4062777e-12,3.3705165e-12,0.26311645,0.26311645,0.2629557,0.056222435,0.99995905,0.99995905,1.0,0.30329555,0.2629557,-0.00016073942,-4.093196e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6525,1.0,0.0,100000.0,2.3840883e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1117221e-09,1.1949963e-08,1.4168019,4.238918e-09,69.45812,188.7613,188.7613,101.86547,-58.766727,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.4200289,0.4603752,1.0,-144.99483,75.536705,-460.2537,271.4924,-1.2001844e-12,3.5358606e-12,0.42018965,0.42018965,0.4200289,0.056222435,0.99995905,0.99995905,1.0,0.4603752,0.4200289,-0.00016073913,-4.093188e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.653,1.0,0.0,100000.0,2.4155324e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1301676e-09,-1.1328963e-08,1.4168019,4.275944e-09,88.52009,252.52432,252.52432,101.86547,-78.61795,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.5771021,0.6174548,1.0,-143.75882,55.238735,-462.05945,209.53513,-1.2959434e-12,3.675425e-12,0.5772629,0.5772629,0.5771021,0.056222428,0.99995905,0.99995905,1.0,0.6174548,0.5771021,-0.00016073872,-4.093178e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6535,1.0,0.0,100000.0,2.399309e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.1530784e-09,-3.0333127e-09,1.4168019,4.321934e-09,105.40258,310.06985,310.06985,101.86547,-96.5335,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.7341753,0.77453446,1.0,-138.98329,33.580715,-452.48868,142.41882,-1.3388807e-12,3.7391422e-12,0.7343361,0.7343361,0.7341753,0.05622244,0.99995905,0.99995905,1.0,0.77453446,0.7341753,-0.00016073823,-4.0931653e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.654,1.0,0.0,100000.0,2.360392e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.1518956e-09,1.9671727e-10,1.4168019,4.3195594e-09,119.68992,359.98105,359.98105,101.86547,-112.072266,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.8912485,0.9316141,1.0,-130.78581,11.095893,-431.77704,71.79598,-1.413764e-12,3.7541693e-12,0.8914093,0.8914093,0.8912485,0.05622244,0.99995905,0.99995905,1.0,0.9316141,0.8912485,-0.00016073765,-4.0931507e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6545,1.0,0.0,100000.0,2.2932612e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1357933e-09,-9.350352e-10,1.4168019,4.287237e-09,131.03033,401.02905,401.02905,101.86547,-124.85167,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.0483217,1.0886937,1.0,-119.36821,-11.662124,-400.43448,-0.59456176,-1.372599e-12,3.732394e-12,1.0484824,1.0484824,1.0483217,0.056222443,0.99995905,0.99995905,1.0,1.0886937,1.0483217,-0.000160737,-4.0931343e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.655,1.0,0.0,100000.0,2.1720592e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1110627e-09,-1.7951716e-09,1.4168019,4.2375943e-09,139.1446,432.2032,432.2032,101.86547,-134.55705,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.205395,1.2457733,1.0,-105.01161,-34.133003,-359.23273,-72.97047,-1.2793692e-12,3.6843866e-12,1.2055557,1.2055557,1.205395,0.05622243,0.99995905,0.99995905,1.0,1.2457733,1.205395,-0.00016073632,-4.093117e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6555,1.0,0.0,100000.0,2.0168547e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.1082451e-09,9.969834e-09,1.4168019,4.231939e-09,143.83298,452.7359,452.7359,101.86547,-140.94948,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.3624681,1.402853,1.0,-88.06949,-55.763485,-309.18616,-143.54974,-1.1860814e-12,3.5289276e-12,1.3626288,1.3626288,1.3624681,0.056222446,0.99995905,0.99995905,1.0,1.402853,1.3624681,-0.00016073558,-4.093098e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.656,1.0,0.0,100000.0,1.7691531e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.0955115e-09,-3.2898242e-09,1.4168019,4.2063784e-09,144.97997,462.1217,462.1217,101.86547,-143.87154,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5195414,1.5599326,1.0,-68.95898,-76.020996,-251.52704,-210.59465,-1.1183793e-12,3.2464279e-12,1.5197021,1.5197021,1.5195414,0.056222446,0.99995905,0.99995905,1.0,1.5599326,1.5195414,-0.00016073481,-4.0930783e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
