Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6565,1.0,0.0,100000.0,1.5514774e-05,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1046e-09,1.5337045e-08,1.4168019,4.2246215e-09,142.55737,460.12943,460.12943,101.86547,-143.25128,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.6766145,1.7170123,1.0,-48.150604,-94.40677,-187.675,-272.45444,-1.1124251e-12,3.0202618e-12,1.6767752,1.6767752,1.6766145,0.05622245,0.99995905,0.99995905,1.0,1.7170123,1.6766145,-0.000160734,-4.0930576e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.657,1.0,0.0,100000.0,1.3033731e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.1130258e-09,9.7526245e-09,1.4168019,4.2415347e-09,136.62483,446.8082,446.8082,101.86547,-139.104,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.8336878,1.8740919,1.0,-26.156704,-110.468124,-119.202156,-327.60602,-1.0833061e-12,2.8372602e-12,1.8338485,1.8338485,1.8336878,0.056222443,0.99995905,0.99995905,1.0,1.8740919,1.8336878,-0.00016073318,-4.093037e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6575,1.0,0.0,100000.0,1.0610232e-05,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.1547233e-09,-5.00623e-10,1.4168019,4.3252353e-09,127.3284,422.48593,422.48593,101.86547,-131.5318,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9907609,2.0311716,1.0,-3.5187914,-123.80961,-47.7944,-374.69153,-1.1609163e-12,2.6804633e-12,1.9909217,1.9909217,1.9907609,0.056222443,0.99995905,0.99995905,1.0,2.0311716,1.9907609,-0.00016073234,-4.0930154e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.658,1.0,0.0,100000.0,8.164716e-06,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.1958633e-09,1.174693e-08,1.4168019,4.407817e-09,114.89698,387.76154,387.76154,101.86547,-120.721115,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.147834,2.1882513,1.0,19.20576,-134.10274,24.79012,-412.55164,-1.1152466e-12,2.547177e-12,2.147995,2.147995,2.147834,0.056222443,0.99995905,0.99995905,1.0,2.1882513,2.147834,-0.00016073149,-4.092994e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6585,1.0,0.0,100000.0,6.2599192e-06,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.2520703e-09,5.4786016e-09,1.4168019,4.520643e-09,99.63665,343.48993,343.48993,101.86547,-106.93812,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.3049073,2.3453307,1.0,41.45744,-141.09409,96.764275,-440.2542,-1.2275777e-12,2.4277852e-12,2.305068,2.305068,2.3049073,0.056222443,0.99995905,0.99995905,1.0,2.3453307,2.3049073,-0.00016073063,-4.092972e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.659,1.0,0.0,100000.0,4.19038e-06,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.3035418e-09,2.8544491e-09,1.4168019,4.623963e-09,81.923134,290.76117,290.76117,101.86547,-90.522156,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4619806,2.5024104,1.0,62.68838,-144.61151,166.35596,-457.11713,-1.6750093e-12,2.323071e-12,2.4621413,2.4621413,2.4619806,0.05622244,0.99995905,0.99995905,1.0,2.5024104,2.4619806,-0.00016072979,-4.0929506e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6595,1.0,0.0,100000.0,2.041903e-06,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.3405584e-09,1.7668478e-08,1.4168019,4.6982676e-09,62.192562,230.87346,230.87346,101.86547,-71.877426,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.6190538,2.65949,1.0,82.375854,-144.56842,231.85175,-462.72522,-2.355215e-12,2.228337e-12,2.6192145,2.6192145,2.6190538,0.05622244,0.99995905,0.99995905,1.0,2.65949,2.6190538,-0.00016072896,-4.092929e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.66,1.0,0.0,100000.0,-1.1823468e-08,-6.4234486,1.4474419e-07,0.70581496,0.70581496,2.396353e-09,2.286912e-09,1.4168019,4.810265e-09,40.93073,165.30136,165.30136,101.86547,-51.462982,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.7761269,2.8165696,1.0,100.035126,-140.96585,291.63904,-456.94043,-2.8315074e-12,2.1344155e-12,2.7762878,2.7762878,2.7761269,0.05622244,0.99995905,0.99995905,1.0,2.8165696,2.7761269,-0.00016072813,-4.0929084e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6605,1.0,0.0,100000.0,-1.6826111e-06,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.4479716e-09,-2.4202096e-09,1.4168019,4.913881e-09,18.661127,95.65933,95.65933,101.86547,-29.78145,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,2.9332001,2.9736493,1.0,115.23141,-133.89253,344.24582,-439.90515,-3.3592573e-12,2.053779e-12,2.9333608,2.9333608,2.9332001,0.056222443,0.99995905,0.99995905,1.0,2.9736493,2.9332001,-0.00016072732,-4.0928877e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.661,1.0,0.0,100000.0,-3.8510852e-06,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.519828e-09,8.65422e-09,1.4168019,5.05812e-09,-4.0679374,23.662039,23.662039,101.86547,-7.36666,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0902734,3.130729,1.0,127.59053,-123.5226,388.3768,-412.03882,-4.1499655e-12,1.9743482e-12,3.090434,3.090434,3.0902734,0.056222435,0.99995905,0.99995905,1.0,3.130729,3.0902734,-0.00016072653,-4.0928677e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6615,1.0,0.0,100000.0,-6.1542487e-06,-6.4234486,1.4474419e-07,0.70581496,0.705815,2.5779165e-09,9.8172395e-09,1.4168019,5.1747233e-09,-26.696842,-48.917843,-48.917843,101.86547,15.229507,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.2473466,3.2878087,1.0,136.80821,-110.111374,422.94543,-374.0276,-4.8024263e-12,1.8981637e-12,3.2475073,3.2475073,3.2473466,0.056222435,0.99995905,0.99995905,1.0,3.2878087,3.2473466,-0.00016072576,-4.092848e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.662,1.0,0.0,100000.0,-8.489719e-06,-6.4234486,3.3697194e-07,0.70581496,0.705815,2.6446643e-09,8.815241e-09,1.4168019,5.3087077e-09,-48.668438,-120.293304,-120.293304,101.86547,37.450703,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.40442,3.444888,1.0,142.6575,-93.98907,447.1006,-326.80728,-5.0685515e-12,1.811947e-12,3.4045806,3.4045806,3.40442,0.05622244,0.99995905,0.99995905,1.0,3.444888,3.40442,-0.00016072502,-4.092829e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6625,1.0,0.0,100000.0,-1.1005067e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,2.7010345e-09,1.6813907e-08,1.4168019,5.421861e-09,-69.44175,-188.70699,-188.70699,101.86547,58.749817,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.561493,3.6019678,1.0,144.99437,-75.55262,460.24756,-271.54056,-5.362393e-12,1.7279331e-12,3.5616536,3.5616536,3.561493,0.056222443,0.99995905,0.99995905,1.0,3.6019678,3.561493,-0.0001607243,-4.0928106e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.663,1.0,0.0,100000.0,-1.3327373e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,2.7293654e-09,2.3145134e-08,1.4168019,5.478731e-09,-88.50532,-252.47446,-252.47446,101.86547,78.60243,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.7185662,3.7590475,1.0,143.76129,-55.255978,462.06262,-209.58817,-5.624748e-12,1.6547336e-12,3.7187269,3.7187269,3.7185662,0.056222435,0.99995905,0.99995905,1.0,3.7590475,3.7185662,-0.0001607236,-4.092793e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6635,1.0,0.0,100000.0,-1.5994841e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,2.7749751e-09,5.9529603e-10,1.4168019,5.5702842e-09,-105.38977,-310.02567,-310.02567,101.86547,96.51975,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.8756394,3.9161272,1.0,138.98862,-33.598854,452.5011,-142.47543,-5.705281e-12,1.5785071e-12,3.8758001,3.8758001,3.8756394,0.056222454,0.99995905,0.99995905,1.0,3.9161272,3.8756394,-0.00016072294,-4.092776e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.664,1.0,0.0,100000.0,-1.89312e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,2.8045486e-09,9.265485e-09,1.4168019,5.629648e-09,-119.67938,-359.94366,-359.94366,101.86547,112.06063,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.0327125,4.073207,1.0,130.79387,-11.114486,431.79843,-71.85476,-9.956545e-12,1.5113437e-12,4.032873,4.032873,4.0327125,0.056222443,0.99995905,0.99995905,1.0,4.073207,4.0327125,-0.00016072228,-4.0927593e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6645,1.0,0.0,100000.0,-2.234156e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,2.8474163e-09,1.6936907e-08,1.4168019,5.7156972e-09,-131.02234,-400.99936,-400.99936,101.86547,124.84242,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.189786,4.2302866,1.0,119.3788,11.643537,400.4643,0.5350658,-1.8080629e-11,1.4457702e-12,4.1899467,4.1899467,4.189786,0.056222454,0.99995905,0.99995905,1.0,4.2302866,4.189786,-0.00016072164,-4.092743e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.665,1.0,0.0,100000.0,-2.5702235e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,2.866248e-09,1.6288949e-08,1.4168019,5.7534986e-09,-139.13936,-432.18192,-432.18192,101.86547,134.55045,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.346859,4.387366,1.0,105.024475,34.11488,359.2702,72.91172,-2.5322064e-11,1.3670796e-12,4.3470197,4.3470197,4.346859,0.05622245,0.99995905,0.99995905,1.0,4.387366,4.346859,-0.00016072104,-4.0927276e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6655,1.0,0.0,100000.0,-2.8959765e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,2.927341e-09,2.56504e-08,1.4168019,5.8761325e-09,-143.83057,-452.7236,-452.7236,101.86547,140.94565,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.503932,4.5444455,1.0,88.084305,55.74627,309.23044,143.4932,-3.140689e-11,1.2998852e-12,4.504093,4.504093,4.503932,0.05622244,0.99995905,0.99995905,1.0,4.5444455,4.503932,-0.00016072048,-4.0927134e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.666,1.0,0.0,100000.0,-3.1737483e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,2.9571179e-09,-8.759654e-10,1.4168019,5.9359047e-09,-144.9805,-462.11865,-462.11865,101.86547,143.87059,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,4.6610055,4.701525,1.0,68.97538,76.00511,251.57698,210.54167,-3.673102e-11,1.2273302e-12,4.661166,4.661166,4.6610055,0.056222446,0.99995905,0.99995905,1.0,4.701525,4.6610055,-0.00016071994,-4.0926996e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6665,1.0,0.0,100000.0,-3.421593e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.0114855e-09,7.2479294e-09,1.4168019,6.045038e-09,-142.5608,-460.1357,-460.1357,101.86547,143.25325,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.8180785,4.858605,1.0,48.168198,94.39261,187.72939,272.40634,-4.1044734e-11,1.1754677e-12,4.818239,4.818239,4.8180785,0.056222435,0.99995905,0.99995905,1.0,4.858605,4.8180785,-0.00016071944,-4.092687e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.667,1.0,0.0,100000.0,-3.6299843e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.06996e-09,5.228835e-09,1.4168019,6.1624155e-09,-136.63109,-446.82364,-446.82364,101.86547,139.10883,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,4.975152,5.0156846,1.0,26.175047,110.45604,119.25964,327.564,-4.4240136e-11,1.1233976e-12,4.9753127,4.9753127,4.975152,0.056222443,0.99995905,0.99995905,1.0,5.0156846,4.975152,-0.00016071898,-4.0926752e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6675,1.0,0.0,100000.0,-3.79461e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.1514777e-09,-1.0010152e-09,1.4168019,6.3260486e-09,-127.33733,-422.5102,-422.5102,101.86547,131.53935,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.132225,5.1727643,1.0,3.5374348,123.7999,47.853577,374.65662,-4.7156303e-11,1.0635963e-12,5.1323857,5.1323857,5.132225,0.05622244,0.99995905,0.99995905,1.0,5.1727643,5.132225,-0.00016071854,-4.092664e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.668,1.0,0.0,100000.0,-3.95555e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.2070624e-09,6.6033254e-09,1.4168019,6.4376247e-09,-114.90836,-387.794,-387.794,101.86547,120.731224,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.289298,5.329844,1.0,-19.187275,134.09564,-24.73071,412.5247,-4.913716e-11,1.0804829e-12,5.2894588,5.2894588,5.289298,0.05622245,0.99995905,0.99995905,1.0,5.329844,5.289298,-0.00016071815,-4.0926538e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6685,1.0,0.0,100000.0,-4.0810246e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.293839e-09,-2.1142257e-09,1.4168019,6.6118138e-09,-99.6502,-343.5298,-343.5298,101.86547,106.95052,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.4463716,5.486923,1.0,-41.439568,141.08977,-96.70609,440.23587,-5.07715e-11,1.1418477e-12,5.4465322,5.4465322,5.4463716,0.056222446,0.99995905,0.99995905,1.0,5.486923,5.4463716,-0.00016071777,-4.0926443e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.669,1.0,0.0,100000.0,-4.2129283e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.3463055e-09,-2.6453775e-09,1.4168019,6.7171313e-09,-81.93852,-290.80743,-290.80743,101.86547,90.53657,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,5.6034446,5.644003,1.0,-62.671566,144.61009,-166.30045,457.10788,-5.2073318e-11,1.1699988e-12,5.6036053,5.6036053,5.6034446,0.05622245,0.99995905,0.99995905,1.0,5.644003,5.6034446,-0.00016071743,-4.0926356e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6695,1.0,0.0,100000.0,-4.34146e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.40756e-09,8.060585e-09,1.4168019,6.8400894e-09,-62.209408,-230.92502,-230.92502,101.86547,71.89348,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.760518,5.8010826,1.0,-82.360504,144.56992,-231.80026,462.72528,-5.1876316e-11,1.1744705e-12,5.760679,5.760679,5.760518,0.056222443,0.99995905,0.99995905,1.0,5.8010826,5.760518,-0.00016071711,-4.0926276e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.67,1.0,0.0,100000.0,-4.4773475e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.4668002e-09,7.916703e-09,1.4168019,6.959004e-09,-40.94862,-165.35693,-165.35693,101.86547,51.48028,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,5.917591,5.9581623,1.0,-100.02162,140.97025,-291.59286,456.9498,-5.0762526e-11,1.1622065e-12,5.917752,5.917752,5.917591,0.05622243,0.99995905,0.99995905,1.0,5.9581623,5.917591,-0.00016071682,-4.0926203e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6705,1.0,0.0,100000.0,-4.551157e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.529553e-09,1.161676e-08,1.4168019,7.084969e-09,-18.67962,-95.717545,-95.717545,101.86547,29.799574,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.074664,6.115242,1.0,-115.22008,133.8997,-344.20605,439.92358,-4.999114e-11,1.164079e-12,6.074825,6.074825,6.074664,0.05622243,0.99995905,0.99995905,1.0,6.115242,6.074664,-0.00016071656,-4.0926137e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.671,1.0,0.0,100000.0,-4.6271016e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.5623147e-09,1.764282e-08,1.4168019,7.1507325e-09,4.0492954,-23.721457,-23.721457,101.86547,7.3851595,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,6.2317376,6.2723217,1.0,-127.581665,123.53237,-388.34445,412.0659,-4.984289e-11,1.3207292e-12,6.2318983,6.2318983,6.2317376,0.05622244,0.99995905,0.99995905,1.0,6.2723217,6.2317376,-0.00016071631,-4.0926076e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6715,1.0,0.0,100000.0,-4.731215e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.599583e-09,5.832162e-09,1.4168019,7.225543e-09,26.678513,48.85868,48.85868,101.86547,-15.211087,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.10562537,0.14621593,1.0,-136.80202,110.12351,-422.9213,374.0626,-4.9398437e-11,1.4427846e-12,0.10578608,0.10578608,0.10562537,0.05622243,0.99995905,0.99995905,1.0,0.14621593,0.10562537,-0.0001607161,-4.0926017e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.672,1.0,0.0,100000.0,-4.844197e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.620825e-09,7.460672e-09,1.4168019,7.2681816e-09,48.65087,120.235855,120.235855,101.86547,-37.43282,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.26269856,0.30329555,1.0,-142.65414,94.003265,-447.08527,326.8494,-4.870859e-11,1.5029582e-12,0.26285928,0.26285928,0.26269856,0.056222457,0.99995905,0.99995905,1.0,0.30329555,0.26269856,-0.0001607159,-4.092597e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6725,1.0,0.0,100000.0,-4.9758255e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.6490428e-09,1.4194822e-08,1.4168019,7.3248247e-09,69.42538,188.65266,188.65266,101.86547,-58.732903,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.41977176,0.4603752,1.0,-144.99391,75.56854,-460.2414,271.58875,-4.779504e-11,1.5254601e-12,0.41993248,0.41993248,0.41977176,0.05622243,0.99995905,0.99995905,1.0,0.4603752,0.41977176,-0.00016071573,-4.0925923e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.673,1.0,0.0,100000.0,-5.171803e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.6561842e-09,1.2228659e-08,1.4168019,7.3391595e-09,88.49055,252.42459,252.42459,101.86547,-78.58691,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.576845,0.6174548,1.0,-143.76376,55.273216,-462.0658,209.6412,-4.6824013e-11,1.5230492e-12,0.5770057,0.5770057,0.576845,0.056222457,0.99995905,0.99995905,1.0,0.6174548,0.576845,-0.00016071557,-4.0925886e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6735,1.0,0.0,100000.0,-5.3547534e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.681169e-09,1.0038664e-08,1.4168019,7.3893123e-09,105.37695,309.9815,309.9815,101.86547,-96.506,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,0.7339182,0.77453446,1.0,-138.99396,33.616997,-452.51355,142.53203,-4.579412e-11,1.5038568e-12,0.7340789,0.7340789,0.7339182,0.05622243,0.99995905,0.99995905,1.0,0.77453446,0.7339182,-0.00016071544,-4.092585e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.674,1.0,0.0,100000.0,-5.54666e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.6798542e-09,1.6096724e-08,1.4168019,7.386673e-09,119.668846,359.90628,359.90628,101.86547,-112.04899,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,0.8909914,0.9316141,1.0,-130.80193,11.13308,-431.8198,71.913536,-4.4829848e-11,1.4737997e-12,0.8911521,0.8911521,0.8909914,0.056222443,0.99995905,0.99995905,1.0,0.9316141,0.8909914,-0.00016071532,-4.092582e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6745,1.0,0.0,100000.0,-5.6999317e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.6849799e-09,3.325759e-09,1.4168019,7.396962e-09,131.01434,400.96967,400.96967,101.86547,-124.83318,0.0,101.87695,327.19638,1.0,-1.0,0.7083069,1.0480646,1.0886937,1.0,-119.3894,-11.624948,-400.4941,-0.47557,-4.412366e-11,1.4335088e-12,1.0482253,1.0482253,1.0480646,0.056222443,0.99995905,0.99995905,1.0,1.0886937,1.0480646,-0.00016071522,-4.0925792e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.675,1.0,0.0,100000.0,-5.825644e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.6993073e-09,1.4429922e-08,1.4168019,7.4257214e-09,139.13408,432.16068,432.16068,101.86547,-134.54382,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.2051378,1.2457733,1.0,-105.03733,-34.096752,-359.3077,-72.85297,-4.30384e-11,1.3846034e-12,1.2052985,1.2052985,1.2051378,0.05622244,0.99995905,0.99995905,1.0,1.2457733,1.2051378,-0.00016071514,-4.0925774e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6755,1.0,0.0,100000.0,-5.950819e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.7061876e-09,-1.444828e-09,1.4168019,7.439533e-09,143.82817,452.7113,452.7113,101.86547,-140.94182,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.362211,1.402853,1.0,-88.09911,-55.72905,-309.2747,-143.43663,-4.1552196e-11,1.3333004e-12,1.3623717,1.3623717,1.362211,0.056222446,0.99995905,0.99995905,1.0,1.402853,1.362211,-0.00016071506,-4.092575e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.676,1.0,0.0,100000.0,-6.048527e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.718453e-09,-3.0379348e-09,1.4168019,7.464154e-09,144.98102,462.1156,462.1156,101.86547,-143.86963,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.5192842,1.5599326,1.0,-68.99178,-75.98923,-251.6269,-210.4887,-3.9966436e-11,1.2782466e-12,1.519445,1.519445,1.5192842,0.056222446,0.99995905,0.99995905,1.0,1.5599326,1.5192842,-0.000160715,-4.0925737e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6765,1.0,0.0,100000.0,-6.0937076e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.7202414e-09,3.3291123e-09,1.4168019,7.467744e-09,142.56424,460.142,460.142,101.86547,-143.2552,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.6763574,1.7170123,1.0,-48.185787,-94.37845,-187.78377,-272.35825,-3.8420506e-11,1.2248371e-12,1.6765181,1.6765181,1.6763574,0.05622243,0.99995905,0.99995905,1.0,1.7170123,1.6763574,-0.00016071495,-4.0925726e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.677,1.0,0.0,100000.0,-6.0833834e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.696939e-09,1.1790526e-08,1.4168019,7.420968e-09,136.63734,446.8391,446.8391,101.86547,-139.11363,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.8334306,1.8740919,1.0,-26.19339,-110.443954,-119.31713,-327.52197,-3.67398e-11,1.1694605e-12,1.8335913,1.8335913,1.8334306,0.056222443,0.99995905,0.99995905,1.0,1.8740919,1.8334306,-0.00016071492,-4.092572e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6775,1.0,0.0,100000.0,-6.0952752e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.6945143e-09,-1.6727263e-10,1.4168019,7.4161e-09,127.34626,422.53445,422.53445,101.86547,-131.5469,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,1.9905038,2.0311716,1.0,-3.5560782,-123.79018,-47.912754,-374.6217,-3.5016507e-11,1.1143427e-12,1.9906645,1.9906645,1.9905038,0.05622243,0.99995905,0.99995905,1.0,2.0311716,1.9905038,-0.00016071489,-4.092571e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.678,1.0,0.0,100000.0,-6.095111e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.6965098e-09,-1.9165271e-10,1.4168019,7.4201063e-09,114.91974,387.82645,387.82645,101.86547,-120.741325,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.147577,2.1882513,1.0,19.168789,-134.08853,24.671297,-412.49774,-3.3345184e-11,1.1333195e-12,2.1477377,2.1477377,2.147577,0.056222446,0.99995905,0.99995905,1.0,2.1882513,2.147577,-0.00016071487,-4.0925705e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6785,1.0,0.0,100000.0,-6.1252525e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.703525e-09,4.109014e-09,1.4168019,7.434188e-09,99.66375,343.56964,343.56964,101.86547,-106.96294,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.3046503,2.3453307,1.0,41.421696,-141.08545,96.64791,-440.21756,-3.1686348e-11,1.1771599e-12,2.304811,2.304811,2.3046503,0.056222446,0.99995905,0.99995905,1.0,2.3453307,2.3046503,-0.00016071486,-4.0925705e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.679,1.0,0.0,100000.0,-6.1636296e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.6993983e-09,1.36930405e-08,1.4168019,7.425905e-09,81.95391,290.8537,290.8537,101.86547,-90.55097,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.4617233,2.5024104,1.0,62.654747,-144.60866,166.24492,-457.09863,-2.9795368e-11,1.1880288e-12,2.461884,2.461884,2.4617233,0.05622244,0.99995905,0.99995905,1.0,2.5024104,2.4617233,-0.00016071486,-4.0925705e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6795,1.0,0.0,100000.0,-6.2016254e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.6940289e-09,-2.8406029e-09,1.4168019,7.415126e-09,62.226257,230.97658,230.97658,101.86547,-71.90953,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.6187966,2.65949,1.0,82.34515,-144.57141,231.74876,-462.72534,-2.7086593e-11,1.1800073e-12,2.6189573,2.6189573,2.6187966,0.05622243,0.99995905,0.99995905,1.0,2.65949,2.6187966,-0.00016071487,-4.0925705e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.68,1.0,0.0,100000.0,-6.235821e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.6909664e-09,8.560114e-09,1.4168019,7.4089788e-09,40.96651,165.4125,165.4125,101.86547,-51.497585,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.7758698,2.8165696,1.0,100.00812,-140.97462,291.54666,-456.95917,-2.4246619e-11,1.1564186e-12,2.7760305,2.7760305,2.7758698,0.05622243,0.99995905,0.99995905,1.0,2.8165696,2.7758698,-0.00016071489,-4.0925708e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6805,1.0,0.0,100000.0,-6.240266e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.6777141e-09,-1.4523878e-09,1.4168019,7.382377e-09,18.698114,95.77575,95.77575,101.86547,-29.817696,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,2.932943,2.9736493,1.0,115.208755,-133.90686,344.1663,-439.94205,-2.1486021e-11,1.1315289e-12,2.9331038,2.9331038,2.932943,0.05622245,0.99995905,0.99995905,1.0,2.9736493,2.932943,-0.0001607149,-4.0925715e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.681,1.0,0.0,100000.0,-6.261236e-05,-6.4234486,3.3697194e-07,0.70581496,0.705815,3.6467735e-09,-9.020666e-09,1.4168019,7.3202693e-09,-4.0306544,23.780876,23.780876,101.86547,-7.403658,0.0,101.87695,327.19638,1.0,-1.0,0.70830685,3.0900161,3.130729,1.0,127.57279,-123.54214,388.3121,-412.09296,-1.8938816e-11,1.0976573e-12,3.090177,3.090177,3.0900161,0.056222443,0.99995905,0.99995905,1.0,3.130729,3.0900161,-0.00016071493,-4.092572e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6815,1.0,0.0,100000.0,-6.298809e-05,-6.4234486,3.3697194e-07,0.70581496,0.70581496,3.6097567e-09,-2.1337285e-09,1.4168019,7.2459643e-09,-26.660181,-48.799515,-48.799515,101.86547,15.192668,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,3.2470894,3.2878087,1.0,136.79582,-110.13564,422.89716,-374.09763,-1.6595274e-11,1.0547739e-12,3.24725,3.24725,3.2470894,0.056222435,0.99995905,0.99995905,1.0,3.2878087,3.2470894,-0.00016071496,-4.0925726e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.682,1.0,0.0,100000.0,-6.3520536e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,3.5389527e-09,1.09368505e-08,1.4168019,7.1038375e-09,-48.6333,-120.1784,-120.1784,101.86547,37.414932,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,3.4041626,3.444888,1.0,142.65077,-94.01747,447.06992,-326.8915,-1.43942115e-11,1.0110044e-12,3.4043233,3.4043233,3.4041626,0.056222435,0.99995905,0.99995905,1.0,3.444888,3.4041626,-0.00016071499,-4.0925734e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6825,1.0,0.0,100000.0,-6.435207e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,3.4774124e-09,1.0897721e-08,1.4168019,6.9803057e-09,-69.409004,-188.59833,-188.59833,101.86547,58.71599,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,3.561236,3.6019678,1.0,144.99345,-75.58446,460.23523,-271.6369,-1.2318081e-11,9.639848e-13,3.5613966,3.5613966,3.561236,0.05622244,0.99995905,0.99995905,1.0,3.6019678,3.561236,-0.00016071502,-4.0925745e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.683,1.0,0.0,100000.0,-6.522584e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,3.41114e-09,2.2960005e-08,1.4168019,6.847275e-09,-88.47577,-252.37473,-252.37473,101.86547,78.57138,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,3.7183092,3.7590475,1.0,143.76622,-55.29046,462.06897,-209.69424,-1.0356983e-11,9.199647e-13,3.7184699,3.7184699,3.7183092,0.056222446,0.99995905,0.99995905,1.0,3.7590475,3.7183092,-0.00016071505,-4.092575e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6835,1.0,0.0,100000.0,-6.614544e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,3.34249e-09,5.3255583e-10,1.4168019,6.7094725e-09,-105.36414,-309.93732,-309.93732,101.86547,96.49224,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,3.8753822,3.9161272,1.0,138.99928,-33.635136,452.52597,-142.58864,-8.4082455e-12,8.7227496e-13,3.8755429,3.8755429,3.8753822,0.056222446,0.99995905,0.99995905,1.0,3.9161272,3.8753822,-0.00016071509,-4.0925763e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.684,1.0,0.0,100000.0,-6.664754e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,3.3013683e-09,1.6428139e-08,1.4168019,6.626928e-09,-119.65831,-359.86887,-359.86887,101.86547,112.037346,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,4.0324554,4.073207,1.0,130.80998,-11.151673,431.8412,-71.972305,-6.2096196e-12,8.2115955e-13,4.032616,4.032616,4.0324554,0.056222443,0.99995905,0.99995905,1.0,4.073207,4.0324554,-0.00016071514,-4.092577e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6844997,1.0,0.0,100000.0,-6.7063214e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,3.250238e-09,1.9003303e-09,1.4168019,6.5242927e-09,-131.00633,-400.93997,-400.93997,101.86547,124.82394,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,4.1895285,4.2302866,1.0,119.39998,11.606358,400.5239,0.41607314,-3.9234098e-12,7.691706e-13,4.189689,4.189689,4.1895285,0.05622243,0.99995905,0.99995905,1.0,4.2302866,4.1895285,-0.00016071516,-4.092578e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.685,1.0,0.0,100000.0,-6.703546e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,3.2000111e-09,6.273422e-09,1.4168019,6.4234706e-09,-139.12881,-432.1394,-432.1394,101.86547,134.5372,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,4.346602,4.387366,1.0,105.05019,34.078625,359.34518,72.79421,-1.9367268e-12,7.262665e-13,4.3467627,4.3467627,4.346602,0.056222428,0.99995905,0.99995905,1.0,4.387366,4.346602,-0.00016071521,-4.0925792e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6855,1.0,0.0,100000.0,-6.680022e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,3.167973e-09,2.5851335e-10,1.4168019,6.3591594e-09,-143.82576,-452.699,-452.699,101.86547,140.93797,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,4.503675,4.5444455,1.0,88.11393,55.711834,309.31894,143.38005,-1.5895109e-13,6.895017e-13,4.5038357,4.5038357,4.503675,0.05622244,0.99995905,0.99995905,1.0,4.5444455,4.503675,-0.00016071525,-4.0925803e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.686,1.0,0.0,100000.0,-6.63873e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,3.13092e-09,1.8312933e-08,1.4168019,6.284782e-09,-144.98154,-462.11255,-462.11255,101.86547,143.86868,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,4.6607485,4.701525,1.0,69.00819,75.97334,251.67685,210.4357,1.4001719e-12,6.482394e-13,4.660909,4.660909,4.6607485,0.056222446,0.99995905,0.99995905,1.0,4.701525,4.6607485,-0.0001607153,-4.0925814e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6865,1.0,0.0,100000.0,-6.5833854e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,3.1041056e-09,-6.5777206e-09,1.4168019,6.230957e-09,-142.56767,-460.1483,-460.1483,101.86547,143.25716,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,4.8178215,4.858605,1.0,48.203377,94.36429,187.83813,272.31015,2.7440248e-12,6.0696565e-13,4.817982,4.817982,4.8178215,0.05622243,0.99995905,0.99995905,1.0,4.858605,4.8178215,-0.00016071534,-4.0925825e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.687,1.0,0.0,100000.0,-6.5173495e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,3.0675638e-09,9.438381e-10,1.4168019,6.1576055e-09,-136.6436,-446.85455,-446.85455,101.86547,139.11844,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,4.9748945,5.0156846,1.0,26.211733,110.43186,119.37461,327.47995,3.901532e-12,5.627985e-13,4.975055,4.975055,4.9748945,0.056222428,0.99995905,0.99995905,1.0,5.0156846,4.9748945,-0.00016071537,-4.0925832e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6875002,1.0,0.0,100000.0,-6.389179e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,3.0337237e-09,3.496739e-09,1.4168019,6.0896777e-09,-127.35518,-422.55872,-422.55872,101.86547,131.55446,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,5.131968,5.1727643,1.0,3.5747216,123.780464,47.97193,374.58676,4.9204317e-12,5.214744e-13,5.1321287,5.1321287,5.131968,0.056222446,0.99995905,0.99995905,1.0,5.1727643,5.131968,-0.00016071541,-4.0925843e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.688,1.0,0.0,100000.0,-6.310558e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,3.002156e-09,5.3384857e-09,1.4168019,6.026311e-09,-114.931114,-387.8589,-387.8589,101.86547,120.75143,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,5.289041,5.329844,1.0,-19.150303,134.08142,-24.611883,412.4708,5.8196807e-12,4.845476e-13,5.2892017,5.2892017,5.289041,0.056222443,0.99995905,0.99995905,1.0,5.329844,5.289041,-0.00016071546,-4.0925854e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6885,1.0,0.0,100000.0,-6.2584106e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.974785e-09,1.1991381e-08,1.4168019,5.9713683e-09,-99.6773,-343.6095,-343.6095,101.86547,106.97534,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,5.446114,5.486923,1.0,-41.403824,141.08113,-96.58972,440.19922,6.4761746e-12,4.4922817e-13,5.446275,5.446275,5.446114,0.056222446,0.99995905,0.99995905,1.0,5.486923,5.446114,-0.00016071548,-4.092586e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.689,1.0,0.0,100000.0,-6.207458e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,2.9346785e-09,-6.316047e-10,1.4168019,5.890861e-09,-81.9693,-290.9,-290.9,101.86547,90.565384,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,5.6031876,5.644003,1.0,-62.637928,144.60722,-166.18939,457.0894,6.808557e-12,4.1587838e-13,5.6033483,5.6033483,5.6031876,0.05622243,0.99995905,0.99995905,1.0,5.644003,5.6031876,-0.00016071551,-4.0925872e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6895,1.0,0.0,100000.0,-6.146842e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.8939744e-09,-1.3410209e-08,1.4168019,5.809155e-09,-62.2431,-231.02814,-231.02814,101.86547,71.92558,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,5.7602606,5.8010826,1.0,-82.3298,144.5729,-231.69727,462.7254,6.951206e-12,3.7936044e-13,5.7604213,5.7604213,5.7602606,0.056222443,0.99995905,0.99995905,1.0,5.8010826,5.7602606,-0.00016071556,-4.092588e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.69,1.0,0.0,100000.0,-6.128538e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.843278e-09,1.8999562e-09,1.4168019,5.7073906e-09,-40.984398,-165.46806,-165.46806,101.86547,51.51488,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,5.917334,5.9581623,1.0,-99.99461,140.979,-291.50046,456.9685,7.056332e-12,3.0041545e-13,5.917495,5.917495,5.917334,0.056222446,0.99995905,0.99995905,1.0,5.9581623,5.917334,-0.00016071559,-4.0925886e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6905003,1.0,0.0,100000.0,-6.151419e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.770503e-09,1.3869315e-09,1.4168019,5.561307e-09,-18.716606,-95.83396,-95.83396,101.86547,29.835817,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,6.074407,6.115242,1.0,-115.197426,133.91403,-344.12653,439.96048,7.1042118e-12,2.1053904e-13,6.074568,6.074568,6.074407,0.056222443,0.99995905,0.99995905,1.0,6.115242,6.074407,-0.00016071562,-4.0925897e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.691,1.0,0.0,100000.0,-6.190912e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.7003886e-09,2.5895606e-09,1.4168019,5.4205644e-09,4.012013,-23.840294,-23.840294,101.86547,7.422156,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,6.23148,6.2723217,1.0,-127.56392,123.55191,-388.27972,412.12003,7.1311607e-12,1.4760133e-13,6.231641,6.231641,6.23148,0.05622243,0.99995905,0.99995905,1.0,6.2723217,6.23148,-0.00016071564,-4.0925905e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6915,1.0,0.0,100000.0,-6.286712e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.616782e-09,1.3755467e-08,1.4168019,5.2527387e-09,26.641851,48.74035,48.74035,101.86547,-15.174249,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,0.10536821,0.14621593,1.0,-136.78963,110.14778,-422.873,374.13263,7.1515537e-12,9.3572624e-14,0.10552893,0.10552893,0.10536821,0.056222435,0.99995905,0.99995905,1.0,0.14621593,0.10536821,-0.00016071567,-4.0925912e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.692,1.0,0.0,100000.0,-6.374702e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,2.5378235e-09,1.4134046e-08,1.4168019,5.094243e-09,48.61573,120.12094,120.12094,101.86547,-37.39704,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,0.26244143,0.30329555,1.0,-142.6474,94.03167,-447.05457,326.93362,7.1332103e-12,4.512384e-14,0.26260212,0.26260212,0.26244143,0.05622243,0.99995905,0.99995905,1.0,0.30329555,0.26244143,-0.0001607157,-4.092592e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6925,1.0,0.0,100000.0,-6.4641106e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,2.4653515e-09,-3.217112e-09,1.4168019,4.948768e-09,69.39263,188.544,188.544,101.86547,-58.699074,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,0.41951463,0.4603752,1.0,-144.993,75.60037,-460.22906,271.68506,7.116966e-12,2.8381192e-15,0.41967532,0.41967532,0.41951463,0.056222446,0.99995905,0.99995905,1.0,0.4603752,0.41951463,-0.00016071573,-4.0925926e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.693,1.0,0.0,100000.0,-6.504753e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.4091256e-09,-8.848834e-09,1.4168019,4.835904e-09,88.46099,252.32486,252.32486,101.86547,-78.555855,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,0.5765878,0.6174548,1.0,-143.76869,55.307697,-462.07214,209.74728,6.8206057e-12,-3.4030687e-14,0.57674855,0.57674855,0.5765878,0.056222446,0.99995905,0.99995905,1.0,0.6174548,0.5765878,-0.00016071576,-4.092593e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6935,1.0,0.0,100000.0,-6.5291744e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,2.355002e-09,1.960281e-09,1.4168019,4.7272604e-09,105.351326,309.89316,309.89316,101.86547,-96.47849,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,0.73366106,0.77453446,1.0,-139.00461,33.65328,-452.5384,142.64523,6.552583e-12,-6.8634104e-14,0.73382175,0.73382175,0.73366106,0.05622243,0.99995905,0.99995905,1.0,0.77453446,0.73366106,-0.00016071578,-4.0925937e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.694,1.0,0.0,100000.0,-6.537784e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.3199735e-09,-1.0149539e-08,1.4168019,4.656947e-09,119.64777,359.83145,359.83145,101.86547,-112.025696,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,0.89073426,0.9316141,1.0,-130.81804,11.170267,-431.86255,72.03108,6.4165275e-12,-9.7801656e-14,0.89089495,0.89089495,0.89073426,0.056222443,0.99995905,0.99995905,1.0,0.9316141,0.89073426,-0.0001607158,-4.0925945e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6944997,1.0,0.0,100000.0,-6.5124055e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,2.274109e-09,1.31098e-08,1.4168019,4.564882e-09,130.99834,400.91025,400.91025,101.86547,-124.81469,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,1.0478075,1.0886937,1.0,-119.41057,-11.587769,-400.55368,-0.35657638,6.3968574e-12,-1.2568431e-13,1.0479681,1.0479681,1.0478075,0.056222435,0.99995905,0.99995905,1.0,1.0886937,1.0478075,-0.00016071582,-4.092595e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.695,1.0,0.0,100000.0,-6.419701e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.2225068e-09,4.7164828e-09,1.4168019,4.4612993e-09,139.12355,432.11813,432.11813,101.86547,-134.53058,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,1.2048806,1.2457733,1.0,-105.06305,-34.060497,-359.38266,-72.73545,6.394431e-12,-1.5160864e-13,1.2050414,1.2050414,1.2048806,0.056222435,0.99995905,0.99995905,1.0,1.2457733,1.2048806,-0.00016071585,-4.0925952e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6955,1.0,0.0,100000.0,-6.348516e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,2.190598e-09,9.070536e-09,1.4168019,4.397248e-09,143.82336,452.68668,452.68668,101.86547,-140.93414,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,1.3619539,1.402853,1.0,-88.128746,-55.694614,-309.3632,-143.32349,6.298796e-12,-1.7858618e-13,1.3621145,1.3621145,1.3619539,0.05622243,0.99995905,0.99995905,1.0,1.402853,1.3619539,-0.00016071586,-4.092596e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.696,1.0,0.0,100000.0,-6.2695384e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,2.152395e-09,-5.6011826e-09,1.4168019,4.320562e-09,144.98204,462.10947,462.10947,101.86547,-143.86774,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,1.519027,1.5599326,1.0,-69.02459,-75.95746,-251.72676,-210.3827,6.2471547e-12,-2.0226025e-13,1.5191878,1.5191878,1.519027,0.056222446,0.99995905,0.99995905,1.0,1.5599326,1.519027,-0.00016071588,-4.0925963e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6965,1.0,0.0,100000.0,-6.173686e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,2.0907172e-09,-4.708385e-09,1.4168019,4.196754e-09,142.57109,460.15454,460.15454,101.86547,-143.25911,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,1.6761003,1.7170123,1.0,-48.220963,-94.35013,-187.89252,-272.26202,6.400576e-12,-2.2499427e-13,1.676261,1.676261,1.6761003,0.056222446,0.99995905,0.99995905,1.0,1.7170123,1.6761003,-0.00016071589,-4.0925966e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.697,1.0,0.0,100000.0,-6.079488e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,2.033734e-09,8.0905505e-09,1.4168019,4.0823704e-09,136.64984,446.87,446.87,101.86547,-139.12326,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,1.8331734,1.8740919,1.0,-26.230074,-110.41977,-119.4321,-327.43793,6.6242897e-12,-2.451959e-13,1.8333342,1.8333342,1.8331734,0.05622243,0.99995905,0.99995905,1.0,1.8740919,1.8331734,-0.0001607159,-4.092597e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6974998,1.0,0.0,100000.0,-6.0279435e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,1.9800845e-09,4.9824447e-09,1.4168019,3.9746784e-09,127.364105,422.58295,422.58295,101.86547,-131.56201,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,1.9902467,2.0311716,1.0,-3.5933647,-123.770744,-48.03111,-374.55185,6.8059247e-12,-2.6400193e-13,1.9904073,1.9904073,1.9902467,0.056222443,0.99995905,0.99995905,1.0,2.0311716,1.9902467,-0.00016071592,-4.0925974e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.698,1.0,0.0,100000.0,-5.986723e-05,-6.4234486,-1.4588954e-07,0.70581496,0.705815,1.9347564e-09,-7.413832e-10,1.4168019,3.88369e-09,114.9425,387.89136,387.89136,101.86547,-120.76153,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,2.1473198,2.1882513,1.0,19.131819,-134.07431,24.552471,-412.44382,6.8981505e-12,-2.0625247e-13,2.1474805,2.1474805,2.1473198,0.05622243,0.99995905,0.99995905,1.0,2.1882513,2.1473198,-0.00016071594,-4.0925977e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6985,1.0,0.0,100000.0,-5.957798e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,1.8711206e-09,4.950686e-09,1.4168019,3.755952e-09,99.69085,343.64935,343.64935,101.86547,-106.98775,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,2.304393,2.3453307,1.0,41.385952,-141.0768,96.53153,-440.18088,6.971012e-12,-1.3214962e-13,2.3045537,2.3045537,2.304393,0.056222435,0.99995905,0.99995905,1.0,2.3453307,2.304393,-0.00016071595,-4.092598e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.699,1.0,0.0,100000.0,-5.9671616e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,1.8266962e-09,-6.7433423e-09,1.4168019,3.6667778e-09,81.98468,290.94626,290.94626,101.86547,-90.57979,0.0,101.87696,327.19638,1.0,-1.0,0.7083069,2.4614663,2.5024104,1.0,62.621105,-144.60579,166.13387,-457.0801,7.0489673e-12,-8.9158275e-14,2.461627,2.461627,2.4614663,0.056222435,0.99995905,0.99995905,1.0,2.5024104,2.4614663,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
2.6995,1.0,0.0,100000.0,-5.974754e-05,-6.4234486,-1.4588954e-07,0.70581496,0.70581496,1.7517842e-09,1.9742915e-08,1.4168019,3.5164047e-09,62.259945,231.07968,231.07968,101.86547,-71.94163,0.0,101.87696,327.19638,1.0,-1.0,0.70830685,2.6185396,2.65949,1.0,82.31445,-144.57439,231.64577,-462.72546,7.0879786e-12,-6.59392e-14,2.6187003,2.6187003,2.6185396,0.056222446,0.99995905,0.99995905,1.0,2.65949,2.6185396,-0.00016071596,-4.0925985e-05,0.0,1.4168019,0.99995905,1.0,0.0,0.0,1.0,1.0
