Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.3,0.1,0.0,10000.0,-0.00013031453,89998.58,-3.9113498,0.10037141,0.10037144,5.412425e-10,1.0461898e-07,0.9962996,5.372443e-09,-6.349674,-198.83409,-198.83409,144.86906,125.18211,1.0,14.487136,230.08554,1.0,0.7246003,0.10212379,5.6257815,5.6446314,1.0,-15.386586,21.736261,-123.647514,322.4816,1.2816052e-11,-2.9178442e-14,5.6257815,5.6257815,5.6257815,0.03953757,1.0,1.0,1.0,5.6446314,5.6257815,-7.428323e-09,-1.8916069e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2995,0.1,0.0,10000.0,-0.00015792821,89998.58,-3.9113498,0.10037141,0.10037146,2.0985093e-10,8.447773e-08,0.9962996,2.0830075e-09,-2.9186604,-156.09286,-156.09286,144.86906,98.270355,1.0,14.487136,230.08554,1.0,0.7246188,0.1021238,5.782861,5.801711,1.0,-17.733803,20.652462,-169.20912,325.30197,1.3466748e-11,-2.6665353e-14,5.782861,5.782861,5.782861,0.03953756,1.0,1.0,1.0,5.801711,5.782861,-6.971496e-09,-1.7752768e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.299,0.1,0.0,10000.0,-0.00018141152,89998.58,-3.9113498,0.10037141,0.10037147,-1.1927045e-10,7.974966e-08,0.9962996,-1.183894e-09,0.5842201,-109.5081,-109.5081,144.86906,68.93873,1.0,14.487136,230.08554,1.0,0.72463727,0.10212381,5.939941,5.958791,1.0,-19.644354,19.060133,-210.60423,320.11234,1.4472312e-11,-2.543509e-14,5.939941,5.939941,5.939941,0.039537545,1.0,1.0,1.0,5.958791,5.939941,-7.0662245e-09,-1.7993993e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2985,0.1,0.0,10000.0,-0.00020029537,89998.58,-3.9113498,0.10037141,0.10037147,-4.6402124e-10,5.8152153e-08,0.9962996,-4.6059347e-09,4.072716,-60.22689,-60.22689,144.86906,37.909473,1.0,14.487136,230.08554,1.0,0.7246558,0.10212381,6.0970206,6.1158705,1.0,-21.071196,16.99848,-246.81358,307.04047,1.5359304e-11,-2.1977259e-14,6.0970206,6.0970206,6.0970206,0.03953753,1.0,1.0,1.0,6.1158705,6.0970206,-7.66003e-09,-1.9506106e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.298,0.1,0.0,10000.0,-0.0002142691,89998.58,-3.9113498,0.10037141,0.100371495,-7.7288154e-10,4.6459146e-08,0.9962996,-7.671722e-09,7.4609275,-9.462696,-9.462695,144.86906,5.9466443,1.0,14.487136,230.08554,1.0,0.7246743,0.10212383,6.2541003,6.2729497,1.0,-21.979197,14.518269,-276.94556,286.40826,1.6473536e-11,-1.7898577e-14,6.2541003,6.2541003,6.2541003,0.03953751,1.0,1.0,1.0,6.2729497,6.2541003,-8.786248e-09,-2.2373998e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2975,0.1,0.0,10000.0,-0.00022290052,89998.58,-3.9113498,0.10037141,0.100371495,-1.0741994e-09,2.248618e-08,0.9962996,-1.0662642e-08,10.665426,41.534504,41.534504,144.86906,-26.162746,1.0,14.487136,230.08554,1.0,0.7246928,0.10212383,0.12799454,0.14684425,1.0,-22.345997,11.680571,-300.2582,258.7237,1.687651e-11,-1.450318e-14,0.12799455,0.12799455,0.12799454,0.039537493,1.0,1.0,1.0,0.14684425,0.12799454,-1.0429094e-08,-2.655747e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.297,0.1,0.0,10000.0,-0.00022541788,89998.58,-3.9113498,0.10037141,0.1003715,-1.3402052e-09,7.4226714e-10,0.9962996,-1.330305e-08,13.607307,91.50898,91.50898,144.86906,-57.62805,1.0,14.487136,230.08554,1.0,0.7247113,0.102123834,0.28507417,0.30392388,1.0,-22.162565,8.555258,-316.17752,224.66853,1.6846781e-11,-1.26774295e-14,0.28507417,0.28507417,0.28507417,0.039537475,1.0,1.0,1.0,0.30392388,0.28507417,-1.2523551e-08,-3.189096e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2965,0.1,0.0,10000.0,-0.00022232522,89998.58,-3.9113498,0.10037141,0.1003715,-1.5596096e-09,-1.5541934e-08,0.9962996,-1.5480886e-08,16.214132,139.23021,139.23021,144.86906,-87.674484,1.0,14.487136,230.08554,1.0,0.72472984,0.102123834,0.44215378,0.4610035,1.0,-21.433418,5.219287,-324.31146,185.08127,1.6634407e-11,-1.0858791e-14,0.4421538,0.4421538,0.44215378,0.039537456,1.0,1.0,1.0,0.4610035,0.44215378,-1.5008714e-08,-3.8219374e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.296,0.1,0.0,10000.0,-0.000213869,89998.58,-3.9113498,0.10037141,0.100371495,-1.7717079e-09,-4.304727e-08,0.9962996,-1.7586203e-08,18.421711,183.52312,183.52312,144.86906,-115.56221,1.0,14.487136,230.08554,1.0,0.7247484,0.102123834,0.59923345,0.6180831,1.0,-20.176512,1.7547998,-324.4598,140.93669,1.7374215e-11,-9.447462e-15,0.59923345,0.59923345,0.59923345,0.03953744,1.0,1.0,1.0,0.6180831,0.59923345,-1.7830502e-08,-4.5405e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2955,0.1,0.0,10000.0,-0.0002005665,89998.58,-3.9113498,0.10037141,0.1003715,-1.9221889e-09,-5.1590415e-08,0.9962996,-1.9079895e-08,20.175688,223.29709,223.29709,144.86906,-140.60454,1.0,14.487136,230.08554,1.0,0.72476685,0.102123834,0.756313,0.77516276,1.0,-18.422792,-1.7528956,-316.61887,93.321785,1.859176e-11,-8.0356694e-15,0.7563131,0.7563131,0.756313,0.039537422,1.0,1.0,1.0,0.77516276,0.756313,-2.0934667e-08,-5.3309694e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.295,0.1,0.0,10000.0,-0.00018232071,89998.58,-3.9113498,0.10037141,0.100371495,-2.0443973e-09,-7.2157995e-08,0.9962996,-2.0292951e-08,21.432873,257.57272,257.57272,144.86906,-162.18484,1.0,14.487136,230.08554,1.0,0.7247854,0.10212383,0.91339266,0.9322424,1.0,-16.215443,-5.2174296,-300.98172,43.408985,1.9457606e-11,-6.6252914e-15,0.9133927,0.9133927,0.91339266,0.039537415,1.0,1.0,1.0,0.9322424,0.91339266,-2.4219947e-08,-6.167559e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2945,0.1,0.0,10000.0,-0.00016007778,89998.58,-3.9113498,0.10037141,0.10037149,-2.098763e-09,-8.273231e-08,0.9962996,-2.0832593e-08,22.162308,285.50607,285.50607,144.86906,-179.77174,1.0,14.487136,230.08554,1.0,0.7248039,0.10212382,1.0704722,1.0893221,1.0,-13.608816,-8.553493,-277.9334,-7.5726867,2.0497192e-11,-5.3893987e-15,1.0704724,1.0704724,1.0704722,0.039537396,1.0,1.0,1.0,1.0893221,1.0704722,-2.7565957e-08,-7.0196133e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.294,0.1,0.0,10000.0,-0.00013419172,89998.58,-3.9113498,0.10037141,0.10037148,-2.1118458e-09,-9.8561294e-08,0.9962996,-2.0962453e-08,22.346035,306.40933,306.40933,144.86906,-192.93219,1.0,14.487136,230.08554,1.0,0.72482246,0.10212381,1.2275519,1.2464017,1.0,-10.667095,-11.67894,-248.04143,-58.367893,2.1308531e-11,-3.996514e-15,1.2275519,1.2275519,1.2275519,0.039537385,1.0,1.0,1.0,1.2464017,1.2275519,-3.0943983e-08,-7.87982e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2935,0.1,0.0,10000.0,-0.00010455271,89998.58,-3.9113498,0.10037141,0.100371465,-2.0562436e-09,-1.0503345e-07,0.9962996,-2.0410539e-08,21.979528,319.76776,319.76776,144.86906,-201.34213,1.0,14.487136,230.08554,1.0,0.724841,0.1021238,1.3846315,1.4034814,1.0,-7.462716,-14.516812,-212.04187,-107.72588,2.1834458e-11,-2.821471e-15,1.3846316,1.3846316,1.3846315,0.039537374,1.0,1.0,1.0,1.4034814,1.3846315,-3.4255944e-08,-8.723204e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.293,0.1,0.0,10000.0,-7.260241e-05,89998.58,-3.9113498,0.10037141,0.10037145,-1.9639683e-09,-1.07885555e-07,0.9962996,-1.9494603e-08,21.071814,325.25244,325.25244,144.86906,-204.79451,1.0,14.487136,230.08554,1.0,0.72485954,0.10212379,1.5417112,1.560561,1.0,-4.0745807,-16.997234,-170.82114,-154.4313,2.2624848e-11,-1.623443e-15,1.5417112,1.5417112,1.5417112,0.03953737,1.0,1.0,1.0,1.560561,1.5417112,-3.742543e-08,-9.530307e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2925,0.1,0.0,10000.0,-3.8497146e-05,89998.58,-3.9113498,0.10037141,0.100371435,-1.827318e-09,-1.1428249e-07,0.9962996,-1.8138193e-08,19.645243,322.72833,322.72833,144.86906,-203.20427,1.0,14.487136,230.08554,1.0,0.7248781,0.10212379,1.6987908,1.7176405,1.0,-0.58611494,-19.059128,-125.3942,-197.33412,2.3216564e-11,-4.896295e-16,1.6987908,1.6987908,1.6987908,0.039537366,1.0,1.0,1.0,1.7176405,1.6987908,-4.036311e-08,-1.0278382e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.292,0.1,0.0,10000.0,-4.449497e-06,89998.58,-3.9113498,0.10037141,0.10037143,-1.6539736e-09,-1.1697966e-07,0.9962996,-1.6417555e-08,17.734938,312.25757,312.25757,144.86906,-196.6106,1.0,14.487136,230.08554,1.0,0.7248966,0.10212377,1.8558705,1.8747202,1.0,2.9167826,-20.65172,-76.87966,-235.37791,2.34561e-11,7.840191e-16,1.8558705,1.8558705,1.8558705,0.039537363,1.0,1.0,1.0,1.8747202,1.8558705,-4.3018552e-08,-1.0954585e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2915,0.1,0.0,10000.0,3.0169642e-05,89998.58,-3.9113498,0.10037141,0.10037142,-1.4303793e-09,-1.1004509e-07,0.9962996,-1.4198129e-08,15.387942,294.098,294.098,144.86906,-185.17586,1.0,14.487136,230.08554,1.0,0.7249151,0.10212376,2.01295,2.0317998,1.0,6.347859,-21.7358,-26.472082,-267.62592,2.4091302e-11,1.8187585e-15,2.0129502,2.0129502,2.01295,0.039537363,1.0,1.0,1.0,2.0317998,2.01295,-4.5314284e-08,-1.1539187e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.291,0.1,0.0,10000.0,6.391778e-05,89998.58,-3.9113498,0.10037141,0.100371405,-1.1672537e-09,-1.0614017e-07,0.9962996,-1.15863115e-08,12.662043,268.69675,268.69675,144.86906,-169.1816,1.0,14.487136,230.08554,1.0,0.7249336,0.102123745,2.1700296,2.1888795,1.0,9.622629,-22.284672,24.587326,-293.2841,2.4916423e-11,2.7536452e-15,2.1700296,2.1700296,2.1700296,0.039537366,1.0,1.0,1.0,2.1888795,2.1700296,-4.721719e-08,-1.2023759e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2905,0.1,0.0,10000.0,9.648211e-05,89998.58,-3.9113498,0.10037141,0.10037139,-8.818378e-10,-1.006459e-07,0.9962996,-8.7532355e-09,9.624363,236.67932,236.67932,144.86906,-149.02164,1.0,14.487136,230.08554,1.0,0.72495216,0.10212374,2.3271093,2.3459592,1.0,12.660459,-22.28482,75.04131,-311.72064,2.5363042e-11,4.0781007e-15,2.3271093,2.3271093,2.3271093,0.039537374,1.0,1.0,1.0,2.3459592,2.3271093,-4.8653362e-08,-1.2389477e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.29,0.1,0.0,10000.0,0.00012704164,89998.58,-3.9113498,0.10037141,0.10037138,-5.5971294e-10,-8.881796e-08,0.9962996,-5.555783e-09,6.3496985,198.83403,198.83403,144.86906,-125.19241,1.0,14.487136,230.08554,1.0,0.7249707,0.10212373,2.484189,2.5030386,1.0,15.386545,-21.736244,123.64754,-322.48157,2.5111368e-11,4.9544156e-15,2.484189,2.484189,2.484189,0.03953738,1.0,1.0,1.0,2.5030386,2.484189,-4.9615892e-08,-1.2634583e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2895,0.1,0.0,10000.0,0.00015424371,89998.58,-3.9113498,0.10037141,0.10037137,-2.3933946e-10,-8.0660136e-08,0.9962996,-2.3757143e-09,2.9186835,156.0928,156.0928,144.86906,-98.28065,1.0,14.487136,230.08554,1.0,0.7249892,0.102123715,2.6412685,2.6601183,1.0,17.733763,-20.652447,169.20914,-325.30194,2.4881605e-11,6.306249e-15,2.6412687,2.6412687,2.6412685,0.03953739,1.0,1.0,1.0,2.6601183,2.6412685,-5.0048143e-08,-1.2744655e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.289,0.1,0.0,10000.0,0.00017837562,89998.586,-3.8978248,0.10037141,0.10037137,9.7665265e-11,-5.9625904e-08,0.9962996,9.69438e-10,-0.5841994,109.50804,109.50804,144.86906,-68.94903,1.0,14.487136,230.08554,1.0,0.7250077,0.10212371,2.7983482,2.817198,1.0,19.644318,-19.060118,210.60426,-320.1123,2.5174885e-11,7.417085e-15,2.7983482,2.7983482,2.7983482,0.039537407,1.0,1.0,1.0,2.817198,2.7983482,-4.998293e-08,-1.2728049e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2885,0.1,0.0,10000.0,0.00019764365,89998.586,-3.8978248,0.10037141,0.10037135,4.1943357e-10,-5.220007e-08,0.9962996,4.1633514e-09,-4.0726976,60.226833,60.226833,144.86906,-37.91977,1.0,14.487136,230.08554,1.0,0.7250262,0.10212369,2.955428,2.9742777,1.0,21.071161,-16.998465,246.81361,-307.04044,2.521936e-11,8.938172e-15,2.955428,2.955428,2.955428,0.03953742,1.0,1.0,1.0,2.9742777,2.955428,-4.93661e-08,-1.2570974e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.288,0.1,0.0,10000.0,0.00021246755,89998.586,-3.8978248,0.10037141,0.10037135,7.456548e-10,-3.518918e-08,0.9962996,7.401466e-09,-7.4609118,9.462638,9.462637,144.86906,-5.956932,1.0,14.487136,230.08554,1.0,0.7250447,0.102123685,3.1125076,3.1313572,1.0,21.979164,-14.518251,276.9456,-286.40823,2.4432286e-11,9.821643e-15,3.1125076,3.1125076,3.1125076,0.039537437,1.0,1.0,1.0,3.1313572,3.1125076,-4.8233765e-08,-1.2282627e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2875,0.1,0.0,10000.0,0.0002218062,89998.586,-3.8978248,0.10037141,0.100371346,1.053446e-09,-1.9203288e-08,0.9962996,1.045664e-08,-10.665413,-41.53456,-41.534557,144.86906,26.152456,1.0,14.487136,230.08554,1.0,0.7250632,0.10212368,3.269587,3.288437,1.0,22.345964,-11.680552,300.25824,-258.7237,2.2483152e-11,9.7711535e-15,3.2695873,3.2695873,3.269587,0.03953745,1.0,1.0,1.0,3.288437,3.269587,-4.664576e-08,-1.1878245e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.287,0.1,0.0,10000.0,0.00022682209,89998.586,-3.8978248,0.10037141,0.100371346,1.3357668e-09,-6.740468e-09,0.9962996,1.3258994e-08,-13.607297,-91.50904,-91.50904,144.86906,57.617767,1.0,14.487136,230.08554,1.0,0.7250817,0.10212367,3.4266667,3.4455166,1.0,22.162533,-8.555237,316.17755,-224.6685,2.0448023e-11,1.0579082e-14,3.4266667,3.4266667,3.4266667,0.039537467,1.0,1.0,1.0,3.4455166,3.4266667,-4.466295e-08,-1.1373327e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2865,0.1,0.0,10000.0,0.0002256349,89998.586,-3.8978248,0.10037141,0.10037133,1.5951475e-09,1.2866441e-08,0.9962996,1.5833638e-08,-16.214123,-139.23027,-139.23027,144.86906,87.6642,1.0,14.487136,230.08554,1.0,0.72510016,0.10212367,3.5837464,3.6025963,1.0,21.433386,-5.2192636,324.3115,-185.08124,1.8574267e-11,1.32611165e-14,3.5837464,3.5837464,3.5837464,0.039537486,1.0,1.0,1.0,3.6025963,3.5837464,-4.229619e-08,-1.0770637e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.286,0.1,0.0,10000.0,0.00021943919,89998.586,-3.8978248,0.10037141,0.10037133,1.7923975e-09,2.1832467e-08,0.9962996,1.7791567e-08,-18.421703,-183.52318,-183.52318,144.86906,115.55193,1.0,14.487136,230.08554,1.0,0.72511864,0.10212367,3.7408261,3.7596757,1.0,20.176477,-1.7547735,324.45984,-140.93666,1.7117467e-11,1.54117e-14,3.7408261,3.7408261,3.7408261,0.039537504,1.0,1.0,1.0,3.7596757,3.7408261,-3.9569347e-08,-1.0076252e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2855,0.1,0.0,10000.0,0.0002068032,89998.586,-3.8978248,0.10037141,0.100371346,1.9631552e-09,4.3626816e-08,0.9962996,1.9486533e-08,-20.17568,-223.29713,-223.29713,144.86906,140.59425,1.0,14.487136,230.08554,1.0,0.7251371,0.10212367,3.8979056,3.9167554,1.0,18.422756,1.7529242,316.6189,-93.32176,1.6015264e-11,1.6830238e-14,3.8979058,3.8979058,3.8979056,0.039537523,1.0,1.0,1.0,3.9167554,3.8979056,-3.6608135e-08,-9.322185e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.285,0.1,0.0,10000.0,0.0001897537,89998.586,-3.8978248,0.10037141,0.10037134,2.0670798e-09,6.078035e-08,0.9962996,2.0518101e-08,-21.432863,-257.57278,-257.57278,144.86906,162.17456,1.0,14.487136,230.08554,1.0,0.7251556,0.10212367,4.0549855,4.073835,1.0,16.215405,5.2174597,300.98175,-43.40896,1.5099024e-11,1.7767963e-14,4.0549855,4.0549855,4.0549855,0.039537538,1.0,1.0,1.0,4.073835,4.0549855,-3.3453652e-08,-8.518903e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2845,0.1,0.0,10000.0,0.00016740813,89998.586,-3.8978248,0.10037141,0.100371346,2.1323256e-09,7.229259e-08,0.9962996,2.116574e-08,-22.162298,-285.50613,-285.50613,144.86906,179.76147,1.0,14.487136,230.08554,1.0,0.72517407,0.10212368,4.2120647,4.2309146,1.0,13.608775,8.553524,277.93344,7.5727115,1.3729176e-11,1.9313015e-14,4.212065,4.212065,4.2120647,0.039537553,1.0,1.0,1.0,4.2309146,4.2120647,-3.01459e-08,-7.676591e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.284,0.1,0.0,10000.0,0.00014082501,89998.586,-3.8978248,0.10037141,0.10037135,2.1349864e-09,8.366214e-08,0.9962996,2.119215e-08,-22.346024,-306.4094,-306.4094,144.86906,192.92192,1.0,14.487136,230.08554,1.0,0.72519255,0.102123685,4.3691444,4.3879943,1.0,10.667052,11.678972,248.04147,58.367916,1.301526e-11,1.2263391e-15,4.3691444,4.3691444,4.3691444,0.039537568,1.0,1.0,1.0,4.3879943,4.3691444,-2.6802503e-08,-6.8252017e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2835,0.1,0.0,10000.0,0.000111118134,89998.586,-3.8978248,0.10037141,0.10037136,2.100106e-09,9.555574e-08,0.9962996,2.0845924e-08,-21.979515,-319.76782,-319.76782,144.86906,201.33188,1.0,14.487136,230.08554,1.0,0.725211,0.10212369,4.526224,4.545074,1.0,7.462671,14.516845,212.0419,107.725914,1.214486e-11,-2.0080859e-14,4.526224,4.526224,4.526224,0.039537575,1.0,1.0,1.0,4.545074,4.526224,-2.3504748e-08,-5.985435e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.283,0.1,0.0,10000.0,7.8212746e-05,89998.586,-3.8978248,0.10037141,0.10037136,2.0099762e-09,1.0609372e-07,0.9962996,1.9951283e-08,-21.071798,-325.2525,-325.2525,144.86906,204.78424,1.0,14.487136,230.08554,1.0,0.7252295,0.10212371,4.683304,4.7021537,1.0,4.0745335,16.997265,170.82117,154.43134,1.0727186e-11,-3.1286053e-14,4.683304,4.683304,4.683304,0.039537586,1.0,1.0,1.0,4.7021537,4.683304,-2.0322595e-08,-5.1751066e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2825,0.1,0.0,10000.0,4.394291e-05,89998.586,-3.8978248,0.10037141,0.10037137,1.8530981e-09,1.1234627e-07,0.9962996,1.8394092e-08,-19.645224,-322.7284,-322.7284,144.86906,203.19402,1.0,14.487136,230.08554,1.0,0.725248,0.10212372,4.8403835,4.8592334,1.0,0.586067,19.059156,125.39424,197.33415,9.427578e-12,-3.6042617e-14,4.8403835,4.8403835,4.8403835,0.03953759,1.0,1.0,1.0,4.8592334,4.8403835,-1.7346217e-08,-4.4171777e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.282,0.1,0.0,10000.0,7.369516e-06,89998.586,-3.8978248,0.10037141,0.10037139,1.6510733e-09,1.14586115e-07,0.9962996,1.6388766e-08,-17.734917,-312.25763,-312.25763,144.86906,196.60034,1.0,14.487136,230.08554,1.0,0.72526646,0.10212373,4.997463,5.016313,1.0,-2.9168305,20.651747,76.8797,235.37794,8.679712e-12,-4.1856604e-14,4.997463,4.997463,4.997463,0.039537594,1.0,1.0,1.0,5.016313,4.997463,-1.4662552e-08,-3.7337884e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2815,0.1,0.0,10000.0,-2.8929984e-05,89998.586,-3.8978248,0.10037141,0.100371405,1.4096044e-09,1.1904702e-07,0.9962996,1.3991915e-08,-15.387918,-294.09808,-294.09808,144.86906,185.1656,1.0,14.487136,230.08554,1.0,0.72528493,0.102123745,5.154543,5.1733923,1.0,-6.347906,21.735825,26.472122,267.62595,9.231614e-12,-4.358135e-14,5.154543,5.154543,5.154543,0.039537594,1.0,1.0,1.0,5.1733923,5.154543,-1.2326061e-08,-3.1388057e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.281,0.1,0.0,10000.0,-6.481535e-05,89998.586,-3.8978248,0.10037141,0.10037141,1.1418387e-09,1.1968089e-07,0.9962996,1.13340395e-08,-12.66202,-268.69684,-268.69684,144.86906,169.17134,1.0,14.487136,230.08554,1.0,0.7253034,0.10212376,5.3116226,5.330472,1.0,-9.622675,22.284695,-24.587286,293.28412,9.372578e-12,-4.3524012e-14,5.3116226,5.3116226,5.3116226,0.03953759,1.0,1.0,1.0,5.330472,5.3116226,-1.0414332e-08,-2.6519877e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2805,0.1,0.0,10000.0,-9.8284305e-05,89998.586,-3.8978248,0.10037141,0.10037142,8.383539e-10,1.10377805e-07,0.9962996,8.321609e-09,-9.624339,-236.67938,-236.67938,144.86906,149.0114,1.0,14.487136,230.08554,1.0,0.7253219,0.102123775,5.468702,5.4875517,1.0,-12.660502,22.284842,-75.041275,311.72067,9.232261e-12,-4.3511584e-14,5.468702,5.468702,5.468702,0.039537583,1.0,1.0,1.0,5.4875517,5.468702,-8.952185e-09,-2.2796551e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.28,0.1,0.0,10000.0,-0.00012913167,89998.586,-3.8978248,0.10037141,0.10037144,5.332756e-10,1.0373591e-07,0.9962996,5.2933626e-09,-6.3496757,-198.8341,-198.8341,144.86906,125.18217,1.0,14.487136,230.08554,1.0,0.72534037,0.10212379,5.6257815,5.6446314,1.0,-15.386585,21.736261,-123.6475,322.4816,7.711647e-12,-4.1971306e-14,5.6257815,5.6257815,5.6257815,0.039537568,1.0,1.0,1.0,5.6446314,5.6257815,-7.988984e-09,-2.034378e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2795,0.1,0.0,10000.0,-0.00015662311,89998.586,-3.8978248,0.10037141,0.10037146,1.9868074e-10,8.354879e-08,0.9962996,1.9721307e-09,-2.9186614,-156.09286,-156.09286,144.86906,98.27041,1.0,14.487136,230.08554,1.0,0.72535884,0.10212379,5.782861,5.801711,1.0,-17.7338,20.652462,-169.2091,325.30197,5.7169512e-12,-3.883704e-14,5.782861,5.782861,5.782861,0.039537556,1.0,1.0,1.0,5.801711,5.782861,-7.524083e-09,-1.9159918e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.279,0.1,0.0,10000.0,-0.00018008477,89998.586,-3.8978248,0.10037141,0.10037147,-1.3079429e-10,7.890753e-08,0.9962996,-1.298281e-09,0.58421916,-109.50811,-109.50812,144.86906,68.93879,1.0,14.487136,230.08554,1.0,0.7253774,0.102123804,5.939941,5.958791,1.0,-19.644352,19.060133,-210.60423,320.11234,3.65765e-12,-3.8148592e-14,5.939941,5.939941,5.939941,0.03953754,1.0,1.0,1.0,5.958791,5.939941,-7.604195e-09,-1.9363924e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2785,0.1,0.0,10000.0,-0.00019889504,89998.586,-3.8978248,0.10037141,0.10037147,-4.696488e-10,5.829176e-08,0.9962996,-4.661795e-09,4.072715,-60.226902,-60.226906,144.86906,37.90953,1.0,14.487136,230.08554,1.0,0.72539586,0.10212382,6.0970206,6.1158705,1.0,-21.071196,16.998482,-246.81357,307.04047,7.1708557e-13,-3.818271e-14,6.0970206,6.0970206,6.0970206,0.03953753,1.0,1.0,1.0,6.1158705,6.0970206,-8.177721e-09,-2.0824396e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.278,0.1,0.0,10000.0,-0.00021276486,89998.586,-3.8978248,0.10037141,0.10037149,-7.771429e-10,4.492906e-08,0.9962996,-7.714021e-09,7.4609265,-9.46271,-9.462709,144.86906,5.946699,1.0,14.487136,230.08554,1.0,0.7254144,0.10212383,6.2541003,6.2729497,1.0,-21.979197,14.51827,-276.94556,286.40826,-2.1658257e-12,-3.732773e-14,6.2541003,6.2541003,6.2541003,0.03953751,1.0,1.0,1.0,6.2729497,6.2541003,-9.276976e-09,-2.3623623e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2775,0.1,0.0,10000.0,-0.00022125497,89998.586,-3.8978248,0.10037141,0.1003715,-1.0789339e-09,1.8538298e-08,0.9962996,-1.0709638e-08,10.665426,41.53449,41.53449,144.86906,-26.162693,1.0,14.487136,230.08554,1.0,0.7254329,0.10212383,0.1279945,0.14684425,1.0,-22.345997,11.680571,-300.2582,258.72372,-6.2905865e-12,-3.5806244e-14,0.12799451,0.12799451,0.1279945,0.039537497,1.0,1.0,1.0,0.14684425,0.1279945,-1.08833795e-08,-2.7714298e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.277,0.1,0.0,10000.0,-0.00022383867,89998.586,-3.8978248,0.10037141,0.1003715,-1.3387355e-09,3.7097838e-09,0.9962996,-1.3288461e-08,13.6073065,91.50897,91.50897,144.86906,-57.627995,1.0,14.487136,230.08554,1.0,0.7254514,0.102123834,0.2850741,0.30392388,1.0,-22.162565,8.555259,-316.17752,224.66853,-1.1314964e-11,-3.396346e-14,0.28507414,0.28507414,0.2850741,0.039537475,1.0,1.0,1.0,0.30392388,0.2850741,-1.2940859e-08,-3.2953626e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2765,0.1,0.0,10000.0,-0.0002207299,89998.586,-3.8978248,0.10037141,0.100371495,-1.5605056e-09,-1.696504e-08,0.9962996,-1.548978e-08,16.21413,139.2302,139.2302,144.86906,-87.67443,1.0,14.487136,230.08554,1.0,0.7254699,0.102123834,0.44215375,0.4610035,1.0,-21.43342,5.219288,-324.31146,185.08128,-1.6283695e-11,-3.204638e-14,0.44215378,0.44215378,0.44215375,0.039537456,1.0,1.0,1.0,0.4610035,0.44215375,-1.538982e-08,-3.918985e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.276,0.1,0.0,10000.0,-0.00021215333,89998.586,-3.8978248,0.10037141,0.1003715,-1.7594973e-09,-4.1397026e-08,0.9962996,-1.7464998e-08,18.421711,183.5231,183.5231,144.86906,-115.56216,1.0,14.487136,230.08554,1.0,0.7254884,0.102123834,0.5992334,0.6180831,1.0,-20.176512,1.7548008,-324.4598,140.9367,-2.194692e-11,-3.049982e-14,0.5992334,0.5992334,0.5992334,0.03953744,1.0,1.0,1.0,0.6180831,0.5992334,-1.8171363e-08,-4.6272994e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2755,0.1,0.0,10000.0,-0.00019881573,89998.586,-3.8978248,0.10037141,0.1003715,-1.9113555e-09,-5.4651927e-08,0.9962996,-1.8972363e-08,20.175688,223.29707,223.29707,144.86906,-140.60449,1.0,14.487136,230.08554,1.0,0.72550696,0.10212383,0.756313,0.77516276,1.0,-18.422792,-1.7528948,-316.61887,93.3218,-2.83523e-11,-2.903524e-14,0.756313,0.756313,0.756313,0.039537426,1.0,1.0,1.0,0.77516276,0.756313,-2.123653e-08,-5.407838e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.275,0.1,0.0,10000.0,-0.00018052028,89998.586,-3.8978248,0.10037141,0.100371495,-2.0279751e-09,-7.079586e-08,0.9962996,-2.0129944e-08,21.432873,257.57272,257.57272,144.86906,-162.1848,1.0,14.487136,230.08554,1.0,0.7255255,0.10212383,0.9133926,0.9322424,1.0,-16.215443,-5.2174287,-300.98172,43.408997,-3.4718076e-11,-2.7459195e-14,0.91339266,0.91339266,0.9133926,0.039537415,1.0,1.0,1.0,0.9322424,0.9133926,-2.4456787e-08,-6.2278698e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2745,0.1,0.0,10000.0,-0.00015810427,89998.586,-3.8978248,0.10037141,0.10037149,-2.0797704e-09,-8.526489e-08,0.9962996,-2.064407e-08,22.162308,285.50607,285.50607,144.86906,-179.7717,1.0,14.487136,230.08554,1.0,0.72554404,0.10212382,1.0704722,1.0893221,1.0,-13.608817,-8.553492,-277.9334,-7.572673,-4.0270415e-11,-2.564222e-14,1.0704722,1.0704722,1.0704722,0.039537396,1.0,1.0,1.0,1.0893221,1.0704722,-2.7740985e-08,-7.064184e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.274,0.1,0.0,10000.0,-0.00013229788,89998.586,-3.8978248,0.10037141,0.10037147,-2.090776e-09,-9.565306e-08,0.9962996,-2.0753314e-08,22.346035,306.40933,306.40933,144.86906,-192.93214,1.0,14.487136,230.08554,1.0,0.7255625,0.10212381,1.2275519,1.2464017,1.0,-10.667096,-11.678939,-248.04144,-58.367878,-4.5808968e-11,-2.59088e-14,1.2275519,1.2275519,1.2275519,0.039537385,1.0,1.0,1.0,1.2464017,1.2275519,-3.106475e-08,-7.910574e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2735,0.1,0.0,10000.0,-0.000102607635,89998.586,-3.8978248,0.10037141,0.100371465,-2.038885e-09,-1.0206501e-07,0.9962996,-2.0238236e-08,21.97953,319.76776,319.76776,144.86906,-201.34209,1.0,14.487136,230.08554,1.0,0.72558105,0.102123804,1.3846315,1.4034814,1.0,-7.4627175,-14.516812,-212.04189,-107.725876,-5.0589977e-11,-1.4123128e-13,1.3846315,1.3846315,1.3846315,0.039537378,1.0,1.0,1.0,1.4034814,1.3846315,-3.4312002e-08,-8.73748e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.273,0.1,0.0,10000.0,-7.0942784e-05,89998.586,-3.8978248,0.10037141,0.10037145,-1.9483672e-09,-1.0884214e-07,0.9962996,-1.9339746e-08,21.071815,325.25244,325.25244,144.86906,-204.79446,1.0,14.487136,230.08554,1.0,0.7255996,0.1021238,1.5417111,1.560561,1.0,-4.0745816,-16.997232,-170.82114,-154.4313,-5.506893e-11,-2.7957083e-13,1.5417112,1.5417112,1.5417111,0.039537366,1.0,1.0,1.0,1.560561,1.5417111,-3.7421337e-08,-9.529265e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2725,0.1,0.0,10000.0,-3.7178637e-05,89998.586,-3.8978248,0.10037141,0.100371435,-1.8119246e-09,-1.11284145e-07,0.9962996,-1.7985398e-08,19.645243,322.72833,322.72833,144.86906,-203.20422,1.0,14.487136,230.08554,1.0,0.7256181,0.10212378,1.6987908,1.7176405,1.0,-0.5861158,-19.059126,-125.39422,-197.3341,-5.869334e-11,-3.6995323e-13,1.6987908,1.6987908,1.6987908,0.039537363,1.0,1.0,1.0,1.7176405,1.6987908,-4.0304542e-08,-1.02634665e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.272,0.1,0.0,10000.0,-3.6562317e-06,89998.586,-3.8978248,0.10037141,0.10037143,-1.6395226e-09,-1.14058196e-07,0.9962996,-1.6274113e-08,17.73494,312.25757,312.25757,144.86906,-196.61057,1.0,14.487136,230.08554,1.0,0.72563666,0.102123775,1.8558704,1.8747202,1.0,2.916782,-20.65172,-76.87968,-235.3779,-6.1384516e-11,-4.307689e-13,1.8558705,1.8558705,1.8558704,0.039537363,1.0,1.0,1.0,1.8747202,1.8558704,-4.2915183e-08,-1.0928261e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2715,0.1,0.0,10000.0,3.032902e-05,89998.586,-3.8978248,0.10037141,0.10037142,-1.4210499e-09,-1.0677381e-07,0.9962996,-1.4105525e-08,15.387942,294.09802,294.09802,144.86906,-185.17581,1.0,14.487136,230.08554,1.0,0.7256552,0.10212376,2.01295,2.0317998,1.0,6.347858,-21.7358,-26.472097,-267.62592,-6.523152e-11,-4.704063e-13,2.0129502,2.0129502,2.01295,0.039537366,1.0,1.0,1.0,2.0317998,2.01295,-4.5171614e-08,-1.1502857e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.271,0.1,0.0,10000.0,6.35068e-05,89998.586,-3.8978248,0.10037141,0.100371405,-1.1625417e-09,-1.040327e-07,0.9962996,-1.1539538e-08,12.662044,268.69678,268.69678,144.86906,-169.18155,1.0,14.487136,230.08554,1.0,0.72567374,0.102123745,2.1700296,2.1888795,1.0,9.622628,-22.284672,24.587313,-293.2841,-6.8268446e-11,-4.97151e-13,2.1700296,2.1700296,2.1700296,0.039537366,1.0,1.0,1.0,2.1888795,2.1700296,-4.7041613e-08,-1.1979049e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2705,0.1,0.0,10000.0,9.560055e-05,89998.586,-3.8978248,0.10037141,0.10037139,-8.771483e-10,-1.01375726e-07,0.9962996,-8.706687e-09,9.624364,236.67932,236.67932,144.86906,-149.0216,1.0,14.487136,230.08554,1.0,0.7256922,0.10212374,2.3271093,2.3459592,1.0,12.660458,-22.28482,75.0413,-311.7206,-7.0442215e-11,-5.1289046e-13,2.3271093,2.3271093,2.3271093,0.03953737,1.0,1.0,1.0,2.3459592,2.3271093,-4.8449795e-08,-1.2337639e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.27,0.1,0.0,10000.0,0.00012594793,89998.586,-3.8978248,0.10037141,0.10037138,-5.5510296e-10,-8.725934e-08,0.9962996,-5.5100235e-09,6.3496995,198.83405,198.83405,144.86906,-125.192375,1.0,14.487136,230.08554,1.0,0.72571075,0.10212372,2.4841888,2.5030386,1.0,15.386544,-21.736244,123.64752,-322.48157,-7.312052e-11,-5.215628e-13,2.484189,2.484189,2.4841888,0.03953738,1.0,1.0,1.0,2.5030386,2.4841888,-4.938877e-08,-1.2576747e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2695,0.1,0.0,10000.0,0.00015300348,89998.586,-3.8978248,0.10037141,0.10037137,-2.3581503e-10,-8.1612384e-08,0.9962996,-2.3407305e-09,2.9186842,156.09282,156.09282,144.86906,-98.28061,1.0,14.487136,230.08554,1.0,0.7257293,0.102123715,2.6412685,2.6601183,1.0,17.733763,-20.652447,169.20914,-325.30194,-7.43415e-11,-5.231246e-13,2.6412685,2.6412685,2.6412685,0.039537393,1.0,1.0,1.0,2.6601183,2.6412685,-4.9802313e-08,-1.26820545e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.269,0.1,0.0,10000.0,0.00017691072,89998.58,-3.88444,0.10037141,0.10037137,9.834398e-11,-6.04909e-08,0.9962996,9.761749e-10,-0.5841984,109.50806,109.50806,144.86906,-68.94899,1.0,14.487136,230.08554,1.0,0.72574776,0.1021237,2.7983482,2.817198,1.0,19.644316,-19.060118,210.60425,-320.1123,-7.459065e-11,-5.2047207e-13,2.7983482,2.7983482,2.7983482,0.039537404,1.0,1.0,1.0,2.817198,2.7983482,-4.9719805e-08,-1.2661045e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2685,0.1,0.0,10000.0,0.00019614934,89998.58,-3.88444,0.10037141,0.10037135,4.120884e-10,-5.284583e-08,0.9962996,4.0904427e-09,-4.0726967,60.226845,60.22685,144.86906,-37.91973,1.0,14.487136,230.08554,1.0,0.7257663,0.10212369,2.955428,2.9742777,1.0,21.071161,-16.998465,246.8136,-307.04044,-7.383775e-11,-5.154506e-13,2.955428,2.955428,2.955428,0.039537422,1.0,1.0,1.0,2.9742777,2.955428,-4.9093373e-08,-1.2501524e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.268,0.1,0.0,10000.0,0.00021080601,89998.58,-3.88444,0.10037141,0.10037135,7.3863915e-10,-3.3465138e-08,0.9962996,7.3318276e-09,-7.460911,9.462653,9.462651,144.86906,-5.956896,1.0,14.487136,230.08554,1.0,0.7257848,0.102123685,3.1125073,3.1313572,1.0,21.979164,-14.518252,276.9456,-286.40823,-7.303757e-11,-5.0626295e-13,3.1125076,3.1125076,3.1125073,0.039537437,1.0,1.0,1.0,3.1313572,3.1125073,-4.7955876e-08,-1.22118635e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2675,0.1,0.0,10000.0,0.00021999683,89998.58,-3.88444,0.10037141,0.100371346,1.044644e-09,-1.706906e-08,0.9962996,1.0369271e-08,-10.665413,-41.534546,-41.534546,144.86906,26.152493,1.0,14.487136,230.08554,1.0,0.72580326,0.10212368,3.269587,3.288437,1.0,22.345964,-11.6805525,300.25824,-258.7237,-7.182589e-11,-4.9635215e-13,3.269587,3.269587,3.269587,0.039537452,1.0,1.0,1.0,3.288437,3.269587,-4.636765e-08,-1.1807425e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.267,0.1,0.0,10000.0,0.00022491484,89998.58,-3.88444,0.10037141,0.100371346,1.3209863e-09,-5.275244e-09,0.9962996,1.311228e-08,-13.607296,-91.509026,-91.509026,144.86906,57.6178,1.0,14.487136,230.08554,1.0,0.7258218,0.10212367,3.4266667,3.4455166,1.0,22.162533,-8.555238,316.17755,-224.66852,-7.050814e-11,-4.883611e-13,3.4266667,3.4266667,3.4266667,0.039537467,1.0,1.0,1.0,3.4455166,3.4266667,-4.438538e-08,-1.1302644e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2665,0.1,0.0,10000.0,0.00022364449,89998.58,-3.88444,0.10037141,0.10037133,1.5778072e-09,1.19476455e-08,0.9962996,1.5661517e-08,-16.214123,-139.23026,-139.23026,144.86906,87.66424,1.0,14.487136,230.08554,1.0,0.7258403,0.10212367,3.5837464,3.6025963,1.0,21.433386,-5.2192645,324.3115,-185.08125,-6.9006544e-11,-4.754659e-13,3.5837464,3.5837464,3.5837464,0.039537486,1.0,1.0,1.0,3.6025963,3.5837464,-4.2063494e-08,-1.071138e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.266,0.1,0.0,10000.0,0.0002175293,89998.58,-3.88444,0.10037141,0.10037133,1.7724703e-09,2.3486676e-08,0.9962996,1.7593768e-08,-18.421703,-183.52316,-183.52316,144.86906,115.55197,1.0,14.487136,230.08554,1.0,0.72585875,0.10212367,3.740826,3.7596757,1.0,20.176477,-1.7547746,324.45984,-140.93668,-6.7304336e-11,-4.657156e-13,3.7408261,3.7408261,3.740826,0.039537508,1.0,1.0,1.0,3.7596757,3.740826,-3.9454566e-08,-1.0047023e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2655,0.1,0.0,10000.0,0.00020476818,89998.58,-3.88444,0.10037141,0.10037134,1.9350428e-09,4.284379e-08,0.9962996,1.9207484e-08,-20.175678,-223.29713,-223.29713,144.86906,140.5943,1.0,14.487136,230.08554,1.0,0.7258772,0.10212367,3.8979056,3.9167554,1.0,18.422756,1.7529233,316.6189,-93.32177,-6.2505674e-11,-4.551085e-13,3.8979056,3.8979056,3.8979056,0.03953752,1.0,1.0,1.0,3.9167554,3.8979056,-3.6606277e-08,-9.321712e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.265,0.1,0.0,10000.0,0.00018775507,89998.58,-3.88444,0.10037141,0.10037133,2.0388269e-09,5.835846e-08,0.9962996,2.0237659e-08,-21.432863,-257.57278,-257.57278,144.86906,162.1746,1.0,14.487136,230.08554,1.0,0.7258957,0.10212367,4.054985,4.073835,1.0,16.215405,5.2174587,300.98175,-43.408974,-5.6971153e-11,-4.461548e-13,4.0549855,4.0549855,4.054985,0.03953754,1.0,1.0,1.0,4.073835,4.054985,-3.3554596e-08,-8.544607e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2645,0.1,0.0,10000.0,0.00016562676,89998.58,-3.88444,0.10037141,0.100371346,2.102423e-09,7.2584726e-08,0.9962996,2.086892e-08,-22.162298,-285.50613,-285.50613,144.86906,179.76152,1.0,14.487136,230.08554,1.0,0.7259142,0.10212368,4.2120647,4.2309146,1.0,13.608775,8.553523,277.93344,7.572697,-5.1254632e-11,-4.3679597e-13,4.2120647,4.2120647,4.2120647,0.039537556,1.0,1.0,1.0,4.2309146,4.2120647,-3.034095e-08,-7.726259e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.264,0.1,0.0,10000.0,0.00013929629,89998.58,-3.88444,0.10037141,0.100371346,2.1074316e-09,8.2980506e-08,0.9962996,2.0918637e-08,-22.346024,-306.4094,-306.4094,144.86906,192.92197,1.0,14.487136,230.08554,1.0,0.72593266,0.102123685,4.3691444,4.3879943,1.0,10.667053,11.67897,248.04147,58.3679,-4.589126e-11,-4.3673602e-13,4.3691444,4.3691444,4.3691444,0.039537564,1.0,1.0,1.0,4.3879943,4.3691444,-2.7095355e-08,-6.8997754e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2635,0.1,0.0,10000.0,0.00010979755,89998.58,-3.88444,0.10037141,0.10037135,2.068802e-09,9.3582806e-08,0.9962996,2.0535197e-08,-21.979515,-319.76782,-319.76782,144.86906,201.33192,1.0,14.487136,230.08554,1.0,0.72595114,0.10212369,4.526224,4.545074,1.0,7.4626718,14.516844,212.04192,107.7259,-4.073947e-11,-4.4309638e-13,4.526224,4.526224,4.526224,0.039537575,1.0,1.0,1.0,4.545074,4.526224,-2.3882034e-08,-6.08151e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.263,0.1,0.0,10000.0,7.745891e-05,89998.58,-3.88444,0.10037141,0.10037136,1.9764177e-09,1.0518692e-07,0.9962996,1.9618179e-08,-21.071798,-325.2525,-325.2525,144.86906,204.78429,1.0,14.487136,230.08554,1.0,0.72596955,0.10212371,4.683304,4.7021537,1.0,4.0745344,16.997263,170.82118,154.43132,-3.628672e-11,-4.4314032e-13,4.683304,4.683304,4.683304,0.039537583,1.0,1.0,1.0,4.7021537,4.683304,-2.0782046e-08,-5.2921045e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2625,0.1,0.0,10000.0,4.3390115e-05,89998.58,-3.88444,0.10037141,0.10037137,1.8300125e-09,1.10045384e-07,0.9962996,1.816494e-08,-19.645224,-322.7284,-322.7284,144.86906,203.19406,1.0,14.487136,230.08554,1.0,0.72598803,0.102123715,4.8403835,4.8592334,1.0,0.58606833,19.059155,125.39426,197.33414,-3.2256496e-11,-4.4046697e-13,4.8403835,4.8403835,4.8403835,0.039537586,1.0,1.0,1.0,4.8592334,4.8403835,-1.787746e-08,-4.552458e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.262,0.1,0.0,10000.0,7.438815e-06,89998.58,-3.88444,0.10037141,0.10037139,1.6258795e-09,1.1238312e-07,0.9962996,1.613869e-08,-17.734919,-312.25763,-312.25763,144.86906,196.60039,1.0,14.487136,230.08554,1.0,0.7260065,0.10212373,4.997463,5.016313,1.0,-2.916829,20.651747,76.879715,235.37793,-2.8354792e-11,-4.3376655e-13,4.997463,4.997463,4.997463,0.03953759,1.0,1.0,1.0,5.016313,4.997463,-1.5252061e-08,-3.8839056e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2615,0.1,0.0,10000.0,-2.8243803e-05,89998.58,-3.88444,0.10037141,0.100371405,1.3833842e-09,1.1344633e-07,0.9962996,1.37316505e-08,-15.387919,-294.09808,-294.09808,144.86906,185.16565,1.0,14.487136,230.08554,1.0,0.726025,0.102123745,5.154543,5.1733923,1.0,-6.3479047,21.735825,26.472136,267.62595,-2.5902357e-11,-4.2495751e-13,5.154543,5.154543,5.154543,0.039537594,1.0,1.0,1.0,5.1733923,5.154543,-1.2964984e-08,-3.301506e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.261,0.1,0.0,10000.0,-6.373957e-05,89998.58,-3.88444,0.10037141,0.10037142,1.1177527e-09,1.1677536e-07,0.9962996,1.1094958e-08,-12.662021,-268.69684,-268.69684,144.86906,169.17139,1.0,14.487136,230.08554,1.0,0.72604346,0.10212376,5.311622,5.330472,1.0,-9.622674,22.284695,-24.587273,293.28412,-2.3210562e-11,-4.1610826e-13,5.311622,5.311622,5.311622,0.03953759,1.0,1.0,1.0,5.330472,5.311622,-1.1097122e-08,-2.825859e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2605,0.1,0.0,10000.0,-9.685561e-05,89998.58,-3.88444,0.10037141,0.10037143,8.226042e-10,1.0969879e-07,0.9962996,8.165276e-09,-9.62434,-236.6794,-236.6794,144.86906,149.01144,1.0,14.487136,230.08554,1.0,0.72606194,0.102123775,5.468702,5.4875517,1.0,-12.6605015,22.284842,-75.04126,311.72064,-2.0460201e-11,-4.1027912e-13,5.468702,5.468702,5.468702,0.039537583,1.0,1.0,1.0,5.4875517,5.468702,-9.668234e-09,-2.4619957e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.26,0.1,0.0,10000.0,-0.00012742654,89998.58,-3.88444,0.10037141,0.10037144,5.197297e-10,1.0287664e-07,0.9962996,5.1589044e-09,-6.3496766,-198.83412,-198.8341,144.86906,125.18222,1.0,14.487136,230.08554,1.0,0.7260805,0.10212379,5.6257815,5.6446314,1.0,-15.386585,21.736261,-123.647484,322.4816,-1.82566e-11,-3.9893948e-13,5.6257815,5.6257815,5.6257815,0.03953757,1.0,1.0,1.0,5.6446314,5.6257815,-8.7314405e-09,-2.223443e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2595,0.1,0.0,10000.0,-0.00015462015,89998.58,-3.88444,0.10037141,0.10037146,1.895506e-10,8.264045e-08,0.9962996,1.8815036e-09,-2.9186628,-156.09288,-156.09288,144.86906,98.27046,1.0,14.487136,230.08554,1.0,0.72609895,0.1021238,5.782861,5.801711,1.0,-17.7338,20.652464,-169.20909,325.30197,-1.6417215e-11,-3.9025125e-13,5.782861,5.782861,5.782861,0.039537556,1.0,1.0,1.0,5.801711,5.782861,-8.279531e-09,-2.1083653e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.259,0.1,0.0,10000.0,-0.00017783612,89998.58,-3.88444,0.10037141,0.100371465,-1.3564762e-10,7.808233e-08,0.9962996,-1.3464557e-09,0.5842181,-109.508125,-109.508125,144.86906,68.93884,1.0,14.487136,230.08554,1.0,0.72611743,0.102123804,5.939941,5.958791,1.0,-19.644352,19.060133,-210.60422,320.11234,-1.4551751e-11,-3.8047877e-13,5.939941,5.939941,5.939941,0.039537545,1.0,1.0,1.0,5.958791,5.939941,-8.362437e-09,-2.129477e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2585,0.1,0.0,10000.0,-0.00019642699,89998.58,-3.88444,0.10037141,0.10037147,-4.6867216e-10,5.970978e-08,0.9962996,-4.652101e-09,4.072714,-60.226917,-60.226917,144.86906,37.909584,1.0,14.487136,230.08554,1.0,0.72613597,0.10212382,6.0970206,6.1158705,1.0,-21.071196,16.998482,-246.81357,307.04047,-1.4290057e-11,-3.706269e-13,6.0970206,6.0970206,6.0970206,0.03953753,1.0,1.0,1.0,6.1158705,6.0970206,-8.9319805e-09,-2.2745104e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.258,0.1,0.0,10000.0,-0.00021022846,89998.58,-3.88444,0.10037141,0.10037149,-7.6980844e-10,4.5900656e-08,0.9962996,-7.641218e-09,7.4609256,-9.462725,-9.462724,144.86906,5.9467535,1.0,14.487136,230.08554,1.0,0.72615445,0.10212383,6.2541003,6.2729497,1.0,-21.979197,14.5182705,-276.94553,286.40826,-1.3820598e-11,-3.628064e-13,6.2541003,6.2541003,6.2541003,0.03953751,1.0,1.0,1.0,6.2729497,6.2541003,-1.000566e-08,-2.5479205e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2575,0.1,0.0,10000.0,-0.00021847403,89998.58,-3.88444,0.10037141,0.100371495,-1.0651694e-09,1.7517243e-08,0.9962996,-1.0573009e-08,10.665425,41.534473,41.534473,144.86906,-26.162638,1.0,14.487136,230.08554,1.0,0.726173,0.10212383,0.12799445,0.14684425,1.0,-22.345997,11.680572,-300.2582,258.72372,-1.3014966e-11,-3.5304675e-13,0.12799446,0.12799446,0.12799445,0.039537497,1.0,1.0,1.0,0.14684425,0.12799445,-1.1598614e-08,-2.9535627e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.257,0.1,0.0,10000.0,-0.00022082354,89998.58,-3.88444,0.10037141,0.1003715,-1.3177915e-09,5.1832254e-09,0.9962996,-1.30805695e-08,13.607306,91.50896,91.50896,144.86906,-57.62794,1.0,14.487136,230.08554,1.0,0.72619146,0.10212383,0.28507408,0.30392388,1.0,-22.162565,8.55526,-316.1775,224.66855,-1.1917649e-11,-3.4193603e-13,0.28507408,0.28507408,0.28507408,0.039537475,1.0,1.0,1.0,0.30392388,0.28507408,-1.3640446e-08,-3.4735113e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2565,0.1,0.0,10000.0,-0.00021773328,89998.58,-3.88444,0.10037141,0.100371495,-1.5406597e-09,-1.7885323e-08,0.9962996,-1.5292787e-08,16.21413,139.23018,139.23018,144.86906,-87.67438,1.0,14.487136,230.08554,1.0,0.72621,0.102123834,0.4421537,0.4610035,1.0,-21.43342,5.219289,-324.31146,185.08128,-1.0809658e-11,-3.3158844e-13,0.44215372,0.44215372,0.4421537,0.039537456,1.0,1.0,1.0,0.4610035,0.4421537,-1.607144e-08,-4.0925583e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.256,0.1,0.0,10000.0,-0.00020903721,89998.58,-3.88444,0.10037141,0.100371495,-1.7345254e-09,-3.951723e-08,0.9962996,-1.7217124e-08,18.421711,183.5231,183.5231,144.86906,-115.5621,1.0,14.487136,230.08554,1.0,0.72622854,0.102123834,0.5992333,0.6180831,1.0,-20.176512,1.7548018,-324.4598,140.9367,-9.644774e-12,-3.2075476e-13,0.5992333,0.5992333,0.5992333,0.03953744,1.0,1.0,1.0,0.6180831,0.5992333,-1.88392e-08,-4.797363e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2555,0.1,0.0,10000.0,-0.00019590321,89998.58,-3.88444,0.10037141,0.1003715,-1.8854216e-09,-5.4681383e-08,0.9962996,-1.8714937e-08,20.175686,223.29706,223.29706,144.86906,-140.60443,1.0,14.487136,230.08554,1.0,0.726247,0.10212383,0.75631297,0.77516276,1.0,-18.422792,-1.7528938,-316.61887,93.32181,-8.246409e-12,-3.1086911e-13,0.75631297,0.75631297,0.75631297,0.039537422,1.0,1.0,1.0,0.77516276,0.75631297,-2.1881547e-08,-5.5720903e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.255,0.1,0.0,10000.0,-0.00017756282,89998.58,-3.88444,0.10037141,0.100371495,-2.0004836e-09,-6.789691e-08,0.9962996,-1.985706e-08,21.43287,257.57272,257.57272,144.86906,-162.18474,1.0,14.487136,230.08554,1.0,0.72626555,0.10212383,0.9133926,0.9322424,1.0,-16.215445,-5.2174277,-300.98172,43.40901,-6.7987786e-12,-3.012088e-13,0.9133926,0.9133926,0.9133926,0.03953741,1.0,1.0,1.0,0.9322424,0.9133926,-2.5047434e-08,-6.378277e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2545,0.1,0.0,10000.0,-0.00015563495,89998.58,-3.88444,0.10037141,0.10037149,-2.0517223e-09,-8.364877e-08,0.9962996,-2.0365661e-08,22.162308,285.50607,285.50607,144.86906,-179.77164,1.0,14.487136,230.08554,1.0,0.7262841,0.10212382,1.0704722,1.0893221,1.0,-13.608818,-8.553491,-277.9334,-7.572658,-6.247759e-12,-2.9040062e-13,1.0704722,1.0704722,1.0704722,0.039537396,1.0,1.0,1.0,1.0893221,1.0704722,-2.8276652e-08,-7.2005903e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.254,0.1,0.0,10000.0,-0.00012972881,89998.58,-3.88444,0.10037141,0.10037148,-2.0606299e-09,-9.629755e-08,0.9962996,-2.045408e-08,22.346035,306.40933,306.40933,144.86906,-192.9321,1.0,14.487136,230.08554,1.0,0.7263026,0.10212381,1.2275518,1.2464017,1.0,-10.667097,-11.678939,-248.04146,-58.367863,-6.186342e-12,-2.7902718e-13,1.2275518,1.2275518,1.2275518,0.03953739,1.0,1.0,1.0,1.2464017,1.2275518,-3.1542903e-08,-8.032335e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2535,0.1,0.0,10000.0,-0.0001006445,89998.58,-3.88444,0.10037141,0.100371465,-2.0095827e-09,-1.02934784e-07,0.9962996,-1.9947377e-08,21.97953,319.76776,319.76776,144.86906,-201.34204,1.0,14.487136,230.08554,1.0,0.72632116,0.102123804,1.3846315,1.4034814,1.0,-7.462718,-14.516811,-212.04189,-107.72586,-6.0980175e-12,-2.701583e-13,1.3846315,1.3846315,1.3846315,0.039537378,1.0,1.0,1.0,1.4034814,1.3846315,-3.4731478e-08,-8.844299e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.253,0.1,0.0,10000.0,-6.916717e-05,89998.58,-3.88444,0.10037141,0.10037145,-1.920551e-09,-1.070631e-07,0.9962996,-1.9063638e-08,21.071815,325.25244,325.25244,144.86906,-204.79442,1.0,14.487136,230.08554,1.0,0.7263397,0.10212379,1.5417111,1.560561,1.0,-4.074582,-16.997232,-170.82115,-154.43129,-6.389883e-12,-2.5978425e-13,1.5417111,1.5417111,1.5417111,0.03953737,1.0,1.0,1.0,1.560561,1.5417111,-3.77854e-08,-9.621973e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2525,0.1,0.0,10000.0,-3.5698566e-05,89998.58,-3.88444,0.10037141,0.100371435,-1.7873611e-09,-1.1076903e-07,0.9962996,-1.7741577e-08,19.645243,322.72833,322.72833,144.86906,-203.20418,1.0,14.487136,230.08554,1.0,0.72635823,0.10212378,1.6987907,1.7176405,1.0,-0.5861167,-19.059126,-125.39423,-197.3341,-7.1969856e-12,-2.4886256e-13,1.6987908,1.6987908,1.6987907,0.039537366,1.0,1.0,1.0,1.7176405,1.6987907,-4.0611447e-08,-1.034162e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.252,0.1,0.0,10000.0,-2.3451153e-06,89998.58,-3.88444,0.10037141,0.10037143,-1.6146806e-09,-1.1114357e-07,0.9962996,-1.6027528e-08,17.73494,312.2576,312.2576,144.86906,-196.61052,1.0,14.487136,230.08554,1.0,0.7263767,0.10212377,1.8558704,1.8747202,1.0,2.916781,-20.65172,-76.87969,-235.3779,-7.704351e-12,-2.3871226e-13,1.8558704,1.8558704,1.8558704,0.039537366,1.0,1.0,1.0,1.8747202,1.8558704,-4.3163023e-08,-1.0991373e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2515,0.1,0.0,10000.0,3.156146e-05,89998.58,-3.88444,0.10037141,0.10037141,-1.3955481e-09,-1.08218714e-07,0.9962996,-1.3852391e-08,15.387943,294.09802,294.09802,144.86906,-185.17577,1.0,14.487136,230.08554,1.0,0.72639525,0.10212376,2.01295,2.0317998,1.0,6.3478575,-21.7358,-26.47211,-267.62592,-7.686434e-12,-2.2965543e-13,2.01295,2.01295,2.01295,0.039537366,1.0,1.0,1.0,2.0317998,2.01295,-4.5361052e-08,-1.1551097e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.251,0.1,0.0,10000.0,6.446662e-05,89998.58,-3.88444,0.10037141,0.100371405,-1.1407345e-09,-1.0271226e-07,0.9962996,-1.1323078e-08,12.662044,268.69678,268.69678,144.86906,-169.1815,1.0,14.487136,230.08554,1.0,0.7264138,0.102123745,2.1700296,2.1888795,1.0,9.622628,-22.284672,24.587297,-293.2841,-7.30071e-12,-2.2133737e-13,2.1700296,2.1700296,2.1700296,0.03953737,1.0,1.0,1.0,2.1888795,2.1700296,-4.7177554e-08,-1.2013666e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2505,0.1,0.0,10000.0,9.608941e-05,89998.58,-3.88444,0.10037141,0.10037139,-8.5375135e-10,-9.6328115e-08,0.9962996,-8.474446e-09,9.624364,236.67934,236.67934,144.86906,-149.02156,1.0,14.487136,230.08554,1.0,0.7264323,0.10212373,2.3271093,2.3459592,1.0,12.660458,-22.28482,75.04128,-311.7206,-6.765001e-12,-2.1548479e-13,2.3271093,2.3271093,2.3271093,0.039537378,1.0,1.0,1.0,2.3459592,2.3271093,-4.8536506e-08,-1.235972e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.25,0.1,0.0,10000.0,0.00012588756,89998.58,-3.88444,0.10037141,0.10037138,-5.423046e-10,-8.571388e-08,0.9962996,-5.382985e-09,6.3496995,198.83406,198.83406,144.86906,-125.19234,1.0,14.487136,230.08554,1.0,0.7264508,0.10212372,2.4841888,2.5030386,1.0,15.386543,-21.736244,123.64751,-322.48157,-6.2686948e-12,-2.0582068e-13,2.484189,2.484189,2.4841888,0.03953738,1.0,1.0,1.0,2.5030386,2.4841888,-4.9434153e-08,-1.2588304e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2495,0.1,0.0,10000.0,0.00015235877,89998.58,-3.88444,0.10037141,0.10037137,-2.2434973e-10,-7.71836e-08,0.9962996,-2.2269244e-09,2.9186847,156.09282,156.09282,144.86906,-98.28058,1.0,14.487136,230.08554,1.0,0.72646934,0.10212371,2.6412685,2.6601183,1.0,17.733763,-20.652447,169.20912,-325.30194,-5.544284e-12,-1.9493528e-13,2.6412685,2.6412685,2.6412685,0.039537396,1.0,1.0,1.0,2.6601183,2.6412685,-4.9809564e-08,-1.2683902e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
