Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.249,0.1,0.0,10000.0,0.00017574009,89998.586,-3.8712628,0.10037141,0.10037137,1.0145219e-10,-5.989996e-08,0.9962996,1.0070275e-09,-0.58419794,109.50807,109.50807,144.86906,-68.94895,1.0,14.487136,230.08554,1.0,0.7264879,0.1021237,2.7983482,2.817198,1.0,19.644316,-19.060118,210.60425,-320.1123,-5.2466607e-12,-1.860982e-13,2.7983482,2.7983482,2.7983482,0.039537407,1.0,1.0,1.0,2.817198,2.7983482,-4.9697714e-08,-1.265542e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2485,0.1,0.0,10000.0,0.00019443207,89998.586,-3.8712628,0.10037141,0.10037135,4.1542816e-10,-4.994085e-08,0.9962996,4.1235935e-09,-4.072696,60.22686,60.22686,144.86906,-37.919697,1.0,14.487136,230.08554,1.0,0.72650635,0.10212369,2.955428,2.9742777,1.0,21.071161,-16.998465,246.81358,-307.04044,-4.4564218e-12,-1.7772059e-13,2.955428,2.955428,2.955428,0.039537422,1.0,1.0,1.0,2.9742777,2.955428,-4.9054403e-08,-1.24916015e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.248,0.1,0.0,10000.0,0.00020860508,89998.586,-3.8712628,0.10037141,0.10037135,7.355737e-10,-3.41233e-08,0.9962996,7.3013995e-09,-7.4609103,9.462667,9.4626665,144.86906,-5.956859,1.0,14.487136,230.08554,1.0,0.72652483,0.102123685,3.1125073,3.1313572,1.0,21.979164,-14.518253,276.94556,-286.40823,-2.4062265e-12,-1.6908085e-13,3.1125073,3.1125073,3.1125073,0.039537437,1.0,1.0,1.0,3.1313572,3.1125073,-4.790281e-08,-1.219835e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2475,0.1,0.0,10000.0,0.00021774297,89998.586,-3.8712628,0.10037141,0.100371346,1.042242e-09,-1.9493843e-08,0.9962996,1.0345428e-08,-10.665412,-41.53453,-41.53453,144.86906,26.15253,1.0,14.487136,230.08554,1.0,0.72654337,0.10212368,3.269587,3.288437,1.0,22.345964,-11.680553,300.25824,-258.7237,-1.9079794e-12,-1.6284398e-13,3.269587,3.269587,3.269587,0.039537452,1.0,1.0,1.0,3.288437,3.269587,-4.629795e-08,-1.1789676e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.247,0.1,0.0,10000.0,0.00022230872,89998.586,-3.8712628,0.10037141,0.100371346,1.3159701e-09,-6.0727703e-09,0.9962996,1.3062488e-08,-13.607296,-91.50901,-91.50901,144.86906,57.61784,1.0,14.487136,230.08554,1.0,0.72656184,0.10212368,3.4266667,3.4455166,1.0,22.162535,-8.555239,316.17752,-224.66852,-1.901134e-12,-1.556672e-13,3.4266667,3.4266667,3.4266667,0.03953747,1.0,1.0,1.0,3.4455166,3.4266667,-4.4302105e-08,-1.1281438e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2465,0.1,0.0,10000.0,0.00022117872,89998.586,-3.8712628,0.10037141,0.10037134,1.5713693e-09,1.17782895e-08,0.9962996,1.5597614e-08,-16.21412,-139.23024,-139.23024,144.86906,87.664276,1.0,14.487136,230.08554,1.0,0.7265803,0.10212367,3.5837464,3.6025963,1.0,21.433388,-5.2192655,324.3115,-185.08127,-1.7201744e-12,-1.4930105e-13,3.5837464,3.5837464,3.5837464,0.039537486,1.0,1.0,1.0,3.6025963,3.5837464,-4.1967215e-08,-1.0686863e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.246,0.1,0.0,10000.0,0.00021513164,89998.586,-3.8712628,0.10037141,0.10037134,1.7678082e-09,1.9749372e-08,0.9962996,1.7547492e-08,-18.421703,-183.52315,-183.52315,144.86906,115.55201,1.0,14.487136,230.08554,1.0,0.7265988,0.10212367,3.740826,3.7596757,1.0,20.176477,-1.7547758,324.45984,-140.93669,-1.2948559e-12,-1.4349462e-13,3.740826,3.740826,3.740826,0.039537508,1.0,1.0,1.0,3.7596757,3.740826,-3.9340947e-08,-1.00180895e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2455,0.1,0.0,10000.0,0.00020256951,89998.586,-3.8712628,0.10037141,0.100371346,1.9279112e-09,4.287422e-08,0.9962996,1.9136694e-08,-20.175678,-223.29712,-223.29712,144.86906,140.59433,1.0,14.487136,230.08554,1.0,0.7266173,0.10212367,3.8979056,3.9167554,1.0,18.422756,1.7529219,316.6189,-93.321785,-8.43903e-13,-1.3591045e-13,3.8979056,3.8979056,3.8979056,0.03953752,1.0,1.0,1.0,3.9167554,3.8979056,-3.6469682e-08,-9.286929e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.245,0.1,0.0,10000.0,0.00018585051,89998.586,-3.8712628,0.10037141,0.10037134,2.027752e-09,5.7357703e-08,0.9962996,2.0127729e-08,-21.432863,-257.57278,-257.57278,144.86906,162.17465,1.0,14.487136,230.08554,1.0,0.72663575,0.10212368,4.054985,4.073835,1.0,16.215406,5.217458,300.98175,-43.40899,-6.084621e-14,-1.2744492e-13,4.054985,4.054985,4.054985,0.039537538,1.0,1.0,1.0,4.073835,4.054985,-3.3397335e-08,-8.5045615e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2445,0.1,0.0,10000.0,0.00016393515,89998.586,-3.8712628,0.10037141,0.100371346,2.0970787e-09,7.363352e-08,0.9962996,2.0815873e-08,-22.162298,-285.50613,-285.50613,144.86906,179.76155,1.0,14.487136,230.08554,1.0,0.72665423,0.10212368,4.2120647,4.2309146,1.0,13.608777,8.553522,277.93344,7.572683,6.3403715e-13,-1.2041247e-13,4.2120647,4.2120647,4.2120647,0.039537553,1.0,1.0,1.0,4.2309146,4.2120647,-3.016716e-08,-7.682005e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.244,0.1,0.0,10000.0,0.000137686,89998.586,-3.8712628,0.10037141,0.100371346,2.1018547e-09,8.1589164e-08,0.9962996,2.086328e-08,-22.346024,-306.40936,-306.40936,144.86906,192.92201,1.0,14.487136,230.08554,1.0,0.7266727,0.102123685,4.3691444,4.3879943,1.0,10.667054,11.67897,248.04149,58.36789,1.159858e-12,-1.0949442e-13,4.3691444,4.3691444,4.3691444,0.039537568,1.0,1.0,1.0,4.3879943,4.3691444,-2.6910309e-08,-6.852654e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2435,0.1,0.0,10000.0,0.00010834136,89998.586,-3.8712628,0.10037141,0.10037136,2.0596265e-09,9.389039e-08,0.9962996,2.044412e-08,-21.979515,-319.76782,-319.76782,144.86906,201.33195,1.0,14.487136,230.08554,1.0,0.7266912,0.10212369,4.526224,4.545074,1.0,7.462673,14.516843,212.04193,107.72588,1.4360664e-12,-1.0047598e-13,4.526224,4.526224,4.526224,0.039537575,1.0,1.0,1.0,4.545074,4.526224,-2.3687276e-08,-6.0319154e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.243,0.1,0.0,10000.0,7.585152e-05,89998.586,-3.8712628,0.10037141,0.10037137,1.962166e-09,1.0443335e-07,0.9962996,1.9476712e-08,-21.071798,-325.2525,-325.2525,144.86906,204.78433,1.0,14.487136,230.08554,1.0,0.72670966,0.10212371,4.683304,4.7021537,1.0,4.074536,16.997263,170.8212,154.4313,1.3805937e-12,-9.5786294e-14,4.683304,4.683304,4.683304,0.039537583,1.0,1.0,1.0,4.7021537,4.683304,-2.0585167e-08,-5.2419695e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2425,0.1,0.0,10000.0,4.187774e-05,89998.586,-3.8712628,0.10037141,0.10037137,1.8097969e-09,1.0915609e-07,0.9962996,1.7964277e-08,-19.645224,-322.7284,-322.7284,144.86906,203.1941,1.0,14.487136,230.08554,1.0,0.72672814,0.102123715,4.8403835,4.8592334,1.0,0.58606935,19.059155,125.39427,197.33412,8.8273047e-13,-9.1217615e-14,4.8403835,4.8403835,4.8403835,0.03953759,1.0,1.0,1.0,4.8592334,4.8403835,-1.7680453e-08,-4.50229e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.242,0.1,0.0,10000.0,6.078372e-06,89998.586,-3.8712628,0.10037141,0.10037139,1.6134399e-09,1.15333556e-07,0.9962996,1.6015214e-08,-17.734919,-312.25766,-312.25766,144.86906,196.60045,1.0,14.487136,230.08554,1.0,0.7267466,0.10212373,4.997463,5.016313,1.0,-2.916828,20.651747,76.87973,235.37791,3.3797308e-13,-8.750057e-14,4.997463,4.997463,4.997463,0.039537594,1.0,1.0,1.0,5.016313,4.997463,-1.5066222e-08,-3.8365817e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2415,0.1,0.0,10000.0,-2.9504161e-05,89998.586,-3.8712628,0.10037141,0.100371405,1.3696444e-09,1.1364213e-07,0.9962996,1.3595267e-08,-15.38792,-294.09808,-294.09808,144.86906,185.1657,1.0,14.487136,230.08554,1.0,0.7267651,0.102123745,5.1545424,5.1733923,1.0,-6.3479037,21.735825,26.47215,267.62595,9.921603e-13,-8.422176e-14,5.154543,5.154543,5.1545424,0.039537594,1.0,1.0,1.0,5.1733923,5.1545424,-1.2790641e-08,-3.2571101e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.241,0.1,0.0,10000.0,-6.478806e-05,89998.586,-3.8712628,0.10037141,0.10037141,1.1089939e-09,1.154359e-07,0.9962996,1.1008017e-08,-12.662022,-268.69684,-268.69684,144.86906,169.17145,1.0,14.487136,230.08554,1.0,0.7267836,0.10212376,5.311622,5.330472,1.0,-9.622672,22.284695,-24.587257,293.2841,2.1367146e-12,-7.782181e-14,5.311622,5.311622,5.311622,0.039537586,1.0,1.0,1.0,5.330472,5.311622,-1.0933975e-08,-2.7843137e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2405,0.1,0.0,10000.0,-9.763852e-05,89998.586,-3.8712628,0.10037141,0.10037143,8.092319e-10,1.07480304e-07,0.9962996,8.032541e-09,-9.624341,-236.6794,-236.6794,144.86906,149.01149,1.0,14.487136,230.08554,1.0,0.72680205,0.102123775,5.468702,5.4875517,1.0,-12.660501,22.284842,-75.041245,311.72064,3.8238605e-12,-7.54723e-14,5.468702,5.468702,5.468702,0.039537583,1.0,1.0,1.0,5.4875517,5.468702,-9.518746e-09,-2.4239286e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.24,0.1,0.0,10000.0,-0.00012794872,89998.586,-3.8712628,0.10037141,0.10037144,5.075099e-10,1.0199577e-07,0.9962996,5.0376094e-09,-6.3496776,-198.83412,-198.83412,144.86906,125.182274,1.0,14.487136,230.08554,1.0,0.7268205,0.10212379,5.6257815,5.6446314,1.0,-15.386584,21.736261,-123.64747,322.4816,5.3334234e-12,-6.998087e-14,5.6257815,5.6257815,5.6257815,0.039537568,1.0,1.0,1.0,5.6446314,5.6257815,-8.598885e-09,-2.189688e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2395,0.1,0.0,10000.0,-0.00015499354,89998.586,-3.8712628,0.10037141,0.10037146,1.7762951e-10,8.171325e-08,0.9962996,1.7631735e-09,-2.9186637,-156.0929,-156.0929,144.86906,98.270515,1.0,14.487136,230.08554,1.0,0.726839,0.1021238,5.782861,5.801711,1.0,-17.733799,20.652464,-169.20908,325.30197,6.5566927e-12,-6.2983656e-14,5.782861,5.782861,5.782861,0.039537553,1.0,1.0,1.0,5.801711,5.782861,-8.163902e-09,-2.0789206e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.239,0.1,0.0,10000.0,-0.00017783478,89998.586,-3.8712628,0.10037141,0.100371465,-1.4585061e-10,7.577498e-08,0.9962996,-1.447732e-09,0.5842169,-109.50814,-109.50814,144.86906,68.93889,1.0,14.487136,230.08554,1.0,0.72685754,0.10212381,5.939941,5.958791,1.0,-19.644352,19.060135,-210.6042,320.11234,6.9212305e-12,-5.8681006e-14,5.939941,5.939941,5.939941,0.039537545,1.0,1.0,1.0,5.958791,5.939941,-8.263e-09,-2.1041555e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2385,0.1,0.0,10000.0,-0.00019604764,89998.586,-3.8712628,0.10037141,0.10037148,-4.7778476e-10,5.6257594e-08,0.9962996,-4.7425535e-09,4.0727124,-60.226933,-60.226933,144.86906,37.909637,1.0,14.487136,230.08554,1.0,0.726876,0.10212381,6.0970206,6.1158705,1.0,-21.071194,16.998482,-246.81355,307.0405,6.308595e-12,-5.338138e-14,6.0970206,6.0970206,6.0970206,0.039537527,1.0,1.0,1.0,6.1158705,6.0970206,-8.84755e-09,-2.2530102e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.238,0.1,0.0,10000.0,-0.00020923128,89998.586,-3.8712628,0.10037141,0.100371495,-7.7622925e-10,4.410164e-08,0.9962996,-7.704951e-09,7.460924,-9.462738,-9.462737,144.86906,5.946808,1.0,14.487136,230.08554,1.0,0.72689456,0.10212382,6.2541003,6.2729497,1.0,-21.979195,14.518271,-276.94553,286.40826,5.4278214e-12,-4.8580016e-14,6.2541003,6.2541003,6.2541003,0.039537508,1.0,1.0,1.0,6.2729497,6.2541003,-9.933187e-09,-2.529465e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2375,0.1,0.0,10000.0,-0.00021737123,89998.586,-3.8712628,0.10037141,0.100371495,-1.067946e-09,1.889163e-08,0.9962996,-1.060057e-08,10.665423,41.534462,41.53446,144.86906,-26.162584,1.0,14.487136,230.08554,1.0,0.72691303,0.102123834,0.1279944,0.14684425,1.0,-22.345997,11.680573,-300.25818,258.72372,3.0392635e-12,-3.9674844e-14,0.12799442,0.12799442,0.1279944,0.039537493,1.0,1.0,1.0,0.14684425,0.1279944,-1.15256515e-08,-2.934983e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.237,0.1,0.0,10000.0,-0.00021940439,89998.586,-3.8712628,0.10037141,0.1003715,-1.3249295e-09,4.404258e-09,0.9962996,-1.3151422e-08,13.607305,91.50894,91.50894,144.86906,-57.627888,1.0,14.487136,230.08554,1.0,0.7269316,0.10212383,0.28507403,0.30392388,1.0,-22.162565,8.55526,-316.1775,224.66856,-1.6680885e-13,-3.005708e-14,0.28507406,0.28507406,0.28507403,0.039537475,1.0,1.0,1.0,0.30392388,0.28507403,-1.3568737e-08,-3.4552505e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2365,0.1,0.0,10000.0,-0.00021628913,89998.586,-3.8712628,0.10037141,0.100371495,-1.5481386e-09,-1.879887e-08,0.9962996,-1.5367025e-08,16.21413,139.23016,139.23016,144.86906,-87.674324,1.0,14.487136,230.08554,1.0,0.72695005,0.102123834,0.44215366,0.4610035,1.0,-21.43342,5.21929,-324.31146,185.0813,-3.234108e-12,-2.2458098e-14,0.4421537,0.4421537,0.44215366,0.03953746,1.0,1.0,1.0,0.4610035,0.44215366,-1.6002353e-08,-4.0749657e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.236,0.1,0.0,10000.0,-0.00020736229,89998.586,-3.8712628,0.10037141,0.100371495,-1.7415221e-09,-4.0432383e-08,0.9962996,-1.7286574e-08,18.42171,183.52309,183.52309,144.86906,-115.56206,1.0,14.487136,230.08554,1.0,0.7269686,0.10212383,0.59923327,0.6180831,1.0,-20.176512,1.7548026,-324.4598,140.93672,-5.8431072e-12,-1.5127553e-14,0.5992333,0.5992333,0.59923327,0.03953744,1.0,1.0,1.0,0.6180831,0.59923327,-1.8771617e-08,-4.780153e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2355,0.1,0.0,10000.0,-0.00019421369,89998.586,-3.8712628,0.10037141,0.100371495,-1.8876138e-09,-5.6241134e-08,0.9962996,-1.8736698e-08,20.175686,223.29706,223.29706,144.86906,-140.60439,1.0,14.487136,230.08554,1.0,0.7269871,0.10212383,0.7563129,0.77516276,1.0,-18.422792,-1.7528929,-316.61887,93.32182,-7.606497e-12,-8.481646e-15,0.7563129,0.7563129,0.7563129,0.039537426,1.0,1.0,1.0,0.77516276,0.7563129,-2.1811088e-08,-5.554148e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.235,0.1,0.0,10000.0,-0.00017562248,89998.586,-3.8712628,0.10037141,0.10037149,-2.0001998e-09,-7.032825e-08,0.9962996,-1.9854241e-08,21.43287,257.5727,257.5727,144.86906,-162.1847,1.0,14.487136,230.08554,1.0,0.72700566,0.10212383,0.91339254,0.9322424,1.0,-16.215445,-5.217427,-300.98172,43.409027,-9.082977e-12,-3.6410406e-15,0.91339254,0.91339254,0.91339254,0.03953741,1.0,1.0,1.0,0.9322424,0.91339254,-2.4970081e-08,-6.358579e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2345,0.1,0.0,10000.0,-0.00015395938,89998.586,-3.8712628,0.10037141,0.10037149,-2.0511874e-09,-8.045349e-08,0.9962996,-2.0360353e-08,22.162308,285.50607,285.50607,144.86906,-179.77159,1.0,14.487136,230.08554,1.0,0.72702414,0.10212382,1.0704721,1.0893221,1.0,-13.608818,-8.55349,-277.9334,-7.5726433,-1.0529781e-11,6.858449e-16,1.0704722,1.0704722,1.0704721,0.0395374,1.0,1.0,1.0,1.0893221,1.0704721,-2.8196148e-08,-7.18009e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.234,0.1,0.0,10000.0,-0.00012820048,89998.586,-3.8712628,0.10037141,0.10037147,-2.064314e-09,-9.699779e-08,0.9962996,-2.0490647e-08,22.346035,306.4093,306.4093,144.86906,-192.93205,1.0,14.487136,230.08554,1.0,0.7270427,0.10212381,1.2275518,1.2464017,1.0,-10.667098,-11.678938,-248.04146,-58.36785,-1.1765241e-11,5.352611e-15,1.2275518,1.2275518,1.2275518,0.03953739,1.0,1.0,1.0,1.2464017,1.2275518,-3.1461077e-08,-8.011497e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2335,0.1,0.0,10000.0,-9.936493e-05,89998.586,-3.8712628,0.10037141,0.100371465,-2.0137854e-09,-1.0377567e-07,0.9962996,-1.9989093e-08,21.97953,319.76776,319.76776,144.86906,-201.342,1.0,14.487136,230.08554,1.0,0.7270612,0.102123804,1.3846314,1.4034814,1.0,-7.4627185,-14.516811,-212.0419,-107.725845,-1.2786676e-11,9.724176e-15,1.3846314,1.3846314,1.3846314,0.03953738,1.0,1.0,1.0,1.4034814,1.3846314,-3.464803e-08,-8.823048e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.233,0.1,0.0,10000.0,-6.852074e-05,89998.586,-3.8712628,0.10037141,0.10037145,-1.9228257e-09,-1.05343865e-07,0.9962996,-1.9086215e-08,21.071815,325.25244,325.25244,144.86906,-204.79437,1.0,14.487136,230.08554,1.0,0.72707975,0.10212379,1.5417111,1.560561,1.0,-4.074583,-16.997232,-170.82117,-154.43127,-1.3762326e-11,1.2266553e-14,1.5417111,1.5417111,1.5417111,0.03953737,1.0,1.0,1.0,1.560561,1.5417111,-3.770001e-08,-9.600228e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2325,0.1,0.0,10000.0,-3.5618057e-05,89998.586,-3.8712628,0.10037141,0.10037144,-1.7941847e-09,-1.09977016e-07,0.9962996,-1.7809308e-08,19.645243,322.72833,322.72833,144.86906,-203.20413,1.0,14.487136,230.08554,1.0,0.7270983,0.10212378,1.6987907,1.7176405,1.0,-0.5861172,-19.059126,-125.39425,-197.33409,-1.4394723e-11,1.5641133e-14,1.6987907,1.6987907,1.6987907,0.03953737,1.0,1.0,1.0,1.7176405,1.6987907,-4.0523776e-08,-1.0319295e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.232,0.1,0.0,10000.0,-2.8376294e-06,89998.586,-3.8712628,0.10037141,0.10037143,-1.6228896e-09,-1.1034401e-07,0.9962996,-1.6109011e-08,17.73494,312.2576,312.2576,144.86906,-196.61047,1.0,14.487136,230.08554,1.0,0.7271168,0.10212377,1.8558702,1.8747202,1.0,2.9167802,-20.65172,-76.87971,-235.37788,-1.50995e-11,1.9359461e-14,1.8558704,1.8558704,1.8558702,0.039537366,1.0,1.0,1.0,1.8747202,1.8558702,-4.3076756e-08,-1.0969406e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2315,0.1,0.0,10000.0,3.0610692e-05,89998.586,-3.8712628,0.10037141,0.10037142,-1.4056462e-09,-1.0913556e-07,0.9962996,-1.3952625e-08,15.387943,294.09802,294.09802,144.86906,-185.17572,1.0,14.487136,230.08554,1.0,0.72713536,0.10212376,2.01295,2.0317998,1.0,6.3478565,-21.7358,-26.472126,-267.6259,-1.5963208e-11,2.3584835e-14,2.01295,2.01295,2.01295,0.039537366,1.0,1.0,1.0,2.0317998,2.01295,-4.528008e-08,-1.1530478e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.231,0.1,0.0,10000.0,6.335638e-05,89998.586,-3.8712628,0.10037141,0.100371405,-1.1455714e-09,-1.0447737e-07,0.9962996,-1.1371089e-08,12.6620455,268.69678,268.69678,144.86906,-169.18147,1.0,14.487136,230.08554,1.0,0.7271539,0.102123745,2.1700296,2.1888795,1.0,9.622627,-22.284672,24.587284,-293.28406,-1.6663488e-11,2.7061087e-14,2.1700296,2.1700296,2.1700296,0.03953737,1.0,1.0,1.0,2.1888795,2.1700296,-4.7102425e-08,-1.1994534e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2305,0.1,0.0,10000.0,9.471291e-05,89998.586,-3.8712628,0.10037141,0.10037139,-8.6532487e-10,-9.765149e-08,0.9962996,-8.589327e-09,9.624365,236.67935,236.67935,144.86906,-149.02151,1.0,14.487136,230.08554,1.0,0.7271724,0.10212374,2.327109,2.3459592,1.0,12.660457,-22.284822,75.041275,-311.7206,-1.7141084e-11,3.0660092e-14,2.3271093,2.3271093,2.327109,0.039537378,1.0,1.0,1.0,2.3459592,2.327109,-4.8471765e-08,-1.2343234e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.23,0.1,0.0,10000.0,0.00012458529,89998.586,-3.8712628,0.10037141,0.10037138,-5.518758e-10,-8.515131e-08,0.9962996,-5.4779905e-09,6.349701,198.83408,198.83406,144.86906,-125.1923,1.0,14.487136,230.08554,1.0,0.7271909,0.10212372,2.4841888,2.5030386,1.0,15.386543,-21.736244,123.6475,-322.48157,-1.6672068e-11,3.269524e-14,2.4841888,2.4841888,2.4841888,0.039537385,1.0,1.0,1.0,2.5030386,2.4841888,-4.9383715e-08,-1.257546e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2295,0.1,0.0,10000.0,0.00015081197,89998.586,-3.8712628,0.10037141,0.100371376,-2.3901686e-10,-7.5446174e-08,0.9962996,-2.3725122e-09,2.918686,156.09283,156.09283,144.86906,-98.28054,1.0,14.487136,230.08554,1.0,0.72720945,0.102123715,2.6412685,2.6601183,1.0,17.733763,-20.652449,169.2091,-325.30194,-1.5207946e-11,3.464105e-14,2.6412685,2.6412685,2.6412685,0.039537396,1.0,1.0,1.0,2.6601183,2.6412685,-4.977836e-08,-1.2675955e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.229,0.1,0.0,10000.0,0.00017430124,89998.586,-3.8582857,0.10037141,0.10037137,8.484475e-11,-5.8359134e-08,0.9962996,8.421799e-10,-0.5841968,109.50809,109.50809,144.86906,-68.94892,1.0,14.487136,230.08554,1.0,0.7272279,0.10212371,2.7983482,2.817198,1.0,19.644316,-19.06012,210.60423,-320.1123,-1.3128822e-11,3.769988e-14,2.7983482,2.7983482,2.7983482,0.039537407,1.0,1.0,1.0,2.817198,2.7983482,-4.9690506e-08,-1.2653584e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2285,0.1,0.0,10000.0,0.00019312528,89998.586,-3.8582857,0.10037141,0.10037135,3.9988068e-10,-4.8525727e-08,0.9962996,3.969267e-09,-4.072695,60.226875,60.226875,144.86906,-37.91966,1.0,14.487136,230.08554,1.0,0.7272464,0.10212369,2.9554276,2.9742777,1.0,21.071161,-16.998466,246.81358,-307.04047,-1.1118274e-11,4.0944167e-14,2.955428,2.955428,2.9554276,0.039537422,1.0,1.0,1.0,2.9742777,2.9554276,-4.9078764e-08,-1.2497805e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.228,0.1,0.0,10000.0,0.0002075014,89998.586,-3.8582857,0.10037141,0.10037136,7.216631e-10,-3.314855e-08,0.9962996,7.163321e-09,-7.4609094,9.462683,9.462681,144.86906,-5.9568243,1.0,14.487136,230.08554,1.0,0.72726494,0.102123685,3.1125073,3.1313572,1.0,21.979164,-14.518254,276.94556,-286.40823,-8.482353e-12,4.356796e-14,3.1125073,3.1125073,3.1125073,0.039537437,1.0,1.0,1.0,3.1313572,3.1125073,-4.79561e-08,-1.221192e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2275,0.1,0.0,10000.0,0.000216724,89998.586,-3.8582857,0.10037141,0.100371346,1.0214438e-09,-1.810392e-08,0.9962996,1.0138983e-08,-10.665411,-41.534515,-41.534515,144.86906,26.152567,1.0,14.487136,230.08554,1.0,0.7272834,0.10212368,3.269587,3.288437,1.0,22.345964,-11.680554,300.2582,-258.7237,-5.351798e-12,4.5907095e-14,3.269587,3.269587,3.269587,0.039537452,1.0,1.0,1.0,3.288437,3.269587,-4.6382656e-08,-1.1811246e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.227,0.1,0.0,10000.0,0.00022139182,89998.586,-3.8582857,0.10037141,0.100371346,1.2993058e-09,-3.0855507e-09,0.9962996,1.2897076e-08,-13.607295,-91.508995,-91.508995,144.86906,57.617874,1.0,14.487136,230.08554,1.0,0.7273019,0.10212368,3.4266667,3.4455166,1.0,22.162535,-8.55524,316.17752,-224.66853,-2.321921e-12,4.8732746e-14,3.4266667,3.4266667,3.4266667,0.03953747,1.0,1.0,1.0,3.4455166,3.4266667,-4.441385e-08,-1.13098935e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2265,0.1,0.0,10000.0,0.00022016511,89998.586,-3.8582857,0.10037141,0.10037134,1.5493499e-09,1.3447027e-08,0.9962996,1.5379047e-08,-16.21412,-139.23022,-139.23022,144.86906,87.664314,1.0,14.487136,230.08554,1.0,0.72732043,0.10212367,3.5837462,3.6025963,1.0,21.433388,-5.2192664,324.3115,-185.08127,-1.9537725e-14,5.1095748e-14,3.5837464,3.5837464,3.5837462,0.039537486,1.0,1.0,1.0,3.6025963,3.5837462,-4.2101036e-08,-1.0720941e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.226,0.1,0.0,10000.0,0.00021376755,89998.586,-3.8582857,0.10037141,0.10037134,1.7442774e-09,2.423633e-08,0.9962996,1.7313921e-08,-18.421701,-183.52313,-183.52313,144.86906,115.55205,1.0,14.487136,230.08554,1.0,0.7273389,0.10212367,3.740826,3.7596757,1.0,20.17648,-1.7547766,324.45984,-140.9367,1.8110085e-12,5.348576e-14,3.740826,3.740826,3.740826,0.039537504,1.0,1.0,1.0,3.7596757,3.740826,-3.9493408e-08,-1.00569135e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2255,0.1,0.0,10000.0,0.00020113283,89998.586,-3.8582857,0.10037141,0.100371346,1.906909e-09,4.360664e-08,0.9962996,1.8928226e-08,-20.175678,-223.2971,-223.2971,144.86906,140.59438,1.0,14.487136,230.08554,1.0,0.7273574,0.10212367,3.8979056,3.9167554,1.0,18.422758,1.752921,316.6189,-93.3218,3.527942e-12,5.4797645e-14,3.8979056,3.8979056,3.8979056,0.03953752,1.0,1.0,1.0,3.9167554,3.8979056,-3.663711e-08,-9.329564e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.225,0.1,0.0,10000.0,0.00018429093,89998.586,-3.8582857,0.10037141,0.10037134,2.0082713e-09,5.876188e-08,0.9962996,1.993436e-08,-21.432863,-257.57275,-257.57275,144.86906,162.17468,1.0,14.487136,230.08554,1.0,0.72737586,0.10212368,4.054985,4.073835,1.0,16.215406,5.217457,300.98175,-43.409004,4.9539986e-12,5.625472e-14,4.054985,4.054985,4.054985,0.03953754,1.0,1.0,1.0,4.073835,4.054985,-3.3578765e-08,-8.550762e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2245,0.1,0.0,10000.0,0.00016248482,89998.586,-3.8582857,0.10037141,0.10037134,2.0736597e-09,6.868744e-08,0.9962996,2.0583414e-08,-22.162298,-285.50613,-285.50613,144.86906,179.7616,1.0,14.487136,230.08554,1.0,0.72739434,0.10212368,4.2120647,4.2309146,1.0,13.608778,8.553521,277.93344,7.5726686,5.704935e-12,5.8689524e-14,4.2120647,4.2120647,4.2120647,0.039537553,1.0,1.0,1.0,4.2309146,4.2120647,-3.0362663e-08,-7.7317885e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.224,0.1,0.0,10000.0,0.00013644803,89998.586,-3.8582857,0.10037141,0.100371346,2.082267e-09,8.1003684e-08,0.9962996,2.0668852e-08,-22.346024,-306.40936,-306.40936,144.86906,192.92206,1.0,14.487136,230.08554,1.0,0.72741276,0.102123685,4.3691444,4.3879943,1.0,10.667055,11.678968,248.0415,58.367874,5.7863987e-12,6.044694e-14,4.3691444,4.3691444,4.3691444,0.039537564,1.0,1.0,1.0,4.3879943,4.3691444,-2.7123463e-08,-6.9069332e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2235,0.1,0.0,10000.0,0.000107566666,89998.586,-3.8582857,0.10037141,0.10037135,2.0441617e-09,9.0460745e-08,0.9962996,2.0290614e-08,-21.979517,-319.7678,-319.76782,144.86906,201.332,1.0,14.487136,230.08554,1.0,0.72743124,0.1021237,4.526224,4.545074,1.0,7.4626746,14.516842,212.04193,107.72587,5.7899176e-12,6.4562525e-14,4.526224,4.526224,4.526224,0.039537575,1.0,1.0,1.0,4.545074,4.526224,-2.3916243e-08,-6.090221e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.223,0.1,0.0,10000.0,7.564467e-05,89998.586,-3.8582857,0.10037141,0.10037137,1.9496957e-09,1.0353434e-07,0.9962996,1.9352932e-08,-21.0718,-325.2525,-325.2525,144.86906,204.78438,1.0,14.487136,230.08554,1.0,0.7274497,0.102123715,4.683304,4.7021537,1.0,4.0745373,16.997263,170.82121,154.43129,5.777554e-12,6.6716516e-14,4.683304,4.683304,4.683304,0.039537583,1.0,1.0,1.0,4.7021537,4.683304,-2.0825931e-08,-5.30328e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2225,0.1,0.0,10000.0,4.2254316e-05,89998.586,-3.8582857,0.10037141,0.100371376,1.803292e-09,1.0997884e-07,0.9962996,1.7899708e-08,-19.645226,-322.7284,-322.7284,144.86906,203.19415,1.0,14.487136,230.08554,1.0,0.7274682,0.10212372,4.8403835,4.8592334,1.0,0.5860707,19.059155,125.39429,197.33412,5.7997526e-12,6.7714294e-14,4.8403835,4.8403835,4.8403835,0.03953759,1.0,1.0,1.0,4.8592334,4.8403835,-1.7930335e-08,-4.5659223e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.222,0.1,0.0,10000.0,6.624685e-06,89998.586,-3.8582857,0.10037141,0.10037138,1.604352e-09,1.13133744e-07,0.9962996,1.5925005e-08,-17.734919,-312.25766,-312.25766,144.86906,196.6005,1.0,14.487136,230.08554,1.0,0.72748667,0.10212373,4.997463,5.016313,1.0,-2.916827,20.651747,76.879745,235.37791,5.4823203e-12,6.957909e-14,4.997463,4.997463,4.997463,0.039537594,1.0,1.0,1.0,5.016313,4.997463,-1.5317465e-08,-3.9005608e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2215,0.1,0.0,10000.0,-2.8610288e-05,89998.586,-3.8582857,0.10037141,0.100371405,1.3717176e-09,1.1463792e-07,0.9962996,1.3615846e-08,-15.387921,-294.09808,-294.09808,144.86906,185.16574,1.0,14.487136,230.08554,1.0,0.72750515,0.102123745,5.1545424,5.1733923,1.0,-6.3479023,21.735825,26.472164,267.62592,3.6315978e-12,7.019939e-14,5.1545424,5.1545424,5.1545424,0.03953759,1.0,1.0,1.0,5.1733923,5.1545424,-1.3038656e-08,-3.3202667e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.221,0.1,0.0,10000.0,-6.381142e-05,89998.586,-3.8582857,0.10037141,0.10037141,1.1131426e-09,1.1681377e-07,0.9962996,1.1049197e-08,-12.662023,-268.69687,-268.69684,144.86906,169.1715,1.0,14.487136,230.08554,1.0,0.7275236,0.10212376,5.311622,5.330472,1.0,-9.622671,22.284693,-24.587242,293.2841,2.160903e-12,7.01557e-14,5.311622,5.311622,5.311622,0.039537583,1.0,1.0,1.0,5.330472,5.311622,-1.1173582e-08,-2.8453293e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2205,0.1,0.0,10000.0,-9.6303214e-05,89998.586,-3.8582857,0.10037141,0.10037143,8.1622037e-10,1.0527707e-07,0.9962996,8.101909e-09,-9.624342,-236.67941,-236.67941,144.86906,149.01155,1.0,14.487136,230.08554,1.0,0.7275421,0.102123775,5.468702,5.4875517,1.0,-12.6605,22.284842,-75.04124,311.72064,1.224965e-12,7.115105e-14,5.468702,5.468702,5.468702,0.039537583,1.0,1.0,1.0,5.4875517,5.468702,-9.74472e-09,-2.4814726e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.22,0.1,0.0,10000.0,-0.00012653116,89998.586,-3.8582857,0.10037141,0.100371435,5.188336e-10,9.885379e-08,0.9962996,5.1500093e-09,-6.3496785,-198.83414,-198.83414,144.86906,125.18232,1.0,14.487136,230.08554,1.0,0.72756064,0.10212378,5.6257815,5.6446314,1.0,-15.386583,21.736261,-123.64745,322.4816,2.349776e-12,7.288669e-14,5.6257815,5.6257815,5.6257815,0.039537568,1.0,1.0,1.0,5.6446314,5.6257815,-8.814232e-09,-2.244526e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2195,0.1,0.0,10000.0,-0.0001532141,89998.586,-3.8582857,0.10037141,0.10037146,1.9586502e-10,8.6184656e-08,0.9962996,1.9441815e-09,-2.9186647,-156.09291,-156.09291,144.86906,98.27057,1.0,14.487136,230.08554,1.0,0.7275791,0.1021238,5.782861,5.801711,1.0,-17.733799,20.652464,-169.20908,325.30197,3.971797e-12,7.282961e-14,5.782861,5.782861,5.782861,0.039537556,1.0,1.0,1.0,5.801711,5.782861,-8.358364e-09,-2.1284399e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.219,0.1,0.0,10000.0,-0.00017580226,89998.586,-3.8582857,0.10037141,0.100371465,-1.2581705e-10,7.6401236e-08,0.9962996,-1.2488762e-09,0.5842158,-109.508156,-109.508156,144.86906,68.93894,1.0,14.487136,230.08554,1.0,0.7275976,0.102123804,5.939941,5.958791,1.0,-19.64435,19.060135,-210.60419,320.11234,5.955178e-12,7.281669e-14,5.939941,5.939941,5.939941,0.03953754,1.0,1.0,1.0,5.958791,5.939941,-8.437977e-09,-2.1487132e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2185,0.1,0.0,10000.0,-0.00019406821,89998.586,-3.8582857,0.10037141,0.10037148,-4.5665188e-10,5.5629712e-08,0.9962996,-4.5327857e-09,4.072712,-60.226948,-60.226948,144.86906,37.90969,1.0,14.487136,230.08554,1.0,0.7276161,0.10212381,6.0970206,6.1158705,1.0,-21.071194,16.998482,-246.81354,307.0405,1.0278628e-11,7.281906e-14,6.0970206,6.0970206,6.0970206,0.03953753,1.0,1.0,1.0,6.1158705,6.0970206,-9.006319e-09,-2.2934403e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.218,0.1,0.0,10000.0,-0.00020734477,89998.586,-3.8582857,0.10037141,0.10037149,-7.58749e-10,4.2956614e-08,0.9962996,-7.53144e-09,7.4609237,-9.462752,-9.462751,144.86906,5.9468617,1.0,14.487136,230.08554,1.0,0.7276346,0.10212382,6.2541,6.2729497,1.0,-21.979195,14.518271,-276.94553,286.40826,1.4060526e-11,7.343325e-14,6.2541,6.2541,6.2541,0.03953751,1.0,1.0,1.0,6.2729497,6.2541,-1.0057711e-08,-2.561175e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2175,0.1,0.0,10000.0,-0.00021579413,89998.586,-3.8582857,0.10037141,0.100371495,-1.0532019e-09,2.0261556e-08,0.9962996,-1.0454218e-08,10.665423,41.534447,41.534447,144.86906,-26.16253,1.0,14.487136,230.08554,1.0,0.72765315,0.10212383,0.12799436,0.14684425,1.0,-22.345997,11.680573,-300.25818,258.72375,1.6772174e-11,7.402925e-14,0.12799437,0.12799437,0.12799436,0.039537497,1.0,1.0,1.0,0.14684425,0.12799436,-1.16196235e-08,-2.9589127e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.217,0.1,0.0,10000.0,-0.00021810339,89998.586,-3.8582857,0.10037141,0.1003715,-1.306002e-09,5.1144182e-09,0.9962996,-1.2963545e-08,13.607305,91.50893,91.50893,144.86906,-57.627834,1.0,14.487136,230.08554,1.0,0.7276716,0.10212383,0.285074,0.30392388,1.0,-22.162565,8.555262,-316.1775,224.66856,1.9413537e-11,7.472477e-14,0.285074,0.285074,0.285074,0.039537475,1.0,1.0,1.0,0.30392388,0.285074,-1.3635451e-08,-3.472239e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2165,0.1,0.0,10000.0,-0.00021532385,89998.586,-3.8582857,0.10037141,0.100371495,-1.5256882e-09,-1.9720487e-08,0.9962996,-1.514418e-08,16.214128,139.23015,139.23015,144.86906,-87.67427,1.0,14.487136,230.08554,1.0,0.72769016,0.102123834,0.4421536,0.4610035,1.0,-21.43342,5.2192907,-324.31146,185.08131,2.2413457e-11,7.535589e-14,0.44215363,0.44215363,0.4421536,0.039537456,1.0,1.0,1.0,0.4610035,0.4421536,-1.6044627e-08,-4.0857304e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.216,0.1,0.0,10000.0,-0.00020685533,89998.586,-3.8582857,0.10037141,0.100371495,-1.7164868e-09,-3.878771e-08,0.9962996,-1.703807e-08,18.42171,183.52307,183.52307,144.86906,-115.562004,1.0,14.487136,230.08554,1.0,0.72770864,0.102123834,0.59923327,0.6180831,1.0,-20.176514,1.7548034,-324.4598,140.93674,2.5307844e-11,7.577474e-14,0.59923327,0.59923327,0.59923327,0.03953744,1.0,1.0,1.0,0.6180831,0.59923327,-1.879411e-08,-4.7858806e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2155,0.1,0.0,10000.0,-0.00019404996,89998.586,-3.8582857,0.10037141,0.100371495,-1.8626422e-09,-5.477536e-08,0.9962996,-1.8488826e-08,20.175686,223.29704,223.29704,144.86906,-140.60432,1.0,14.487136,230.08554,1.0,0.7277272,0.10212383,0.75631285,0.77516276,1.0,-18.422794,-1.752892,-316.61887,93.32184,2.7978422e-11,7.629954e-14,0.7563129,0.7563129,0.75631285,0.039537426,1.0,1.0,1.0,0.77516276,0.75631285,-2.1808209e-08,-5.5534146e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.215,0.1,0.0,10000.0,-0.00017590208,89998.586,-3.8582857,0.10037141,0.10037149,-1.9714967e-09,-6.896877e-08,0.9962996,-1.9569331e-08,21.43287,257.5727,257.5727,144.86906,-162.18465,1.0,14.487136,230.08554,1.0,0.7277457,0.10212382,0.9133925,0.9322424,1.0,-16.215445,-5.217426,-300.98175,43.40904,3.0144904e-11,7.6688974e-14,0.91339254,0.91339254,0.9133925,0.03953741,1.0,1.0,1.0,0.9322424,0.9133925,-2.4936966e-08,-6.3501466e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2145,0.1,0.0,10000.0,-0.000154217,89998.586,-3.8582857,0.10037141,0.10037149,-2.0268285e-09,-7.931772e-08,0.9962996,-2.0118561e-08,22.162308,285.50604,285.50604,144.86906,-179.77155,1.0,14.487136,230.08554,1.0,0.72776425,0.10212382,1.0704721,1.0893221,1.0,-13.608819,-8.553489,-277.93344,-7.572629,3.1885605e-11,7.718561e-14,1.0704721,1.0704721,1.0704721,0.039537396,1.0,1.0,1.0,1.0893221,1.0704721,-2.8137157e-08,-7.1650677e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.214,0.1,0.0,10000.0,-0.00012847914,89998.586,-3.8582857,0.10037141,0.10037147,-2.0377704e-09,-9.686915e-08,0.9962996,-2.0227173e-08,22.346035,306.4093,306.4093,144.86906,-192.932,1.0,14.487136,230.08554,1.0,0.7277828,0.10212381,1.2275517,1.2464017,1.0,-10.667099,-11.678937,-248.04147,-58.367836,3.323067e-11,7.732118e-14,1.2275518,1.2275518,1.2275517,0.03953739,1.0,1.0,1.0,1.2464017,1.2275517,-3.1377912e-08,-7.9903195e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2135,0.1,0.0,10000.0,-9.966296e-05,89998.586,-3.8582857,0.10037141,0.10037146,-1.986368e-09,-1.0342709e-07,0.9962996,-1.9716945e-08,21.97953,319.76776,319.76773,144.86906,-201.34195,1.0,14.487136,230.08554,1.0,0.7278013,0.102123804,1.3846314,1.4034814,1.0,-7.4627194,-14.51681,-212.04192,-107.72583,3.4148996e-11,7.762947e-14,1.3846314,1.3846314,1.3846314,0.03953738,1.0,1.0,1.0,1.4034814,1.3846314,-3.45406e-08,-8.795692e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.213,0.1,0.0,10000.0,-6.8696165e-05,89998.586,-3.8582857,0.10037141,0.10037145,-1.8936097e-09,-1.06297705e-07,0.9962996,-1.8796214e-08,21.071815,325.25244,325.25244,144.86906,-204.79433,1.0,14.487136,230.08554,1.0,0.72781986,0.10212379,1.541711,1.560561,1.0,-4.074584,-16.997232,-170.82118,-154.43126,3.518483e-11,7.792198e-14,1.5417111,1.5417111,1.541711,0.039537374,1.0,1.0,1.0,1.560561,1.541711,-3.7573834e-08,-9.568097e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2125,0.1,0.0,10000.0,-3.5805562e-05,89998.586,-3.8582857,0.10037141,0.10037144,-1.7635e-09,-1.09454874e-07,0.9962996,-1.7504728e-08,19.645243,322.72833,322.72833,144.86906,-203.2041,1.0,14.487136,230.08554,1.0,0.72783834,0.10212378,1.6987907,1.7176405,1.0,-0.5861181,-19.059126,-125.39426,-197.33408,3.665888e-11,7.811031e-14,1.6987907,1.6987907,1.6987907,0.03953737,1.0,1.0,1.0,1.7176405,1.6987907,-4.0378293e-08,-1.0282248e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.212,0.1,0.0,10000.0,-3.0249125e-06,89998.586,-3.8582857,0.10037141,0.10037143,-1.5954057e-09,-1.09573925e-07,0.9962996,-1.5836203e-08,17.73494,312.2576,312.2576,144.86906,-196.61043,1.0,14.487136,230.08554,1.0,0.7278569,0.10212377,1.8558702,1.8747202,1.0,2.9167795,-20.65172,-76.879715,-235.37787,3.7354824e-11,7.81937e-14,1.8558702,1.8558702,1.8558702,0.03953737,1.0,1.0,1.0,1.8747202,1.8558702,-4.2910806e-08,-1.0927146e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2115,0.1,0.0,10000.0,3.021709e-05,89998.586,-3.8582857,0.10037141,0.10037142,-1.3804065e-09,-1.0741877e-07,0.9962996,-1.3702092e-08,15.387944,294.09802,294.09802,144.86906,-185.17569,1.0,14.487136,230.08554,1.0,0.7278754,0.10212376,2.01295,2.0317998,1.0,6.347856,-21.7358,-26.472141,-267.6259,3.6762187e-11,7.838289e-14,2.01295,2.01295,2.01295,0.03953737,1.0,1.0,1.0,2.0317998,2.01295,-4.5093447e-08,-1.1482952e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.211,0.1,0.0,10000.0,6.2664374e-05,89998.586,-3.8582857,0.10037141,0.100371405,-1.1256054e-09,-1.0198524e-07,0.9962996,-1.11729035e-08,12.6620455,268.6968,268.6968,144.86906,-169.18143,1.0,14.487136,230.08554,1.0,0.72789395,0.102123745,2.1700294,2.1888795,1.0,9.622626,-22.284672,24.587269,-293.28406,3.599448e-11,7.846418e-14,2.1700296,2.1700296,2.1700294,0.03953737,1.0,1.0,1.0,2.1888795,2.1700294,-4.689869e-08,-1.1942653e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2105,0.1,0.0,10000.0,9.376046e-05,89998.586,-3.8582857,0.10037141,0.10037139,-8.44935e-10,-9.624813e-08,0.9962996,-8.386934e-09,9.624366,236.67935,236.67935,144.86906,-149.02148,1.0,14.487136,230.08554,1.0,0.7279125,0.10212374,2.327109,2.3459592,1.0,12.660456,-22.284822,75.04126,-311.7206,3.5030392e-11,7.813124e-14,2.327109,2.327109,2.327109,0.039537378,1.0,1.0,1.0,2.3459592,2.327109,-4.8251852e-08,-1.22872335e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.21,0.1,0.0,10000.0,0.00012330749,89998.586,-3.8582857,0.10037141,0.10037138,-5.380495e-10,-8.46223e-08,0.9962996,-5.3407487e-09,6.3497014,198.83408,198.83408,144.86906,-125.19226,1.0,14.487136,230.08554,1.0,0.72793096,0.10212372,2.4841888,2.5030386,1.0,15.386542,-21.736244,123.647484,-322.48157,3.3733114e-11,7.8145464e-14,2.4841888,2.4841888,2.4841888,0.039537385,1.0,1.0,1.0,2.5030386,2.4841888,-4.9149158e-08,-1.251573e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2095,0.1,0.0,10000.0,0.00014929337,89998.586,-3.8582857,0.10037141,0.100371376,-2.2300221e-10,-7.640302e-08,0.9962996,-2.2135487e-09,2.9186869,156.09285,156.09285,144.86906,-98.2805,1.0,14.487136,230.08554,1.0,0.7279495,0.102123715,2.6412685,2.6601183,1.0,17.73376,-20.652449,169.20909,-325.30194,3.2110505e-11,7.814751e-14,2.6412685,2.6412685,2.6412685,0.039537393,1.0,1.0,1.0,2.6601183,2.6412685,-4.9527063e-08,-1.2611963e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.209,0.1,0.0,10000.0,0.00017249543,89998.586,-3.8454242,0.10037141,0.10037137,9.943215e-11,-5.92298e-08,0.9962996,9.869764e-10,-0.58419585,109.508095,109.508095,144.86906,-68.94888,1.0,14.487136,230.08554,1.0,0.727968,0.1021237,2.798348,2.817198,1.0,19.644316,-19.06012,210.60422,-320.11234,3.057573e-11,7.7748477e-14,2.7983482,2.7983482,2.798348,0.039537407,1.0,1.0,1.0,2.817198,2.798348,-4.9417753e-08,-1.25841275e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2085,0.1,0.0,10000.0,0.00019100957,89998.586,-3.8454242,0.10037141,0.10037135,4.0765782e-10,-4.8412733e-08,0.9962996,4.046464e-09,-4.0726943,60.22689,60.22689,144.86906,-37.919624,1.0,14.487136,230.08554,1.0,0.7279865,0.10212369,2.9554276,2.9742777,1.0,21.071161,-16.998466,246.81357,-307.04047,2.8735469e-11,7.7692715e-14,2.9554276,2.9554276,2.9554276,0.039537426,1.0,1.0,1.0,2.9742777,2.9554276,-4.878669e-08,-1.24234285e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.208,0.1,0.0,10000.0,0.00020525427,89998.586,-3.8454242,0.10037141,0.10037135,7.259995e-10,-3.5090963e-08,0.9962996,7.2063644e-09,-7.4609084,9.462697,9.462695,144.86906,-5.9567885,1.0,14.487136,230.08554,1.0,0.728005,0.102123685,3.1125073,3.1313572,1.0,21.979164,-14.518255,276.94556,-286.40823,2.6790003e-11,7.764422e-14,3.1125073,3.1125073,3.1125073,0.039537437,1.0,1.0,1.0,3.1313572,3.1125073,-4.764671e-08,-1.2133135e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2075,0.1,0.0,10000.0,0.00021440176,89998.586,-3.8454242,0.10037141,0.10037135,1.0241981e-09,-2.1299465e-08,0.9962996,1.0166322e-08,-10.66541,-41.534504,-41.5345,144.86906,26.152603,1.0,14.487136,230.08554,1.0,0.7280235,0.102123685,3.269587,3.288437,1.0,22.345966,-11.680555,300.2582,-258.72372,2.4705965e-11,7.704725e-14,3.269587,3.269587,3.269587,0.039537452,1.0,1.0,1.0,3.288437,3.269587,-4.605953e-08,-1.1728963e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.207,0.1,0.0,10000.0,0.00021911251,89998.586,-3.8454242,0.10037141,0.100371346,1.29906e-09,-3.881623e-09,0.9962996,1.28946365e-08,-13.607294,-91.50899,-91.50899,144.86906,57.617912,1.0,14.487136,230.08554,1.0,0.728042,0.10212368,3.4266665,3.4455166,1.0,22.162535,-8.555241,316.17752,-224.66855,2.2436343e-11,7.6793e-14,3.4266667,3.4266667,3.4266665,0.03953747,1.0,1.0,1.0,3.4455166,3.4266665,-4.4079624e-08,-1.1224784e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2065,0.1,0.0,10000.0,0.00021805945,89998.586,-3.8454242,0.10037141,0.10037134,1.5488665e-09,1.25186075e-08,0.9962996,1.5374248e-08,-16.21412,-139.23021,-139.23021,144.86906,87.664345,1.0,14.487136,230.08554,1.0,0.7280605,0.10212367,3.5837462,3.6025963,1.0,21.433388,-5.219268,324.3115,-185.08128,2.0349868e-11,7.66945e-14,3.5837462,3.5837462,3.5837462,0.039537486,1.0,1.0,1.0,3.6025963,3.5837462,-4.17604e-08,-1.0634199e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.206,0.1,0.0,10000.0,0.00021203853,89998.586,-3.8454242,0.10037141,0.10037133,1.7390969e-09,2.3308047e-08,0.9962996,1.7262499e-08,-18.421701,-183.52313,-183.52313,144.86906,115.552086,1.0,14.487136,230.08554,1.0,0.72807896,0.10212367,3.740826,3.7596757,1.0,20.17648,-1.7547778,324.45984,-140.9367,1.8207814e-11,7.635367e-14,3.740826,3.740826,3.740826,0.039537504,1.0,1.0,1.0,3.7596757,3.740826,-3.915186e-08,-9.9699395e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2055,0.1,0.0,10000.0,0.00019959465,89998.586,-3.8454242,0.10037141,0.100371346,1.903179e-09,4.5075996e-08,0.9962996,1.88912e-08,-20.175678,-223.2971,-223.2971,144.86906,140.5944,1.0,14.487136,230.08554,1.0,0.72809744,0.10212367,3.8979056,3.9167554,1.0,18.422758,1.7529199,316.61893,-93.321815,1.7307433e-11,7.6342795e-14,3.8979056,3.8979056,3.8979056,0.039537523,1.0,1.0,1.0,3.9167554,3.8979056,-3.6299962e-08,-9.243709e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.205,0.1,0.0,10000.0,0.00018281685,89998.586,-3.8454242,0.10037141,0.10037134,2.002011e-09,5.9358293e-08,0.9962996,1.9872218e-08,-21.432863,-257.57275,-257.57275,144.86906,162.17473,1.0,14.487136,230.08554,1.0,0.7281159,0.10212368,4.054985,4.073835,1.0,16.215406,5.217456,300.98178,-43.409016,1.6392571e-11,7.523386e-14,4.054985,4.054985,4.054985,0.03953754,1.0,1.0,1.0,4.073835,4.054985,-3.3244326e-08,-8.465598e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2045,0.1,0.0,10000.0,0.00016090409,89998.586,-3.8454242,0.10037141,0.10037134,2.0624877e-09,6.973913e-08,0.9962996,2.047252e-08,-22.162298,-285.5061,-285.5061,144.86906,179.76163,1.0,14.487136,230.08554,1.0,0.7281344,0.102123685,4.2120647,4.2309146,1.0,13.608779,8.55352,277.93347,7.572654,1.5224703e-11,7.4536866e-14,4.2120647,4.2120647,4.2120647,0.039537553,1.0,1.0,1.0,4.2309146,4.2120647,-3.00358e-08,-7.648554e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.204,0.1,0.0,10000.0,0.00013497447,89998.586,-3.8454242,0.10037141,0.10037135,2.0689963e-09,8.1150304e-08,0.9962996,2.0537124e-08,-22.346024,-306.40936,-306.40936,144.86906,192.92209,1.0,14.487136,230.08554,1.0,0.7281529,0.102123685,4.3691444,4.3879943,1.0,10.667056,11.678968,248.0415,58.36786,1.4284824e-11,7.459509e-14,4.3691444,4.3691444,4.3691444,0.039537564,1.0,1.0,1.0,4.3879943,4.3691444,-2.6812115e-08,-6.8276487e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2035,0.1,0.0,10000.0,0.000105971645,89998.586,-3.8454242,0.10037141,0.10037135,2.0280864e-09,9.109232e-08,0.9962996,2.0131049e-08,-21.979517,-319.7678,-319.7678,144.86906,201.33205,1.0,14.487136,230.08554,1.0,0.72817135,0.1021237,4.526224,4.545074,1.0,7.4626756,14.516841,212.04195,107.72585,1.3178324e-11,7.459564e-14,4.526224,4.526224,4.526224,0.03953757,1.0,1.0,1.0,4.545074,4.526224,-2.3621162e-08,-6.015079e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.203,0.1,0.0,10000.0,7.432072e-05,89998.586,-3.8454242,0.10037141,0.10037137,1.9356425e-09,1.0260873e-07,0.9962996,1.9213438e-08,-21.0718,-325.2525,-325.2525,144.86906,204.78442,1.0,14.487136,230.08554,1.0,0.7281898,0.10212371,4.683304,4.7021537,1.0,4.0745387,16.997261,170.82121,154.43129,1.2160861e-11,7.459488e-14,4.683304,4.683304,4.683304,0.03953758,1.0,1.0,1.0,4.7021537,4.683304,-2.0558208e-08,-5.2351044e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2025,0.1,0.0,10000.0,4.0996478e-05,89998.586,-3.8454242,0.10037141,0.100371376,1.7839833e-09,1.0766051e-07,0.9962996,1.7708048e-08,-19.645226,-322.7284,-322.7284,144.86906,203.1942,1.0,14.487136,230.08554,1.0,0.7282083,0.10212372,4.8403835,4.8592334,1.0,0.5860719,19.059153,125.394295,197.3341,1.0972388e-11,7.41789e-14,4.8403835,4.8403835,4.8403835,0.039537586,1.0,1.0,1.0,4.8592334,4.8403835,-1.7688729e-08,-4.5043977e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.202,0.1,0.0,10000.0,5.5503547e-06,89998.586,-3.8454242,0.10037141,0.10037139,1.5841957e-09,1.1282794e-07,0.9962996,1.572493e-08,-17.73492,-312.25766,-312.25766,144.86906,196.60054,1.0,14.487136,230.08554,1.0,0.7282268,0.10212373,4.9974627,5.016313,1.0,-2.9168258,20.651745,76.87976,235.3779,9.537655e-12,7.275733e-14,4.9974627,4.9974627,4.9974627,0.03953759,1.0,1.0,1.0,5.016313,4.9974627,-1.5106584e-08,-3.84686e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2015,0.1,0.0,10000.0,-2.9420808e-05,89998.586,-3.8454242,0.10037141,0.100371405,1.3516417e-09,1.098002e-07,0.9962996,1.341657e-08,-15.387922,-294.09808,-294.09808,144.86906,185.16579,1.0,14.487136,230.08554,1.0,0.72824526,0.10212375,5.1545424,5.1733923,1.0,-6.3479013,21.735825,26.472178,267.62592,8.00476e-12,7.281099e-14,5.1545424,5.1545424,5.1545424,0.039537594,1.0,1.0,1.0,5.1733923,5.1545424,-1.2858727e-08,-3.274448e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.201,0.1,0.0,10000.0,-6.402452e-05,89998.586,-3.8454242,0.10037141,0.10037142,1.1028153e-09,1.1311776e-07,0.9962996,1.0946688e-08,-12.662024,-268.69687,-268.69687,144.86906,169.17154,1.0,14.487136,230.08554,1.0,0.72826374,0.10212376,5.311622,5.330472,1.0,-9.62267,22.284693,-24.587229,293.2841,6.9921174e-12,7.282066e-14,5.311622,5.311622,5.311622,0.039537583,1.0,1.0,1.0,5.330472,5.311622,-1.1029497e-08,-2.8086384e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2005,0.1,0.0,10000.0,-9.6323216e-05,89998.586,-3.8454242,0.10037141,0.10037142,8.096736e-10,1.0128054e-07,0.9962996,8.036925e-09,-9.624343,-236.67941,-236.67943,144.86906,149.0116,1.0,14.487136,230.08554,1.0,0.7282822,0.102123775,5.468702,5.4875517,1.0,-12.660498,22.284842,-75.04122,311.72064,6.4232565e-12,7.213175e-14,5.468702,5.468702,5.468702,0.03953758,1.0,1.0,1.0,5.4875517,5.468702,-9.625897e-09,-2.4512148e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2,0.1,0.0,10000.0,-0.0001259698,89998.586,-3.8454242,0.10037141,0.100371435,5.1588156e-10,9.797844e-08,0.9962996,5.120707e-09,-6.3496795,-198.83415,-198.83415,144.86906,125.18237,1.0,14.487136,230.08554,1.0,0.7283007,0.10212378,5.6257815,5.6446314,1.0,-15.386582,21.736261,-123.647446,322.4816,3.882179e-12,7.098754e-14,5.6257815,5.6257815,5.6257815,0.039537568,1.0,1.0,1.0,5.6446314,5.6257815,-8.707812e-09,-2.2174262e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1995,0.1,0.0,10000.0,-0.00015234387,89998.586,-3.8454242,0.10037141,0.10037146,1.9787527e-10,8.259956e-08,0.9962996,1.9641355e-09,-2.918666,-156.09293,-156.09293,144.86906,98.27062,1.0,14.487136,230.08554,1.0,0.72831917,0.1021238,5.782861,5.801711,1.0,-17.733799,20.652464,-169.20906,325.30197,1.1253842e-12,7.051692e-14,5.782861,5.782861,5.782861,0.039537556,1.0,1.0,1.0,5.801711,5.782861,-8.260695e-09,-2.1035689e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.199,0.1,0.0,10000.0,-0.00017449576,89998.586,-3.8454242,0.10037141,0.100371465,-1.2180067e-10,7.7025454e-08,0.9962996,-1.2090092e-09,0.5842148,-109.50816,-109.50816,144.86906,68.938995,1.0,14.487136,230.08554,1.0,0.7283377,0.102123804,5.939941,5.958791,1.0,-19.64435,19.060135,-210.60419,320.11234,-2.067394e-12,6.963394e-14,5.939941,5.939941,5.939941,0.03953754,1.0,1.0,1.0,5.958791,5.939941,-8.337563e-09,-2.123143e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1985,0.1,0.0,10000.0,-0.00019263323,89998.586,-3.8454242,0.10037141,0.10037147,-4.4921716e-10,5.5766304e-08,0.9962996,-4.458988e-09,4.0727105,-60.22696,-60.22696,144.86906,37.909748,1.0,14.487136,230.08554,1.0,0.7283562,0.10212381,6.09702,6.1158705,1.0,-21.071194,16.998482,-246.81354,307.0405,-6.9365824e-12,6.8427916e-14,6.09702,6.09702,6.09702,0.03953753,1.0,1.0,1.0,6.1158705,6.09702,-8.901228e-09,-2.2666793e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.198,0.1,0.0,10000.0,-0.00020558802,89998.586,-3.8454242,0.10037141,0.10037149,-7.464646e-10,4.313405e-08,0.9962996,-7.4095046e-09,7.4609222,-9.462767,-9.462765,144.86906,5.9469137,1.0,14.487136,230.08554,1.0,0.72837466,0.10212382,6.2541,6.2729497,1.0,-21.979195,14.518272,-276.94553,286.4083,-1.0973321e-11,6.8358954e-14,6.2541,6.2541,6.2541,0.03953751,1.0,1.0,1.0,6.2729497,6.2541,-9.930042e-09,-2.5286644e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
