Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1975,0.1,0.0,10000.0,-0.00021410332,89998.586,-3.8454242,0.10037141,0.10037149,-1.0375795e-09,1.9224931e-08,0.9962996,-1.0299147e-08,10.665422,41.53443,41.53443,144.86906,-26.162477,1.0,14.487136,230.08554,1.0,0.7283932,0.10212383,0.12799433,0.14684425,1.0,-22.345997,11.680574,-300.25818,258.72375,-1.4563482e-11,6.8048045e-14,0.12799433,0.12799433,0.12799433,0.039537497,1.0,1.0,1.0,0.14684425,0.12799433,-1.1472905e-08,-2.9215514e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.197,0.1,0.0,10000.0,-0.00021595047,89998.586,-3.8454242,0.10037141,0.1003715,-1.2870895e-09,1.3555433e-09,0.9962996,-1.2775817e-08,13.607304,91.50891,91.50892,144.86906,-57.62778,1.0,14.487136,230.08554,1.0,0.72841173,0.10212383,0.28507394,0.30392388,1.0,-22.162565,8.555262,-316.1775,224.66858,-1.717102e-11,6.699629e-14,0.28507397,0.28507397,0.28507394,0.03953748,1.0,1.0,1.0,0.30392388,0.28507394,-1.3474175e-08,-3.4311705e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1965,0.1,0.0,10000.0,-0.00021327153,89998.586,-3.8454242,0.10037141,0.100371495,-1.5005096e-09,-1.809205e-08,0.9962996,-1.4894253e-08,16.214128,139.23015,139.23015,144.86906,-87.67422,1.0,14.487136,230.08554,1.0,0.7284302,0.102123834,0.44215357,0.4610035,1.0,-21.43342,5.219291,-324.31146,185.08133,-1.8691831e-11,6.609984e-14,0.4421536,0.4421536,0.44215357,0.03953746,1.0,1.0,1.0,0.4610035,0.44215357,-1.5870873e-08,-4.0414845e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.196,0.1,0.0,10000.0,-0.00020454919,89998.586,-3.8454242,0.10037141,0.100371495,-1.6964166e-09,-3.691968e-08,0.9962996,-1.683885e-08,18.42171,183.52306,183.52306,144.86906,-115.56195,1.0,14.487136,230.08554,1.0,0.72844875,0.10212383,0.5992332,0.6180831,1.0,-20.176512,1.7548041,-324.4598,140.93675,-2.024711e-11,6.52508e-14,0.5992332,0.5992332,0.5992332,0.039537445,1.0,1.0,1.0,0.6180831,0.5992332,-1.8602668e-08,-4.7371307e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1955,0.1,0.0,10000.0,-0.0001922006,89998.586,-3.8454242,0.10037141,0.100371495,-1.8423928e-09,-5.0337963e-08,0.9962996,-1.828783e-08,20.175686,223.29703,223.29703,144.86906,-140.60428,1.0,14.487136,230.08554,1.0,0.7284673,0.10212383,0.75631285,0.77516276,1.0,-18.422794,-1.7528913,-316.6189,93.32185,-2.1999305e-11,6.430362e-14,0.75631285,0.75631285,0.75631285,0.039537426,1.0,1.0,1.0,0.77516276,0.75631285,-2.1588313e-08,-5.497419e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.195,0.1,0.0,10000.0,-0.00017435345,89998.586,-3.8454242,0.10037141,0.10037149,-1.9570554e-09,-6.607562e-08,0.9962996,-1.9425986e-08,21.43287,257.5727,257.5727,144.86906,-162.18459,1.0,14.487136,230.08554,1.0,0.7284858,0.10212382,0.9133924,0.9322424,1.0,-16.215445,-5.2174253,-300.98175,43.409054,-2.3851901e-11,6.313821e-14,0.9133925,0.9133925,0.9133924,0.039537415,1.0,1.0,1.0,0.9322424,0.9133924,-2.4685672e-08,-6.2861547e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1945,0.1,0.0,10000.0,-0.00015305824,89998.586,-3.8454242,0.10037141,0.10037148,-2.0075412e-09,-7.942714e-08,0.9962996,-1.9927114e-08,22.162308,285.50604,285.50604,144.86906,-179.7715,1.0,14.487136,230.08554,1.0,0.7285043,0.10212382,1.0704721,1.0893221,1.0,-13.608819,-8.553488,-277.93344,-7.572615,-2.547192e-11,6.2434256e-14,1.0704721,1.0704721,1.0704721,0.0395374,1.0,1.0,1.0,1.0893221,1.0704721,-2.785819e-08,-7.09403e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.194,0.1,0.0,10000.0,-0.00012785188,89998.586,-3.8454242,0.10037141,0.10037147,-2.02086e-09,-9.4733664e-08,0.9962996,-2.0059318e-08,22.346035,306.4093,306.4093,144.86906,-192.93196,1.0,14.487136,230.08554,1.0,0.72852284,0.102123804,1.2275517,1.2464017,1.0,-10.667099,-11.678936,-248.04149,-58.36782,-2.6550751e-11,6.172953e-14,1.2275517,1.2275517,1.2275517,0.03953739,1.0,1.0,1.0,1.2464017,1.2275517,-3.1074006e-08,-7.912931e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1935,0.1,0.0,10000.0,-9.934445e-05,89998.586,-3.8454242,0.10037141,0.10037146,-1.9716802e-09,-1.0282571e-07,0.9962996,-1.9571152e-08,21.97953,319.76773,319.76773,144.86906,-201.3419,1.0,14.487136,230.08554,1.0,0.7285414,0.102123804,1.3846313,1.4034814,1.0,-7.4627204,-14.516809,-212.04192,-107.72582,-2.724289e-11,3.4214659e-13,1.3846314,1.3846314,1.3846313,0.039537378,1.0,1.0,1.0,1.4034814,1.3846313,-3.4212093e-08,-8.712037e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.193,0.1,0.0,10000.0,-6.8958914e-05,89998.586,-3.8454242,0.10037141,0.10037145,-1.8797663e-09,-1.0451577e-07,0.9962996,-1.8658803e-08,21.071815,325.25244,325.25244,144.86906,-204.79428,1.0,14.487136,230.08554,1.0,0.7285599,0.10212379,1.541711,1.560561,1.0,-4.0745845,-16.99723,-170.8212,-154.43124,-2.7748501e-11,6.963574e-13,1.541711,1.541711,1.541711,0.03953737,1.0,1.0,1.0,1.560561,1.541711,-3.722532e-08,-9.47935e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1925,0.1,0.0,10000.0,-3.652849e-05,89998.586,-3.8454242,0.10037141,0.10037144,-1.7494771e-09,-1.064591e-07,0.9962996,-1.7365535e-08,19.645245,322.72833,322.72833,144.86906,-203.20406,1.0,14.487136,230.08554,1.0,0.72857845,0.10212378,1.6987906,1.7176405,1.0,-0.58611894,-19.059126,-125.39427,-197.33406,-2.7787274e-11,9.322239e-13,1.6987907,1.6987907,1.6987906,0.039537374,1.0,1.0,1.0,1.7176405,1.6987906,-4.001213e-08,-1.0189005e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.192,0.1,0.0,10000.0,-4.1697576e-06,89998.586,-3.8454242,0.10037141,0.10037143,-1.5827966e-09,-1.0665437e-07,0.9962996,-1.5711043e-08,17.734941,312.2576,312.2576,144.86906,-196.6104,1.0,14.487136,230.08554,1.0,0.728597,0.102123775,1.8558702,1.8747202,1.0,2.9167788,-20.65172,-76.87973,-235.37787,-2.769069e-11,1.093955e-12,1.8558702,1.8558702,1.8558702,0.03953737,1.0,1.0,1.0,1.8747202,1.8558702,-4.2538584e-08,-1.0832361e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1915,0.1,0.0,10000.0,2.8928544e-05,89998.586,-3.8454242,0.10037141,0.10037142,-1.3682945e-09,-1.0531414e-07,0.9962996,-1.3581867e-08,15.387944,294.09802,294.09802,144.86906,-185.17564,1.0,14.487136,230.08554,1.0,0.7286155,0.10212376,2.01295,2.0317998,1.0,6.347855,-21.7358,-26.472155,-267.6259,-2.7863352e-11,1.2008226e-12,2.01295,2.01295,2.01295,0.03953737,1.0,1.0,1.0,2.0317998,2.01295,-4.471917e-08,-1.1387643e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.191,0.1,0.0,10000.0,6.0925362e-05,89998.586,-3.8454242,0.10037141,0.1003714,-1.1147108e-09,-1.0219164e-07,0.9962996,-1.1064762e-08,12.662046,268.6968,268.6968,144.86906,-169.1814,1.0,14.487136,230.08554,1.0,0.728634,0.102123745,2.1700294,2.1888795,1.0,9.622625,-22.284672,24.587254,-293.28406,-2.7528374e-11,1.2728135e-12,2.1700294,2.1700294,2.1700294,0.03953737,1.0,1.0,1.0,2.1888795,2.1700294,-4.6524654e-08,-1.1847406e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1905,0.1,0.0,10000.0,9.193837e-05,89998.586,-3.8454242,0.10037141,0.10037139,-8.3706186e-10,-9.698293e-08,0.9962996,-8.308784e-09,9.624367,236.67937,236.67937,144.86906,-149.02144,1.0,14.487136,230.08554,1.0,0.72865254,0.10212374,2.327109,2.3459592,1.0,12.660456,-22.284822,75.041245,-311.7206,-2.704455e-11,1.3145334e-12,2.327109,2.327109,2.327109,0.039537378,1.0,1.0,1.0,2.3459592,2.327109,-4.7880658e-08,-1.2192709e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.19,0.1,0.0,10000.0,0.000121100136,89998.586,-3.8454242,0.10037141,0.10037138,-5.326938e-10,-8.553459e-08,0.9962996,-5.2875873e-09,6.349703,198.83409,198.83409,144.86906,-125.19222,1.0,14.487136,230.08554,1.0,0.7286711,0.10212372,2.4841888,2.5030386,1.0,15.386542,-21.736244,123.64747,-322.48157,-2.6874485e-11,1.3351484e-12,2.4841888,2.4841888,2.4841888,0.039537385,1.0,1.0,1.0,2.5030386,2.4841888,-4.8783836e-08,-1.2422701e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1895,0.1,0.0,10000.0,0.00014719862,89998.586,-3.8454242,0.10037141,0.100371376,-2.2209257e-10,-7.735999e-08,0.9962996,-2.2045195e-09,2.9186878,156.09286,156.09286,144.86906,-98.280464,1.0,14.487136,230.08554,1.0,0.72868955,0.102123715,2.6412683,2.6601183,1.0,17.73376,-20.652449,169.20908,-325.30194,-2.6384143e-11,1.3449113e-12,2.6412685,2.6412685,2.6412683,0.039537396,1.0,1.0,1.0,2.6601183,2.6412683,-4.9173668e-08,-1.2521972e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.189,0.1,0.0,10000.0,0.00017021297,89998.586,-3.832797,0.10037141,0.10037137,1.0193248e-10,-5.625848e-08,0.9962996,1.011795e-09,-0.58419496,109.50811,109.50811,144.86906,-68.948845,1.0,14.487136,230.08554,1.0,0.7287081,0.1021237,2.798348,2.817198,1.0,19.644316,-19.06012,210.60422,-320.11234,-2.5510653e-11,1.3424238e-12,2.798348,2.798348,2.798348,0.039537407,1.0,1.0,1.0,2.817198,2.798348,-4.9080878e-08,-1.2498343e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1885,0.1,0.0,10000.0,0.00018883302,89998.586,-3.832797,0.10037141,0.10037136,4.130709e-10,-4.9097533e-08,0.9962996,4.100195e-09,-4.0726933,60.226906,60.226906,144.86906,-37.91959,1.0,14.487136,230.08554,1.0,0.72872657,0.1021237,2.9554276,2.9742777,1.0,21.071161,-16.998468,246.81357,-307.04047,-2.4739715e-11,1.3282064e-12,2.9554276,2.9554276,2.9554276,0.039537422,1.0,1.0,1.0,2.9742777,2.9554276,-4.8469087e-08,-1.2342551e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.188,0.1,0.0,10000.0,0.00020280616,89998.586,-3.832797,0.10037141,0.10037135,7.255296e-10,-3.3765406e-08,0.9962996,7.2016997e-09,-7.4609075,9.462712,9.46271,144.86906,-5.9567547,1.0,14.487136,230.08554,1.0,0.7287451,0.10212369,3.1125073,3.1313572,1.0,21.979164,-14.518256,276.94556,-286.40826,-2.4467622e-11,1.3075247e-12,3.1125073,3.1125073,3.1125073,0.039537437,1.0,1.0,1.0,3.1313572,3.1125073,-4.7345974e-08,-1.2056553e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1875,0.1,0.0,10000.0,0.00021199198,89998.586,-3.832797,0.10037141,0.10037135,1.0227632e-09,-1.9175552e-08,0.9962996,1.0152079e-08,-10.665409,-41.53449,-41.534485,144.86906,26.152637,1.0,14.487136,230.08554,1.0,0.7287636,0.102123685,3.2695868,3.288437,1.0,22.345966,-11.680556,300.2582,-258.72372,-2.453306e-11,1.2860348e-12,3.269587,3.269587,3.2695868,0.039537452,1.0,1.0,1.0,3.288437,3.2695868,-4.577478e-08,-1.1656452e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.187,0.1,0.0,10000.0,0.00021669552,89998.586,-3.832797,0.10037141,0.100371346,1.2957551e-09,-4.6813695e-09,0.9962996,1.2861832e-08,-13.607293,-91.50897,-91.50897,144.86906,57.617947,1.0,14.487136,230.08554,1.0,0.72878206,0.10212368,3.4266665,3.4455166,1.0,22.162535,-8.555242,316.17752,-224.66855,-2.3808603e-11,1.2604865e-12,3.4266665,3.4266665,3.4266665,0.03953747,1.0,1.0,1.0,3.4455166,3.4266665,-4.381148e-08,-1.11565015e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1865,0.1,0.0,10000.0,0.00021560398,89998.586,-3.832797,0.10037141,0.10037134,1.5433554e-09,1.1585431e-08,0.9962996,1.5319545e-08,-16.214119,-139.2302,-139.2302,144.86906,87.66438,1.0,14.487136,230.08554,1.0,0.72880054,0.10212367,3.5837462,3.6025963,1.0,21.433388,-5.219269,324.3115,-185.0813,-2.2723103e-11,1.2316729e-12,3.5837462,3.5837462,3.5837462,0.039537482,1.0,1.0,1.0,3.6025963,3.5837462,-4.1510585e-08,-1.05705835e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.186,0.1,0.0,10000.0,0.00020953572,89998.586,-3.832797,0.10037141,0.10037134,1.7311514e-09,2.1903514e-08,0.9962996,1.7183632e-08,-18.421701,-183.52312,-183.52312,144.86906,115.55212,1.0,14.487136,230.08554,1.0,0.728819,0.10212367,3.740826,3.7596757,1.0,20.17648,-1.7547791,324.45984,-140.93672,-2.1200087e-11,1.2077155e-12,3.740826,3.740826,3.740826,0.039537508,1.0,1.0,1.0,3.7596757,3.740826,-3.8918735e-08,-9.910574e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1855,0.1,0.0,10000.0,0.0001975097,89998.586,-3.832797,0.10037141,0.100371346,1.8872557e-09,4.4275552e-08,0.9962996,1.8733143e-08,-20.175678,-223.29709,-223.29709,144.86906,140.59445,1.0,14.487136,230.08554,1.0,0.7288375,0.10212367,3.8979053,3.9167554,1.0,18.422758,1.7529188,316.61893,-93.32183,-1.9440304e-11,1.1777969e-12,3.8979056,3.8979056,3.8979053,0.039537523,1.0,1.0,1.0,3.9167554,3.8979053,-3.607957e-08,-9.187587e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.185,0.1,0.0,10000.0,0.00018098821,89998.586,-3.832797,0.10037141,0.10037134,1.9839488e-09,5.532287e-08,0.9962996,1.9692932e-08,-21.432863,-257.57275,-257.57275,144.86906,162.17476,1.0,14.487136,230.08554,1.0,0.72885597,0.10212368,4.054985,4.073835,1.0,16.215408,5.2174544,300.98178,-43.40903,-1.7670981e-11,1.1453704e-12,4.054985,4.054985,4.054985,0.039537538,1.0,1.0,1.0,4.073835,4.054985,-3.303819e-08,-8.413107e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1845,0.1,0.0,10000.0,0.00015933168,89998.586,-3.832797,0.10037141,0.10037134,2.0493693e-09,7.0302846e-08,0.9962996,2.0342304e-08,-22.162298,-285.5061,-285.5061,144.86906,179.76167,1.0,14.487136,230.08554,1.0,0.72887444,0.102123685,4.2120647,4.2309146,1.0,13.60878,8.553518,277.93347,7.5726395,-1.5733425e-11,1.1202093e-12,4.2120647,4.2120647,4.2120647,0.03953755,1.0,1.0,1.0,4.2309146,4.2120647,-2.9849044e-08,-7.600997e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.184,0.1,0.0,10000.0,0.00013346862,89998.586,-3.832797,0.10037141,0.10037135,2.0577693e-09,8.052638e-08,0.9962996,2.0425684e-08,-22.346024,-306.40936,-306.40936,144.86906,192.92213,1.0,14.487136,230.08554,1.0,0.7288929,0.102123685,4.3691444,4.3879943,1.0,10.667057,11.6789665,248.04152,58.367844,-1.3889689e-11,1.0909446e-12,4.3691444,4.3691444,4.3691444,0.03953756,1.0,1.0,1.0,4.3879943,4.3691444,-2.6649923e-08,-6.786347e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1835,0.1,0.0,10000.0,0.00010497601,89998.586,-3.832797,0.10037141,0.10037135,2.0158564e-09,8.877892e-08,0.9962996,2.000965e-08,-21.979517,-319.7678,-319.7678,144.86906,201.33209,1.0,14.487136,230.08554,1.0,0.7289114,0.1021237,4.526224,4.545074,1.0,7.4626765,14.51684,212.04196,107.725845,-1.2744543e-11,1.0593945e-12,4.526224,4.526224,4.526224,0.03953757,1.0,1.0,1.0,4.545074,4.526224,-2.3480492e-08,-5.9792584e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.183,0.1,0.0,10000.0,7.342789e-05,89998.586,-3.832797,0.10037141,0.10037137,1.9288313e-09,1.01673194e-07,0.9962996,1.9145828e-08,-21.0718,-325.2525,-325.2525,144.86906,204.78447,1.0,14.487136,230.08554,1.0,0.7289299,0.10212371,4.683304,4.7021537,1.0,4.0745397,16.997261,170.82123,154.43127,-1.2184006e-11,1.03454e-12,4.683304,4.683304,4.683304,0.03953758,1.0,1.0,1.0,4.7021537,4.683304,-2.043937e-08,-5.204843e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1825,0.1,0.0,10000.0,4.051308e-05,89998.586,-3.832797,0.10037141,0.100371376,1.7794253e-09,1.0820259e-07,0.9962996,1.7662806e-08,-19.645226,-322.7284,-322.7284,144.86906,203.19424,1.0,14.487136,230.08554,1.0,0.72894835,0.10212372,4.840383,4.8592334,1.0,0.5860732,19.059153,125.39431,197.33409,-1.1403214e-11,1.0103442e-12,4.8403835,4.8403835,4.840383,0.039537586,1.0,1.0,1.0,4.8592334,4.840383,-1.7590342e-08,-4.479344e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.182,0.1,0.0,10000.0,5.385735e-06,89998.586,-3.832797,0.10037141,0.10037139,1.5750821e-09,1.10592865e-07,0.9962996,1.5634468e-08,-17.73492,-312.25766,-312.25766,144.86906,196.60059,1.0,14.487136,230.08554,1.0,0.72896683,0.10212373,4.9974627,5.016313,1.0,-2.9168246,20.651745,76.87977,235.37788,-1.0394659e-11,9.87058e-13,4.9974627,4.9974627,4.9974627,0.03953759,1.0,1.0,1.0,5.016313,4.9974627,-1.5030041e-08,-3.8273686e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1815,0.1,0.0,10000.0,-2.9403716e-05,89998.586,-3.832797,0.10037141,0.100371405,1.3465208e-09,1.1115084e-07,0.9962996,1.336574e-08,-15.387923,-294.0981,-294.0981,144.86906,185.16583,1.0,14.487136,230.08554,1.0,0.7289853,0.102123745,5.1545424,5.1733923,1.0,-6.3479004,21.735823,26.472193,267.62592,-9.181393e-12,9.662823e-13,5.1545424,5.1545424,5.1545424,0.03953759,1.0,1.0,1.0,5.1733923,5.1545424,-1.28046755e-08,-3.2606837e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.181,0.1,0.0,10000.0,-6.383568e-05,89998.586,-3.832797,0.10037141,0.10037141,1.0964908e-09,1.1060388e-07,0.9962996,1.088391e-08,-12.6620245,-268.69687,-268.69687,144.86906,169.17159,1.0,14.487136,230.08554,1.0,0.7290038,0.10212376,5.311622,5.330472,1.0,-9.622669,22.284693,-24.587215,293.2841,-8.512467e-12,9.442166e-13,5.311622,5.311622,5.311622,0.039537583,1.0,1.0,1.0,5.330472,5.311622,-1.0989957e-08,-2.7985696e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1805,0.1,0.0,10000.0,-9.599134e-05,89998.586,-3.832797,0.10037141,0.10037142,8.057887e-10,1.02703716e-07,0.9962996,7.998363e-09,-9.624344,-236.67943,-236.67943,144.86906,149.01164,1.0,14.487136,230.08554,1.0,0.72902226,0.102123775,5.468702,5.4875517,1.0,-12.660497,22.284842,-75.04121,311.72064,-8.034808e-12,9.19093e-13,5.468702,5.468702,5.468702,0.039537575,1.0,1.0,1.0,5.4875517,5.468702,-9.599461e-09,-2.4444826e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.18,0.1,0.0,10000.0,-0.00012559548,89998.586,-3.832797,0.10037141,0.100371435,5.1262616e-10,9.708488e-08,0.9962996,5.0883937e-09,-6.3496804,-198.83415,-198.83415,144.86906,125.18243,1.0,14.487136,230.08554,1.0,0.72904074,0.10212378,5.6257815,5.6446314,1.0,-15.386581,21.736261,-123.64743,322.4816,-8.353201e-12,8.8864013e-13,5.6257815,5.6257815,5.6257815,0.039537568,1.0,1.0,1.0,5.6446314,5.6257815,-8.697499e-09,-2.2148e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1795,0.1,0.0,10000.0,-0.00015185564,89998.586,-3.832797,0.10037141,0.10037146,1.9640001e-10,8.4318444e-08,0.9962996,1.949492e-09,-2.9186668,-156.09293,-156.09293,144.86906,98.27067,1.0,14.487136,230.08554,1.0,0.7290593,0.10212379,5.782861,5.801711,1.0,-17.733797,20.652464,-169.20905,325.30197,-8.805081e-12,8.6627553e-13,5.782861,5.782861,5.782861,0.039537553,1.0,1.0,1.0,5.801711,5.782861,-8.262316e-09,-2.1039814e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.179,0.1,0.0,10000.0,-0.00017415416,89998.586,-3.832797,0.10037141,0.100371465,-1.2249828e-10,7.61691e-08,0.9962996,-1.2159337e-09,0.5842138,-109.50818,-109.50818,144.86906,68.93905,1.0,14.487136,230.08554,1.0,0.72907776,0.102123804,5.939941,5.958791,1.0,-19.64435,19.060135,-210.60417,320.11237,-9.674015e-12,8.4488867e-13,5.939941,5.939941,5.939941,0.03953754,1.0,1.0,1.0,5.958791,5.939941,-8.35073e-09,-2.1264959e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1785,0.1,0.0,10000.0,-0.00019203206,89998.586,-3.832797,0.10037141,0.10037147,-4.474047e-10,5.7155138e-08,0.9962996,-4.440997e-09,4.0727096,-60.226974,-60.226974,144.86906,37.909798,1.0,14.487136,230.08554,1.0,0.72909623,0.10212381,6.09702,6.1158705,1.0,-21.071194,16.998484,-246.81352,307.0405,-1.2055303e-11,8.2943206e-13,6.09702,6.09702,6.09702,0.03953753,1.0,1.0,1.0,6.1158705,6.09702,-8.925657e-09,-2.2728996e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.178,0.1,0.0,10000.0,-0.0002050181,89998.586,-3.832797,0.10037141,0.10037149,-7.441803e-10,4.100385e-08,0.9962996,-7.38683e-09,7.4609213,-9.46278,-9.462779,144.86906,5.9469676,1.0,14.487136,230.08554,1.0,0.7291148,0.10212382,6.2541,6.2729497,1.0,-21.979195,14.518272,-276.9455,286.4083,-1.412819e-11,8.0402384e-13,6.2541,6.2541,6.2541,0.03953751,1.0,1.0,1.0,6.2729497,6.2541,-9.955886e-09,-2.5352453e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1775,0.1,0.0,10000.0,-0.00021327834,89998.586,-3.832797,0.10037141,0.10037149,-1.0305606e-09,1.6804142e-08,0.9962996,-1.0229478e-08,10.665421,41.53442,41.534416,144.86906,-26.162426,1.0,14.487136,230.08554,1.0,0.72913325,0.10212383,0.12799428,0.14684425,1.0,-22.345997,11.680575,-300.25818,258.72375,-1.5883836e-11,7.7864034e-13,0.12799428,0.12799428,0.12799428,0.039537493,1.0,1.0,1.0,0.14684425,0.12799428,-1.1489643e-08,-2.9258134e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.177,0.1,0.0,10000.0,-0.00021503917,89998.586,-3.832797,0.10037141,0.1003715,-1.278063e-09,5.5681243e-10,0.9962996,-1.2686219e-08,13.607303,91.5089,91.5089,144.86906,-57.62773,1.0,14.487136,230.08554,1.0,0.7291518,0.10212383,0.2850739,0.30392388,1.0,-22.162565,8.555263,-316.1775,224.6686,-1.7969598e-11,7.563361e-13,0.2850739,0.2850739,0.2850739,0.039537475,1.0,1.0,1.0,0.30392388,0.2850739,-1.3478385e-08,-3.4322425e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1765,0.1,0.0,10000.0,-0.00021212905,89998.586,-3.832797,0.10037141,0.100371495,-1.4908673e-09,-1.6466176e-08,0.9962996,-1.4798542e-08,16.214128,139.23013,139.23013,144.86906,-87.67417,1.0,14.487136,230.08554,1.0,0.7291703,0.102123834,0.44215354,0.4610035,1.0,-21.43342,5.2192926,-324.31146,185.08133,-1.9241135e-11,7.341792e-13,0.44215354,0.44215354,0.44215354,0.03953746,1.0,1.0,1.0,0.4610035,0.44215354,-1.5862113e-08,-4.0392543e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.176,0.1,0.0,10000.0,-0.0002035266,89998.586,-3.832797,0.10037141,0.100371495,-1.6846478e-09,-3.7861206e-08,0.9962996,-1.6722032e-08,18.421707,183.52304,183.52304,144.86906,-115.5619,1.0,14.487136,230.08554,1.0,0.7291888,0.10212383,0.59923315,0.6180831,1.0,-20.176514,1.7548052,-324.4598,140.93677,-1.9555508e-11,7.1291714e-13,0.59923315,0.59923315,0.59923315,0.03953744,1.0,1.0,1.0,0.6180831,0.59923315,-1.8592994e-08,-4.734667e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1755,0.1,0.0,10000.0,-0.00019068846,89998.586,-3.832797,0.10037141,0.100371495,-1.8314006e-09,-5.3416425e-08,0.9962996,-1.8178719e-08,20.175684,223.29703,223.29703,144.86906,-140.60423,1.0,14.487136,230.08554,1.0,0.72920734,0.10212383,0.7563128,0.77516276,1.0,-18.422794,-1.7528903,-316.6189,93.32187,-1.7848953e-11,6.9311375e-13,0.7563128,0.7563128,0.7563128,0.039537422,1.0,1.0,1.0,0.77516276,0.7563128,-2.1578444e-08,-5.4949054e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.175,0.1,0.0,10000.0,-0.00017287362,89998.586,-3.832797,0.10037141,0.10037149,-1.942919e-09,-6.853519e-08,0.9962996,-1.9285665e-08,21.43287,257.5727,257.5727,144.86906,-162.18454,1.0,14.487136,230.08554,1.0,0.7292259,0.10212383,0.9133924,0.9322424,1.0,-16.215446,-5.2174244,-300.98175,43.40907,-1.5554624e-11,6.735442e-13,0.9133924,0.9133924,0.9133924,0.039537415,1.0,1.0,1.0,0.9322424,0.9133924,-2.467575e-08,-6.283628e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1745,0.1,0.0,10000.0,-0.00015138592,89998.586,-3.832797,0.10037141,0.10037148,-1.987107e-09,-7.7332125e-08,0.9962996,-1.9724279e-08,22.162308,285.50604,285.50604,144.86906,-179.77145,1.0,14.487136,230.08554,1.0,0.7292444,0.10212382,1.070472,1.0893221,1.0,-13.60882,-8.553487,-277.93344,-7.5726013,-1.3289948e-11,6.528029e-13,1.070472,1.070472,1.070472,0.0395374,1.0,1.0,1.0,1.0893221,1.070472,-2.7848984e-08,-7.0916855e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.174,0.1,0.0,10000.0,-0.00012638156,89998.586,-3.832797,0.10037141,0.100371465,-1.9990394e-09,-9.546816e-08,0.9962996,-1.9842721e-08,22.346035,306.4093,306.4093,144.86906,-192.93192,1.0,14.487136,230.08554,1.0,0.72926295,0.10212381,1.2275517,1.2464017,1.0,-10.6671,-11.678936,-248.04149,-58.36781,-1.1388991e-11,6.328568e-13,1.2275517,1.2275517,1.2275517,0.039537393,1.0,1.0,1.0,1.2464017,1.2275517,-3.105966e-08,-7.909277e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1735,0.1,0.0,10000.0,-9.838947e-05,89998.586,-3.832797,0.10037141,0.10037146,-1.9513864e-09,-1.03704764e-07,0.9962996,-1.9369713e-08,21.97953,319.76773,319.76773,144.86906,-201.34186,1.0,14.487136,230.08554,1.0,0.7292815,0.102123804,1.3846313,1.4034814,1.0,-7.462721,-14.516809,-212.04193,-107.72581,-9.293197e-12,6.1271203e-13,1.3846313,1.3846313,1.3846313,0.03953738,1.0,1.0,1.0,1.4034814,1.3846313,-3.4182637e-08,-8.7045375e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.173,0.1,0.0,10000.0,-6.819264e-05,89998.586,-3.832797,0.10037141,0.10037145,-1.8656798e-09,-1.028355e-07,0.9962996,-1.8518978e-08,21.071815,325.25244,325.25244,144.86906,-204.79424,1.0,14.487136,230.08554,1.0,0.72929996,0.10212379,1.5417109,1.560561,1.0,-4.0745854,-16.99723,-170.82121,-154.43123,-7.420935e-12,5.9358676e-13,1.541711,1.541711,1.5417109,0.039537374,1.0,1.0,1.0,1.560561,1.5417109,-3.718049e-08,-9.467934e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1725,0.1,0.0,10000.0,-3.618201e-05,89998.586,-3.832797,0.10037141,0.10037144,-1.733631e-09,-1.0595101e-07,0.9962996,-1.7208245e-08,19.645245,322.72833,322.72833,144.86906,-203.20401,1.0,14.487136,230.08554,1.0,0.7293185,0.10212378,1.6987906,1.7176405,1.0,-0.58611965,-19.059124,-125.39429,-197.33406,-5.2860116e-12,5.7443866e-13,1.6987906,1.6987906,1.6987906,0.03953737,1.0,1.0,1.0,1.7176405,1.6987906,-3.9954575e-08,-1.01743485e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.172,0.1,0.0,10000.0,-4.3060622e-06,89998.586,-3.832797,0.10037141,0.10037143,-1.5726186e-09,-1.0741005e-07,0.9962996,-1.5610015e-08,17.734941,312.2576,312.2576,144.86906,-196.61035,1.0,14.487136,230.08554,1.0,0.72933704,0.102123775,1.8558701,1.8747202,1.0,2.916778,-20.65172,-76.879745,-235.37785,-2.4921562e-12,5.532594e-13,1.8558702,1.8558702,1.8558701,0.039537374,1.0,1.0,1.0,1.8747202,1.8558701,-4.2464755e-08,-1.0813561e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1715,0.1,0.0,10000.0,2.8285765e-05,89998.586,-3.832797,0.10037141,0.10037142,-1.3682544e-09,-1.0283026e-07,0.9962996,-1.3581469e-08,15.387945,294.09805,294.09805,144.86906,-185.1756,1.0,14.487136,230.08554,1.0,0.7293556,0.10212376,2.0129497,2.0317998,1.0,6.3478546,-21.7358,-26.47217,-267.6259,4.552985e-13,5.322444e-13,2.01295,2.01295,2.0129497,0.039537374,1.0,1.0,1.0,2.0317998,2.0129497,-4.4631825e-08,-1.1365401e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.171,0.1,0.0,10000.0,5.978925e-05,89998.586,-3.832797,0.10037141,0.1003714,-1.1191282e-09,-9.9316e-08,0.9962996,-1.1108611e-08,12.662047,268.6968,268.6968,144.86906,-169.18137,1.0,14.487136,230.08554,1.0,0.7293741,0.102123745,2.1700294,2.1888795,1.0,9.622625,-22.284672,24.587238,-293.28406,2.6000445e-12,5.1480467e-13,2.1700294,2.1700294,2.1700294,0.039537374,1.0,1.0,1.0,2.1888795,2.1700294,-4.642992e-08,-1.1823282e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1705,0.1,0.0,10000.0,9.0439826e-05,89998.586,-3.832797,0.10037141,0.10037139,-8.4778834e-10,-9.4064944e-08,0.9962996,-8.415256e-09,9.624367,236.67937,236.67937,144.86906,-149.02141,1.0,14.487136,230.08554,1.0,0.7293926,0.10212374,2.327109,2.3459592,1.0,12.660455,-22.284822,75.04123,-311.7206,4.314313e-12,4.963307e-13,2.327109,2.327109,2.327109,0.03953738,1.0,1.0,1.0,2.3459592,2.327109,-4.7786457e-08,-1.2168721e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.17,0.1,0.0,10000.0,0.000119352124,89998.586,-3.832797,0.10037141,0.10037139,-5.386095e-10,-8.500352e-08,0.9962996,-5.346307e-09,6.349704,198.8341,198.8341,144.86906,-125.192184,1.0,14.487136,230.08554,1.0,0.7294111,0.10212372,2.4841888,2.5030386,1.0,15.386541,-21.736244,123.64745,-322.48157,5.440466e-12,4.7440697e-13,2.4841888,2.4841888,2.4841888,0.039537385,1.0,1.0,1.0,2.5030386,2.4841888,-4.869517e-08,-1.2400123e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1695,0.1,0.0,10000.0,0.0001451879,89998.586,-3.832797,0.10037141,0.100371376,-2.3021768e-10,-7.30661e-08,0.9962996,-2.2851703e-09,2.9186888,156.09288,156.09288,144.86906,-98.28043,1.0,14.487136,230.08554,1.0,0.72942966,0.102123715,2.6412683,2.6601183,1.0,17.73376,-20.652449,169.20908,-325.30194,6.2987913e-12,4.584908e-13,2.6412685,2.6412685,2.6412683,0.039537396,1.0,1.0,1.0,2.6601183,2.6412683,-4.909715e-08,-1.2502486e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.169,0.1,0.0,10000.0,0.00016820272,89998.586,-3.8203037,0.10037141,0.10037136,8.501426e-11,-5.7123287e-08,0.9962996,8.438625e-10,-0.5841939,109.508125,109.508125,144.86906,-68.948814,1.0,14.487136,230.08554,1.0,0.72944814,0.10212371,2.798348,2.817198,1.0,19.644316,-19.060122,210.6042,-320.11234,7.532353e-12,4.4024615e-13,2.798348,2.798348,2.798348,0.039537407,1.0,1.0,1.0,2.817198,2.798348,-4.9020557e-08,-1.2482982e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1685,0.1,0.0,10000.0,0.0001867745,89998.586,-3.8203037,0.10037141,0.10037135,3.9040612e-10,-4.9740365e-08,0.9962996,3.8752215e-09,-4.0726924,60.22692,60.226917,144.86906,-37.919556,1.0,14.487136,230.08554,1.0,0.7294667,0.1021237,2.9554276,2.9742777,1.0,21.071161,-16.998468,246.81355,-307.04047,8.688706e-12,4.2064778e-13,2.9554276,2.9554276,2.9554276,0.039537426,1.0,1.0,1.0,2.9742777,2.9554276,-4.8440906e-08,-1.2335375e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.168,0.1,0.0,10000.0,0.00020087951,89998.586,-3.8203037,0.10037141,0.10037136,7.037517e-10,-3.5772224e-08,0.9962996,6.98553e-09,-7.4609065,9.462727,9.462725,144.86906,-5.95672,1.0,14.487136,230.08554,1.0,0.72948515,0.10212369,3.1125073,3.1313572,1.0,21.979164,-14.518257,276.94553,-286.40826,9.8379725e-12,4.0064463e-13,3.1125073,3.1125073,3.1125073,0.039537437,1.0,1.0,1.0,3.1313572,3.1125073,-4.735073e-08,-1.2057765e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1675,0.1,0.0,10000.0,0.00021024067,89998.586,-3.8203037,0.10037141,0.100371346,1.0015635e-09,-2.0982409e-08,0.9962996,9.9416475e-09,-10.665408,-41.534473,-41.534473,144.86906,26.152674,1.0,14.487136,230.08554,1.0,0.72950363,0.102123685,3.2695868,3.288437,1.0,22.345966,-11.680557,300.2582,-258.72372,1.1508736e-11,3.9120367e-13,3.2695868,3.2695868,3.2695868,0.039537452,1.0,1.0,1.0,3.288437,3.2695868,-4.5809607e-08,-1.166532e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.167,0.1,0.0,10000.0,0.00021518898,89998.586,-3.8203037,0.10037141,0.100371346,1.2731634e-09,-5.465053e-09,0.9962996,1.2637583e-08,-13.607292,-91.50896,-91.50896,144.86906,57.61798,1.0,14.487136,230.08554,1.0,0.72952217,0.10212368,3.4266665,3.4455166,1.0,22.162535,-8.555243,316.17752,-224.66856,1.3221584e-11,3.8541338e-13,3.4266665,3.4266665,3.4266665,0.03953747,1.0,1.0,1.0,3.4455166,3.4266665,-4.3873793e-08,-1.117237e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1665,0.1,0.0,10000.0,0.00021450642,89998.586,-3.8203037,0.10037141,0.10037134,1.5191629e-09,8.107988e-09,0.9962996,1.5079406e-08,-16.214119,-139.23018,-139.23018,144.86906,87.66442,1.0,14.487136,230.08554,1.0,0.72954065,0.10212368,3.5837462,3.6025963,1.0,21.43339,-5.2192698,324.3115,-185.08131,1.5063657e-11,3.7581204e-13,3.5837462,3.5837462,3.5837462,0.039537486,1.0,1.0,1.0,3.6025963,3.5837462,-4.1595467e-08,-1.0592199e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.166,0.1,0.0,10000.0,0.00020865965,89998.586,-3.8203037,0.10037141,0.10037134,1.7125351e-09,2.0986404e-08,0.9962996,1.6998843e-08,-18.4217,-183.5231,-183.5231,144.86906,115.552155,1.0,14.487136,230.08554,1.0,0.7295591,0.10212367,3.740826,3.7596757,1.0,20.176481,-1.7547803,324.45984,-140.93674,1.6791294e-11,3.6681178e-13,3.740826,3.740826,3.740826,0.0395375,1.0,1.0,1.0,3.7596757,3.740826,-3.9024343e-08,-9.937468e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1655,0.1,0.0,10000.0,0.00019672551,89998.586,-3.8203037,0.10037141,0.100371346,1.8662354e-09,4.3489727e-08,0.9962996,1.8524492e-08,-20.175676,-223.29707,-223.29707,144.86906,140.59448,1.0,14.487136,230.08554,1.0,0.7295776,0.10212367,3.8979053,3.9167554,1.0,18.42276,1.7529176,316.61893,-93.321846,1.977963e-11,3.588363e-13,3.8979053,3.8979053,3.8979053,0.03953752,1.0,1.0,1.0,3.9167554,3.8979053,-3.620741e-08,-9.220141e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.165,0.1,0.0,10000.0,0.00018037093,89998.586,-3.8203037,0.10037141,0.10037134,1.963482e-09,5.67009e-08,0.9962996,1.9489775e-08,-21.432863,-257.57272,-257.57272,144.86906,162.1748,1.0,14.487136,230.08554,1.0,0.7295961,0.10212368,4.054985,4.073835,1.0,16.215408,5.2174535,300.98178,-43.409046,2.319325e-11,3.4784935e-13,4.054985,4.054985,4.054985,0.03953754,1.0,1.0,1.0,4.073835,4.054985,-3.31866e-08,-8.450898e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1645,0.1,0.0,10000.0,0.00015879402,89998.586,-3.8203037,0.10037141,0.100371346,2.0268542e-09,6.802649e-08,0.9962996,2.0118817e-08,-22.162298,-285.5061,-285.5061,144.86906,179.76172,1.0,14.487136,230.08554,1.0,0.72961456,0.10212368,4.2120647,4.2309146,1.0,13.60878,8.553517,277.93347,7.572625,2.7047161e-11,3.318312e-13,4.2120647,4.2120647,4.2120647,0.039537553,1.0,1.0,1.0,4.2309146,4.2120647,-3.001892e-08,-7.644256e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.164,0.1,0.0,10000.0,0.00013298738,89998.586,-3.8203037,0.10037141,0.10037135,2.0389568e-09,8.192933e-08,0.9962996,2.0238947e-08,-22.346024,-306.40936,-306.40936,144.86906,192.92218,1.0,14.487136,230.08554,1.0,0.72963303,0.102123685,4.3691444,4.3879943,1.0,10.667058,11.678966,248.04152,58.36783,3.068545e-11,3.2222337e-13,4.3691444,4.3691444,4.3691444,0.03953756,1.0,1.0,1.0,4.3879943,4.3691444,-2.684012e-08,-6.8347803e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1635,0.1,0.0,10000.0,0.000104542036,89998.586,-3.8203037,0.10037141,0.10037135,1.9959763e-09,8.7945e-08,0.9962996,1.9812319e-08,-21.979517,-319.7678,-319.7678,144.86906,201.33214,1.0,14.487136,230.08554,1.0,0.7296515,0.1021237,4.526224,4.545074,1.0,7.4626775,14.51684,212.04198,107.72583,3.368207e-11,3.1022212e-13,4.526224,4.526224,4.526224,0.039537575,1.0,1.0,1.0,4.545074,4.526224,-2.3688957e-08,-6.0323435e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.163,0.1,0.0,10000.0,7.301765e-05,89998.586,-3.8203037,0.10037141,0.10037137,1.9083928e-09,1.03490805e-07,0.9962996,1.8942952e-08,-21.0718,-325.2525,-325.2525,144.86906,204.7845,1.0,14.487136,230.08554,1.0,0.72967,0.10212371,4.683304,4.7021537,1.0,4.0745406,16.997261,170.82124,154.43126,3.6195363e-11,2.995535e-13,4.683304,4.683304,4.683304,0.039537583,1.0,1.0,1.0,4.7021537,4.683304,-2.0664647e-08,-5.2622093e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1625,0.1,0.0,10000.0,4.0359435e-05,89998.586,-3.8203037,0.10037141,0.100371376,1.7640409e-09,1.0588378e-07,0.9962996,1.7510098e-08,-19.645227,-322.7284,-322.7284,144.86906,203.19429,1.0,14.487136,230.08554,1.0,0.72968847,0.10212372,4.840383,4.8592334,1.0,0.5860743,19.059153,125.394325,197.33408,3.860795e-11,2.860727e-13,4.840383,4.840383,4.840383,0.039537586,1.0,1.0,1.0,4.8592334,4.840383,-1.7828086e-08,-4.539885e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.162,0.1,0.0,10000.0,5.422071e-06,89998.586,-3.8203037,0.10037141,0.10037139,1.5705526e-09,1.0988189e-07,0.9962996,1.5589508e-08,-17.73492,-312.25766,-312.25766,144.86906,196.60063,1.0,14.487136,230.08554,1.0,0.72970694,0.10212373,4.9974627,5.016313,1.0,-2.9168234,20.651745,76.87978,235.37788,4.0422665e-11,2.7462494e-13,4.9974627,4.9974627,4.9974627,0.03953759,1.0,1.0,1.0,5.016313,4.9974627,-1.526985e-08,-3.8884354e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1615,0.1,0.0,10000.0,-2.9154015e-05,89998.586,-3.8203037,0.10037141,0.100371405,1.3402869e-09,1.1212125e-07,0.9962996,1.3303861e-08,-15.387924,-294.0981,-294.0981,144.86906,185.16588,1.0,14.487136,230.08554,1.0,0.7297254,0.102123745,5.1545424,5.1733923,1.0,-6.347899,21.735823,26.472208,267.6259,4.0828774e-11,2.5896925e-13,5.1545424,5.1545424,5.1545424,0.039537586,1.0,1.0,1.0,5.1733923,5.1545424,-1.303708e-08,-3.3198653e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.161,0.1,0.0,10000.0,-6.30442e-05,89998.586,-3.8203037,0.10037141,0.10037141,1.0921803e-09,1.1234747e-07,0.9962996,1.08411236e-08,-12.662025,-268.69687,-268.69687,144.86906,169.17165,1.0,14.487136,230.08554,1.0,0.7297439,0.10212376,5.311622,5.330472,1.0,-9.622668,22.284693,-24.587202,293.2841,4.0648918e-11,2.4267895e-13,5.311622,5.311622,5.311622,0.039537583,1.0,1.0,1.0,5.330472,5.311622,-1.1213368e-08,-2.8554608e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1605,0.1,0.0,10000.0,-9.512566e-05,89998.586,-3.8203037,0.10037141,0.10037143,8.0439466e-10,9.985671e-08,0.9962996,7.984525e-09,-9.624345,-236.67944,-236.67944,144.86906,149.01169,1.0,14.487136,230.08554,1.0,0.7297624,0.102123775,5.468702,5.4875517,1.0,-12.660496,22.284842,-75.04119,311.72064,4.0025525e-11,2.3118936e-13,5.468702,5.468702,5.468702,0.039537575,1.0,1.0,1.0,5.4875517,5.468702,-9.807543e-09,-2.4974702e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.16,0.1,0.0,10000.0,-0.00012429373,89998.586,-3.8203037,0.10037141,0.100371435,5.1299986e-10,9.6194704e-08,0.9962996,5.092103e-09,-6.349682,-198.83417,-198.83417,144.86906,125.18247,1.0,14.487136,230.08554,1.0,0.72978085,0.10212378,5.6257815,5.6446314,1.0,-15.38658,21.736261,-123.647415,322.4816,4.002513e-11,2.1790363e-13,5.6257815,5.6257815,5.6257815,0.039537564,1.0,1.0,1.0,5.6446314,5.6257815,-8.883877e-09,-2.2622606e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1595,0.1,0.0,10000.0,-0.00015046581,89998.586,-3.8203037,0.10037141,0.10037146,2.0213253e-10,8.337809e-08,0.9962996,2.0063937e-09,-2.9186683,-156.09294,-156.09294,144.86906,98.27072,1.0,14.487136,230.08554,1.0,0.72979933,0.10212379,5.782861,5.801711,1.0,-17.733797,20.652464,-169.20903,325.30197,3.9752226e-11,2.0771651e-13,5.782861,5.782861,5.782861,0.039537553,1.0,1.0,1.0,5.801711,5.782861,-8.4204785e-09,-2.1442572e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.159,0.1,0.0,10000.0,-0.00017231949,89998.586,-3.8203037,0.10037141,0.100371465,-1.1615577e-10,7.384567e-08,0.9962996,-1.1529773e-09,0.5842126,-109.508194,-109.508194,144.86906,68.9391,1.0,14.487136,230.08554,1.0,0.7298178,0.102123804,5.9399405,5.958791,1.0,-19.644348,19.060137,-210.60416,320.11237,3.8834002e-11,1.9390094e-13,5.9399405,5.9399405,5.9399405,0.039537538,1.0,1.0,1.0,5.958791,5.9399405,-8.472288e-09,-2.1574504e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1585,0.1,0.0,10000.0,-0.00019012415,89998.586,-3.8203037,0.10037141,0.10037147,-4.357698e-10,5.7276594e-08,0.9962996,-4.3255075e-09,4.0727086,-60.22699,-60.226986,144.86906,37.90985,1.0,14.487136,230.08554,1.0,0.72983634,0.10212381,6.09702,6.1158705,1.0,-21.071192,16.998484,-246.81352,307.0405,3.6030467e-11,1.7993349e-13,6.09702,6.09702,6.09702,0.039537527,1.0,1.0,1.0,6.1158705,6.09702,-9.011765e-09,-2.294827e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.158,0.1,0.0,10000.0,-0.00020300742,89998.586,-3.8203037,0.10037141,0.10037149,-7.305812e-10,4.233351e-08,0.9962996,-7.2518436e-09,7.4609203,-9.462794,-9.462792,144.86906,5.9470196,1.0,14.487136,230.08554,1.0,0.7298548,0.10212382,6.2541,6.2729497,1.0,-21.979195,14.518273,-276.9455,286.4083,3.3358594e-11,1.6644737e-13,6.2541,6.2541,6.2541,0.03953751,1.0,1.0,1.0,6.2729497,6.2541,-9.996346e-09,-2.5455487e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1575,0.1,0.0,10000.0,-0.00021146725,89998.586,-3.8203037,0.10037141,0.10037149,-1.0092724e-09,1.8925771e-08,0.9962996,-1.0018169e-08,10.665421,41.534405,41.5344,144.86906,-26.162373,1.0,14.487136,230.08554,1.0,0.72987336,0.10212382,0.12799424,0.14684425,1.0,-22.345995,11.680575,-300.25818,258.72375,3.1569497e-11,1.5360555e-13,0.12799424,0.12799424,0.12799424,0.039537493,1.0,1.0,1.0,0.14684425,0.12799424,-1.1477957e-08,-2.9228377e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.157,0.1,0.0,10000.0,-0.00021335631,89998.586,-3.8203037,0.10037141,0.1003715,-1.26055e-09,2.0025075e-09,0.9962996,-1.2512382e-08,13.607302,91.50889,91.50889,144.86906,-57.627678,1.0,14.487136,230.08554,1.0,0.72989184,0.10212383,0.28507385,0.30392388,1.0,-22.162565,8.5552635,-316.1775,224.6686,3.0911804e-11,1.4214915e-13,0.28507388,0.28507388,0.28507385,0.039537475,1.0,1.0,1.0,0.30392388,0.28507385,-1.3423092e-08,-3.4181622e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1565,0.1,0.0,10000.0,-0.00021070353,89998.586,-3.8203037,0.10037141,0.100371495,-1.4707299e-09,-1.4596279e-08,0.9962996,-1.4598655e-08,16.214127,139.23012,139.23012,144.86906,-87.67412,1.0,14.487136,230.08554,1.0,0.7299104,0.10212383,0.44215348,0.4610035,1.0,-21.43342,5.219293,-324.31146,185.08134,3.0656887e-11,1.3068125e-13,0.4421535,0.4421535,0.44215348,0.039537456,1.0,1.0,1.0,0.4610035,0.44215348,-1.576959e-08,-4.0156936e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.156,0.1,0.0,10000.0,-0.00020255461,89998.586,-3.8203037,0.10037141,0.100371495,-1.6674289e-09,-3.8810857e-08,0.9962996,-1.6551114e-08,18.421707,183.52304,183.52304,144.86906,-115.56185,1.0,14.487136,230.08554,1.0,0.7299289,0.10212383,0.5992331,0.6180831,1.0,-20.176514,1.7548057,-324.4598,140.93678,3.0333302e-11,1.1938362e-13,0.59923315,0.59923315,0.5992331,0.039537445,1.0,1.0,1.0,0.6180831,0.5992331,-1.8465187e-08,-4.7021214e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1555,0.1,0.0,10000.0,-0.00019041327,89998.586,-3.8203037,0.10037141,0.100371495,-1.8148844e-09,-5.0480384e-08,0.9962996,-1.8014777e-08,20.175684,223.29701,223.29701,144.86906,-140.60417,1.0,14.487136,230.08554,1.0,0.72994745,0.10212382,0.7563127,0.77516276,1.0,-18.422794,-1.7528899,-316.6189,93.32188,3.0642218e-11,1.0980938e-13,0.7563128,0.7563128,0.7563127,0.039537426,1.0,1.0,1.0,0.77516276,0.7563127,-2.140986e-08,-5.451976e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.155,0.1,0.0,10000.0,-0.0001733297,89998.586,-3.8203037,0.10037141,0.10037149,-1.9290158e-09,-6.642275e-08,0.9962996,-1.9147661e-08,21.43287,257.57266,257.57266,144.86906,-162.1845,1.0,14.487136,230.08554,1.0,0.7299659,0.10212383,0.91339236,0.9322424,1.0,-16.215446,-5.217424,-300.98175,43.409084,3.1152105e-11,9.964411e-14,0.91339236,0.91339236,0.91339236,0.03953742,1.0,1.0,1.0,0.9322424,0.91339236,-2.4466498e-08,-6.2303425e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1545,0.1,0.0,10000.0,-0.00015231791,89998.586,-3.8203037,0.10037141,0.10037148,-1.9710107e-09,-7.485116e-08,0.9962996,-1.9564506e-08,22.162308,285.50604,285.50604,144.86906,-179.7714,1.0,14.487136,230.08554,1.0,0.72998446,0.10212382,1.070472,1.0893221,1.0,-13.60882,-8.553487,-277.93344,-7.572587,3.1427066e-11,8.9196845e-14,1.070472,1.070472,1.070472,0.039537404,1.0,1.0,1.0,1.0893221,1.070472,-2.7602962e-08,-7.0290365e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.154,0.1,0.0,10000.0,-0.00012765256,89998.586,-3.8203037,0.10037141,0.100371465,-1.9885853e-09,-9.410474e-08,0.9962996,-1.9738955e-08,22.346035,306.4093,306.4093,144.86906,-192.93187,1.0,14.487136,230.08554,1.0,0.730003,0.102123804,1.2275516,1.2464017,1.0,-10.6671,-11.678935,-248.0415,-58.367794,3.1257157e-11,8.0023295e-14,1.2275517,1.2275517,1.2275516,0.039537393,1.0,1.0,1.0,1.2464017,1.2275516,-3.0782573e-08,-7.838718e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1535,0.1,0.0,10000.0,-9.971106e-05,89998.586,-3.8203037,0.10037141,0.10037146,-1.934489e-09,-1.0074701e-07,0.9962996,-1.9201988e-08,21.97953,319.76773,319.76773,144.86906,-201.34181,1.0,14.487136,230.08554,1.0,0.73002154,0.102123804,1.3846313,1.4034814,1.0,-7.462722,-14.5168085,-212.04195,-107.72579,3.0432195e-11,7.205163e-14,1.3846313,1.3846313,1.3846313,0.03953738,1.0,1.0,1.0,1.4034814,1.3846313,-3.3880788e-08,-8.627671e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.153,0.1,0.0,10000.0,-6.93922e-05,89998.586,-3.8203037,0.10037141,0.10037145,-1.8459454e-09,-1.0380346e-07,0.9962996,-1.8323092e-08,21.071815,325.25244,325.25244,144.86906,-204.79419,1.0,14.487136,230.08554,1.0,0.7300401,0.10212379,1.5417109,1.560561,1.0,-4.0745864,-16.99723,-170.82121,-154.43123,2.949873e-11,6.02733e-14,1.5417109,1.5417109,1.5417109,0.039537374,1.0,1.0,1.0,1.560561,1.5417109,-3.6853773e-08,-9.3847365e-09,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1525,0.1,0.0,10000.0,-3.7113386e-05,89998.586,-3.8203037,0.10037141,0.100371435,-1.7213379e-09,-1.0608301e-07,0.9962996,-1.7086222e-08,19.645245,322.72833,322.72833,144.86906,-203.20396,1.0,14.487136,230.08554,1.0,0.7300586,0.10212378,1.6987906,1.7176405,1.0,-0.5861207,-19.059124,-125.3943,-197.33405,2.8192318e-11,5.1251843e-14,1.6987906,1.6987906,1.6987906,0.03953737,1.0,1.0,1.0,1.7176405,1.6987906,-3.959794e-08,-1.0083532e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.152,0.1,0.0,10000.0,-4.904733e-06,89998.586,-3.8203037,0.10037141,0.10037142,-1.5615862e-09,-1.08162936e-07,0.9962996,-1.5500506e-08,17.734941,312.2576,312.2576,144.86906,-196.6103,1.0,14.487136,230.08554,1.0,0.7300771,0.10212377,1.8558701,1.8747202,1.0,2.916777,-20.651718,-76.87976,-235.37784,2.6721186e-11,4.2958072e-14,1.8558701,1.8558701,1.8558701,0.03953737,1.0,1.0,1.0,1.8747202,1.8558701,-4.2081094e-08,-1.0715863e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1515,0.1,0.0,10000.0,2.7742724e-05,89998.586,-3.8203037,0.10037141,0.10037141,-1.3562221e-09,-1.04665766e-07,0.9962996,-1.3462036e-08,15.387946,294.09805,294.09805,144.86906,-185.17557,1.0,14.487136,230.08554,1.0,0.7300956,0.10212376,2.0129497,2.0317998,1.0,6.3478537,-21.7358,-26.472185,-267.62585,2.4721853e-11,3.544703e-14,2.0129497,2.0129497,2.0129497,0.039537374,1.0,1.0,1.0,2.0317998,2.0129497,-4.4226613e-08,-1.1262214e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.151,0.1,0.0,10000.0,5.9255806e-05,89998.586,-3.8203037,0.10037141,0.1003714,-1.1128618e-09,-9.760899e-08,0.9962996,-1.1046409e-08,12.662047,268.6968,268.6968,144.86906,-169.18132,1.0,14.487136,230.08554,1.0,0.73011416,0.102123745,2.1700294,2.1888795,1.0,9.622624,-22.284672,24.587225,-293.28406,2.1950856e-11,2.7070799e-14,2.1700294,2.1700294,2.1700294,0.039537374,1.0,1.0,1.0,2.1888795,2.1700294,-4.6008946e-08,-1.1716082e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1505,0.1,0.0,10000.0,8.968628e-05,89998.586,-3.8203037,0.10037141,0.1003714,-8.441743e-10,-9.3291355e-08,0.9962996,-8.3793825e-09,9.624368,236.67938,236.67938,144.86906,-149.02136,1.0,14.487136,230.08554,1.0,0.7301327,0.10212374,2.327109,2.3459592,1.0,12.660454,-22.284822,75.041214,-311.7206,1.9108104e-11,1.9315067e-14,2.327109,2.327109,2.327109,0.03953738,1.0,1.0,1.0,2.3459592,2.327109,-4.735634e-08,-1.2059194e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.15,0.1,0.0,10000.0,0.00011814978,89998.586,-3.8203037,0.10037141,0.10037138,-5.409452e-10,-8.345554e-08,0.9962996,-5.3694915e-09,6.3497043,198.83412,198.83412,144.86906,-125.19215,1.0,14.487136,230.08554,1.0,0.7301512,0.10212373,2.4841886,2.5030386,1.0,15.386541,-21.736246,123.647446,-322.48157,1.6658494e-11,1.0829868e-14,2.4841888,2.4841888,2.4841886,0.03953739,1.0,1.0,1.0,2.5030386,2.4841886,-4.826638e-08,-1.2290933e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1495,0.1,0.0,10000.0,0.00014372953,89998.586,-3.8203037,0.10037141,0.100371376,-2.30964e-10,-7.402704e-08,0.9962996,-2.2925783e-09,2.9186895,156.0929,156.0929,144.86906,-98.280396,1.0,14.487136,230.08554,1.0,0.7301697,0.102123715,2.6412683,2.6601183,1.0,17.73376,-20.652449,169.20906,-325.30194,1.4362753e-11,5.075357e-15,2.6412683,2.6412683,2.6412683,0.0395374,1.0,1.0,1.0,2.6601183,2.6412683,-4.8673428e-08,-1.2394587e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.149,0.1,0.0,10000.0,0.00016646768,89998.586,-3.8080068,0.10037141,0.10037136,8.491362e-11,-5.799691e-08,0.9962996,8.428635e-10,-0.5841929,109.50814,109.50814,144.86906,-68.94878,1.0,14.487136,230.08554,1.0,0.73018825,0.1021237,2.798348,2.817198,1.0,19.644314,-19.060122,210.60419,-320.11234,1.20291424e-11,-6.979854e-16,2.798348,2.798348,2.798348,0.039537407,1.0,1.0,1.0,2.817198,2.798348,-4.860222e-08,-1.2376454e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1485,0.1,0.0,10000.0,0.00018475876,89998.586,-3.8080068,0.10037141,0.10037135,3.8557862e-10,-4.6835904e-08,0.9962996,3.827303e-09,-4.0726914,60.226933,60.226933,144.86906,-37.91952,1.0,14.487136,230.08554,1.0,0.7302067,0.10212369,2.9554276,2.9742777,1.0,21.071161,-16.998468,246.81354,-307.04047,1.0286328e-11,-1.1035596e-14,2.9554276,2.9554276,2.9554276,0.039537426,1.0,1.0,1.0,2.9742777,2.9554276,-4.8033115e-08,-1.2231532e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.148,0.1,0.0,10000.0,0.00019881896,89998.586,-3.8080068,0.10037141,0.10037136,6.961116e-10,-3.347525e-08,0.9962996,6.9096937e-09,-7.4609056,9.462741,9.462739,144.86906,-5.956686,1.0,14.487136,230.08554,1.0,0.7302252,0.10212369,3.112507,3.1313572,1.0,21.979164,-14.518258,276.94553,-286.40826,8.52208e-12,-1.9067875e-14,3.1125073,3.1125073,3.112507,0.039537437,1.0,1.0,1.0,3.1313572,3.112507,-4.6954643e-08,-1.1956902e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1475,0.1,0.0,10000.0,0.00020790608,89998.586,-3.8080068,0.10037141,0.100371346,9.879769e-10,-2.3409086e-08,0.9962996,9.8067865e-09,-10.665407,-41.53446,-41.53446,144.86906,26.152708,1.0,14.487136,230.08554,1.0,0.73024374,0.102123685,3.2695868,3.288437,1.0,22.345966,-11.680558,300.2582,-258.72375,7.2501376e-12,-2.3593635e-14,3.2695868,3.2695868,3.2695868,0.039537452,1.0,1.0,1.0,3.288437,3.2695868,-4.5426262e-08,-1.1567702e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
-0.147,0.1,0.0,10000.0,0.00021272917,89998.586,-3.8080068,0.10037141,0.100371346,1.25627e-09,-6.262955e-09,0.9962996,1.2469897e-08,-13.607291,-91.50894,-91.50894,144.86906,57.618015,1.0,14.487136,230.08554,1.0,0.7302622,0.10212367,3.4266665,3.4455166,1.0,22.162535,-8.5552435,316.17752,-224.66858,5.789362e-12,-3.0593936e-14,3.4266665,3.4266665,3.4266665,0.039537467,1.0,1.0,1.0,3.4455166,3.4266665,-4.3503807e-08,-1.10781535e-08,1.0,0.9962996,1.0,-1.0,1.0,0.0,1.0,1.0
